Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,-3.3,18.383579832909454,7.740081887606132,132.56205369667282,1335.7436691534085,115.41993503240826,78.00284686193774,0.0
 01/01  02:00:00,-3.3,18.48429149115524,7.320847791405085,147.1377319135082,1501.2781183230893,109.14565483996353,64.97085413155045,0.0
 01/01  03:00:00,-2.2,18.53964431771715,7.273627086180373,156.46492231641435,1570.8927387412257,149.6372196159532,56.09343384284375,0.0
 01/01  04:00:00,-3.3,18.5090295595013,7.755149369088947,175.49628095977994,1767.791553428087,152.93908961305502,38.487764030746874,0.0
 01/01  05:00:00,-2.8,18.533426476998322,8.014069783572397,173.3907692461912,1772.038558724405,134.54825874067757,40.907506501716796,0.0
 01/01  06:00:00,-2.8,18.541124372230083,8.685205020458676,180.85549377524018,1824.1348325440022,164.71220724520796,33.592179912921225,0.0
 01/01  07:00:00,-2.8,18.546663117709368,8.978936719404244,180.05480011106846,1820.7663120756306,163.8825896957856,34.329026664751304,0.0
 01/01  08:00:00,-3.3,18.52933261444642,8.971616100557412,193.17320977966966,1957.5145232792738,168.59310091192822,22.209442535209444,0.0
 01/01  09:00:00,-3.9,18.56728610448973,10.600302133222424,145.98039934303196,1480.6962349752496,120.9013303359755,65.6111036988186,0.0
 01/01  10:00:00,-3.3,18.550048602328697,11.695872235070272,143.67849837998267,1503.7117953184156,90.0250387731506,68.46440750324724,0.0
 01/01  11:00:00,-1.7,18.667260972697072,14.087623488435735,68.81108195296046,741.4107579288012,34.064971757126756,137.29236928865745,0.0
 01/01  12:00:00,-0.6,18.65200065736993,14.773255395380563,73.3178215568851,817.151842578441,26.16281277669172,133.3945500761347,0.0
 01/01  13:00:00,0.6,18.630319658511606,12.313620557865196,80.58718305953303,937.7567307756163,5.986645359128233,127.08609740478734,0.0
 01/01  14:00:00,1.7,18.653828130723397,15.379256144374457,33.05201065288418,388.2383199406465,0.019113155807511988,170.11899942551824,0.0
 01/01  15:00:00,2.2,18.53753751083393,15.090892709931204,21.974808071767896,262.19647719899206,0.012707478641435205,180.1334651164355,0.0
 01/01  16:00:00,3.3,18.735815373069684,12.595283678254917,42.79861951194639,514.4861260193517,0.02474933785719913,161.30754197910355,0.0
 01/01  17:00:00,1.7,18.486815420737674,10.358649301160138,60.38853537654669,681.3929830850378,22.941126055518055,145.21734403624117,0.0
 01/01  18:00:00,1.1,18.473687487944844,9.107805720610214,80.68160641641315,857.3299162380882,60.598985931285974,126.4771421029769,0.0
 01/01  19:00:00,1.1,18.362852904938123,8.485143191256984,100.0076773992375,1057.9225536390168,75.00448162704194,108.86778393191878,0.0
 01/01  20:00:00,1.1,18.604987731807153,8.814048046559089,111.91070787876272,1136.0464548962632,118.72316223052508,97.6453381428831,0.0
 01/01  21:00:00,1.7,18.56446730486477,8.65179777196968,109.3015519883907,1114.4260576364986,120.35423584809509,100.11414573148103,0.0
 01/01  22:00:00,1.1,18.516028088979805,8.846377937276271,116.17082374321097,1206.06799011149,105.3795051197365,93.94495785016379,0.0
 01/01  23:00:00,1.1,18.487360230729212,9.097208076566242,126.62133245969797,1314.4601022721108,114.84377407423256,84.40463821603323,0.0
 01/01  24:00:00,-0.6,18.513463580793697,9.138769025071516,139.45522977863504,1448.6265053369505,111.7407580083233,72.48658376219966,0.0
 08/10  01:00:00,19.4,21.020886015033625,15.97000979528319,0.0,0.0,0.0,0.0,0.0
 08/10  02:00:00,17.8,20.57302987205265,14.705281404592338,0.0,0.0,0.0,0.0,0.0
 08/10  03:00:00,18.3,20.28727415799467,13.838355625634124,0.0,0.0,0.0,0.0,0.0
 08/10  04:00:00,15.0,19.612373578236376,12.350640440386718,0.0,0.0,0.0,0.0,0.0
 08/10  05:00:00,11.1,18.764448081510064,9.78202904606679,0.0,0.0,0.0,0.0,0.0
 08/10  06:00:00,10.0,19.058463727553438,8.883339294867213,0.0,0.0,0.0,0.0,0.0
 08/10  07:00:00,10.6,19.81626617084114,11.744230977318649,0.0,0.0,0.0,0.0,0.0
 08/10  08:00:00,13.9,21.20023288647618,19.201149274738892,0.0,0.0,0.0,0.0,0.0
 08/10  09:00:00,20.0,21.79893218538828,24.749484677470978,14.465009693510352,0.0,0.0,0.0,0.0
 08/10  10:00:00,22.2,21.974803313219727,31.177329634496893,37.822800358795305,0.0,0.0,0.0,0.0
 08/10  11:00:00,25.6,21.985447230472705,36.92833667772079,68.6885686887048,0.0,0.0,0.0,0.0
 08/10  12:00:00,27.8,21.971717434250102,39.43072894501605,89.46295546763355,0.0,0.0,0.0,0.0
 08/10  13:00:00,29.4,21.938237622575986,40.66861294226788,106.52409203036898,0.0,0.0,0.0,0.0
 08/10  14:00:00,32.2,22.0295159447179,41.248191836800885,127.6156000462107,0.0,0.0,0.0,0.0
 08/10  15:00:00,32.8,21.96721997952658,40.49133390713742,146.60606712663534,0.0,0.0,0.0,0.0
 08/10  16:00:00,33.3,21.846409431725373,38.050981138041884,152.7609382180353,0.0,0.0,0.0,0.0
 08/10  17:00:00,35.0,21.857877462234566,35.58820848718933,142.44844244758292,0.0,0.0,0.0,0.0
 08/10  18:00:00,34.4,21.778024138357342,32.16722924787031,124.38952738499762,0.0,0.0,0.0,0.0
 08/10  19:00:00,32.8,21.69558840392808,28.478689609101426,96.93305593828424,0.0,0.0,0.0,0.0
 08/10  20:00:00,28.9,21.727566293493012,25.280454903966536,71.46763420077195,0.0,0.0,0.0,0.0
 08/10  21:00:00,24.4,21.595829628168417,22.558953296761974,48.80884842103169,0.0,0.0,0.0,0.0
 08/10  22:00:00,23.3,21.725877492852522,19.243905744955015,30.229662700445843,0.0,0.0,0.0,0.0
 08/10  23:00:00,22.8,21.752562614371186,16.86060944133288,19.039498949257702,0.0,0.0,0.0,0.0
 08/10  24:00:00,20.0,21.7593188887971,15.89586294913558,9.809298317368965,0.0,0.0,0.0,0.0
 08/11  01:00:00,19.4,21.784437661740263,15.04950311931562,3.4939984947528644,0.0,0.0,0.0,0.0
 08/11  02:00:00,20.6,21.888387210383392,14.293792487500356,0.0,0.0,0.0,0.0,0.0
 08/11  03:00:00,18.9,21.419022206041568,13.975692173566177,0.0,0.0,0.0,0.0,0.0
 08/11  04:00:00,14.4,20.712034281664764,10.805782838616318,0.0,0.0,0.0,0.0,0.0
 08/11  05:00:00,11.7,19.962830728063132,8.338723017111674,0.0,0.0,0.0,0.0,0.0
 08/11  06:00:00,12.2,20.271905196850813,7.44365530677035,0.0,0.0,0.0,0.0,0.0
 08/11  07:00:00,12.2,20.795775319808794,10.452994834821938,0.0,0.0,0.0,0.0,0.0
 08/11  08:00:00,17.2,21.797053718479233,17.868850523179347,6.7218791276554315,0.0,0.0,0.0,0.0
 08/11  09:00:00,22.8,22.009461156080803,23.80404551497775,26.423797244155438,0.0,0.0,0.0,0.0
 08/11  10:00:00,25.0,21.972320789502735,28.537156128032986,56.80060181050597,0.0,0.0,0.0,0.0
 08/11  11:00:00,27.8,21.90574120839086,33.93680563306105,82.31603879343083,0.0,0.0,0.0,0.0
 08/11  12:00:00,30.0,21.929521447776676,37.59462638822489,99.02630660629748,0.0,0.0,0.0,0.0
 08/11  13:00:00,31.7,21.976362487767727,39.02589534187072,115.30338932611713,0.0,0.0,0.0,0.0
 08/11  14:00:00,33.9,21.967819687370795,40.584807721067016,136.75478370072815,0.0,0.0,0.0,0.0
 08/11  15:00:00,35.0,21.936692865599465,39.89028416572404,158.4736682248524,0.0,0.0,0.0,0.0
 08/11  16:00:00,35.6,21.847586283980505,37.290368921641026,166.0782605090833,0.0,0.0,0.0,0.0
 08/11  17:00:00,35.6,21.975512972890392,32.139370357414585,180.58606707399846,0.0,0.0,0.0,0.0
 08/11  18:00:00,35.0,21.83625451667505,29.258990361248404,166.01171471172646,0.0,0.0,0.0,0.0
 08/11  19:00:00,33.3,21.627630887109426,26.716397820256578,123.4271332944295,0.0,0.0,0.0,0.0
 08/11  20:00:00,30.6,21.60464106256649,24.49600731986035,92.6608519867966,0.0,0.0,0.0,0.0
 08/11  21:00:00,28.3,21.63696417223463,22.603296131104376,68.31341482902978,0.0,0.0,0.0,0.0
 08/11  22:00:00,25.0,21.61880458342766,20.44901520573104,45.54429801372825,0.0,0.0,0.0,0.0
 08/11  23:00:00,25.0,21.713090040254247,18.38690432395295,30.726524552737843,0.0,0.0,0.0,0.0
 08/11  24:00:00,20.6,21.794350859455502,15.07992104722048,16.51458329436545,0.0,0.0,0.0,0.0
 08/12  01:00:00,19.4,21.79014411377778,13.008856063941133,8.67465784391909,0.0,0.0,0.0,0.0
 08/12  02:00:00,14.4,21.571599210356926,11.492788069516221,0.0,0.0,0.0,0.0,0.0
 08/12  03:00:00,14.4,21.274371029237763,9.091151987558996,0.0,0.0,0.0,0.0,0.0
 08/12  04:00:00,13.3,20.80568850337914,7.2332288728181116,0.0,0.0,0.0,0.0,0.0
 08/12  05:00:00,13.9,20.55164437096637,5.855372407894525,0.0,0.0,0.0,0.0,0.0
 08/12  06:00:00,12.2,20.72633269694022,6.498642110132466,0.0,0.0,0.0,0.0,0.0
 08/12  07:00:00,13.3,21.53251626782846,10.636735559778495,0.0,0.0,0.0,0.0,0.0
 08/12  08:00:00,17.2,21.813328931691622,18.761695980439594,16.61669252650954,0.0,0.0,0.0,0.0
 08/12  09:00:00,21.1,21.92846208592281,27.285336271724134,41.86987666425689,0.0,0.0,0.0,0.0
 08/12  10:00:00,25.6,22.0189830891786,31.181103426372957,73.53219740887262,0.0,0.0,0.0,0.0
 08/12  11:00:00,28.3,21.93684246594545,35.412533303602366,102.80132320152443,0.0,0.0,0.0,0.0
 08/12  12:00:00,30.6,21.96964290593424,38.11283492816644,125.05802442806903,0.0,0.0,0.0,0.0
 08/12  13:00:00,32.8,21.931071605402895,39.218906754836524,147.19871866325178,0.0,0.0,0.0,0.0
 08/12  14:00:00,34.4,21.93267100785511,38.89461166027594,165.72823321671012,0.0,0.0,0.0,0.0
 08/12  15:00:00,36.1,21.922764560396978,36.789314238059234,184.16316488047997,0.0,0.0,0.0,0.0
 08/12  16:00:00,36.1,21.926130891074518,33.61235866294752,195.97902474421662,0.0,0.0,0.0,0.0
 08/12  17:00:00,36.1,21.805659678869795,29.818159963068194,165.88245664593202,0.0,0.0,0.0,0.0
 08/12  18:00:00,35.6,21.766269266857133,27.664488952632162,141.42228575920444,0.0,0.0,0.0,0.0
 08/12  19:00:00,32.8,21.59402021733423,25.52192329091803,110.10251804947539,0.0,0.0,0.0,0.0
 08/12  20:00:00,31.7,21.601296313865248,24.462930250719385,83.3659532598206,0.0,0.0,0.0,0.0
 08/12  21:00:00,29.4,21.617507541501734,22.222437683846785,62.66108194603599,0.0,0.0,0.0,0.0
 08/12  22:00:00,27.8,21.892629736241147,21.67930922636296,48.897706050237275,0.0,0.0,0.0,0.0
 08/12  23:00:00,26.7,21.663440363251034,19.794258277459143,42.622525210369346,0.0,0.0,0.0,0.0
 08/12  24:00:00,27.8,21.676030815013885,18.55477506636873,30.579885010237344,0.0,0.0,0.0,0.0
 08/13  01:00:00,23.9,21.816303852901942,16.73323221226708,19.47536132345407,0.0,0.0,0.0,0.0
 08/13  02:00:00,22.2,21.812423510853385,14.822022734703078,12.751691346917681,0.0,0.0,0.0,0.0
 08/13  03:00:00,24.4,21.992609128605476,15.71934077649025,11.026201983076989,0.0,0.0,0.0,0.0
 08/13  04:00:00,23.3,21.46128529634697,14.35656393772682,11.443290528461416,0.0,0.0,0.0,0.0
 08/13  05:00:00,21.7,21.956794111777292,13.695198117020666,0.0,0.0,0.0,0.0,0.0
 08/13  06:00:00,16.1,21.820006936867447,12.050531196128558,3.5229786109260837,0.0,0.0,0.0,0.0
 08/13  07:00:00,16.7,21.83473781203403,13.778647307343224,10.402692603202441,0.0,0.0,0.0,0.0
 08/13  08:00:00,18.9,21.90933053351855,19.938745156314155,27.153331411423228,0.0,0.0,0.0,0.0
 08/13  09:00:00,21.7,21.901045470762856,24.270191142862856,42.326030021752466,0.0,0.0,0.0,0.0
 08/13  10:00:00,25.6,21.994373483966463,28.59723186693718,73.34255571921447,0.0,0.0,0.0,0.0
 08/13  11:00:00,28.3,21.94420037756625,32.4515487342168,101.13130873994851,0.0,0.0,0.0,0.0
 08/13  12:00:00,31.1,21.93143220713097,36.30758052475399,119.20877104569159,0.0,0.0,0.0,0.0
 08/13  13:00:00,31.7,21.941401856395927,39.112699373169534,136.52061145910403,0.0,0.0,0.0,0.0
 08/13  14:00:00,33.9,21.919082766207996,38.38833362647576,160.3519703314513,0.0,0.0,0.0,0.0
 08/13  15:00:00,34.4,21.88647984140047,36.90704475361506,171.98096208716623,0.0,0.0,0.0,0.0
 08/13  16:00:00,35.0,21.845157598210044,35.053093811150404,162.6932473638462,0.0,0.0,0.0,0.0
 08/13  17:00:00,34.4,21.805623772891852,32.47692705602792,149.16501453145395,0.0,0.0,0.0,0.0
 08/13  18:00:00,33.9,21.75109934886505,28.577647187546585,115.3430652150931,0.0,0.0,0.0,0.0
 08/13  19:00:00,32.2,21.72972952295811,25.44850588827114,93.18809250929651,0.0,0.0,0.0,0.0
 08/13  20:00:00,32.2,22.169361822156876,24.075054964905235,90.41709164268748,0.0,0.0,0.0,0.0
 08/13  21:00:00,28.9,21.546658106797395,22.773750326715636,90.67127806438162,0.0,0.0,0.0,0.0
 08/13  22:00:00,27.2,21.543447795541507,20.955108940127445,64.15087188582666,0.0,0.0,0.0,0.0
 08/13  23:00:00,25.6,21.77844827366137,19.74626853731534,41.45490337876504,0.0,0.0,0.0,0.0
 08/13  24:00:00,22.2,21.708907936323666,17.9440849553088,29.485981391236557,0.0,0.0,0.0,0.0
 08/14  01:00:00,20.6,21.782403210914655,15.949253185318312,18.278709606050423,0.0,0.0,0.0,0.0
 08/14  02:00:00,16.7,21.703276333242087,13.681764038711913,9.252225892515638,0.0,0.0,0.0,0.0
 08/14  03:00:00,16.1,21.81000364286735,11.413493371016706,1.20041712762044,0.0,0.0,0.0,0.0
 08/14  04:00:00,17.2,21.79549202185988,9.27558289772295,0.0,0.0,0.0,0.0,0.0
 08/14  05:00:00,16.7,21.44768271826804,7.846045897866402,0.0,0.0,0.0,0.0,0.0
 08/14  06:00:00,17.2,21.58543716330813,7.157197081133119,0.0,0.0,0.0,0.0,0.0
 08/14  07:00:00,16.7,21.82097768685367,9.914574171111898,4.020109710334176,0.0,0.0,0.0,0.0
 08/14  08:00:00,19.4,21.817430105198046,17.419419084710754,18.078791953812928,0.0,0.0,0.0,0.0
 08/14  09:00:00,21.1,21.916700285830675,24.509322572280098,39.33917695505721,0.0,0.0,0.0,0.0
 08/14  10:00:00,25.0,21.930665420167053,29.631263349653686,67.73941228781804,0.0,0.0,0.0,0.0
 08/14  11:00:00,27.2,21.96035759662641,34.54866717369073,94.32481592370452,0.0,0.0,0.0,0.0
 08/14  12:00:00,30.0,21.976787963128473,37.78432303914808,116.64705006554371,0.0,0.0,0.0,0.0
 08/14  13:00:00,30.6,21.9323693984018,38.39697675732082,132.90097207870994,0.0,0.0,0.0,0.0
 08/14  14:00:00,32.2,21.898966242318323,38.06372629274177,151.39212255413057,0.0,0.0,0.0,0.0
 08/14  15:00:00,33.9,21.8827228040119,37.29887512388929,161.98793108658998,0.0,0.0,0.0,0.0
 08/14  16:00:00,35.0,21.859770433298586,35.95236381513513,164.939476164351,0.0,0.0,0.0,0.0
 08/14  17:00:00,35.0,21.81296914491832,33.475088211954606,152.35943836872238,0.0,0.0,0.0,0.0
 08/14  18:00:00,35.0,21.77496412837549,29.911970370572078,138.1204059791783,0.0,0.0,0.0,0.0
 08/14  19:00:00,33.3,21.832974270335033,26.83445171159641,117.99269729550913,0.0,0.0,0.0,0.0
 08/14  20:00:00,29.4,21.588568256408685,24.276864715998368,90.64967399809542,0.0,0.0,0.0,0.0
 08/14  21:00:00,28.3,21.750069191074346,22.580258570370038,70.88984294548622,0.0,0.0,0.0,0.0
 08/14  22:00:00,22.8,21.63650149503178,19.10208187877168,52.86417725888794,0.0,0.0,0.0,0.0
 08/14  23:00:00,25.6,21.702445207296307,17.58242626219196,38.05757170294012,0.0,0.0,0.0,0.0
 08/14  24:00:00,20.6,21.84342290324896,15.022411289473725,24.202289595761997,0.0,0.0,0.0,0.0
 08/15  01:00:00,17.8,21.77033831449337,13.230009245225848,15.341723121914182,0.0,0.0,0.0,0.0
 08/15  02:00:00,17.2,21.791641995885833,12.001520497111027,7.287042632700083,0.0,0.0,0.0,0.0
 08/15  03:00:00,16.1,21.80769008455938,10.257713064106138,1.3298632930599201,0.0,0.0,0.0,0.0
 08/15  04:00:00,13.9,21.399126565408327,9.463952054967338,0.0,0.0,0.0,0.0,0.0
 08/15  05:00:00,14.4,21.142133237422698,7.798368391270302,0.0,0.0,0.0,0.0,0.0
 08/15  06:00:00,13.9,21.321210834362358,8.319004339721731,0.0,0.0,0.0,0.0,0.0
 08/15  07:00:00,12.2,21.795929993347492,12.717644581943121,0.0,0.0,0.0,0.0,0.0
 08/15  08:00:00,16.7,21.848249797955834,19.771376700910125,18.074082534415965,0.0,0.0,0.0,0.0
 08/15  09:00:00,20.6,21.947246933876002,26.59480779631544,46.24266603718517,0.0,0.0,0.0,0.0
 08/15  10:00:00,23.3,21.93103795670469,32.39813748357674,76.53235828840909,0.0,0.0,0.0,0.0
 08/15  11:00:00,26.7,21.9482751079512,35.95007740349987,102.74247553430547,0.0,0.0,0.0,0.0
 08/15  12:00:00,28.9,21.96405461677017,38.57471842118572,120.9563529742663,0.0,0.0,0.0,0.0
 08/15  13:00:00,31.7,21.953913759393153,40.22138145418659,141.11495628346094,0.0,0.0,0.0,0.0
 08/15  14:00:00,33.9,21.951068196269052,40.13658425650373,166.93827514487867,0.0,0.0,0.0,0.0
 08/15  15:00:00,35.6,21.90896031258933,39.14958616309944,187.19921245927702,0.0,0.0,0.0,0.0
 08/15  16:00:00,36.1,21.875052722781888,37.94520268353751,190.4969971213899,0.0,0.0,0.0,0.0
 08/15  17:00:00,36.7,21.83600753481097,34.3473405580039,193.886002688947,0.0,0.0,0.0,0.0
 08/15  18:00:00,35.0,21.831110365942116,30.243485315993812,188.06246273555757,0.0,0.0,0.0,0.0
 08/15  19:00:00,33.3,21.664798311319352,27.9283014371617,138.74160104190466,0.0,0.0,0.0,0.0
 08/15  20:00:00,30.6,21.740806007866773,25.658621944781746,113.8147384622438,0.0,0.0,0.0,0.0
 08/15  21:00:00,27.8,21.60495424358344,23.909880272226165,89.69306401528418,0.0,0.0,0.0,0.0
 08/15  22:00:00,25.6,21.707042835707647,21.930896468904656,65.06018972384817,0.0,0.0,0.0,0.0
 08/15  23:00:00,23.9,21.738748349263634,19.8249869687367,48.71214822075605,0.0,0.0,0.0,0.0
 08/15  24:00:00,22.8,21.751691420875037,17.132215683382213,35.25007517093382,0.0,0.0,0.0,0.0
 08/16  01:00:00,18.3,21.813342932519163,14.378180941147864,21.972178951357467,0.0,0.0,0.0,0.0
 08/16  02:00:00,18.3,21.823933004364196,12.249309299601391,14.449761581623347,0.0,0.0,0.0,0.0
 08/16  03:00:00,16.1,21.76514384380491,10.521773697709104,7.692219349201566,0.0,0.0,0.0,0.0
 08/16  04:00:00,14.4,21.70814613831076,8.964713488432222,0.835296876869162,0.0,0.0,0.0,0.0
 08/16  05:00:00,13.9,21.522309676730387,8.503207093746399,0.0,0.0,0.0,0.0,0.0
 08/16  06:00:00,13.3,21.82365072102549,9.66456606022707,3.203440395152676,0.0,0.0,0.0,0.0
 08/16  07:00:00,13.3,21.821901088435908,13.570518581558824,19.41986317088772,0.0,0.0,0.0,0.0
 08/16  08:00:00,17.8,22.004660936793343,20.891800647177412,41.370171259502996,0.0,0.0,0.0,0.0
 08/16  09:00:00,21.7,21.917179976355015,27.595733129149618,70.94663492685866,0.0,0.0,0.0,0.0
 08/16  10:00:00,25.0,21.952999149534353,31.657131305959044,98.08150736030385,0.0,0.0,0.0,0.0
 08/16  11:00:00,26.7,21.925639963400588,35.162763162461744,120.73410560533826,0.0,0.0,0.0,0.0
 08/16  12:00:00,29.4,21.94633622851027,37.22048161584461,136.43993372251484,0.0,0.0,0.0,0.0
 08/16  13:00:00,29.4,21.904510249175374,39.925878078574044,149.1095217738111,0.0,0.0,0.0,0.0
 08/16  14:00:00,31.7,21.9499286683483,41.020506780601565,169.65562837721532,0.0,0.0,0.0,0.0
 08/16  15:00:00,32.8,21.925391095460043,38.1887517857698,196.0836741397938,0.0,0.0,0.0,0.0
 08/16  16:00:00,32.8,21.89491582916306,34.56744314067089,204.5683843987125,0.0,0.0,0.0,0.0
 08/16  17:00:00,31.7,21.846300531693572,30.706600884513836,205.92913266102386,0.0,0.0,0.0,0.0
 08/16  18:00:00,29.4,21.7391379297078,27.839661840463176,168.1207523000589,0.0,0.0,0.0,0.0
 08/16  19:00:00,27.8,21.644213430749907,25.437049036091416,119.8773951885747,0.0,0.0,0.0,0.0
 08/16  20:00:00,26.1,21.698914750763247,23.45119416406294,93.19073701896731,0.0,0.0,0.0,0.0
 08/16  21:00:00,23.9,21.62739563674721,21.612802221755047,71.63296091067505,0.0,0.0,0.0,0.0
 08/16  22:00:00,22.2,21.70206139492149,19.823072184807774,51.99730675210311,0.0,0.0,0.0,0.0
 08/16  23:00:00,19.4,21.706688191427215,17.877663803930332,36.11147865791495,0.0,0.0,0.0,0.0
 08/16  24:00:00,16.1,21.781062129486266,14.625496146201906,21.828997234230183,0.0,0.0,0.0,0.0
 12/22  01:00:00,-2.8,18.307383585016918,8.381696329797158,134.42255440779707,1430.1892597803994,47.529921516234914,77.68571092541193,0.0
 12/22  02:00:00,-1.7,18.53297715656521,9.511683419803916,140.95029832168777,1490.7985320880232,72.9729883168823,71.50668633070327,0.0
 12/22  03:00:00,-1.1,18.551892547949304,10.43275504213071,135.89010728178934,1487.0747727609278,43.21495118390944,76.57929512530693,0.0
 12/22  04:00:00,-1.1,18.547067159557376,10.917013811150296,133.37248312292283,1496.1979423393357,16.003368363362668,79.21759193223137,0.0
 12/22  05:00:00,-0.6,18.567775172833436,11.226935426799725,135.5015628878806,1493.4146998463875,45.64689869041966,76.94022115506249,0.0
 12/22  06:00:00,-0.6,18.556338088789342,11.418582832843063,137.83772533473459,1502.9093322605042,61.71156422131615,74.62199083192067,0.0
 12/22  07:00:00,0.0,18.51668835408205,11.248276934017943,139.14524467403334,1556.2079885936466,37.03878493394095,73.79587448617517,0.0
 12/22  08:00:00,0.0,18.545192415204827,11.304141792656942,151.52328493695458,1604.2016751701763,112.48115805080333,61.70426584720967,0.0
 12/22  09:00:00,1.1,18.508052518417294,11.966907072890269,115.35973549045451,1280.0338646820014,47.906736309457344,95.26522917770023,0.0
 12/22  10:00:00,1.7,18.636116742816622,12.592713613810984,93.97470103997661,1047.5744739755849,40.714794614260924,114.70629934281291,0.0
 12/22  11:00:00,3.3,18.5129635538368,14.12249758900663,58.99372807730695,675.250174484137,21.61189586761847,146.545821655939,0.0
 12/22  12:00:00,5.6,18.73904809897444,15.291402924573596,35.73833055230451,459.43976735602746,0.0,167.69056729103198,0.0
 12/22  13:00:00,6.1,18.219115641588736,16.882891523452447,27.82144607694937,362.38102484485466,0.0,174.847869892137,0.0
 12/22  14:00:00,6.7,17.812972511726315,16.39705769363529,34.14996247476642,446.26817842487736,0.0,169.12654011699212,0.0
 12/22  15:00:00,6.1,18.550906501809195,15.670244479715164,68.1373736232758,877.260185646251,0.0,138.4000356472979,0.0
 12/22  16:00:00,5.0,18.313271326277807,14.461135656346782,95.6153611952258,1072.6461929858963,69.9424296627115,113.3362917305339,0.0
 12/22  17:00:00,4.4,18.57488666057074,13.554104670476534,119.55499869243297,1276.0091534456753,121.67265583842158,91.40022107823394,0.0
 12/22  18:00:00,3.9,18.89573428770832,12.625071023671705,114.82191114321553,1201.873318469359,131.43396434721927,95.52029538204634,0.0
 12/22  19:00:00,3.9,18.382858647844724,12.791376732064798,120.60397634736067,1265.4924636156668,138.16233707775297,90.2579609773759,0.0
 12/22  20:00:00,3.9,18.657246358063585,12.404344484805106,128.75164343237495,1313.487904863024,167.04615895009152,82.72813316276122,0.0
 12/22  21:00:00,2.8,18.704155591663095,11.964625820652637,123.94994890959833,1271.993000193043,150.70873566824335,86.87724254418636,0.0
 12/22  22:00:00,0.6,18.62283700908649,10.740241124652195,129.586830600115,1337.9934410542128,134.78565223055574,81.37563070127636,0.0
 12/22  23:00:00,0.6,18.55485846424915,9.03123059181821,137.77516248028033,1386.3910113652084,166.2900098485631,73.59489585785187,0.0
 12/22  24:00:00,0.6,18.534237208151275,7.935829949721599,149.9748769339703,1498.3884438370296,180.99537349029652,62.40564139702798,0.0
 12/23  01:00:00,0.6,18.50175137540241,8.42681055362834,158.24136292920298,1606.0748583015345,164.8167052903338,55.149610602353775,0.0
 12/23  02:00:00,1.1,18.46993378917943,9.684884944542121,170.30661410075453,1729.5162037746989,183.18559819182823,44.206668882875654,0.0
 12/23  03:00:00,1.1,18.50328997988085,10.210671990066764,181.43459139961467,1811.260018340703,226.22339809062004,33.66740256179379,0.0
 12/23  04:00:00,1.1,18.564465404161556,10.636794243584303,174.217740798727,1743.1975483705141,217.2464474712919,40.28209498080037,0.0
 12/23  05:00:00,1.1,18.57479011044715,10.995689252112873,165.01039188553116,1655.0432968251546,205.85632954659332,48.72083536370872,0.0
 12/23  06:00:00,1.1,18.549803770822912,11.080585615711101,161.74733439795682,1658.8634914556096,174.24822165006887,52.029372182401936,0.0
 12/23  07:00:00,1.1,18.554600675137564,11.380035543712614,163.82870662726182,1645.2211483387487,204.507289809322,49.802059554300484,0.0
 12/23  08:00:00,1.1,18.55105210276256,11.272608302520624,163.05955372120843,1639.1997452251326,203.65521858456142,50.50539466711288,0.0
 12/23  09:00:00,1.1,18.58262363001031,12.043878581523325,104.7743505542718,1053.0632158203093,130.84849907545248,103.94203587312494,0.0
 12/23  10:00:00,1.1,18.464659307323615,13.010511697574207,74.8876196935187,769.3108715170167,82.27484703787778,131.4719203620542,0.0
 12/23  11:00:00,2.2,18.69721701354206,14.334300790790724,67.83548725796042,682.5172600484904,90.4002168786292,137.92627100104173,0.0
 12/23  12:00:00,5.0,18.78195824030054,14.802671704000353,54.967550790100496,550.5680724779028,86.01125629452913,150.00126557194244,0.0
 12/23  13:00:00,5.0,18.79426648108557,16.668906312549442,37.88515118151652,380.55275050315856,59.32152600265853,165.53917441387338,0.0
 12/23  14:00:00,5.6,18.674000099002406,15.339938255660721,30.38160320654567,395.61191273970707,0.0,172.53334587199524,0.0
 12/23  15:00:00,4.4,18.238678101632036,14.445151038525546,22.72621586677683,239.3509152044738,26.959423210220077,179.3372547939767,0.0
 12/23  16:00:00,4.4,18.617036952936317,13.426536843289258,35.843473986370626,381.65781811758313,36.713160669583,167.4399096159258,0.0
 12/23  17:00:00,3.9,18.39769779925551,12.569775097779091,56.85328314289358,582.9875037981402,74.12110886134144,148.21314899029926,0.0
 12/23  18:00:00,2.8,18.141145702621653,11.21622638101567,87.7096222831028,877.6641801579106,121.30205009154152,119.8303876134515,0.0
 12/23  19:00:00,2.2,18.491938190400102,11.41628590633613,114.6090494690461,1139.3143648377425,152.97805116954936,95.12661610363166,0.0
 12/23  20:00:00,1.1,18.679024134729442,10.885295843662282,109.55921872919967,1120.6402459666476,120.52037008360182,99.74411118582603,0.0
 12/23  21:00:00,0.6,18.543559668470824,10.370119876634554,121.52944650507901,1224.0424038356075,147.23768010357622,88.4922549560984,0.0
 12/23  22:00:00,-0.6,18.416703058007695,10.525146918263895,135.77104056143978,1412.5888635926144,113.45987649189851,75.78748489043221,0.0
 12/23  23:00:00,-0.6,18.57320262257125,10.245115357409137,144.46279020635586,1453.2946691464203,160.72013188046344,67.25171187305095,0.0
 12/23  24:00:00,-0.6,18.514711438229696,9.577510207698438,151.69437539128955,1581.7631787136397,123.69011662695934,61.26327197037453,0.0
 12/24  01:00:00,-2.2,18.450829377668644,9.062183983352789,178.71600017506015,1859.3399539191084,126.43179308686267,36.409151261644766,0.0
 12/24  02:00:00,-1.7,18.54237830215253,8.01097646714604,175.3304064661597,1792.2416899512523,152.8295376846454,39.16701743785094,0.0
 12/24  03:00:00,-1.7,18.53516693751278,7.412217212775599,183.53230825358847,1871.9762197006187,159.99291701214912,31.644370200106554,0.0
 12/24  04:00:00,-3.3,18.49607899197925,7.733847066867152,214.08356769781201,2183.165597495031,162.24019912032958,3.4651442287360057,0.0
 12/24  05:00:00,-3.9,18.51999932345204,7.340980109968926,217.75281521284424,2222.3916513676195,156.43774566278873,0.054646829810423014,0.0
 12/24  06:00:00,-5.0,18.523479086127896,7.567331636539804,221.2253670574956,2187.5038022665885,166.6598857333457,0.0,474.7861014409136
 12/24  07:00:00,-1.7,18.53645616292392,8.18826648954319,221.2253670574956,2177.598531924345,221.39620282760907,0.0,85.30466665312997
 12/24  08:00:00,-1.7,18.557551321256692,8.367826067000642,213.28439789947376,2141.184644868665,217.16436030311758,3.822868206810792,0.0
 12/24  09:00:00,-1.7,18.60707412000899,8.630145614977,132.55423674849882,1332.2792469773383,135.06401534117387,78.0754340472131,0.0
 12/24  10:00:00,-1.7,18.495631621162506,10.384274737663565,106.70715066530974,1092.4638872740522,93.15926304428321,102.11303444570507,0.0
 12/24  11:00:00,-2.2,18.296304801423002,11.670335941155617,101.88535940335946,1078.4429964826543,58.89234401304784,106.96057275021515,0.0
 12/24  12:00:00,0.0,18.728347059129042,13.566394564744911,110.62406789996754,1191.4720663641883,63.63278958662612,99.2627583370352,0.0
 12/24  13:00:00,0.0,18.65165720661426,12.704246071867404,97.21329703118397,1089.6618669444256,33.31678265781785,111.74169387160555,0.0
 12/24  14:00:00,0.0,18.313783384827254,11.951604020346403,119.24983201613125,1330.9607434923998,40.896590863265196,91.73525500050077,0.0
 12/24  15:00:00,-0.6,18.453263551877615,10.91629763426615,126.93876811184874,1415.5741450346804,28.873770732136066,84.89101931188227,0.0
 12/24  16:00:00,0.0,18.502093695912794,9.95382168792882,140.31415846682717,1567.4665213736287,34.50280028018192,72.7682870556927,0.0
 12/24  17:00:00,-0.6,18.31939996041527,9.709134077922052,186.91174317610128,2005.9890867935978,101.32769794340254,29.753671074242227,0.0
 12/24  18:00:00,-1.1,18.575937947227953,8.804589550817154,186.422915208369,1932.7646442542825,145.54937841983727,29.450028427876074,0.0
 12/24  19:00:00,-1.1,18.600581407283308,8.963297871688807,178.8325358783714,1827.988160698656,164.09342939866278,36.01968098921804,0.0
 12/24  20:00:00,-2.2,18.5556948592658,8.677957512709806,185.34068460381525,1900.686417534957,154.75099768697208,29.932994414977856,0.0
 12/24  21:00:00,-2.2,18.556500802561423,8.286264479530294,191.86837289422823,1963.9650191951457,160.16423657881464,23.945115973414556,0.0
 12/24  22:00:00,-1.1,18.50263109131381,8.536757058356304,197.16303382159302,2079.640017108899,122.00852568650673,20.09648690139747,0.0
 12/24  23:00:00,-1.7,18.550165438066728,8.438158705548528,197.406533992821,2080.6427836478256,115.37022262909493,19.833695327594114,0.0
 12/24  24:00:00,-3.9,18.53911295354388,8.946522887880445,221.2253670574956,2231.1643591912184,156.293800980012,0.0,138.02262533258545
 12/25  01:00:00,-3.3,18.55431857349368,8.167856419588801,217.58592813335466,2197.0197277839798,192.99924700226555,0.0,0.0
 12/25  02:00:00,-2.2,18.54213848177289,8.311508830090906,211.29069859442097,2158.9318021225035,176.14818605756014,6.128939220550467,0.0
 12/25  03:00:00,-1.7,18.549991877026933,8.168865666794025,212.14675607390237,2131.3880448814407,215.5771253684053,4.87620942738467,0.0
 12/25  04:00:00,-1.7,18.54329472638207,8.300605577268403,217.88462989942616,2183.940371928372,220.86699625438962,0.0,0.0
 12/25  05:00:00,-4.4,18.525586828495577,8.28611431137961,221.2253670574956,2229.8830152229593,149.18712616985798,0.0,780.2402250139512
 12/25  06:00:00,-3.9,18.54083875668667,8.350880421176962,221.2253670574956,2193.404011904042,183.13592635354863,0.0,455.7164192379114
 12/25  07:00:00,-6.1,18.526793833030784,8.122274866137213,221.2253670574956,2197.1210052225865,150.60477292843584,0.0,1208.5490556211575
 12/25  08:00:00,-4.4,18.54018230356986,8.442425260258734,221.2253670574956,2227.6399341352317,149.16004349408988,0.0,495.2773087507476
 12/25  09:00:00,-3.9,18.582291366010487,9.981646039638967,194.7443713071161,1968.5377974849214,164.28040012246416,20.655744470904857,0.0
 12/25  10:00:00,-2.8,18.58949519773883,11.371810439305797,175.50266234929498,1807.2630298561728,138.79083281045214,38.91511849714071,0.0
 12/25  11:00:00,-2.2,18.603393715231356,13.962704053731779,107.32622674736726,1110.1524018185382,89.45465652484684,101.51811688224046,0.0
 12/25  12:00:00,-1.1,18.609769016448563,15.096976753741691,83.98915095643402,888.616873698361,65.46303962822314,123.15926633054191,0.0
 12/25  13:00:00,-0.6,18.608321882889875,12.896513384926253,102.63855823079598,1137.3903452976367,44.25300203288799,106.65948325498265,0.0
 12/25  14:00:00,-0.6,18.47727973042576,12.627128611546363,96.3889192013346,1084.016455802604,21.866841763721723,112.59401017856531,0.0
 12/25  15:00:00,-0.6,18.315447747333142,10.234582291670197,126.06695395679368,1413.0721862149453,28.6190852578944,85.68185149970726,0.0
 12/25  16:00:00,-0.6,18.47631189152332,9.753253193174798,128.02259262471603,1387.714085830945,55.318120476889796,83.57713124520154,0.0
 12/25  17:00:00,-1.7,18.62055182414745,9.427261151710612,158.66754454110873,1650.4373782429223,117.54043663792136,54.79231480495803,0.0
 12/25  18:00:00,-1.7,18.49004765026462,8.56501492813079,180.14148474799444,1849.0147125008452,157.22801921240998,34.74783220508348,0.0
 12/25  19:00:00,-3.3,18.551328922374193,8.705851993942549,186.22534915050107,1905.4594680297107,141.36661617238275,29.032735017382084,0.0
 12/25  20:00:00,-3.3,18.54855487871789,8.245024931819735,194.44701734777001,1964.826275601627,173.36297503218523,20.962907032130108,0.0
 12/25  21:00:00,-3.9,18.5059642388024,8.440548587223718,221.2253670574956,2193.086416426811,183.95113645364574,0.0,43.56957410329687
 12/25  22:00:00,-3.3,18.521367171857264,8.374477824909473,221.2253670574956,2228.412997334485,165.5399081331602,0.0,123.97041871355123
 12/25  23:00:00,-3.9,18.530537683622896,8.453153253475968,221.2253670574956,2265.44547282818,128.88289488294365,0.0,271.2671623004626
 12/25  24:00:00,-3.3,18.524810112150785,8.625289069489076,221.2253670574956,2268.046225883141,136.3981328687404,0.0,711.7596118025258
 12/26  01:00:00,-4.4,18.517213761330247,8.766850729697818,221.2253670574956,2266.337156974482,122.89108386264608,0.0,1383.0018046497826
 12/26  02:00:00,-4.4,18.5201862539549,8.161427217163086,221.2253670574956,2231.6065291904033,149.83685900983957,0.0,1585.2021643625612
 12/26  03:00:00,-5.0,18.509463633295464,7.992780122742328,221.2253670574956,2226.531267650638,141.75767614756654,0.0,2037.537237121819
 12/26  04:00:00,-5.0,18.508193028826177,8.100986348608608,221.2253670574956,2192.316663376662,166.70583406623334,0.0,2281.0750841051363
 12/26  05:00:00,-5.6,18.511240388090602,8.362844667717141,221.2253670574956,2224.9599128102504,133.8775260786839,0.0,2287.5425616025823
 12/26  06:00:00,-5.0,18.508711005620942,8.102688483479692,221.2253670574956,2261.8308168048825,115.67130617098357,0.0,2360.643169428255
 12/26  07:00:00,-5.0,18.50772676232516,8.451734007031678,221.2253670574956,2193.9437475187774,166.44638206067762,0.0,2562.30033849317
 12/26  08:00:00,-5.0,18.489025420063804,8.192063872187925,221.2253670574956,2229.553640572656,141.32393113769896,0.0,3260.1464446324644
 12/26  09:00:00,-5.0,18.529822493728165,9.08510432432313,221.2253670574956,2226.6349522634214,141.24507786383268,0.0,1928.910984566378
 12/26  10:00:00,-4.4,18.554610842292096,9.882513776398815,221.2253670574956,2298.4709399387298,101.57133645246668,0.0,820.11412780516
 12/26  11:00:00,-4.4,18.590492328115033,11.129255415028556,209.98729968019916,2233.6819466212232,76.88157741787283,8.607136250490587,0.0
 12/26  12:00:00,-3.9,18.545020376956195,11.339131976445968,221.2253670574956,2421.3331040891226,31.17075500327324,0.0,205.3193897932979
 12/26  13:00:00,-3.3,18.57884358318289,11.325322618750118,187.47486703751815,2080.525418758254,14.818001715924467,30.256663604563826,0.0
 12/26  14:00:00,-3.3,18.522207142747718,11.43732230870056,204.45785027639502,2288.296509936809,0.1182335913591127,15.15674089068284,0.0
 12/26  15:00:00,-2.8,18.556059442014444,11.350520199501435,189.19667382783427,2125.296139395675,0.10940830726847862,28.953955837183564,0.0
 12/26  16:00:00,-2.8,18.591921849792083,10.984992955416015,190.39582974451992,2139.1074126984554,0.11010175301029525,27.86984116672968,0.0
 12/26  17:00:00,-2.8,18.5710120949178,10.342046755747317,200.59174621008856,2205.188580876197,41.234508399175155,17.977013494926595,0.0
 12/26  18:00:00,-2.8,18.53568887915907,9.94049181325619,221.2253670574956,2318.04622762001,118.88942678171291,0.0,56.12200607071463
 12/26  19:00:00,-2.8,18.553538128067927,9.347277062141377,208.29566319507347,2170.9247323694,139.1917733541661,9.29362908944784,0.0
 12/26  20:00:00,-2.8,18.561174416005837,8.835614390310125,203.04736766653107,2140.624811122262,110.2642048856632,14.562084554325239,0.0
 12/26  21:00:00,-2.8,18.44999496955871,8.45072114644154,221.2253670574956,2342.2425925398784,91.00765242618516,0.0,1087.8858697684282
 12/26  22:00:00,-3.3,18.522452481798297,9.15292903188321,221.2253670574956,2330.7968634405925,86.36325312372952,0.0,146.29554617582653
 12/26  23:00:00,-3.3,18.537131763314402,8.769044381524022,221.2253670574956,2273.9688662970957,135.7252897292507,0.0,467.79863074379773
 12/26  24:00:00,-2.8,18.517241608704936,9.17016541539839,221.2253670574956,2193.8247811516926,201.40246804050307,0.0,1385.5680117110105
 12/27  01:00:00,-2.8,18.49700365701334,8.830672911868728,221.2253670574956,2196.463230938818,201.49445446533176,0.0,2378.4190419089955
 12/27  02:00:00,-2.2,18.509326288289905,9.190081132138895,221.2253670574956,2230.5294837258375,181.79894947815262,0.0,2028.1565528624833
 12/27  03:00:00,-2.8,18.536664246759067,8.996628327903025,221.2253670574956,2234.4607206270034,172.5240311465085,0.0,1348.9891574925277
 12/27  04:00:00,-3.9,18.539152650152467,9.034325115496651,221.2253670574956,2234.6744903600097,156.27881759769153,0.0,1214.8320366217058
 12/27  05:00:00,-4.4,18.54487314477922,9.090432776308347,221.2253670574956,2234.9265215570585,149.33226552457444,0.0,872.6604683489177
 12/27  06:00:00,-3.9,18.49326075982432,8.196902503314568,221.2253670574956,2200.3769901313963,183.25111896355074,0.0,2684.3323003679566
 12/27  07:00:00,-5.0,18.51913377869483,8.805458871796397,221.2253670574956,2193.515516792546,166.30904132360678,0.0,1879.1086299607164
 12/27  08:00:00,-5.6,18.519670275354525,8.240234965699887,221.2253670574956,2230.899417713108,133.56603851247638,0.0,2021.0733395847674
 12/27  09:00:00,-5.6,18.610206913856782,9.308103095184,197.77041879400582,2042.3181398870095,101.42247198055198,18.839361651751197,0.0
 12/27  10:00:00,-6.1,18.615361859702677,10.678202757275896,158.6502684506328,1613.6261320625563,109.95686817260648,53.81915944428395,0.0
 12/27  11:00:00,-5.6,18.460357481967183,10.76879371463011,201.10307174235416,2095.3803162653294,105.86798845321655,15.712654549709026,0.0
 12/27  12:00:00,-5.0,18.55929422504483,11.644781146259048,153.35455361073244,1627.6919206292996,54.933998138623394,60.17327697370016,0.0
 12/27  13:00:00,-5.6,18.594025102439847,11.886140371486999,141.231323512498,1533.8310271769535,17.352780795384824,71.92793193145546,0.0
 12/27  14:00:00,-5.0,18.47427059737134,11.4457243820679,154.58799915730899,1709.5142565796334,0.08939514068739308,60.24200937105266,0.0
 12/27  15:00:00,-5.6,18.482622988835086,10.490170772795794,155.58340074123964,1698.7761462405965,6.960345005648321,59.18835031532059,0.0
 12/27  16:00:00,-5.6,18.70174660291401,10.509374223742293,172.0037407059447,1871.7847225535024,7.691835963407523,44.327256196208694,0.0
 12/27  17:00:00,-5.6,18.46198087856708,9.074646415380894,214.1011081196479,2277.594690946322,68.6793800402347,4.863827963048739,0.0
 12/27  18:00:00,-6.1,18.508091822530695,8.818727246608631,221.2253670574956,2256.971644873304,106.35560856098759,0.0,90.60904268648119
 12/27  19:00:00,-5.6,18.5185760794442,8.362570093398187,221.2253670574956,2259.174037362186,111.6435737773975,0.0,376.3808003466311
 12/27  20:00:00,-6.1,18.52235971955885,8.120699325336567,221.2253670574956,2226.8186633972496,126.95746627262423,0.0,766.5375230305244
 12/27  21:00:00,-6.1,18.5115581419847,8.144516163222937,221.2253670574956,2225.2298497837337,126.93287030542213,0.0,1406.7545868037878
 12/27  22:00:00,-6.7,18.520338655947675,8.03027395605056,221.2253670574956,2223.2749555471473,119.87882635189797,0.0,1434.4237789526392
 12/27  23:00:00,-5.6,18.524100957274847,7.9137668432907855,221.2253670574956,2225.8515686879055,132.94881698823968,0.0,1313.7345578541626
 12/27  24:00:00,-6.1,18.51295504410951,7.837201609181736,221.2253670574956,2194.0628576996914,149.9426951719584,0.0,1917.0838584755943
 12/28  01:00:00,-6.1,18.51242860669449,8.455208337805683,221.2253670574956,2223.2324598670216,126.8632334568177,0.0,1954.9479106919962
 12/28  02:00:00,-6.1,18.517917036721283,8.35550854142992,221.2253670574956,2198.097819385707,149.969767311358,0.0,2047.1771930028199
 12/28  03:00:00,-7.8,18.512118140709845,8.089113515440493,221.2253670574956,2220.37842277394,107.86109918750753,0.0,2366.3798629395083
 12/28  04:00:00,-7.8,18.506009932269894,7.95004201822571,221.2253670574956,2218.177760102894,107.84116864228793,0.0,2541.3969428810483
 12/28  05:00:00,-7.2,18.5105933783101,7.746881689070733,221.2253670574956,2219.5609361191396,114.32179493704508,0.0,2368.094860274452
 12/28  06:00:00,-7.2,18.49493052810851,7.936328912471916,221.2253670574956,2191.3580864580877,135.60797927709797,0.0,2978.736628796852
 12/28  07:00:00,-6.7,18.50834635097471,7.726149138523884,221.2253670574956,2192.8394769305896,142.00533612292887,0.0,2633.1873412743607
 12/28  08:00:00,-6.1,18.526049972059518,7.2271709668776944,221.2253670574956,2191.978978943485,149.9426951719584,0.0,1953.9686678004023
 12/28  09:00:00,-6.7,18.58558884579627,8.947939368713447,217.73421275482826,2216.429989735064,119.83282645326274,0.020607208964573687,0.0
 12/28  10:00:00,-6.1,18.60322412737271,10.950071532398328,149.96021004683806,1539.0486513592896,87.350419831215,62.26532162901282,0.0
 12/28  11:00:00,-6.1,18.516313256065885,13.375085755012886,126.80093048549361,1346.6244279444393,38.387745602821454,84.4377293485977,0.0
 12/28  12:00:00,-5.6,18.649563243207346,14.840347754535781,105.37261093501019,1143.984302742554,19.389663249002577,104.2970561410121,0.0
 12/28  13:00:00,-5.0,18.627662982323674,15.221254724814536,89.5149418385187,994.6556484002551,6.188722130539107,118.9430362308587,0.0
 12/28  14:00:00,-4.4,18.467777482824665,13.410599167048387,116.38233303918605,1308.4083573708663,1.0453112130489364,94.76342933052007,0.0
 12/28  15:00:00,-3.9,18.722793167205833,12.03011444183308,101.51080430849784,1136.5941464041086,0.058701571041837354,108.22752162493595,0.0
 12/28  16:00:00,-3.9,18.50670058218854,11.27613344540982,127.65475485116487,1418.959734748292,8.814883384355095,84.429464533132,0.0
 12/28  17:00:00,-3.9,18.5614674659672,9.880425612036618,149.29101890219627,1611.1514859026847,44.67260975521191,64.18584529018136,0.0
 12/28  18:00:00,-3.3,18.531879862196046,9.825336588102047,169.59289047269553,1768.3546059008472,107.96578363648955,44.70835237745317,0.0
 12/28  19:00:00,-3.3,18.548319094106372,8.71738470037676,176.46459217179526,1838.4976085887338,112.40365757565911,38.415300114343154,0.0
 12/28  20:00:00,-2.8,18.525231984717227,8.549847695976508,188.03947906745438,1952.3179329833267,125.48936330892457,27.844509548513695,0.0
 12/28  21:00:00,-2.8,18.54652065186821,8.088209282398786,190.39551535595413,1974.645075189073,127.04884268729656,25.68832648521402,0.0
 12/28  22:00:00,-2.8,18.540828609479505,7.737187881064939,200.6153243991283,2051.0311383610588,158.35204042135945,15.876253371472426,0.0
 12/28  23:00:00,-2.8,18.51241258721349,8.472013701328077,212.59192493349062,2228.619706362347,115.29229973457912,5.850903208436531,0.0
 12/28  24:00:00,-2.2,18.528664984440503,8.95428583372473,219.4754110826911,2265.3060100345942,154.03088167685962,0.0,0.0
