Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,-6.1,18.8729934190033,5.611982506610066,145.90339684506256,1450.5577034917776,84.7586038115875,0.0,622.4051148304488
 01/01  02:00:00,-5.0,18.891173040938053,5.081380479619413,145.90339684506256,1452.9723025634637,93.70675944108913,0.0,813.754887433553
 01/01  03:00:00,-4.4,18.8961936424177,5.487310533997575,145.90339684506256,1451.4342937109702,98.8992883679295,0.0,1038.3609868692229
 01/01  04:00:00,-5.6,18.89696103663312,5.609089872342964,145.90339684506256,1470.0221625863444,75.11501759968408,0.0,1433.9734320956536
 01/01  05:00:00,-3.9,18.906421768377065,5.602426556437175,145.90339684506256,1453.9983226606048,103.39285353129785,0.0,1279.1253776881103
 01/01  06:00:00,-2.2,18.914122465440776,6.159638899070204,145.90339684506256,1473.2808422139717,104.70181589853568,0.0,935.1136733479561
 01/01  07:00:00,-1.7,18.92197310090954,6.815935632302176,145.90339684506256,1494.5262404384264,95.60542843497663,0.0,661.904194762265
 01/01  08:00:00,-1.1,18.922479747344926,7.303216597015501,145.90339684506256,1498.3986607096006,100.84705531726867,0.0,602.635479904533
 01/01  09:00:00,-1.1,18.928583785960043,9.07901722458692,145.90339684506256,1500.9785571755067,100.88283963271364,0.0,338.11263534867976
 01/01  10:00:00,0.0,18.964085363712826,11.207631514780742,126.71866246517743,1324.3739067037723,97.5578325946914,24.547765334778603,0.0
 01/01  11:00:00,1.7,18.982905757911702,13.818853774064664,97.61511406692759,1060.3404344077237,59.70348487354309,65.4206846437766,0.0
 01/01  12:00:00,2.8,18.48970175918332,11.689499360485364,130.83254057315463,1416.1271261408654,103.69798840089742,19.588994883139875,0.0
 01/01  13:00:00,3.3,19.021030951216876,13.0556859764465,91.14788423129502,985.473768081404,64.17816713606643,74.48569630355264,0.0
 01/01  14:00:00,3.9,18.883221177573095,13.003755534022277,81.64417109676111,924.1060831211514,39.500063789531545,87.79801170221253,0.0
 01/01  15:00:00,3.9,18.968653572352405,13.295249973664973,71.038909286315,814.7127473421832,25.165770363601784,102.44234784905484,0.0
 01/01  16:00:00,4.4,19.045518542375845,11.981672321833694,66.64903499091763,746.2849867789232,40.284497772034065,108.39059395537313,0.0
 01/01  17:00:00,2.2,18.826183061239952,9.9812496246357,79.24091089994559,876.9087812372478,41.3994237450698,90.90316444942128,0.0
 01/01  18:00:00,0.6,18.834731165224298,8.966781149695082,102.11962702787179,1098.4730910280127,58.11423446534725,59.09746708933308,0.0
 01/01  19:00:00,-0.6,18.880037927891465,8.35158449349924,120.66577732145905,1274.256608130024,75.39215053807267,33.13288410150608,0.0
 01/01  20:00:00,-1.7,18.888070026849164,7.74820305774467,135.9942874604572,1432.5564557424634,76.77751002269517,11.84788034171742,0.0
 01/01  21:00:00,-3.9,18.88513935764807,6.959709607834074,145.90339684506256,1496.797640480464,78.21772003252147,0.0,613.0198224882643
 01/01  22:00:00,-2.2,18.89776551322329,6.878494710367811,145.90339684506256,1514.9485054065628,77.89092825478619,0.0,552.0151365407128
 01/01  23:00:00,-5.0,18.893380469679673,6.792348791585564,145.90339684506256,1519.1262632691719,48.04442804006804,0.0,1318.2695786374575
 01/01  24:00:00,-3.9,18.900571138046462,6.401184188611894,145.90339684506256,1492.442945095488,78.26785120184562,0.0,1368.3673349406517
 02/03  01:00:00,2.2,18.96463655061399,4.50645548344919,99.72062464392863,1009.2995373117346,101.7827797644007,62.07118875480375,0.0
 02/03  02:00:00,2.2,18.935395721396716,4.8376303708211355,102.54548895605937,1064.2394810125397,87.38847035949115,58.39451347215838,0.0
 02/03  03:00:00,2.2,18.91166483495946,5.312897448884767,116.69095005465749,1162.2690638406739,138.15144245645092,38.330845332868165,0.0
 02/03  04:00:00,2.2,18.91023534690461,4.995798086394841,115.49470734268863,1200.3403587065118,98.46895011262971,40.511886482438086,0.0
 02/03  05:00:00,2.2,18.909117870840745,4.855635068400691,125.4585720413071,1275.391182548784,128.22646005575902,26.467659100734764,0.0
 02/03  06:00:00,2.2,18.91639416214597,5.99472244877219,124.66049806276469,1266.7614579152391,127.39900762712178,27.57185512138045,0.0
 02/03  07:00:00,2.2,18.933174314892554,6.817950864945669,118.31682685738079,1206.61125149398,120.96118093852728,36.34444373223684,0.0
 02/03  08:00:00,2.2,18.93795865241207,8.079424876745767,114.89768537433795,1151.2306988711857,136.10245731303453,40.8118934439254,0.0
 02/03  09:00:00,2.2,18.95559970610988,10.376629876582983,100.54004513513071,1029.6453498848143,104.81006099303447,60.90342654611962,0.0
 02/03  10:00:00,2.8,18.96400136691229,12.915290667640582,83.41783056958583,860.0834117972141,90.20994217678125,84.69117453800423,0.0
 02/03  11:00:00,2.8,18.93409920132056,12.337595974032176,77.36037738450477,804.0269332949848,83.63859015994139,93.0630055223975,0.0
 02/03  12:00:00,3.9,18.964250149359017,12.020615814341454,66.41301883307521,735.5077642923641,41.77438800624101,108.65473133516197,0.0
 02/03  13:00:00,4.4,18.956716631588733,12.04140485179334,60.672728884435664,684.1725711800112,31.31626075089056,116.64043182892891,0.0
 02/03  14:00:00,5.0,18.949002853741685,12.899580295550658,53.99344780377315,621.6309599813984,21.25253719239034,125.88824397615693,0.0
 02/03  15:00:00,6.1,18.978865658987186,13.043273069306368,39.35705481370308,505.0805441837708,0.0,146.0505297823915,0.0
 02/03  16:00:00,6.7,18.953024221099234,12.030857059697995,35.05123822015762,453.21628117475734,0.0,151.95281401518136,0.0
 02/03  17:00:00,7.2,18.95543630027991,10.29466504769212,36.36499368326494,471.265430984233,0.0,150.15195743265446,0.0
 02/03  18:00:00,5.6,18.87350926238585,8.109705718044882,44.24717596956321,560.5062488276691,0.0,139.34729838188747,0.0
 02/03  19:00:00,5.0,18.588526130689,8.313661595448675,78.99642034708239,838.2905593691412,74.09058352349889,91.34470235510088,0.0
 02/03  20:00:00,3.9,18.83474539267646,8.034159926593173,98.37900808963184,1037.6246379359925,86.17462002715452,64.49165808603176,0.0
 02/03  21:00:00,1.7,18.9273283981186,7.1780810639455215,109.23412708207123,1134.1280656954061,96.87819719662234,48.97480098849647,0.0
 02/03  22:00:00,1.7,18.907983283942958,5.941653509525834,116.61796467921344,1215.6092254221808,98.59752428839998,38.83730334465538,0.0
 02/03  23:00:00,-0.6,18.84672065365868,5.985101825199315,145.28418817658297,1500.5356805632925,101.0233541589438,0.0,0.0
 02/03  24:00:00,0.0,18.877419569748557,5.871925837964453,145.90339684506256,1470.7628364309655,127.88408686962485,0.0,518.9079521807853
 02/04  01:00:00,0.0,18.90555373232279,5.835889110578063,145.90339684506256,1499.771533857911,106.49572835008112,0.0,344.45346389445285
 02/04  02:00:00,0.6,18.90125948840126,6.10637662919767,145.90339684506256,1443.8285201601761,154.16200920014745,0.0,938.4064445361637
 02/04  03:00:00,0.0,18.90126066617823,6.354454685642229,145.90339684506256,1473.4853822253015,127.75602669691224,0.0,1201.0273688897296
 02/04  04:00:00,-0.6,18.910444073936315,6.229512047007848,145.90339684506256,1474.9132959179399,121.3665236922478,0.0,1173.152021450378
 02/04  05:00:00,-1.1,18.911049707613916,6.004398871064278,145.90339684506256,1501.8248356497502,96.41569197556593,0.0,1133.2349275252122
 02/04  06:00:00,-1.1,18.89017804485887,6.502576814889062,145.90339684506256,1502.3824821636492,96.39750172879963,0.0,1812.457995457281
 02/04  07:00:00,-1.7,18.88574046100134,6.216508099726554,145.90339684506256,1478.1964364679861,110.27492638853062,0.0,2384.5441450006806
 02/04  08:00:00,-1.7,18.86912385438868,6.497665933625983,145.90339684506256,1504.0442019158036,91.19940476465314,0.0,3029.8242082189586
 02/04  09:00:00,-2.8,18.894105893463955,7.421492253109864,145.90339684506256,1478.1054030372713,99.93417243078677,0.0,2728.884180966631
 02/04  10:00:00,-3.3,18.893072033551636,8.233805977303852,145.90339684506256,1460.8273851134234,112.01696550729082,0.0,2939.132044849202
 02/04  11:00:00,-3.3,18.872332507407823,8.180137932847217,145.90339684506256,1487.7000041717008,95.4922378930836,0.0,3551.4048555610643
 02/04  12:00:00,-3.3,18.87609518970886,8.241283697687779,145.90339684506256,1484.1139578190107,97.59883340629746,0.0,3546.2994610043716
 02/04  13:00:00,-3.3,18.885012318228277,8.158059051053597,145.90339684506256,1501.0381864587998,84.95103201014923,0.0,3305.544798347127
 02/04  14:00:00,-3.3,18.872894525422158,7.315241604199223,145.90339684506256,1535.8021750649552,58.81508527452589,0.0,3602.7802909398315
 02/04  15:00:00,-3.9,18.888547656116412,7.02148665633399,145.90339684506256,1541.8357622657695,44.553017424426194,0.0,3150.948501387762
 02/04  16:00:00,-4.4,18.897528873420484,7.099763929399595,145.90339684506256,1537.1031154619725,42.17537686788829,0.0,2830.423056162737
 02/04  17:00:00,-4.4,18.877577168251996,6.535975370012989,145.90339684506256,1511.2847545672062,62.64626247753626,0.0,3400.8354886271713
 02/04  18:00:00,-5.0,18.889692242997185,6.1646916016738595,145.90339684506256,1474.816562791016,81.60407297308684,0.0,3139.3907511764487
 02/04  19:00:00,-5.0,18.884079259952987,5.562064341865366,145.90339684506256,1472.6414032084633,81.52737611332888,0.0,3258.7728019567357
 02/04  20:00:00,-5.0,18.868172438380245,5.566882159124754,145.90339684506256,1470.579019168549,81.49720176762486,0.0,3690.9975309329875
 02/04  21:00:00,-5.0,18.88067462101345,5.70917316971862,145.90339684506256,1469.8564544021772,81.43614776984656,0.0,3460.5090964272526
 02/04  22:00:00,-5.6,18.87589558212788,5.457868082375379,145.90339684506256,1451.2640976024218,90.90015720743624,0.0,3752.5511964647794
 02/04  23:00:00,-5.6,18.896399652373475,5.48719374759152,145.90339684506256,1467.3321276143522,76.878252654312,0.0,3030.7568461511096
 02/04  24:00:00,-5.6,18.890079370938317,5.5900217000628025,145.90339684506256,1450.078224860486,90.7747783323473,0.0,3126.5673913285855
 02/05  01:00:00,-5.6,18.89132980643324,5.298718548206604,145.90339684506256,1468.2595701747293,76.79869778468228,0.0,2975.1619657450296
 02/05  02:00:00,-5.6,18.892699984125336,5.516523078374163,145.90339684506256,1467.0845112621432,76.7418696042876,0.0,2828.7056420016916
 02/05  03:00:00,-5.6,18.8892171884443,5.691536647693281,145.90339684506256,1468.2696944980232,76.71275955825024,0.0,2915.7583234111735
 02/05  04:00:00,-5.6,18.89416116987275,6.295468779166507,145.90339684506256,1471.0650196655329,74.9344201126275,0.0,2764.156693155879
 02/05  05:00:00,-5.6,18.898400464431234,7.205510836954031,145.90339684506256,1471.6159504852994,76.69166858055594,0.0,2626.8373745360227
 02/05  06:00:00,-5.6,18.903766682860873,7.75974039543962,145.90339684506256,1457.7129765768793,90.54877926339198,0.0,2471.7642066689505
 02/05  07:00:00,-5.6,18.90758081532503,8.190787316626837,145.90339684506256,1460.3355620858176,90.54030500350767,0.0,2220.228845589365
 02/05  08:00:00,-5.6,18.9042372736655,8.453063495931266,145.90339684506256,1462.6581147450481,90.45734111939882,0.0,2184.0261708956264
 02/05  09:00:00,-6.1,18.902686913563237,9.021354192672712,145.90339684506256,1463.0104072900806,86.34592742542522,0.0,2181.684861765087
 02/05  10:00:00,-5.6,18.9064094596647,9.228609598653627,145.90339684506256,1466.4158447755224,90.32390271599309,0.0,1995.6129667815462
 02/05  11:00:00,-5.6,18.90724258264095,9.650782839637477,145.90339684506256,1467.4753739990886,90.29945360577148,0.0,1885.5496647075379
 02/05  12:00:00,-5.0,18.911086826791024,9.920161135069556,145.90339684506256,1470.1643807314267,95.27450598118753,0.0,1659.2813356270608
 02/05  13:00:00,-5.0,18.906956895260972,9.521995407942715,145.90339684506256,1490.8156838029117,80.77282104824121,0.0,1666.125482207523
 02/05  14:00:00,-4.4,18.911524012521824,9.555518242174774,145.90339684506256,1489.9825262884287,85.37604025490505,0.0,1384.2794125248283
 02/05  15:00:00,-4.4,18.91629825067407,9.724800168912596,145.90339684506256,1490.0704498014745,85.36884184435586,0.0,1169.4309552738741
 02/05  16:00:00,-3.9,18.920154681267398,10.200329567464182,145.90339684506256,1505.187879260022,79.35582568069404,0.0,882.9200019938935
 02/05  17:00:00,-3.9,18.92268486486213,10.205285453129484,145.90339684506256,1526.6619523506636,65.02653341047454,0.0,692.9078925314316
 02/05  18:00:00,-5.0,18.910199515354776,8.71340463344179,145.90339684506256,1506.8720704162629,69.58146402196904,0.0,1132.7112928182137
 02/05  19:00:00,-5.0,18.894773521681294,6.924739870518841,145.90339684506256,1502.2047435989334,67.64868945646747,0.0,1491.895326804657
 02/05  20:00:00,-4.4,18.88498096441338,5.79524560164714,145.90339684506256,1458.0103253542195,100.24566327977934,0.0,1884.5371289896548
 02/05  21:00:00,-5.0,18.878113737096932,5.039226279107219,145.90339684506256,1471.3480174810395,80.51986682557637,0.0,2312.8903486853887
 02/05  22:00:00,-5.0,18.877952435529288,4.553822672292048,145.90339684506256,1467.813717727003,80.48288997903872,0.0,2598.5418493517805
 02/05  23:00:00,-5.0,18.87794074890579,4.19182151395665,145.90339684506256,1465.659509073243,80.46026785005782,0.0,2850.4611801905676
 02/05  24:00:00,-7.8,18.86435393127835,3.856874822947845,145.90339684506256,1454.9084271535107,61.552923885123256,0.0,3700.876943750917
 02/06  01:00:00,-8.9,18.858792652257357,3.6004162113857694,145.90339684506256,1461.7687630777582,44.20543476153673,0.0,4150.732720476324
 02/06  02:00:00,-8.9,18.856938234821527,3.6683550310362634,145.90339684506256,1446.9130655798401,55.138460494036075,0.0,4468.911310762364
 02/06  03:00:00,-14.4,18.82833431625177,4.0292987939829015,145.90339684506256,1416.2110881068495,24.042443151154234,0.0,5952.919989670898
 02/06  04:00:00,-15.6,18.821648275274956,4.042643931551846,145.90339684506256,1397.3747329106407,27.07253162589003,0.0,6543.235365350808
 02/06  05:00:00,-16.1,18.830854775082322,5.051519061142382,145.90339684506256,1391.9364090320935,25.567428254635548,0.0,6525.146132962567
 02/06  06:00:00,-16.1,18.84157917559837,5.908464385656506,145.90339684506256,1388.8947498125308,31.433902691126335,0.0,6336.974559867858
 02/06  07:00:00,-18.3,18.792537358516768,6.423158689992271,145.90339684506256,0.0,0.0,200.0,9949.023784018449
 02/06  08:00:00,-18.3,18.763893941948744,6.162956629317298,145.90339684506256,0.0,0.0,200.0,10016.93094857346
 02/06  09:00:00,-14.4,18.83335361797702,7.466450343472117,145.90339684506256,1407.4462459307342,37.630325415515806,0.0,5517.808930191453
 02/06  10:00:00,-11.1,18.88947916377048,11.008373944822127,145.90339684506256,1449.7073126500507,43.83155805834326,0.0,3971.0645968705053
 02/06  11:00:00,-8.3,18.944502183048094,15.720724356262144,145.90339684506256,1481.7442457695001,59.56973124538426,0.0,2047.769959488086
 02/06  12:00:00,-4.4,18.990462158726707,18.828044474736643,140.96386022432844,1499.7311837936863,73.11893028330593,4.454536093574202,0.0
 02/06  13:00:00,-3.3,18.949600697599003,21.221234136092438,105.98424832972258,1141.5491514198031,60.9145900043207,53.00917994541447,0.0
 02/06  14:00:00,-2.8,18.938006874967062,19.679191494972518,91.09553484161592,988.320216184523,54.826342379576104,73.6750153916145,0.0
 02/06  15:00:00,-2.2,18.944333649296293,18.322322159801175,78.32314857357274,854.8449704086906,42.275911826545325,91.60785654719426,0.0
 02/06  16:00:00,-2.2,18.883700550950937,16.587490590101808,79.63224839054668,856.7816321945241,50.58013813902203,89.59970294692219,0.0
 02/06  17:00:00,-2.8,18.869137711304052,13.403101415976353,101.26419990554398,1082.0109508205992,60.87068477352478,59.58244745295931,0.0
 02/06  18:00:00,-3.9,18.855077040216976,11.430236183299531,132.35331174552513,1385.9241935355992,82.86839185467807,16.073272866355136,0.0
 02/06  19:00:00,-6.7,18.88092089686523,9.535453976814686,145.90339684506256,1502.5280873875947,59.742573729677574,0.0,542.8909478300238
 02/06  20:00:00,-7.8,18.87476277426359,9.737345991657357,145.90339684506256,1500.5675620083775,44.556908178645095,0.0,1305.0425127213593
 02/06  21:00:00,-10.0,18.874731111527975,8.959626264603264,145.90339684506256,1503.2005067890098,21.160096911021746,0.0,2152.29723836514
 02/06  22:00:00,-11.1,18.870140921884207,8.978929899228882,145.90339684506256,1494.8658365741608,13.641749784138835,0.0,2769.0494705503734
 02/06  23:00:00,-13.3,18.860948076931873,9.206893513126529,145.90339684506256,1445.4274211013878,29.844723361440757,0.0,3660.5003207664886
 02/06  24:00:00,-15.6,18.839379361511536,8.486906982352517,145.90339684506256,1442.573107794966,6.535059881350665,0.0,4766.405296397999
 02/07  01:00:00,-16.1,18.841087943547763,8.303898600484349,145.90339684506256,1437.1488583493622,2.152658109623963,0.0,5038.855098762588
 02/07  02:00:00,-16.7,18.841956083281126,8.650159586384907,145.90339684506256,1430.0356403524759,0.08345810748625815,0.0,5303.703323687841
 02/07  03:00:00,-16.7,18.838390289571212,8.102566308897215,145.90339684506256,1431.5342409834261,0.08345810748625815,0.0,5602.953336687472
 02/07  04:00:00,-17.2,18.838948552439053,8.40766070544637,145.90339684506256,1413.0123496412277,7.502812081967913,0.0,5736.204709484926
 02/07  05:00:00,-17.8,18.795332909113185,8.09768748518847,145.90339684506256,0.0,0.0,200.0,9202.176172952055
 02/07  06:00:00,-17.8,18.766762086090438,7.622905097433548,145.90339684506256,0.0,0.0,200.0,9349.686861166301
 02/07  07:00:00,-18.3,18.760825196312545,7.422725101796629,145.90339684506256,0.0,0.0,200.0,9533.145147910183
 02/07  08:00:00,-17.8,18.77101272771097,7.858452021584201,145.90339684506256,0.0,0.0,200.0,9349.645088822148
 02/07  09:00:00,-17.2,18.825076049440913,8.823490868034321,145.90339684506256,1401.9357049062435,14.924655561194474,0.0,5656.927057541805
 02/07  10:00:00,-14.4,18.874756929767837,11.055073537720933,145.90339684506256,1444.751472380001,16.813927543087917,0.0,4432.609048632037
 02/07  11:00:00,-11.7,18.916550628908304,13.738503349726729,145.90339684506256,1483.7569333942095,23.513387470683938,0.0,2972.664135860074
 02/07  12:00:00,-8.9,18.949251694203856,16.515375216968405,145.90339684506256,1502.475084962321,47.6612780136839,0.0,1449.17146188878
 02/07  13:00:00,-7.8,18.955308594758318,15.905404239652782,145.90339684506256,1522.764464695362,53.32407560024728,0.0,641.6551509699211
 02/07  14:00:00,-6.7,18.948580160717277,17.474064571193022,138.8150125524898,1486.9677722090876,39.87262444286616,8.138918630442626,0.0
 02/07  15:00:00,-5.6,18.939108453432063,17.162423775201653,118.16202509687254,1270.1234275792924,45.604741975787725,36.39861104922921,0.0
 02/07  16:00:00,-5.6,18.944976871771683,16.47038870941809,117.47191344598566,1232.890060889658,72.66014447529463,36.31960086334198,0.0
 02/07  17:00:00,-5.6,18.93089129860766,14.29010688232148,125.41219062760408,1333.990881603785,57.805855847009184,26.01132806791735,0.0
 02/07  18:00:00,-8.3,18.886759067306322,11.617297149916718,145.90339684506256,1497.798947958681,59.365541230734216,0.0,571.1115403349672
 02/07  19:00:00,-8.9,18.87571510044227,11.200864487482907,145.90339684506256,1469.5047497674293,65.27533140862214,0.0,1291.5566666828295
 02/07  20:00:00,-8.3,18.884651749595104,10.327809383671378,145.90339684506256,1469.877221473393,69.15188164319602,0.0,1547.3455599457961
 02/07  21:00:00,-8.3,18.88519601861954,10.415545102341937,145.90339684506256,1489.7477184990025,50.92574627279207,0.0,1819.5556786146153
 02/07  22:00:00,-9.4,18.885510987068134,10.460930747056436,145.90339684506256,1527.9092710768361,10.517446503919237,0.0,2158.540715207908
 02/07  23:00:00,-8.9,18.889702787237088,9.721015390396415,145.90339684506256,1526.0732895090578,17.207740237875125,0.0,2249.151365310988
 02/07  24:00:00,-8.3,18.88918947993978,9.815013813592834,145.90339684506256,1518.985681835248,26.195614598410785,0.0,2300.824063635268
 02/08  01:00:00,-7.8,18.894540601224094,9.89447739821393,145.90339684506256,1523.667440993064,27.834921455708724,0.0,2228.9782286403156
 02/08  02:00:00,-7.2,18.896164936156243,8.624135351559016,145.90339684506256,1541.9508492244286,20.03948347114718,0.0,2164.3039615956623
 02/08  03:00:00,-6.1,18.890608337926814,7.233610575428744,145.90339684506256,1555.5168926346596,15.900374351177915,0.0,2140.004151198297
 02/08  04:00:00,-6.7,18.881956321080686,7.8652196843217546,145.90339684506256,1531.7403645118309,23.186164895322392,0.0,2517.992955717615
 02/08  05:00:00,-6.7,18.890102562345746,7.52770392414238,145.90339684506256,1534.4496794142062,23.201785130047032,0.0,2550.6112413334176
 02/08  06:00:00,-7.2,18.889384232699555,7.5981211005403075,145.90339684506256,1507.5188297312448,38.09634207684412,0.0,2714.1441454165815
 02/08  07:00:00,-6.7,18.8953633345234,7.383321716773496,145.90339684506256,1498.3141787649965,50.24931610722449,0.0,2538.525488356923
 02/08  08:00:00,-6.7,18.896237418707198,7.763207091466309,145.90339684506256,1510.4169386107355,40.26802533583924,0.0,2419.656540129963
 02/08  09:00:00,-6.7,18.895721604409278,7.819722880047265,145.90339684506256,1520.9540639519887,33.503542662683216,0.0,2432.859902125992
 02/08  10:00:00,-6.1,18.901126891444502,8.987718918975588,145.90339684506256,1537.3429428400523,26.89982804993084,0.0,2161.117768586073
 02/08  11:00:00,-6.1,18.912211929779453,10.358936099046657,145.90339684506256,1554.8898610449094,17.791923916319533,0.0,1839.9965070580256
 02/08  12:00:00,-4.4,18.931255954312903,11.728581737792641,145.90339684506256,1597.3389064130517,7.645128191466589,0.0,956.2984012661054
 02/08  13:00:00,-4.4,18.936161112279905,11.627805097261138,145.90339684506256,1614.7406004205977,0.08345810748625815,0.0,585.3813803996641
 02/08  14:00:00,-4.4,18.928610351746574,11.54934907516512,145.90339684506256,1614.399203479302,0.08345810748625815,0.0,467.4845363879763
 02/08  15:00:00,-3.9,18.92796294394255,11.632548416404507,145.90339684506256,1620.5029981894118,0.08345810748625815,0.0,222.97391987008314
 02/08  16:00:00,-3.9,18.92685525379398,11.471950768492636,145.90339684506256,1620.9062278202066,0.08345810748625815,0.0,149.50143505189317
 02/08  17:00:00,-4.4,18.921159890044763,10.176649051629179,145.90339684506256,1613.3518649077907,0.08345810748625815,0.0,305.8009786866496
 02/08  18:00:00,-3.9,18.90906461167503,8.946224563615896,145.90339684506256,1583.9937979441727,22.10992873470072,0.0,583.4709484210662
 02/08  19:00:00,-5.6,18.88850647769196,7.586687550537632,145.90339684506256,1562.0704889654667,17.32651923864301,0.0,1476.5926150674413
 02/08  20:00:00,-5.6,18.88509105426233,6.871671460640756,145.90339684506256,1544.865553769617,25.032584943855717,0.0,1819.6531190567125
 02/08  21:00:00,-5.0,18.880188079273307,6.209399328399667,145.90339684506256,1520.6887454670627,46.78128903621492,0.0,2281.201083958164
 02/08  22:00:00,-5.0,18.87709575159353,6.024709584749442,145.90339684506256,1530.3636371189639,37.01853437261706,0.0,2631.0965853297416
 02/08  23:00:00,-5.0,18.883561088195385,5.899227037491829,145.90339684506256,1501.374487248853,58.39336570929271,0.0,2775.646163034761
 02/08  24:00:00,-5.0,18.87905427847718,5.581995580559407,145.90339684506256,1471.630964545026,80.90065721329846,0.0,3148.7357038680966
 02/09  01:00:00,-5.0,18.882432466636395,5.398097365077313,145.90339684506256,1469.9246308815293,80.9563312705726,0.0,3134.041998828381
 02/09  02:00:00,-5.0,18.877768132235712,5.255132147828875,145.90339684506256,1469.2131587340282,81.01284624917953,0.0,3355.7863356145745
 02/09  03:00:00,-4.4,18.885890802229756,5.600408047340137,145.90339684506256,1500.3154693045751,62.173101963493195,0.0,3055.6705251895387
 02/09  04:00:00,-4.4,18.88416206270914,5.790016860722036,145.90339684506256,1451.317555705294,100.942065561116,0.0,3316.630156317263
 02/09  05:00:00,-4.4,18.88164807402552,5.802303946920998,145.90339684506256,1472.2978347056335,85.85140787227753,0.0,3357.0516787694337
 02/09  06:00:00,-3.9,18.88627441035899,5.667395788029089,145.90339684506256,1473.0318265054136,89.90587788609012,0.0,3193.5949334005145
 02/09  07:00:00,-3.9,18.875190381521456,5.480743908415469,145.90339684506256,1473.1001150288728,89.96418644114476,0.0,3530.9932566894186
 02/09  08:00:00,-3.3,18.893444809089207,5.829449004091444,145.90339684506256,1471.8932890944275,95.01749627883927,0.0,2963.234326018303
 02/09  09:00:00,-2.8,18.90429388254975,6.58878557625086,145.90339684506256,1491.4530767019583,86.29011790093162,0.0,2477.7141903898923
 02/09  10:00:00,-2.2,18.882269788873355,7.0536007351934025,145.90339684506256,1513.734498152668,79.52003303295854,0.0,2979.787918501838
 02/09  11:00:00,-3.9,18.84465995486639,6.513701232305188,145.90339684506256,1541.9048039959653,44.27880882297285,0.0,4424.689304147416
 02/09  12:00:00,-3.9,18.856908696984114,7.566460589264777,145.90339684506256,1550.8798683396801,35.57229135498442,0.0,4307.049139217422
 02/09  13:00:00,-4.4,18.875037230684306,7.740320532750686,145.90339684506256,1540.304379420498,41.891168162271356,0.0,4199.429615339853
 02/09  14:00:00,-5.0,18.858649805904406,7.343998938549264,145.90339684506256,1538.1950640932014,39.182542990250234,0.0,4708.480378189798
 02/09  15:00:00,-5.0,18.841789522955832,6.70567983522237,145.90339684506256,1547.3471942552862,31.20604228989747,0.0,5212.086259357235
 02/09  16:00:00,-5.0,18.866229381058215,7.130207356776667,145.90339684506256,1533.376425037666,39.15990571674237,0.0,4593.955553141601
 02/09  17:00:00,-5.0,18.86883825193368,6.801459810188143,145.90339684506256,1507.758283298139,60.51990017089103,0.0,4617.60932656645
 02/09  18:00:00,-5.6,18.85407763378336,6.343684494773949,145.90339684506256,1489.4649434847179,67.82875706349687,0.0,5044.368517930478
 02/09  19:00:00,-5.6,18.82706215939971,6.56114666968271,145.90339684506256,1475.1674627876896,78.43582622815846,0.0,5848.636402813063
 02/09  20:00:00,-5.6,18.866885406388253,5.984785980648135,145.90339684506256,1488.9513786507168,65.98072390192715,0.0,4976.190664634363
 02/09  21:00:00,-5.6,18.852884061606396,6.432544187443087,145.90339684506256,1474.348425833527,76.6342726312942,0.0,5259.258322294701
 02/09  22:00:00,-6.1,18.84888124506806,5.971683357388984,145.90339684506256,1474.4146873503269,73.07827615075371,0.0,5489.686116819791
 02/09  23:00:00,-6.1,18.85065881692263,6.103546251572294,145.90339684506256,1472.1753864926889,73.05052185341903,0.0,5426.104059690302
 02/09  24:00:00,-6.7,18.845863338884914,6.159671308741701,145.90339684506256,1470.892409511949,68.97303869556087,0.0,5655.023605185635
 08/03  01:00:00,20.0,21.00551200372479,17.303776095052772,0.0,0.0,0.0,0.0,0.0
 08/03  02:00:00,18.3,20.61680706411432,15.287972294935173,0.0,0.0,0.0,0.0,0.0
 08/03  03:00:00,20.6,20.205181967361064,12.871180551221599,0.0,0.0,0.0,0.0,0.0
 08/03  04:00:00,17.8,19.743469682670412,10.578920669898931,0.0,0.0,0.0,0.0,0.0
 08/03  05:00:00,17.2,19.293255458527746,8.895812064272894,0.0,0.0,0.0,0.0,0.0
 08/03  06:00:00,16.7,19.500009923039087,10.076038387974895,0.0,0.0,0.0,0.0,0.0
 08/03  07:00:00,17.2,19.852369108877724,14.640940426776023,0.0,0.0,0.0,0.0,0.0
 08/03  08:00:00,21.1,20.560763050319697,21.26409133290336,0.0,0.0,0.0,0.0,0.0
 08/03  09:00:00,23.3,21.496415699560895,28.628343733786114,0.0,0.0,0.0,0.0,0.0
 08/03  10:00:00,25.6,21.775819441919236,33.456514726007505,17.91583646835236,0.0,0.0,0.0,0.0
 08/03  11:00:00,27.2,21.771338490255822,39.10316923043125,33.24880510978187,0.0,0.0,0.0,0.0
 08/03  12:00:00,27.8,21.979556485395953,40.93390037426996,51.95980639989561,0.0,0.0,0.0,0.0
 08/03  13:00:00,28.9,21.866854085825704,44.42536417269812,70.1289279782783,0.0,0.0,0.0,0.0
 08/03  14:00:00,30.0,21.991632894114296,43.10457935866323,91.19874057694929,0.0,0.0,0.0,0.0
 08/03  15:00:00,30.6,21.905768545834036,41.95961607390763,102.37510321040888,0.0,0.0,0.0,0.0
 08/03  16:00:00,31.7,21.871982214714908,39.27266041505133,110.30341959752688,0.0,0.0,0.0,0.0
 08/03  17:00:00,32.2,21.766852982240557,37.138102925872246,107.02555908148362,0.0,0.0,0.0,0.0
 08/03  18:00:00,31.7,21.761619298390304,33.39914704157866,99.73986618388392,0.0,0.0,0.0,0.0
 08/03  19:00:00,30.0,21.734162957205026,29.536807717029237,80.1785629300264,0.0,0.0,0.0,0.0
 08/03  20:00:00,27.2,21.617496168344562,26.16886660359077,56.98441323119566,0.0,0.0,0.0,0.0
 08/03  21:00:00,25.0,21.678453230310783,23.111273168502695,37.89824627828611,0.0,0.0,0.0,0.0
 08/03  22:00:00,18.3,21.58099592244239,20.763860683689526,22.61860249732439,0.0,0.0,0.0,0.0
 08/03  23:00:00,16.1,21.730791340646768,19.600578326216528,10.04766710074993,0.0,0.0,0.0,0.0
 08/03  24:00:00,15.0,21.65582980745142,18.395628574780478,4.112898074659967,0.0,0.0,0.0,0.0
 08/04  01:00:00,15.0,21.70133777341934,17.211301775492725,0.0,0.0,0.0,0.0,0.0
 08/04  02:00:00,16.7,21.656954837441027,16.15668603696227,0.0,0.0,0.0,0.0,0.0
 08/04  03:00:00,13.9,21.067063682537693,15.590669084175182,0.0,0.0,0.0,0.0,0.0
 08/04  04:00:00,12.8,20.706612025645576,15.173534805727702,0.0,0.0,0.0,0.0,0.0
 08/04  05:00:00,13.3,20.56998812564344,15.00797224239986,0.0,0.0,0.0,0.0,0.0
 08/04  06:00:00,13.9,20.822786197778363,16.39756653442127,0.0,0.0,0.0,0.0,0.0
 08/04  07:00:00,14.4,21.132307446731595,19.12470760720423,0.0,0.0,0.0,0.0,0.0
 08/04  08:00:00,17.8,21.762990904836546,24.8739062195688,3.452903533963353,0.0,0.0,0.0,0.0
 08/04  09:00:00,21.1,21.8889875574398,31.690402797198097,11.205939826019929,0.0,0.0,0.0,0.0
 08/04  10:00:00,25.0,22.039478514110662,34.924948411976565,29.462496317218207,0.0,0.0,0.0,0.0
 08/04  11:00:00,26.7,21.999443168887094,37.76084071028354,50.643031873197266,0.0,0.0,0.0,0.0
 08/04  12:00:00,28.9,21.970820828086858,39.57786026777169,71.41656196686326,0.0,0.0,0.0,0.0
 08/04  13:00:00,30.6,21.934399885192637,40.40940435536928,90.95514418504297,0.0,0.0,0.0,0.0
 08/04  14:00:00,32.8,21.903869202056207,40.58533124535106,111.24722637133868,0.0,0.0,0.0,0.0
 08/04  15:00:00,34.4,21.876802743050515,40.009755806979285,127.71856775818951,0.0,0.0,0.0,0.0
 08/04  16:00:00,34.4,21.83744129264163,38.232733568910305,135.65175822913062,0.0,0.0,0.0,0.0
 08/04  17:00:00,34.4,21.795451844727474,35.692777156462014,137.09839379709047,0.0,0.0,0.0,0.0
 08/04  18:00:00,33.3,21.73777109071353,32.71972499073255,123.65042681927643,0.0,0.0,0.0,0.0
 08/04  19:00:00,31.7,21.68384077432425,29.54062083738158,96.10930731496471,0.0,0.0,0.0,0.0
 08/04  20:00:00,28.3,21.653218743005027,25.934850406456405,69.98679403421157,0.0,0.0,0.0,0.0
 08/04  21:00:00,24.4,21.684884010165884,23.185998955853947,48.969199515590425,0.0,0.0,0.0,0.0
 08/04  22:00:00,22.2,21.710387681520146,20.423006451110467,33.410027767363026,0.0,0.0,0.0,0.0
 08/04  23:00:00,21.7,21.742329182541575,18.20951523092612,22.230426148992137,0.0,0.0,0.0,0.0
 08/04  24:00:00,20.0,21.745043663926946,16.15236688781905,13.629493438289224,0.0,0.0,0.0,0.0
 08/05  01:00:00,18.9,21.711423440334116,14.933176446980156,7.620862420423029,0.0,0.0,0.0,0.0
 08/05  02:00:00,17.2,21.70075016138287,13.830074398227872,1.9618622894499607,0.0,0.0,0.0,0.0
 08/05  03:00:00,17.2,21.661839595884366,11.561803969549182,0.0,0.0,0.0,0.0,0.0
 08/05  04:00:00,15.6,21.23532107395278,10.314278054844007,0.0,0.0,0.0,0.0,0.0
 08/05  05:00:00,15.6,20.90410969720093,8.704813416711145,0.0,0.0,0.0,0.0,0.0
 08/05  06:00:00,14.4,20.92103864169885,10.100529552313319,0.0,0.0,0.0,0.0,0.0
 08/05  07:00:00,15.6,21.26473361085852,14.973486258503797,0.0,0.0,0.0,0.0,0.0
 08/05  08:00:00,20.6,21.770267949789947,21.15993726685868,3.123645894145676,0.0,0.0,0.0,0.0
 08/05  09:00:00,23.9,21.833133645259153,28.1315034857071,17.572409723507064,0.0,0.0,0.0,0.0
 08/05  10:00:00,26.7,21.900812226569524,34.266868862814796,32.67512322479428,0.0,0.0,0.0,0.0
 08/05  11:00:00,28.9,21.917764642147052,38.87610510954875,58.67977029534024,0.0,0.0,0.0,0.0
 08/05  12:00:00,31.1,21.956727015275337,41.09058760704623,82.83283392281886,0.0,0.0,0.0,0.0
 08/05  13:00:00,33.3,21.934746929171066,42.41333895967171,105.63016551950965,0.0,0.0,0.0,0.0
 08/05  14:00:00,35.0,21.94613596010903,42.25386733743282,129.79713416712042,0.0,0.0,0.0,0.0
 08/05  15:00:00,36.7,21.971312020536033,40.853884386680754,145.90339684506256,0.0,0.0,0.0,0.0
 08/05  16:00:00,36.7,21.97405245729422,39.09865665950555,145.90339684506256,0.0,0.0,0.0,0.0
 08/05  17:00:00,37.2,21.88587263155059,36.47823056429941,145.90339684506256,0.0,0.0,0.0,0.0
 08/05  18:00:00,36.7,21.781059017739206,33.35307339837554,133.4807304897638,0.0,0.0,0.0,0.0
 08/05  19:00:00,34.4,21.721418251978683,29.268838013023096,110.13037393173356,0.0,0.0,0.0,0.0
 08/05  20:00:00,31.1,21.70177755568999,25.66710787622858,80.64748188998433,0.0,0.0,0.0,0.0
 08/05  21:00:00,26.7,21.677846623620947,23.628833141039664,59.98005872837133,0.0,0.0,0.0,0.0
 08/05  22:00:00,24.4,21.723150795343482,21.433277441135004,43.21887928957309,0.0,0.0,0.0,0.0
 08/05  23:00:00,22.8,21.73066381560962,19.909312490207444,31.875286433558816,0.0,0.0,0.0,0.0
 08/05  24:00:00,19.4,21.70328149930264,18.39531507773027,21.83174353468956,0.0,0.0,0.0,0.0
 08/06  01:00:00,19.4,21.81860221673706,17.442002181177198,15.19872531397726,0.0,0.0,0.0,0.0
 08/06  02:00:00,18.3,21.661849523517297,17.52185720506379,11.467509348034802,0.0,0.0,0.0,0.0
 08/06  03:00:00,17.2,21.773627827470555,17.14738428407025,6.162088128264011,0.0,0.0,0.0,0.0
 08/06  04:00:00,17.2,21.85468273637008,16.340991614954643,4.270014000385051,0.0,0.0,0.0,0.0
 08/06  05:00:00,15.6,21.514601541504994,16.024014852489557,3.1184075879225106,0.0,0.0,0.0,0.0
 08/06  06:00:00,15.0,21.871929397763832,17.325206342068448,2.4038026432180204,0.0,0.0,0.0,0.0
 08/06  07:00:00,17.8,21.925521833582412,21.202097998436333,10.550191551981174,0.0,0.0,0.0,0.0
 08/06  08:00:00,21.1,21.88541909020015,26.81645678229315,18.87946034154038,0.0,0.0,0.0,0.0
 08/06  09:00:00,25.0,21.88937624718869,32.56521233863595,36.70858329946393,0.0,0.0,0.0,0.0
 08/06  10:00:00,28.3,21.876971392529178,36.6502625202777,58.55529321144301,0.0,0.0,0.0,0.0
 08/06  11:00:00,31.1,21.906834676771645,39.29286891348083,81.5388674487869,0.0,0.0,0.0,0.0
 08/06  12:00:00,32.2,21.92269641049765,40.57890093902842,101.95733612908002,0.0,0.0,0.0,0.0
 08/06  13:00:00,35.0,21.899429390432207,41.11120305113722,121.92522724924582,0.0,0.0,0.0,0.0
 08/06  14:00:00,36.1,21.880352237543462,41.28902827165985,139.78131333322798,0.0,0.0,0.0,0.0
 08/06  15:00:00,36.7,21.90307747141565,39.05654107937877,145.90339684506256,0.0,0.0,0.0,0.0
 08/06  16:00:00,37.8,21.91347612489646,35.82606449943177,145.90339684506256,0.0,0.0,0.0,0.0
 08/06  17:00:00,35.6,21.803696321754366,33.64564468339161,143.8365604105213,0.0,0.0,0.0,0.0
 08/06  18:00:00,37.2,21.746211960922615,32.22040001504711,129.68403255961132,0.0,0.0,0.0,0.0
 08/06  19:00:00,33.9,21.718883907246948,29.75144098600234,109.08545301571905,0.0,0.0,0.0,0.0
 08/06  20:00:00,30.0,21.721255637237178,25.912669694760837,82.6439147401933,0.0,0.0,0.0,0.0
 08/06  21:00:00,25.6,21.69013029672853,22.87721674788105,63.55067785643075,0.0,0.0,0.0,0.0
 08/06  22:00:00,23.3,21.699708765047845,20.749675102962,46.452555269094674,0.0,0.0,0.0,0.0
 08/06  23:00:00,23.3,21.718963806442478,18.68774230508653,33.797688343691874,0.0,0.0,0.0,0.0
 08/06  24:00:00,25.6,21.695034070647868,17.326246106613592,24.553527104367074,0.0,0.0,0.0,0.0
 08/07  01:00:00,22.2,21.754304915761267,15.194143160542707,15.817402270793304,0.0,0.0,0.0,0.0
 08/07  02:00:00,20.0,21.807366396292124,14.844840876885478,10.47821092800254,0.0,0.0,0.0,0.0
 08/07  03:00:00,20.0,21.69827810325173,12.878081251061014,6.812517892418873,0.0,0.0,0.0,0.0
 08/07  04:00:00,17.8,21.77913536907475,10.962880450215707,0.0,0.0,0.0,0.0,0.0
 08/07  05:00:00,17.8,21.451522520596555,9.427756715788925,0.0,0.0,0.0,0.0,0.0
 08/07  06:00:00,16.7,21.64275447164185,10.405499701714637,0.0,0.0,0.0,0.0,0.0
 08/07  07:00:00,18.3,21.77404138426983,14.679592401008158,4.881216742226243,0.0,0.0,0.0,0.0
 08/07  08:00:00,24.4,21.645199677582006,21.805484050793485,15.518937268277313,0.0,0.0,0.0,0.0
 08/07  09:00:00,27.8,21.969846843035075,29.336294893727473,24.612735176681454,0.0,0.0,0.0,0.0
 08/07  10:00:00,30.6,21.98484837932517,35.317609852441784,50.50127486443175,0.0,0.0,0.0,0.0
 08/07  11:00:00,32.8,21.94948954114807,39.807048748792944,81.30032425210871,0.0,0.0,0.0,0.0
 08/07  12:00:00,35.0,21.931479446515418,42.47373123277088,109.22930771317566,0.0,0.0,0.0,0.0
 08/07  13:00:00,36.7,21.916095175472165,43.16622421414231,134.3999581643881,0.0,0.0,0.0,0.0
 08/07  14:00:00,38.3,22.152118367496737,42.344605725010595,145.90339684506256,0.0,0.0,0.0,0.0
 08/07  15:00:00,38.3,22.184016372621958,39.68121373402552,145.90339684506256,0.0,0.0,0.0,0.0
 08/07  16:00:00,38.9,22.038049682645276,36.45482229802559,145.90339684506256,0.0,0.0,0.0,0.0
 08/07  17:00:00,38.3,21.853551309640086,34.06131731542464,144.87116599860093,0.0,0.0,0.0,0.0
 08/07  18:00:00,39.4,21.770779584812935,31.09399153526477,128.02737525428364,0.0,0.0,0.0,0.0
 08/07  19:00:00,36.1,21.72715883604003,27.699325069664617,103.48430681532544,0.0,0.0,0.0,0.0
 08/07  20:00:00,34.4,21.70807982331977,24.492690873246577,81.22016592225145,0.0,0.0,0.0,0.0
 08/07  21:00:00,34.4,21.688852920400834,23.072302777080996,64.70658021303973,0.0,0.0,0.0,0.0
 08/07  22:00:00,29.4,21.719993939429784,21.246626322485206,50.13689571913256,0.0,0.0,0.0,0.0
 08/07  23:00:00,25.6,21.717635706889826,19.04274222807316,38.22331083086154,0.0,0.0,0.0,0.0
 08/07  24:00:00,25.6,21.745664281313644,18.24331804896044,29.543559924141206,0.0,0.0,0.0,0.0
 08/08  01:00:00,25.0,21.737981055882987,17.15894805936964,23.428223740151672,0.0,0.0,0.0,0.0
 08/08  02:00:00,21.1,21.760746815286268,14.994665850260432,15.859258264679134,0.0,0.0,0.0,0.0
 08/08  03:00:00,23.9,21.935645122299096,15.631330955094121,12.506309842662032,0.0,0.0,0.0,0.0
 08/08  04:00:00,23.3,21.4849790282269,13.431454002831172,11.854831315742576,0.0,0.0,0.0,0.0
 08/08  05:00:00,21.1,21.741592099450557,12.303236015426746,1.751372684029408,0.0,0.0,0.0,0.0
 08/08  06:00:00,18.9,21.95050699151728,12.699120304801912,1.1010853737293027,0.0,0.0,0.0,0.0
 08/08  07:00:00,21.1,21.684797358722758,16.16958776859489,10.298044232736196,0.0,0.0,0.0,0.0
 08/08  08:00:00,24.4,22.083828129009916,21.311274105566877,13.130531350444338,0.0,0.0,0.0,0.0
 08/08  09:00:00,26.1,22.142176094766853,25.31982201574237,28.89909837553212,0.0,0.0,0.0,0.0
 08/08  10:00:00,28.9,21.72344425321855,29.618414247452108,49.837987532431534,0.0,0.0,0.0,0.0
 08/08  11:00:00,30.0,21.815330916846012,35.238094594458616,64.31605512435935,0.0,0.0,0.0,0.0
 08/08  12:00:00,32.2,21.890760950721837,36.23595631549786,79.87280476050954,0.0,0.0,0.0,0.0
 08/08  13:00:00,32.2,21.98867275996295,31.54486790445428,94.10519126905423,0.0,0.0,0.0,0.0
 08/08  14:00:00,29.4,21.74955799699398,32.24450605753426,94.17530474025756,0.0,0.0,0.0,0.0
 08/08  15:00:00,31.7,21.793658060973776,32.66246728043864,96.13107536758824,0.0,0.0,0.0,0.0
 08/08  16:00:00,31.1,21.724309250882452,30.428351255282532,86.14580225706639,0.0,0.0,0.0,0.0
 08/08  17:00:00,31.1,21.716883586050052,28.105207744562517,72.24126262631727,0.0,0.0,0.0,0.0
 08/08  18:00:00,32.2,21.77967059651194,26.499122425371084,64.17205961640062,0.0,0.0,0.0,0.0
 08/08  19:00:00,31.1,21.71505775558971,24.89408929511962,54.274063883231406,0.0,0.0,0.0,0.0
 08/08  20:00:00,28.9,21.70187743149052,23.24782416317886,43.24583521299445,0.0,0.0,0.0,0.0
 08/08  21:00:00,30.0,22.00739041105115,24.035895388458925,39.73879623069324,0.0,0.0,0.0,0.0
 08/08  22:00:00,28.9,21.516764722129672,20.57586584628874,39.80616680868231,0.0,0.0,0.0,0.0
 08/08  23:00:00,28.9,21.739319996233906,20.06284169840821,28.89505439916534,0.0,0.0,0.0,0.0
 08/08  24:00:00,27.2,21.645492912629024,17.954066777587897,24.361245879887615,0.0,0.0,0.0,0.0
 08/09  01:00:00,23.9,21.86994284291064,17.531203073070195,16.788875061968355,0.0,0.0,0.0,0.0
 08/09  02:00:00,24.4,21.875308949746533,18.115519082692504,17.364296006666983,0.0,0.0,0.0,0.0
 08/09  03:00:00,23.3,21.65947467839128,17.188523931678823,18.069286526029366,0.0,0.0,0.0,0.0
 08/09  04:00:00,22.2,21.744674218296087,17.324092955791535,12.518252843828488,0.0,0.0,0.0,0.0
 08/09  05:00:00,21.7,21.73887179879504,16.811547493100747,9.438542748598058,0.0,0.0,0.0,0.0
 08/09  06:00:00,21.7,21.777117254589644,17.736607838767345,13.78489925643369,0.0,0.0,0.0,0.0
 08/09  07:00:00,21.1,21.723313736743716,20.176812663231413,19.212353288421994,0.0,0.0,0.0,0.0
 08/09  08:00:00,21.7,21.837893408708094,23.58424613505457,25.749132446289487,0.0,0.0,0.0,0.0
 08/09  09:00:00,21.7,21.812276166478622,29.319594363310365,36.566695844252195,0.0,0.0,0.0,0.0
 08/09  10:00:00,23.3,21.85353094147485,35.513052911509504,55.57868177953553,0.0,0.0,0.0,0.0
 08/09  11:00:00,25.6,21.92821521681434,37.89594566841828,76.37623476636719,0.0,0.0,0.0,0.0
 08/09  12:00:00,27.2,21.895252557862555,39.7166422061673,91.92286962138803,0.0,0.0,0.0,0.0
 08/09  13:00:00,29.4,21.916553301527262,40.064507039831526,108.37963116919836,0.0,0.0,0.0,0.0
 08/09  14:00:00,31.1,21.873693864578698,40.48073553939451,121.99332477073244,0.0,0.0,0.0,0.0
 08/09  15:00:00,32.2,21.851311109893192,38.194550467185,131.22815542993527,0.0,0.0,0.0,0.0
 08/09  16:00:00,33.3,21.786684466142884,37.65175915902579,132.28134481230887,0.0,0.0,0.0,0.0
 08/09  17:00:00,32.2,21.779805032208674,35.391027954292234,132.16719916760104,0.0,0.0,0.0,0.0
 08/09  18:00:00,31.7,21.755571906457906,31.789785767844702,121.2203435108506,0.0,0.0,0.0,0.0
 08/09  19:00:00,28.3,21.71876568269142,28.082422503885557,99.00618184682837,0.0,0.0,0.0,0.0
 08/09  20:00:00,25.6,21.625131397253487,25.36213310004226,72.75205006361777,0.0,0.0,0.0,0.0
 08/09  21:00:00,24.4,21.68257700547864,23.18181744618004,53.770095829941226,0.0,0.0,0.0,0.0
 08/09  22:00:00,26.7,21.748046744224897,21.917296366002,42.664456646325434,0.0,0.0,0.0,0.0
 08/09  23:00:00,25.0,21.74710173903358,20.91564099295877,34.571499927736355,0.0,0.0,0.0,0.0
 08/09  24:00:00,22.8,21.76236625262378,20.433681973109614,28.11252605096246,0.0,0.0,0.0,0.0
