Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,12.2,18.879916869459382,11.109559267185874,24.08690883327615,333.20383475818466,0.0,0.0,0.0
 01/01  02:00:00,11.7,18.732875007914547,11.49096882432756,30.152517752258383,412.9424624346351,0.0,0.0,0.0
 01/01  03:00:00,11.1,19.17588225008447,11.089184982030167,36.693062260149,497.1869769244811,0.0,0.0,0.0
 01/01  04:00:00,11.7,19.027164437871825,11.084309201126898,33.561920981573884,461.0488153655539,0.0,0.0,0.0
 01/01  05:00:00,11.7,18.765343463714657,11.236171003636363,34.551280764232914,473.6248123107104,0.0,0.0,0.0
 01/01  06:00:00,11.7,18.98699355752166,11.492914422723524,38.38341588644643,524.3049689594047,0.0,0.0,0.0
 01/01  07:00:00,12.2,19.06974601776201,11.72659649788436,33.27032362745903,459.418532382447,0.0,0.0,0.0
 01/01  08:00:00,12.2,19.061646552602593,11.505989599797964,28.566958537687988,395.12630009438016,0.0,0.0,0.0
 01/01  09:00:00,11.1,18.64917831786202,12.600015392002074,21.929909522305753,298.6565333538212,0.0,0.0,0.0
 01/01  10:00:00,12.2,19.052544420930413,13.188124472556005,28.709658210979637,395.675686009795,0.0,0.0,0.0
 01/01  11:00:00,13.3,19.31813596159423,16.26376925386726,14.719736810680976,207.62707751634218,0.0,0.0,0.0
 01/01  12:00:00,13.9,19.000888531529434,17.72379741544461,3.0449585303243363,43.842704846147946,0.0,0.0,0.0
 01/01  13:00:00,15.6,18.88393344983004,17.89762811920164,0.0,0.0,0.0,0.0,0.0
 01/01  14:00:00,15.6,19.306400690878476,18.371840297847374,0.0,0.0,0.0,0.0,0.0
 01/01  15:00:00,15.6,19.454581249945655,17.556912166158465,0.0,0.0,0.0,0.0,0.0
 01/01  16:00:00,15.0,19.43850996523071,15.982847703627698,0.0,0.0,0.0,0.0,0.0
 01/01  17:00:00,13.3,19.037141918390528,14.264782014079126,0.0,0.0,0.0,0.0,0.0
 01/01  18:00:00,10.0,18.927278507786166,12.28607831702981,7.986215305483291,107.91496085416617,0.0,0.0,0.0
 01/01  19:00:00,10.6,18.716155292282387,11.31416785016147,13.7123779925353,185.46827528605067,0.0,0.0,0.0
 01/01  20:00:00,10.0,18.942092255546505,10.683843040774901,23.26812080630039,310.4177734101844,0.0,0.0,0.0
 01/01  21:00:00,10.0,18.651926545701553,10.521383511572902,29.70981880586419,397.05686147951656,0.0,0.0,0.0
 01/01  22:00:00,10.0,18.784791578485688,10.76502447473435,40.6256427841444,540.4890528763959,0.0,0.0,0.0
 01/01  23:00:00,10.0,18.796469770952665,11.022544873249878,48.116701235632696,641.9559900288745,0.0,0.0,0.0
 01/01  24:00:00,9.4,19.181108068969596,10.50897601937638,51.06199771481977,676.1015880746055,0.0,130.00574514513403,0.0
 01/12  01:00:00,7.2,19.085694925582224,10.207058677415116,60.56041886442344,777.2645574926117,0.0,116.98559433988554,0.0
 01/12  02:00:00,7.2,19.12943706109432,9.992906831065028,59.90191861525358,774.280087682316,0.0,117.88824672962961,0.0
 01/12  03:00:00,7.2,18.99501276699181,9.857595513320199,59.13913320587231,764.5556651821905,0.0,118.93385008894177,0.0
 01/12  04:00:00,6.7,18.82258616169014,9.63565353214523,64.66457493611556,829.3138483711913,0.0,111.35974030161333,0.0
 01/12  05:00:00,6.7,18.791336799682526,9.86922308535633,73.43479845124085,939.1048784690087,0.0,99.33778097130586,0.0
 01/12  06:00:00,6.7,18.93320592457197,9.837514214955984,76.520930921225,978.2557763058269,0.0,95.10740315047777,0.0
 01/12  07:00:00,6.7,19.063132763112915,9.536908309809418,71.60404669738864,917.0224927626211,0.0,101.84732056180121,0.0
 01/12  08:00:00,6.1,19.083773635964306,9.324901256863352,65.73401343401305,837.0971810312283,0.0,109.8937860866705,0.0
 01/12  09:00:00,7.2,18.74105309524971,10.151923230459664,64.30108561409538,829.5428621524487,0.0,111.85800056131954,0.0
 01/12  10:00:00,7.2,19.191231701038184,10.857432938669843,62.670892001845075,805.1838507469854,0.0,114.09262106707985,0.0
 01/12  11:00:00,8.3,18.886024332740277,11.996580000415944,53.40757228058407,701.8639164222716,0.0,126.79050188626037,0.0
 01/12  12:00:00,9.4,19.00604214128837,11.840203633688311,50.964539099689475,677.5516555464035,0.0,130.13933849146824,0.0
 01/12  13:00:00,8.3,18.50603353652941,12.375032727444482,54.15788920817763,712.0187664322478,0.0,125.76198994778873,0.0
 01/12  14:00:00,8.9,19.024124421966494,13.10062318754291,56.99082457375509,749.5395876498956,0.0,121.87868712299456,0.0
 01/12  15:00:00,10.0,19.04789847631322,13.122483349675191,50.92100961021061,685.8553398543232,0.0,0.0,0.0
 01/12  16:00:00,8.3,18.536370172811043,12.605910917180491,51.2579413407427,676.882865648572,0.0,129.7371515000786,0.0
 01/12  17:00:00,7.2,19.27516718257138,11.897694439078055,60.398862548644665,778.9186197413487,0.0,117.20705089164811,0.0
 01/12  18:00:00,6.7,18.60956739289828,11.227617098730155,64.1466985568816,831.5416309125335,0.0,112.06962970848426,0.0
 01/12  19:00:00,6.1,18.974492851920417,11.020536235974975,75.61903364879558,960.971335540347,0.0,96.34369687897426,0.0
 01/12  20:00:00,5.0,18.835440471058604,10.80731172559061,103.72279658952907,1159.073112483082,63.986919514686974,57.51307765497798,0.0
 01/12  21:00:00,4.4,18.904785572571267,10.38416389130994,111.17398941436883,1235.045299613044,65.92850267858643,47.2001334871623,0.0
 01/12  22:00:00,4.4,18.87923642557096,10.71234973782543,112.99426207304147,1316.9626964689412,23.16014240611303,44.97483848871988,0.0
 01/12  23:00:00,3.9,18.978890154709077,10.49662613344366,110.49941341792228,1282.4850186316228,21.860236723648207,48.37779707011916,0.0
 01/12  24:00:00,3.3,18.861065994879084,10.342889733972081,120.79963284363767,1410.5917781634203,13.056794740941433,34.30309530407274,0.0
 01/13  01:00:00,3.9,18.933691488994175,10.361202732320049,124.48127963642806,1391.870705749322,61.63972224676259,28.918053686476618,0.0
 01/13  02:00:00,3.9,18.966636010922507,10.454263668993992,121.73574878918299,1324.6439814845346,88.05832806919173,32.47161784184911,0.0
 01/13  03:00:00,3.3,18.98150830453443,10.299219571868845,115.56476655677379,1256.3132683716417,80.35305894948252,40.871774055080024,0.0
 01/13  04:00:00,2.8,18.987429144984898,10.328886339889317,109.88583658188091,1192.5815046790735,73.88480190148925,48.622967463745525,0.0
 01/13  05:00:00,2.2,18.878498128952003,10.285300571000006,117.02491289163585,1285.7232057290623,62.34110697624906,38.86946527473598,0.0
 01/13  06:00:00,1.1,18.965512073482248,10.951915397420612,111.50138237717762,1216.8080909690364,55.0937633391607,46.367714627881185,0.0
 01/13  07:00:00,0.6,18.932400924267917,11.044115456723212,107.72598673688475,1188.7901498033573,42.34524486746638,51.674643321929324,0.0
 01/13  08:00:00,-3.3,18.772160841255573,10.226285480369079,145.90339684506256,1531.0357636362276,71.33104176414494,0.0,140.96391086771018
 01/13  09:00:00,-3.9,18.842664597327353,9.76046844012826,145.90339684506256,1505.0589540527546,79.53259465054028,0.0,1119.5544968886857
 01/13  10:00:00,-3.3,18.910168868855827,10.483540788966716,145.90339684506256,1504.917972632037,83.98500100407337,0.0,240.13632339326477
 01/13  11:00:00,-2.8,18.92486567463466,11.428475549381075,145.90339684506256,1529.187604769632,74.65655225482706,0.0,56.89426347628432
 01/13  12:00:00,-2.2,18.92502690644058,12.198053569832275,145.90339684506256,1536.509758784212,78.99677576558518,0.0,101.18543278718425
 01/13  13:00:00,-2.2,18.934563598450477,11.936521691131375,140.71497725108756,1512.964670566465,65.36506143728471,5.543197976931591,0.0
 01/13  14:00:00,-2.2,18.92254495181597,11.391168322468692,145.90339684506256,1520.289506595033,92.89110844135459,0.0,152.93450443810207
 01/13  15:00:00,-2.8,18.91772496945843,10.601571503434212,145.90339684506256,1516.3243511027695,87.94514973458115,0.0,295.2874639586771
 01/13  16:00:00,-3.3,18.910496189735966,10.292795465287808,145.90339684506256,1494.75331689268,96.50103988208456,0.0,593.5928386336645
 01/13  17:00:00,-4.4,18.902656373827295,9.84245875175124,145.90339684506256,1491.8484865574742,87.3683268153211,0.0,1039.712634529641
 01/13  18:00:00,-4.4,18.897370307981507,9.042848760816213,145.90339684506256,1472.1377639792586,100.59265914972029,0.0,1391.071432378354
 01/13  19:00:00,-5.0,18.883775653289327,8.821689494115747,145.90339684506256,1468.4376723764433,95.36131992402748,0.0,1991.710816916549
 01/13  20:00:00,-5.6,18.883022719169578,8.45733919142808,145.90339684506256,1466.4539917509042,90.36608746010614,0.0,2346.839584521242
 01/13  21:00:00,-5.0,18.88953291415499,8.523062577019335,145.90339684506256,1465.3374829317581,95.41366179823936,0.0,2310.3636134362814
 01/13  22:00:00,-5.6,18.899804207407954,8.507851507801035,145.90339684506256,1464.5520200753933,90.3821279962968,0.0,2190.3781757346455
 01/13  23:00:00,-6.7,18.88435338169409,7.6797513275191465,145.90339684506256,1463.0871340067056,81.69570741786204,0.0,2741.0991633864674
 01/13  24:00:00,-6.7,18.89845683099436,7.804344816020444,145.90339684506256,1458.0371232992338,81.65729344617685,0.0,2314.6193814183466
 01/14  01:00:00,-7.2,18.890217960720797,7.622566757913754,145.90339684506256,1458.0295555244847,77.93966904095616,0.0,2598.698704106588
 01/14  02:00:00,-7.2,18.899253916642458,8.03896678101369,145.90339684506256,1456.5720882796556,77.92496873102154,0.0,2339.8028327724546
 01/14  03:00:00,-6.7,18.902668036210777,8.377216232272044,145.90339684506256,1459.8648373945246,81.61201139762811,0.0,2188.7983836622752
 01/14  04:00:00,-6.7,18.90257342724025,9.052854893987078,145.90339684506256,1461.460441426637,81.61201139762811,0.0,2138.83756514769
 01/14  05:00:00,-6.7,18.905636650360865,9.30332788773632,145.90339684506256,1464.4662760512256,81.60510838082466,0.0,2032.3256609746218
 01/14  06:00:00,-6.7,18.903993206410785,9.09987716758679,145.90339684506256,1465.7388882312885,81.59743973161196,0.0,2013.582189047423
 01/14  07:00:00,-6.7,18.90646336020779,9.391242984187022,145.90339684506256,1464.7375807100448,81.5897725235409,0.0,1831.7969530393848
 01/14  08:00:00,-6.7,18.906176058152848,9.033079473218095,145.90339684506256,1466.1447360945963,81.56677954211656,0.0,1803.2863237577026
 01/14  09:00:00,-6.7,18.916419323679246,10.765914824902021,145.90339684506256,1464.6230603814345,81.5292521960217,0.0,1350.1376835977444
 01/14  10:00:00,-6.7,18.923437127877392,11.772439458262825,145.90339684506256,1487.3110105877486,70.31436869897422,0.0,1139.6665246517887
 01/14  11:00:00,-6.1,18.926376972105533,11.498898075146274,145.90339684506256,1494.2135089682815,74.37602422080583,0.0,879.2232099138855
 01/14  12:00:00,-5.6,18.917714456711334,11.126781197080971,145.90339684506256,1508.7191105231739,67.37234635809509,0.0,830.8448875233807
 01/14  13:00:00,-5.0,18.92262691436274,11.023880481634292,145.90339684506256,1508.7137286846705,71.37228776705741,0.0,516.7592295802756
 01/14  14:00:00,-5.0,18.9217858175643,10.894376711592876,145.90339684506256,1548.8443110595958,40.85150173245467,0.0,365.55874562464624
 01/14  15:00:00,-5.0,18.938197985696885,14.256076026288454,138.0417260016824,1474.782169636536,38.88968690934754,9.495553047932637,0.0
 01/14  16:00:00,-4.4,18.94449033470613,13.713837184173217,124.32110892159604,1373.712209028511,12.100616151928813,29.21736859438193,0.0
 01/14  17:00:00,-5.0,18.931463530051392,10.479305528274097,131.44531765812187,1444.4776379162715,11.529085226452821,19.44519066200714,0.0
 01/14  18:00:00,-5.0,18.91128803248458,9.234992224837567,145.90339684506256,1559.7268548076265,30.909193160489842,0.0,111.13704906376142
 01/14  19:00:00,-6.7,18.8909154646066,8.26782353746235,145.90339684506256,1530.196177045479,31.945937909996058,0.0,969.1169719078434
 01/14  20:00:00,-9.4,18.874405336727378,7.687816468724566,145.90339684506256,1509.423253578161,17.556780171005638,0.0,2048.4252750504966
 01/14  21:00:00,-10.0,18.87577010122541,7.946239325702414,145.90339684506256,1500.4627682918303,16.143401537346687,0.0,2473.168813487873
 01/14  22:00:00,-11.1,18.874674452405642,7.176706050195149,145.90339684506256,1499.322447264548,6.574969660650209,0.0,2976.5872836803355
 01/14  23:00:00,-11.7,18.866498807399882,6.7426746956498,145.90339684506256,1496.1110924125467,0.08345810748625815,0.0,3430.051642118301
 01/14  24:00:00,-10.6,18.869780948125612,5.560304841475713,145.90339684506256,1493.171433130703,12.315017057437268,0.0,3484.9861941666704
 01/15  01:00:00,-10.6,18.860321793881905,5.6524617732390405,145.90339684506256,1482.0279719963662,17.296489917707916,0.0,3890.806199707419
 01/15  02:00:00,-10.6,18.85559283219187,4.4887279370636435,145.90339684506256,1473.0993561496591,24.694876276136316,0.0,4359.652429758275
 01/15  03:00:00,-8.3,18.874243428087237,4.997221763108741,145.90339684506256,1488.6292629297832,30.840261001996318,0.0,3695.156073941397
 01/15  04:00:00,-9.4,18.87451278273831,5.3219176398897075,145.90339684506256,1490.9496585701704,20.284477700004715,0.0,3911.5664528085817
 01/15  05:00:00,-8.9,18.877217392064743,4.964654454465708,145.90339684506256,1488.0022316802479,28.76014205600235,0.0,3847.856211818128
 01/15  06:00:00,-10.0,18.867951917014043,5.422208322809684,145.90339684506256,1477.2986984506176,25.254387386904465,0.0,4177.534024977432
 01/15  07:00:00,-11.1,18.871575761891627,5.052417428351629,145.90339684506256,1451.5822069816327,36.04665953534743,0.0,4285.323657668565
 01/15  08:00:00,-12.2,18.849316387995735,4.242595625669432,145.90339684506256,1441.6713012065645,31.951914500430632,0.0,4978.034777544266
 01/15  09:00:00,-11.7,18.877894872543777,5.959184966252172,145.90339684506256,1432.0879134690213,41.390417661549314,0.0,4137.813270361299
 01/15  10:00:00,-7.8,18.90353529392783,6.914583737826019,145.90339684506256,1474.253900210049,52.53748572807376,0.0,3072.957435631433
 01/15  11:00:00,-6.7,18.911443409194117,8.93541928311326,145.90339684506256,1497.9023159825197,48.79338236046645,0.0,2484.2578365865515
 01/15  12:00:00,-4.4,18.926714077562185,10.083764097082396,145.90339684506256,1529.9680786974245,53.67129496410523,0.0,1648.611868257175
 01/15  13:00:00,-3.9,18.923282226876353,10.707678888233483,145.90339684506256,1547.0662205841506,50.26907330814128,0.0,1408.5325125542731
 01/15  14:00:00,-3.3,18.921843843661815,10.105449355072475,145.90339684506256,1562.252651210499,46.88756461865779,0.0,1148.42879858792
 01/15  15:00:00,-2.8,18.91400716381313,9.778666846481558,145.90339684506256,1528.4642523607367,74.62194638726548,0.0,1168.4302327356895
 01/15  16:00:00,-2.8,18.925656744185776,9.719218809042571,145.90339684506256,1525.7612439009729,74.66361862071126,0.0,678.6177426787608
 01/15  17:00:00,-3.9,18.9211710648519,9.549611506590775,145.90339684506256,1505.3298751274901,79.51008033997027,0.0,794.0944064419564
 01/15  18:00:00,-4.4,18.907003348506937,8.900202058785167,145.90339684506256,1502.9782451089513,75.9632900001253,0.0,1196.4418817174073
 01/15  19:00:00,-5.0,18.89932694476462,8.908999831335983,145.90339684506256,1530.5579380305023,46.98913202623106,0.0,1408.0632323566015
 01/15  20:00:00,-5.0,18.903327821296298,8.478100247800281,145.90339684506256,1514.7539394062728,58.631372000914865,0.0,1497.3945275569731
 01/15  21:00:00,-4.4,18.89115282844545,8.03324725298522,145.90339684506256,1497.2956519262405,76.16179487666258,0.0,1957.1871600375098
 01/15  22:00:00,-4.4,18.88669480793608,7.80522426888909,145.90339684506256,1494.9878750265198,76.18351273311009,0.0,2257.2133404726737
 01/15  23:00:00,-3.9,18.906133942976822,8.707191953239636,145.90339684506256,1460.757257187934,105.68487069274343,0.0,1820.8250009699627
 01/15  24:00:00,-3.3,18.908816287653742,8.58826653169482,145.90339684506256,1465.186175964675,111.35693447565201,0.0,1753.5678808447383
 01/16  01:00:00,-3.9,18.907883324638014,9.171869695160593,145.90339684506256,1464.6459134711527,105.73288517248001,0.0,1723.5638827036773
 01/16  02:00:00,-6.7,18.89306740534984,8.7026331213082,145.90339684506256,1464.5571240297234,82.1361949750995,0.0,2408.1792879354775
 01/16  03:00:00,-6.7,18.89293831284902,9.252699640266723,145.90339684506256,1461.990715192396,82.1361949750995,0.0,2386.6199118955774
 01/16  04:00:00,-7.2,18.894332281483976,9.30651282978773,145.90339684506256,1463.217846080899,78.39814579791798,0.0,2477.642585298274
 01/16  05:00:00,-5.6,18.90192942722604,9.457138695926275,145.90339684506256,1466.6023264648375,90.85832578391044,0.0,2114.573430387805
 01/16  06:00:00,-6.1,18.899936587351615,9.562656973490935,145.90339684506256,1466.71258463938,86.82609007881354,0.0,2181.507499697041
 01/16  07:00:00,-7.8,18.89328772365334,9.514899878062813,145.90339684506256,1462.9687404441486,74.13801814349935,0.0,2493.8063693631084
 01/16  08:00:00,-5.6,18.90076408488379,9.268544261017254,145.90339684506256,1467.5785079350994,90.87539518324152,0.0,2088.7107969630374
 01/16  09:00:00,-4.4,18.91449688161062,11.068588914145247,145.90339684506256,1485.162910296635,87.87014435685846,0.0,1445.9082636662756
 01/16  10:00:00,-3.9,18.927992513701973,11.386787240072609,145.90339684506256,1494.4963159490278,91.97405261485521,0.0,1029.2924542718947
 01/16  11:00:00,-2.2,18.931016513089993,11.496917988032639,145.90339684506256,1497.3156055957581,107.01127766389942,0.0,544.2429756729257
 01/16  12:00:00,-1.7,18.933270969845204,12.966501266821341,145.90339684506256,1497.7167436868704,111.78990043258742,0.0,180.58632451923404
 01/16  13:00:00,-1.7,18.942211815092502,13.446926937418553,140.28629041946007,1481.888894201189,95.07197409485345,5.515748848667323,0.0
 01/16  14:00:00,-1.1,18.933911788532427,11.792155469890426,132.452928546308,1432.2881334505296,68.93066185683008,17.007932408873327,0.0
 01/16  15:00:00,0.0,18.925384849449593,11.75631598896342,126.42540624942737,1393.4877061395098,47.81290898343642,25.878014243734416,0.0
 01/16  16:00:00,0.0,18.922837480929267,10.80004718092314,126.78107068137301,1413.2605256738402,34.87449895005048,25.619788694407863,0.0
 01/16  17:00:00,-1.1,18.908535758155825,9.764710413388261,142.35528388226052,1544.902787059271,58.4212976144512,3.669245666941956,0.0
 01/16  18:00:00,-1.1,18.901983623476784,9.266515977424838,145.90339684506256,1550.585776107543,72.65591746911991,0.0,357.9944121266926
 01/16  19:00:00,-1.1,18.905541851076574,8.481955390879744,145.90339684506256,1547.9603662550012,72.63511778260695,0.0,553.8773059416758
 01/16  20:00:00,-1.1,18.907007830401746,8.200399106431833,145.90339684506256,1523.2564789313533,87.97896052124679,0.0,744.2043828281548
 01/16  21:00:00,-1.7,18.90391655118533,8.036279276277508,145.90339684506256,1540.7177320629307,68.41389547930822,0.0,1010.3592649139796
 01/16  22:00:00,-1.1,18.904984746520984,7.608867373654048,145.90339684506256,1524.8723971439438,85.3425988192024,0.0,1137.4021237297775
 01/16  23:00:00,-1.7,18.899046610140662,7.460196263324727,145.90339684506256,1541.5795160002613,65.82637734194279,0.0,1427.3522634702708
 01/16  24:00:00,-3.3,18.897178988655376,7.397630990805632,145.90339684506256,1512.588404156201,71.30458641043927,0.0,1845.8532739247162
 01/17  01:00:00,-3.3,18.903146573628458,7.867535988393239,145.90339684506256,1571.885704406393,26.42946365541248,0.0,1602.484863851847
 01/17  02:00:00,-9.4,18.871944331151074,7.4107653734645575,145.90339684506256,1492.2456404643685,30.036544301164565,0.0,3363.273877454447
 01/17  03:00:00,-10.0,18.874061829614813,8.121424734777232,145.90339684506256,1484.27696394536,27.973679356225265,0.0,3461.8695619742166
 01/17  04:00:00,-8.9,18.88359716542374,7.349825983637976,145.90339684506256,1487.6846092273554,38.75123329544833,0.0,3274.8723047148087
 01/17  05:00:00,-7.2,18.882143101895903,6.5306172744046656,145.90339684506256,1495.9124307827824,46.409627234934725,0.0,3114.169451998084
 01/17  06:00:00,-10.0,18.855646326611552,5.990592401658175,145.90339684506256,1473.125957467488,34.29045544756535,0.0,4176.77453404317
 01/17  07:00:00,-9.4,18.86402254311841,5.223887851117548,145.90339684506256,1474.6385891636346,36.591481078027016,0.0,4073.945702458501
 01/17  08:00:00,-7.8,18.87600926569748,5.031947372655476,145.90339684506256,1459.2894077497135,61.426163936726965,0.0,3709.9429824127183
 01/17  09:00:00,-6.7,18.88672627131905,6.6590871615591665,145.90339684506256,1473.8129585933402,60.19460643506183,0.0,3276.193798480465
 01/17  10:00:00,-5.8,18.902322154750614,7.815131632113649,145.90339684506256,1524.6648892418464,35.311615164997704,0.0,2741.5334860136536
 01/17  11:00:00,-5.0,18.921886337836145,10.150268147465956,145.90339684506256,1546.4681808163252,30.758391714723448,0.0,1914.2967175481049
 01/17  12:00:00,0.0,18.959856267043577,12.856925486680543,145.90339684506256,1593.2640185607472,53.99577494863354,0.0,16.650403540348634
 01/17  13:00:00,2.2,18.965498284386165,14.170349278203306,116.03174566865437,1298.94586898922,50.30727598722128,40.374938881015886,0.0
 01/17  14:00:00,3.3,18.96289380241303,14.027973402389932,101.85296610903029,1151.3450570228595,47.572288461145945,59.969963867527795,0.0
 01/17  15:00:00,2.8,18.916013093395787,13.646445915083488,97.56727193810248,1099.7293182392928,44.04431362047446,65.82193307355286,0.0
 01/17  16:00:00,2.2,18.93562749895558,13.379223396748543,99.320705773097,1101.8890158035522,52.09189134856991,63.25496573578668,0.0
 01/17  17:00:00,0.6,18.906691052795246,10.970518384158604,114.70296453016692,1215.1296846118412,92.31149911382462,41.26189012477284,0.0
 01/17  18:00:00,0.0,18.900227375456627,8.818970754994655,136.36250070150416,1393.6957457854194,137.0636290109299,10.547451587796864,0.0
 01/17  19:00:00,-0.6,18.892403876986943,7.736131510821354,145.90339684506256,1489.6656075662725,118.3758776476075,0.0,276.63021722671147
 01/17  20:00:00,-0.6,18.893533274322145,6.865814507522122,145.90339684506256,1484.5469824135578,118.32365993223466,0.0,668.4239012047146
 01/17  21:00:00,-0.6,18.893437268917815,7.579861114037172,145.90339684506256,1480.7834537985636,118.33431286707209,0.0,1054.59496687596
 01/17  22:00:00,-1.7,18.902458228607845,8.42272251539382,145.90339684506256,1503.3201800809873,93.68223245624758,0.0,1258.4234027365055
 01/17  23:00:00,-2.8,18.905339995245598,8.494173826486529,145.90339684506256,1488.316731789446,97.57443002117078,0.0,1562.9813048107817
 01/17  24:00:00,-3.3,18.899674821804812,8.191781663931978,145.90339684506256,1488.2140385685698,93.29842367613193,0.0,1848.4590942383202
 01/18  01:00:00,-1.7,18.910073987354842,7.401689101032576,145.90339684506256,1487.4242781018,107.52603324419519,0.0,1406.373001494013
 01/18  02:00:00,-1.7,18.900846316651435,6.565544544489385,145.90339684506256,1484.0236830591202,107.53579868716973,0.0,1618.122728868405
 01/18  03:00:00,-1.1,18.89787729684548,6.129086473033895,145.90339684506256,1454.5231754438535,131.9944533056801,0.0,1737.4570125840855
 01/18  04:00:00,-1.1,18.89697132138998,5.513031886698342,145.90339684506256,1477.6934622323133,113.32892599082017,0.0,1781.5430335075112
 01/18  05:00:00,-1.7,18.892395626457144,4.81847617501046,145.90339684506256,1474.998471823812,107.58367500883192,0.0,2048.635890025183
 01/18  06:00:00,-1.1,18.89431609164177,4.767585371705095,145.90339684506256,1497.6318220569822,94.01536935663572,0.0,1962.431375475764
 01/18  07:00:00,-0.6,18.898633925042304,5.077797027293951,145.90339684506256,1471.1237836697255,118.34496772026453,0.0,2006.1360415176732
 01/18  08:00:00,-1.1,18.90724794045651,4.716864126371354,145.90339684506256,1498.9858386132503,94.00672061037882,0.0,1763.2524645307121
 01/18  09:00:00,-1.1,18.904774236706412,5.500426891161477,145.90339684506256,1471.4785603589728,113.35966901681441,0.0,1825.3788140059514
 01/18  10:00:00,0.0,18.91366180740093,6.9046926655989065,145.90339684506256,1498.9853705180076,106.3400935176826,0.0,1443.021812191198
 01/18  11:00:00,0.0,18.924846538214155,8.048977798095448,145.90339684506256,1505.7479487183252,106.25500159435674,0.0,1118.7375753369179
 01/18  12:00:00,0.6,18.933109683604467,9.331821700976272,145.90339684506256,1540.2605369470543,91.14958731518422,0.0,591.4466169132083
 01/18  13:00:00,1.1,18.95449443856515,10.447924011879664,141.7478563957819,1537.5718142139747,74.75670165900574,4.621371898348947,0.0
 01/18  14:00:00,1.1,18.95648614861314,11.332677842023022,130.8845167331086,1401.356825966406,87.8560584076178,19.30147112972369,0.0
 01/18  15:00:00,2.2,18.955290659766565,11.878693544321466,108.03815585932105,1181.543316005058,63.81811421631208,51.165767143635435,0.0
 01/18  16:00:00,3.3,18.970078870182082,10.604932386569393,99.7654571229161,1078.1833127854952,77.30473432218565,62.548653102383376,0.0
 01/18  17:00:00,2.2,18.912030364791086,8.860967934619303,111.2227861627607,1176.4635706695988,94.36930597390442,46.41253552982114,0.0
 01/18  18:00:00,1.7,18.89384478229115,7.912648771857511,128.07668555181476,1322.6552833239323,123.09204860116274,22.78039972916195,0.0
 01/18  19:00:00,1.1,18.88602713810404,7.2347556696704745,145.7200953988089,1457.554671044826,154.83190354980601,0.0,0.0
 01/18  20:00:00,0.0,18.891584860520528,6.541027013409286,145.90339684506256,1454.5843513483808,144.14522823946143,0.0,540.1198308231606
 01/18  21:00:00,0.0,18.89724346404679,6.164373842633193,145.90339684506256,1451.719475171184,144.04547942623333,0.0,824.5508515316787
 01/18  22:00:00,0.0,18.89974230185669,6.371688093951214,145.90339684506256,1450.2696792042784,143.99628722165005,0.0,1082.749909844778
 01/18  23:00:00,0.6,18.905968940624177,5.786266973865764,145.90339684506256,1479.6120314320217,129.0226860241183,0.0,1047.5992832572047
 01/18  24:00:00,-1.1,18.89513999441727,4.992825158348846,145.90339684506256,1476.9889156320849,112.81797078383327,0.0,1624.6067592939444
 07/26  01:00:00,15.6,20.90633017408446,15.633338091841551,0.0,0.0,0.0,0.0,0.0
 07/26  02:00:00,13.3,20.299708143462567,14.00531836522859,0.0,0.0,0.0,0.0,0.0
 07/26  03:00:00,13.9,19.9334346595945,12.6720203051516,0.0,0.0,0.0,0.0,0.0
 07/26  04:00:00,11.7,19.294641126768994,11.624439742615158,0.0,0.0,0.0,0.0,0.0
 07/26  05:00:00,11.7,19.09691887145142,10.47972145346047,0.0,0.0,0.0,0.0,0.0
 07/26  06:00:00,10.6,19.312686994914152,11.913143835256342,0.0,0.0,0.0,0.0,0.0
 07/26  07:00:00,15.0,19.960143104169116,16.92520800652458,0.0,0.0,0.0,0.0,0.0
 07/26  08:00:00,18.3,20.77042430666688,23.31870717742257,0.0,0.0,0.0,0.0,0.0
 07/26  09:00:00,20.6,21.677500599979517,31.12150617869468,0.0,0.0,0.0,0.0,0.0
 07/26  10:00:00,24.4,21.801906704126342,37.458501600400865,15.7646454646967,0.0,0.0,0.0,0.0
 07/26  11:00:00,27.2,21.931512947648002,41.8263134969786,40.43040156608387,0.0,0.0,0.0,0.0
 07/26  12:00:00,29.4,21.966589369621772,44.694067130683365,63.32483496914679,0.0,0.0,0.0,0.0
 07/26  13:00:00,31.7,22.069861093242263,44.80926850655157,87.77833539677897,0.0,0.0,0.0,0.0
 07/26  14:00:00,33.3,22.10676443148198,42.93647757541157,114.3097710121513,0.0,0.0,0.0,0.0
 07/26  15:00:00,34.4,21.905497349134148,42.65798675044168,125.33863081588598,0.0,0.0,0.0,0.0
 07/26  16:00:00,34.4,21.893024830797824,39.77216004520736,140.90472283495038,0.0,0.0,0.0,0.0
 07/26  17:00:00,34.4,21.811046704973755,37.12059919275842,141.46186711775718,0.0,0.0,0.0,0.0
 07/26  18:00:00,33.9,21.743164287294803,34.18784632549497,130.54519274390913,0.0,0.0,0.0,0.0
 07/26  19:00:00,32.8,21.680683026383175,31.329451126942153,105.5280204659405,0.0,0.0,0.0,0.0
 07/26  20:00:00,30.0,21.667724771393978,28.12805120286189,76.40987567307958,0.0,0.0,0.0,0.0
 07/26  21:00:00,22.2,21.618267608891436,24.42624062159064,55.19455528245727,0.0,0.0,0.0,0.0
 07/26  22:00:00,23.3,21.73005002100569,22.015406862063642,36.655193093747044,0.0,0.0,0.0,0.0
 07/26  23:00:00,18.9,21.676324533797807,19.378446166477715,23.227086076918315,0.0,0.0,0.0,0.0
 07/26  24:00:00,17.8,21.706124894836655,17.54247688346313,12.03267802725042,0.0,0.0,0.0,0.0
 07/27  01:00:00,16.7,21.647048661426542,16.289126061912278,5.072074754293655,0.0,0.0,0.0,0.0
 07/27  02:00:00,16.7,21.76123497899682,15.27474627101572,0.0,0.0,0.0,0.0,0.0
 07/27  03:00:00,15.6,21.375963380419623,14.000225901765821,0.0,0.0,0.0,0.0,0.0
 07/27  04:00:00,15.6,21.138851208042126,12.091962470928703,0.0,0.0,0.0,0.0,0.0
 07/27  05:00:00,14.4,20.693983934860405,10.532721592742824,0.0,0.0,0.0,0.0,0.0
 07/27  06:00:00,13.9,20.861765503636757,12.17878974173714,0.0,0.0,0.0,0.0,0.0
 07/27  07:00:00,17.8,21.46583562757816,17.588939623989585,0.0,0.0,0.0,0.0,0.0
 07/27  08:00:00,20.6,21.766368975830627,24.896842924250482,8.78324345374136,0.0,0.0,0.0,0.0
 07/27  09:00:00,22.8,21.844443306641022,31.575316661200947,19.150715753148127,0.0,0.0,0.0,0.0
 07/27  10:00:00,26.1,21.940407927323985,36.817515237605626,41.0606418498047,0.0,0.0,0.0,0.0
 07/27  11:00:00,28.3,21.926271892586385,41.18813609221795,65.13391957643461,0.0,0.0,0.0,0.0
 07/27  12:00:00,30.0,21.909192393216482,45.04320503363208,86.83116176343012,0.0,0.0,0.0,0.0
 07/27  13:00:00,33.3,21.970949808472426,46.086157581987536,113.07606045826222,0.0,0.0,0.0,0.0
 07/27  14:00:00,36.1,21.975885328974428,46.12562567436772,139.3787721722806,0.0,0.0,0.0,0.0
 07/27  15:00:00,37.2,22.232241808838243,44.883670444812275,145.90339684506256,0.0,0.0,0.0,0.0
 07/27  16:00:00,37.2,22.40612165239968,43.43030761734099,145.90339684506256,0.0,0.0,0.0,0.0
 07/27  17:00:00,38.3,22.474793999633015,41.281965156725114,145.90339684506256,0.0,0.0,0.0,0.0
 07/27  18:00:00,37.8,22.413524796268714,37.27487531445636,145.90339684506256,0.0,0.0,0.0,0.0
 07/27  19:00:00,37.2,21.970475503303312,32.98738278762697,144.18459054770835,0.0,0.0,0.0,0.0
 07/27  20:00:00,36.1,21.782599068852598,29.563701861371815,117.33325923292024,0.0,0.0,0.0,0.0
 07/27  21:00:00,30.6,21.70832548614913,26.681844849178226,90.25788523046758,0.0,0.0,0.0,0.0
 07/27  22:00:00,26.7,21.70675605626447,23.941182034261182,67.33021399619452,0.0,0.0,0.0,0.0
 07/27  23:00:00,23.3,21.683778660671834,21.59452137075907,48.64087588396625,0.0,0.0,0.0,0.0
 07/27  24:00:00,23.9,21.729179654197203,19.93493863495331,34.53080858133538,0.0,0.0,0.0,0.0
 07/28  01:00:00,21.1,21.74629721818692,18.6857572250097,24.077060521831026,0.0,0.0,0.0,0.0
 07/28  02:00:00,22.8,21.792700553229686,17.826249798452558,17.496058134584132,0.0,0.0,0.0,0.0
 07/28  03:00:00,20.6,21.72860020912745,16.445889651846894,12.800157556771472,0.0,0.0,0.0,0.0
 07/28  04:00:00,22.8,21.805561962398208,16.501748859085808,9.261762151010403,0.0,0.0,0.0,0.0
 07/28  05:00:00,22.2,21.74165163098718,15.571624142742763,7.844157762490127,0.0,0.0,0.0,0.0
 07/28  06:00:00,22.8,21.71471775874334,16.623603197033496,7.642108853813375,0.0,0.0,0.0,0.0
 07/28  07:00:00,23.9,21.87525263335323,19.635346322673684,10.432439164378255,0.0,0.0,0.0,0.0
 07/28  08:00:00,25.0,21.786402249445885,22.984964954630787,16.92540759129347,0.0,0.0,0.0,0.0
 07/28  09:00:00,26.1,21.865721659254326,29.573006015526147,31.732277983369404,0.0,0.0,0.0,0.0
 07/28  10:00:00,30.6,21.91361669597975,37.445968162236426,54.02174279007171,0.0,0.0,0.0,0.0
 07/28  11:00:00,33.3,21.95776488514145,42.38891338608049,84.85600696763248,0.0,0.0,0.0,0.0
 07/28  12:00:00,36.7,21.985083066433948,43.36668639669253,119.70775042022551,0.0,0.0,0.0,0.0
 07/28  13:00:00,37.2,22.072903854788837,42.85037171640061,145.90339684506256,0.0,0.0,0.0,0.0
 07/28  14:00:00,39.4,22.454238994123187,42.43281023163384,145.90339684506256,0.0,0.0,0.0,0.0
 07/28  15:00:00,40.0,22.591201576286558,42.72295015941196,145.90339684506256,0.0,0.0,0.0,0.0
 07/28  16:00:00,40.6,22.865558251889922,41.748000122637194,145.90339684506256,0.0,0.0,0.0,0.0
 07/28  17:00:00,40.6,22.94707655551477,40.816525331827194,145.90339684506256,0.0,0.0,0.0,0.0
 07/28  18:00:00,40.6,22.79793604209327,37.165340055090226,145.90339684506256,0.0,0.0,0.0,0.0
 07/28  19:00:00,39.4,22.362518135442542,33.23304166777157,145.90339684506256,0.0,0.0,0.0,0.0
 07/28  20:00:00,38.3,21.922569022248886,29.90472045146816,132.91827321303464,0.0,0.0,0.0,0.0
 07/28  21:00:00,34.4,21.766712673966417,27.38320982523267,114.60602768200484,0.0,0.0,0.0,0.0
 07/28  22:00:00,31.7,21.74772880211786,26.114884426756,92.72831361819392,0.0,0.0,0.0,0.0
 07/28  23:00:00,31.1,21.672108890876018,24.56920440014527,70.50182697556708,0.0,0.0,0.0,0.0
 07/28  24:00:00,30.0,21.76424180807683,23.359884374242682,57.10692667955534,0.0,0.0,0.0,0.0
 07/29  01:00:00,27.8,21.68324239003128,22.218251429129694,47.3451656878282,0.0,0.0,0.0,0.0
 07/29  02:00:00,27.2,21.732714308228346,21.056290047991006,37.74962032589445,0.0,0.0,0.0,0.0
 07/29  03:00:00,20.0,21.693035714492503,19.114101596256365,28.12098913783071,0.0,0.0,0.0,0.0
 07/29  04:00:00,18.3,21.70829774007496,17.635990591571883,19.058450156822627,0.0,0.0,0.0,0.0
 07/29  05:00:00,17.2,21.751945870267757,16.17497214892441,12.583605856513625,0.0,0.0,0.0,0.0
 07/29  06:00:00,16.7,21.7657258338138,17.015672926711172,15.742539034758924,0.0,0.0,0.0,0.0
 07/29  07:00:00,19.4,21.8694375712315,20.881880790135117,21.329924474211424,0.0,0.0,0.0,0.0
 07/29  08:00:00,25.0,21.835373306888535,26.99034436370131,34.01062537565123,0.0,0.0,0.0,0.0
 07/29  09:00:00,27.8,21.88756543058034,33.73702423088649,52.13985240759598,0.0,0.0,0.0,0.0
 07/29  10:00:00,31.1,21.915836175552382,37.69897037640222,78.15114638510096,0.0,0.0,0.0,0.0
 07/29  11:00:00,32.8,21.912715560695407,40.914220359464906,103.07128455267222,0.0,0.0,0.0,0.0
 07/29  12:00:00,34.4,21.898648964097372,42.64378880251313,126.92911949796812,0.0,0.0,0.0,0.0
 07/29  13:00:00,36.1,21.947075795785814,43.59555614674492,145.90339684506256,0.0,0.0,0.0,0.0
 07/29  14:00:00,37.8,22.35823412901551,44.228654804676616,145.90339684506256,0.0,0.0,0.0,0.0
 07/29  15:00:00,39.4,22.76719921752252,44.08749265934537,145.90339684506256,0.0,0.0,0.0,0.0
 07/29  16:00:00,40.6,23.23721900439097,42.59927827163604,145.90339684506256,0.0,0.0,0.0,0.0
 07/29  17:00:00,40.0,23.558696881009485,39.97580942199881,145.90339684506256,0.0,0.0,0.0,0.0
 07/29  18:00:00,39.4,23.4765457729824,36.83426331056372,145.90339684506256,0.0,0.0,0.0,0.0
 07/29  19:00:00,37.8,22.813315925797507,32.99443749936525,145.90339684506256,0.0,0.0,0.0,0.0
 07/29  20:00:00,32.8,22.075085358973,28.855866047828655,140.24104917217548,0.0,0.0,0.0,0.0
 07/29  21:00:00,31.1,21.819188442212422,26.45716122801974,119.9959415171331,0.0,0.0,0.0,0.0
 07/29  22:00:00,28.3,21.715239439539477,24.00969861747103,90.07378758965034,0.0,0.0,0.0,0.0
 07/29  23:00:00,25.6,21.714326645840014,22.148916503282667,68.8375415243278,0.0,0.0,0.0,0.0
 07/29  24:00:00,27.8,21.71935307232881,20.877249010940826,52.786967266211775,0.0,0.0,0.0,0.0
 07/30  01:00:00,23.9,21.77172791156822,19.723600263409303,40.40340999628201,0.0,0.0,0.0,0.0
 07/30  02:00:00,21.7,21.735997868319952,18.244435701147484,32.4961643719517,0.0,0.0,0.0,0.0
 07/30  03:00:00,21.7,21.713023007616652,16.56568913118534,24.931764717391196,0.0,0.0,0.0,0.0
 07/30  04:00:00,20.0,21.769409697630753,15.295125022965355,17.494952858742796,0.0,0.0,0.0,0.0
 07/30  05:00:00,20.0,21.777693800792278,15.260251376713434,13.47556411355778,0.0,0.0,0.0,0.0
 07/30  06:00:00,18.9,21.787688977830797,16.52736107525934,17.239890853211158,0.0,0.0,0.0,0.0
 07/30  07:00:00,20.6,21.819571424757395,20.57798666200768,23.862152926225072,0.0,0.0,0.0,0.0
 07/30  08:00:00,24.4,21.812816166150586,26.498468847547148,35.73589889634528,0.0,0.0,0.0,0.0
 07/30  09:00:00,26.7,21.849752306975176,32.39651537309014,52.66459484201034,0.0,0.0,0.0,0.0
 07/30  10:00:00,29.4,21.90516231135941,34.6806939328265,71.89982326228935,0.0,0.0,0.0,0.0
 07/30  11:00:00,31.7,21.888777332735305,37.08421908223622,92.25845832252914,0.0,0.0,0.0,0.0
 07/30  12:00:00,33.9,21.8781481409528,41.36620778797421,108.95800957826872,0.0,0.0,0.0,0.0
 07/30  13:00:00,36.7,21.908025609990013,42.52818418194725,137.22926512295805,0.0,0.0,0.0,0.0
 07/30  14:00:00,38.3,22.28277644520869,42.85506442449413,145.90339684506256,0.0,0.0,0.0,0.0
 07/30  15:00:00,40.6,22.717190316926988,43.09719839545744,145.90339684506256,0.0,0.0,0.0,0.0
 07/30  16:00:00,42.2,23.127975623878857,42.38661990909224,145.90339684506256,0.0,0.0,0.0,0.0
 07/30  17:00:00,43.3,23.408976333009566,40.71265952761402,145.90339684506256,0.0,0.0,0.0,0.0
 07/30  18:00:00,42.2,23.731010762262006,37.60692789857381,145.90339684506256,0.0,0.0,0.0,0.0
 07/30  19:00:00,40.6,23.10663734887562,34.10313325850804,145.90339684506256,0.0,0.0,0.0,0.0
 07/30  20:00:00,38.9,22.74031256362373,30.929771613619934,145.90339684506256,0.0,0.0,0.0,0.0
 07/30  21:00:00,37.2,22.104158854851566,28.588429338860447,145.90339684506256,0.0,0.0,0.0,0.0
 07/30  22:00:00,35.6,21.846042973217077,26.751990943014142,129.30714051803108,0.0,0.0,0.0,0.0
 07/30  23:00:00,33.3,21.766464451710974,25.197179204107393,113.57745718435623,0.0,0.0,0.0,0.0
 07/30  24:00:00,30.6,21.724495146997917,24.183765847631552,94.42366313300148,0.0,0.0,0.0,0.0
 07/31  01:00:00,28.9,21.711363019309648,22.22924477276594,75.28588349508243,0.0,0.0,0.0,0.0
 07/31  02:00:00,26.7,21.813437329507195,21.708836501992746,60.524385429539215,0.0,0.0,0.0,0.0
 07/31  03:00:00,28.3,21.656305706368734,19.989904775228457,49.87951803379763,0.0,0.0,0.0,0.0
 07/31  04:00:00,26.1,21.728969219376335,18.92965889359029,38.57715806289943,0.0,0.0,0.0,0.0
 07/31  05:00:00,22.8,21.741212205533415,17.033128882068507,30.120993610450242,0.0,0.0,0.0,0.0
 07/31  06:00:00,22.8,21.73712063811198,17.963905164223352,31.985568936467356,0.0,0.0,0.0,0.0
 07/31  07:00:00,22.8,21.842073228328534,21.89373583679544,37.446583924045775,0.0,0.0,0.0,0.0
 07/31  08:00:00,27.8,21.82856129239969,28.41563057854907,51.654122208593805,0.0,0.0,0.0,0.0
 07/31  09:00:00,31.1,21.963156280875193,32.942471540373795,74.50089878839324,0.0,0.0,0.0,0.0
 07/31  10:00:00,33.3,21.942507657590955,35.87823373083387,100.9837570190705,0.0,0.0,0.0,0.0
 07/31  11:00:00,35.0,21.893916775425257,38.85055859540202,123.81203011203621,0.0,0.0,0.0,0.0
 07/31  12:00:00,37.2,22.183316951134145,39.31809309793859,145.90339684506256,0.0,0.0,0.0,0.0
 07/31  13:00:00,38.9,22.671360140752352,40.67851058496405,145.90339684506256,0.0,0.0,0.0,0.0
 07/31  14:00:00,40.6,23.27761301636238,41.31860072734357,145.90339684506256,0.0,0.0,0.0,0.0
 07/31  15:00:00,41.7,23.8439480120919,41.44776783886014,145.90339684506256,0.0,0.0,0.0,0.0
 07/31  16:00:00,42.8,24.566573781230257,40.754386409114126,145.90339684506256,0.0,0.0,0.0,0.0
 07/31  17:00:00,42.8,24.911897934475245,39.39358531218488,145.90339684506256,0.0,0.0,0.0,0.0
 07/31  18:00:00,41.7,24.77350745349186,37.1850934564949,145.90339684506256,0.0,0.0,0.0,0.0
 07/31  19:00:00,40.6,24.213785605082528,34.92813016962112,145.90339684506256,0.0,0.0,0.0,0.0
 07/31  20:00:00,37.8,23.8260013295875,31.97641148093625,145.90339684506256,0.0,0.0,0.0,0.0
 07/31  21:00:00,32.8,22.960750057845942,28.372035832947443,145.90339684506256,0.0,0.0,0.0,0.0
 07/31  22:00:00,31.7,22.15896191830892,26.019640878029847,145.6395359744697,0.0,0.0,0.0,0.0
 07/31  23:00:00,31.1,21.859285195363046,24.017742969786863,117.34523000436725,0.0,0.0,0.0,0.0
 07/31  24:00:00,28.3,21.788568348275565,22.517702902762757,93.21019770364452,0.0,0.0,0.0,0.0
 08/01  01:00:00,27.2,21.700959552027104,20.949105727592322,67.76244571981316,0.0,0.0,0.0,0.0
 08/01  02:00:00,26.7,21.763099817729234,19.751897592655915,57.323774214934836,0.0,0.0,0.0,0.0
 08/01  03:00:00,24.4,21.677579322959044,16.82816044728003,47.0153715258974,0.0,0.0,0.0,0.0
 08/01  04:00:00,25.6,21.776521568430848,16.057429215049268,36.01479678644963,0.0,0.0,0.0,0.0
 08/01  05:00:00,25.0,21.854314350766728,16.216625790379755,31.171831133079444,0.0,0.0,0.0,0.0
 08/01  06:00:00,24.4,21.77169610581957,17.473074703876883,34.686018058711426,0.0,0.0,0.0,0.0
 08/01  07:00:00,25.0,21.806092510025927,20.0273519579996,41.296762846602675,0.0,0.0,0.0,0.0
 08/01  08:00:00,26.1,21.855511740740575,23.299873807904476,52.97350507846998,0.0,0.0,0.0,0.0
 08/01  09:00:00,26.7,21.807499432180645,25.529634892726694,60.355108340191805,0.0,0.0,0.0,0.0
 08/01  10:00:00,27.8,21.771257205243995,27.259892598104454,65.3243979066716,0.0,0.0,0.0,0.0
 08/01  11:00:00,28.3,21.86673909352988,29.153478484323916,74.79647712990901,0.0,0.0,0.0,0.0
 08/01  12:00:00,28.9,21.813098727985345,32.08033923552716,86.28509835588102,0.0,0.0,0.0,0.0
 08/01  13:00:00,30.0,21.868286166289728,31.06994807768799,95.86865356206457,0.0,0.0,0.0,0.0
 08/01  14:00:00,31.1,21.752885387345785,33.83859901231784,98.87715219635432,0.0,0.0,0.0,0.0
 08/01  15:00:00,32.2,21.812155360210525,33.302906475002956,103.75601105326395,0.0,0.0,0.0,0.0
 08/01  16:00:00,32.8,21.784824732541665,33.59392992667082,111.55647157296659,0.0,0.0,0.0,0.0
 08/01  17:00:00,33.3,21.807356943589387,34.264301815902094,121.34749650597786,0.0,0.0,0.0,0.0
 08/01  18:00:00,33.9,21.808065608457678,32.17303999682051,128.76233429722365,0.0,0.0,0.0,0.0
 08/01  19:00:00,32.8,21.76262028049292,29.45245131918809,116.92714539955196,0.0,0.0,0.0,0.0
 08/01  20:00:00,31.1,21.724182057608434,26.667654547001902,98.21168976269875,0.0,0.0,0.0,0.0
 08/01  21:00:00,28.9,21.701145466366526,23.91764135493692,78.23624238461629,0.0,0.0,0.0,0.0
 08/01  22:00:00,25.0,21.71622759210808,21.75615809374305,60.7679953601426,0.0,0.0,0.0,0.0
 08/01  23:00:00,24.4,21.74002151756657,20.115426277110032,48.088208529891524,0.0,0.0,0.0,0.0
 08/01  24:00:00,20.0,21.74015277733707,17.821899875094,37.00190979555157,0.0,0.0,0.0,0.0
