Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,-1.1,18.897509253391714,6.688741842270421,73.10333698256952,739.3877698618182,67.32913325219106,98.3390547412053,0.0
 01/01  02:00:00,-1.1,18.873321847077676,5.671808804510548,90.23251480737251,912.7653227346352,83.10537228791303,74.51835045569457,0.0
 01/01  03:00:00,-0.6,18.873260705275705,5.6662842998353495,105.25525843131146,1059.6066251471634,101.00499175357152,53.688270120477235,0.0
 01/01  04:00:00,-0.6,18.909395164746794,5.618577527078653,109.74211448010008,1122.0945625521504,90.38495002577585,47.779856411705104,0.0
 01/01  05:00:00,-0.6,18.905815696649665,5.648842241271283,120.2120333400069,1210.2947154048986,115.48070466668466,32.89450059030765,0.0
 01/01  06:00:00,0.0,18.91561229556266,6.103354702884957,119.01901926505296,1213.6804860362704,105.4020832678703,34.940841854208024,0.0
 01/01  07:00:00,0.0,18.918020493632053,6.6306105537604605,118.83619390360732,1229.309406924572,92.29066509528218,35.44978914781331,0.0
 01/01  08:00:00,0.6,18.93308676029643,7.120234215421912,115.41371863324204,1196.541235777283,93.30565906456903,40.27845190654791,0.0
 01/01  09:00:00,0.6,18.935357663496674,8.467264791523975,111.81502007628703,1161.239215777184,90.43813942405228,45.25733944228059,0.0
 01/01  10:00:00,0.6,18.940371310062663,10.081817425291723,103.75916439060515,1082.0855279790467,83.96096358989831,56.40390685909908,0.0
 01/01  11:00:00,1.1,18.9445193769463,12.13054136118519,85.60090748863058,923.8349920956383,50.87805498570794,81.92303650099227,0.0
 01/01  12:00:00,1.7,18.951972579372757,13.075144264252136,77.24813069503534,827.8526923944289,57.68039768398812,93.35265005776733,0.0
 01/01  13:00:00,2.2,18.95331719736235,13.46910059991697,66.29965652047268,722.7371281741935,43.96725339638592,108.60432508558402,0.0
 01/01  14:00:00,2.8,18.977975276952908,14.119845694076737,58.91593204030568,662.5776919185882,26.83907152546765,118.97423994196643,0.0
 01/01  15:00:00,2.8,18.92999879856756,11.921983260966798,59.2376299538595,677.5670606045912,19.744877846690333,118.60616613106187,0.0
 01/01  16:00:00,3.3,18.938624270816646,9.414132761113924,68.28672272976239,756.7302056850456,38.96937506601179,106.05256486127325,0.0
 01/01  17:00:00,2.8,18.89334345161881,8.784638791803793,78.22558948788146,858.5855959738451,43.2376251543382,92.33914863008752,0.0
 01/01  18:00:00,2.2,18.909952941989054,8.135225770510583,87.92773005295778,947.0855278506235,56.6296178100207,78.81290788177624,0.0
 01/01  19:00:00,2.2,18.90983328212845,7.180062203944045,97.63880940097566,1033.133828638473,75.79542549270492,65.26454587296347,0.0
 01/01  20:00:00,2.2,18.66340483703038,7.435524012213253,129.10184340212064,1362.958197770864,100.06437221333432,21.850202363797266,0.0
 01/01  21:00:00,2.2,18.931907833926637,7.423949415044278,117.69961962816777,1218.3038518681785,106.30601791095127,37.38765109445754,0.0
 01/01  22:00:00,2.8,18.895212280989902,7.544621431802474,120.45561377296634,1273.9350873184806,97.01050006771054,33.88584422465528,0.0
 01/01  23:00:00,7.2,18.960450105250008,8.089682118027142,78.06535784208954,998.2886098847595,0.0,92.99034905268375,0.0
 01/01  24:00:00,7.8,18.846740221098077,9.117543276888458,77.7668976099876,1004.6579460963713,0.0,93.39946938648774,0.0
 02/10  01:00:00,-7.8,18.74480330847261,6.835358307180576,143.10326923698378,1458.4063068961038,60.94475836046434,1.141834869089231,0.0
 02/10  02:00:00,-8.3,18.821701458835452,5.868460776956867,145.90339684506256,1461.2745882722827,58.37032131193849,0.0,811.6501347283929
 02/10  03:00:00,-8.9,18.855586355755396,5.414086579113621,145.90339684506256,1455.883281764352,55.00404294651734,0.0,1510.1468003989755
 02/10  04:00:00,-8.9,18.86747660321242,5.117874519941719,145.90339684506256,1454.9843163832954,55.02500247130166,0.0,2074.8858108858994
 02/10  05:00:00,-9.4,18.873966964468973,4.254501883600768,145.90339684506256,1451.2509193785897,52.33932743682563,0.0,2496.375661420062
 02/10  06:00:00,-10.0,18.87383876694021,4.130303111732685,145.90339684506256,1456.6402830991237,39.239854976859185,0.0,2817.5335098210608
 02/10  07:00:00,-8.3,18.88471874785308,3.9564100738892947,145.90339684506256,1452.8865513218932,58.36477950892778,0.0,2650.835155584744
 02/10  08:00:00,-8.9,18.88974254519453,4.820901236382795,145.90339684506256,1449.4637760493242,54.957988149764326,0.0,2672.6299719291155
 02/10  09:00:00,-7.8,18.908625932674962,6.599371261390226,145.90339684506256,1443.5727692722162,72.8875331067799,0.0,2158.313169296282
 02/10  10:00:00,-5.6,18.946343309672596,11.120353084616557,145.90339684506256,1502.4930269245913,54.35818402145193,0.0,663.396077583724
 02/10  11:00:00,-2.8,18.99266726042234,14.695046268660994,113.60093120546554,1206.1037870612354,58.092399599402455,42.76588780737802,0.0
 02/10  12:00:00,-0.6,19.00371377464373,18.97627347614802,73.37000874274713,800.6070378957452,38.00980521395002,98.69454747908475,0.0
 02/10  13:00:00,1.1,18.98228480052634,21.626301837409226,47.33355824510535,532.3306202723347,23.05347378579183,134.784124300565,0.0
 02/10  14:00:00,2.2,18.935876203348002,21.845752330918497,32.37736425022289,368.59315704620946,17.003878526223385,155.42125609613188,0.0
 02/10  15:00:00,3.9,19.112101415463044,21.257589597693176,22.837618438769404,264.97616886342655,11.11504058284116,168.61372101750777,0.0
 02/10  16:00:00,3.9,18.711537460200255,18.321622871602155,17.808571395814372,204.30151642186573,10.476183774082283,175.51107113092067,0.0
 02/10  17:00:00,3.3,18.85458738292001,15.168075795334323,27.696639604765416,320.5798492126437,9.467836067426553,161.95313166745092,0.0
 02/10  18:00:00,1.1,18.80835098580962,12.701780406853723,44.33853404264968,509.13376388411325,8.04404547660852,139.11043722523493,0.0
 02/10  19:00:00,-0.6,18.783664275572885,10.609592506958272,66.46881229557033,754.8716132506868,4.809142039260219,108.79856776283327,0.0
 02/10  20:00:00,-0.6,18.976604948173765,9.663965957580114,82.07711994260704,917.4261301039554,12.556669336855697,87.25982484105926,0.0
 02/10  21:00:00,0.0,18.82032035735413,9.653978803922248,95.90239759886467,1074.1301584735343,18.007970555100197,68.23723184093677,0.0
 02/10  22:00:00,0.0,18.859258931635193,9.19928405266601,113.52447227712155,1242.2903530298524,42.19217802791014,43.66078061429701,0.0
 02/10  23:00:00,-1.1,18.94518086947705,8.60217488339032,121.17024663059533,1308.2062672975217,48.89892692386198,32.90596389407918,0.0
 02/10  24:00:00,-1.7,18.888534242138988,8.417762563287681,137.51026151077,1481.4381929609037,52.1479213478197,10.34942081225596,0.0
 02/11  01:00:00,-2.2,18.891092436577306,7.869328706217607,145.90339684506256,1541.1910460903275,64.13838038703665,0.0,355.66671306094395
 02/11  02:00:00,-5.0,18.897561892075128,7.084542130059564,145.90339684506256,1526.1272118475247,46.26587304790059,0.0,925.1935538114712
 02/11  03:00:00,-6.7,18.890991161971307,6.141967649375418,145.90339684506256,1511.4370734491129,38.47611857318566,0.0,1543.245382034654
 02/11  04:00:00,-7.2,18.882835126397953,5.755158875404117,145.90339684506256,1493.2348116170865,44.43003163728094,0.0,2071.0890045846763
 02/11  05:00:00,-6.7,18.88950820677894,5.221385235401853,145.90339684506256,1466.8999987376264,67.99129129413284,0.0,2150.531142090064
 02/11  06:00:00,-7.8,18.87936388359107,4.730188937450386,145.90339684506256,1460.4452844514767,61.089907112510275,0.0,2700.0824044581614
 02/11  07:00:00,-6.7,18.87823429360758,4.711880463851105,145.90339684506256,1477.490993575781,56.691840211633014,0.0,2789.730387042654
 02/11  08:00:00,-5.0,18.884339413710137,5.1674838804580014,145.90339684506256,1485.284580352925,67.01644968480883,0.0,2682.268320696774
 02/11  09:00:00,-4.4,18.894453978323405,5.86530350837701,145.90339684506256,1501.9961605955823,61.224750696664046,0.0,2510.7380763952065
 02/11  10:00:00,-3.3,18.90632176082245,7.997968125949893,145.90339684506256,1542.7530272124347,44.17309258214928,0.0,2011.4583064619742
 02/11  11:00:00,-2.2,18.91717615875693,9.060390291962447,145.90339684506256,1627.5979521850156,0.08345810748625815,0.0,1531.5863535045428
 02/11  12:00:00,-0.6,18.935193150747928,11.052438664889685,145.90339684506256,1656.0500798239293,0.08345810748625815,0.0,636.686618993795
 02/11  13:00:00,-0.6,18.938431758546358,11.889413410843366,145.90339684506256,1666.890639020933,0.08345810748625815,0.0,417.77647656866384
 02/11  14:00:00,0.0,18.93365171270142,11.121767867132753,145.90339684506256,1679.9891419914013,0.08345810748625815,0.0,248.111866835824
 02/11  15:00:00,-0.6,18.91338117406133,9.6131905984711,145.90339684506256,1667.2402301770212,0.08345810748625815,0.0,692.8735271302194
 02/11  16:00:00,-0.6,18.908551117595774,9.23898815352812,145.90339684506256,1659.1162432335423,0.08345810748625815,0.0,705.9184972547191
 02/11  17:00:00,-0.6,18.908134675819827,8.356758739352465,145.90339684506256,1656.5908618953854,0.08345810748625815,0.0,857.8225385382975
 02/11  18:00:00,-1.7,18.911839822648904,7.613075206548909,145.90339684506256,1602.9264350204778,24.18832440844025,0.0,993.3776839353568
 02/11  19:00:00,-1.1,18.888993508815986,7.898698370205621,145.90339684506256,1534.7875779111832,79.26536105371059,0.0,1749.4054491195861
 02/11  20:00:00,-2.2,18.90054958309016,7.284442081154807,145.90339684506256,1530.6563825220148,71.35746922264023,0.0,1796.1635712821362
 02/11  21:00:00,-3.9,18.8681635314989,7.102874484732768,145.90339684506256,1522.3975309912948,60.3814393795748,0.0,2953.2661790328957
 02/11  22:00:00,-4.8,18.865017536437772,6.601108491480219,145.90339684506256,1501.298290583364,66.60225335866767,0.0,3490.47829192001
 02/11  23:00:00,-5.6,18.897135928821825,5.814867877719958,145.90339684506256,1493.3103293587758,61.56968252265213,0.0,2844.3619386895093
 02/11  24:00:00,-6.1,18.861082710147677,5.769808618647895,145.90339684506256,1505.5070417859909,46.45709197931437,0.0,3778.229136941663
 02/12  01:00:00,-6.1,18.87354397194566,5.169521437801162,145.90339684506256,1487.9426776937921,58.58022298173088,0.0,3697.410857863475
 02/12  02:00:00,-6.7,18.86965466480585,4.942641977118575,145.90339684506256,1482.4642598119508,55.15242541151699,0.0,3917.0357277925727
 02/12  03:00:00,-6.7,18.86092450000687,4.9086395787513935,145.90339684506256,1465.1519959022014,68.07950106295188,0.0,4300.292398805283
 02/12  04:00:00,-7.2,18.858868866246297,4.703266904231753,145.90339684506256,1462.8713220197938,64.89285563872801,0.0,4556.499180574443
 02/12  05:00:00,-7.2,18.866137305503074,4.395677657925293,145.90339684506256,1477.5145583129251,52.40553860478867,0.0,4416.635509587042
 02/12  06:00:00,-7.2,18.864748238367863,4.261043899723627,145.90339684506256,1476.3740506007666,52.40553860478867,0.0,4474.580100511766
 02/12  07:00:00,-7.2,18.89012730919368,3.7283499735286245,145.90339684506256,1488.5223599330157,41.26298660223628,0.0,3701.486010676317
 02/12  08:00:00,-7.8,18.85453913928589,4.667983664519322,145.90339684506256,1471.3597597125474,49.23606790946683,0.0,4604.775737173026
 02/12  09:00:00,-8.3,18.86408299060797,4.484567371794391,145.90339684506256,1495.2622524263352,27.709285593852652,0.0,4566.399224057099
 02/12  10:00:00,-7.8,18.871172279298893,4.717805644243391,145.90339684506256,1508.433725097058,21.601120558406322,0.0,4314.163409426862
 02/12  11:00:00,-7.8,18.865791556266974,5.709140931347876,145.90339684506256,1518.2757887223188,15.293379920880732,0.0,4450.05306962853
 02/12  12:00:00,-7.2,18.882866146156516,5.993066184055409,145.90339684506256,1536.5345589815954,10.008292309158962,0.0,3963.321176691082
 02/12  13:00:00,-7.1,18.894550051095905,6.566825269353519,145.90339684506256,1551.6858279313733,0.08345810748625815,0.0,3448.985144072397
 02/12  14:00:00,-6.9,18.88416292015509,6.287269440298984,145.90339684506256,1557.3189891886495,0.08345810748625815,0.0,3598.7544192811656
 02/12  15:00:00,-6.8,18.887527354634273,6.652475358280025,145.90339684506256,1557.3163448363234,0.08345810748625815,0.0,3324.6534289896626
 02/12  16:00:00,-6.7,18.89889902827797,6.824300674285186,145.90339684506256,1559.8758011473265,0.08345810748625815,0.0,2914.131855480951
 02/12  17:00:00,-6.7,18.898871284952808,6.307459434723095,145.90339684506256,1560.3373725585782,0.08345810748625815,0.0,2770.4551223392727
 02/12  18:00:00,-6.7,18.87471869630009,5.745385404710027,145.90339684506256,1513.3043579519265,35.139690034813,0.0,3439.1666461264526
 02/12  19:00:00,-6.7,18.8758884698055,5.28337275999895,145.90339684506256,1509.5431871030244,35.15972866390777,0.0,3463.2187293202146
 02/12  20:00:00,-6.7,18.880948374830183,5.822249169708794,145.90339684506256,1507.641489012394,35.18319268303017,0.0,3342.10271832228
 02/12  21:00:00,-6.7,18.87549897220981,5.650677952287324,145.90339684506256,1523.8699817270465,24.949454490172446,0.0,3584.126185699391
 02/12  22:00:00,-6.7,18.890487193028033,5.405661545306345,145.90339684506256,1510.9401884207439,33.50678949464791,0.0,3207.684196775857
 02/12  23:00:00,-6.7,18.88810368275812,5.309715777029762,145.90339684506256,1494.753893370319,45.3168677160507,0.0,3195.0499167485036
 02/12  24:00:00,-6.7,18.88090761227682,5.027093397865604,145.90339684506256,1494.27577006758,45.36827883884074,0.0,3361.890596613128
 02/13  01:00:00,-6.4,18.863194215419146,4.961827841929452,145.90339684506256,1497.8090624958697,45.151786350376334,0.0,3895.0692586965033
 02/13  02:00:00,-6.1,18.86233126158844,5.338603594181558,145.90339684506256,1483.5387872514862,58.821824510073114,0.0,4142.943088918089
 02/13  03:00:00,-6.1,18.869078370504788,5.230810216262278,145.90339684506256,1485.1050775573176,58.87116984324097,0.0,4153.549246173735
 02/13  04:00:00,-6.7,18.851592692451376,5.263917868042269,145.90339684506256,1465.9866366987762,68.53632762989389,0.0,4820.373084074812
 02/13  05:00:00,-6.7,18.8568409956609,5.084158944587218,145.90339684506256,1465.594918889776,68.59995421790966,0.0,4837.0245844597375
 02/13  06:00:00,-6.7,18.860424469264405,5.0386509005314375,145.90339684506256,1464.8897951800527,68.65718905028719,0.0,4800.301377331124
 02/13  07:00:00,-6.7,18.872972137324293,5.111012981353461,145.90339684506256,1464.3745871160481,68.68975140948875,0.0,4439.68421375079
 02/13  08:00:00,-6.7,18.877518382238367,5.296709488945863,145.90339684506256,1464.8683173460752,68.66695451600886,0.0,4205.928420827551
 02/13  09:00:00,-6.7,18.887857131633268,4.882866052220285,145.90339684506256,1479.2999585240284,57.242087107221586,0.0,3760.3391895649065
 02/13  10:00:00,-6.1,18.881484117713057,5.659433579842429,145.90339684506256,1509.8623819585882,37.90232850220627,0.0,3631.8369806855894
 02/13  11:00:00,-5.6,18.879959962731636,6.835098156459324,145.90339684506256,1562.0305947668826,5.59536440764531,0.0,3569.047025048744
 02/13  12:00:00,-5.6,18.896400640326068,7.970113966302203,145.90339684506256,1574.710408387502,0.08345810748625815,0.0,3131.344699054491
 02/13  13:00:00,-5.0,18.921265516083807,8.135397964399425,145.90339684506256,1587.62573740871,0.08345810748625815,0.0,2182.26751244361
 02/13  14:00:00,-4.4,18.922182916230007,9.077568678299919,145.90339684506256,1597.0101586412168,0.08345810748625815,0.0,1661.870703141141
 02/13  15:00:00,-4.4,18.931737055440898,9.022153806088472,145.90339684506256,1601.4493039958897,0.08345810748625815,0.0,1094.5112580731193
 02/13  16:00:00,-4.4,18.92693312213487,8.567832637603136,145.90339684506256,1601.4043387456582,0.08345810748625815,0.0,857.1011107452723
 02/13  17:00:00,-4.4,18.918187360618163,7.747320887668198,145.90339684506256,1599.0256403379303,0.08345810748625815,0.0,849.3621025199586
 02/13  18:00:00,-4.4,18.905366401928895,7.048826517483123,145.90339684506256,1573.4896708451156,16.263729357451517,0.0,1155.2572203117043
 02/13  19:00:00,-5.0,18.89300976078523,6.423751254516561,145.90339684506256,1512.3357706426764,54.130841560163105,0.0,1779.655309730942
 02/13  20:00:00,-5.0,18.89189061586322,5.943180429133368,145.90339684506256,1524.1157428656472,42.562890804688536,0.0,1906.0564653330957
 02/13  21:00:00,-5.0,18.89027596471711,5.7530810306363955,145.90339684506256,1558.2091774441778,14.746934008463143,0.0,2019.0131876550067
 02/13  22:00:00,-5.6,18.886477115861027,5.725542463830514,145.90339684506256,1548.9922471718994,15.277135065747148,0.0,2400.6491813907323
 02/13  23:00:00,-5.6,18.886091882008813,5.597980427945352,145.90339684506256,1516.887587379872,39.7902527321873,0.0,2674.7224008992544
 02/13  24:00:00,-5.6,18.886130104648625,5.293416047663321,145.90339684506256,1516.196514276554,39.80560397365397,0.0,2780.023551164408
 02/14  01:00:00,-6.7,18.87595229520579,4.731810440961489,145.90339684506256,1481.4281377901996,55.15767036124442,0.0,3336.588462435325
 02/14  02:00:00,-7.2,18.869846427742782,4.668904093232805,145.90339684506256,1488.281460989864,42.91604974593811,0.0,3619.4080556619474
 02/14  03:00:00,-6.7,18.87291830042998,4.225968996670148,145.90339684506256,1478.155784537439,55.20439439922793,0.0,3692.3071282742203
 02/14  04:00:00,-6.1,18.874503056372237,4.400207573407166,145.90339684506256,1476.8805909119985,60.354311185731106,0.0,3660.318419513913
 02/14  05:00:00,-6.7,18.87261662750161,3.813014314384882,145.90339684506256,1460.4412624259483,68.167940008907,0.0,3902.9746521293814
 02/14  06:00:00,-6.1,18.872590642214657,3.5480664322040747,145.90339684506256,1477.2514754353217,58.629163624530875,0.0,3823.2449768920915
 02/14  07:00:00,-5.6,18.87790647134171,3.761714802231421,145.90339684506256,1460.0265159805213,75.73102759236046,0.0,3713.6096497865437
 02/14  08:00:00,-6.1,18.8839805540307,4.651772311507181,145.90339684506256,1477.1149436622454,58.673168683467615,0.0,3552.5559356807444
 02/14  09:00:00,-5.6,18.890330094637868,5.38038266327842,145.90339684506256,1497.4957266092565,50.83298044994402,0.0,3314.8572835076575
 02/14  10:00:00,-5.6,18.89285757956312,5.669789159136967,145.90339684506256,1524.9733345885918,32.387139646567846,0.0,3140.7148161676128
 02/14  11:00:00,-5.0,18.898359542910445,6.599518167094395,145.90339684506256,1554.322453417469,16.782716131426007,0.0,2754.5483583673476
 02/14  12:00:00,-5.0,18.910540016947895,8.732228346980019,145.90339684506256,1580.3803655619101,0.3621352950718384,0.0,2259.053527153946
 02/14  13:00:00,-4.4,18.9262825753679,9.824015696013788,145.90339684506256,1599.3361806509263,0.08345810748625815,0.0,1654.3128854492033
 02/14  14:00:00,-4.4,18.93109543213038,11.660901545236982,145.90339684506256,1605.1705031191266,0.08345810748625815,0.0,1197.3984870243776
 02/14  15:00:00,-4.4,18.932842970093738,10.470174217413945,145.90339684506256,1614.4046422838896,0.08345810748625815,0.0,936.1656027800982
 02/14  16:00:00,-4.4,18.91700671242519,9.691055108194638,145.90339684506256,1608.5519860787642,0.08345810748625815,0.0,957.3644167920802
 02/14  17:00:00,-4.4,18.907163139050656,8.62989733520239,145.90339684506256,1604.3292221536697,0.08345810748625815,0.0,1113.5335132848072
 02/14  18:00:00,-5.0,18.895934795362855,7.619250638144776,145.90339684506256,1568.7593132831946,16.839741945020833,0.0,1568.4562643316367
 02/14  19:00:00,-5.0,18.88752447679542,6.6082103972752515,145.90339684506256,1566.2821788832034,14.812922673448604,0.0,1929.2771259188462
 02/14  20:00:00,-5.0,18.882092218168555,6.099216110180656,145.90339684506256,1550.650462232147,22.92116086590077,0.0,2303.4903508691814
 02/14  21:00:00,-5.0,18.88345866335501,5.799191397027959,145.90339684506256,1537.5238505291816,30.95968848905536,0.0,2525.755810260179
 02/14  22:00:00,-5.0,18.881336557397155,5.396495848871388,145.90339684506256,1528.4784302959001,36.91542617043237,0.0,2801.473456655317
 02/14  23:00:00,-5.0,18.87873897111265,5.110124302974251,145.90339684506256,1516.1595735246349,44.76337709220116,0.0,3072.8833915806176
 02/14  24:00:00,-5.0,18.88230414014195,5.03866303913487,145.90339684506256,1504.6375464571947,52.51844579833892,0.0,3113.2242115699896
 02/15  01:00:00,-5.0,18.881281405243854,4.70746767638288,145.90339684506256,1487.0195877416468,65.84401328189514,0.0,3273.207159949247
 02/15  02:00:00,-5.0,18.87773321984009,4.746495795461336,145.90339684506256,1485.530098721489,65.87284915840353,0.0,3421.3478192328166
 02/15  03:00:00,-5.0,18.879732449713536,4.389607480292857,145.90339684506256,1485.4880441666564,65.91615036063496,0.0,3442.8543817971786
 02/15  04:00:00,-5.0,18.876744693799317,4.016465203940384,145.90339684506256,1483.7688606842105,66.0337896076662,0.0,3546.091334936656
 02/15  05:00:00,-5.0,18.874239594059613,3.588338948517509,145.90339684506256,1462.5850956955376,80.97541534720403,0.0,3701.406234602851
 02/15  06:00:00,-5.0,18.871441753475214,3.5063440075055405,145.90339684506256,1460.6463177239539,81.03578021168107,0.0,3835.396606765836
 02/15  07:00:00,-5.6,18.875326788345063,3.4831175578659375,145.90339684506256,1477.0470069506366,62.38340079799239,0.0,3809.30876213672
 02/15  08:00:00,-5.0,18.88942546953973,4.745823660141973,145.90339684506256,1479.356003853256,66.1891859985156,0.0,3333.1422936504346
 02/15  09:00:00,-5.0,18.890655662766907,5.5222826589688765,145.90339684506256,1500.5451936825664,54.717193580367145,0.0,3297.2093387750647
 02/15  10:00:00,-4.4,18.900367564273907,7.043128446112332,145.90339684506256,1533.9752944515285,37.655494986784326,0.0,2820.045239303404
 02/15  11:00:00,-3.9,18.918650994085542,9.356638812765423,145.90339684506256,1582.9362545052109,10.983937349620872,0.0,2038.136819628392
 02/15  12:00:00,-2.8,18.9197082360321,9.088860390001313,145.90339684506256,1616.7092549416054,6.034595221381366,0.0,1762.4631729325588
 02/15  13:00:00,-2.8,18.915063367237746,9.310055563408694,145.90339684506256,1623.4213568605087,0.08345810748625815,0.0,1549.9254656590242
 02/15  14:00:00,-2.8,18.922497038976488,9.303800199913141,145.90339684506256,1623.9294268450562,0.08345810748625815,0.0,1152.7559271806367
 02/15  15:00:00,-2.2,18.92174801304192,8.72515521558529,145.90339684506256,1632.2269260021185,0.08345810748625815,0.0,894.4399836199332
 02/15  16:00:00,-2.2,18.916008967281265,8.81503006953677,145.90339684506256,1629.304407603344,0.08345810748625815,0.0,872.902864370044
 02/15  17:00:00,-2.2,18.915576172366293,8.18536580435164,145.90339684506256,1629.6045758935472,0.08345810748625815,0.0,865.8920183136925
 02/15  18:00:00,-2.8,18.90363608853338,7.522748731444092,145.90339684506256,1586.9419968598932,23.443249571744392,0.0,1333.3097767585446
 02/15  19:00:00,-2.8,18.8920663029109,7.079866898927212,145.90339684506256,1557.860974714116,42.71718022499019,0.0,1811.7121081798532
 02/15  20:00:00,-3.3,18.893380311694422,6.711945366247109,145.90339684506256,1551.838326394781,40.357810830984945,0.0,1985.3271944947937
 02/15  21:00:00,-3.3,18.89364166883775,6.106825798866488,145.90339684506256,1514.4675304439893,67.07045228528183,0.0,2177.897539317858
 02/15  22:00:00,-3.3,18.88779145989509,5.729837893202991,145.90339684506256,1494.6206331281353,79.93697338194205,0.0,2455.412870331384
 02/15  23:00:00,-3.3,18.885991426496435,5.341532354113172,145.90339684506256,1492.7886002618318,79.87057620932767,0.0,2610.532423842268
 02/15  24:00:00,-3.3,18.8840373660749,5.032410847179917,145.90339684506256,1491.0214161653823,79.81859188873439,0.0,2772.1227183409146
 02/16  01:00:00,-2.8,18.884598869547485,4.7143804176436905,145.90339684506256,1470.6327769137795,98.75759683877055,0.0,2868.853609037319
 02/16  02:00:00,-3.3,18.881314871842942,4.661755122746596,145.90339684506256,1468.8944550663662,94.36547128934698,0.0,3082.1739516033117
 02/16  03:00:00,-3.3,18.883325052141924,5.114832832341859,145.90339684506256,1468.659711682182,94.29620440788557,0.0,3116.284922520415
 02/16  04:00:00,-3.3,18.88584787345327,5.407023014005211,145.90339684506256,1473.6347967615434,92.19006592388833,0.0,3150.2871583057527
 02/16  05:00:00,-2.8,18.892228231528918,5.337111925549944,145.90339684506256,1472.6054217042054,98.57847837967971,0.0,2943.8550832001893
 02/16  06:00:00,-3.3,18.89094471041421,6.09913125811781,145.90339684506256,1472.0760680176777,94.22703913838986,0.0,2943.5749611147658
 02/16  07:00:00,-2.8,18.900811735052752,6.71472885438942,145.90339684506256,1475.9317504481432,98.53288886262683,0.0,2604.0199144212083
 02/16  08:00:00,-4.4,18.896197949337576,6.522447729901647,145.90339684506256,1477.0360046685712,85.2115801512646,0.0,2800.739358397015
 02/16  09:00:00,-3.3,18.89664587057959,6.5106604542621636,145.90339684506256,1517.0761892530413,64.48094305371744,0.0,2474.1383061059564
 02/16  10:00:00,-3.3,18.897011017278782,6.959715521570787,145.90339684506256,1531.6453856354449,53.480538919246044,0.0,2381.417028082084
 02/16  11:00:00,-2.2,18.91025137136078,8.715490165384974,145.90339684506256,1585.947092297063,25.22180765607288,0.0,1751.4533266086128
 02/16  12:00:00,-1.7,18.927194476150287,11.039550500645888,145.90339684506256,1610.2910582577715,18.972383199574868,0.0,1177.7815801635056
 02/16  13:00:00,-1.7,18.931993345343244,11.174783608290562,145.90339684506256,1648.5672187967318,0.08345810748625815,0.0,892.8624087893841
 02/16  14:00:00,-1.7,18.934715676253578,10.598967303707862,145.90339684506256,1649.0173810128458,0.08345810748625815,0.0,473.3406238982625
 02/16  15:00:00,-0.6,18.929241758402714,10.356980367077602,145.90339684506256,1661.8070306343855,0.08345810748625815,0.0,148.02298393453202
 02/16  16:00:00,-1.1,18.92476718516597,10.282335549040488,145.90339684506256,1653.255508000254,0.08345810748625815,0.0,191.91356406897648
 02/16  17:00:00,-2.2,18.918273122663223,9.819383243724475,145.90339684506256,1627.7487480595362,7.131613747263434,0.0,510.8455437174757
 02/16  18:00:00,-3.9,18.90678182148496,9.431606503363701,145.90339684506256,1555.987551986994,41.69596193986305,0.0,1162.9397457635455
 02/16  19:00:00,-5.6,18.891750426973218,8.932729188884066,145.90339684506256,1529.5440008614457,43.73673937855919,0.0,1891.0697392020202
 02/16  20:00:00,-8.9,18.86368944553099,7.614748798490317,145.90339684506256,1503.0077667381104,30.264001779502767,0.0,3227.2493297107003
 02/16  21:00:00,-9.4,18.858974026579162,6.918013482251409,145.90339684506256,1493.925619651044,27.18669715618638,0.0,3655.205406661386
 02/16  22:00:00,-7.8,18.862390245428948,6.225978623343606,145.90339684506256,1467.0292031181834,61.547070914957835,0.0,3785.0415927025374
 02/16  23:00:00,-9.4,18.858814947703333,5.642216333835765,145.90339684506256,1467.3331753849502,43.27200567139878,0.0,4221.446269758801
 02/16  24:00:00,-7.8,18.861127122047897,5.343395095190117,145.90339684506256,1461.2990537802493,61.48392969074353,0.0,4214.816928417383
 06/29  01:00:00,24.4,21.48893826214312,20.258040370521464,0.0,0.0,0.0,0.0,0.0
 06/29  02:00:00,22.8,21.17593812760116,20.15476855625922,0.0,0.0,0.0,0.0,0.0
 06/29  03:00:00,23.3,21.001233552416544,20.058829217307075,0.0,0.0,0.0,0.0,0.0
 06/29  04:00:00,22.2,20.829914341244038,19.97814204741638,0.0,0.0,0.0,0.0,0.0
 06/29  05:00:00,21.7,20.98490627743508,20.659549282708078,0.0,0.0,0.0,0.0,0.0
 06/29  06:00:00,21.7,21.387792049100824,22.697644065679782,0.0,0.0,0.0,0.0,0.0
 06/29  07:00:00,25.6,21.76150844073445,26.651318095102226,8.069576189982211,0.0,0.0,0.0,0.0
 06/29  08:00:00,28.3,21.833871178395466,32.4517441785566,25.82570201229993,0.0,0.0,0.0,0.0
 06/29  09:00:00,31.1,21.992329388574944,38.29992596495728,50.45181396528159,0.0,0.0,0.0,0.0
 06/29  10:00:00,33.3,21.953308954900162,41.47332317705181,84.97897372124801,0.0,0.0,0.0,0.0
 06/29  11:00:00,36.1,22.020919114187354,43.28134022555507,108.96987787054233,0.0,0.0,0.0,0.0
 06/29  12:00:00,38.3,22.080978124664902,43.032257321318234,141.26517099389028,0.0,0.0,0.0,0.0
 06/29  13:00:00,40.0,21.971223110740485,44.82377251103272,145.90339684506256,0.0,0.0,0.0,0.0
 06/29  14:00:00,41.7,22.3515793561109,44.89156823302881,145.90339684506256,0.0,0.0,0.0,0.0
 06/29  15:00:00,43.3,22.60191931826752,44.68660848955223,145.90339684506256,0.0,0.0,0.0,0.0
 06/29  16:00:00,43.9,22.785506780987962,43.6588086097419,145.90339684506256,0.0,0.0,0.0,0.0
 06/29  17:00:00,43.9,22.98603728338635,41.30425404891662,145.90339684506256,0.0,0.0,0.0,0.0
 06/29  18:00:00,43.3,22.962090194212344,38.13203250728553,145.90339684506256,0.0,0.0,0.0,0.0
 06/29  19:00:00,42.8,22.528039344014115,34.733255461054675,145.90339684506256,0.0,0.0,0.0,0.0
 06/29  20:00:00,39.4,21.998854316707938,30.944370485362885,140.2479993820332,0.0,0.0,0.0,0.0
 06/29  21:00:00,38.3,21.78893718658523,28.368637525937114,114.36406824301145,0.0,0.0,0.0,0.0
 06/29  22:00:00,30.6,21.702423672336398,25.357859321056015,83.17437520008201,0.0,0.0,0.0,0.0
 06/29  23:00:00,28.3,21.68031259073517,23.190319423486034,54.99147019951613,0.0,0.0,0.0,0.0
 06/29  24:00:00,27.8,21.704695862981804,20.080803398143956,35.89647136196629,0.0,0.0,0.0,0.0
 06/30  01:00:00,26.7,21.70254833695632,18.8013781077069,23.294154708833897,0.0,0.0,0.0,0.0
 06/30  02:00:00,23.3,21.80672335745454,17.920551479243464,14.230983758396293,0.0,0.0,0.0,0.0
 06/30  03:00:00,25.6,21.56326653400125,16.26285590227573,10.79995321682766,0.0,0.0,0.0,0.0
 06/30  04:00:00,29.4,22.355746239659148,17.825140268247292,5.9819205017467105,0.0,0.0,0.0,0.0
 06/30  05:00:00,28.9,21.984184682311483,20.14945669867022,22.06841941522917,0.0,0.0,0.0,0.0
 06/30  06:00:00,28.3,21.658249102760777,22.300923723868348,37.14632615725838,0.0,0.0,0.0,0.0
 06/30  07:00:00,29.4,21.94792055904035,25.818259426711883,49.00748396619616,0.0,0.0,0.0,0.0
 06/30  08:00:00,31.1,21.96770224762941,29.32057635949409,72.32262043459976,0.0,0.0,0.0,0.0
 06/30  09:00:00,32.8,21.925019994196955,32.322439097257835,99.20656664905282,0.0,0.0,0.0,0.0
 06/30  10:00:00,35.0,21.882607965456934,35.30636098183433,116.372503657747,0.0,0.0,0.0,0.0
 06/30  11:00:00,36.1,21.81826070002359,38.75733763996476,123.47369641261149,0.0,0.0,0.0,0.0
 06/30  12:00:00,37.2,21.860300351960543,41.53683582210475,135.6405493669839,0.0,0.0,0.0,0.0
 06/30  13:00:00,40.0,21.98403422277414,43.73879521239894,145.90339684506256,0.0,0.0,0.0,0.0
 06/30  14:00:00,42.8,22.510684646474253,44.39204626606446,145.90339684506256,0.0,0.0,0.0,0.0
 06/30  15:00:00,43.9,22.933666916609678,45.01875986850248,145.90339684506256,0.0,0.0,0.0,0.0
 06/30  16:00:00,43.9,23.25597847287528,43.5474531848082,145.90339684506256,0.0,0.0,0.0,0.0
 06/30  17:00:00,44.4,23.542129284839465,41.41321499244192,145.90339684506256,0.0,0.0,0.0,0.0
 06/30  18:00:00,45.0,23.31993542513018,37.09871460242906,145.90339684506256,0.0,0.0,0.0,0.0
 06/30  19:00:00,41.1,23.363584087311448,32.97507871346126,145.90339684506256,0.0,0.0,0.0,0.0
 06/30  20:00:00,38.9,23.079216922273513,30.228225923510166,145.90339684506256,0.0,0.0,0.0,0.0
 06/30  21:00:00,34.4,22.260055380121454,27.810265956838926,145.90339684506256,0.0,0.0,0.0,0.0
 06/30  22:00:00,32.8,21.90427295173324,26.07545281919926,131.4462298100058,0.0,0.0,0.0,0.0
 06/30  23:00:00,31.1,21.83264373473105,25.81777377863015,123.47264482744318,0.0,0.0,0.0,0.0
 06/30  24:00:00,28.9,21.738434136472733,24.633728898202254,106.60844834800083,0.0,0.0,0.0,0.0
 07/01  01:00:00,28.3,21.60730874230622,23.995917947112524,79.0793847350648,0.0,0.0,0.0,0.0
 07/01  02:00:00,26.1,21.57617000148185,21.609781469981908,51.23174162523924,0.0,0.0,0.0,0.0
 07/01  03:00:00,27.8,21.712453404526364,20.683119164927547,34.08608000630904,0.0,0.0,0.0,0.0
 07/01  04:00:00,26.1,21.748700444288385,19.488198595550006,25.583328125759966,0.0,0.0,0.0,0.0
 07/01  05:00:00,25.0,22.012234760788207,20.70375794862747,24.263658434442192,0.0,0.0,0.0,0.0
 07/01  06:00:00,23.9,21.652984398900106,21.302994216193838,33.777302735469426,0.0,0.0,0.0,0.0
 07/01  07:00:00,24.4,21.72032573619376,23.220628467982806,35.26745725714809,0.0,0.0,0.0,0.0
 07/01  08:00:00,24.4,21.84631311984536,23.3633227523016,31.23056420819227,0.0,0.0,0.0,0.0
 07/01  09:00:00,24.4,21.81030568032526,24.073242965329612,33.43513144219635,0.0,0.0,0.0,0.0
 07/01  10:00:00,24.4,21.818090990536497,26.22150752038512,39.654388616426644,0.0,0.0,0.0,0.0
 07/01  11:00:00,25.6,21.781582592998003,29.632656581320223,46.670172055707894,0.0,0.0,0.0,0.0
 07/01  12:00:00,28.3,21.791589982184224,31.283401150361087,51.636991772751514,0.0,0.0,0.0,0.0
 07/01  13:00:00,30.0,21.890070220979347,32.35065558474544,60.85883573032281,0.0,0.0,0.0,0.0
 07/01  14:00:00,31.7,21.755438559377797,37.449414875942516,72.28699400133164,0.0,0.0,0.0,0.0
 07/01  15:00:00,33.3,21.82100181873507,40.00487992672316,89.61877618266448,0.0,0.0,0.0,0.0
 07/01  16:00:00,36.1,21.90149094280765,39.173866086831175,112.755172526092,0.0,0.0,0.0,0.0
 07/01  17:00:00,37.2,21.94780762392346,36.30394081866802,134.19009902992042,0.0,0.0,0.0,0.0
 07/01  18:00:00,37.2,21.825585253611603,33.97125492179842,136.1522588477954,0.0,0.0,0.0,0.0
 07/01  19:00:00,35.6,21.730440408225043,31.13114051226792,117.38769354391917,0.0,0.0,0.0,0.0
 07/01  20:00:00,33.9,21.727248490911066,28.051983134617235,101.08126313133883,0.0,0.0,0.0,0.0
 07/01  21:00:00,30.0,21.768909637856723,25.74868438842933,85.95825197893139,0.0,0.0,0.0,0.0
 07/01  22:00:00,27.8,21.643908947255575,23.842836247457395,69.15862189548515,0.0,0.0,0.0,0.0
 07/01  23:00:00,25.6,21.634974611146028,22.456898470545816,49.44074897169393,0.0,0.0,0.0,0.0
 07/01  24:00:00,23.9,21.63827577554358,20.784037696770216,34.461682227270074,0.0,0.0,0.0,0.0
 07/02  01:00:00,22.2,21.696811634059262,19.51216907794264,23.768292338902544,0.0,0.0,0.0,0.0
 07/02  02:00:00,22.2,21.76559276607531,18.821273389303087,17.15974485156113,0.0,0.0,0.0,0.0
 07/02  03:00:00,21.1,21.718757047741786,17.81053427741204,12.8864488849564,0.0,0.0,0.0,0.0
 07/02  04:00:00,20.6,21.735860361683205,17.1437407848019,8.556801855546196,0.0,0.0,0.0,0.0
 07/02  05:00:00,20.0,21.778165315084188,16.979984572808803,9.631458260239144,0.0,0.0,0.0,0.0
 07/02  06:00:00,20.0,21.744320996199257,18.625057495261256,13.692784718965605,0.0,0.0,0.0,0.0
 07/02  07:00:00,21.1,21.844086680461356,21.925210669545024,19.144931984993597,0.0,0.0,0.0,0.0
 07/02  08:00:00,22.2,21.845486852003646,25.741837901432344,29.395477146495754,0.0,0.0,0.0,0.0
 07/02  09:00:00,23.3,21.810379198106755,32.89358746113511,42.12634928556718,0.0,0.0,0.0,0.0
 07/02  10:00:00,27.2,21.88775930196018,37.11432656680621,61.511458809969085,0.0,0.0,0.0,0.0
 07/02  11:00:00,28.3,21.951046717805617,39.604131186594074,82.51364290720207,0.0,0.0,0.0,0.0
 07/02  12:00:00,29.4,21.878135887678685,42.07525284055365,98.25991405035865,0.0,0.0,0.0,0.0
 07/02  13:00:00,30.6,21.87150590542445,43.81229420896866,114.43627445835686,0.0,0.0,0.0,0.0
 07/02  14:00:00,31.7,21.88968082239264,44.161303575153546,133.47577473881535,0.0,0.0,0.0,0.0
 07/02  15:00:00,33.9,21.947792634244855,43.63132318235803,145.90339684506256,0.0,0.0,0.0,0.0
 07/02  16:00:00,35.0,22.2930028264846,40.990143903779526,145.90339684506256,0.0,0.0,0.0,0.0
 07/02  17:00:00,35.0,22.14787805877618,39.43415856121261,145.90339684506256,0.0,0.0,0.0,0.0
 07/02  18:00:00,35.0,22.080318354191487,35.479801090859574,145.90339684506256,0.0,0.0,0.0,0.0
 07/02  19:00:00,35.0,21.835010847332452,31.614781194568792,141.03519077450585,0.0,0.0,0.0,0.0
 07/02  20:00:00,34.4,21.742400967825766,27.949401970184862,123.00807979100112,0.0,0.0,0.0,0.0
 07/02  21:00:00,33.3,21.68419437275955,25.586645504467988,97.39073193537796,0.0,0.0,0.0,0.0
 07/02  22:00:00,31.1,21.673197115382102,23.284642061518046,74.46839311153626,0.0,0.0,0.0,0.0
 07/02  23:00:00,26.7,21.688360289949184,20.128310080799633,52.9554728308999,0.0,0.0,0.0,0.0
 07/02  24:00:00,25.6,21.748218873211172,18.812572128197665,37.94710548270605,0.0,0.0,0.0,0.0
 07/03  01:00:00,25.0,21.783947033519564,18.174100979927196,29.426920298047317,0.0,0.0,0.0,0.0
 07/03  02:00:00,24.4,21.79017538923341,17.895634962169527,23.919205215192793,0.0,0.0,0.0,0.0
 07/03  03:00:00,23.3,21.72654257176953,16.94860624330367,19.99788557538711,0.0,0.0,0.0,0.0
 07/03  04:00:00,19.4,21.68915996141338,15.002559127469615,13.67087024742604,0.0,0.0,0.0,0.0
 07/03  05:00:00,16.1,21.663663989002536,14.45002895863686,11.743522582407063,0.0,0.0,0.0,0.0
 07/03  06:00:00,16.7,21.825241550781158,16.036664076726662,13.358187314817691,0.0,0.0,0.0,0.0
 07/03  07:00:00,20.6,21.87521269392373,20.745578281217934,20.68679254272999,0.0,0.0,0.0,0.0
 07/03  08:00:00,24.4,21.82272959602363,26.969816300464736,34.40773925328273,0.0,0.0,0.0,0.0
 07/03  09:00:00,27.2,21.966966620099974,31.00112408524488,52.555961975656615,0.0,0.0,0.0,0.0
 07/03  10:00:00,28.9,21.883853761839184,34.58036556467249,73.83464628196721,0.0,0.0,0.0,0.0
 07/03  11:00:00,30.0,21.833915816225005,38.4979455430969,90.83483763735059,0.0,0.0,0.0,0.0
 07/03  12:00:00,32.2,21.93386040966392,40.16563677951687,111.21081599749853,0.0,0.0,0.0,0.0
 07/03  13:00:00,34.4,21.875770527062294,42.19652371654962,127.874409759079,0.0,0.0,0.0,0.0
 07/03  14:00:00,35.0,21.866606393211956,44.06950405512897,145.30304372565098,0.0,0.0,0.0,0.0
 07/03  15:00:00,36.7,22.27832703568049,43.66032397843147,145.90339684506256,0.0,0.0,0.0,0.0
 07/03  16:00:00,38.3,22.757894299420798,41.58608446504883,145.90339684506256,0.0,0.0,0.0,0.0
 07/03  17:00:00,38.3,22.855846108369676,39.49537782878177,145.90339684506256,0.0,0.0,0.0,0.0
 07/03  18:00:00,38.3,22.8550363114783,35.71336001498218,145.90339684506256,0.0,0.0,0.0,0.0
 07/03  19:00:00,38.3,22.22818444818149,31.848880854553958,145.90339684506256,0.0,0.0,0.0,0.0
 07/03  20:00:00,37.8,21.877195582644312,28.444146809120845,134.48213898717773,0.0,0.0,0.0,0.0
 07/03  21:00:00,34.4,21.767085131075127,26.439038116108897,105.60465300550428,0.0,0.0,0.0,0.0
 07/03  22:00:00,32.2,21.722786800006354,23.985364431051156,89.29561293267986,0.0,0.0,0.0,0.0
 07/03  23:00:00,28.9,21.707517065075184,22.389137776075756,70.89933344304947,0.0,0.0,0.0,0.0
 07/03  24:00:00,27.8,21.739173587872052,20.793845324977315,55.49029352768247,0.0,0.0,0.0,0.0
 07/04  01:00:00,24.4,21.69953348226091,18.652620434598422,43.2448021434154,0.0,0.0,0.0,0.0
 07/04  02:00:00,25.0,21.84169390778378,18.292635282683303,33.10327670411909,0.0,0.0,0.0,0.0
 07/04  03:00:00,25.6,21.799149089888385,18.223193476248017,30.63445788555411,0.0,0.0,0.0,0.0
 07/04  04:00:00,23.9,21.712898460008418,17.32389538195992,26.72883396587087,0.0,0.0,0.0,0.0
 07/04  05:00:00,22.8,21.751467183292363,17.662093179215894,26.5678136680397,0.0,0.0,0.0,0.0
 07/04  06:00:00,22.8,21.776526215637617,19.599469432967297,32.33630490966491,0.0,0.0,0.0,0.0
 07/04  07:00:00,23.9,21.82256817696701,23.041065311052964,41.32743729882356,0.0,0.0,0.0,0.0
 07/04  08:00:00,25.6,21.909108952921464,26.521312519427056,54.74027484599675,0.0,0.0,0.0,0.0
 07/04  09:00:00,27.2,21.856736870470915,30.645173053284037,70.40824394727584,0.0,0.0,0.0,0.0
 07/04  10:00:00,29.4,21.834144261881132,35.12572456460794,85.69130442128765,0.0,0.0,0.0,0.0
 07/04  11:00:00,31.1,21.840144229118003,39.221135220101644,101.79007012098377,0.0,0.0,0.0,0.0
 07/04  12:00:00,32.8,21.899389090045055,41.545669441508785,121.31281092175297,0.0,0.0,0.0,0.0
 07/04  13:00:00,34.4,21.904054830943284,42.49300605666032,140.92775882529293,0.0,0.0,0.0,0.0
 07/04  14:00:00,35.0,22.127130953825525,42.67388127757867,145.90339684506256,0.0,0.0,0.0,0.0
 07/04  15:00:00,35.6,22.329508605000296,42.8322357942716,145.90339684506256,0.0,0.0,0.0,0.0
 07/04  16:00:00,37.2,22.672169220944706,41.36836210195913,145.90339684506256,0.0,0.0,0.0,0.0
 07/04  17:00:00,37.8,22.8443803559513,39.134332577754186,145.90339684506256,0.0,0.0,0.0,0.0
 07/04  18:00:00,37.8,22.826508002732123,36.28348227681822,145.90339684506256,0.0,0.0,0.0,0.0
 07/04  19:00:00,37.8,22.648643764795487,32.69204898757535,145.90339684506256,0.0,0.0,0.0,0.0
 07/04  20:00:00,36.7,22.031028600963452,29.443839250673456,143.32303074915296,0.0,0.0,0.0,0.0
 07/04  21:00:00,33.3,21.790353935474386,26.727325497448565,117.42352725303674,0.0,0.0,0.0,0.0
 07/04  22:00:00,31.1,21.749367574241788,25.175826808023906,97.57909388451932,0.0,0.0,0.0,0.0
 07/04  23:00:00,29.4,21.726769025742062,23.758071060083097,84.37084595256309,0.0,0.0,0.0,0.0
 07/04  24:00:00,27.2,21.695514644029814,21.3474012635193,67.15945852825044,0.0,0.0,0.0,0.0
 07/05  01:00:00,26.1,21.787113854393358,20.523627463577583,52.39886191932448,0.0,0.0,0.0,0.0
 07/05  02:00:00,25.0,21.711975311419426,19.052693843666777,44.393407085453255,0.0,0.0,0.0,0.0
 07/05  03:00:00,23.9,21.765507479956568,18.361503361197066,34.58271663080625,0.0,0.0,0.0,0.0
 07/05  04:00:00,22.8,21.761102525502565,17.945407440965706,29.260367080088397,0.0,0.0,0.0,0.0
 07/05  05:00:00,22.8,21.757355593811912,17.844110899253213,31.14563259240082,0.0,0.0,0.0,0.0
 07/05  06:00:00,22.8,21.780182196310534,19.629938299152784,36.11778122893733,0.0,0.0,0.0,0.0
 07/05  07:00:00,23.9,21.789785294708533,23.690030254313527,44.70235337492363,0.0,0.0,0.0,0.0
 07/05  08:00:00,25.6,21.866409121611156,27.74640879729202,56.48747427750744,0.0,0.0,0.0,0.0
 07/05  09:00:00,27.2,21.81941661124397,32.94194853746133,71.20843233692483,0.0,0.0,0.0,0.0
 07/05  10:00:00,28.9,21.90256174095401,36.03827357671378,90.39915170130861,0.0,0.0,0.0,0.0
 07/05  11:00:00,30.6,21.862793153647736,39.631934282274514,107.51771396793188,0.0,0.0,0.0,0.0
 07/05  12:00:00,31.7,21.903371672916787,41.28918198927997,126.37929357051524,0.0,0.0,0.0,0.0
 07/05  13:00:00,33.9,21.88953982361473,42.431610343088344,143.88235826940647,0.0,0.0,0.0,0.0
 07/05  14:00:00,35.6,22.060619452925653,45.15788132103252,145.90339684506256,0.0,0.0,0.0,0.0
 07/05  15:00:00,37.2,22.78136604687502,43.71219979714458,145.90339684506256,0.0,0.0,0.0,0.0
 07/05  16:00:00,36.7,22.91233800869103,42.90897478909385,145.90339684506256,0.0,0.0,0.0,0.0
 07/05  17:00:00,37.8,23.07238389318106,41.46827970542314,145.90339684506256,0.0,0.0,0.0,0.0
 07/05  18:00:00,38.3,23.062866429283613,38.31310976890321,145.90339684506256,0.0,0.0,0.0,0.0
 07/05  19:00:00,37.8,22.990201912749875,34.232332302044874,145.90339684506256,0.0,0.0,0.0,0.0
 07/05  20:00:00,36.7,22.38883860393996,30.38902179567273,145.90339684506256,0.0,0.0,0.0,0.0
 07/05  21:00:00,32.8,21.92036101061294,27.350652965437448,127.33010785144332,0.0,0.0,0.0,0.0
 07/05  22:00:00,32.8,21.7684490771183,25.381415567931597,106.32370693754055,0.0,0.0,0.0,0.0
 07/05  23:00:00,29.4,21.724805246478986,23.476982297050448,81.77961039388806,0.0,0.0,0.0,0.0
 07/05  24:00:00,21.7,21.713375927457232,21.587162228594163,61.284788832676455,0.0,0.0,0.0,0.0
