Date/Time,Environment:Site Mains Water Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Energy [J](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Tank Temperature [C](Hourly),WATER HEATER TANK:Water Heater Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Electricity Rate [W](Hourly),WaterSystems:Electricity [J](Hourly)
 01/01  01:00:00,11.205425956372963,15556403.03859039,3029702.9620326627,53.15348282130438,0.0,0.0,30600.0
 01/01  02:00:00,11.205425956372963,15963874.05892215,0.0,52.79640881003456,0.0,0.0,30600.0
 01/01  03:00:00,11.205425956372963,17601047.263691828,30415.028890796202,52.443253450128076,0.0,0.0,30600.0
 01/01  04:00:00,11.205425956372963,17604928.731457483,159444.88063987083,52.09400552765444,0.0,0.0,30600.0
 01/01  05:00:00,11.205425956372963,15508482.600086497,0.0,51.74857535812078,0.0,0.0,30600.0
 01/01  06:00:00,11.205425956372963,17238133.25773383,2854448.3324718075,51.41196429070516,0.0,0.0,30600.0
 01/01  07:00:00,11.205425956372963,17377692.045101047,906460.4659002387,51.08528594017444,0.0,0.0,30600.0
 01/01  08:00:00,11.205425956372963,16893289.387888655,195189.18779298593,50.762178161439074,0.0,0.0,30600.0
 01/01  09:00:00,11.205425956372963,16193062.845575957,1973418.9504247508,42.55483956678615,0.0,0.0,545335.123107662
 01/01  10:00:00,11.205425956372963,16163378.205629818,5623693.60735144,31.43828020442785,0.0,0.0,1047351.3944028548
 01/01  11:00:00,11.205425956372963,16084359.08186942,7054341.3566374965,33.72895007701848,0.0,0.0,1125105.0181915006
 01/01  12:00:00,11.205425956372963,16444749.600248672,5615711.947981333,40.85023572080009,0.0,0.0,1244629.5220165306
 01/01  13:00:00,11.205425956372963,16324316.517614216,6309818.837253203,47.33152853551138,0.0,0.0,1333845.176124948
 01/01  14:00:00,11.205425956372963,16219191.77818454,3532938.4454051256,52.49305244527043,0.0,0.0,591456.5961451796
 01/01  15:00:00,11.205425956372963,15557775.628343785,0.0,52.692942245690254,0.0,0.0,30600.0
 01/01  16:00:00,11.205425956372963,15187461.814507,0.0,52.35446165705013,0.0,0.0,30600.0
 01/01  17:00:00,11.205425956372963,15450803.68455977,181763.25409212822,51.695580392357044,0.0,0.0,30600.0
 01/01  18:00:00,11.205425956372963,15965000.570420481,1229835.0466914838,48.07482738449468,0.0,0.0,30600.0
 01/01  19:00:00,11.205425956372963,15545148.7711297,1604462.8667763816,46.14136161171015,0.0,0.0,30600.0
 01/01  20:00:00,11.205425956372963,15045442.407152738,5697900.669146503,44.3721218331389,0.0,0.0,1021597.3511391343
 01/01  21:00:00,11.205425956372963,14595346.84413716,9135180.175235748,30.564158891401416,0.0,0.0,1017254.4451196437
 01/01  22:00:00,11.205425956372963,14437652.74879859,8894712.244718928,37.77678434717397,0.0,0.0,1171978.8496775038
 01/01  23:00:00,11.205425956372963,13611733.457409468,5440567.363985991,44.55730106413781,0.0,0.0,1275056.9364129277
 01/01  24:00:00,11.205425956372963,14295897.769211216,11161425.21061489,50.62601524742127,0.0,0.0,1316558.079886931
 01/02  01:00:00,11.140658773449628,13926325.44989732,10061336.605563756,53.153097691823426,0.0,0.0,30600.0
 01/02  02:00:00,11.140658773449628,13756549.780407194,11675605.72971911,52.79605267982104,0.0,0.0,30600.0
 01/02  03:00:00,11.140658773449628,13505816.02976395,13337655.12843843,52.44290971723365,0.0,0.0,30600.0
 01/02  04:00:00,11.140658773449628,13192687.344368001,16148132.760289727,52.09365362655126,0.0,0.0,30600.0
 01/02  05:00:00,11.140658773449628,13079021.218505852,16521052.507923305,51.74813551222797,0.0,0.0,30600.0
 01/02  06:00:00,11.140658773449628,12947368.551881386,18264943.946809087,51.41034026347472,0.0,0.0,30600.0
 01/02  07:00:00,11.140658773449628,12622605.015493104,15725727.539042663,51.08344991971038,0.0,0.0,30600.0
 01/02  08:00:00,11.140658773449628,12484270.030817835,17422285.80932974,47.726925841261114,0.0,0.0,843194.7245237157
 01/02  09:00:00,11.140658773449628,12515855.448622467,18156118.459576912,39.360154548458354,0.0,0.0,1121171.0139423066
 01/02  10:00:00,11.140658773449628,12517526.37156761,16533852.37089566,31.05838789285978,0.0,0.0,1039259.5209075507
 01/02  11:00:00,11.140658773449628,12784108.468956737,14227755.728376426,38.234205005160504,0.0,0.0,1181869.9603701802
 01/02  12:00:00,11.140658773449628,12969670.464442253,12232738.857365835,44.85464523223471,0.0,0.0,1279928.2641020506
 01/02  13:00:00,11.140658773449628,13484120.345891224,8582672.710887136,50.91141044339059,0.0,0.0,1250456.5223850473
 01/02  14:00:00,11.140658773449628,13698149.132204909,979884.3884353656,53.15864825250864,0.0,0.0,30600.0
 01/02  15:00:00,11.140658773449628,11691113.521699686,0.0,52.81300813878218,0.0,0.0,30600.0
 01/02  16:00:00,11.140658773449628,12602985.118095158,1281748.1593747484,47.78936224181354,0.0,0.0,389619.5286924372
 01/02  17:00:00,11.140658773449628,13929227.604957,4550596.609719124,41.12910322311572,0.0,0.0,1151817.8721099312
 01/02  18:00:00,11.140658773449628,13661791.481980164,5609237.90589386,47.43782602922468,0.0,0.0,1255944.4511105248
 01/02  19:00:00,11.140658773449628,13628463.08186004,1491054.0368708961,50.038233472326404,0.0,0.0,30600.0
 01/02  20:00:00,11.140658773449628,13685785.296270717,1816131.8902261197,49.7368839275748,0.0,0.0,30600.0
 01/02  21:00:00,11.140658773449628,13928603.990301922,5891799.363440439,43.01155832320435,0.0,0.0,753595.6960976226
 01/02  22:00:00,11.140658773449628,13987728.615755528,7840300.668292706,38.752372550067484,0.0,0.0,1115292.3434395452
 01/02  23:00:00,11.140658773449628,13219198.932220595,4644638.096947652,44.89787099069056,0.0,0.0,1240051.4611780862
 01/02  24:00:00,11.140658773449628,14102222.6527436,5567859.33037027,50.63830218218039,0.0,0.0,806774.5589271345
 01/03  01:00:00,11.077390147100703,13908238.504350536,6182361.79221121,51.455123328751235,0.0,0.0,30600.0
 01/03  02:00:00,11.077390147100703,13890380.281724235,7241439.474431285,51.1235625788363,0.0,0.0,30600.0
 01/03  03:00:00,11.077390147100703,13968546.854814507,7233481.199678289,50.79512300637918,0.0,0.0,30600.0
 01/03  04:00:00,11.077390147100703,14005801.552685238,7189973.351473097,50.469820616485606,0.0,0.0,30600.0
 01/03  05:00:00,11.077390147100703,14089767.198086513,6543155.707355942,50.14763474969593,0.0,0.0,30600.0
 01/03  06:00:00,11.077390147100703,13940884.555603208,12183533.209888235,49.83338108731049,0.0,0.0,30600.0
 01/03  07:00:00,11.077390147100703,13835583.94941773,10006689.544094104,49.52866547496412,0.0,0.0,30600.0
 01/03  08:00:00,11.077390147100703,13806021.146013198,8876424.937318021,48.119756552661784,0.0,0.0,30600.0
 01/03  09:00:00,11.077390147100703,13826811.595958753,11219929.249360854,36.67684867379541,0.0,0.0,684845.3015052837
 01/03  10:00:00,11.077390147100703,13846300.891875878,11919330.272306947,29.42157023783925,0.0,0.0,1024297.2029248279
 01/03  11:00:00,11.077390147100703,14167375.59598517,8061515.537676301,24.78243891686874,3865938.806388125,1073.8718906633678,4508287.440398476
 01/03  12:00:00,11.077390147100703,14438580.716128761,5478642.713849862,32.847314373716166,0.0,0.0,1080740.1631433966
 01/03  13:00:00,11.077390147100703,14730854.394525066,1367898.8267731278,40.142058286425296,0.0,0.0,1224095.3423161006
 01/03  14:00:00,11.077390147100703,10595471.73955048,0.0,46.86144317658235,0.0,0.0,1324678.637583135
 01/03  15:00:00,11.077390147100703,4734247.7879723115,0.0,52.398296646024654,0.0,0.0,787189.5328482459
 01/03  16:00:00,11.077390147100703,1020495.3627205665,0.0,53.04544001470733,0.0,0.0,30600.0
 01/03  17:00:00,11.077390147100703,1287983.155768191,0.0,52.701095366439404,0.0,0.0,30600.0
 01/03  18:00:00,11.077390147100703,4926891.040065296,0.0,50.821249882472614,0.0,0.0,30600.0
 01/03  19:00:00,11.077390147100703,11591666.050296333,0.0,44.16221707257963,0.0,0.0,1015055.1431955097
 01/03  20:00:00,11.077390147100703,14564217.708180927,1193619.4205850528,35.726239141887255,0.0,0.0,1073156.7550851575
 01/03  21:00:00,11.077390147100703,14448152.689895645,2940170.4369545844,38.557808157044526,0.0,0.0,1157662.1864042175
 01/03  22:00:00,11.077390147100703,14432553.427248,2804691.8118607434,45.50233742698589,0.0,0.0,1290342.9586592996
 01/03  23:00:00,11.077390147100703,11750543.294845633,515987.20587037335,51.43909298176183,0.0,0.0,861541.7360323942
 01/03  24:00:00,11.077390147100703,14143729.084057648,1646788.0358349788,52.33478990511117,0.0,0.0,30600.0
 01/04  01:00:00,11.015638813730645,14124220.49285898,4413739.169999362,51.991836370946345,0.0,0.0,30600.0
 01/04  02:00:00,11.015638813730645,14008344.56872592,5597959.160214158,51.652203756678794,0.0,0.0,30600.0
 01/04  03:00:00,11.015638813730645,13911255.995135423,5693772.97100513,51.31588806345004,0.0,0.0,30600.0
 01/04  04:00:00,11.015638813730645,13570807.080925971,6711230.1718271505,50.98274761040677,0.0,0.0,30600.0
 01/04  05:00:00,11.015638813730645,13238763.399290573,7609944.033739516,50.65291900496438,0.0,0.0,30600.0
 01/04  06:00:00,11.015638813730645,13292065.861342669,12076313.308194673,50.33127244191965,0.0,0.0,30600.0
 01/04  07:00:00,11.015638813730645,13604796.401591029,10020556.684406519,50.01929704175765,0.0,0.0,30600.0
 01/04  08:00:00,11.015638813730645,14465831.333098495,9131022.376687367,47.73238121308024,0.0,0.0,228994.76927250565
 01/04  09:00:00,11.015638813730645,15686170.72180159,8642780.362184696,41.06088347121344,0.0,0.0,1151695.3414027072
 01/04  10:00:00,11.015638813730645,17052162.26524739,3184039.754573741,33.230661441077764,0.0,0.0,1038507.3274831614
 01/04  11:00:00,11.015638813730645,14044506.271843838,41028.46163621816,36.46678854989225,0.0,0.0,1142450.6712978317
 01/04  12:00:00,11.015638813730645,10684761.363728857,0.0,43.59966080584352,0.0,0.0,1274923.4177646178
 01/04  13:00:00,11.015638813730645,8357088.76099555,0.0,50.09072652935899,0.0,0.0,1367240.5032924353
 01/04  14:00:00,11.015638813730645,1035156.0292080714,0.0,53.19659698513845,0.0,0.0,90040.36583247624
 01/04  15:00:00,11.015638813730645,0.0,0.0,52.546792296246274,0.0,0.0,30600.0
 01/04  16:00:00,11.015638813730645,1998756.3951216955,0.0,41.71069565481138,0.0,0.0,547243.1322863178
 01/04  17:00:00,11.015638813730645,4917081.450788293,0.0,40.8780421512717,0.0,0.0,1166146.5437745075
 01/04  18:00:00,11.015638813730645,5680467.380116994,0.0,47.90832254128774,0.0,0.0,1309913.129962407
 01/04  19:00:00,11.015638813730645,2750788.4514490506,0.0,51.24360071430967,0.0,0.0,78652.14977302252
 01/04  20:00:00,11.015638813730645,1825438.9980408254,0.0,50.934951074027,0.0,0.0,30600.0
 01/04  21:00:00,11.015638813730645,3748236.6526913247,0.0,46.221765923756614,0.0,0.0,328046.0107127321
 01/04  22:00:00,11.015638813730645,9981606.556847325,0.0,47.24239197216095,0.0,0.0,975975.433400135
 01/04  23:00:00,11.015638813730645,3291628.8366400087,0.0,48.328033870744946,0.0,0.0,30600.0
 01/04  24:00:00,11.015638813730645,6852278.466879517,0.0,48.03871452396836,0.0,0.0,30600.0
 01/05  01:00:00,10.955423060411944,8740180.37932757,0.0,47.75145296968597,0.0,0.0,30600.0
 01/05  02:00:00,10.955423060411944,10176187.576799363,0.0,47.46645918524245,0.0,0.0,30600.0
 01/05  03:00:00,10.955423060411944,10604622.841829102,0.0,47.18385560388262,0.0,0.0,30600.0
 01/05  04:00:00,10.955423060411944,10393352.462794561,0.0,46.903627140792416,0.0,0.0,30600.0
 01/05  05:00:00,10.955423060411944,9785486.595180381,0.0,46.62579290331758,0.0,0.0,30600.0
 01/05  06:00:00,10.955423060411944,15697653.925481778,0.0,46.35442788417502,0.0,0.0,30600.0
 01/05  07:00:00,10.955423060411944,12626047.815242063,0.0,46.09252824853502,0.0,0.0,30600.0
 01/05  08:00:00,10.955423060411944,11846156.109869653,0.0,45.833169824028715,0.0,0.0,30600.0
 01/05  09:00:00,10.955423060411944,16335882.318535173,0.0,38.762242666903866,0.0,0.0,846641.4649378278
 01/05  10:00:00,10.955423060411944,17785528.95259415,0.0,29.70165187540924,0.0,0.0,1052579.39718165
 01/05  11:00:00,10.955423060411944,17318388.273786,0.0,33.050028014611094,0.0,0.0,1141635.6401135128
 01/05  12:00:00,10.955423060411944,16201723.774815083,0.0,40.684205076286915,0.0,0.0,1271568.8967284954
 01/05  13:00:00,10.955423060411944,14651492.670740599,0.0,47.745292346030254,0.0,0.0,1384789.5379764596
 01/05  14:00:00,10.955423060411944,9456774.967761353,0.0,52.798014199624696,0.0,0.0,428634.4170574518
 01/05  15:00:00,10.955423060411944,6694800.077055506,0.0,52.750433960116105,0.0,0.0,30600.0
 01/05  16:00:00,10.955423060411944,6023937.607845404,0.0,52.41073117552521,0.0,0.0,30600.0
 01/05  17:00:00,10.955423060411944,5270356.075896984,0.0,51.7500695377794,0.0,0.0,30600.0
 01/05  18:00:00,10.955423060411944,4619461.550174566,0.0,48.10896114345538,0.0,0.0,30600.0
 01/05  19:00:00,10.955423060411944,3488669.7631357624,0.0,46.16583455725591,0.0,0.0,30600.0
 01/05  20:00:00,10.955423060411944,6654618.228846842,0.0,44.29366076388353,0.0,0.0,968897.4463321035
 01/05  21:00:00,10.955423060411944,8470030.587308867,0.0,31.4340945505139,0.0,0.0,1073801.034952245
 01/05  22:00:00,10.955423060411944,8937656.031412126,0.0,39.94451724983178,0.0,0.0,1268917.0471805152
 01/05  23:00:00,10.955423060411944,4404835.553054924,0.0,47.852794187443294,0.0,0.0,1410369.1572927742
 01/05  24:00:00,10.955423060411944,3544569.942734779,0.0,52.99514551029831,0.0,0.0,416587.50030436734
 01/06  01:00:00,10.896760719469611,3521300.7230320754,0.0,52.917427688443574,0.0,0.0,30600.0
 01/06  02:00:00,10.896760719469611,4677308.27728657,0.0,52.5629812663208,0.0,0.0,30600.0
 01/06  03:00:00,10.896760719469611,4857177.784870111,0.0,52.21242165191614,0.0,0.0,30600.0
 01/06  04:00:00,10.896760719469611,4413439.763586275,0.0,51.86578562328895,0.0,0.0,30600.0
 01/06  05:00:00,10.896760719469611,3963635.359531441,0.0,51.522844398069104,0.0,0.0,30600.0
 01/06  06:00:00,10.896760719469611,7655382.940982472,0.0,51.18863625620273,0.0,0.0,30600.0
 01/06  07:00:00,10.896760719469611,5505397.018974956,0.0,50.8643872916046,0.0,0.0,30600.0
 01/06  08:00:00,10.896760719469611,4604577.932673533,0.0,48.008633446063676,0.0,0.0,30600.0
 01/06  09:00:00,10.896760719469611,8820530.758162815,0.0,41.99707557520997,0.0,0.0,1035705.0448931126
 01/06  10:00:00,10.896760719469611,10003164.045142012,0.0,24.758823879872683,0.0,0.0,1032210.4651963672
 01/06  11:00:00,10.896760719469611,9313345.857337924,0.0,33.149541304272354,0.0,0.0,1194779.6631553709
 01/06  12:00:00,10.896760719469611,8387519.057115722,0.0,41.65070885941962,0.0,0.0,1329016.5315320257
 01/06  13:00:00,10.896760719469611,6985083.535364289,0.0,49.625558450517495,0.0,0.0,1454415.9423848954
 01/06  14:00:00,10.896760719469611,1395164.9393093307,0.0,53.15929593737155,0.0,0.0,30600.0
 01/06  15:00:00,10.896760719469611,1021676.4985332605,0.0,52.81373768295739,0.0,0.0,30600.0
 01/06  16:00:00,10.896760719469611,514911.52253938094,0.0,52.47194866409571,0.0,0.0,30600.0
 01/06  17:00:00,10.896760719469611,0.0,0.0,52.13413309615161,0.0,0.0,30600.0
 01/06  18:00:00,10.896760719469611,1682478.7510750531,0.0,46.15185837557076,0.0,0.0,1105743.9421386942
 01/06  19:00:00,10.896760719469611,935780.4561108178,0.0,38.91485584288682,0.0,0.0,804981.4644869192
 01/06  20:00:00,10.896760719469611,1425933.9919783222,0.0,33.018163708266066,0.0,0.0,1150664.967592251
 01/06  21:00:00,10.896760719469611,1577080.987695871,0.0,41.728983629338124,0.0,0.0,1334863.9586949814
 01/06  22:00:00,10.896760719469611,1570027.7596755037,0.0,49.92355387273465,0.0,0.0,1393084.8972262705
 01/06  23:00:00,10.896760719469611,0.0,0.0,53.1635275969954,0.0,0.0,30600.0
 01/06  24:00:00,10.896760719469611,0.0,0.0,52.824203251443464,0.0,0.0,30600.0
 01/07  01:00:00,10.839669163200298,0.0,0.0,52.4871856202736,0.0,0.0,30600.0
 01/07  02:00:00,10.839669163200298,0.0,0.0,52.15188130617949,0.0,0.0,30600.0
 01/07  03:00:00,10.839669163200298,0.0,0.0,51.81946610545395,0.0,0.0,30600.0
 01/07  04:00:00,10.839669163200298,0.0,0.0,51.489876547869954,0.0,0.0,30600.0
 01/07  05:00:00,10.839669163200298,0.0,0.0,51.16325279047118,0.0,0.0,30600.0
 01/07  06:00:00,10.839669163200298,0.0,0.0,50.84062073320732,0.0,0.0,30600.0
 01/07  07:00:00,10.839669163200298,0.0,0.0,50.52346873441579,0.0,0.0,30600.0
 01/07  08:00:00,10.839669163200298,0.0,0.0,48.59124454016831,0.0,0.0,370200.16752491356
 01/07  09:00:00,10.839669163200298,1472225.0163887206,0.0,42.55151566385268,0.0,0.0,1099617.0670834156
 01/07  10:00:00,10.839669163200298,0.0,0.0,38.94705803516073,0.0,0.0,1210673.7158053133
 01/07  11:00:00,10.839669163200298,0.0,0.0,47.88389803457162,0.0,0.0,1435411.0290132796
 01/07  12:00:00,10.839669163200298,0.0,0.0,52.52430433727111,0.0,0.0,153031.8790987198
 01/07  13:00:00,10.839669163200298,0.0,0.0,52.2476678013908,0.0,0.0,30600.0
 01/07  14:00:00,10.839669163200298,0.0,0.0,47.37976036986792,0.0,0.0,693570.3835632679
 01/07  15:00:00,10.839669163200298,0.0,0.0,48.216843150976196,0.0,0.0,159391.92311896838
 01/07  16:00:00,10.839669163200298,0.0,0.0,48.05139798322176,0.0,0.0,30600.0
 01/07  17:00:00,10.839669163200298,0.0,0.0,47.81327886209041,0.0,0.0,30600.0
 01/07  18:00:00,10.839669163200298,0.0,0.0,47.576932222743096,0.0,0.0,30600.0
 01/07  19:00:00,10.839669163200298,0.0,0.0,47.34242226079416,0.0,0.0,30600.0
 01/07  20:00:00,10.839669163200298,0.0,0.0,45.91903719027976,0.0,0.0,241212.44363988773
 01/07  21:00:00,10.839669163200298,0.0,0.0,38.6136520155164,0.0,0.0,1193505.1740099408
 01/07  22:00:00,10.839669163200298,0.0,0.0,37.845869869420916,0.0,0.0,1225357.5941768063
 01/07  23:00:00,10.839669163200298,0.0,0.0,46.6998382966374,0.0,0.0,1428038.1261183438
 01/07  24:00:00,10.839669163200298,0.0,0.0,52.64022919465543,0.0,0.0,442028.5230697116
 01/08  01:00:00,10.784165298727645,0.0,0.0,52.65445256033828,0.0,0.0,30600.0
 01/08  02:00:00,10.784165298727645,0.0,0.0,52.33977836749889,0.0,0.0,30600.0
 01/08  03:00:00,10.784165298727645,0.0,0.0,52.025226260238036,0.0,0.0,30600.0
 01/08  04:00:00,10.784165298727645,0.0,0.0,51.71100124313608,0.0,0.0,30600.0
 01/08  05:00:00,10.784165298727645,0.0,0.0,51.39607099622276,0.0,0.0,30600.0
 01/08  06:00:00,10.784165298727645,0.0,0.0,51.08083644457997,0.0,0.0,30600.0
 01/08  07:00:00,10.784165298727645,0.0,0.0,50.76853520290708,0.0,0.0,30600.0
 01/08  08:00:00,10.784165298727645,0.0,0.0,50.45904784341684,0.0,0.0,30600.0
 01/08  09:00:00,10.784165298727645,1012184.509082411,0.0,42.409942348595045,0.0,0.0,572752.7356114594
 01/08  10:00:00,10.784165298727645,1475023.856630058,0.0,32.56390621427829,0.0,0.0,1115474.5535238811
 01/08  11:00:00,10.784165298727645,519577.2306895872,0.0,36.32128019682791,0.0,0.0,1218061.1191812027
 01/08  12:00:00,10.784165298727645,0.0,0.0,44.6925359438254,0.0,0.0,1376510.095280283
 01/08  13:00:00,10.784165298727645,0.0,0.0,51.46159441773725,0.0,0.0,844353.8533603691
 01/08  14:00:00,10.784165298727645,0.0,0.0,52.42138650297168,0.0,0.0,30600.0
 01/08  15:00:00,10.784165298727645,0.0,0.0,52.105910601376536,0.0,0.0,30600.0
 01/08  16:00:00,10.784165298727645,0.0,0.0,51.79679529992581,0.0,0.0,30600.0
 01/08  17:00:00,10.784165298727645,0.0,0.0,51.163981528555304,0.0,0.0,30600.0
 01/08  18:00:00,10.784165298727645,0.0,0.0,47.56242120035885,0.0,0.0,30600.0
 01/08  19:00:00,10.784165298727645,0.0,0.0,45.69390014772242,0.0,0.0,138889.92832498928
 01/08  20:00:00,10.784165298727645,0.0,0.0,45.89681539259252,0.0,0.0,852670.336004107
 01/08  21:00:00,10.784165298727645,0.0,0.0,31.77860706576304,0.0,0.0,1111901.4830957183
 01/08  22:00:00,10.784165298727645,0.0,0.0,41.26392132710949,0.0,0.0,1336212.1864774933
 01/08  23:00:00,10.784165298727645,0.0,0.0,49.94717338208719,0.0,0.0,1377007.9521532455
 01/08  24:00:00,10.784165298727645,0.0,0.0,53.13379755377327,0.0,0.0,30600.0
 01/09  01:00:00,10.73026556299542,0.0,0.0,52.79395424545449,0.0,0.0,30600.0
 01/09  02:00:00,10.73026556299542,0.0,0.0,52.45114346750456,0.0,0.0,30600.0
 01/09  03:00:00,10.73026556299542,1410145.2938361797,0.0,52.10449485547747,0.0,0.0,30600.0
 01/09  04:00:00,10.73026556299542,1287312.2513724659,0.0,51.75911801268503,0.0,0.0,30600.0
 01/09  05:00:00,10.73026556299542,780106.5549971333,0.0,51.417533377549965,0.0,0.0,30600.0
 01/09  06:00:00,10.73026556299542,5332531.480698565,0.0,51.08450563103682,0.0,0.0,30600.0
 01/09  07:00:00,10.73026556299542,5283013.006469964,0.0,50.76132380975292,0.0,0.0,30600.0
 01/09  08:00:00,10.73026556299542,8621772.693217989,0.0,47.31567691434363,0.0,0.0,775973.2197343968
 01/09  09:00:00,10.73026556299542,9658153.003842058,0.0,39.78445430675573,0.0,0.0,1161052.9535820114
 01/09  10:00:00,10.73026556299542,9154738.511140818,0.0,32.472210780527554,0.0,0.0,1103441.8646484527
 01/09  11:00:00,10.73026556299542,7531498.044919932,0.0,40.80981105063123,0.0,0.0,1280775.7443174154
 01/09  12:00:00,10.73026556299542,3187474.0692435694,0.0,48.41679170975939,0.0,0.0,1410413.854760542
 01/09  13:00:00,10.73026556299542,229576.54412931608,0.0,53.098363476459326,0.0,0.0,322131.5896496718
 01/09  14:00:00,10.73026556299542,0.0,0.0,52.91645510826144,0.0,0.0,30600.0
 01/09  15:00:00,10.73026556299542,0.0,0.0,52.59977648446122,0.0,0.0,30600.0
 01/09  16:00:00,10.73026556299542,0.0,0.0,47.687657510449476,0.0,0.0,409455.09024594346
 01/09  17:00:00,10.73026556299542,0.0,0.0,42.20743544891671,0.0,0.0,1235805.0368425313
 01/09  18:00:00,10.73026556299542,0.0,0.0,49.10105414959872,0.0,0.0,791478.1648718878
 01/09  19:00:00,10.73026556299542,0.0,0.0,49.72685216852536,0.0,0.0,30600.0
 01/09  20:00:00,10.73026556299542,0.0,0.0,49.45355482280442,0.0,0.0,30600.0
 01/09  21:00:00,10.73026556299542,0.0,0.0,42.756169885604606,0.0,0.0,680266.2418306065
 01/09  22:00:00,10.73026556299542,3092184.6941835135,0.0,39.35291519535726,0.0,0.0,1179342.8494017757
 01/09  23:00:00,10.73026556299542,2042126.7057176437,0.0,46.69668057094609,0.0,0.0,1344902.9164325271
 01/09  24:00:00,10.73026556299542,1928315.2136116622,0.0,51.501345906722264,0.0,0.0,283334.7989951617
 01/10  01:00:00,10.677985917899845,3133420.2487821514,0.0,51.292761281455604,0.0,0.0,30600.0
 01/10  02:00:00,10.677985917899845,6058591.946643539,0.0,50.963281893952676,0.0,0.0,30600.0
 01/10  03:00:00,10.677985917899845,8253201.922480558,0.0,50.63684871209008,0.0,0.0,30600.0
 01/10  04:00:00,10.677985917899845,9395192.514197443,0.0,50.313515365074274,0.0,0.0,30600.0
 01/10  05:00:00,10.677985917899845,9260315.5181294,0.0,49.993241982660756,0.0,0.0,30600.0
 01/10  06:00:00,10.677985917899845,12815101.53369881,863201.7488800195,49.681211663944076,0.0,0.0,30600.0
 01/10  07:00:00,10.677985917899845,10941754.519584557,0.0,49.378377574842936,0.0,0.0,30600.0
 01/10  08:00:00,10.677985917899845,9248094.037672305,0.0,47.963726839443446,0.0,0.0,30600.0
 01/10  09:00:00,10.677985917899845,11634630.328692298,0.0,36.66986240259681,0.0,0.0,707045.3582066505
 01/10  10:00:00,10.677985917899845,10965236.930627875,0.0,30.3040118978856,0.0,0.0,1071049.7818668103
 01/10  11:00:00,10.677985917899845,8242086.458734099,0.0,23.629898876299336,0.0,0.0,1011541.3336116318
 01/10  12:00:00,10.677985917899845,7473661.534094309,0.0,31.983106868915044,0.0,0.0,1166551.3247394538
 01/10  13:00:00,10.677985917899845,7524589.367811993,0.0,40.23431031560434,0.0,0.0,1287616.7548599276
 01/10  14:00:00,10.677985917899845,7087681.387524635,0.0,47.91616937874104,0.0,0.0,1408007.3056788356
 01/10  15:00:00,10.677985917899845,3562626.538235033,0.0,53.00519408022094,0.0,0.0,410557.3644855496
 01/10  16:00:00,10.677985917899845,1915317.9414101536,0.0,52.93081429626463,0.0,0.0,30600.0
 01/10  17:00:00,10.677985917899845,1144381.1380696152,0.0,52.587750576010315,0.0,0.0,30600.0
 01/10  18:00:00,10.677985917899845,511420.364390458,0.0,50.66731896157024,0.0,0.0,30600.0
 01/10  19:00:00,10.677985917899845,4047419.138627584,0.0,44.71710742690029,0.0,0.0,1078522.5002255305
 01/10  20:00:00,10.677985917899845,4108822.0418852186,0.0,36.8184665432996,0.0,0.0,1128612.2901286397
 01/10  21:00:00,10.677985917899845,3217929.5339976326,0.0,40.87514454469229,0.0,0.0,1250596.4768256224
 01/10  22:00:00,10.677985917899845,3582889.5249928287,0.0,48.959947047757616,0.0,0.0,1275355.885291036
 01/10  23:00:00,10.677985917899845,0.0,0.0,51.907352843031354,0.0,0.0,30600.0
 01/10  24:00:00,10.677985917899845,0.0,0.0,51.5779865900055,0.0,0.0,30600.0
 01/11  01:00:00,10.627341845562642,1082496.3661471456,0.0,51.246662883396255,0.0,0.0,30600.0
 01/11  02:00:00,10.627341845562642,2389755.2679664437,0.0,50.91678731788203,0.0,0.0,30600.0
 01/11  03:00:00,10.627341845562642,3683132.9241970796,0.0,50.58994420980983,0.0,0.0,30600.0
 01/11  04:00:00,10.627341845562642,4182020.9764407533,0.0,50.266207643292745,0.0,0.0,30600.0
 01/11  05:00:00,10.627341845562642,4620835.117654933,0.0,49.94557742216224,0.0,0.0,30600.0
 01/11  06:00:00,10.627341845562642,9836765.584197402,0.0,49.63304666530741,0.0,0.0,30600.0
 01/11  07:00:00,10.627341845562642,9162938.280255917,0.0,49.329914496146024,0.0,0.0,30600.0
 01/11  08:00:00,10.627341845562642,10550652.75711339,0.0,47.32253234750082,0.0,0.0,453986.4404327689
 01/11  09:00:00,10.627341845562642,14372956.947170503,0.0,41.89886075574921,0.0,0.0,1203866.3264589245
 01/11  10:00:00,10.627341845562642,14497820.21708206,0.0,34.73456729027568,0.0,0.0,1088983.6179154373
 01/11  11:00:00,10.627341845562642,14075882.131510714,0.0,39.01583495152848,0.0,0.0,1213225.1425124616
 01/11  12:00:00,10.627341845562642,13184530.0922577,0.0,46.76200646352953,0.0,0.0,1366435.9235245804
 01/11  13:00:00,10.627341845562642,9396449.64266492,0.0,52.48884731103158,0.0,0.0,607321.7987037087
 01/11  14:00:00,10.627341845562642,7137075.287504789,0.0,52.754656687658496,0.0,0.0,30600.0
 01/11  15:00:00,10.627341845562642,7368199.656776357,0.0,52.085056150426134,0.0,0.0,30600.0
 01/11  16:00:00,10.627341845562642,9695122.121550819,0.0,41.663768863092194,0.0,0.0,662143.868551205
 01/11  17:00:00,10.627341845562642,10482798.17457561,0.0,41.735136827475195,0.0,0.0,1211956.6151565218
 01/11  18:00:00,10.627341845562642,8073188.121534263,0.0,49.12540169134389,0.0,0.0,1009670.791141062
 01/11  19:00:00,10.627341845562642,2627508.8928257464,0.0,50.854427763643315,0.0,0.0,30600.0
 01/11  20:00:00,10.627341845562642,2817571.0804701727,0.0,50.54055461658587,0.0,0.0,30600.0
 01/11  21:00:00,10.627341845562642,5203321.176725038,0.0,45.82881257408631,0.0,0.0,333298.50978502934
 01/11  22:00:00,10.627341845562642,9269321.834791604,0.0,47.23069941558551,0.0,0.0,966200.6039798154
 01/11  23:00:00,10.627341845562642,1700529.875121011,0.0,48.342831615919316,0.0,0.0,30600.0
 01/11  24:00:00,10.627341845562642,5655259.645736605,0.0,48.05336253906196,0.0,0.0,30600.0
 01/12  01:00:00,10.578348343746164,8066685.80684651,0.0,47.76588453936649,0.0,0.0,30600.0
 01/12  02:00:00,10.578348343746164,9262307.964033939,0.0,47.480753321485984,0.0,0.0,30600.0
 01/12  03:00:00,10.578348343746164,9911846.935282042,0.0,47.197994083628174,0.0,0.0,30600.0
 01/12  04:00:00,10.578348343746164,10477237.683412712,0.0,46.917605763111716,0.0,0.0,30600.0
 01/12  05:00:00,10.578348343746164,10171976.19182056,0.0,46.63960664901995,0.0,0.0,30600.0
 01/12  06:00:00,10.578348343746164,13963861.575846277,913221.4379069161,46.36913688903073,0.0,0.0,30600.0
 01/12  07:00:00,10.578348343746164,13164747.149993116,0.0,46.10731512460816,0.0,0.0,30600.0
 01/12  08:00:00,10.578348343746164,12782651.095416421,0.0,45.84779917976462,0.0,0.0,30600.0
 01/12  09:00:00,10.578348343746164,15176330.748981912,1636361.0204278822,39.15123294645333,0.0,0.0,964352.2900252523
 01/12  10:00:00,10.578348343746164,15055223.035607839,471552.98099550547,29.900791097751465,0.0,0.0,1058638.006507624
 01/12  11:00:00,10.578348343746164,9982053.83880939,0.0,33.2397755734767,0.0,0.0,1148502.4892941178
 01/12  12:00:00,10.578348343746164,4654845.497527567,0.0,41.0133180988132,0.0,0.0,1283062.78718928
 01/12  13:00:00,10.578348343746164,1690783.0842018912,0.0,48.164064978614995,0.0,0.0,1397431.817281778
 01/12  14:00:00,10.578348343746164,0.0,0.0,52.8735732961316,0.0,0.0,329201.5538035572
 01/12  15:00:00,10.578348343746164,0.0,0.0,52.71923467782691,0.0,0.0,30600.0
 01/12  16:00:00,10.578348343746164,0.0,0.0,52.409120022455426,0.0,0.0,30600.0
 01/12  17:00:00,10.578348343746164,0.0,0.0,51.79816837883455,0.0,0.0,30600.0
 01/12  18:00:00,10.578348343746164,0.0,0.0,48.13718036267835,0.0,0.0,30600.0
 01/12  19:00:00,10.578348343746164,0.0,0.0,46.214839542004086,0.0,0.0,30600.0
 01/12  20:00:00,10.578348343746164,0.0,0.0,42.78767646675535,0.0,0.0,525174.8331064961
 01/12  21:00:00,10.578348343746164,0.0,0.0,29.57117703815146,0.0,0.0,1054001.2546696588
 01/12  22:00:00,10.578348343746164,4763459.882241975,0.0,38.01052380306033,0.0,0.0,1238628.9269412567
 01/12  23:00:00,10.578348343746164,590843.9675889043,0.0,45.87550419733794,0.0,0.0,1367314.2355321783
 01/12  24:00:00,10.578348343746164,4228519.41714745,0.0,52.24513795286186,0.0,0.0,825132.1885890563
 01/13  01:00:00,10.531019921411927,3882086.40700218,0.0,53.00392916206323,0.0,0.0,30600.0
 01/13  02:00:00,10.531019921411927,6806571.3539861785,0.0,52.648589714062105,0.0,0.0,30600.0
 01/13  03:00:00,10.531019921411927,9001429.089558633,0.0,52.29714352041773,0.0,0.0,30600.0
 01/13  04:00:00,10.531019921411927,10420500.86177355,0.0,51.949525963649926,0.0,0.0,30600.0
 01/13  05:00:00,10.531019921411927,10748474.02321372,0.0,51.60566330525659,0.0,0.0,30600.0
 01/13  06:00:00,10.531019921411927,14209171.61767492,1092394.9793840516,51.27064271595432,0.0,0.0,30600.0
 01/13  07:00:00,10.531019921411927,12893049.310615564,0.0,50.945497282248596,0.0,0.0,30600.0
 01/13  08:00:00,10.531019921411927,11673639.595671749,0.0,48.06132698549133,0.0,0.0,30600.0
 01/13  09:00:00,10.531019921411927,15963521.922501422,332947.8900306962,41.7791013134333,0.0,0.0,1006966.2952744219
 01/13  10:00:00,10.531019921411927,15368333.594411619,0.0,24.524845969476164,3239104.8557912926,899.7513488309146,3895402.7998270676
 01/13  11:00:00,10.531019921411927,16736335.498618158,0.0,32.9730293317532,0.0,0.0,1117078.6811432368
 01/13  12:00:00,10.531019921411927,14966393.796063531,0.0,41.00930345840891,0.0,0.0,1284550.718080045
 01/13  13:00:00,10.531019921411927,13465479.61834164,0.0,48.54065119407358,0.0,0.0,1410356.1307742207
 01/13  14:00:00,10.531019921411927,8014863.860406041,0.0,53.13297358969567,0.0,0.0,308608.6906396079
 01/13  15:00:00,10.531019921411927,6285750.745418531,0.0,52.929628355201736,0.0,0.0,30600.0
 01/13  16:00:00,10.531019921411927,7126443.340156619,0.0,52.58658430250323,0.0,0.0,30600.0
 01/13  17:00:00,10.531019921411927,7752340.182704637,0.0,52.24718284435867,0.0,0.0,30600.0
 01/13  18:00:00,10.531019921411927,11790990.114791056,0.0,45.32779703791624,0.0,0.0,945438.5636987019
 01/13  19:00:00,10.531019921411927,13392920.312807813,0.0,38.58579655765154,0.0,0.0,1155798.0255960706
 01/13  20:00:00,10.531019921411927,16108614.84326091,2042.6376718720348,32.38456559667144,0.0,0.0,1102994.8035523251
 01/13  21:00:00,10.531019921411927,14364507.253158908,0.0,40.21049670340994,0.0,0.0,1262380.6865552068
 01/13  22:00:00,10.531019921411927,14107135.458913252,0.0,47.638834119645004,0.0,0.0,1379379.0974418155
 01/13  23:00:00,10.531019921411927,7406827.847703461,0.0,52.90051727633726,0.0,0.0,530527.6876557278
 01/13  24:00:00,10.531019921411927,9074760.331211139,0.0,52.975430175852544,0.0,0.0,30600.0
 01/14  01:00:00,10.485370594423939,11303147.394370127,0.0,52.62040181526766,0.0,0.0,30600.0
 01/14  02:00:00,10.485370594423939,13114615.735081797,0.0,52.26922838054941,0.0,0.0,30600.0
 01/14  03:00:00,10.485370594423939,14514521.10209141,0.0,51.921882079558905,0.0,0.0,30600.0
 01/14  04:00:00,10.485370594423939,15031318.68177665,0.0,51.57829936468942,0.0,0.0,30600.0
 01/14  05:00:00,10.485370594423939,15697728.706104876,0.0,51.23842098686557,0.0,0.0,30600.0
 01/14  06:00:00,10.485370594423939,16801877.89550228,3711723.8768241093,50.90726268014749,0.0,0.0,30600.0
 01/14  07:00:00,10.485370594423939,16605593.22219865,1726158.9369791928,50.586019557863146,0.0,0.0,30600.0
 01/14  08:00:00,10.485370594423939,16248620.24661404,1684803.5060787888,48.422709950328134,0.0,0.0,236838.11581611694
 01/14  09:00:00,10.485370594423939,16166344.258975938,5478546.284604403,41.111547963859834,0.0,0.0,1172588.6094859657
 01/14  10:00:00,10.485370594423939,16368803.46645156,5755877.451480858,36.57279186113284,0.0,0.0,1112367.886775548
 01/14  11:00:00,10.485370594423939,16586048.981185026,5010990.512561915,44.05014571064603,0.0,0.0,1272093.2823266315
 01/14  12:00:00,10.485370594423939,16558111.402880529,3195061.8020771323,50.713648100582155,0.0,0.0,1178421.1426861535
 01/14  13:00:00,10.485370594423939,15005953.102498002,0.0,52.784035714390335,0.0,0.0,30600.0
 01/14  14:00:00,10.485370594423939,13408894.732171819,0.0,46.52546928808335,0.0,0.0,30600.0
 01/14  15:00:00,10.485370594423939,16487717.993232062,927973.9060945971,46.39687389272552,0.0,0.0,985728.0553685807
 01/14  16:00:00,10.485370594423939,12623587.831771623,0.0,48.39739793214068,0.0,0.0,30600.0
 01/14  17:00:00,10.485370594423939,11086159.560507605,0.0,48.11806570427422,0.0,0.0,30600.0
 01/14  18:00:00,10.485370594423939,9591008.388899868,0.0,47.84099836624207,0.0,0.0,30600.0
 01/14  19:00:00,10.485370594423939,10762427.426158983,0.0,47.56618943568793,0.0,0.0,30600.0
 01/14  20:00:00,10.485370594423939,11830267.970941953,12033.676498309433,46.07057065931377,0.0,0.0,228681.65758104296
 01/14  21:00:00,10.485370594423939,16542706.603299683,1397429.779609149,37.510353048384985,0.0,0.0,1110371.907878004
 01/14  22:00:00,10.485370594423939,16023637.692215495,3261987.620755289,34.90742495263614,0.0,0.0,1111134.4205479699
 01/14  23:00:00,10.485370594423939,14266492.611132802,424864.40894256276,42.174472784951554,0.0,0.0,1251781.574915189
 01/14  24:00:00,10.485370594423939,15960583.24712129,1357817.1660823454,48.85897966367892,0.0,0.0,1353374.9628435837
 01/15  01:00:00,10.441413881398018,15711462.482192948,381712.6072201654,53.01012529096571,0.0,0.0,326784.65366433637
 01/15  02:00:00,10.441413881398018,15582270.361463565,68870.13587188626,52.80502516575124,0.0,0.0,30600.0
 01/15  03:00:00,10.441413881398018,15349238.832685329,260491.14377245115,52.45237008061208,0.0,0.0,30600.0
 01/15  04:00:00,10.441413881398018,15288304.006625514,1507660.5776948144,52.10361959370156,0.0,0.0,30600.0
 01/15  05:00:00,10.441413881398018,15159713.223836776,4062986.233022715,51.75852454145766,0.0,0.0,30600.0
 01/15  06:00:00,10.441413881398018,14669175.680065762,10376389.106111718,51.422081479981706,0.0,0.0,30600.0
 01/15  07:00:00,10.441413881398018,14169873.322350413,8996136.688874332,51.09572091326817,0.0,0.0,30600.0
 01/15  08:00:00,10.441413881398018,14030760.740532134,9135814.219890632,50.772875716625116,0.0,0.0,30600.0
 01/15  09:00:00,10.441413881398018,14191420.18091673,11159943.88858018,42.26761075084975,0.0,0.0,536877.8583508783
 01/15  10:00:00,10.441413881398018,14393604.71762803,12250476.000962637,30.863092297336692,0.0,0.0,1029027.2441969824
 01/15  11:00:00,10.441413881398018,14463639.483532071,9153973.180036206,32.87461594195943,0.0,0.0,1102684.0668610749
 01/15  12:00:00,10.441413881398018,14995029.91001138,4256892.296824839,39.83639128074883,0.0,0.0,1220818.83754623
 01/15  13:00:00,10.441413881398018,14475435.92588201,286817.73188294255,46.230554393425194,0.0,0.0,1310172.452624174
 01/15  14:00:00,10.441413881398018,9078563.45506586,0.0,51.98137811962099,0.0,0.0,854084.0893987424
 01/15  15:00:00,10.441413881398018,1615425.8450879124,0.0,52.836204783372274,0.0,0.0,30600.0
 01/15  16:00:00,10.441413881398018,0.0,0.0,52.49637935160672,0.0,0.0,30600.0
 01/15  17:00:00,10.441413881398018,0.0,0.0,51.84046587798925,0.0,0.0,30600.0
 01/15  18:00:00,10.441413881398018,1749020.9048608912,0.0,48.14455946256643,0.0,0.0,30600.0
 01/15  19:00:00,10.441413881398018,4504451.621165207,0.0,46.1872338718718,0.0,0.0,30600.0
 01/15  20:00:00,10.441413881398018,10360940.45062496,24397.377082990715,43.1901396210977,0.0,0.0,713682.033635289
 01/15  21:00:00,10.441413881398018,14283698.960341213,2155855.728564952,29.41878815346433,0.0,0.0,1017634.1224806313
 01/15  22:00:00,10.441413881398018,14111836.515599348,3272637.214233405,37.031081388273805,0.0,0.0,1182829.1418601319
 01/15  23:00:00,10.441413881398018,12734616.382595517,1464359.2059250092,44.188653703350404,0.0,0.0,1293481.652485433
 01/15  24:00:00,10.441413881398018,13926270.816222943,3688962.882677675,50.60298568031612,0.0,0.0,1309676.3431682468
 01/16  01:00:00,10.399162799698386,13594102.742582107,3593349.200431883,53.15516023171741,0.0,0.0,30600.0
 01/16  02:00:00,10.399162799698386,13443769.054968324,5433696.46851917,52.79807523714363,0.0,0.0,30600.0
 01/16  03:00:00,10.399162799698386,13475365.572744347,6255825.244829628,52.44491536306123,0.0,0.0,30600.0
 01/16  04:00:00,10.399162799698386,13366807.645353395,7475454.1403003605,52.09565878209661,0.0,0.0,30600.0
 01/16  05:00:00,10.399162799698386,13371914.30962976,7544518.324534094,51.75016410658466,0.0,0.0,30600.0
 01/16  06:00:00,10.399162799698386,13563028.572865061,11389642.761807239,51.41330819735075,0.0,0.0,30600.0
 01/16  07:00:00,10.399162799698386,13664930.240950596,9205551.477417413,51.08663389157821,0.0,0.0,30600.0
 01/16  08:00:00,10.399162799698386,13691213.81334724,10878483.90641384,47.390618665959416,0.0,0.0,744185.6354228603
 01/16  09:00:00,10.399162799698386,14074982.549605526,11327357.878356313,39.01046123683156,0.0,0.0,1131997.8370868242
 01/16  10:00:00,10.399162799698386,14938379.356359174,6720484.072096052,30.90258248486093,0.0,0.0,1051673.7084438042
 01/16  11:00:00,10.399162799698386,15290870.924979754,792496.5653727129,38.516310370980186,0.0,0.0,1208813.136380985
 01/16  12:00:00,10.399162799698386,10503192.122579437,0.0,45.57617524025971,0.0,0.0,1321324.8442753428
 01/16  13:00:00,10.399162799698386,6028871.239685801,0.0,51.77561474188952,0.0,0.0,1005498.4171393182
 01/16  14:00:00,10.399162799698386,1159230.1697591743,0.0,53.10297366586707,0.0,0.0,30600.0
 01/16  15:00:00,10.399162799698386,55153.787010820415,0.0,52.75840858036497,0.0,0.0,30600.0
 01/16  16:00:00,10.399162799698386,731383.6230675309,0.0,47.696821919711475,0.0,0.0,394934.30718994804
 01/16  17:00:00,10.399162799698386,4531056.143598867,0.0,41.22108409848715,0.0,0.0,1173527.7647890323
 01/16  18:00:00,10.399162799698386,4192800.916663566,0.0,47.930936034099396,0.0,0.0,1123784.9623624182
 01/16  19:00:00,10.399162799698386,365409.83964754175,0.0,49.908228226764855,0.0,0.0,30600.0
 01/16  20:00:00,10.399162799698386,429574.36923850205,0.0,49.60860799152798,0.0,0.0,30600.0
 01/16  21:00:00,10.399162799698386,5194694.343766034,0.0,42.53822116415454,0.0,0.0,624203.6437522173
 01/16  22:00:00,10.399162799698386,10166166.440318108,0.0,38.200413958201224,0.0,0.0,1131226.5685573446
 01/16  23:00:00,10.399162799698386,6362290.630950912,0.0,44.941052609307825,0.0,0.0,1276945.018527477
 01/16  24:00:00,10.399162799698386,7565058.621880166,0.0,51.04690810145194,0.0,0.0,785721.3622744121
 01/17  01:00:00,10.358629861582711,6919121.639802568,0.0,51.80174148301205,0.0,0.0,30600.0
 01/17  02:00:00,10.358629861582711,8461957.373280074,0.0,51.46611720771333,0.0,0.0,30600.0
 01/17  03:00:00,10.358629861582711,9598035.799420387,0.0,51.13364554145994,0.0,0.0,30600.0
 01/17  04:00:00,10.358629861582711,10156769.412834905,0.0,50.804342157231986,0.0,0.0,30600.0
 01/17  05:00:00,10.358629861582711,10677776.821037412,0.0,50.47822564872417,0.0,0.0,30600.0
 01/17  06:00:00,10.358629861582711,15186187.53549105,1131230.6294446203,50.160285352350265,0.0,0.0,30600.0
 01/17  07:00:00,10.358629861582711,13451806.373817068,0.0,49.85180149458907,0.0,0.0,30600.0
 01/17  08:00:00,10.358629861582711,12175002.9223755,0.0,48.418440764201,0.0,0.0,30600.0
 01/17  09:00:00,10.358629861582711,14765878.858741064,189944.22240537286,36.86242607519956,0.0,0.0,697584.2950550846
 01/17  10:00:00,10.358629861582711,13186539.83599938,0.0,29.731371401837706,0.0,0.0,1049789.8320730343
 01/17  11:00:00,10.358629861582711,9502499.667560764,0.0,24.653834920714615,3798850.325731565,1055.2362015921015,4452206.181230242
 01/17  12:00:00,10.358629861582711,11197756.419375181,0.0,33.322040411553665,0.0,0.0,1115842.8147321083
 01/17  13:00:00,10.358629861582711,10779544.376089592,0.0,41.35806140258047,0.0,0.0,1283721.895621024
 01/17  14:00:00,10.358629861582711,9725533.589388276,0.0,48.729813827510334,0.0,0.0,1405069.4112862602
 01/17  15:00:00,10.358629861582711,2027816.6448124524,0.0,53.15860925315362,0.0,0.0,287092.980415869
 01/17  16:00:00,10.358629861582711,0.0,0.0,52.929632494112475,0.0,0.0,30600.0
 01/17  17:00:00,10.358629861582711,0.0,0.0,52.59075761379497,0.0,0.0,30600.0
 01/17  18:00:00,10.358629861582711,80528.38503630435,0.0,50.678750251736744,0.0,0.0,30600.0
 01/17  19:00:00,10.358629861582711,6500786.529092168,0.0,44.20443739512587,0.0,0.0,1049104.364317284
 01/17  20:00:00,10.358629861582711,8406445.064994585,0.0,36.261863940751915,0.0,0.0,1109542.1570574106
 01/17  21:00:00,10.358629861582711,9009505.927350046,0.0,39.88751972704217,0.0,0.0,1213158.7754192897
 01/17  22:00:00,10.358629861582711,9036077.77052391,0.0,47.58473756794222,0.0,0.0,1374301.059410088
 01/17  23:00:00,10.358629861582711,1531852.2917514166,0.0,52.041012636106096,0.0,0.0,228219.53594184417
 01/17  24:00:00,10.358629861582711,6219697.936170541,0.0,51.77612181932647,0.0,0.0,30600.0
 01/18  01:00:00,10.319827070496707,8736608.766353497,0.0,51.44049910124912,0.0,0.0,30600.0
 01/18  02:00:00,10.319827070496707,10647919.114745425,0.0,51.10810788679837,0.0,0.0,30600.0
 01/18  03:00:00,10.319827070496707,12646970.700302877,0.0,50.778798363720746,0.0,0.0,30600.0
 01/18  04:00:00,10.319827070496707,13310018.677592037,0.0,50.45264659244399,0.0,0.0,30600.0
 01/18  05:00:00,10.319827070496707,15383199.40600697,263313.24413899845,50.12963462950196,0.0,0.0,30600.0
 01/18  06:00:00,10.319827070496707,16303159.390323259,4422418.145579523,49.814791587853456,0.0,0.0,30600.0
 01/18  07:00:00,10.319827070496707,16304042.599190362,1250955.742369088,49.50936411938367,0.0,0.0,30600.0
 01/18  08:00:00,10.319827070496707,16338479.847551025,2830625.0447684065,47.22141988168077,0.0,0.0,228569.9804428098
 01/18  09:00:00,10.319827070496707,16365808.28267822,5369923.061377132,40.54581501062274,0.0,0.0,1149042.322050024
 01/18  10:00:00,10.319827070496707,16196933.471117752,963144.7740455378,32.73245729935672,0.0,0.0,1037945.9265220768
 01/18  11:00:00,10.319827070496707,12015238.705407433,0.0,36.4152734633129,0.0,0.0,1148148.8126507069
 01/18  12:00:00,10.319827070496707,8184122.376690036,0.0,43.61501954614647,0.0,0.0,1279579.31217875
 01/18  13:00:00,10.319827070496707,6125903.360799365,0.0,50.17233544002698,0.0,0.0,1374091.6013591145
 01/18  14:00:00,10.319827070496707,1058836.9070751641,0.0,53.20561923740045,0.0,0.0,64073.33240610933
 01/18  15:00:00,10.319827070496707,0.0,0.0,52.540805651944765,0.0,0.0,30600.0
 01/18  16:00:00,10.319827070496707,621298.8825446849,0.0,41.5019293195321,0.0,0.0,547692.4776981513
 01/18  17:00:00,10.319827070496707,1173863.9294175184,0.0,40.72530532324561,0.0,0.0,1168357.366981834
 01/18  18:00:00,10.319827070496707,6380090.061689232,0.0,47.88625116295132,0.0,0.0,1316864.8027104682
 01/18  19:00:00,10.319827070496707,4145216.1354033845,0.0,51.1879777388902,0.0,0.0,58171.097715834345
 01/18  20:00:00,10.319827070496707,4368268.783425303,0.0,50.873089644359546,0.0,0.0,30600.0
 01/18  21:00:00,10.319827070496707,6736823.408572253,0.0,46.04302364346167,0.0,0.0,293379.79703973606
 01/18  22:00:00,10.319827070496707,12673881.400687825,0.0,46.95248724942325,0.0,0.0,1025941.3939743079
 01/18  23:00:00,10.319827070496707,4241778.772280428,0.0,48.27978973624685,0.0,0.0,30600.0
 01/18  24:00:00,10.319827070496707,10505824.8102713,0.0,47.990976203112176,0.0,0.0,30600.0
 01/19  01:00:00,10.282765917519429,14840069.026530873,30516.06668688146,47.70418176849313,0.0,0.0,30600.0
 01/19  02:00:00,10.282765917519429,15903076.445864093,1007560.0367327532,47.41973369632968,0.0,0.0,30600.0
 01/19  03:00:00,10.282765917519429,15958515.596267233,2122629.244897051,47.13767481177814,0.0,0.0,30600.0
 01/19  04:00:00,10.282765917519429,16095077.441859536,2003437.3696338017,46.85798773776528,0.0,0.0,30600.0
 01/19  05:00:00,10.282765917519429,16392196.372248325,548074.0726464611,46.5806834739823,0.0,0.0,30600.0
 01/19  06:00:00,10.282765917519429,16433362.679778306,3927104.855849187,46.31084668017752,0.0,0.0,30600.0
 01/19  07:00:00,10.282765917519429,16089579.649437249,3236634.000895137,46.049747190441,0.0,0.0,30600.0
 01/19  08:00:00,10.282765917519429,15535490.69290312,4699002.147473885,45.790861193761295,0.0,0.0,30600.0
 01/19  09:00:00,10.282765917519429,15111851.712021364,8645832.653500088,38.82852315130736,0.0,0.0,935683.7845574983
 01/19  10:00:00,10.282765917519429,15099303.984849093,7718524.091233689,28.841322961342218,0.0,0.0,1019319.8157268907
 01/19  11:00:00,10.282765917519429,15151163.97311711,6771547.635847974,31.511645058184808,0.0,0.0,1096346.1942240396
 01/19  12:00:00,10.282765917519429,15157352.17518267,5833238.548157621,38.54957397010458,0.0,0.0,1205829.2229032074
 01/19  13:00:00,10.282765917519429,15279527.549729394,2133121.905494177,44.97927611105765,0.0,0.0,1288358.478003585
 01/19  14:00:00,10.282765917519429,14085327.269070972,187699.46693800995,51.12358698347493,0.0,0.0,1183887.5509469854
 01/19  15:00:00,10.282765917519429,8083517.110429586,0.0,53.10376377739296,0.0,0.0,30600.0
 01/19  16:00:00,10.282765917519429,6295481.29153288,0.0,52.758906491144224,0.0,0.0,30600.0
 01/19  17:00:00,10.282765917519429,3874985.294527351,0.0,52.08880234549241,0.0,0.0,30600.0
 01/19  18:00:00,10.282765917519429,10208060.928242844,68656.70615624562,48.37249922634055,0.0,0.0,30600.0
 01/19  19:00:00,10.282765917519429,13940944.960771594,833916.9346118983,46.39416365280195,0.0,0.0,30600.0
 01/19  20:00:00,10.282765917519429,13599976.705241593,3392034.598066698,42.294613448544574,0.0,0.0,194143.82433075662
 01/19  21:00:00,10.282765917519429,13361087.282045104,10170207.507930296,27.18259556115053,0.0,0.0,979827.1750686447
 01/19  22:00:00,10.282765917519429,13143139.75574666,12125211.361006983,34.342393502010445,0.0,0.0,1129347.549042428
 01/19  23:00:00,10.282765917519429,12267401.602464603,9353137.905064922,41.145858126813216,0.0,0.0,1224941.7788032223
 01/19  24:00:00,10.282765917519429,12888276.590335347,11428032.20271239,47.32388248526927,0.0,0.0,1296144.2400589571
 01/20  01:00:00,10.247457377960314,12762581.376937171,11845011.68443524,52.429977397687885,0.0,0.0,782146.7685108688
 01/20  02:00:00,10.247457377960314,12694836.508276805,12888917.1952409,53.035807212834136,0.0,0.0,30600.0
 01/20  03:00:00,10.247457377960314,12568009.988905203,15278552.06030901,52.679970798368146,0.0,0.0,30600.0
 01/20  04:00:00,10.247457377960314,12352890.430981427,15935030.692923293,52.328104146650666,0.0,0.0,30600.0
 01/20  05:00:00,10.247457377960314,12125261.269827904,15556000.175538097,51.98009338793616,0.0,0.0,30600.0
 01/20  06:00:00,10.247457377960314,11852293.952364005,20573593.24004993,51.639324631945534,0.0,0.0,30600.0
 01/20  07:00:00,10.247457377960314,11755465.611228138,19083230.599872097,51.30967214767619,0.0,0.0,30600.0
 01/20  08:00:00,10.247457377960314,11877049.412613953,18740680.743034434,48.39516473749895,0.0,0.0,30600.0
 01/20  09:00:00,10.247457377960314,12187645.792815968,17898339.06324961,41.479516492761825,0.0,0.0,888937.0552434655
 01/20  10:00:00,10.247457377960314,12610349.399407923,12616878.391189657,23.700797677802623,3846311.9568360774,1068.4199880100216,4517320.129414928
 01/20  11:00:00,10.247457377960314,13210799.118600648,8903346.869445298,30.593220417010826,0.0,0.0,1044200.6734770767
 01/20  12:00:00,10.247457377960314,13647301.095630066,5241188.608620426,37.55105535052933,0.0,0.0,1173880.519279678
 01/20  13:00:00,10.247457377960314,13967601.172381544,2000952.146796153,44.15685110723928,0.0,0.0,1268872.4047727976
 01/20  14:00:00,10.247457377960314,12300549.50523622,0.0,50.2253443727218,0.0,0.0,1340592.6847760375
 01/20  15:00:00,10.247457377960314,5827727.383409823,0.0,53.175764712087066,0.0,0.0,96305.88299566146
 01/20  16:00:00,10.247457377960314,1668801.8993623108,0.0,52.841825849510066,0.0,0.0,30600.0
 01/20  17:00:00,10.247457377960314,984326.3039910318,0.0,52.49984081203809,0.0,0.0,30600.0
 01/20  18:00:00,10.247457377960314,10943013.266829897,1183647.0866687032,45.13554777859002,0.0,0.0,899636.0678225225
 01/20  19:00:00,10.247457377960314,13823355.679416928,3589412.854826522,37.38768315315486,0.0,0.0,1090958.9186056978
