Date/Time,Environment:Site Mains Water Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Energy [J](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Tank Temperature [C](Hourly),WATER HEATER TANK:Water Heater Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Electricity Rate [W](Hourly),WaterSystems:Electricity [J](Hourly)
 01/20  20:00:00,10.247457377960314,13586863.673026593,5725135.459090091,30.314485779761714,0.0,0.0,1036719.7761026392
 01/20  21:00:00,10.247457377960314,13628003.871140927,6253163.818367936,37.22525334315967,0.0,0.0,1173775.080840788
 01/20  22:00:00,10.247457377960314,13271376.775869684,7590033.555047786,43.96953167732115,0.0,0.0,1271922.445677487
 01/20  23:00:00,10.247457377960314,11947570.601227202,6141395.402068402,50.08776811018712,0.0,0.0,1335345.8981644232
 01/20  24:00:00,10.247457377960314,12612936.571761519,6815428.607307292,53.17527402418987,0.0,0.0,141327.13162174931
 01/21  01:00:00,10.21391190810892,12487416.75146931,9132643.613578737,52.85745311232898,0.0,0.0,30600.0
 01/21  02:00:00,10.21391190810892,12333855.228940468,10912045.231992066,52.50365739244518,0.0,0.0,30600.0
 01/21  03:00:00,10.21391190810892,12177724.145071402,12204852.384167803,52.153723552250426,0.0,0.0,30600.0
 01/21  04:00:00,10.21391190810892,12069646.797480503,13211259.199052865,51.80759044464278,0.0,0.0,30600.0
 01/21  05:00:00,10.21391190810892,12091235.53020458,13230559.214840107,51.46520031634322,0.0,0.0,30600.0
 01/21  06:00:00,10.21391190810892,12257263.433251828,17497350.749682277,51.130740199009985,0.0,0.0,30600.0
 01/21  07:00:00,10.21391190810892,12347302.040808545,14950375.550386345,50.80695143675775,0.0,0.0,30600.0
 01/21  08:00:00,10.21391190810892,12581730.232772868,13549651.619862229,48.515888317010194,0.0,0.0,30600.0
 01/21  09:00:00,10.21391190810892,13297690.24886712,14424695.00700733,40.14470445099588,0.0,0.0,1138117.2110003175
 01/21  10:00:00,10.21391190810892,14574592.75083787,9037536.389773808,34.95969093474437,0.0,0.0,1072994.0445439175
 01/21  11:00:00,10.21391190810892,15550711.481768876,2731849.0254869596,42.17211636238033,0.0,0.0,1223779.7089697924
 01/21  12:00:00,10.21391190810892,12847656.314044751,0.0,48.694147730876175,0.0,0.0,1331980.943392368
 01/21  13:00:00,10.21391190810892,6030540.960994493,0.0,52.87199614212045,0.0,0.0,362063.5777435623
 01/21  14:00:00,10.21391190810892,2369920.4626883077,0.0,46.75365978739578,0.0,0.0,30600.0
 01/21  15:00:00,10.21391190810892,2857401.8174516754,0.0,43.91979267669897,0.0,0.0,622330.4793076187
 01/21  16:00:00,10.21391190810892,0.0,0.0,48.20249871513957,0.0,0.0,429343.4682581078
 01/21  17:00:00,10.21391190810892,0.0,0.0,48.290881289759426,0.0,0.0,30600.0
 01/21  18:00:00,10.21391190810892,0.0,0.0,48.02479327712595,0.0,0.0,30600.0
 01/21  19:00:00,10.21391190810892,227553.48311549512,0.0,47.755068501626,0.0,0.0,30600.0
 01/21  20:00:00,10.21391190810892,2234006.3678013943,0.0,46.171420680486,0.0,0.0,127336.16828890175
 01/21  21:00:00,10.21391190810892,10356040.697362943,0.0,36.90000172284801,0.0,0.0,1091011.6069746849
 01/21  22:00:00,10.21391190810892,13929843.447144942,0.0,34.06783281199451,0.0,0.0,1090624.0038163848
 01/21  23:00:00,10.21391190810892,11101934.785477618,320182.98184636986,41.14161766482661,0.0,0.0,1224491.7327216803
 01/21  24:00:00,10.21391190810892,14396029.003936186,0.0,47.650864714956946,0.0,0.0,1317045.773616271
 01/22  01:00:00,10.182139442138423,12740936.549700916,0.0,52.666005838380386,0.0,0.0,653312.0330113438
 01/22  02:00:00,10.182139442138423,12308229.269838419,0.0,52.972035538163915,0.0,0.0,30600.0
 01/22  03:00:00,10.182139442138423,13639853.026875425,0.0,52.61703953290802,0.0,0.0,30600.0
 01/22  04:00:00,10.182139442138423,17673372.929978143,0.0,52.265870240046006,0.0,0.0,30600.0
 01/22  05:00:00,10.182139442138423,18521328.630687796,21046.431160868724,51.918172521237956,0.0,0.0,30600.0
 01/22  06:00:00,10.182139442138423,16752811.404525675,3840894.3948360826,51.57956101357397,0.0,0.0,30600.0
 01/22  07:00:00,10.182139442138423,16707409.29531157,1978500.5803969535,51.2511216789185,0.0,0.0,30600.0
 01/22  08:00:00,10.182139442138423,16965072.908441097,1765226.7481587876,50.926248307239376,0.0,0.0,30600.0
 01/22  09:00:00,10.182139442138423,17173999.674297765,2415505.8600259824,42.38899652571004,0.0,0.0,544227.4437313571
 01/22  10:00:00,10.182139442138423,17551145.07118454,0.0,31.0893638176785,0.0,0.0,1042662.7969130185
 01/22  11:00:00,10.182139442138423,17376198.631927162,0.0,33.447563953538314,0.0,0.0,1124012.2086711235
 01/22  12:00:00,10.182139442138423,17086384.720485847,0.0,40.74885136124019,0.0,0.0,1253584.9353903614
 01/22  13:00:00,10.182139442138423,17033943.963325538,0.0,47.46155786526274,0.0,0.0,1354768.4064570433
 01/22  14:00:00,10.182139442138423,16272578.35983825,0.0,52.60869271165975,0.0,0.0,518695.4806265716
 01/22  15:00:00,10.182139442138423,14302636.884215234,0.0,52.686789765801414,0.0,0.0,30600.0
 01/22  16:00:00,10.182139442138423,12272655.291653836,0.0,52.34867611220201,0.0,0.0,30600.0
 01/22  17:00:00,10.182139442138423,11431044.064658152,0.0,51.682637122506414,0.0,0.0,30600.0
 01/22  18:00:00,10.182139442138423,10249280.985643914,0.0,47.97709789429959,0.0,0.0,30600.0
 01/22  19:00:00,10.182139442138423,11593002.741047703,0.0,46.00473925932746,0.0,0.0,30600.0
 01/22  20:00:00,10.182139442138423,15224834.620351091,2025260.3600483625,45.1617842099112,0.0,0.0,1052217.913879695
 01/22  21:00:00,10.182139442138423,15306283.7229871,4476177.195148704,30.25612096971516,0.0,0.0,1023952.3949116487
 01/22  22:00:00,10.182139442138423,14982164.96197842,5167628.41034475,37.895508868463914,0.0,0.0,1190328.298950282
 01/22  23:00:00,10.182139442138423,13900923.564661328,2190505.4345410727,45.014442552542164,0.0,0.0,1302475.2569217314
 01/22  24:00:00,10.182139442138423,14537337.365629729,4545223.686232211,51.270289288863175,0.0,0.0,1148157.135189696
 01/23  01:00:00,10.152149389163684,14027439.6578377,4357882.416154338,53.093623830522006,0.0,0.0,30600.0
 01/23  02:00:00,10.152149389163684,13486742.204562115,6607534.946936938,52.73720761929079,0.0,0.0,30600.0
 01/23  03:00:00,10.152149389163684,12951569.241088685,8808140.679880466,52.384732535104206,0.0,0.0,30600.0
 01/23  04:00:00,10.152149389163684,12985834.85047197,9418220.171956483,52.03609788473838,0.0,0.0,30600.0
 01/23  05:00:00,10.152149389163684,12898759.8619983,9703016.782499662,51.691246342659895,0.0,0.0,30600.0
 01/23  06:00:00,10.152149389163684,12519879.026223665,16338959.427185068,51.354498590770675,0.0,0.0,30600.0
 01/23  07:00:00,10.152149389163684,12666266.156773645,13576322.929585066,51.02826205927638,0.0,0.0,30600.0
 01/23  08:00:00,10.152149389163684,13096660.103557004,13889692.047003442,47.62224661341941,0.0,0.0,850625.5477611003
 01/23  09:00:00,10.152149389163684,13954336.111409657,11759210.562252607,39.32674312487825,0.0,0.0,1126059.3807071657
 01/23  10:00:00,10.152149389163684,15307829.914691329,5767076.070248923,29.537275988082268,0.0,0.0,1026521.6336740657
 01/23  11:00:00,10.152149389163684,14374389.646996386,236156.90082970803,37.06107144654889,0.0,0.0,1178192.0433272824
 01/23  12:00:00,10.152149389163684,10255771.96655272,0.0,44.03240252776226,0.0,0.0,1286438.1011637403
 01/23  13:00:00,10.152149389163684,6694272.676010512,0.0,50.41480014415083,0.0,0.0,1351451.1032285057
 01/23  14:00:00,10.152149389163684,478622.428177909,0.0,53.15892050054462,0.0,0.0,30600.0
 01/23  15:00:00,10.152149389163684,0.0,0.0,52.813830582307475,0.0,0.0,30600.0
 01/23  16:00:00,10.152149389163684,0.0,0.0,47.70120926318601,0.0,0.0,391286.17569464387
 01/23  17:00:00,10.152149389163684,1095939.3555160242,0.0,40.93030746223014,0.0,0.0,1155316.1585199405
 01/23  18:00:00,10.152149389163684,2604186.727296143,0.0,47.450712489572346,0.0,0.0,1231740.9237554057
 01/23  19:00:00,10.152149389163684,1671410.6787785357,0.0,49.96475767020601,0.0,0.0,30600.0
 01/23  20:00:00,10.152149389163684,3938703.2460749047,0.0,49.66446553644685,0.0,0.0,30600.0
 01/23  21:00:00,10.152149389163684,10791481.793589447,115566.38276284712,42.56436930594068,0.0,0.0,650235.4575090398
 01/23  22:00:00,10.152149389163684,14659656.140203513,1727728.583616568,37.96024092791301,0.0,0.0,1112180.9216047458
 01/23  23:00:00,10.152149389163684,11485025.982675064,609221.1692157119,44.36799686779296,0.0,0.0,1246242.9805522736
 01/23  24:00:00,10.152149389163684,14481988.796680344,1014519.8523928374,50.569680821814465,0.0,0.0,951597.931921602
 01/24  01:00:00,10.123950630454841,14525195.734076444,599569.2824026577,51.84138757631745,0.0,0.0,30600.0
 01/24  02:00:00,10.123950630454841,14474396.317129396,2079196.2840890049,51.505359929959525,0.0,0.0,30600.0
 01/24  03:00:00,10.123950630454841,14491527.647950806,3245235.997554616,51.172538192890805,0.0,0.0,30600.0
 01/24  04:00:00,10.123950630454841,14540006.812924778,4064808.6815665714,50.842808841653614,0.0,0.0,30600.0
 01/24  05:00:00,10.123950630454841,14699481.08502693,3606706.021003833,50.5162821059999,0.0,0.0,30600.0
 01/24  06:00:00,10.123950630454841,14767388.661759235,7790658.999934262,50.197942148575244,0.0,0.0,30600.0
 01/24  07:00:00,10.123950630454841,15013757.274962751,6639173.003069089,49.889148459424014,0.0,0.0,30600.0
 01/24  08:00:00,10.123950630454841,14828129.510627981,9478375.60236696,48.44727225248042,0.0,0.0,30600.0
 01/24  09:00:00,10.123950630454841,14498912.800372701,13725848.773117967,36.62542362566817,0.0,0.0,685077.2882845352
 01/24  10:00:00,10.123950630454841,14558150.8811577,15029723.59905288,29.360775852280725,0.0,0.0,1021812.4203011832
 01/24  11:00:00,10.123950630454841,14635271.559452798,11446088.953007285,24.27097392380672,3989832.7050231895,1108.2868625064416,4623109.973250536
 01/24  12:00:00,10.123950630454841,14696162.542833129,10730784.365365243,32.26865270909442,0.0,0.0,1066246.811067012
 01/24  13:00:00,10.123950630454841,14510270.503525838,7626055.211478968,39.5305094447777,0.0,0.0,1207148.518889278
 01/24  14:00:00,10.123950630454841,14671271.640017716,3546387.1852254276,46.163721768570106,0.0,0.0,1305022.4093945248
 01/24  15:00:00,10.123950630454841,14505472.710583158,1757650.6679172302,51.938641633529976,0.0,0.0,959481.1504771331
 01/24  16:00:00,10.123950630454841,13411210.65126953,38523.43006029973,53.072832022454044,0.0,0.0,30600.0
 01/24  17:00:00,10.123950630454841,11009277.244394835,0.0,52.7281920353457,0.0,0.0,30600.0
 01/24  18:00:00,10.123950630454841,11624109.169201748,63263.362676501725,50.79066188518377,0.0,0.0,30600.0
 01/24  19:00:00,10.123950630454841,13830698.850115689,4909806.955640685,43.628937545269,0.0,0.0,894608.0324345812
 01/24  20:00:00,10.123950630454841,13604358.83567635,9008356.912257142,33.9835335019721,0.0,0.0,1029506.729324553
 01/24  21:00:00,10.123950630454841,13350393.872460295,9592869.378050318,36.529158284773075,0.0,0.0,1116183.5871758396
 01/24  22:00:00,10.123950630454841,13238885.784293065,9840887.799447745,43.29043588292148,0.0,0.0,1244566.0685252843
 01/24  23:00:00,10.123950630454841,12095921.753627753,7549213.660607806,49.551220318900995,0.0,0.0,1323470.4718265915
 01/24  24:00:00,10.123950630454841,12977642.198119653,7762434.678151289,52.72242421533107,0.0,0.0,146865.50661361997
 01/25  01:00:00,10.097551516807199,12746423.206432674,9594263.658118745,52.41594879371943,0.0,0.0,30600.0
 01/25  02:00:00,10.097551516807199,12072593.386174697,12187831.719645482,52.07024210289043,0.0,0.0,30600.0
 01/25  03:00:00,10.097551516807199,11782811.355631484,13829477.394293454,51.72800861420279,0.0,0.0,30600.0
 01/25  04:00:00,10.097551516807199,11728047.798262473,14634096.712184004,51.38922254797702,0.0,0.0,30600.0
 01/25  05:00:00,10.097551516807199,11505483.971635655,15291443.935397504,51.053861924937856,0.0,0.0,30600.0
 01/25  06:00:00,10.097551516807199,11358755.886170218,20258179.2679864,50.72544100716976,0.0,0.0,30600.0
 01/25  07:00:00,10.097551516807199,11197337.46691283,18691838.82575136,50.40779428540896,0.0,0.0,30600.0
 01/25  08:00:00,10.097551516807199,11437978.757055715,17939425.45058986,47.991108699913134,0.0,0.0,226304.002358457
 01/25  09:00:00,10.097551516807199,12382711.417150473,17243832.865247235,40.97319660773203,0.0,0.0,1140533.9377483884
 01/25  10:00:00,10.097551516807199,13450264.353558142,11241713.106222171,32.58177094102993,0.0,0.0,1018816.9759439686
 01/25  11:00:00,10.097551516807199,14630139.909795312,5340102.09710858,35.51423304123392,0.0,0.0,1117801.7706366638
 01/25  12:00:00,10.097551516807199,14894216.56582274,788840.8922467193,42.513844458885245,0.0,0.0,1246880.770806736
 01/25  13:00:00,10.097551516807199,11738816.293385511,0.0,48.89889793913168,0.0,0.0,1335877.024897421
 01/25  14:00:00,10.097551516807199,5371835.931680275,0.0,53.07498344886454,0.0,0.0,377653.59478461894
 01/25  15:00:00,10.097551516807199,2789750.783279138,0.0,52.59905240350963,0.0,0.0,30600.0
 01/25  16:00:00,10.097551516807199,6297360.028897811,0.0,41.476040564207715,0.0,0.0,538989.5595658782
 01/25  17:00:00,10.097551516807199,7177521.703889971,0.0,40.303183547891855,0.0,0.0,1145786.1607372025
 01/25  18:00:00,10.097551516807199,7100784.249384905,0.0,47.20691699129491,0.0,0.0,1285213.442273018
 01/25  19:00:00,10.097551516807199,4477290.680985466,0.0,51.16812152742833,0.0,0.0,230301.98614836065
 01/25  20:00:00,10.097551516807199,4908641.598342305,0.0,50.92488664778258,0.0,0.0,30600.0
 01/25  21:00:00,10.097551516807199,7091050.60903832,0.0,46.100590655113855,0.0,0.0,324154.106149289
 01/25  22:00:00,10.097551516807199,12368998.8163958,0.0,46.97677380102828,0.0,0.0,1019191.6473296643
 01/25  23:00:00,10.097551516807199,4126002.228603242,0.0,48.23429812412544,0.0,0.0,30600.0
 01/25  24:00:00,10.097551516807199,9447085.424831133,0.0,47.94614864347394,0.0,0.0,30600.0
 01/26  01:00:00,10.07295986606823,12320837.642425617,0.0,47.66005981894978,0.0,0.0,30600.0
 01/26  02:00:00,10.07295986606823,14056531.05897674,0.0,47.376283424906426,0.0,0.0,30600.0
 01/26  03:00:00,10.07295986606823,15247982.625300264,0.0,47.09486954955852,0.0,0.0,30600.0
 01/26  04:00:00,10.07295986606823,16497269.94685866,55825.361125435666,46.81575763720912,0.0,0.0,30600.0
 01/26  05:00:00,10.07295986606823,15860086.964211874,0.0,46.53903369226606,0.0,0.0,30600.0
 01/26  06:00:00,10.07295986606823,16611365.713379102,3086806.827611417,46.2697687870384,0.0,0.0,30600.0
 01/26  07:00:00,10.07295986606823,16770075.278799806,1276881.7257037815,46.0092280948692,0.0,0.0,30600.0
 01/26  08:00:00,10.07295986606823,16907660.277530402,1006874.797904712,45.750880627335114,0.0,0.0,30600.0
 01/26  09:00:00,10.07295986606823,17136691.292720806,4534443.427493663,38.74000957426333,0.0,0.0,933790.7318117071
 01/26  10:00:00,10.07295986606823,17624471.554817725,4041518.5078794654,28.694839424085796,0.0,0.0,1018065.3053533752
 01/26  11:00:00,10.07295986606823,18101982.813130528,3610080.82487227,31.40046576355273,0.0,0.0,1097451.9428072295
 01/26  12:00:00,10.07295986606823,18334879.750222642,2638915.63543757,38.549901005877985,0.0,0.0,1212635.3466972413
 01/26  13:00:00,10.07295986606823,18348735.460540526,973627.258948681,45.15121368823398,0.0,0.0,1303879.7400344387
 01/26  14:00:00,10.07295986606823,16302493.669764658,95017.25996280165,51.40762172876122,0.0,0.0,1096666.424822916
 01/26  15:00:00,10.07295986606823,11098275.85303548,0.0,53.07427228328472,0.0,0.0,30600.0
 01/26  16:00:00,10.07295986606823,11322511.232194282,0.0,52.72984759493176,0.0,0.0,30600.0
 01/26  17:00:00,10.07295986606823,10064088.16949555,0.0,52.058737593700705,0.0,0.0,30600.0
 01/26  18:00:00,10.07295986606823,9225050.234251732,0.0,48.32769916046715,0.0,0.0,30600.0
 01/26  19:00:00,10.07295986606823,9724119.597578697,0.0,46.339788576222425,0.0,0.0,30600.0
 01/26  20:00:00,10.07295986606823,11598845.499803605,271859.14307859767,42.237245185273025,0.0,0.0,197499.54714832339
 01/26  21:00:00,10.07295986606823,16645536.621898262,370942.1869780679,27.500032998905557,0.0,0.0,1007388.6701331555
 01/26  22:00:00,10.07295986606823,15732649.243931994,0.0,35.35122955022312,0.0,0.0,1175317.252366348
 01/26  23:00:00,10.07295986606823,11424544.838204784,0.0,42.79193731949008,0.0,0.0,1287838.0665324798
 01/26  24:00:00,10.07295986606823,14852982.588893397,0.0,49.54757058306996,0.0,0.0,1380163.8548662462
 01/27  01:00:00,10.05018296082237,12752825.22119914,0.0,53.159096737418814,0.0,0.0,177099.23721309224
 01/27  02:00:00,10.05018296082237,12677680.655871177,0.0,52.85761837936507,0.0,0.0,30600.0
 01/27  03:00:00,10.05018296082237,13549261.928543322,0.0,52.50386809842944,0.0,0.0,30600.0
 01/27  04:00:00,10.05018296082237,14553894.726113576,0.0,52.15396022136727,0.0,0.0,30600.0
 01/27  05:00:00,10.05018296082237,15198823.344635546,0.0,51.807870118740546,0.0,0.0,30600.0
 01/27  06:00:00,10.05018296082237,16148775.279639753,4280815.651358675,51.47058967968413,0.0,0.0,30600.0
 01/27  07:00:00,10.05018296082237,16051741.22112168,2428985.5077489163,51.14330384590816,0.0,0.0,30600.0
 01/27  08:00:00,10.05018296082237,16286319.763969077,1258825.5488990578,48.21530463751262,0.0,0.0,30600.0
 01/27  09:00:00,10.05018296082237,16667191.249803398,4793947.597096272,41.58073093387181,0.0,0.0,985379.5603501607
 01/27  10:00:00,10.05018296082237,16270827.840962194,1911407.8197537346,24.85252206061099,3351713.7898989995,931.0316083052776,4156509.702391665
 01/27  11:00:00,10.05018296082237,14148638.181088025,0.0,33.343336963773375,0.0,0.0,1108802.94566376
 01/27  12:00:00,10.05018296082237,9062070.944248136,0.0,40.82272547184129,0.0,0.0,1255944.2786084956
 01/27  13:00:00,10.05018296082237,5476976.169864466,0.0,47.837840021345464,0.0,0.0,1361674.4028179466
 01/27  14:00:00,10.05018296082237,960134.8880691868,0.0,52.88829547402431,0.0,0.0,524438.3445380934
 01/27  15:00:00,10.05018296082237,0.0,0.0,52.966679783936094,0.0,0.0,30600.0
 01/27  16:00:00,10.05018296082237,0.0,0.0,52.63951102679656,0.0,0.0,30600.0
 01/27  17:00:00,10.05018296082237,0.0,0.0,52.32518484035416,0.0,0.0,30600.0
 01/27  18:00:00,10.05018296082237,0.0,0.0,45.31240029379065,0.0,0.0,941632.9111046589
 01/27  19:00:00,10.05018296082237,1489265.4581679278,0.0,38.21348899877725,0.0,0.0,1136550.12964602
 01/27  20:00:00,10.05018296082237,7233100.136415951,24261.00036419864,30.795618207126108,0.0,0.0,1071500.5906670615
 01/27  21:00:00,10.05018296082237,9046581.890065536,0.0,38.51501059280458,0.0,0.0,1229677.4455723856
 01/27  22:00:00,10.05018296082237,10731978.45701988,0.0,45.95935066015948,0.0,0.0,1348428.3678904735
 01/27  23:00:00,10.05018296082237,5828216.266672379,0.0,52.13793563631614,0.0,0.0,874567.0162617754
 01/27  24:00:00,10.05018296082237,7846103.133334486,0.0,53.035965032964945,0.0,0.0,30600.0
 01/28  01:00:00,10.02922754623439,12149140.509262986,0.0,52.68023245864708,0.0,0.0,30600.0
 01/28  02:00:00,10.02922754623439,14649478.657946585,331463.59073676285,52.32839765744209,0.0,0.0,30600.0
 01/28  03:00:00,10.02922754623439,14652641.245481389,1833841.89297712,51.98039568229874,0.0,0.0,30600.0
 01/28  04:00:00,10.02922754623439,14511982.076230444,3218379.651514124,51.636163250469416,0.0,0.0,30600.0
 01/28  05:00:00,10.02922754623439,14439763.547240399,3721351.4541921653,51.29564483782901,0.0,0.0,30600.0
 01/28  06:00:00,10.02922754623439,14204672.306640321,8662824.057748567,50.96381129084266,0.0,0.0,30600.0
 01/28  07:00:00,10.02922754623439,14236687.784722503,6669887.023026032,50.64194858927737,0.0,0.0,30600.0
 01/28  08:00:00,10.02922754623439,14763844.281535171,5556935.419926803,48.45446053096952,0.0,0.0,237249.87674305093
 01/28  09:00:00,10.02922754623439,15659326.686518079,7498927.278751764,41.19461974460907,0.0,0.0,1173070.5663869083
 01/28  10:00:00,10.02922754623439,17273312.978925377,2236129.5054590353,36.118797531057986,0.0,0.0,1102626.9360627963
 01/28  11:00:00,10.02922754623439,13294811.617618477,0.0,43.7678560044028,0.0,0.0,1273617.2432311978
 01/28  12:00:00,10.02922754623439,8471648.710087989,0.0,50.631893581795005,0.0,0.0,1202222.2304503263
 01/28  13:00:00,10.02922754623439,2224693.4747623415,0.0,52.82599643044093,0.0,0.0,30600.0
 01/28  14:00:00,10.02922754623439,1378633.0994356517,0.0,46.504143508242656,0.0,0.0,30600.0
 01/28  15:00:00,10.02922754623439,5576024.874710089,0.0,46.43047567091899,0.0,0.0,963846.655885325
 01/28  16:00:00,10.02922754623439,2173456.7576826336,0.0,48.343865176389336,0.0,0.0,30600.0
 01/28  17:00:00,10.02922754623439,1709761.1168668156,0.0,48.0653079620059,0.0,0.0,30600.0
 01/28  18:00:00,10.02922754623439,1433781.6664222174,0.0,47.78895009108959,0.0,0.0,30600.0
 01/28  19:00:00,10.02922754623439,1000715.681613036,0.0,47.514795831413345,0.0,0.0,30600.0
 01/28  20:00:00,10.02922754623439,1285915.1794806877,0.0,46.00964530540049,0.0,0.0,230501.54631138433
 01/28  21:00:00,10.02922754623439,6993218.221511576,0.0,37.47956689270003,0.0,0.0,1119370.321168823
 01/28  22:00:00,10.02922754623439,8081819.140475351,0.0,34.98742457459442,0.0,0.0,1119940.8026365538
 01/28  23:00:00,10.02922754623439,3703921.170519621,0.0,42.4530218331952,0.0,0.0,1265103.9436591244
 01/28  24:00:00,10.02922754623439,5823932.06964864,0.0,49.249670188528285,0.0,0.0,1367045.2990661378
 01/29  01:00:00,10.010099828051834,4729082.282621639,0.0,53.035998265784734,0.0,0.0,223116.216513295
 01/29  02:00:00,10.010099828051834,5256736.2340762,0.0,52.75388220770054,0.0,0.0,30600.0
 01/29  03:00:00,10.010099828051834,5305686.206027013,0.0,52.40210406097555,0.0,0.0,30600.0
 01/29  04:00:00,10.010099828051834,5687686.723403655,0.0,52.0540164695936,0.0,0.0,30600.0
 01/29  05:00:00,10.010099828051834,4635724.465437055,0.0,51.70974577151435,0.0,0.0,30600.0
 01/29  06:00:00,10.010099828051834,8957811.976152876,0.0,51.37415926844375,0.0,0.0,30600.0
 01/29  07:00:00,10.010099828051834,7155776.551873774,0.0,51.04845887596016,0.0,0.0,30600.0
 01/29  08:00:00,10.010099828051834,6560202.973054613,0.0,50.72624559307161,0.0,0.0,30600.0
 01/29  09:00:00,10.010099828051834,10777001.225944055,0.0,42.37076332478407,0.0,0.0,557472.432383018
 01/29  10:00:00,10.010099828051834,13544651.075571813,0.0,31.53624893226962,0.0,0.0,1078049.1777319885
 01/29  11:00:00,10.010099828051834,12532165.1376469,0.0,34.688574584821104,0.0,0.0,1173729.679284293
 01/29  12:00:00,10.010099828051834,11915694.383848717,0.0,42.696336723690955,0.0,0.0,1320812.6388433373
 01/29  13:00:00,10.010099828051834,10948525.756826624,0.0,49.93933128963807,0.0,0.0,1289565.1971509205
 01/29  14:00:00,10.010099828051834,5488961.5253997985,0.0,52.68850468742579,0.0,0.0,30600.0
 01/29  15:00:00,10.010099828051834,4926951.476896469,0.0,52.35185811967789,0.0,0.0,30600.0
 01/29  16:00:00,10.010099828051834,5828521.313798796,0.0,52.018380576766624,0.0,0.0,30600.0
 01/29  17:00:00,10.010099828051834,4965564.917769809,0.0,51.35507258214047,0.0,0.0,30600.0
 01/29  18:00:00,10.010099828051834,2693140.3443049314,0.0,47.65437974043716,0.0,0.0,30600.0
 01/29  19:00:00,10.010099828051834,2482859.571960362,0.0,45.815129863807755,0.0,0.0,244503.31557212098
 01/29  20:00:00,10.010099828051834,4188558.3225636096,0.0,45.92015317997103,0.0,0.0,774021.6636698724
 01/29  21:00:00,10.010099828051834,8366199.17417215,0.0,31.02647569089331,0.0,0.0,1079408.740419604
 01/29  22:00:00,10.010099828051834,10214615.252087435,0.0,39.962257879912485,0.0,0.0,1284248.5877918045
 01/29  23:00:00,10.010099828051834,11082860.141997257,0.0,48.035463738439546,0.0,0.0,1412619.663621927
 01/29  24:00:00,10.010099828051834,16653166.133251296,1412094.0175332085,53.02684067309834,0.0,0.0,393337.27342624054
 01/30  01:00:00,9.992805470767271,15930049.513061397,5559056.230952614,52.89471154127849,0.0,0.0,30600.0
 01/30  02:00:00,9.992805470767271,15138564.800268825,8283751.317763554,52.540435412573764,0.0,0.0,30600.0
 01/30  03:00:00,9.992805470767271,14813949.382401783,10151003.600808937,52.190103938198554,0.0,0.0,30600.0
 01/30  04:00:00,9.992805470767271,14738716.173692005,11538300.687498776,51.84357820933331,0.0,0.0,30600.0
 01/30  05:00:00,9.992805470767271,14632131.756729953,10768802.86143259,51.500802733012684,0.0,0.0,30600.0
 01/30  06:00:00,9.992805470767271,14337692.651009,16081732.572479425,51.166018337445045,0.0,0.0,30600.0
 01/30  07:00:00,9.992805470767271,14082794.97062727,13073827.48031162,50.84181278771339,0.0,0.0,30600.0
 01/30  08:00:00,9.992805470767271,14117256.06552179,14431091.195042778,47.38604046700427,0.0,0.0,838471.1974321108
 01/30  09:00:00,9.992805470767271,14625086.465900805,13085000.984588563,38.86731697826993,0.0,0.0,1108946.403005842
 01/30  10:00:00,9.992805470767271,15198286.622686917,9376426.496913342,29.07035353046133,0.0,0.0,1011047.911231545
 01/30  11:00:00,9.992805470767271,15553925.613963425,4450192.911187409,36.325411356137586,0.0,0.0,1155278.0763547632
 01/30  12:00:00,9.992805470767271,15952300.416791243,1116012.8794770297,43.06715910494204,0.0,0.0,1257249.7352071095
 01/30  13:00:00,9.992805470767271,11720783.4924054,7425.664744197275,49.27271646110023,0.0,0.0,1333801.4499418489
 01/30  14:00:00,9.992805470767271,5224699.054080272,0.0,53.12936993613758,0.0,0.0,313805.618576104
 01/30  15:00:00,9.992805470767271,1443252.9695480196,0.0,52.92985002442229,0.0,0.0,30600.0
 01/30  16:00:00,9.992805470767271,876140.550911366,0.0,47.765199758465805,0.0,0.0,387739.43732465454
 01/30  17:00:00,9.992805470767271,2542849.1576376874,0.0,40.75115748862848,0.0,0.0,1143420.9198408984
 01/30  18:00:00,9.992805470767271,5064530.362623869,0.0,47.131481870081466,0.0,0.0,1272224.5449699943
 01/30  19:00:00,9.992805470767271,3992486.496468568,0.0,49.97452259411771,0.0,0.0,51685.4208780918
 01/30  20:00:00,9.992805470767271,5227940.271934107,0.0,49.67637406346547,0.0,0.0,30600.0
 01/30  21:00:00,9.992805470767271,11484487.312381908,878578.9282924747,42.50665315476928,0.0,0.0,646334.5749264754
 01/30  22:00:00,9.992805470767271,14360031.441712866,3410273.9722508723,37.750233326884235,0.0,0.0,1103537.9604378943
 01/30  23:00:00,9.992805470767271,12986402.87208173,1817493.3546402394,44.04683185267218,0.0,0.0,1234359.2199853626
 01/30  24:00:00,9.992805470767271,13832718.378039345,3729071.552506824,50.285439923467884,0.0,0.0,1034332.0435065778
 01/31  01:00:00,9.977349595940806,13729373.82153542,3579533.757770382,51.865082439946924,0.0,0.0,30600.0
 01/31  02:00:00,9.977349595940806,13883286.478406709,5219037.505415241,51.52876475233726,0.0,0.0,30600.0
 01/31  03:00:00,9.977349595940806,13843346.865681486,6098302.482169756,51.19557303094357,0.0,0.0,30600.0
 01/31  04:00:00,9.977349595940806,13907845.234346222,6474232.275423395,50.86549293769204,0.0,0.0,30600.0
 01/31  05:00:00,9.977349595940806,14210452.363568107,6090246.60344156,50.53864564837517,0.0,0.0,30600.0
 01/31  06:00:00,9.977349595940806,14560136.809762139,10007334.20815445,50.21997986984655,0.0,0.0,30600.0
 01/31  07:00:00,9.977349595940806,14924020.155790802,7889829.970911825,49.91079933206044,0.0,0.0,30600.0
 01/31  08:00:00,9.977349595940806,15482003.462198617,5380045.925582882,48.46983707916045,0.0,0.0,30600.0
 01/31  09:00:00,9.977349595940806,16143118.888311408,7957357.605130127,36.64394390399172,0.0,0.0,682541.58967784
 01/31  10:00:00,9.977349595940806,16719520.869320191,8789233.216195628,28.949230767732214,0.0,0.0,1017464.9859224994
 01/31  11:00:00,9.977349595940806,17365980.208666254,4125228.532708147,24.514678356991627,4059778.1571546956,1127.7161547651933,4773589.400747768
 01/31  12:00:00,9.977349595940806,17679708.575098462,3644730.3963109725,32.82878836662884,0.0,0.0,1081543.4309970322
 01/31  13:00:00,9.977349595940806,18163004.0040725,1765662.621800417,40.14561982379207,0.0,0.0,1223743.1625311337
 01/31  14:00:00,9.977349595940806,18302408.075968415,144223.4491886847,46.830373708658755,0.0,0.0,1320464.6653894107
 01/31  15:00:00,9.977349595940806,14002488.135823537,0.0,52.35221331426703,0.0,0.0,805072.5174047346
 01/31  16:00:00,9.977349595940806,8316907.581105696,0.0,53.04556260393207,0.0,0.0,30600.0
 01/31  17:00:00,9.977349595940806,8119691.912994438,0.0,52.70124605500602,0.0,0.0,30600.0
 01/31  18:00:00,9.977349595940806,8399245.968027212,0.0,50.74866164071037,0.0,0.0,30600.0
 01/31  19:00:00,9.977349595940806,12171845.859272456,0.0,43.876721598028844,0.0,0.0,1008152.738544263
 01/31  20:00:00,9.977349595940806,13097348.165839823,0.0,35.03447423233912,0.0,0.0,1060331.9677416894
 01/31  21:00:00,9.977349595940806,12628386.633024985,0.0,37.89159710244004,0.0,0.0,1149468.1585951797
 01/31  22:00:00,9.977349595940806,14063453.927770505,0.0,44.98107576706021,0.0,0.0,1291148.9619234703
 01/31  23:00:00,9.977349595940806,11304763.589841112,114950.46756298617,51.23374339445022,0.0,0.0,948532.0152303551
 01/31  24:00:00,9.977349595940806,14247736.595773546,1963273.3288150677,52.413909055646194,0.0,0.0,30600.0
 02/01  01:00:00,9.963736780683385,13590607.706850521,8040772.911354043,52.0700343355818,0.0,0.0,30600.0
 02/01  02:00:00,9.963736780683385,12990552.503923347,12921359.715957858,51.72935615600443,0.0,0.0,30600.0
 02/01  03:00:00,9.963736780683385,12778780.82203657,14913386.446846224,51.3919992386077,0.0,0.0,30600.0
 02/01  04:00:00,9.963736780683385,12623359.159211395,15994981.593903877,51.05794705923103,0.0,0.0,30600.0
 02/01  05:00:00,9.963736780683385,12512096.13038044,15867031.905471416,50.72717297178889,0.0,0.0,30600.0
 02/01  06:00:00,9.963736780683385,12378147.745382845,20559568.377700403,50.40305114626435,0.0,0.0,30600.0
 02/01  07:00:00,9.963736780683385,12291316.968784302,19122084.305327937,50.089583862610674,0.0,0.0,30600.0
 02/01  08:00:00,9.963736780683385,12327556.124845719,19295864.465578254,47.676191680572,0.0,0.0,224712.83915314858
 02/01  09:00:00,9.963736780683385,12499245.876698479,19465583.401763335,40.62157660536818,0.0,0.0,1131074.0808322462
 02/01  10:00:00,9.963736780683385,12690220.130954865,14173999.819350434,32.21104558649834,0.0,0.0,1011902.7863949556
 02/01  11:00:00,9.963736780683385,13167749.03351015,9800813.764207095,35.147255533597225,0.0,0.0,1108900.758291048
 02/01  12:00:00,9.963736780683385,13459825.306278108,8338045.729579564,42.03213125201469,0.0,0.0,1233487.931983405
 02/01  13:00:00,9.963736780683385,13852192.368228745,6185248.484855338,48.34270225183093,0.0,0.0,1321741.2637783275
 02/01  14:00:00,9.963736780683385,13386948.276067877,1169931.1310605453,52.927014749631155,0.0,0.0,518608.2626426217
 02/01  15:00:00,9.963736780683385,9241699.632236823,0.0,52.65631320824851,0.0,0.0,30600.0
 02/01  16:00:00,9.963736780683385,9638449.825546695,0.0,41.448547688949844,0.0,0.0,536940.8105621843
 02/01  17:00:00,9.963736780683385,12950082.536256067,7908.9340082297895,40.170098988293866,0.0,0.0,1137947.1434490576
 02/01  18:00:00,9.963736780683385,13990225.120596604,2181686.644523008,46.99693013293165,0.0,0.0,1274067.5853231638
 02/01  19:00:00,9.963736780683385,13699830.154894397,1836854.1796528478,51.12960404310079,0.0,0.0,286192.7706355884
 02/01  20:00:00,9.963736780683385,13259812.590619884,2726081.338625373,50.93703490410894,0.0,0.0,30600.0
 02/01  21:00:00,9.963736780683385,13189749.666471262,5775219.879081547,46.257425781043395,0.0,0.0,422925.49186359014
 02/01  22:00:00,9.963736780683385,13137823.49059048,8803953.63783411,47.274684616563434,0.0,0.0,940470.8623152939
 02/01  23:00:00,9.963736780683385,11869345.706196012,4176891.6429086872,48.14479977516563,0.0,0.0,30600.0
 02/01  24:00:00,9.963736780683385,13144130.927626215,7053906.121397812,47.85766210730989,0.0,0.0,30600.0
 02/02  01:00:00,9.951971056301312,13469353.237114824,8300192.640868384,47.572794153054446,0.0,0.0,30600.0
 02/02  02:00:00,9.951971056301312,13696694.94555585,8659329.932795126,47.29022278265353,0.0,0.0,30600.0
 02/02  03:00:00,9.951971056301312,13759149.26808462,9407811.35272708,47.00996725679232,0.0,0.0,30600.0
 02/02  04:00:00,9.951971056301312,13866155.980332904,9558854.910719467,46.732040959763445,0.0,0.0,30600.0
 02/02  05:00:00,9.951971056301312,13886163.028929673,9027776.209075984,46.45645653279073,0.0,0.0,30600.0
 02/02  06:00:00,9.951971056301312,13828131.771085117,12966991.168329474,46.18792726550549,0.0,0.0,30600.0
 02/02  07:00:00,9.951971056301312,13790331.269396298,10231153.712529223,45.92839903678577,0.0,0.0,30600.0
 02/02  08:00:00,9.951971056301312,13856898.559548192,9480915.308474272,45.67117645234264,0.0,0.0,30600.0
 02/02  09:00:00,9.951971056301312,13944858.75641633,14013343.945794187,38.603111218393785,0.0,0.0,927932.5934292977
 02/02  10:00:00,9.951971056301312,14146337.924005847,15265097.5903849,28.49097307084047,0.0,0.0,1012633.652531657
 02/02  11:00:00,9.951971056301312,14943263.858854545,10074046.038713804,31.14457285374441,0.0,0.0,1093013.36378378
 02/02  12:00:00,9.951971056301312,15975677.587253485,4439576.125682715,38.31428565352737,0.0,0.0,1211238.0945091827
 02/02  13:00:00,9.951971056301312,16351916.578641001,2044296.6462197418,44.98332512886871,0.0,0.0,1305873.5845950556
 02/02  14:00:00,9.951971056301312,12474181.98547458,116933.91473266238,51.355743255779394,0.0,0.0,1115537.1302798563
 02/02  15:00:00,9.951971056301312,6643891.062677486,0.0,53.092534423452655,0.0,0.0,30600.0
 02/02  16:00:00,9.951971056301312,7168858.961437457,0.0,52.74775409562747,0.0,0.0,30600.0
 02/02  17:00:00,9.951971056301312,7393468.848200308,0.0,52.0801040682845,0.0,0.0,30600.0
 02/02  18:00:00,9.951971056301312,8261167.5464619715,0.0,48.33416490970446,0.0,0.0,30600.0
 02/02  19:00:00,9.951971056301312,9048415.814818813,0.0,46.341127735004626,0.0,0.0,30600.0
 02/02  20:00:00,9.951971056301312,9588170.134466961,140501.5092274196,42.35817522839872,0.0,0.0,198699.5585000882
 02/02  21:00:00,9.951971056301312,16435157.506729785,860984.0454328794,26.81292970085886,0.0,0.0,1001812.6458098951
 02/02  22:00:00,9.951971056301312,16517762.345888015,1568163.302116634,34.77478389113856,0.0,0.0,1170620.5560144025
 02/02  23:00:00,9.951971056301312,11916346.12760806,669320.3793817478,42.30886068928043,0.0,0.0,1283190.1358961267
 02/02  24:00:00,9.951971056301312,16298381.344224706,225118.33440013888,49.115045583404545,0.0,0.0,1372811.6977911282
 02/03  01:00:00,9.94205590710242,14201955.489833632,96316.25484773621,53.16312049725781,0.0,0.0,281452.61795629543
 02/03  02:00:00,9.94205590710242,15712193.688310325,185147.66011545906,52.915564736305555,0.0,0.0,30600.0
 02/03  03:00:00,9.94205590710242,16308006.994210474,607633.5415252382,52.561154334270526,0.0,0.0,30600.0
 02/03  04:00:00,9.94205590710242,15726146.840659741,2572690.526517099,52.210629732326815,0.0,0.0,30600.0
 02/03  05:00:00,9.94205590710242,15465363.156595204,3031481.270066075,51.86388808064054,0.0,0.0,30600.0
 02/03  06:00:00,9.94205590710242,15280303.702269975,8547451.832638621,51.5259768541189,0.0,0.0,30600.0
 02/03  07:00:00,9.94205590710242,14887276.430101503,7674480.907580041,51.1980559173862,0.0,0.0,30600.0
 02/03  08:00:00,9.94205590710242,14739369.082782619,6354256.432121624,48.284627922504065,0.0,0.0,30600.0
 02/03  09:00:00,9.94205590710242,14542662.006435622,10574565.342962738,41.56631191575837,0.0,0.0,975058.3591405714
 02/03  10:00:00,9.94205590710242,14631414.13877704,10955308.027858948,23.933944979356614,3257969.8046642784,904.991612406744,3889340.798803402
 02/03  11:00:00,9.94205590710242,14937904.893932875,10129054.035619494,31.021714077516908,0.0,0.0,1063749.6849349195
 02/03  12:00:00,9.94205590710242,14960655.40479868,7184998.320796482,38.34726645384183,0.0,0.0,1203853.264937609
 02/03  13:00:00,9.94205590710242,15264177.309272615,5137796.361924687,45.25736113509755,0.0,0.0,1306120.8751500407
 02/03  14:00:00,9.94205590710242,15470106.659237826,3762579.88648062,51.432773593274824,0.0,0.0,1102328.6266928038
 02/03  15:00:00,9.94205590710242,15495797.269302705,707967.999134689,53.102765623494044,0.0,0.0,30600.0
 02/03  16:00:00,9.94205590710242,15420237.89380418,1858375.1300926593,52.75781917321084,0.0,0.0,30600.0
 02/03  17:00:00,9.94205590710242,15333099.389996741,1356592.267700068,52.41659494080301,0.0,0.0,30600.0
 02/03  18:00:00,9.94205590710242,15491247.67006076,3045851.6345249573,45.51403016486853,0.0,0.0,1022189.1325328136
 02/03  19:00:00,9.94205590710242,15859664.0566048,4926342.376262024,37.98027971246866,0.0,0.0,1113773.19413094
 02/03  20:00:00,9.94205590710242,15702338.59049979,5702409.014657891,30.90277848094198,0.0,0.0,1055130.2131176637
 02/03  21:00:00,9.94205590710242,15132909.95246336,5232650.552405956,38.14617798686302,0.0,0.0,1202024.9114981368
 02/03  22:00:00,9.94205590710242,14537995.174875695,6664436.433184191,45.170541892169865,0.0,0.0,1308700.3876431677
 02/03  23:00:00,9.94205590710242,13080022.537429925,2817223.0951968716,51.393724072030786,0.0,0.0,1118149.645067169
 02/03  24:00:00,9.94205590710242,13858215.428387832,3109094.576740662,53.093318656904465,0.0,0.0,30600.0
 02/04  01:00:00,9.933994269364232,13978028.782443063,4674096.57444647,52.736946253008966,0.0,0.0,30600.0
 02/04  02:00:00,9.933994269364232,13941560.764008962,5762101.715515588,52.38448031158473,0.0,0.0,30600.0
 02/04  03:00:00,9.933994269364232,13835522.719867181,6659278.506301409,52.03589067028869,0.0,0.0,30600.0
 02/04  04:00:00,9.933994269364232,13770662.224322375,7675060.034816487,51.69100865819333,0.0,0.0,30600.0
 02/04  05:00:00,9.933994269364232,13683146.261218265,8086356.4812415615,51.34988856520426,0.0,0.0,30600.0
 02/04  06:00:00,9.933994269364232,13874861.715959106,11800713.16576013,51.01733082531035,0.0,0.0,30600.0
 02/04  07:00:00,9.933994269364232,14236556.414475974,8852909.193130082,50.69487690641597,0.0,0.0,30600.0
 02/04  08:00:00,9.933994269364232,14562542.469527138,8017657.529987182,48.39660704058421,0.0,0.0,30600.0
 02/04  09:00:00,9.933994269364232,15182117.153703595,12292434.25262314,39.9388058948585,0.0,0.0,1148769.3553829736
 02/04  10:00:00,9.933994269364232,15808097.051552407,10474958.48847891,35.437704078379106,0.0,0.0,1093523.1875961323
 02/04  11:00:00,9.933994269364232,16236894.512654714,6156755.744029635,42.83143195386939,0.0,0.0,1248971.403025088
 02/04  12:00:00,9.933994269364232,16704417.846609388,2523250.423061247,49.54942000970572,0.0,0.0,1365209.5660738167
 02/04  13:00:00,9.933994269364232,13098980.40914803,0.0,52.92042186666979,0.0,0.0,125673.34046222767
 02/04  14:00:00,9.933994269364232,10231736.243245753,0.0,46.722211120977136,0.0,0.0,30600.0
 02/04  15:00:00,9.933994269364232,14533242.965271028,119012.7132909036,45.15236442445062,0.0,0.0,948207.7149811292
 02/04  16:00:00,9.933994269364232,11513988.077978002,0.0,48.26640907290323,0.0,0.0,30600.0
 02/04  17:00:00,9.933994269364232,10502711.633089442,0.0,47.98853953548319,0.0,0.0,30600.0
 02/04  18:00:00,9.933994269364232,7818670.7940791575,0.0,47.71297560724472,0.0,0.0,30600.0
 02/04  19:00:00,9.933994269364232,7246775.505383192,0.0,47.43973233414288,0.0,0.0,30600.0
 02/04  20:00:00,9.933994269364232,8271864.761918115,0.0,45.926527937964465,0.0,0.0,230857.4695958888
 02/04  21:00:00,9.933994269364232,14590131.186152836,0.0,37.45236951535859,0.0,0.0,1125107.1472978191
 02/04  22:00:00,9.933994269364232,15764517.639313623,224682.2547446109,35.21731715106608,0.0,0.0,1135740.897236919
 02/04  23:00:00,9.933994269364232,10817158.828520259,170700.39640959472,43.00442272004483,0.0,0.0,1295227.0660726388
 02/04  24:00:00,9.933994269364232,13936728.99857326,0.0,50.15220594345181,0.0,0.0,1350935.3795429994
 02/05  01:00:00,9.927788530464412,11200383.453818284,0.0,53.03474454139454,0.0,0.0,30600.0
 02/05  02:00:00,9.927788530464412,12112919.46945471,0.0,52.679982101994085,0.0,0.0,30600.0
 02/05  03:00:00,9.927788530464412,12586877.112952098,0.0,52.32903331637177,0.0,0.0,30600.0
 02/05  04:00:00,9.927788530464412,14670823.677602941,436.3289629984138,51.98188398583062,0.0,0.0,30600.0
 02/05  05:00:00,9.927788530464412,14800360.22023825,0.0,51.63830662786898,0.0,0.0,30600.0
 02/05  06:00:00,9.927788530464412,16034142.906238085,2500122.9136373806,51.30353833271453,0.0,0.0,30600.0
 02/05  07:00:00,9.927788530464412,16287917.604447026,718190.8491936222,50.978667641963234,0.0,0.0,30600.0
 02/05  08:00:00,9.927788530464412,15776510.947246084,202375.69742533495,50.65731168982259,0.0,0.0,30600.0
 02/05  09:00:00,9.927788530464412,14889274.311963659,743599.436964538,42.24557659900881,0.0,0.0,546488.0659232204
 02/05  10:00:00,9.927788530464412,16044046.127429519,216068.68993964663,30.86478641128076,0.0,0.0,1049879.9231199154
 02/05  11:00:00,9.927788530464412,14473932.367253076,0.0,33.426699794124964,0.0,0.0,1135457.9537150061
 02/05  12:00:00,9.927788530464412,12143047.32295802,0.0,40.9672984881909,0.0,0.0,1267707.933522801
 02/05  13:00:00,9.927788530464412,9275073.173053453,0.0,47.86623891061311,0.0,0.0,1373749.3983437878
 02/05  14:00:00,9.927788530464412,5019013.99112184,0.0,52.70085718033939,0.0,0.0,402841.85061723914
 02/05  15:00:00,9.927788530464412,3517255.1350375926,0.0,52.62232650341897,0.0,0.0,30600.0
 02/05  16:00:00,9.927788530464412,2644919.2632830692,0.0,52.28497775048725,0.0,0.0,30600.0
 02/05  17:00:00,9.927788530464412,976579.8060712352,0.0,51.61831579016279,0.0,0.0,30600.0
 02/05  18:00:00,9.927788530464412,431149.9424334913,0.0,47.897000486656175,0.0,0.0,30600.0
 02/05  19:00:00,9.927788530464412,2672448.986871664,0.0,46.042382862703874,0.0,0.0,238221.7735953956
 02/05  20:00:00,9.927788530464412,5388438.688900375,0.0,45.91212344151424,0.0,0.0,798950.4992431429
 02/05  21:00:00,9.927788530464412,8976671.517935773,0.0,30.136547149642293,0.0,0.0,1040569.4035055309
 02/05  22:00:00,9.927788530464412,9728837.017931946,0.0,38.36662642070754,0.0,0.0,1227685.1381425622
 02/05  23:00:00,9.927788530464412,5069005.382935317,0.0,46.09667300988021,0.0,0.0,1362222.9449004165
 02/05  24:00:00,9.927788530464412,6400228.2763381135,0.0,52.31256985874081,0.0,0.0,809582.5357130605
 02/06  01:00:00,9.923440528173755,6233554.869375785,0.0,53.03592319910475,0.0,0.0,30600.0
 02/06  02:00:00,9.923440528173755,7653232.8742097905,0.0,52.68022744620939,0.0,0.0,30600.0
 02/06  03:00:00,9.923440528173755,8945091.850147326,0.0,52.328415840643366,0.0,0.0,30600.0
 02/06  04:00:00,9.923440528173755,10427418.91285954,0.0,51.98041569190008,0.0,0.0,30600.0
 02/06  05:00:00,9.923440528173755,10563567.877633018,0.0,51.63618945279998,0.0,0.0,30600.0
 02/06  06:00:00,9.923440528173755,14966667.510290649,927177.6891999118,51.30082437085944,0.0,0.0,30600.0
 02/06  07:00:00,9.923440528173755,14841801.057936212,0.0,50.9753522065408,0.0,0.0,30600.0
 02/06  08:00:00,9.923440528173755,16290388.339476172,1230846.215729381,47.711901678963045,0.0,0.0,878811.6096202016
 02/06  09:00:00,9.923440528173755,15944792.012648284,166581.39567089168,39.227115207384365,0.0,0.0,936394.9181399045
 02/06  10:00:00,9.923440528173755,15714887.644072117,0.0,29.839145306431117,0.0,0.0,1057810.6906153117
 02/06  11:00:00,9.923440528173755,13205779.9479754,0.0,38.00168043773595,0.0,0.0,1224649.258662086
 02/06  12:00:00,9.923440528173755,10177436.241511423,0.0,45.519811176606474,0.0,0.0,1346618.5791680622
 02/06  13:00:00,9.923440528173755,6412557.457817914,0.0,51.95504779155763,0.0,0.0,931364.611500184
 02/06  14:00:00,9.923440528173755,2637047.188205378,0.0,53.04331090844028,0.0,0.0,30600.0
 02/06  15:00:00,9.923440528173755,1573262.7139137173,0.0,52.698991621182586,0.0,0.0,30600.0
 02/06  16:00:00,9.923440528173755,2942316.4542785487,0.0,47.59724080519815,0.0,0.0,398205.92562576884
 02/06  17:00:00,9.923440528173755,6463316.214684978,0.0,41.34258910256764,0.0,0.0,1193034.319982842
 02/06  18:00:00,9.923440528173755,4913750.097519961,0.0,48.27789375693889,0.0,0.0,1021205.0427734604
 02/06  19:00:00,9.923440528173755,999676.8577031167,0.0,49.79763542749121,0.0,0.0,30600.0
 02/06  20:00:00,9.923440528173755,2145079.2666223347,0.0,49.49948648334464,0.0,0.0,30600.0
 02/06  21:00:00,9.923440528173755,9183019.849216245,0.0,42.48171354851639,0.0,0.0,662326.153103028
 02/06  22:00:00,9.923440528173755,14327034.969262697,0.0,38.402580956803206,0.0,0.0,1142235.4818982165
 02/06  23:00:00,9.923440528173755,9691836.753082762,115359.54303304825,45.33069535569248,0.0,0.0,1293787.6324047134
 02/06  24:00:00,9.923440528173755,9967065.141592843,0.0,51.19014281336076,0.0,0.0,633125.0033414494
 02/07  01:00:00,9.920951550111953,10592770.00776423,0.0,51.56428197058307,0.0,0.0,30600.0
 02/07  02:00:00,9.920951550111953,11971200.939573245,0.0,51.231604657090436,0.0,0.0,30600.0
 02/07  03:00:00,9.920951550111953,13245504.505085545,0.0,50.902065355671006,0.0,0.0,30600.0
 02/07  04:00:00,9.920951550111953,13891454.797692288,0.0,50.57559347696192,0.0,0.0,30600.0
 02/07  05:00:00,9.920951550111953,13701602.413681502,0.0,50.25219619945758,0.0,0.0,30600.0
 02/07  06:00:00,9.920951550111953,15812104.640770406,2809538.270129113,49.937054842594,0.0,0.0,30600.0
 02/07  07:00:00,9.920951550111953,16049364.710542891,595133.7416588103,49.63127227292454,0.0,0.0,30600.0
 02/07  08:00:00,9.920951550111953,15547552.03821037,0.0,48.18978232508269,0.0,0.0,30600.0
 02/07  09:00:00,9.920951550111953,16408118.245717939,1311032.8044325192,36.54665002877533,0.0,0.0,697179.4391730572
 02/07  10:00:00,9.920951550111953,17640814.739338104,0.0,29.65395708814098,0.0,0.0,1050004.0833893889
 02/07  11:00:00,9.920951550111953,9588122.208408441,0.0,24.964882306420122,3865156.8624457605,1073.654684012711,4627862.183470461
 02/07  12:00:00,9.920951550111953,5280058.807411389,0.0,34.10578071432028,0.0,0.0,1135442.5507624256
 02/07  13:00:00,9.920951550111953,1299310.5871065876,0.0,42.18823196611921,0.0,0.0,1304040.060212494
 02/07  14:00:00,9.920951550111953,0.0,0.0,49.60639077629755,0.0,0.0,1430089.4986266764
 02/07  15:00:00,9.920951550111953,0.0,0.0,53.181859158875625,0.0,0.0,76908.3789892291
 02/07  16:00:00,9.920951550111953,0.0,0.0,52.875899182587915,0.0,0.0,30600.0
 02/07  17:00:00,9.920951550111953,0.0,0.0,52.57072259738763,0.0,0.0,30600.0
 02/07  18:00:00,9.920951550111953,0.0,0.0,50.695530253173104,0.0,0.0,30600.0
 02/07  19:00:00,9.920951550111953,0.0,0.0,44.1760137471419,0.0,0.0,980476.3285133616
 02/07  20:00:00,9.920951550111953,0.0,0.0,35.824172401491175,0.0,0.0,1103665.22503613
 02/07  21:00:00,9.920951550111953,0.0,0.0,39.52844927512616,0.0,0.0,1220980.4968974136
 02/07  22:00:00,9.920951550111953,0.0,0.0,47.540014186129405,0.0,0.0,1391018.0002594232
 02/07  23:00:00,9.920951550111953,0.0,0.0,52.18029774072417,0.0,0.0,240388.49203888644
 02/07  24:00:00,9.920951550111953,0.0,0.0,51.94956454673072,0.0,0.0,30600.0
 02/08  01:00:00,9.920322333366293,0.0,0.0,51.62586919118586,0.0,0.0,30600.0
 02/08  02:00:00,9.920322333366293,0.0,0.0,51.29867629015232,0.0,0.0,30600.0
 02/08  03:00:00,9.920322333366293,810494.2162191252,0.0,50.96903360148434,0.0,0.0,30600.0
 02/08  04:00:00,9.920322333366293,2567789.6328802756,0.0,50.64045276846733,0.0,0.0,30600.0
 02/08  05:00:00,9.920322333366293,4517086.887030725,0.0,50.31487304975139,0.0,0.0,30600.0
 02/08  06:00:00,9.920322333366293,10829841.906247886,0.0,49.99745933340362,0.0,0.0,30600.0
 02/08  07:00:00,9.920322333366293,9605906.820379766,0.0,49.68969097954213,0.0,0.0,30600.0
 02/08  08:00:00,9.920322333366293,11962460.798873266,0.0,47.31306049537053,0.0,0.0,234772.13767217624
 02/08  09:00:00,9.920322333366293,17298129.324812926,0.0,40.99813679085816,0.0,0.0,1193188.8205863365
 02/08  10:00:00,9.920322333366293,17314285.97732659,0.0,33.926412653951076,0.0,0.0,1077093.7389050047
 02/08  11:00:00,9.920322333366293,17370835.067190297,0.0,38.20842963176739,0.0,0.0,1201285.9562939452
 02/08  12:00:00,9.920322333366293,17667720.75141091,0.0,46.000117676163235,0.0,0.0,1355214.987440921
 02/08  13:00:00,9.920322333366293,14473630.251485066,0.0,52.230766308996515,0.0,0.0,770863.7356606697
 02/08  14:00:00,9.920322333366293,13328823.643020308,0.0,52.86862607607281,0.0,0.0,30600.0
 02/08  15:00:00,9.920322333366293,12201544.639392577,0.0,52.19274221176632,0.0,0.0,30600.0
 02/08  16:00:00,9.920322333366293,13602613.573453758,0.0,41.527304224119824,0.0,0.0,655058.7822163799
 02/08  17:00:00,9.920322333366293,15765037.436672505,0.0,41.30261848717441,0.0,0.0,1193653.3507440386
 02/08  18:00:00,9.920322333366293,13681390.830484904,0.0,48.66433789874458,0.0,0.0,1106815.7480641683
 02/08  19:00:00,9.920322333366293,7442535.72093319,0.0,50.824739504334275,0.0,0.0,30600.0
 02/08  20:00:00,9.920322333366293,8336278.433483387,0.0,50.5113612667773,0.0,0.0,30600.0
 02/08  21:00:00,9.920322333366293,10704630.741175968,0.0,45.70754169658981,0.0,0.0,328416.05309551844
 02/08  22:00:00,9.920322333366293,13753991.375030981,0.0,46.9372532426814,0.0,0.0,1023429.5726769922
 02/08  23:00:00,9.920322333366293,4726139.133672826,0.0,48.28789951437446,0.0,0.0,30600.0
