Date/Time,Environment:Site Mains Water Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Energy [J](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Tank Temperature [C](Hourly),WATER HEATER TANK:Water Heater Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Electricity Rate [W](Hourly),WaterSystems:Electricity [J](Hourly)
 02/08  24:00:00,9.920322333366293,9053397.070819736,0.0,47.99900614405173,0.0,0.0,30600.0
 02/09  01:00:00,9.921553064273354,10752182.228690114,0.0,47.71225204111977,0.0,0.0,30600.0
 02/09  02:00:00,9.921553064273354,13273829.325691288,0.0,47.42783159433407,0.0,0.0,30600.0
 02/09  03:00:00,9.921553064273354,15359629.146912605,0.0,47.145709596279545,0.0,0.0,30600.0
 02/09  04:00:00,9.921553064273354,15810122.708679106,539145.0766368827,46.86596313534425,0.0,0.0,30600.0
 02/09  05:00:00,9.921553064273354,15221032.63388478,1291452.3910079591,46.588599146465725,0.0,0.0,30600.0
 02/09  06:00:00,9.921553064273354,14770280.218571035,6025243.22672579,46.31861927990568,0.0,0.0,30600.0
 02/09  07:00:00,9.921553064273354,14738352.00658718,4251439.060297774,46.05740929982445,0.0,0.0,30600.0
 02/09  08:00:00,9.921553064273354,15302224.105588157,2442647.5427772924,45.798500709910634,0.0,0.0,30600.0
 02/09  09:00:00,9.921553064273354,16280737.961431753,1563025.5205948593,38.52081640710565,0.0,0.0,832642.367076494
 02/09  10:00:00,9.921553064273354,14337040.353391532,72357.83949777542,27.904826626753124,0.0,0.0,1018741.7043623378
 02/09  11:00:00,9.921553064273354,8791084.08291298,0.0,30.923755955045873,0.0,0.0,1103485.19197864
 02/09  12:00:00,9.921553064273354,4949200.145326283,0.0,38.32503158899471,0.0,0.0,1221960.687525441
 02/09  13:00:00,9.921553064273354,2837859.8940647794,0.0,45.164641915695626,0.0,0.0,1318723.5700436388
 02/09  14:00:00,9.921553064273354,246823.3737110347,0.0,51.57947257472224,0.0,0.0,1051145.52110101
 02/09  15:00:00,9.921553064273354,0.0,0.0,53.08111200177624,0.0,0.0,30600.0
 02/09  16:00:00,9.921553064273354,0.0,0.0,52.75988820425744,0.0,0.0,30600.0
 02/09  17:00:00,9.921553064273354,0.0,0.0,52.13572860585973,0.0,0.0,30600.0
 02/09  18:00:00,9.921553064273354,0.0,0.0,48.40949423600555,0.0,0.0,30600.0
 02/09  19:00:00,9.921553064273354,0.0,0.0,46.456852193596724,0.0,0.0,30600.0
 02/09  20:00:00,9.921553064273354,0.0,0.0,42.472512979080456,0.0,0.0,200335.02520703856
 02/09  21:00:00,9.921553064273354,2830451.234108814,0.0,26.956406370625317,0.0,0.0,1007118.392041986
 02/09  22:00:00,9.921553064273354,7720647.231981875,0.0,35.00783186362288,0.0,0.0,1178012.1048001782
 02/09  23:00:00,9.921553064273354,6295363.094937627,0.0,42.63852825685306,0.0,0.0,1294383.9334267355
 02/09  24:00:00,9.921553064273354,10180818.071506463,0.0,49.53999590663036,0.0,0.0,1389367.1762449539
 02/10  01:00:00,9.924643378363827,8910240.643217139,0.0,53.16356808875457,0.0,0.0,164653.63952582778
 02/10  02:00:00,9.924643378363827,11408879.830649083,0.0,52.85778400982145,0.0,0.0,30600.0
 02/10  03:00:00,9.924643378363827,12752131.252261903,0.0,52.5040444253465,0.0,0.0,30600.0
 02/10  04:00:00,9.924643378363827,13493833.246701587,0.0,52.154162831423974,0.0,0.0,30600.0
 02/10  05:00:00,9.924643378363827,13221566.096725732,0.0,51.808077208292694,0.0,0.0,30600.0
 02/10  06:00:00,9.924643378363827,15680020.335468207,2138578.8982726517,51.470846778218366,0.0,0.0,30600.0
 02/10  07:00:00,9.924643378363827,15638755.024740431,53826.153898324446,51.14354275117381,0.0,0.0,30600.0
 02/10  08:00:00,9.924643378363827,14119567.842646018,0.0,48.207601804197566,0.0,0.0,30600.0
 02/10  09:00:00,9.924643378363827,17405967.25275636,0.0,41.68572442932304,0.0,0.0,995623.2787876347
 02/10  10:00:00,9.924643378363827,15093887.122343965,0.0,24.213438538597106,3215457.4456520625,893.1826237922396,3860881.2142010615
 02/10  11:00:00,9.924643378363827,13558154.647463903,0.0,31.860009277071224,0.0,0.0,1097887.3842081348
 02/10  12:00:00,9.924643378363827,10010968.653388046,0.0,39.73540840768573,0.0,0.0,1255154.2440368403
 02/10  13:00:00,9.924643378363827,6658775.436737545,0.0,47.14858379474793,0.0,0.0,1373768.4408605734
 02/10  14:00:00,9.924643378363827,2253940.8788514296,0.0,52.72527395134794,0.0,0.0,614339.4772731347
 02/10  15:00:00,9.924643378363827,6720.930329658615,0.0,52.98824230526353,0.0,0.0,30600.0
 02/10  16:00:00,9.924643378363827,397804.98186872754,0.0,52.6449844563194,0.0,0.0,30600.0
 02/10  17:00:00,9.924643378363827,539692.573345151,0.0,52.30504600770729,0.0,0.0,30600.0
 02/10  18:00:00,9.924643378363827,3748110.71290113,0.0,45.24289250496236,0.0,0.0,942901.5257021184
 02/10  19:00:00,9.924643378363827,5728774.110414347,0.0,38.36980697873561,0.0,0.0,1154093.8647534058
 02/10  20:00:00,9.924643378363827,5867264.853220963,0.0,32.05711028534358,0.0,0.0,1104055.9794424311
 02/10  21:00:00,9.924643378363827,6531573.678608624,0.0,40.18114613174778,0.0,0.0,1278833.455179389
 02/10  22:00:00,9.924643378363827,6558515.925292701,0.0,48.037916289785336,0.0,0.0,1418885.3889384102
 02/10  23:00:00,9.924643378363827,418130.7877056705,0.0,53.0493040980135,0.0,0.0,362201.7050289941
 02/10  24:00:00,9.924643378363827,421794.29202739423,0.0,52.88583659193645,0.0,0.0,30600.0
 02/11  01:00:00,9.92959236047047,1691837.5788642773,0.0,52.53187297644098,0.0,0.0,30600.0
 02/11  02:00:00,9.92959236047047,2866461.3937490038,0.0,52.1816444927615,0.0,0.0,30600.0
 02/11  03:00:00,9.92959236047047,3452427.940547937,0.0,51.83524921750993,0.0,0.0,30600.0
 02/11  04:00:00,9.92959236047047,4063978.464280598,0.0,51.492589378830594,0.0,0.0,30600.0
 02/11  05:00:00,9.92959236047047,4271253.95055059,0.0,51.15359896093608,0.0,0.0,30600.0
 02/11  06:00:00,9.92959236047047,8181138.392115064,0.0,50.823366362956826,0.0,0.0,30600.0
 02/11  07:00:00,9.92959236047047,6911747.295219715,0.0,50.50298684542479,0.0,0.0,30600.0
 02/11  08:00:00,9.92959236047047,7555894.22142847,0.0,48.68967001421725,0.0,0.0,469795.82636037166
 02/11  09:00:00,9.92959236047047,8599025.778530326,0.0,42.080915202820066,0.0,0.0,1049189.453344855
 02/11  10:00:00,9.92959236047047,7287463.052373766,0.0,37.48202846350802,0.0,0.0,1148775.6520125978
 02/11  11:00:00,9.92959236047047,3424537.6221301346,0.0,45.51962256480443,0.0,0.0,1324877.5334181872
 02/11  12:00:00,9.92959236047047,838954.3759952681,0.0,51.843749640839974,0.0,0.0,773451.1934743088
 02/11  13:00:00,9.92959236047047,0.0,0.0,52.52652276056904,0.0,0.0,30600.0
 02/11  14:00:00,9.92959236047047,0.0,0.0,47.017301387205784,0.0,0.0,537795.6552545532
 02/11  15:00:00,9.92959236047047,0.0,0.0,47.88550246563141,0.0,0.0,424324.96847110905
 02/11  16:00:00,9.92959236047047,0.0,0.0,48.017645442745795,0.0,0.0,30600.0
 02/11  17:00:00,9.92959236047047,0.0,0.0,47.777070096788606,0.0,0.0,30600.0
 02/11  18:00:00,9.92959236047047,0.0,0.0,47.540943688468225,0.0,0.0,30600.0
 02/11  19:00:00,9.92959236047047,0.0,0.0,47.30549393145558,0.0,0.0,30600.0
 02/11  20:00:00,9.92959236047047,0.0,0.0,45.83222847842225,0.0,0.0,233091.50153340388
 02/11  21:00:00,9.92959236047047,0.0,0.0,37.53705933351499,0.0,0.0,1133154.8513567674
 02/11  22:00:00,9.92959236047047,1980701.5574307726,0.0,35.38367161775147,0.0,0.0,1137415.186074284
 02/11  23:00:00,9.92959236047047,552734.5773511444,0.0,43.12995474570848,0.0,0.0,1294525.5958531408
 02/11  24:00:00,9.92959236047047,6227418.119148073,0.0,50.185418873931496,0.0,0.0,1342945.6573941065
 02/12  01:00:00,9.936398544999108,3312605.4297971176,0.0,53.0152726148936,0.0,0.0,30600.0
 02/12  02:00:00,9.936398544999108,5747130.04380682,0.0,52.66092681053107,0.0,0.0,30600.0
 02/12  03:00:00,9.936398544999108,7964430.890041669,0.0,52.31033765618758,0.0,0.0,30600.0
 02/12  04:00:00,9.936398544999108,9195437.782006487,0.0,51.96349502068941,0.0,0.0,30600.0
 02/12  05:00:00,9.936398544999108,9751862.563547054,0.0,51.620328815475574,0.0,0.0,30600.0
 02/12  06:00:00,9.936398544999108,14480317.679457119,884320.2453298778,51.28592028475841,0.0,0.0,30600.0
 02/12  07:00:00,9.936398544999108,13869866.193651835,0.0,50.96137367202629,0.0,0.0,30600.0
 02/12  08:00:00,9.936398544999108,12139542.62580529,0.0,50.64028474146391,0.0,0.0,30600.0
 02/12  09:00:00,9.936398544999108,10930093.075553818,0.0,42.146878148448366,0.0,0.0,489044.7345615774
 02/12  10:00:00,9.936398544999108,10277637.798343945,0.0,30.458560449726367,0.0,0.0,1045664.7450863976
 02/12  11:00:00,9.936398544999108,5265472.530261068,0.0,33.04921942848017,0.0,0.0,1132862.4074016758
 02/12  12:00:00,9.936398544999108,1666564.5964104636,0.0,40.62813687812153,0.0,0.0,1265059.242563216
 02/12  13:00:00,9.936398544999108,286449.59183285444,0.0,47.580460436161054,0.0,0.0,1371710.1000229379
 02/12  14:00:00,9.936398544999108,0.0,0.0,52.68642429481557,0.0,0.0,464382.94930317975
 02/12  15:00:00,9.936398544999108,0.0,0.0,52.692547573983035,0.0,0.0,30600.0
 02/12  16:00:00,9.936398544999108,0.0,0.0,52.38414148887008,0.0,0.0,30600.0
 02/12  17:00:00,9.936398544999108,0.0,0.0,51.75945946438401,0.0,0.0,30600.0
 02/12  18:00:00,9.936398544999108,0.0,0.0,48.05957413454541,0.0,0.0,30600.0
 02/12  19:00:00,9.936398544999108,0.0,0.0,46.12026414795241,0.0,0.0,30600.0
 02/12  20:00:00,9.936398544999108,0.0,0.0,42.92767983352544,0.0,0.0,628164.6137243188
 02/12  21:00:00,9.936398544999108,0.0,0.0,29.340379679021964,0.0,0.0,1041270.9869572725
 02/12  22:00:00,9.936398544999108,2251593.642724415,0.0,37.643550827898075,0.0,0.0,1223241.568650722
 02/12  23:00:00,9.936398544999108,1217356.8920121915,0.0,45.402176933844366,0.0,0.0,1351662.934865741
 02/12  24:00:00,9.936398544999108,5286374.896833265,0.0,51.92001109909392,0.0,0.0,941212.2377277394
 02/13  01:00:00,9.945059916362654,4546421.171891052,0.0,53.034284352774044,0.0,0.0,30600.0
 02/13  02:00:00,9.945059916362654,7069694.336048853,0.0,52.678676247880425,0.0,0.0,30600.0
 02/13  03:00:00,9.945059916362654,9392338.564401815,0.0,52.326887634850515,0.0,0.0,30600.0
 02/13  04:00:00,9.945059916362654,10934394.251561671,0.0,51.97891579361873,0.0,0.0,30600.0
 02/13  05:00:00,9.945059916362654,11543620.902931482,0.0,51.63470097455164,0.0,0.0,30600.0
 02/13  06:00:00,9.945059916362654,15861080.848813828,2185858.985699596,51.29931359828171,0.0,0.0,30600.0
 02/13  07:00:00,9.945059916362654,15950891.196129046,278390.01250866265,50.97387331210397,0.0,0.0,30600.0
 02/13  08:00:00,9.945059916362654,15904517.719292799,1668363.792056841,47.69358286206883,0.0,0.0,875516.1269005652
 02/13  09:00:00,9.945059916362654,16582906.930617359,2897400.116383675,39.49724347798843,0.0,0.0,1100587.0710679956
 02/13  10:00:00,9.945059916362654,16596936.505390018,4026278.05311668,31.368776108075508,0.0,0.0,1071571.1792598404
 02/13  11:00:00,9.945059916362654,15946431.749030039,3373573.039009707,39.39042457104326,0.0,0.0,1239221.2645593793
 02/13  12:00:00,9.945059916362654,15656166.288397327,1960852.9827497685,46.74705353172147,0.0,0.0,1360731.9888903066
 02/13  13:00:00,9.945059916362654,12478429.034509081,286478.4861327814,52.54682891137031,0.0,0.0,702819.0926609577
 02/13  14:00:00,9.945059916362654,8001120.882956995,0.0,52.98575010173357,0.0,0.0,30600.0
 02/13  15:00:00,9.945059916362654,6380521.380468825,0.0,52.6420335858881,0.0,0.0,30600.0
 02/13  16:00:00,9.945059916362654,5752168.046360941,0.0,47.55451512166017,0.0,0.0,397841.3621396816
 02/13  17:00:00,9.945059916362654,7712606.378009443,0.0,41.28523269078961,0.0,0.0,1190753.5835443097
 02/13  18:00:00,9.945059916362654,5395993.602066326,0.0,48.22977253899388,0.0,0.0,1036108.5631836224
 02/13  19:00:00,9.945059916362654,2841582.67477502,0.0,49.8184415001837,0.0,0.0,30600.0
 02/13  20:00:00,9.945059916362654,3881701.9214157304,0.0,49.5199920036388,0.0,0.0,30600.0
 02/13  21:00:00,9.945059916362654,10626727.967180507,0.0,42.796849022063945,0.0,0.0,772292.3514197374
 02/13  22:00:00,9.945059916362654,14734796.891457438,1040955.3006704553,39.085916286224496,0.0,0.0,1152484.3839961425
 02/13  23:00:00,9.945059916362654,12259454.416578757,83102.69771795992,45.992489934218554,0.0,0.0,1302213.9704559732
 02/13  24:00:00,9.945059916362654,12387973.043218497,105095.32553286808,51.05951294514758,0.0,0.0,400285.82420327584
 02/14  01:00:00,9.95557390957802,13808105.223561555,13994.515608926667,51.01420557336641,0.0,0.0,30600.0
 02/14  02:00:00,9.95557390957802,14743142.371046484,5959.287768278227,50.68803540785074,0.0,0.0,30600.0
 02/14  03:00:00,9.95557390957802,14910264.549333174,711868.6319490562,50.36490570410454,0.0,0.0,30600.0
 02/14  04:00:00,9.95557390957802,14899397.163951492,1386656.813037024,50.044811290885114,0.0,0.0,30600.0
 02/14  05:00:00,9.95557390957802,15019141.6686273,971680.0364755767,49.72775207574491,0.0,0.0,30600.0
 02/14  06:00:00,9.95557390957802,15274806.56149337,5298555.845698307,49.418732806837056,0.0,0.0,30600.0
 02/14  07:00:00,9.95557390957802,15695595.580200152,1826791.2098441594,49.119048018929846,0.0,0.0,30600.0
 02/14  08:00:00,9.95557390957802,15610050.663259808,304407.03308243444,47.68638512465796,0.0,0.0,30600.0
 02/14  09:00:00,9.95557390957802,15641742.25858374,424992.19998422696,36.114384179259226,0.0,0.0,693179.0561180012
 02/14  10:00:00,9.95557390957802,15345833.784374386,0.0,29.17628579478357,0.0,0.0,1048206.8827907331
 02/14  11:00:00,9.95557390957802,12563171.02180276,0.0,24.4880901631839,3817802.4745886894,1060.5006873857471,4471662.41669351
 02/14  12:00:00,9.95557390957802,12708045.231512016,0.0,33.33289965277571,0.0,0.0,1119390.6777401022
 02/14  13:00:00,9.95557390957802,7044251.670200714,0.0,41.46832684279878,0.0,0.0,1291104.5363557152
 02/14  14:00:00,9.95557390957802,3225769.1857951414,0.0,48.930949274486295,0.0,0.0,1414901.527135977
 02/14  15:00:00,9.95557390957802,0.0,0.0,53.14198405808087,0.0,0.0,225249.96768172065
 02/14  16:00:00,9.95557390957802,0.0,0.0,52.8905530163635,0.0,0.0,30600.0
 02/14  17:00:00,9.95557390957802,0.0,0.0,52.57597165562894,0.0,0.0,30600.0
 02/14  18:00:00,9.95557390957802,0.0,0.0,50.68065321631865,0.0,0.0,30600.0
 02/14  19:00:00,9.95557390957802,0.0,0.0,44.1559449911178,0.0,0.0,990677.3153217101
 02/14  20:00:00,9.95557390957802,0.0,0.0,35.75245879332352,0.0,0.0,1098903.5286698677
 02/14  21:00:00,9.95557390957802,0.0,0.0,39.37371085110344,0.0,0.0,1209439.6484143813
 02/14  22:00:00,9.95557390957802,1311298.8447172458,0.0,47.182983760058754,0.0,0.0,1373779.47175356
 02/14  23:00:00,9.95557390957802,0.0,0.0,52.16681439399522,0.0,0.0,343740.9573034515
 02/14  24:00:00,9.95557390957802,0.0,0.0,52.031216053941954,0.0,0.0,30600.0
 02/15  01:00:00,9.967937411025686,2305369.850918264,0.0,51.69445540888686,0.0,0.0,30600.0
 02/15  02:00:00,9.967937411025686,5761761.825433239,0.0,51.35879030799253,0.0,0.0,30600.0
 02/15  03:00:00,9.967937411025686,8389393.514632296,0.0,51.02627786560996,0.0,0.0,30600.0
 02/15  04:00:00,9.967937411025686,10171192.872572001,0.0,50.697003198388224,0.0,0.0,30600.0
 02/15  05:00:00,9.967937411025686,10633397.528417261,0.0,50.370914635118005,0.0,0.0,30600.0
 02/15  06:00:00,9.967937411025686,14679233.255235137,1272691.6704937897,50.053112145520686,0.0,0.0,30600.0
 02/15  07:00:00,9.967937411025686,14027326.511536784,0.0,49.74474152745861,0.0,0.0,30600.0
 02/15  08:00:00,9.967937411025686,13235034.499383664,192778.4483379849,47.42292723482086,0.0,0.0,233627.38819333605
 02/15  09:00:00,9.967937411025686,16434459.547404518,169527.34109532932,41.01879962390871,0.0,0.0,1179362.4476241178
 02/15  10:00:00,9.967937411025686,15082690.302612994,0.0,33.433519777153805,0.0,0.0,1062314.7108813021
 02/15  11:00:00,9.967937411025686,11137265.686253449,0.0,37.323548153013064,0.0,0.0,1184009.861291704
 02/15  12:00:00,9.967937411025686,7901611.956989478,0.0,45.09640926914394,0.0,0.0,1337492.1801932212
 02/15  13:00:00,9.967937411025686,6025388.357484574,0.0,51.76392333297675,0.0,0.0,974095.8810668256
 02/15  14:00:00,9.967937411025686,3386251.4069339577,0.0,53.00910114066212,0.0,0.0,30600.0
 02/15  15:00:00,9.967937411025686,1489949.7459258412,0.0,52.33212610068174,0.0,0.0,30600.0
 02/15  16:00:00,9.967937411025686,7104854.155750699,0.0,41.91041375555444,0.0,0.0,769906.0294918984
 02/15  17:00:00,9.967937411025686,8302341.097249081,0.0,42.27395974557527,0.0,0.0,1218640.8157293445
 02/15  18:00:00,9.967937411025686,5645966.410938688,0.0,49.219246036339236,0.0,0.0,849527.2323411837
 02/15  19:00:00,9.967937411025686,2879749.7785749743,0.0,50.349027763671806,0.0,0.0,30600.0
 02/15  20:00:00,9.967937411025686,3347084.1061086683,0.0,50.0417354479317,0.0,0.0,30600.0
 02/15  21:00:00,9.967937411025686,6350965.185371371,0.0,45.4515536560506,0.0,0.0,430221.44682212756
 02/15  22:00:00,9.967937411025686,10707468.686937883,0.0,47.150805045315174,0.0,0.0,987811.3886536696
 02/15  23:00:00,9.967937411025686,3209162.5345943416,0.0,48.304632658224534,0.0,0.0,30600.0
 02/15  24:00:00,9.967937411025686,8850837.593427496,0.0,48.015686600360766,0.0,0.0,30600.0
 02/16  01:00:00,9.982146759371814,12295477.89372031,0.0,47.728680800199584,0.0,0.0,30600.0
 02/16  02:00:00,9.982146759371814,14690756.86420703,32348.4100678882,47.444037550915795,0.0,0.0,30600.0
 02/16  03:00:00,9.982146759371814,14740462.632101372,1463206.179470297,47.16173924221303,0.0,0.0,30600.0
 02/16  04:00:00,9.982146759371814,14185004.83566903,3370630.9331575325,46.881806069761204,0.0,0.0,30600.0
 02/16  05:00:00,9.982146759371814,13994445.92791675,4038879.6679668715,46.60425144131298,0.0,0.0,30600.0
 02/16  06:00:00,9.982146759371814,13763786.954835704,9107909.080165625,46.334106426692024,0.0,0.0,30600.0
 02/16  07:00:00,9.982146759371814,13761974.947720658,7298789.869767539,46.07271604532037,0.0,0.0,30600.0
 02/16  08:00:00,9.982146759371814,14398509.160326833,4680338.771322404,45.813631670210576,0.0,0.0,30600.0
 02/16  09:00:00,9.982146759371814,15687657.713766452,2810234.1811250136,38.212682227908026,0.0,0.0,724701.411845679
 02/16  10:00:00,9.982146759371814,16006022.829347398,613567.1426184691,27.502782712842148,0.0,0.0,1016483.5044471133
 02/16  11:00:00,9.982146759371814,12829449.297748279,0.0,30.654848632863246,0.0,0.0,1100819.1336317607
 02/16  12:00:00,9.982146759371814,13044085.752311312,0.0,38.030580904933274,0.0,0.0,1215910.765580353
 02/16  13:00:00,9.982146759371814,12544258.391556025,0.0,44.820738530130065,0.0,0.0,1308340.2494747671
 02/16  14:00:00,9.982146759371814,10028296.462011809,0.0,51.2570494934295,0.0,0.0,1145381.2584565862
 02/16  15:00:00,9.982146759371814,6008818.786266698,0.0,53.1012134790498,0.0,0.0,30600.0
 02/16  16:00:00,9.982146759371814,4140264.34768494,0.0,52.756261320178574,0.0,0.0,30600.0
 02/16  17:00:00,9.982146759371814,3948024.766076536,0.0,52.08428789158295,0.0,0.0,30600.0
 02/16  18:00:00,9.982146759371814,5807870.997710003,0.0,48.345270759917106,0.0,0.0,30600.0
 02/16  19:00:00,9.982146759371814,7537467.983762299,0.0,46.353398457543626,0.0,0.0,30600.0
 02/16  20:00:00,9.982146759371814,10655304.27971593,457507.5224957079,42.26827723693294,0.0,0.0,195579.2043966173
 02/16  21:00:00,9.982146759371814,15351662.644658638,3495064.6935836906,27.018143794725557,0.0,0.0,987276.443440783
 02/16  22:00:00,9.982146759371814,15157656.564828657,3489851.3792482005,34.47349091134312,0.0,0.0,1143708.7956521134
 02/16  23:00:00,9.982146759371814,13514072.175128303,1073387.5039112156,41.53260032078753,0.0,0.0,1245012.1195596317
 02/16  24:00:00,9.982146759371814,15181171.63433538,2642895.1835118956,47.93519164155932,0.0,0.0,1322798.247499593
 02/17  01:00:00,9.998197746652464,15108244.674927913,2532928.512156657,52.77312858621349,0.0,0.0,600223.1461794476
 02/17  02:00:00,9.998197746652464,14654286.75185885,4007046.786910299,52.97637076255973,0.0,0.0,30600.0
 02/17  03:00:00,9.998197746652464,14345919.991336484,6345745.923156848,52.6212095935772,0.0,0.0,30600.0
 02/17  04:00:00,9.998197746652464,14118481.411666721,5750601.071868664,52.270071650522375,0.0,0.0,30600.0
 02/17  05:00:00,9.998197746652464,13874303.937654927,5895732.071017974,51.922679146538506,0.0,0.0,30600.0
 02/17  06:00:00,9.998197746652464,13775132.111990191,11156028.622951457,51.583946549616094,0.0,0.0,30600.0
 02/17  07:00:00,9.998197746652464,13661472.33101876,9563794.35377442,51.2554157975384,0.0,0.0,30600.0
 02/17  08:00:00,9.998197746652464,13972297.942242984,7880597.346977609,48.31616488808274,0.0,0.0,30600.0
 02/17  09:00:00,9.998197746652464,14688642.751589453,7734166.823428272,41.69717092612742,0.0,0.0,971280.1309429805
 02/17  10:00:00,9.998197746652464,15264881.522693602,2228931.93397776,24.15240681242939,3593499.6662428267,998.1943517341188,4325839.882573456
 02/17  11:00:00,9.998197746652464,12629274.320467874,0.0,31.432882382017027,0.0,0.0,1069223.5044966722
 02/17  12:00:00,9.998197746652464,8138146.557725444,0.0,38.62988253853229,0.0,0.0,1204707.9446695652
 02/17  13:00:00,9.998197746652464,6013560.203078794,0.0,45.43894668448386,0.0,0.0,1303723.5094369536
 02/17  14:00:00,9.998197746652464,2764625.564213023,0.0,51.526616419805315,0.0,0.0,1083250.7177525938
 02/17  15:00:00,9.998197746652464,0.0,0.0,53.10433591555496,0.0,0.0,30600.0
 02/17  16:00:00,9.998197746652464,0.0,0.0,52.769770682928986,0.0,0.0,30600.0
 02/17  17:00:00,9.998197746652464,0.0,0.0,52.44802504697756,0.0,0.0,30600.0
 02/17  18:00:00,9.998197746652464,0.0,0.0,45.099393147125056,0.0,0.0,883743.2847670235
 02/17  19:00:00,9.998197746652464,1116832.243106068,0.0,37.50278444862706,0.0,0.0,1106496.494225924
 02/17  20:00:00,9.998197746652464,6490000.226453087,0.0,29.614915343135625,0.0,0.0,1040326.9386979203
 02/17  21:00:00,9.998197746652464,9707125.20185454,0.0,36.89326853686179,0.0,0.0,1185668.6272145594
 02/17  22:00:00,9.998197746652464,12399401.86708606,0.0,44.00123902439691,0.0,0.0,1293749.753990478
 02/17  23:00:00,9.998197746652464,8792012.596085772,191421.18950213786,50.43890610635674,0.0,0.0,1348831.621740844
 02/17  24:00:00,9.998197746652464,9938499.457246091,0.0,53.15354649407189,0.0,0.0,30600.0
 02/18  01:00:00,10.016085619519787,13890963.815175008,415329.7174619707,52.79650862591968,0.0,0.0,30600.0
 02/18  02:00:00,10.016085619519787,14139885.322500844,2205025.774674504,52.443399479342645,0.0,0.0,30600.0
 02/18  03:00:00,10.016085619519787,13930216.852902194,3969142.3438726543,52.09414076667249,0.0,0.0,30600.0
 02/18  04:00:00,10.016085619519787,13805469.424328774,5254071.208808433,51.74867121362498,0.0,0.0,30600.0
 02/18  05:00:00,10.016085619519787,13981072.682516748,5248022.807260279,51.406934948724114,0.0,0.0,30600.0
 02/18  06:00:00,10.016085619519787,14539935.249873424,8660048.548564699,51.07388922234116,0.0,0.0,30600.0
 02/18  07:00:00,10.016085619519787,15232172.853414431,5446509.161224782,50.750880649117114,0.0,0.0,30600.0
 02/18  08:00:00,10.016085619519787,16392380.547560219,2677892.7501518587,48.467782528583655,0.0,0.0,30600.0
 02/18  09:00:00,10.016085619519787,18423526.446669374,1869357.696178167,40.20202467008865,0.0,0.0,1149008.3749571615
 02/18  10:00:00,10.016085619519787,15519515.703373495,0.0,35.05089503125635,0.0,0.0,1082001.039083593
 02/18  11:00:00,10.016085619519787,8975869.839650322,0.0,42.547556144921835,0.0,0.0,1246550.9464480192
 02/18  12:00:00,10.016085619519787,4372029.604824875,0.0,49.40806033150352,0.0,0.0,1375355.8145625095
 02/18  13:00:00,10.016085619519787,260629.3879497479,0.0,52.97223074803236,0.0,0.0,145531.47785053885
 02/18  14:00:00,10.016085619519787,0.0,0.0,46.75779073847741,0.0,0.0,30600.0
 02/18  15:00:00,10.016085619519787,0.0,0.0,44.733237424122905,0.0,0.0,856762.379064955
 02/18  16:00:00,10.016085619519787,0.0,0.0,48.329088821635104,0.0,0.0,86437.44727334217
 02/18  17:00:00,10.016085619519787,0.0,0.0,48.09014096848616,0.0,0.0,30600.0
 02/18  18:00:00,10.016085619519787,0.0,0.0,47.84675040539775,0.0,0.0,30600.0
 02/18  19:00:00,10.016085619519787,0.0,0.0,47.609200219350555,0.0,0.0,30600.0
 02/18  20:00:00,10.016085619519787,0.0,0.0,46.04591619915569,0.0,0.0,131167.15339517716
 02/18  21:00:00,10.016085619519787,0.0,0.0,37.314685433545144,0.0,0.0,1129636.0268689217
 02/18  22:00:00,10.016085619519787,3001350.878330179,0.0,34.293569371900354,0.0,0.0,1119311.4807482364
 02/18  23:00:00,10.016085619519787,469430.5836123693,0.0,42.122589433109816,0.0,0.0,1283465.4834767235
 02/18  24:00:00,10.016085619519787,5818620.165735457,0.0,49.40999376800978,0.0,0.0,1413216.9790075095
 02/19  01:00:00,10.035805080649657,3388829.325799971,0.0,53.17042623349238,0.0,0.0,143468.81576627752
 02/19  02:00:00,10.035805080649657,3349621.3420455083,0.0,52.85830742059317,0.0,0.0,30600.0
 02/19  03:00:00,10.035805080649657,5224517.110605284,0.0,52.5044266779326,0.0,0.0,30600.0
 02/19  04:00:00,10.035805080649657,6149987.349369398,0.0,52.15456322371947,0.0,0.0,30600.0
 02/19  05:00:00,10.035805080649657,7663307.804463712,0.0,51.80855374220931,0.0,0.0,30600.0
 02/19  06:00:00,10.035805080649657,14163568.911715662,0.0,51.470721288873555,0.0,0.0,30600.0
 02/19  07:00:00,10.035805080649657,14613257.772307433,0.0,51.14333260290152,0.0,0.0,30600.0
 02/19  08:00:00,10.035805080649657,15578796.324279457,0.0,50.81956822234063,0.0,0.0,30600.0
 02/19  09:00:00,10.035805080649657,16720172.823622964,2547051.6038283473,42.313700714249315,0.0,0.0,548826.0939613446
 02/19  10:00:00,10.035805080649657,17450706.420706514,7632356.43266696,31.258454107361715,0.0,0.0,1054869.3950510386
 02/19  11:00:00,10.035805080649657,17573564.20538923,7857917.187698195,33.80284459687096,0.0,0.0,1132853.6589757719
 02/19  12:00:00,10.035805080649657,17765211.14572494,3320196.4850578653,41.10713310029894,0.0,0.0,1255708.6126810745
 02/19  13:00:00,10.035805080649657,17653632.09749119,855925.4863189228,47.7190062834743,0.0,0.0,1350150.7866654769
 02/19  14:00:00,10.035805080649657,14628213.39632787,111790.93164317138,52.586795668352664,0.0,0.0,464629.7641485818
 02/19  15:00:00,10.035805080649657,14778174.857571116,0.0,52.58004689222572,0.0,0.0,30600.0
 02/19  16:00:00,10.035805080649657,14354420.668684132,0.0,52.243412508215904,0.0,0.0,30600.0
 02/19  17:00:00,10.035805080649657,12261767.815038739,0.0,51.57779357782159,0.0,0.0,30600.0
 02/19  18:00:00,10.035805080649657,13240447.427121866,0.0,47.86644729172647,0.0,0.0,30600.0
 02/19  19:00:00,10.035805080649657,15912605.11309999,865703.0702714557,45.99553018968598,0.0,0.0,231535.23333959182
 02/19  20:00:00,10.035805080649657,16639188.678324943,2891661.394788756,45.7020984109065,0.0,0.0,883815.5459381966
 02/19  21:00:00,10.035805080649657,16647525.469128732,3202424.468135799,29.908879439481463,0.0,0.0,1008778.7959462393
 02/19  22:00:00,10.035805080649657,16326014.014627917,4124579.485384305,37.300651893639106,0.0,0.0,1170061.2207467994
 02/19  23:00:00,10.035805080649657,15203011.899522148,1802557.884336974,44.25797686597058,0.0,0.0,1279664.195412831
 02/19  24:00:00,10.035805080649657,16154595.584061995,2668871.5893868543,50.48905464181886,0.0,0.0,1340767.5099582707
 02/20  01:00:00,10.057350290310437,16048313.894433156,1707973.7993378234,53.153506930302626,0.0,0.0,30600.0
 02/20  02:00:00,10.057350290310437,15925187.297460398,2567834.534960002,52.796475941637034,0.0,0.0,30600.0
 02/20  03:00:00,10.057350290310437,15887806.035584139,3637518.6413633074,52.443386630601786,0.0,0.0,30600.0
 02/20  04:00:00,10.057350290310437,15734497.339490836,4934107.126741511,52.09410025119322,0.0,0.0,30600.0
 02/20  05:00:00,10.057350290310437,15552265.5621561,4841452.491526245,51.748631173800895,0.0,0.0,30600.0
 02/20  06:00:00,10.057350290310437,15294935.473202664,8967433.40166727,51.41191708510905,0.0,0.0,30600.0
 02/20  07:00:00,10.057350290310437,15085870.204104949,8412174.50405275,51.08524837189761,0.0,0.0,30600.0
 02/20  08:00:00,10.057350290310437,15161133.296825554,10508002.85938338,47.32455396829928,0.0,0.0,738030.9662596753
 02/20  09:00:00,10.057350290310437,15211661.935502473,10800455.666648686,38.858450603568436,0.0,0.0,1119139.2108600363
 02/20  10:00:00,10.057350290310437,15395510.640972741,9331346.923223702,29.337044524729706,0.0,0.0,1023031.8672127954
 02/20  11:00:00,10.057350290310437,15917683.164161209,6886680.80045098,36.78820313964431,0.0,0.0,1172308.619107271
 02/20  12:00:00,10.057350290310437,15765397.58012817,1257148.641643753,43.71010086353317,0.0,0.0,1279022.8043383276
 02/20  13:00:00,10.057350290310437,10926347.96092825,0.0,50.07594665299016,0.0,0.0,1361895.567880127
 02/20  14:00:00,10.057350290310437,3102854.6174193025,0.0,53.17657457809626,0.0,0.0,95817.00543890148
 02/20  15:00:00,10.057350290310437,1499842.5796033363,0.0,52.84276316634367,0.0,0.0,30600.0
 02/20  16:00:00,10.057350290310437,2344266.5747165247,0.0,47.63682894915746,0.0,0.0,320901.7247309041
 02/20  17:00:00,10.057350290310437,6501172.042653349,0.0,40.46055732222751,0.0,0.0,1144926.9065037011
 02/20  18:00:00,10.057350290310437,6235259.439957815,0.0,47.0337210861685,0.0,0.0,1280782.6519860064
 02/20  19:00:00,10.057350290310437,4025910.771613644,0.0,50.15151913387294,0.0,0.0,90737.2043459092
 02/20  20:00:00,10.057350290310437,4642686.837901425,0.0,49.8573367579988,0.0,0.0,30600.0
 02/20  21:00:00,10.057350290310437,11587390.579666734,551198.3057706289,42.65356654288846,0.0,0.0,616769.6077465212
 02/20  22:00:00,10.057350290310437,15172209.74944657,4178913.367222455,37.85644503362505,0.0,0.0,1108407.6995548266
 02/20  23:00:00,10.057350290310437,12851395.4242414,1269671.1915430832,44.22078146708059,0.0,0.0,1240738.6641722561
 02/20  24:00:00,10.057350290310437,14562992.991848288,1236770.8889444761,50.43659044979265,0.0,0.0,992189.3198284884
 02/21  01:00:00,10.080714868092342,14867123.601942081,1341987.1195215192,51.85689214203734,0.0,0.0,30600.0
 02/21  02:00:00,10.080714868092342,14973703.135865208,2914868.3357462394,51.52061423495286,0.0,0.0,30600.0
 02/21  03:00:00,10.080714868092342,15021198.912532989,2961557.039816738,51.187508088614216,0.0,0.0,30600.0
 02/21  04:00:00,10.080714868092342,15102065.807818945,4356435.01024545,50.85765905199556,0.0,0.0,30600.0
 02/21  05:00:00,10.080714868092342,15066150.13231454,4745851.519026997,50.53088594132816,0.0,0.0,30600.0
 02/21  06:00:00,10.080714868092342,15129691.682918217,7851574.188535505,50.21232185672785,0.0,0.0,30600.0
 02/21  07:00:00,10.080714868092342,15204762.183667148,5166934.441984171,49.90327823632851,0.0,0.0,30600.0
 02/21  08:00:00,10.080714868092342,15313796.29765331,4662979.98567585,48.45967155590393,0.0,0.0,30600.0
 02/21  09:00:00,10.080714868092342,15571042.436138475,7568074.954630409,36.62331299891975,0.0,0.0,685258.9049520108
 02/21  10:00:00,10.080714868092342,15863465.010770565,6959812.6140320515,29.437513706140724,0.0,0.0,1025754.1459915858
 02/21  11:00:00,10.080714868092342,15649131.403902015,2489630.8533224273,24.56460402335846,4006119.155349502,1112.8108764859728,4722023.9362205025
 02/21  12:00:00,10.080714868092342,16076553.917122083,565323.422342246,32.91673115863037,0.0,0.0,1086538.720685061
 02/21  13:00:00,10.080714868092342,12943189.003878033,0.0,40.33985905269629,0.0,0.0,1233350.521137427
 02/21  14:00:00,10.080714868092342,9941608.472350083,0.0,47.15691965709223,0.0,0.0,1337068.6863820862
 02/21  15:00:00,10.080714868092342,5036784.356149971,0.0,52.573283975884976,0.0,0.0,695579.1920567395
 02/21  16:00:00,10.080714868092342,1621443.3091433267,0.0,52.986130300473896,0.0,0.0,30600.0
 02/21  17:00:00,10.080714868092342,3060231.431900179,0.0,52.64254562491653,0.0,0.0,30600.0
 02/21  18:00:00,10.080714868092342,4067324.527036542,0.0,50.696647819685246,0.0,0.0,30600.0
 02/21  19:00:00,10.080714868092342,9270729.024094535,0.0,43.45092537476666,0.0,0.0,909757.3471176501
 02/21  20:00:00,10.080714868092342,11078885.403866425,0.0,34.89697523567005,0.0,0.0,1066497.8128713618
 02/21  21:00:00,10.080714868092342,12336183.905199416,0.0,37.91788856334378,0.0,0.0,1158233.4517537523
 02/21  22:00:00,10.080714868092342,14465048.705970332,0.0,45.11344821926469,0.0,0.0,1298923.3524721102
 02/21  23:00:00,10.080714868092342,9469864.876074618,167531.17809404148,51.34200054805391,0.0,0.0,909731.3070975334
 02/21  24:00:00,10.080714868092342,10410960.703528594,0.0,52.39901730744896,0.0,0.0,30600.0
 02/22  01:00:00,10.105891894796967,11410990.84040501,0.0,52.055144721937815,0.0,0.0,30600.0
 02/22  02:00:00,10.105891894796967,12359638.188062951,0.0,51.714613546731776,0.0,0.0,30600.0
 02/22  03:00:00,10.105891894796967,13162643.520154048,0.0,51.37736875019417,0.0,0.0,30600.0
 02/22  04:00:00,10.105891894796967,13686466.97090333,0.0,51.043420122788156,0.0,0.0,30600.0
 02/22  05:00:00,10.105891894796967,13059766.365059188,0.0,50.71275696406129,0.0,0.0,30600.0
 02/22  06:00:00,10.105891894796967,15378871.82631654,1452805.387245478,50.390475753377906,0.0,0.0,30600.0
 02/22  07:00:00,10.105891894796967,14898300.287758496,0.0,50.07775189078672,0.0,0.0,30600.0
 02/22  08:00:00,10.105891894796967,14693238.698189601,521995.66918514867,47.75187747412273,0.0,0.0,234440.40618904098
 02/22  09:00:00,10.105891894796967,16017684.334532725,3796563.213295769,41.11819937587526,0.0,0.0,1182653.256344344
 02/22  10:00:00,10.105891894796967,16526934.82680565,668343.5359737633,33.86066737873787,0.0,0.0,1072235.6948237785
 02/22  11:00:00,10.105891894796967,17012086.083552215,0.0,38.049843330222686,0.0,0.0,1196356.0889798582
 02/22  12:00:00,10.105891894796967,17326963.812332388,0.0,45.83186095130049,0.0,0.0,1355024.7459581709
 02/22  13:00:00,10.105891894796967,11726283.885041537,0.0,52.18505431992573,0.0,0.0,791981.506553158
 02/22  14:00:00,10.105891894796967,6356875.684731031,0.0,52.8914361788511,0.0,0.0,30600.0
 02/22  15:00:00,10.105891894796967,4636531.970899043,0.0,52.21669904121912,0.0,0.0,30600.0
 02/22  16:00:00,10.105891894796967,6948829.287410335,0.0,41.70353056247327,0.0,0.0,669051.1942281497
 02/22  17:00:00,10.105891894796967,8548636.45389538,0.0,42.021953543286244,0.0,0.0,1231189.3932807492
 02/22  18:00:00,10.105891894796967,4275902.151083979,0.0,49.44361865684743,0.0,0.0,881815.6650449634
 02/22  19:00:00,10.105891894796967,1507452.3756589033,0.0,50.71016584246971,0.0,0.0,30600.0
 02/22  20:00:00,10.105891894796967,2694749.70053916,0.0,50.39808649983076,0.0,0.0,30600.0
 02/22  21:00:00,10.105891894796967,5548618.587788213,0.0,45.638529633725426,0.0,0.0,335197.96813970606
 02/22  22:00:00,10.105891894796967,10185681.412649691,0.0,47.19141257772901,0.0,0.0,955791.3800614709
 02/22  23:00:00,10.105891894796967,1663178.012446365,0.0,48.265550431982156,0.0,0.0,30600.0
 02/22  24:00:00,10.105891894796967,6692740.235235522,0.0,47.977309753947516,0.0,0.0,30600.0
 02/23  01:00:00,10.132873914486312,9156712.67405602,0.0,47.69077049510195,0.0,0.0,30600.0
 02/23  02:00:00,10.132873914486312,10198796.042554315,0.0,47.40658235068654,0.0,0.0,30600.0
 02/23  03:00:00,10.132873914486312,10616347.351743013,0.0,47.12473438257521,0.0,0.0,30600.0
 02/23  04:00:00,10.132873914486312,11677527.621530538,0.0,46.84528881433223,0.0,0.0,30600.0
 02/23  05:00:00,10.132873914486312,12184430.350501042,0.0,46.56809357684358,0.0,0.0,30600.0
 02/23  06:00:00,10.132873914486312,15480474.781282984,1126861.811922159,46.29847161011859,0.0,0.0,30600.0
 02/23  07:00:00,10.132873914486312,14747161.441989204,0.0,46.03749309958056,0.0,0.0,30600.0
 02/23  08:00:00,10.132873914486312,13452320.729033383,0.0,45.77881396323857,0.0,0.0,30600.0
 02/23  09:00:00,10.132873914486312,17018043.295775462,0.0,38.97118825327343,0.0,0.0,958810.1983573488
 02/23  10:00:00,10.132873914486312,13682702.542286813,0.0,29.448967205201257,0.0,0.0,1048496.179762111
 02/23  11:00:00,10.132873914486312,7918075.523731841,0.0,32.66291975924539,0.0,0.0,1135678.3407971112
 02/23  12:00:00,10.132873914486312,3241490.8386658523,0.0,40.32211563820068,0.0,0.0,1264728.5629292089
 02/23  13:00:00,10.132873914486312,1650574.3168169998,0.0,47.343086920324254,0.0,0.0,1371089.6234157444
 02/23  14:00:00,10.132873914486312,0.0,0.0,52.67924854330955,0.0,0.0,523897.70641497994
 02/23  15:00:00,10.132873914486312,0.0,0.0,52.774535018127644,0.0,0.0,30600.0
 02/23  16:00:00,10.132873914486312,0.0,0.0,52.4633999479854,0.0,0.0,30600.0
 02/23  17:00:00,10.132873914486312,0.0,0.0,51.83876718634349,0.0,0.0,30600.0
 02/23  18:00:00,10.132873914486312,0.0,0.0,48.152649580116126,0.0,0.0,30600.0
 02/23  19:00:00,10.132873914486312,0.0,0.0,46.219247854339756,0.0,0.0,30600.0
 02/23  20:00:00,10.132873914486312,0.0,0.0,42.60901886568234,0.0,0.0,413312.2276017086
 02/23  21:00:00,10.132873914486312,0.0,0.0,28.103665073415467,0.0,0.0,1027796.85895668
 02/23  22:00:00,10.132873914486312,816805.2492036092,0.0,36.38729807882369,0.0,0.0,1204503.9823632818
 02/23  23:00:00,10.132873914486312,1618854.7080974204,0.0,44.14810017151387,0.0,0.0,1328799.1469646492
 02/23  24:00:00,10.132873914486312,5408324.290656825,0.0,51.03497978443915,0.0,0.0,1198183.2119345993
 02/24  01:00:00,10.161652936690816,4436249.253922135,0.0,53.123701955292766,0.0,0.0,30600.0
 02/24  02:00:00,10.161652936690816,8056227.891332913,0.0,52.76701838481849,0.0,0.0,30600.0
 02/24  03:00:00,10.161652936690816,9983549.550830979,0.0,52.41426933297556,0.0,0.0,30600.0
 02/24  04:00:00,10.161652936690816,13134781.834100217,0.0,52.065425290857355,0.0,0.0,30600.0
 02/24  05:00:00,10.161652936690816,14399075.747909486,0.0,51.72024289938175,0.0,0.0,30600.0
 02/24  06:00:00,10.161652936690816,15788515.80962587,2487829.940033733,51.38389413941183,0.0,0.0,30600.0
 02/24  07:00:00,10.161652936690816,15973372.52847863,182650.47426732592,51.05754728792497,0.0,0.0,30600.0
 02/24  08:00:00,10.161652936690816,15312379.142915655,0.0,48.14221193618176,0.0,0.0,30600.0
 02/24  09:00:00,10.161652936690816,16327262.247214299,3164201.2053523157,41.61705767364532,0.0,0.0,987069.7871409975
 02/24  10:00:00,10.161652936690816,14873782.727520779,595592.1126815474,24.61093402793431,3225622.446517818,896.0062351438386,3947607.5049634357
 02/24  11:00:00,10.161652936690816,9565862.751966527,0.0,32.282252602294456,0.0,0.0,1096548.346716868
 02/24  12:00:00,10.161652936690816,5165221.477929745,0.0,39.83627374021259,0.0,0.0,1243221.8179986489
 02/24  13:00:00,10.161652936690816,2015788.8487562435,0.0,46.95529546027628,0.0,0.0,1352239.5828879706
 02/24  14:00:00,10.161652936690816,259719.00094266515,0.0,52.569806944806345,0.0,0.0,692797.423894491
 02/24  15:00:00,10.161652936690816,0.0,0.0,52.99730001309526,0.0,0.0,30600.0
 02/24  16:00:00,10.161652936690816,0.0,0.0,52.67733568364529,0.0,0.0,30600.0
 02/24  17:00:00,10.161652936690816,0.0,0.0,52.37145848727018,0.0,0.0,30600.0
 02/24  18:00:00,10.161652936690816,0.0,0.0,45.24853488934883,0.0,0.0,907451.3419300611
 02/24  19:00:00,10.161652936690816,0.0,0.0,38.26717039868782,0.0,0.0,1144235.08601535
 02/24  20:00:00,10.161652936690816,0.0,0.0,31.043389378230447,0.0,0.0,1078744.8769307998
 02/24  21:00:00,10.161652936690816,2660773.7237328,0.0,38.80996353379425,0.0,0.0,1236691.5075715699
 02/24  22:00:00,10.161652936690816,6701559.782477649,15190.430641799594,46.29098684287354,0.0,0.0,1357957.4482182434
 02/24  23:00:00,10.161652936690816,1121297.1224556332,0.0,52.35623395406793,0.0,0.0,790868.6033621692
 02/24  24:00:00,10.161652936690816,4034666.308714487,0.0,53.00469277339968,0.0,0.0,30600.0
 02/25  01:00:00,10.19222043877563,8050457.348389764,0.0,52.649332793682,0.0,0.0,30600.0
 02/25  02:00:00,10.19222043877563,11619483.121451415,0.0,52.297824660853195,0.0,0.0,30600.0
 02/25  03:00:00,10.19222043877563,14203976.259002388,167650.6803539314,51.9501547483705,0.0,0.0,30600.0
 02/25  04:00:00,10.19222043877563,14354640.914416717,1783877.8857891287,51.606252470553024,0.0,0.0,30600.0
 02/25  05:00:00,10.19222043877563,14214344.783881642,2854736.3770636646,51.26609377184181,0.0,0.0,30600.0
 02/25  06:00:00,10.19222043877563,14281544.358562445,7885795.75410275,50.93445357690853,0.0,0.0,30600.0
 02/25  07:00:00,10.19222043877563,14323909.03873255,5562471.483033344,50.612888010803466,0.0,0.0,30600.0
 02/25  08:00:00,10.19222043877563,15211578.419603145,3555672.072452191,48.39246883272026,0.0,0.0,168524.16659320935
 02/25  09:00:00,10.19222043877563,16369879.683118913,1090661.1247693768,40.98238432475455,0.0,0.0,1173306.6799621955
 02/25  10:00:00,10.19222043877563,12186171.225435833,0.0,35.97668190252122,0.0,0.0,1103314.6968991938
 02/25  11:00:00,10.19222043877563,7625121.268089078,0.0,43.67285668777325,0.0,0.0,1273194.1975814789
 02/25  12:00:00,10.19222043877563,3809834.0172946425,0.0,50.54483507386931,0.0,0.0,1226955.0582884585
 02/25  13:00:00,10.19222043877563,0.0,0.0,52.830971249396235,0.0,0.0,30600.0
 02/25  14:00:00,10.19222043877563,0.0,0.0,46.53961824620537,0.0,0.0,30600.0
 02/25  15:00:00,10.19222043877563,0.0,0.0,46.45953106699226,0.0,0.0,960299.7927234767
 02/25  16:00:00,10.19222043877563,0.0,0.0,48.38075766656485,0.0,0.0,30600.0
 02/25  17:00:00,10.19222043877563,0.0,0.0,48.12787453163585,0.0,0.0,30600.0
 02/25  18:00:00,10.19222043877563,0.0,0.0,47.88598585274897,0.0,0.0,30600.0
 02/25  19:00:00,10.19222043877563,0.0,0.0,47.64654479935597,0.0,0.0,30600.0
 02/25  20:00:00,10.19222043877563,0.0,0.0,46.17958385187695,0.0,0.0,234325.70086325542
 02/25  21:00:00,10.19222043877563,0.0,0.0,37.8936058504843,0.0,0.0,1133285.201847391
 02/25  22:00:00,10.19222043877563,4692362.278166967,0.0,34.666854181925025,0.0,0.0,1118805.290393757
 02/25  23:00:00,10.19222043877563,1676897.981686675,0.0,42.39030443860407,0.0,0.0,1277967.23085324
 02/25  24:00:00,10.19222043877563,6256802.849041068,0.0,49.45899747864394,0.0,0.0,1393201.003425292
 02/26  01:00:00,10.224567368464532,4723206.239980803,0.0,53.14116297703447,0.0,0.0,162957.0550271957
 02/26  02:00:00,10.224567368464532,5954475.881774195,0.0,52.83571083272202,0.0,0.0,30600.0
 02/26  03:00:00,10.224567368464532,7704065.402812638,0.0,52.482389196657245,0.0,0.0,30600.0
 02/26  04:00:00,10.224567368464532,8650484.654695515,0.0,52.13286709147562,0.0,0.0,30600.0
 02/26  05:00:00,10.224567368464532,8560446.058420135,0.0,51.78719007727616,0.0,0.0,30600.0
 02/26  06:00:00,10.224567368464532,14664821.616618661,0.0,51.44896452530719,0.0,0.0,30600.0
 02/26  07:00:00,10.224567368464532,11902375.450088404,0.0,51.12171067011382,0.0,0.0,30600.0
 02/26  08:00:00,10.224567368464532,10980403.969687464,0.0,50.79832299694858,0.0,0.0,30600.0
 02/26  09:00:00,10.224567368464532,14260917.287891788,0.0,42.43478063440397,0.0,0.0,551784.5912813877
 02/26  10:00:00,10.224567368464532,14898875.29741697,0.0,31.390776909664208,0.0,0.0,1065944.3998439936
 02/26  11:00:00,10.224567368464532,12069282.696890984,0.0,34.26344247092885,0.0,0.0,1160372.3092263807
 02/26  12:00:00,10.224567368464532,10777183.971069619,0.0,42.15773798010892,0.0,0.0,1307501.4217041405
 02/26  13:00:00,10.224567368464532,8797510.604629587,0.0,49.427923485440836,0.0,0.0,1401482.061750228
 02/26  14:00:00,10.224567368464532,2765208.0247307257,0.0,52.74928722907142,0.0,0.0,30600.0
 02/26  15:00:00,10.224567368464532,2214184.06261057,0.0,52.411503288446774,0.0,0.0,30600.0
 02/26  16:00:00,10.224567368464532,2258287.0158036374,0.0,52.07708485370589,0.0,0.0,30600.0
 02/26  17:00:00,10.224567368464532,1467538.0670565725,0.0,51.414949358981204,0.0,0.0,30600.0
 02/26  18:00:00,10.224567368464532,1707092.90858008,0.0,47.7300661234396,0.0,0.0,30600.0
 02/26  19:00:00,10.224567368464532,2785386.6338657257,0.0,45.89644247523725,0.0,0.0,243981.80740728028
 02/26  20:00:00,10.224567368464532,4331042.574865874,0.0,45.962592529782206,0.0,0.0,773696.0711185739
 02/26  21:00:00,10.224567368464532,7304021.689063759,0.0,31.103129189152508,0.0,0.0,1076334.5365004053
 02/26  22:00:00,10.224567368464532,8562864.771525837,0.0,39.84662879765353,0.0,0.0,1274269.6339903206
 02/26  23:00:00,10.224567368464532,5156516.62044789,0.0,47.86075511491694,0.0,0.0,1414366.8003034086
 02/26  24:00:00,10.224567368464532,4832341.578785967,0.0,53.00401796850241,0.0,0.0,409519.30196554825
 02/27  01:00:00,10.258684146520658,5687821.178713668,0.0,52.917412557148985,0.0,0.0,30600.0
 02/27  02:00:00,10.258684146520658,7743121.052944573,0.0,52.562997528924164,0.0,0.0,30600.0
 02/27  03:00:00,10.258684146520658,8784769.822999887,0.0,52.21244646918496,0.0,0.0,30600.0
 02/27  04:00:00,10.258684146520658,9152453.699781854,0.0,51.86574515812038,0.0,0.0,30600.0
 02/27  05:00:00,10.258684146520658,9129084.191085283,0.0,51.522780742328926,0.0,0.0,30600.0
 02/27  06:00:00,10.258684146520658,14203684.874760823,0.0,51.18769814286967,0.0,0.0,30600.0
 02/27  07:00:00,10.258684146520658,11783881.476408184,0.0,50.863331435135876,0.0,0.0,30600.0
 02/27  08:00:00,10.258684146520658,14866911.121012224,0.0,47.34568867438677,0.0,0.0,774100.0930377009
 02/27  09:00:00,10.258684146520658,17196383.237040203,0.0,39.61396649450802,0.0,0.0,1157468.3516125688
 02/27  10:00:00,10.258684146520658,17369601.134510808,0.0,32.04348285260547,0.0,0.0,1092593.9428398665
 02/27  11:00:00,10.258684146520658,17487457.43600683,0.0,40.31369544066731,0.0,0.0,1267862.2105744956
 02/27  12:00:00,10.258684146520658,17645839.50728525,0.0,47.84317619117934,0.0,0.0,1392082.730261307
 02/27  13:00:00,10.258684146520658,15762231.292382747,0.0,52.95178831271779,0.0,0.0,455398.0826234661
 02/27  14:00:00,10.258684146520658,13784310.644861557,0.0,52.92950283030715,0.0,0.0,30600.0
 02/27  15:00:00,10.258684146520658,11449539.431107478,0.0,52.58648323628344,0.0,0.0,30600.0
 02/27  16:00:00,10.258684146520658,13609370.80927945,0.0,47.53832509647648,0.0,0.0,398549.09982364415
 02/27  17:00:00,10.258684146520658,17860705.6108054,0.0,41.34411504234085,0.0,0.0,1189355.1163611622
 02/27  18:00:00,10.258684146520658,14245222.567237005,0.0,48.19957815303902,0.0,0.0,1049286.4352086233
 02/27  19:00:00,10.258684146520658,8155784.200215483,0.0,49.85989916968643,0.0,0.0,30600.0
 02/27  20:00:00,10.258684146520658,7838752.088028554,0.0,49.56095894425815,0.0,0.0,30600.0
 02/27  21:00:00,10.258684146520658,12576012.931343516,0.0,42.59209787726165,0.0,0.0,663567.4271205874
 02/27  22:00:00,10.258684146520658,16505355.771511316,11788.51511490675,38.58497495812042,0.0,0.0,1145678.4193463202
 02/27  23:00:00,10.258684146520658,12000418.772506379,207045.42568227538,45.52189256902066,0.0,0.0,1298386.6044390688
 02/27  24:00:00,10.258684146520658,12314580.272855226,0.0,51.25581179938293,0.0,0.0,591536.0385710229
 02/28  01:00:00,10.294560669583339,11418510.392176885,0.0,51.53967416711948,0.0,0.0,30600.0
 02/28  02:00:00,10.294560669583339,12485568.78715012,0.0,51.20724481727786,0.0,0.0,30600.0
 02/28  03:00:00,10.294560669583339,13134508.189290792,0.0,50.87792382116558,0.0,0.0,30600.0
 02/28  04:00:00,10.294560669583339,14390116.293000843,0.0,50.55172196159208,0.0,0.0,30600.0
 02/28  05:00:00,10.294560669583339,14522719.781153232,0.0,50.2286232816287,0.0,0.0,30600.0
 02/28  06:00:00,10.294560669583339,16332088.476818314,2508465.7812725496,49.9137395946882,0.0,0.0,30600.0
 02/28  07:00:00,10.294560669583339,16532183.418812472,916359.1135103664,49.608228277989475,0.0,0.0,30600.0
 02/28  08:00:00,10.294560669583339,16571844.949417451,881573.517476401,48.17716123246756,0.0,0.0,30600.0
 02/28  09:00:00,10.294560669583339,16611460.078503203,4066208.2709505996,36.59270351610119,0.0,0.0,698239.9694428672
 02/28  10:00:00,10.294560669583339,16690700.230668548,3486292.7023028294,30.0017679905995,0.0,0.0,1053343.6159835635
 02/28  11:00:00,10.294560669583339,16985363.471073706,0.0,22.962517171799863,0.0,0.0,991671.6809086982
 02/28  12:00:00,10.294560669583339,17118422.728024974,0.0,30.999271418903504,0.0,0.0,1139335.7164886822
 02/28  13:00:00,10.294560669583339,17300413.280318916,0.0,38.92750462221627,0.0,0.0,1252050.3132023981
 02/28  14:00:00,10.294560669583339,17030903.121842008,0.0,46.37477736281475,0.0,0.0,1363133.658733662
 02/28  15:00:00,10.294560669583339,14010941.660096083,0.0,52.43502277834093,0.0,0.0,758487.7331860781
 02/28  16:00:00,10.294560669583339,10186519.490286805,0.0,53.01504213867148,0.0,0.0,30600.0
 02/28  17:00:00,10.294560669583339,7466367.55631659,0.0,52.67109011199026,0.0,0.0,30600.0
 02/28  18:00:00,10.294560669583339,4393435.93316588,0.0,50.732155635682545,0.0,0.0,30600.0
 02/28  19:00:00,10.294560669583339,9924910.870065242,0.0,44.212338957806246,0.0,0.0,1045164.2895746223
 02/28  20:00:00,10.294560669583339,11940120.804766037,0.0,36.14233533433144,0.0,0.0,1104082.2763806428
 02/28  21:00:00,10.294560669583339,11870583.618940588,0.0,39.687029602338896,0.0,0.0,1206960.2518645718
 02/28  22:00:00,10.294560669583339,10493885.197841791,0.0,47.34228209875934,0.0,0.0,1367463.5336941034
 02/28  23:00:00,10.294560669583339,240627.03964736854,0.0,52.060371003439876,0.0,0.0,291605.9156390807
 02/28  24:00:00,10.294560669583339,2299875.807502669,0.0,51.849028875332245,0.0,0.0,30600.0
