Date/Time,Environment:Site Mains Water Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Energy [J](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Tank Temperature [C](Hourly),WATER HEATER TANK:Water Heater Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Electricity Rate [W](Hourly),WaterSystems:Electricity [J](Hourly)
 03/01  01:00:00,10.332186313160067,3031372.0825480944,0.0,51.51255105910132,0.0,0.0,30600.0
 03/01  02:00:00,10.332186313160067,3243474.6278704517,0.0,51.17914398836069,0.0,0.0,30600.0
 03/01  03:00:00,10.332186313160067,3002200.6925205635,0.0,50.8489297922579,0.0,0.0,30600.0
 03/01  04:00:00,10.332186313160067,2726374.0650000945,0.0,50.5219070824898,0.0,0.0,30600.0
 03/01  05:00:00,10.332186313160067,2180780.587668522,0.0,50.19802348466741,0.0,0.0,30600.0
 03/01  06:00:00,10.332186313160067,5347152.940519388,0.0,49.882418307630154,0.0,0.0,30600.0
 03/01  07:00:00,10.332186313160067,3427714.862144197,0.0,49.57620695327086,0.0,0.0,30600.0
 03/01  08:00:00,10.332186313160067,4191569.2371336455,0.0,47.29385412548037,0.0,0.0,239835.37404851842
 03/01  09:00:00,10.332186313160067,8474503.186681094,0.0,41.37643753543007,0.0,0.0,1222387.8273165633
 03/01  10:00:00,10.332186313160067,7912344.453451873,0.0,35.01518440481414,0.0,0.0,1117215.0135011957
 03/01  11:00:00,10.332186313160067,4211425.179659013,0.0,39.99893416824275,0.0,0.0,1262165.5746491542
 03/01  12:00:00,10.332186313160067,3423297.457731095,0.0,48.40412852187608,0.0,0.0,1444177.1194787836
 03/01  13:00:00,10.332186313160067,0.0,0.0,52.85248949240749,0.0,0.0,174232.17784753823
 03/01  14:00:00,10.332186313160067,0.0,0.0,52.579194375163944,0.0,0.0,30600.0
 03/01  15:00:00,10.332186313160067,0.0,0.0,51.93158324533379,0.0,0.0,30600.0
 03/01  16:00:00,10.332186313160067,2325161.7921630475,0.0,41.615043549506254,0.0,0.0,678207.2654404946
 03/01  17:00:00,10.332186313160067,6022509.591335461,0.0,42.35145496065608,0.0,0.0,1252634.6822587254
 03/01  18:00:00,10.332186313160067,4293874.185585541,0.0,49.766836864968674,0.0,0.0,801400.3374420663
 03/01  19:00:00,10.332186313160067,1705158.327519005,0.0,50.7301450784714,0.0,0.0,30600.0
 03/01  20:00:00,10.332186313160067,1491781.3194457358,0.0,50.41780171026952,0.0,0.0,30600.0
 03/01  21:00:00,10.332186313160067,4714307.807297201,0.0,45.86832499179261,0.0,0.0,437542.7155817662
 03/01  22:00:00,10.332186313160067,8273691.993217772,0.0,47.5130601039369,0.0,0.0,876134.678785444
 03/01  23:00:00,10.332186313160067,1915617.6468105698,0.0,48.170278759878784,0.0,0.0,30600.0
 03/01  24:00:00,10.332186313160067,5525934.199427131,0.0,47.88325930908454,0.0,0.0,30600.0
 03/02  01:00:00,10.371549934772874,6556897.008268048,0.0,47.59805843967309,0.0,0.0,30600.0
 03/02  02:00:00,10.371549934772874,8211310.0683564115,0.0,47.315101193383896,0.0,0.0,30600.0
 03/02  03:00:00,10.371549934772874,9624204.935834814,0.0,47.03435006921544,0.0,0.0,30600.0
 03/02  04:00:00,10.371549934772874,10496491.79955208,0.0,46.756010595571276,0.0,0.0,30600.0
 03/02  05:00:00,10.371549934772874,9818474.80819584,0.0,46.48004546742974,0.0,0.0,30600.0
 03/02  06:00:00,10.371549934772874,15008826.6552355,0.0,46.21070940250299,0.0,0.0,30600.0
 03/02  07:00:00,10.371549934772874,13448273.151929192,0.0,45.95070012787457,0.0,0.0,30600.0
 03/02  08:00:00,10.371549934772874,11906681.076593157,0.0,45.69310045273284,0.0,0.0,30600.0
 03/02  09:00:00,10.371549934772874,16105111.625247829,0.0,39.31844509003104,0.0,0.0,1060927.2897263048
 03/02  10:00:00,10.371549934772874,14185345.939788345,0.0,29.57455736416634,0.0,0.0,1042058.0718928553
 03/02  11:00:00,10.371549934772874,11413993.786566442,0.0,32.54741733643863,0.0,0.0,1125412.420569469
 03/02  12:00:00,10.371549934772874,9311576.275398277,0.0,39.9803993386605,0.0,0.0,1247503.7460040057
 03/02  13:00:00,10.371549934772874,8510162.698057521,0.0,46.784279925450356,0.0,0.0,1346185.3551792838
 03/02  14:00:00,10.371549934772874,5234145.990738261,0.0,52.425346386509496,0.0,0.0,682983.3387383029
 03/02  15:00:00,10.371549934772874,763409.691463249,0.0,52.83367897890977,0.0,0.0,30600.0
 03/02  16:00:00,10.371549934772874,0.0,0.0,52.49333262798192,0.0,0.0,30600.0
 03/02  17:00:00,10.371549934772874,0.0,0.0,51.83924254989043,0.0,0.0,30600.0
 03/02  18:00:00,10.371549934772874,0.0,0.0,48.148687398595634,0.0,0.0,30600.0
 03/02  19:00:00,10.371549934772874,0.0,0.0,46.20097011591477,0.0,0.0,30600.0
 03/02  20:00:00,10.371549934772874,1006605.9458309304,0.0,43.24851762813435,0.0,0.0,721065.4463578928
 03/02  21:00:00,10.371549934772874,6281452.037507983,0.0,29.606032386084777,0.0,0.0,1026339.4977721872
 03/02  22:00:00,10.371549934772874,8221867.045146983,0.0,37.40351166115301,0.0,0.0,1197949.1618391105
 03/02  23:00:00,10.371549934772874,5710080.912287809,0.0,44.757728938258516,0.0,0.0,1315214.1571067905
 03/02  24:00:00,10.371549934772874,8825286.55834238,0.0,51.24128809423082,0.0,0.0,1148238.3343665788
 03/03  01:00:00,10.412639877258052,7533423.668127142,0.0,53.09384448132416,0.0,0.0,30600.0
 03/03  02:00:00,10.412639877258052,9012876.393396022,0.0,52.7375444711513,0.0,0.0,30600.0
 03/03  03:00:00,10.412639877258052,9891927.231731797,0.0,52.3851752883086,0.0,0.0,30600.0
 03/03  04:00:00,10.412639877258052,10888491.542927114,0.0,52.036581920315456,0.0,0.0,30600.0
 03/03  05:00:00,10.412639877258052,11873512.110906705,0.0,51.69170102881071,0.0,0.0,30600.0
 03/03  06:00:00,10.412639877258052,16604202.4584599,1463064.0827537463,51.35569880439656,0.0,0.0,30600.0
 03/03  07:00:00,10.412639877258052,16622267.081045685,1950363.8000280114,51.02967455749249,0.0,0.0,30600.0
 03/03  08:00:00,10.412639877258052,14663202.44374645,646718.125685006,48.15727427945537,0.0,0.0,30600.0
 03/03  09:00:00,10.412639877258052,16047674.612183494,774244.2445946638,41.63325285781381,0.0,0.0,985436.4175461482
 03/03  10:00:00,10.412639877258052,13877168.31102148,191462.07034248373,24.689205314478695,3363714.3143254155,934.3650873126153,4087530.76464157
 03/03  11:00:00,10.412639877258052,11300647.832523514,0.0,32.80972755729059,0.0,0.0,1095553.780989021
 03/03  12:00:00,10.412639877258052,7362787.534946226,0.0,40.237463453153616,0.0,0.0,1240296.4486333167
 03/03  13:00:00,10.412639877258052,5696829.417680936,0.0,47.166098942264824,0.0,0.0,1341179.6255580427
 03/03  14:00:00,10.412639877258052,1954215.2756165643,0.0,52.58817664798437,0.0,0.0,688099.2995866009
 03/03  15:00:00,10.412639877258052,0.0,0.0,52.98901394740917,0.0,0.0,30600.0
 03/03  16:00:00,10.412639877258052,0.0,0.0,52.657314479330864,0.0,0.0,30600.0
 03/03  17:00:00,10.412639877258052,0.0,0.0,52.337878334104516,0.0,0.0,30600.0
 03/03  18:00:00,10.412639877258052,0.0,0.0,45.292399596428616,0.0,0.0,930549.7601796676
 03/03  19:00:00,10.412639877258052,0.0,0.0,38.08566540760657,0.0,0.0,1125633.16925844
 03/03  20:00:00,10.412639877258052,3559969.8207770167,0.0,30.733670057863403,0.0,0.0,1059686.955145952
 03/03  21:00:00,10.412639877258052,5251974.4933449235,0.0,38.112333477224034,0.0,0.0,1208985.5518877795
 03/03  22:00:00,10.412639877258052,7676805.16051181,0.0,45.27281345032222,0.0,0.0,1319942.4331055158
 03/03  23:00:00,10.412639877258052,3920507.100049709,0.0,51.564878810255415,0.0,0.0,1066624.6867042866
 03/03  24:00:00,10.412639877258052,4183633.429447388,0.0,53.095706331213414,0.0,0.0,30600.0
 03/04  01:00:00,10.455443972218307,7173458.144072709,0.0,52.7394032699553,0.0,0.0,30600.0
 03/04  02:00:00,10.455443972218307,10192184.765595801,0.0,52.387009570914444,0.0,0.0,30600.0
 03/04  03:00:00,10.455443972218307,12571070.908913026,0.0,52.03830847427195,0.0,0.0,30600.0
 03/04  04:00:00,10.455443972218307,12967527.837582875,0.0,51.69347617180002,0.0,0.0,30600.0
 03/04  05:00:00,10.455443972218307,12431278.585061423,0.0,51.352369132632056,0.0,0.0,30600.0
 03/04  06:00:00,10.455443972218307,15891944.631366048,1984092.6526609992,51.02008100723137,0.0,0.0,30600.0
 03/04  07:00:00,10.455443972218307,15614633.192506969,1635452.7320717117,50.697585935917346,0.0,0.0,30600.0
 03/04  08:00:00,10.455443972218307,15239185.734376987,1466433.054881591,48.423976132826205,0.0,0.0,30600.0
 03/04  09:00:00,10.455443972218307,15373919.950727021,5212582.2285194425,40.358659476763684,0.0,0.0,1162914.053704612
 03/04  10:00:00,10.455443972218307,15803945.130264875,3269105.9194643684,35.72098481718078,0.0,0.0,1104214.1398132616
 03/04  11:00:00,10.455443972218307,15467825.775713034,412242.9626832856,43.40567768816795,0.0,0.0,1275152.4448562935
 03/04  12:00:00,10.455443972218307,9627899.901899925,0.0,50.37824631539798,0.0,0.0,1278157.243515551
 03/04  13:00:00,10.455443972218307,3121649.421788075,0.0,52.90516543994416,0.0,0.0,30600.0
 03/04  14:00:00,10.455443972218307,642751.3873864237,0.0,46.745740785345184,0.0,0.0,30600.0
 03/04  15:00:00,10.455443972218307,763812.7497229276,0.0,45.642498498934266,0.0,0.0,915355.0190103783
 03/04  16:00:00,10.455443972218307,0.0,0.0,48.314402606799156,0.0,0.0,30600.0
 03/04  17:00:00,10.455443972218307,0.0,0.0,48.05636483654225,0.0,0.0,30600.0
 03/04  18:00:00,10.455443972218307,0.0,0.0,47.80904420021778,0.0,0.0,30600.0
 03/04  19:00:00,10.455443972218307,0.0,0.0,47.564822048407144,0.0,0.0,30600.0
 03/04  20:00:00,10.455443972218307,0.0,0.0,46.10344397853614,0.0,0.0,234268.69592441863
 03/04  21:00:00,10.455443972218307,0.0,0.0,37.93083468671891,0.0,0.0,1136743.6190865142
 03/04  22:00:00,10.455443972218307,7693922.659237106,0.0,34.88222555931639,0.0,0.0,1128914.9304751437
 03/04  23:00:00,10.455443972218307,3788953.4518530085,0.0,42.73211581190865,0.0,0.0,1291775.5877773438
 03/04  24:00:00,10.455443972218307,7805778.935451892,0.0,49.90343559284201,0.0,0.0,1410295.3055745764
 03/05  01:00:00,10.499949543626345,5172709.375673499,0.0,53.159346083445136,0.0,0.0,52406.897548697394
 03/05  02:00:00,10.499949543626345,7856319.851676148,0.0,52.80665225876382,0.0,0.0,30600.0
 03/05  03:00:00,10.499949543626345,10675329.652541745,0.0,52.45363056015805,0.0,0.0,30600.0
 03/05  04:00:00,10.499949543626345,12267816.979620434,0.0,52.104406932216456,0.0,0.0,30600.0
 03/05  05:00:00,10.499949543626345,12491236.486210333,0.0,51.75895700591686,0.0,0.0,30600.0
 03/05  06:00:00,10.499949543626345,15298752.40220967,2714966.0219828836,51.42232274138295,0.0,0.0,30600.0
 03/05  07:00:00,10.499949543626345,15649806.94538594,443858.5685390237,51.09565537051909,0.0,0.0,30600.0
 03/05  08:00:00,10.499949543626345,11804410.042851925,0.0,50.77249930491025,0.0,0.0,30600.0
 03/05  09:00:00,10.499949543626345,9709004.732895212,0.0,42.38469893828575,0.0,0.0,484429.9179750556
 03/05  10:00:00,10.499949543626345,7871981.249733666,0.0,30.825135630227617,0.0,0.0,1052477.9989304896
 03/05  11:00:00,10.499949543626345,3003125.9466069224,0.0,33.47766560889229,0.0,0.0,1141873.1505685255
 03/05  12:00:00,10.499949543626345,291242.3500435646,0.0,41.10932389357412,0.0,0.0,1277216.6871610843
 03/05  13:00:00,10.499949543626345,0.0,0.0,48.171393253747986,0.0,0.0,1395419.8902600466
 03/05  14:00:00,10.499949543626345,0.0,0.0,52.831050634412385,0.0,0.0,309413.60486171406
 03/05  15:00:00,10.499949543626345,0.0,0.0,52.65918152215656,0.0,0.0,30600.0
 03/05  16:00:00,10.499949543626345,0.0,0.0,52.35826839385669,0.0,0.0,30600.0
 03/05  17:00:00,10.499949543626345,0.0,0.0,51.745994081951835,0.0,0.0,30600.0
 03/05  18:00:00,10.499949543626345,0.0,0.0,48.08453400535323,0.0,0.0,30600.0
 03/05  19:00:00,10.499949543626345,0.0,0.0,46.165220649135016,0.0,0.0,30600.0
 03/05  20:00:00,10.499949543626345,0.0,0.0,43.034663728391855,0.0,0.0,634770.2627888924
 03/05  21:00:00,10.499949543626345,0.0,0.0,30.12467964125156,0.0,0.0,1066016.688240247
 03/05  22:00:00,10.499949543626345,0.0,0.0,38.86035064935763,0.0,0.0,1263849.8880175874
 03/05  23:00:00,10.499949543626345,0.0,0.0,47.02483617302041,0.0,0.0,1408792.1221434064
 03/05  24:00:00,10.499949543626345,0.0,0.0,52.84885511375237,0.0,0.0,551927.0012386035
 03/06  01:00:00,10.546143411578734,0.0,0.0,53.00432243177428,0.0,0.0,30600.0
 03/06  02:00:00,10.546143411578734,0.0,0.0,52.6757667230724,0.0,0.0,30600.0
 03/06  03:00:00,10.546143411578734,0.0,0.0,52.34678097076676,0.0,0.0,30600.0
 03/06  04:00:00,10.546143411578734,0.0,0.0,52.01865417709882,0.0,0.0,30600.0
 03/06  05:00:00,10.546143411578734,0.0,0.0,51.69022534337635,0.0,0.0,30600.0
 03/06  06:00:00,10.546143411578734,39663.56455298848,0.0,51.362207976124154,0.0,0.0,30600.0
 03/06  07:00:00,10.546143411578734,743560.2900323473,0.0,51.03632452246754,0.0,0.0,30600.0
 03/06  08:00:00,10.546143411578734,4450319.892104838,0.0,48.030279583658405,0.0,0.0,914657.7972155863
 03/06  09:00:00,10.546143411578734,5602895.305494592,0.0,39.52951347270023,0.0,0.0,808865.2599562074
 03/06  10:00:00,10.546143411578734,7514441.231299853,0.0,32.03995931399945,0.0,0.0,1120891.9034658219
 03/06  11:00:00,10.546143411578734,6562106.445452203,0.0,40.924519019222146,0.0,0.0,1311907.9752091193
 03/06  12:00:00,10.546143411578734,5419282.882916923,0.0,49.061571443177876,0.0,0.0,1460561.6658720053
 03/06  13:00:00,10.546143411578734,473375.80895974464,0.0,53.17777742405122,0.0,0.0,128968.05802819192
 03/06  14:00:00,10.546143411578734,0.0,0.0,52.873655108981346,0.0,0.0,30600.0
 03/06  15:00:00,10.546143411578734,0.0,0.0,52.5327881587967,0.0,0.0,30600.0
 03/06  16:00:00,10.546143411578734,730967.1478552915,0.0,47.623171043798976,0.0,0.0,416652.9277680011
 03/06  17:00:00,10.546143411578734,2336945.7082316913,0.0,42.60462536645026,0.0,0.0,1268724.670436453
 03/06  18:00:00,10.546143411578734,516040.32419339503,0.0,49.43010360149642,0.0,0.0,649351.3291974666
 03/06  19:00:00,10.546143411578734,0.0,0.0,49.627858410258874,0.0,0.0,30600.0
 03/06  20:00:00,10.546143411578734,0.0,0.0,49.34609656417326,0.0,0.0,30600.0
 03/06  21:00:00,10.546143411578734,0.0,0.0,42.749718194734506,0.0,0.0,696784.6277454749
 03/06  22:00:00,10.546143411578734,0.0,0.0,40.10664363865582,0.0,0.0,1221826.8531253813
 03/06  23:00:00,10.546143411578734,0.0,0.0,48.051304139036766,0.0,0.0,1277980.3085053074
 03/06  24:00:00,10.546143411578734,0.0,0.0,51.25293528801361,0.0,0.0,30600.0
 03/07  01:00:00,10.59401189619899,0.0,0.0,50.936987857375584,0.0,0.0,30600.0
 03/07  02:00:00,10.59401189619899,0.0,0.0,50.62197594035621,0.0,0.0,30600.0
 03/07  03:00:00,10.59401189619899,0.0,0.0,50.30834341722237,0.0,0.0,30600.0
 03/07  04:00:00,10.59401189619899,0.0,0.0,49.996428865951465,0.0,0.0,30600.0
 03/07  05:00:00,10.59401189619899,0.0,0.0,49.68518073742388,0.0,0.0,30600.0
 03/07  06:00:00,10.59401189619899,2985380.779582193,0.0,49.379478300426605,0.0,0.0,30600.0
 03/07  07:00:00,10.59401189619899,1747679.3185356364,0.0,49.08066429308598,0.0,0.0,30600.0
 03/07  08:00:00,10.59401189619899,1291134.336453754,0.0,47.66759994358082,0.0,0.0,30600.0
 03/07  09:00:00,10.59401189619899,4131489.6922111716,0.0,36.644944868342264,0.0,0.0,733637.1099476694
 03/07  10:00:00,10.59401189619899,5613032.20256919,0.0,31.67777746827537,0.0,0.0,1125592.8530272131
 03/07  11:00:00,10.59401189619899,5491111.91212809,0.0,25.210641531978567,0.0,0.0,1054624.7826814735
 03/07  12:00:00,10.59401189619899,4341450.34984011,0.0,34.515496561216985,0.0,0.0,1234293.3485961007
 03/07  13:00:00,10.59401189619899,3177654.1850226987,0.0,43.46392161311598,0.0,0.0,1379419.3912647073
 03/07  14:00:00,10.59401189619899,1144006.9346715142,0.0,51.34655518254855,0.0,0.0,1080516.7514062035
 03/07  15:00:00,10.59401189619899,0.0,0.0,53.078366733159406,0.0,0.0,30600.0
 03/07  16:00:00,10.59401189619899,0.0,0.0,52.74304585101459,0.0,0.0,30600.0
 03/07  17:00:00,10.59401189619899,0.0,0.0,52.410804536571725,0.0,0.0,30600.0
 03/07  18:00:00,10.59401189619899,0.0,0.0,50.50570347797327,0.0,0.0,30600.0
 03/07  19:00:00,10.59401189619899,0.0,0.0,44.66596690208701,0.0,0.0,1103514.440357727
 03/07  20:00:00,10.59401189619899,650267.4941507286,0.0,37.652224472882345,0.0,0.0,1160138.761538269
 03/07  21:00:00,10.59401189619899,1845200.3389219623,0.0,41.932843376638,0.0,0.0,1276453.0281766115
 03/07  22:00:00,10.59401189619899,2277352.360025885,0.0,49.78279612380391,0.0,0.0,991054.8457141948
 03/07  23:00:00,10.59401189619899,0.0,0.0,51.41042010000765,0.0,0.0,30600.0
 03/07  24:00:00,10.59401189619899,786487.7255629406,0.0,51.087140681046634,0.0,0.0,30600.0
 03/08  01:00:00,10.64354082168879,3316005.9818959627,0.0,50.76111929490515,0.0,0.0,30600.0
 03/08  02:00:00,10.64354082168879,4950993.60456513,0.0,50.43756081833283,0.0,0.0,30600.0
 03/08  03:00:00,10.64354082168879,6291947.871430437,0.0,50.1169849484711,0.0,0.0,30600.0
 03/08  04:00:00,10.64354082168879,7733482.321503931,0.0,49.79934060758526,0.0,0.0,30600.0
 03/08  05:00:00,10.64354082168879,8056789.260358701,0.0,49.48466780245588,0.0,0.0,30600.0
 03/08  06:00:00,10.64354082168879,11852479.0223858,0.0,49.17800091126686,0.0,0.0,30600.0
 03/08  07:00:00,10.64354082168879,9244271.768471813,0.0,48.88075965815157,0.0,0.0,30600.0
 03/08  08:00:00,10.64354082168879,9196795.783335594,0.0,46.96369708187717,0.0,0.0,451025.1739759019
 03/08  09:00:00,10.64354082168879,9421514.911389837,0.0,41.5957165954232,0.0,0.0,1191442.024538497
 03/08  10:00:00,10.64354082168879,5772871.756818654,0.0,34.16267240988167,0.0,0.0,1075141.108075147
 03/08  11:00:00,10.64354082168879,1302114.7427801369,0.0,38.07424100186928,0.0,0.0,1194364.5530265616
 03/08  12:00:00,10.64354082168879,0.0,0.0,45.75596977501326,0.0,0.0,1343737.9338334396
 03/08  13:00:00,10.64354082168879,0.0,0.0,52.07198164234328,0.0,0.0,849995.1828502013
 03/08  14:00:00,10.64354082168879,0.0,0.0,52.95733029646778,0.0,0.0,30600.0
 03/08  15:00:00,10.64354082168879,0.0,0.0,52.31796071417268,0.0,0.0,30600.0
 03/08  16:00:00,10.64354082168879,0.0,0.0,41.40895457813344,0.0,0.0,563587.682583052
 03/08  17:00:00,10.64354082168879,0.0,0.0,41.72970278193105,0.0,0.0,1228563.1674507055
 03/08  18:00:00,10.64354082168879,0.0,0.0,49.30895915184711,0.0,0.0,1030986.2906453945
 03/08  19:00:00,10.64354082168879,0.0,0.0,51.14024160402521,0.0,0.0,30600.0
 03/08  20:00:00,10.64354082168879,0.0,0.0,50.86056380559925,0.0,0.0,30600.0
 03/08  21:00:00,10.64354082168879,0.0,0.0,46.18112790627986,0.0,0.0,338176.13472846977
 03/08  22:00:00,10.64354082168879,0.0,0.0,47.516224243192596,0.0,0.0,864035.9489483349
 03/08  23:00:00,10.64354082168879,0.0,0.0,48.17157898057898,0.0,0.0,30600.0
 03/08  24:00:00,10.64354082168879,0.0,0.0,47.911649468609916,0.0,0.0,30600.0
 03/09  01:00:00,10.694715520525968,0.0,0.0,47.6458507354835,0.0,0.0,30600.0
 03/09  02:00:00,10.694715520525968,0.0,0.0,47.373952292982814,0.0,0.0,30600.0
 03/09  03:00:00,10.694715520525968,1339991.5196293902,0.0,47.095840698445954,0.0,0.0,30600.0
 03/09  04:00:00,10.694715520525968,4653977.540014254,0.0,46.81686394341903,0.0,0.0,30600.0
 03/09  05:00:00,10.694715520525968,6430736.920172345,0.0,46.540195189279785,0.0,0.0,30600.0
 03/09  06:00:00,10.694715520525968,10980746.231940456,862713.7936253074,46.27109946776878,0.0,0.0,30600.0
 03/09  07:00:00,10.694715520525968,10582950.458469192,0.0,46.01055576778199,0.0,0.0,30600.0
 03/09  08:00:00,10.694715520525968,7324553.014817707,0.0,45.752343633469145,0.0,0.0,30600.0
 03/09  09:00:00,10.694715520525968,6600795.123433574,0.0,38.471031887590264,0.0,0.0,747646.7372054402
 03/09  10:00:00,10.694715520525968,4213655.477360104,0.0,28.681647641850372,0.0,0.0,1060356.7748978017
 03/09  11:00:00,10.694715520525968,630831.3524195426,0.0,32.6221637106621,0.0,0.0,1155884.2462663415
 03/09  12:00:00,10.694715520525968,0.0,0.0,40.694264056521554,0.0,0.0,1294106.924269278
 03/09  13:00:00,10.694715520525968,0.0,0.0,48.20622846542685,0.0,0.0,1424002.944435034
 03/09  14:00:00,10.694715520525968,0.0,0.0,53.00216055500587,0.0,0.0,284922.4831750713
 03/09  15:00:00,10.694715520525968,0.0,0.0,52.80657994489061,0.0,0.0,30600.0
 03/09  16:00:00,10.694715520525968,0.0,0.0,52.50311536611551,0.0,0.0,30600.0
 03/09  17:00:00,10.694715520525968,0.0,0.0,51.88243543794308,0.0,0.0,30600.0
 03/09  18:00:00,10.694715520525968,0.0,0.0,48.241981871866386,0.0,0.0,30600.0
 03/09  19:00:00,10.694715520525968,0.0,0.0,46.33030440893998,0.0,0.0,30600.0
 03/09  20:00:00,10.694715520525968,0.0,0.0,42.35265015848899,0.0,0.0,204252.67815858548
 03/09  21:00:00,10.694715520525968,0.0,0.0,28.53807547105828,0.0,0.0,1058882.1764248272
 03/09  22:00:00,10.694715520525968,0.0,0.0,37.37994500660289,0.0,0.0,1248404.294948565
 03/09  23:00:00,10.694715520525968,0.0,0.0,45.62574395780488,0.0,0.0,1384647.5915480645
 03/09  24:00:00,10.694715520525968,0.0,0.0,52.2668240203264,0.0,0.0,819338.3435459214
 03/10  01:00:00,10.747520837808153,0.0,0.0,53.049943285867734,0.0,0.0,30600.0
 03/10  02:00:00,10.747520837808153,0.0,0.0,52.70579030396026,0.0,0.0,30600.0
 03/10  03:00:00,10.747520837808153,729452.3179373504,0.0,52.35868101722187,0.0,0.0,30600.0
 03/10  04:00:00,10.747520837808153,3476861.9203948835,0.0,52.01084750032029,0.0,0.0,30600.0
 03/10  05:00:00,10.747520837808153,6586269.443609837,0.0,51.66617999501822,0.0,0.0,30600.0
 03/10  06:00:00,10.747520837808153,12532444.83859679,0.0,51.329350001093644,0.0,0.0,30600.0
 03/10  07:00:00,10.747520837808153,9318877.062786087,0.0,51.00343519703936,0.0,0.0,30600.0
 03/10  08:00:00,10.747520837808153,9511251.215920195,0.0,48.14143247626409,0.0,0.0,30600.0
 03/10  09:00:00,10.747520837808153,13479426.217058279,0.0,41.7038088273819,0.0,0.0,992862.663973927
 03/10  10:00:00,10.747520837808153,8400312.200046944,0.0,24.60788368030852,3238605.799171263,899.6127219920176,3967603.8735773265
 03/10  11:00:00,10.747520837808153,5134701.257102009,0.0,33.1346786221255,0.0,0.0,1101403.857547942
 03/10  12:00:00,10.747520837808153,4545127.076486117,0.0,40.57014266906492,0.0,0.0,1248303.2136289452
 03/10  13:00:00,10.747520837808153,4497067.15177865,0.0,47.53759577391452,0.0,0.0,1351805.871206273
 03/10  14:00:00,10.747520837808153,822554.6044317486,0.0,52.7585787484993,0.0,0.0,602437.3982835317
 03/10  15:00:00,10.747520837808153,0.0,0.0,52.99492620722251,0.0,0.0,30600.0
 03/10  16:00:00,10.747520837808153,0.0,0.0,52.66503602940361,0.0,0.0,30600.0
 03/10  17:00:00,10.747520837808153,0.0,0.0,52.34423126485757,0.0,0.0,30600.0
 03/10  18:00:00,10.747520837808153,0.0,0.0,45.35359886105066,0.0,0.0,928730.5030598402
 03/10  19:00:00,10.747520837808153,638400.5552521533,0.0,38.218126347000776,0.0,0.0,1126479.132526025
 03/10  20:00:00,10.747520837808153,7209312.970696809,0.0,31.415374615090958,0.0,0.0,1065233.0342770803
 03/10  21:00:00,10.747520837808153,7956488.752676935,0.0,38.63211493299949,0.0,0.0,1208578.9701090073
 03/10  22:00:00,10.747520837808153,10186069.9731806,0.0,45.57541386836585,0.0,0.0,1310304.3230622928
 03/10  23:00:00,10.747520837808153,9786695.20183534,151829.65010133703,51.64095990886966,0.0,0.0,1055875.1619210457
 03/10  24:00:00,10.747520837808153,9911459.89928656,0.0,53.09397653453903,0.0,0.0,30600.0
 03/11  01:00:00,10.801941135740785,13505329.594649518,0.0,52.73771176359396,0.0,0.0,30600.0
 03/11  02:00:00,10.801941135740785,16276116.786076069,71938.72887391271,52.38524041599327,0.0,0.0,30600.0
 03/11  03:00:00,10.801941135740785,16066899.13282185,1422457.0220281014,52.0366213898551,0.0,0.0,30600.0
 03/11  04:00:00,10.801941135740785,15961689.986138627,1167660.3819031122,51.69183690596045,0.0,0.0,30600.0
 03/11  05:00:00,10.801941135740785,15949648.14900327,472488.09882516274,51.35065937294348,0.0,0.0,30600.0
 03/11  06:00:00,10.801941135740785,15791219.592012942,5094565.190684863,51.01827912785254,0.0,0.0,30600.0
 03/11  07:00:00,10.801941135740785,16001789.244588546,3262962.7371550812,50.69586405122245,0.0,0.0,30600.0
 03/11  08:00:00,10.801941135740785,15991313.3797201,815270.7417818538,48.438880883912155,0.0,0.0,30600.0
 03/11  09:00:00,10.801941135740785,16901882.74348474,1385981.026747928,40.31545585495628,0.0,0.0,1142260.9902501018
 03/11  10:00:00,10.801941135740785,13359160.157591801,0.0,35.1887273223194,0.0,0.0,1077050.199213816
 03/11  11:00:00,10.801941135740785,7595232.375511897,0.0,42.425215699123974,0.0,0.0,1231253.1826859678
 03/11  12:00:00,10.801941135740785,5124318.397701392,0.0,49.01311486293279,0.0,0.0,1345462.6633235868
 03/11  13:00:00,10.801941135740785,909580.6237582375,0.0,52.96278145156185,0.0,0.0,284075.3876131454
 03/11  14:00:00,10.801941135740785,0.0,0.0,46.945285113615455,0.0,0.0,30600.0
 03/11  15:00:00,10.801941135740785,0.0,0.0,43.82172645370707,0.0,0.0,528595.1632616996
 03/11  16:00:00,10.801941135740785,0.0,0.0,48.120658814065074,0.0,0.0,465305.6319661883
 03/11  17:00:00,10.801941135740785,0.0,0.0,48.29552395466023,0.0,0.0,30600.0
 03/11  18:00:00,10.801941135740785,0.0,0.0,48.040677213119295,0.0,0.0,30600.0
 03/11  19:00:00,10.801941135740785,0.0,0.0,47.78909869253753,0.0,0.0,30600.0
 03/11  20:00:00,10.801941135740785,0.0,0.0,46.23586540024963,0.0,0.0,128719.50863247909
 03/11  21:00:00,10.801941135740785,2882510.13529419,0.0,37.20772004778446,0.0,0.0,1101411.1808311422
 03/11  22:00:00,10.801941135740785,8888774.089481894,22083.98118719215,33.8938680817781,0.0,0.0,1095337.813200914
 03/11  23:00:00,10.801941135740785,5919921.832809937,0.0,41.18910938106233,0.0,0.0,1237747.563265955
 03/11  24:00:00,10.801941135740785,9611847.252746124,0.0,47.90444010921252,0.0,0.0,1338358.2960137352
 03/12  01:00:00,10.857960298268074,10619710.60701269,0.0,52.831799598910145,0.0,0.0,567489.629488633
 03/12  02:00:00,10.857960298268074,12503158.893127834,0.0,52.97624105859804,0.0,0.0,30600.0
 03/12  03:00:00,10.857960298268074,13990711.58113373,0.0,52.62118862944261,0.0,0.0,30600.0
 03/12  04:00:00,10.857960298268074,14240407.15087165,0.0,52.27006158204454,0.0,0.0,30600.0
 03/12  05:00:00,10.857960298268074,15146371.933443569,309868.75026804634,51.92271662583128,0.0,0.0,30600.0
 03/12  06:00:00,10.857960298268074,15103518.042156516,6505870.55784126,51.58412269970569,0.0,0.0,30600.0
 03/12  07:00:00,10.857960298268074,15487684.677593255,4729516.300435099,51.25559612982784,0.0,0.0,30600.0
 03/12  08:00:00,10.857960298268074,15928487.842952693,1099982.605828782,50.93065766792447,0.0,0.0,30600.0
 03/12  09:00:00,10.857960298268074,13843008.785824321,0.0,42.5593011493584,0.0,0.0,495256.0044939091
 03/12  10:00:00,10.857960298268074,11416144.58021571,0.0,30.650131860498703,0.0,0.0,1029585.5515704618
 03/12  11:00:00,10.857960298268074,6763951.553804305,0.0,32.75349082372711,0.0,0.0,1109496.67951925
 03/12  12:00:00,10.857960298268074,4215805.508679044,0.0,39.838120134726736,0.0,0.0,1228723.5268880671
 03/12  13:00:00,10.857960298268074,2348512.4666398484,0.0,46.3582459022822,0.0,0.0,1321089.7744897564
 03/12  14:00:00,10.857960298268074,238109.81029100958,0.0,52.13739495548102,0.0,0.0,814724.1671467994
 03/12  15:00:00,10.857960298268074,0.0,0.0,52.87298406175436,0.0,0.0,30600.0
 03/12  16:00:00,10.857960298268074,0.0,0.0,52.55335961531785,0.0,0.0,30600.0
 03/12  17:00:00,10.857960298268074,0.0,0.0,51.93844960198316,0.0,0.0,30600.0
 03/12  18:00:00,10.857960298268074,0.0,0.0,48.29334501629594,0.0,0.0,30600.0
 03/12  19:00:00,10.857960298268074,0.0,0.0,46.38544113835389,0.0,0.0,30600.0
 03/12  20:00:00,10.857960298268074,0.0,0.0,42.39737165738874,0.0,0.0,200531.65079758584
 03/12  21:00:00,10.857960298268074,0.0,0.0,28.03953588047416,0.0,0.0,1022968.054345533
 03/12  22:00:00,10.857960298268074,872364.4542993052,0.0,35.93519723190163,0.0,0.0,1185716.668032554
 03/12  23:00:00,10.857960298268074,1329224.6398576177,0.0,43.334460394898535,0.0,0.0,1294760.9092596876
 03/12  24:00:00,10.857960298268074,7366658.844489057,0.0,50.00102001425973,0.0,0.0,1381715.9704733836
 03/13  01:00:00,10.91556173584562,5476909.439285949,0.0,53.19203272913901,0.0,0.0,91018.300452976
 03/13  02:00:00,10.91556173584562,7965367.324255081,0.0,52.857299232489794,0.0,0.0,30600.0
 03/13  03:00:00,10.91556173584562,9899147.231467946,0.0,52.50358213104574,0.0,0.0,30600.0
 03/13  04:00:00,10.91556173584562,11573520.323836757,0.0,52.15370643334757,0.0,0.0,30600.0
 03/13  05:00:00,10.91556173584562,12668499.830817899,0.0,51.807627552305796,0.0,0.0,30600.0
 03/13  06:00:00,10.91556173584562,16099856.905789874,2047691.4555329643,51.47037734101723,0.0,0.0,30600.0
 03/13  07:00:00,10.91556173584562,15951181.66431349,21800.84358179556,51.143103290512585,0.0,0.0,30600.0
 03/13  08:00:00,10.91556173584562,16463492.759065952,800297.8941801158,47.524179060731456,0.0,0.0,751412.9300281889
 03/13  09:00:00,10.91556173584562,18078188.891336247,108322.12609867516,39.554508514955806,0.0,0.0,1144568.9181532501
 03/13  10:00:00,10.91556173584562,15304476.03958285,0.0,30.552318209885694,0.0,0.0,1052179.3678214117
 03/13  11:00:00,10.91556173584562,10780080.351927139,0.0,38.29389804395252,0.0,0.0,1210018.3172130403
 03/13  12:00:00,10.91556173584562,7179127.94466598,0.0,45.450384416463116,0.0,0.0,1324814.3131791875
 03/13  13:00:00,10.91556173584562,3802878.697213842,0.0,51.74030316995019,0.0,0.0,1013502.8845470418
 03/13  14:00:00,10.91556173584562,276485.13025553833,0.0,53.10306776312118,0.0,0.0,30600.0
 03/13  15:00:00,10.91556173584562,1613262.7797356704,0.0,52.75812501887384,0.0,0.0,30600.0
 03/13  16:00:00,10.91556173584562,5285210.7053726055,0.0,47.7506834632375,0.0,0.0,397182.7698714786
 03/13  17:00:00,10.91556173584562,9987581.697568765,0.0,41.535986865395465,0.0,0.0,1187053.84137146
 03/13  18:00:00,10.91556173584562,8181003.442479027,0.0,48.28553900093294,0.0,0.0,1043523.0750154089
 03/13  19:00:00,10.91556173584562,3468619.999837003,0.0,49.894089074209205,0.0,0.0,30600.0
 03/13  20:00:00,10.91556173584562,3758371.6523862802,0.0,49.59465893306828,0.0,0.0,30600.0
 03/13  21:00:00,10.91556173584562,8531009.474722104,0.0,42.75350632859935,0.0,0.0,667826.8948844179
 03/13  22:00:00,10.91556173584562,13756628.176765762,0.0,38.95699159467727,0.0,0.0,1155544.587938637
 03/13  23:00:00,10.91556173584562,11196675.032095362,0.0,45.916250050610245,0.0,0.0,1307584.475219078
 03/13  24:00:00,10.91556173584562,11392134.52276452,0.0,51.406809768182264,0.0,0.0,517933.7513907232
 03/14  01:00:00,10.974728390353263,12221092.685694886,0.0,51.52902148208589,0.0,0.0,30600.0
 03/14  02:00:00,10.974728390353263,15157446.895378713,234420.39579418307,51.19666433435602,0.0,0.0,30600.0
 03/14  03:00:00,10.974728390353263,15836738.721651817,2317569.2468244866,50.867418782228405,0.0,0.0,30600.0
 03/14  04:00:00,10.974728390353263,15732703.70063972,5203271.457410179,50.54128969204609,0.0,0.0,30600.0
 03/14  05:00:00,10.974728390353263,15588019.505828023,5621943.404768572,50.218269109160296,0.0,0.0,30600.0
 03/14  06:00:00,10.974728390353263,15315564.193143047,10536560.717294905,49.9033505529653,0.0,0.0,30600.0
 03/14  07:00:00,10.974728390353263,15104272.083477879,8081776.422124161,49.59791347460868,0.0,0.0,30600.0
 03/14  08:00:00,10.974728390353263,15013390.158187117,8003760.227279301,48.185761146761344,0.0,0.0,30600.0
 03/14  09:00:00,10.974728390353263,15356576.297841702,10336925.348120995,36.70429895761598,0.0,0.0,689684.6814048731
 03/14  10:00:00,10.974728390353263,15853288.600907562,10681284.937598314,29.85661597422053,0.0,0.0,1034539.1464966104
 03/14  11:00:00,10.974728390353263,16499742.460753715,4373302.296581383,25.06323691460631,3788187.5780290174,1052.2743272302826,4486668.438378004
 03/14  12:00:00,10.974728390353263,16587532.25793387,438557.84812390304,33.38968686146845,0.0,0.0,1094666.052119069
 03/14  13:00:00,10.974728390353263,15383333.390143111,0.0,40.74834016152151,0.0,0.0,1237930.7241724273
 03/14  14:00:00,10.974728390353263,15653295.659696568,0.0,47.4471298222742,0.0,0.0,1331334.8072185125
 03/14  15:00:00,10.974728390353263,11827672.92546508,0.0,52.64020418571122,0.0,0.0,665828.2921699681
 03/14  16:00:00,10.974728390353263,6525081.054031588,0.0,52.986229268275544,0.0,0.0,30600.0
 03/14  17:00:00,10.974728390353263,3622430.057731452,0.0,52.642640545932615,0.0,0.0,30600.0
 03/14  18:00:00,10.974728390353263,6022215.10235642,0.0,50.759900053582264,0.0,0.0,30600.0
 03/14  19:00:00,10.974728390353263,14419428.643378258,32726.24051435655,43.58886227178541,0.0,0.0,901832.2085922697
 03/14  20:00:00,10.974728390353263,16084405.26337156,646840.1809996543,35.01832321688466,0.0,0.0,1058830.018198942
 03/14  21:00:00,10.974728390353263,15594717.042478465,356992.7073959241,37.84077005696968,0.0,0.0,1143997.625976627
 03/14  22:00:00,10.974728390353263,15191633.539343338,1196125.3929621791,44.69852708965277,0.0,0.0,1273820.477673339
 03/14  23:00:00,10.974728390353263,13206386.23477113,519271.8990017038,50.89420307876849,0.0,0.0,1077970.9748395488
 03/14  24:00:00,10.974728390353263,15109063.975291168,314569.74428227136,52.519672721787494,0.0,0.0,30600.0
 03/15  01:00:00,11.035442740146662,14873137.812776163,1847988.1567014481,52.17412464526145,0.0,0.0,30600.0
 03/15  02:00:00,11.035442740146662,14870535.18038461,2921677.160510571,51.831846097611866,0.0,0.0,30600.0
 03/15  03:00:00,11.035442740146662,14892321.347666482,4571301.716985542,51.49295928258036,0.0,0.0,30600.0
 03/15  04:00:00,11.035442740146662,14764050.412714163,5512376.021995056,51.157413141498665,0.0,0.0,30600.0
 03/15  05:00:00,11.035442740146662,14675870.14380709,5461805.405542555,50.82519831189483,0.0,0.0,30600.0
 03/15  06:00:00,11.035442740146662,14684807.163119378,9883880.250611775,50.50128731621859,0.0,0.0,30600.0
 03/15  07:00:00,11.035442740146662,15282728.562087446,6775607.401588593,50.18707008635524,0.0,0.0,30600.0
 03/15  08:00:00,11.035442740146662,15979610.572653707,3142423.987435372,47.91749308664564,0.0,0.0,229116.55053060158
 03/15  09:00:00,11.035442740146662,16658871.284420427,3581559.344301585,41.17875349907715,0.0,0.0,1149783.9965908837
 03/15  10:00:00,11.035442740146662,17234994.48640988,1314998.1446903937,33.161479226652396,0.0,0.0,1034438.8172892046
 03/15  11:00:00,11.035442740146662,12791672.89101271,0.0,36.334064156890214,0.0,0.0,1135907.9121099846
 03/15  12:00:00,11.035442740146662,8109217.615473225,0.0,43.358590927654376,0.0,0.0,1265016.3166176463
 03/15  13:00:00,11.035442740146662,8353000.753428099,0.0,49.77833065593046,0.0,0.0,1356421.181889743
 03/15  14:00:00,11.035442740146662,4313290.90480496,0.0,53.184709312422505,0.0,0.0,165355.66261142294
 03/15  15:00:00,11.035442740146662,3039519.461736648,0.0,52.54974558757434,0.0,0.0,30600.0
 03/15  16:00:00,11.035442740146662,6702520.071287611,0.0,41.66187157573353,0.0,0.0,545945.9800599684
 03/15  17:00:00,11.035442740146662,6719013.783287022,0.0,40.81050890604818,0.0,0.0,1162275.515995922
 03/15  18:00:00,11.035442740146662,5611920.310193394,0.0,47.77530806483111,0.0,0.0,1303440.6702409089
 03/15  19:00:00,11.035442740146662,1910022.8520289515,0.0,51.267293922201674,0.0,0.0,117721.93919283587
 03/15  20:00:00,11.035442740146662,3063190.7993392986,0.0,50.963803983932216,0.0,0.0,30600.0
 03/15  21:00:00,11.035442740146662,6707089.25669212,0.0,46.24758414052628,0.0,0.0,326750.8829308176
 03/15  22:00:00,11.035442740146662,12878854.173197072,0.0,47.20803997161522,0.0,0.0,987097.9648495734
 03/15  23:00:00,11.035442740146662,3759987.67023732,0.0,48.32922096803967,0.0,0.0,30600.0
 03/15  24:00:00,11.035442740146662,9172252.621088622,0.0,48.03976780709338,0.0,0.0,30600.0
 03/16  01:00:00,11.097686805246182,12640426.503387772,0.0,47.75238435407766,0.0,0.0,30600.0
 03/16  02:00:00,11.097686805246182,14923248.976900663,514789.6545953236,47.46732133465914,0.0,0.0,30600.0
 03/16  03:00:00,11.097686805246182,15195215.047797455,2111148.616159212,47.184628600234795,0.0,0.0,30600.0
 03/16  04:00:00,11.097686805246182,15469183.134299349,2727782.429272577,46.9043412559291,0.0,0.0,30600.0
 03/16  05:00:00,11.097686805246182,15382291.104130596,2655465.866501393,46.626463098993526,0.0,0.0,30600.0
 03/16  06:00:00,11.097686805246182,14911539.297458656,7833220.640497997,46.35587459782433,0.0,0.0,30600.0
 03/16  07:00:00,11.097686805246182,15176543.073817566,4418943.454070078,46.09410695307384,0.0,0.0,30600.0
 03/16  08:00:00,11.097686805246182,15049585.359051486,554346.2892420144,45.83474017573968,0.0,0.0,30600.0
 03/16  09:00:00,11.097686805246182,14792257.06308505,13664.32824884725,38.718780722009264,0.0,0.0,811665.4126416064
 03/16  10:00:00,11.097686805246182,11099948.115351133,0.0,28.34637595147952,0.0,0.0,1023929.6699931531
 03/16  11:00:00,11.097686805246182,6821766.641055902,0.0,31.389129386645195,0.0,0.0,1107011.1695371603
 03/16  12:00:00,11.097686805246182,4843885.802606544,0.0,38.63214741333464,0.0,0.0,1220125.0544936177
 03/16  13:00:00,11.097686805246182,2094739.267847011,0.0,45.316227461414314,0.0,0.0,1312172.197805205
 03/16  14:00:00,11.097686805246182,0.0,0.0,51.595319896637335,0.0,0.0,1050191.2362257715
 03/16  15:00:00,11.097686805246182,0.0,0.0,53.08210203941124,0.0,0.0,30600.0
 03/16  16:00:00,11.097686805246182,0.0,0.0,52.760595773789,0.0,0.0,30600.0
 03/16  17:00:00,11.097686805246182,0.0,0.0,52.134911364478086,0.0,0.0,30600.0
 03/16  18:00:00,11.097686805246182,0.0,0.0,48.51380908029486,0.0,0.0,30600.0
 03/16  19:00:00,11.097686805246182,0.0,0.0,46.61068283244284,0.0,0.0,30600.0
 03/16  20:00:00,11.097686805246182,0.0,0.0,42.74328570668164,0.0,0.0,202380.43309333827
 03/16  21:00:00,11.097686805246182,0.0,0.0,27.829347561567975,0.0,0.0,1022554.7249522373
 03/16  22:00:00,11.097686805246182,3567770.268208283,0.0,35.81130800419689,0.0,0.0,1187979.8876862838
 03/16  23:00:00,11.097686805246182,4015977.209945902,0.0,43.31589789000748,0.0,0.0,1300315.1458139922
 03/16  24:00:00,11.097686805246182,8817833.082152586,0.0,50.09505472395574,0.0,0.0,1392091.2419576156
 03/17  01:00:00,11.161442152661493,7161516.653415889,0.0,53.17954294442645,0.0,0.0,52287.91677871095
 03/17  02:00:00,11.161442152661493,10391180.702677565,0.0,52.82637319534117,0.0,0.0,30600.0
 03/17  03:00:00,11.161442152661493,12216208.722214993,0.0,52.47299110927245,0.0,0.0,30600.0
 03/17  04:00:00,11.161442152661493,12865998.073438432,0.0,52.12346399702199,0.0,0.0,30600.0
 03/17  05:00:00,11.161442152661493,12575742.724582793,0.0,51.777715416866606,0.0,0.0,30600.0
 03/17  06:00:00,11.161442152661493,15813473.709742883,1383253.8862985657,51.440807154561156,0.0,0.0,30600.0
 03/17  07:00:00,11.161442152661493,14434847.675092291,0.0,51.113827607435844,0.0,0.0,30600.0
 03/17  08:00:00,11.161442152661493,13175470.064485038,0.0,48.26889033265422,0.0,0.0,30600.0
 03/17  09:00:00,11.161442152661493,16550611.919340327,1317843.9331635698,41.94370436228169,0.0,0.0,996765.9961159652
 03/17  10:00:00,11.161442152661493,16796609.58490553,1177022.6644822266,23.94269835930734,0.0,0.0,993200.8618101969
 03/17  11:00:00,11.161442152661493,16599365.07028319,0.0,31.391160050713278,0.0,0.0,1137382.5851478097
 03/17  12:00:00,11.161442152661493,17006206.84612376,0.0,39.15686525441681,0.0,0.0,1255139.1664974163
 03/17  13:00:00,11.161442152661493,14697813.517300634,0.0,46.60861063541862,0.0,0.0,1368413.2561656549
 03/17  14:00:00,11.161442152661493,10944273.567360174,0.0,52.529396857601945,0.0,0.0,705203.7341242922
 03/17  15:00:00,11.161442152661493,8323558.838179421,0.0,52.9863020462249,0.0,0.0,30600.0
 03/17  16:00:00,11.161442152661493,7286198.661722843,0.0,52.642647092211725,0.0,0.0,30600.0
 03/17  17:00:00,11.161442152661493,6407944.071205126,0.0,52.30272778509081,0.0,0.0,30600.0
 03/17  18:00:00,11.161442152661493,10448980.36914708,0.0,46.01840137078182,0.0,0.0,1070611.939189517
 03/17  19:00:00,11.161442152661493,9670533.005883068,0.0,38.80448425132756,0.0,0.0,911889.7528477921
 03/17  20:00:00,11.161442152661493,10413153.701782271,0.0,32.42177355129015,0.0,0.0,1117687.6694191948
 03/17  21:00:00,11.161442152661493,9420948.4144152,0.0,40.57016612497408,0.0,0.0,1288825.5994559883
 03/17  22:00:00,11.161442152661493,9357477.588450542,0.0,48.39001834306206,0.0,0.0,1423712.9784763325
 03/17  23:00:00,11.161442152661493,804861.4652950515,0.0,53.11472638887623,0.0,0.0,301656.2796810004
 03/17  24:00:00,11.161442152661493,3332086.542170417,0.0,52.88641572903626,0.0,0.0,30600.0
 03/18  01:00:00,11.226689901850316,5045685.293482354,0.0,52.53236099011286,0.0,0.0,30600.0
 03/18  02:00:00,11.226689901850316,6029166.778243864,0.0,52.182169124988896,0.0,0.0,30600.0
 03/18  03:00:00,11.226689901850316,6808664.239362135,0.0,51.83577750471543,0.0,0.0,30600.0
 03/18  04:00:00,11.226689901850316,7372743.635364316,0.0,51.49312887104804,0.0,0.0,30600.0
 03/18  05:00:00,11.226689901850316,7019276.5390530685,0.0,51.154184043571064,0.0,0.0,30600.0
 03/18  06:00:00,11.226689901850316,10278664.463871578,0.0,50.82390505697995,0.0,0.0,30600.0
 03/18  07:00:00,11.226689901850316,8212122.059285617,0.0,50.503531501401305,0.0,0.0,30600.0
 03/18  08:00:00,11.226689901850316,10561456.544094376,0.0,48.75623344517816,0.0,0.0,472932.2286912858
 03/18  09:00:00,11.226689901850316,15426453.711311288,0.0,42.50205835410211,0.0,0.0,1044355.0319249227
 03/18  10:00:00,11.226689901850316,17055170.536912333,0.0,38.339307686976355,0.0,0.0,1171532.7545711081
 03/18  11:00:00,11.226689901850316,14430986.161301909,0.0,46.45650421745825,0.0,0.0,1352769.5354948323
 03/18  12:00:00,11.226689901850316,8917579.480106302,0.0,52.24279431291251,0.0,0.0,560865.1143002969
 03/18  13:00:00,11.226689901850316,5663610.151396125,0.0,52.430986592601556,0.0,0.0,30600.0
 03/18  14:00:00,11.226689901850316,8696703.289180666,0.0,47.35646888912904,0.0,0.0,657331.6623191191
 03/18  15:00:00,11.226689901850316,5616271.231830444,0.0,48.22011956555377,0.0,0.0,295249.9107519479
 03/18  16:00:00,11.226689901850316,4770826.1383656245,0.0,48.12779623408398,0.0,0.0,30600.0
 03/18  17:00:00,11.226689901850316,4778330.757122005,0.0,47.851377328652774,0.0,0.0,30600.0
 03/18  18:00:00,11.226689901850316,3253145.5797341103,0.0,47.57730780683054,0.0,0.0,30600.0
 03/18  19:00:00,11.226689901850316,2203304.2060506153,0.0,47.305427030680185,0.0,0.0,30600.0
 03/18  20:00:00,11.226689901850316,3085650.5126950145,0.0,45.849276127997335,0.0,0.0,234377.49232051207
 03/18  21:00:00,11.226689901850316,9029088.414491778,0.0,38.072534033928044,0.0,0.0,1151793.0723053059
 03/18  22:00:00,11.226689901850316,10488293.194616226,0.0,36.50660583259242,0.0,0.0,1169021.1542510705
 03/18  23:00:00,11.226689901850316,6154441.07127678,0.0,44.45093924163953,0.0,0.0,1331890.9858285624
 03/18  24:00:00,11.226689901850316,7562266.363849139,0.0,51.39210896288682,0.0,0.0,1043051.8532917073
 03/19  01:00:00,11.293410730309725,5824043.804102087,0.0,52.92027499584993,0.0,0.0,30600.0
 03/19  02:00:00,11.293410730309725,6974455.242263533,0.0,52.567215789078425,0.0,0.0,30600.0
 03/19  03:00:00,11.293410730309725,7643712.108678236,0.0,52.21788358667471,0.0,0.0,30600.0
 03/19  04:00:00,11.293410730309725,8491051.889619617,0.0,51.87224013641927,0.0,0.0,30600.0
 03/19  05:00:00,11.293410730309725,8466488.592465222,0.0,51.53023193413182,0.0,0.0,30600.0
 03/19  06:00:00,11.293410730309725,13685767.17836591,0.0,51.19583798374729,0.0,0.0,30600.0
 03/19  07:00:00,11.293410730309725,9984542.984169088,0.0,50.872155975394435,0.0,0.0,30600.0
 03/19  08:00:00,11.293410730309725,7436212.472120257,0.0,50.55217332619609,0.0,0.0,30600.0
 03/19  09:00:00,11.293410730309725,9534780.380827352,0.0,42.35672503328144,0.0,0.0,483527.5705343371
 03/19  10:00:00,11.293410730309725,11275040.675143218,0.0,31.737668249220917,0.0,0.0,1082123.9979278487
 03/19  11:00:00,11.293410730309725,9535989.544705238,0.0,34.88962785705431,0.0,0.0,1174518.9826316617
 03/19  12:00:00,11.293410730309725,7967037.117831073,0.0,42.73766573983747,0.0,0.0,1315182.4240766792
 03/19  13:00:00,11.293410730309725,6052085.155524504,0.0,49.846299848586106,0.0,0.0,1329050.7145123254
 03/19  14:00:00,11.293410730309725,253030.99582178285,0.0,52.752669830497204,0.0,0.0,30600.0
 03/19  15:00:00,11.293410730309725,0.0,0.0,52.41723971134343,0.0,0.0,30600.0
 03/19  16:00:00,11.293410730309725,0.0,0.0,52.09436154876363,0.0,0.0,30600.0
 03/19  17:00:00,11.293410730309725,0.0,0.0,51.47172483899374,0.0,0.0,30600.0
 03/19  18:00:00,11.293410730309725,0.0,0.0,47.89429032234429,0.0,0.0,30600.0
 03/19  19:00:00,11.293410730309725,0.0,0.0,46.01759927152329,0.0,0.0,30600.0
 03/19  20:00:00,11.293410730309725,0.0,0.0,45.516948296697905,0.0,0.0,928915.5745713698
 03/19  21:00:00,11.293410730309725,0.0,0.0,30.606353902687143,0.0,0.0,1064938.0671022825
 03/19  22:00:00,11.293410730309725,1429358.7691672253,0.0,39.13033538594409,0.0,0.0,1254154.7143624083
 03/19  23:00:00,11.293410730309725,0.0,0.0,47.017078775353774,0.0,0.0,1391202.3274318718
 03/19  24:00:00,11.293410730309725,2493917.604133208,0.0,52.75142862252102,0.0,0.0,599274.8904257965
 03/20  01:00:00,11.361584879298311,3382876.263042437,0.0,52.97671474724431,0.0,0.0,30600.0
 03/20  02:00:00,11.361584879298311,6550027.365164164,0.0,52.6217291510218,0.0,0.0,30600.0
 03/20  03:00:00,11.361584879298311,8909525.331325583,0.0,52.27057303462652,0.0,0.0,30600.0
 03/20  04:00:00,11.361584879298311,10548720.15579797,0.0,51.92320291403769,0.0,0.0,30600.0
 03/20  05:00:00,11.361584879298311,10512141.482429378,0.0,51.57963551005057,0.0,0.0,30600.0
 03/20  06:00:00,11.361584879298311,14038548.314871402,1268185.8660849896,51.2448769200303,0.0,0.0,30600.0
 03/20  07:00:00,11.361584879298311,13468628.807405416,0.0,50.919998929330156,0.0,0.0,30600.0
 03/20  08:00:00,11.361584879298311,14827998.254679982,0.0,47.3852051907537,0.0,0.0,734525.7999208777
 03/20  09:00:00,11.361584879298311,16630491.56114075,0.0,39.88173860160811,0.0,0.0,1181657.4073408048
 03/20  10:00:00,11.361584879298311,16604038.840221182,0.0,32.80697645178859,0.0,0.0,1107505.4621145695
 03/20  11:00:00,11.361584879298311,15801175.74917056,0.0,41.07914904041977,0.0,0.0,1285913.9995101597
 03/20  12:00:00,11.361584879298311,11282888.48155203,0.0,48.718975700638055,0.0,0.0,1422426.0400964515
 03/20  13:00:00,11.361584879298311,3313951.0428853827,0.0,53.13673568116105,0.0,0.0,244274.73991366348
 03/20  14:00:00,11.361584879298311,252753.19736973356,0.0,52.870698409602056,0.0,0.0,30600.0
 03/20  15:00:00,11.361584879298311,0.0,0.0,52.530709745656544,0.0,0.0,30600.0
 03/20  16:00:00,11.361584879298311,0.0,0.0,47.68833383317834,0.0,0.0,411632.77348567906
 03/20  17:00:00,11.361584879298311,1687784.9032745776,0.0,42.41814848933256,0.0,0.0,1242874.8348826235
 03/20  18:00:00,11.361584879298311,897284.7934482909,0.0,49.23163090545926,0.0,0.0,767649.9218488358
 03/20  19:00:00,11.361584879298311,0.0,0.0,49.7676762045254,0.0,0.0,30600.0
 03/20  20:00:00,11.361584879298311,0.0,0.0,49.484720635156236,0.0,0.0,30600.0
 03/20  21:00:00,11.361584879298311,0.0,0.0,42.972989917142904,0.0,0.0,693787.8351744807
 03/20  22:00:00,11.361584879298311,664786.0879318274,0.0,40.196136314945626,0.0,0.0,1214010.2191047985
 03/20  23:00:00,11.361584879298311,0.0,0.0,47.927690624798664,0.0,0.0,1323066.1557111251
 03/20  24:00:00,11.361584879298311,0.0,0.0,51.328802404120346,0.0,0.0,30600.0
 03/21  01:00:00,11.431192159687575,0.0,0.0,51.004184726355646,0.0,0.0,30600.0
 03/21  02:00:00,11.431192159687575,566353.0030595432,0.0,50.679397344531026,0.0,0.0,30600.0
 03/21  03:00:00,11.431192159687575,1746888.7983196354,0.0,50.35628398330244,0.0,0.0,30600.0
 03/21  04:00:00,11.431192159687575,2688558.8757335586,0.0,50.03616452198992,0.0,0.0,30600.0
 03/21  05:00:00,11.431192159687575,2698402.170615918,0.0,49.71910029259315,0.0,0.0,30600.0
 03/21  06:00:00,11.431192159687575,6554656.792149455,0.0,49.41015615285312,0.0,0.0,30600.0
 03/21  07:00:00,11.431192159687575,4978918.53308793,0.0,49.110496950559565,0.0,0.0,30600.0
 03/21  08:00:00,11.431192159687575,3552203.2728549647,0.0,47.721144369256415,0.0,0.0,30600.0
 03/21  09:00:00,11.431192159687575,6376279.518350741,0.0,36.930226290661025,0.0,0.0,731273.6101104007
 03/21  10:00:00,11.431192159687575,6828005.91587758,0.0,31.610656617045745,0.0,0.0,1115255.7097367775
 03/21  11:00:00,11.431192159687575,4577160.254541561,0.0,25.28463625657233,0.0,0.0,1046428.3140060997
 03/21  12:00:00,11.431192159687575,1424595.7340816283,0.0,34.08421339366118,0.0,0.0,1213353.798666725
 03/21  13:00:00,11.431192159687575,0.0,0.0,42.65362715045364,0.0,0.0,1346233.0739991483
 03/21  14:00:00,11.431192159687575,0.0,0.0,50.50534239449198,0.0,0.0,1283334.1561183615
 03/21  15:00:00,11.431192159687575,0.0,0.0,53.14511813075473,0.0,0.0,30600.0
 03/21  16:00:00,11.431192159687575,0.0,0.0,52.83533911673984,0.0,0.0,30600.0
 03/21  17:00:00,11.431192159687575,0.0,0.0,52.53066030959612,0.0,0.0,30600.0
 03/21  18:00:00,11.431192159687575,0.0,0.0,50.70737507995933,0.0,0.0,30600.0
 03/21  19:00:00,11.431192159687575,0.0,0.0,44.5936147575301,0.0,0.0,1007232.0570300207
 03/21  20:00:00,11.431192159687575,0.0,0.0,36.90068540108972,0.0,0.0,1129744.007754961
