Date/Time,Environment:Site Mains Water Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Energy [J](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Tank Temperature [C](Hourly),WATER HEATER TANK:Water Heater Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Electricity Rate [W](Hourly),WaterSystems:Electricity [J](Hourly)
 03/21  21:00:00,11.431192159687575,0.0,0.0,40.95573531618371,0.0,0.0,1253786.7048322286
 03/21  22:00:00,11.431192159687575,0.0,0.0,48.998564304900434,0.0,0.0,1301530.8442225521
 03/21  23:00:00,11.431192159687575,0.0,0.0,52.005084899193385,0.0,0.0,30600.0
 03/21  24:00:00,11.431192159687575,0.0,0.0,51.68767647404588,0.0,0.0,30600.0
 03/22  01:00:00,11.502211957940704,665931.1820087264,0.0,51.36359892822687,0.0,0.0,30600.0
 03/22  02:00:00,11.502211957940704,5252305.523807462,0.0,51.033410451476065,0.0,0.0,30600.0
 03/22  03:00:00,11.502211957940704,6713053.835054917,0.0,50.704971040178265,0.0,0.0,30600.0
 03/22  04:00:00,11.502211957940704,9386280.749789765,0.0,50.37973543831125,0.0,0.0,30600.0
 03/22  05:00:00,11.502211957940704,12360094.967485145,0.0,50.05748705746607,0.0,0.0,30600.0
 03/22  06:00:00,11.502211957940704,16335848.882544514,1521871.246451414,49.74352799539861,0.0,0.0,30600.0
 03/22  07:00:00,11.502211957940704,16143535.418210683,0.0,49.438954663440164,0.0,0.0,30600.0
 03/22  08:00:00,11.502211957940704,13399275.631597273,0.0,47.19849581654258,0.0,0.0,228910.60936424282
 03/22  09:00:00,11.502211957940704,12967138.016453462,0.0,40.8954844670098,0.0,0.0,1156621.0556088497
 03/22  10:00:00,11.502211957940704,9538977.656679364,0.0,33.466858106260055,0.0,0.0,1049843.8143956861
 03/22  11:00:00,11.502211957940704,6253363.983621239,0.0,36.92453480776107,0.0,0.0,1158493.1824273448
 03/22  12:00:00,11.502211957940704,3428542.3873443007,0.0,44.18792982240074,0.0,0.0,1294947.8081366369
 03/22  13:00:00,11.502211957940704,2562534.075101101,0.0,50.782252974763104,0.0,0.0,1259475.8041896005
 03/22  14:00:00,11.502211957940704,0.0,0.0,53.130840236632885,0.0,0.0,30600.0
 03/22  15:00:00,11.502211957940704,0.0,0.0,52.470141384638595,0.0,0.0,30600.0
 03/22  16:00:00,11.502211957940704,0.0,0.0,41.870682972681706,0.0,0.0,559511.7311040277
 03/22  17:00:00,11.502211957940704,0.0,0.0,41.61415140546666,0.0,0.0,1204811.9464170525
 03/22  18:00:00,11.502211957940704,0.0,0.0,49.01989575204161,0.0,0.0,1104114.8314736811
 03/22  19:00:00,11.502211957940704,0.0,0.0,51.15365577664829,0.0,0.0,30600.0
 03/22  20:00:00,11.502211957940704,0.0,0.0,50.864919404012404,0.0,0.0,30600.0
 03/22  21:00:00,11.502211957940704,0.0,0.0,46.25400182677921,0.0,0.0,334574.7993944343
 03/22  22:00:00,11.502211957940704,958317.4613204948,0.0,47.493346991298246,0.0,0.0,919677.6811149442
 03/22  23:00:00,11.502211957940704,0.0,0.0,48.337714107370005,0.0,0.0,30600.0
 03/22  24:00:00,11.502211957940704,1853033.5802897965,0.0,48.05340332999399,0.0,0.0,30600.0
 03/23  01:00:00,11.574623242217124,5612429.092863776,0.0,47.76604427151606,0.0,0.0,30600.0
 03/23  02:00:00,11.574623242217124,9172022.652550478,0.0,47.48081932102213,0.0,0.0,30600.0
 03/23  03:00:00,11.574623242217124,12011874.768453907,0.0,47.197948424753825,0.0,0.0,30600.0
 03/23  04:00:00,11.574623242217124,13695927.849666094,0.0,46.91746740176681,0.0,0.0,30600.0
 03/23  05:00:00,11.574623242217124,14458632.881860154,0.0,46.6393771014088,0.0,0.0,30600.0
 03/23  06:00:00,11.574623242217124,16035543.725838643,3379245.24565089,46.36875740378534,0.0,0.0,30600.0
 03/23  07:00:00,11.574623242217124,16246969.43146091,548226.5228445659,46.10684426285968,0.0,0.0,30600.0
 03/23  08:00:00,11.574623242217124,10602749.648732519,0.0,45.84729535625087,0.0,0.0,30600.0
 03/23  09:00:00,11.574623242217124,10390821.613293678,0.0,38.87199238755009,0.0,0.0,818790.8056289172
 03/23  10:00:00,11.574623242217124,8241483.351823945,0.0,28.84198263077026,0.0,0.0,1036891.63344248
 03/23  11:00:00,11.574623242217124,4688054.324951286,0.0,32.06050618887954,0.0,0.0,1121159.5875263873
 03/23  12:00:00,11.574623242217124,1841162.0569895823,0.0,39.403151335243805,0.0,0.0,1237960.0343388575
 03/23  13:00:00,11.574623242217124,0.0,0.0,46.200554675397534,0.0,0.0,1337212.8850810847
 03/23  14:00:00,11.574623242217124,0.0,0.0,52.236678807822216,0.0,0.0,830589.0009041044
 03/23  15:00:00,11.574623242217124,0.0,0.0,53.02719133326733,0.0,0.0,30600.0
 03/23  16:00:00,11.574623242217124,0.0,0.0,52.718575713191036,0.0,0.0,30600.0
 03/23  17:00:00,11.574623242217124,0.0,0.0,52.11035563293992,0.0,0.0,30600.0
 03/23  18:00:00,11.574623242217124,0.0,0.0,48.520372625320476,0.0,0.0,30600.0
 03/23  19:00:00,11.574623242217124,0.0,0.0,46.635565857490434,0.0,0.0,30600.0
 03/23  20:00:00,11.574623242217124,0.0,0.0,42.72196231319904,0.0,0.0,205259.44183971547
 03/23  21:00:00,11.574623242217124,0.0,0.0,29.188834835490827,0.0,0.0,1066673.3922557614
 03/23  22:00:00,11.574623242217124,0.0,0.0,37.975276393429105,0.0,0.0,1259931.7186035472
 03/23  23:00:00,11.574623242217124,0.0,0.0,46.26666655068065,0.0,0.0,1402978.6207249253
 03/23  24:00:00,11.574623242217124,0.0,0.0,52.60196971633354,0.0,0.0,671721.6663985972
 03/24  01:00:00,11.648404568600826,0.0,0.0,52.997481696897104,0.0,0.0,30600.0
 03/24  02:00:00,11.648404568600826,0.0,0.0,52.662643254103266,0.0,0.0,30600.0
 03/24  03:00:00,11.648404568600826,0.0,0.0,52.325492693256535,0.0,0.0,30600.0
 03/24  04:00:00,11.648404568600826,0.0,0.0,51.986707637802475,0.0,0.0,30600.0
 03/24  05:00:00,11.648404568600826,0.0,0.0,51.646443409615785,0.0,0.0,30600.0
 03/24  06:00:00,11.648404568600826,3662621.2447472345,0.0,51.3118772165634,0.0,0.0,30600.0
 03/24  07:00:00,11.648404568600826,2673385.65007983,0.0,50.98637249503556,0.0,0.0,30600.0
 03/24  08:00:00,11.648404568600826,953353.9599866114,0.0,48.194733840569704,0.0,0.0,30600.0
 03/24  09:00:00,11.648404568600826,4320126.9886362655,0.0,42.432627276531285,0.0,0.0,1041302.4242585235
 03/24  10:00:00,11.648404568600826,1552109.8780468989,0.0,25.831906585943475,3280959.062334223,911.3775173150619,4078239.427059151
 03/24  11:00:00,11.648404568600826,0.0,0.0,35.35738885248727,0.0,0.0,1191292.9344249144
 03/24  12:00:00,11.648404568600826,0.0,0.0,43.98065740306481,0.0,0.0,1381696.950236496
 03/24  13:00:00,11.648404568600826,0.0,0.0,51.6896101252781,0.0,0.0,980307.0087197497
 03/24  14:00:00,11.648404568600826,0.0,0.0,53.07224307521096,0.0,0.0,30600.0
 03/24  15:00:00,11.648404568600826,0.0,0.0,52.76492616077949,0.0,0.0,30600.0
 03/24  16:00:00,11.648404568600826,0.0,0.0,52.46100091223382,0.0,0.0,30600.0
 03/24  17:00:00,11.648404568600826,0.0,0.0,52.16037954222477,0.0,0.0,30600.0
 03/24  18:00:00,11.648404568600826,0.0,0.0,45.8568580431168,0.0,0.0,993738.2274594344
 03/24  19:00:00,11.648404568600826,0.0,0.0,39.29706680088742,0.0,0.0,896428.1468577983
 03/24  20:00:00,11.648404568600826,0.0,0.0,33.88452547703701,0.0,0.0,1175174.5973723843
 03/24  21:00:00,11.648404568600826,0.0,0.0,42.93533983052814,0.0,0.0,1375441.3161892316
 03/24  22:00:00,11.648404568600826,0.0,0.0,51.20460040907822,0.0,0.0,1104087.696915697
 03/24  23:00:00,11.648404568600826,0.0,0.0,53.10394656851343,0.0,0.0,30600.0
 03/24  24:00:00,11.648404568600826,0.0,0.0,52.80613742134051,0.0,0.0,30600.0
 03/25  01:00:00,11.723534087450828,0.0,0.0,52.50832519202655,0.0,0.0,30600.0
 03/25  02:00:00,11.723534087450828,0.0,0.0,52.20933247786855,0.0,0.0,30600.0
 03/25  03:00:00,11.723534087450828,0.0,0.0,51.90847759896223,0.0,0.0,30600.0
 03/25  04:00:00,11.723534087450828,0.0,0.0,51.6060752346414,0.0,0.0,30600.0
 03/25  05:00:00,11.723534087450828,0.0,0.0,51.302935669138215,0.0,0.0,30600.0
 03/25  06:00:00,11.723534087450828,0.0,0.0,51.00008403630227,0.0,0.0,30600.0
 03/25  07:00:00,11.723534087450828,0.0,0.0,50.6993848929935,0.0,0.0,30600.0
 03/25  08:00:00,11.723534087450828,0.0,0.0,48.52252833846353,0.0,0.0,30600.0
 03/25  09:00:00,11.723534087450828,0.0,0.0,41.84055252514549,0.0,0.0,1276729.1791186852
 03/25  10:00:00,11.723534087450828,0.0,0.0,39.29541776865584,0.0,0.0,1232322.7173578776
 03/25  11:00:00,11.723534087450828,0.0,0.0,48.48435824550367,0.0,0.0,1465288.2820142875
 03/25  12:00:00,11.723534087450828,0.0,0.0,52.70340759120442,0.0,0.0,58869.41522108531
 03/25  13:00:00,11.723534087450828,0.0,0.0,52.40933977042326,0.0,0.0,30600.0
 03/25  14:00:00,11.723534087450828,0.0,0.0,47.31912411537269,0.0,0.0,571334.1442518502
 03/25  15:00:00,11.723534087450828,0.0,0.0,48.345999204598606,0.0,0.0,275159.7287020886
 03/25  16:00:00,11.723534087450828,0.0,0.0,48.26270263446804,0.0,0.0,30600.0
 03/25  17:00:00,11.723534087450828,0.0,0.0,48.021539853697114,0.0,0.0,30600.0
 03/25  18:00:00,11.723534087450828,0.0,0.0,47.782206838702905,0.0,0.0,30600.0
 03/25  19:00:00,11.723534087450828,0.0,0.0,47.54478767764829,0.0,0.0,30600.0
 03/25  20:00:00,11.723534087450828,0.0,0.0,46.148122593873126,0.0,0.0,239917.6440118216
 03/25  21:00:00,11.723534087450828,0.0,0.0,38.88136758793383,0.0,0.0,1190389.5841455187
 03/25  22:00:00,11.723534087450828,0.0,0.0,38.11338548208721,0.0,0.0,1227166.3344076835
 03/25  23:00:00,11.723534087450828,0.0,0.0,46.91442697221782,0.0,0.0,1434498.4778615604
 03/25  24:00:00,11.723534087450828,0.0,0.0,52.71643772597229,0.0,0.0,398729.71882944216
 03/26  01:00:00,11.799989549871716,0.0,0.0,52.690845846872385,0.0,0.0,30600.0
 03/26  02:00:00,11.799989549871716,0.0,0.0,52.395583724151,0.0,0.0,30600.0
 03/26  03:00:00,11.799989549871716,0.0,0.0,52.09858361872144,0.0,0.0,30600.0
 03/26  04:00:00,11.799989549871716,0.0,0.0,51.80044004422206,0.0,0.0,30600.0
 03/26  05:00:00,11.799989549871716,0.0,0.0,51.50282041527378,0.0,0.0,30600.0
 03/26  06:00:00,11.799989549871716,0.0,0.0,51.206645601812475,0.0,0.0,30600.0
 03/26  07:00:00,11.799989549871716,0.0,0.0,50.912598850237394,0.0,0.0,30600.0
 03/26  08:00:00,11.799989549871716,0.0,0.0,50.620375286782206,0.0,0.0,30600.0
 03/26  09:00:00,11.799989549871716,0.0,0.0,42.912616003102364,0.0,0.0,595835.6532253652
 03/26  10:00:00,11.799989549871716,0.0,0.0,34.27960521185961,0.0,0.0,1171153.9763799205
 03/26  11:00:00,11.799989549871716,0.0,0.0,38.73249365093806,0.0,0.0,1278860.5566814607
 03/26  12:00:00,11.799989549871716,0.0,0.0,47.479663324253494,0.0,0.0,1452974.9882841865
 03/26  13:00:00,11.799989549871716,0.0,0.0,52.22101056156961,0.0,0.0,245597.12088272395
 03/26  14:00:00,11.799989549871716,0.0,0.0,52.0120867493815,0.0,0.0,30600.0
 03/26  15:00:00,11.799989549871716,0.0,0.0,51.72202677373341,0.0,0.0,30600.0
 03/26  16:00:00,11.799989549871716,0.0,0.0,51.43550750697447,0.0,0.0,30600.0
 03/26  17:00:00,11.799989549871716,0.0,0.0,50.85153836884691,0.0,0.0,30600.0
 03/26  18:00:00,11.799989549871716,0.0,0.0,47.3290188803249,0.0,0.0,30600.0
 03/26  19:00:00,11.799989549871716,0.0,0.0,45.61633269883566,0.0,0.0,247611.44895352604
 03/26  20:00:00,11.799989549871716,0.0,0.0,46.23954064853936,0.0,0.0,781155.5606387357
 03/26  21:00:00,11.799989549871716,0.0,0.0,32.31448483065401,0.0,0.0,1121219.765801201
 03/26  22:00:00,11.799989549871716,0.0,0.0,41.7505858047439,0.0,0.0,1346463.2822169894
 03/26  23:00:00,11.799989549871716,0.0,0.0,50.35183339500731,0.0,0.0,1302930.2679723427
 03/26  24:00:00,11.799989549871716,0.0,0.0,53.173693457654046,0.0,0.0,30600.0
 03/27  01:00:00,11.877748314302439,0.0,0.0,52.8550170591327,0.0,0.0,30600.0
 03/27  02:00:00,11.877748314302439,0.0,0.0,52.533727786666304,0.0,0.0,30600.0
 03/27  03:00:00,11.877748314302439,0.0,0.0,52.2081630752371,0.0,0.0,30600.0
 03/27  04:00:00,11.877748314302439,0.0,0.0,51.8803436888799,0.0,0.0,30600.0
 03/27  05:00:00,11.877748314302439,0.0,0.0,51.54908407429051,0.0,0.0,30600.0
 03/27  06:00:00,11.877748314302439,1971622.2096888507,0.0,51.21931640137597,0.0,0.0,30600.0
 03/27  07:00:00,11.877748314302439,1750907.98165293,0.0,50.894941686955406,0.0,0.0,30600.0
 03/27  08:00:00,11.877748314302439,2078058.8544750349,0.0,47.72042736340979,0.0,0.0,808747.803965614
 03/27  09:00:00,11.877748314302439,1282587.4328522664,0.0,40.14046712641588,0.0,0.0,830201.1511035138
 03/27  10:00:00,11.877748314302439,246107.89613594193,0.0,31.8075441962896,0.0,0.0,1134752.9507194727
 03/27  11:00:00,11.877748314302439,0.0,0.0,41.014163306409856,0.0,0.0,1329437.9006248
 03/27  12:00:00,11.877748314302439,0.0,0.0,49.462304494169025,0.0,0.0,1467176.5118129398
 03/27  13:00:00,11.877748314302439,0.0,0.0,53.172346180106196,0.0,0.0,30600.0
 03/27  14:00:00,11.877748314302439,0.0,0.0,52.86031869838532,0.0,0.0,30600.0
 03/27  15:00:00,11.877748314302439,0.0,0.0,52.55527323771299,0.0,0.0,30600.0
 03/27  16:00:00,11.877748314302439,0.0,0.0,47.840332608271346,0.0,0.0,421857.82325212786
 03/27  17:00:00,11.877748314302439,0.0,0.0,43.33396369963233,0.0,0.0,1294703.1955246497
 03/27  18:00:00,11.877748314302439,0.0,0.0,49.456849172611385,0.0,0.0,428930.7470219046
 03/27  19:00:00,11.877748314302439,0.0,0.0,49.1750169544919,0.0,0.0,30600.0
 03/27  20:00:00,11.877748314302439,0.0,0.0,48.92064451443819,0.0,0.0,30600.0
 03/27  21:00:00,11.877748314302439,0.0,0.0,42.95776105900594,0.0,0.0,811965.0040939748
 03/27  22:00:00,11.877748314302439,0.0,0.0,41.13200732030136,0.0,0.0,1249903.6142539508
 03/27  23:00:00,11.877748314302439,0.0,0.0,48.98927719484298,0.0,0.0,1019486.3215644192
 03/27  24:00:00,11.877748314302439,0.0,0.0,50.95219708256334,0.0,0.0,30600.0
 03/28  01:00:00,11.9567873532214,0.0,0.0,50.67996256481396,0.0,0.0,30600.0
 03/28  02:00:00,11.9567873532214,0.0,0.0,50.406303993991436,0.0,0.0,30600.0
 03/28  03:00:00,11.9567873532214,0.0,0.0,50.13147954185403,0.0,0.0,30600.0
 03/28  04:00:00,11.9567873532214,0.0,0.0,49.854922753980055,0.0,0.0,30600.0
 03/28  05:00:00,11.9567873532214,0.0,0.0,49.57752083159928,0.0,0.0,30600.0
 03/28  06:00:00,11.9567873532214,0.0,0.0,49.30084103816247,0.0,0.0,30600.0
 03/28  07:00:00,11.9567873532214,0.0,0.0,49.02641912847352,0.0,0.0,30600.0
 03/28  08:00:00,11.9567873532214,0.0,0.0,47.66991211625621,0.0,0.0,30600.0
 03/28  09:00:00,11.9567873532214,0.0,0.0,37.263115738838046,0.0,0.0,756146.2197447002
 03/28  10:00:00,11.9567873532214,0.0,0.0,32.90581494682698,0.0,0.0,1160362.3485084425
 03/28  11:00:00,11.9567873532214,1008815.2706357485,0.0,26.857246102490222,0.0,0.0,1082794.7774995258
 03/28  12:00:00,11.9567873532214,0.0,0.0,36.22649225151513,0.0,0.0,1263337.2200437654
 03/28  13:00:00,11.9567873532214,0.0,0.0,45.08211313940557,0.0,0.0,1407925.051393018
 03/28  14:00:00,11.9567873532214,0.0,0.0,52.25209072566596,0.0,0.0,808107.2865809175
 03/28  15:00:00,11.9567873532214,0.0,0.0,53.03320536791253,0.0,0.0,30600.0
 03/28  16:00:00,11.9567873532214,0.0,0.0,52.71465794955467,0.0,0.0,30600.0
 03/28  17:00:00,11.9567873532214,0.0,0.0,52.402322521295105,0.0,0.0,30600.0
 03/28  18:00:00,11.9567873532214,0.0,0.0,50.5715794304895,0.0,0.0,30600.0
 03/28  19:00:00,11.9567873532214,0.0,0.0,45.29301811740185,0.0,0.0,1125253.4962742422
 03/28  20:00:00,11.9567873532214,0.0,0.0,38.70188160922867,0.0,0.0,1183607.3295403766
 03/28  21:00:00,11.9567873532214,0.0,0.0,43.294363466380226,0.0,0.0,1315998.6139737337
 03/28  22:00:00,11.9567873532214,0.0,0.0,50.516864210526755,0.0,0.0,679851.8763369031
 03/28  23:00:00,11.9567873532214,0.0,0.0,51.13811405603323,0.0,0.0,30600.0
 03/28  24:00:00,11.9567873532214,0.0,0.0,50.852470260697885,0.0,0.0,30600.0
 03/29  01:00:00,12.037083259965852,0.0,0.0,50.56250736260481,0.0,0.0,30600.0
 03/29  02:00:00,12.037083259965852,0.0,0.0,50.267540720798046,0.0,0.0,30600.0
 03/29  03:00:00,12.037083259965852,0.0,0.0,49.96950546609429,0.0,0.0,30600.0
 03/29  04:00:00,12.037083259965852,0.0,0.0,49.665002845749996,0.0,0.0,30600.0
 03/29  05:00:00,12.037083259965852,0.0,0.0,49.35579488711906,0.0,0.0,30600.0
 03/29  06:00:00,12.037083259965852,3327695.480539792,0.0,49.053269949925486,0.0,0.0,30600.0
 03/29  07:00:00,12.037083259965852,3122913.1153638763,0.0,48.75797167879753,0.0,0.0,30600.0
 03/29  08:00:00,12.037083259965852,3467361.948345027,0.0,47.193233840801696,0.0,0.0,578593.0301724479
 03/29  09:00:00,12.037083259965852,4055763.8652197463,0.0,42.93138071810177,0.0,0.0,1238435.3952363278
 03/29  10:00:00,12.037083259965852,1976162.1614012942,0.0,36.12081889158855,0.0,0.0,1118798.0289233779
 03/29  11:00:00,12.037083259965852,234866.7718404525,0.0,40.4048514680681,0.0,0.0,1250359.2070156997
 03/29  12:00:00,12.037083259965852,0.0,0.0,48.49947975049229,0.0,0.0,1429497.2291739164
 03/29  13:00:00,12.037083259965852,0.0,0.0,52.897802427748246,0.0,0.0,187702.379906406
 03/29  14:00:00,12.037083259965852,0.0,0.0,52.629149984657,0.0,0.0,30600.0
 03/29  15:00:00,12.037083259965852,0.0,0.0,52.012110223164264,0.0,0.0,30600.0
 03/29  16:00:00,12.037083259965852,0.0,0.0,42.25273088328459,0.0,0.0,697578.8944804408
 03/29  17:00:00,12.037083259965852,0.0,0.0,43.725946608400996,0.0,0.0,1307586.634892198
 03/29  18:00:00,12.037083259965852,0.0,0.0,50.51383137131518,0.0,0.0,501885.7170742764
 03/29  19:00:00,12.037083259965852,0.0,0.0,50.711536489808736,0.0,0.0,30600.0
 03/29  20:00:00,12.037083259965852,0.0,0.0,50.43647538630572,0.0,0.0,30600.0
 03/29  21:00:00,12.037083259965852,0.0,0.0,45.96015199631193,0.0,0.0,345530.46054836037
 03/29  22:00:00,12.037083259965852,0.0,0.0,47.784008784130684,0.0,0.0,835674.3922584647
 03/29  23:00:00,12.037083259965852,0.0,0.0,48.43438979348812,0.0,0.0,30600.0
 03/29  24:00:00,12.037083259965852,0.0,0.0,48.19379689675926,0.0,0.0,30600.0
 03/30  01:00:00,12.11861225566353,0.0,0.0,47.950733859886206,0.0,0.0,30600.0
 03/30  02:00:00,12.11861225566353,0.0,0.0,47.70346617757618,0.0,0.0,30600.0
 03/30  03:00:00,12.11861225566353,0.0,0.0,47.45192558768405,0.0,0.0,30600.0
 03/30  04:00:00,12.11861225566353,0.0,0.0,47.19607511324048,0.0,0.0,30600.0
 03/30  05:00:00,12.11861225566353,0.0,0.0,46.937185623684066,0.0,0.0,30600.0
 03/30  06:00:00,12.11861225566353,0.0,0.0,46.67734531872904,0.0,0.0,30600.0
 03/30  07:00:00,12.11861225566353,0.0,0.0,46.41800579915445,0.0,0.0,30600.0
 03/30  08:00:00,12.11861225566353,0.0,0.0,46.161864142262765,0.0,0.0,30600.0
 03/30  09:00:00,12.11861225566353,330001.3251857697,0.0,38.69785782709818,0.0,0.0,555090.2415525153
 03/30  10:00:00,12.11861225566353,798331.9145076947,0.0,30.34206967012039,0.0,0.0,1123649.902133992
 03/30  11:00:00,12.11861225566353,0.0,0.0,35.445364472255996,0.0,0.0,1230798.859216635
 03/30  12:00:00,12.11861225566353,0.0,0.0,44.27304879044622,0.0,0.0,1398432.6099839236
 03/30  13:00:00,12.11861225566353,0.0,0.0,51.59192799567813,0.0,0.0,869855.5779328264
 03/30  14:00:00,12.11861225566353,0.0,0.0,52.649257671374066,0.0,0.0,30600.0
 03/30  15:00:00,12.11861225566353,0.0,0.0,52.34962349300368,0.0,0.0,30600.0
 03/30  16:00:00,12.11861225566353,0.0,0.0,52.052992143854944,0.0,0.0,30600.0
 03/30  17:00:00,12.11861225566353,0.0,0.0,51.451301972415706,0.0,0.0,30600.0
 03/30  18:00:00,12.11861225566353,0.0,0.0,47.94565890033314,0.0,0.0,30600.0
 03/30  19:00:00,12.11861225566353,0.0,0.0,46.1003309786088,0.0,0.0,30600.0
 03/30  20:00:00,12.11861225566353,0.0,0.0,45.823678606899485,0.0,0.0,947545.0073748728
 03/30  21:00:00,12.11861225566353,0.0,0.0,32.460415950613985,0.0,0.0,1117475.2121112708
 03/30  22:00:00,12.11861225566353,0.0,0.0,41.77144106480976,0.0,0.0,1344029.9689012694
 03/30  23:00:00,12.11861225566353,0.0,0.0,50.398171045730116,0.0,0.0,1286020.445846052
 03/30  24:00:00,12.11861225566353,0.0,0.0,53.153343249047644,0.0,0.0,30600.0
 03/31  01:00:00,12.201350196274559,0.0,0.0,52.84968921683293,0.0,0.0,30600.0
 03/31  02:00:00,12.201350196274559,0.0,0.0,52.54628866847069,0.0,0.0,30600.0
 03/31  03:00:00,12.201350196274559,0.0,0.0,52.24201351609522,0.0,0.0,30600.0
 03/31  04:00:00,12.201350196274559,0.0,0.0,51.93800230761442,0.0,0.0,30600.0
 03/31  05:00:00,12.201350196274559,0.0,0.0,51.6345672724284,0.0,0.0,30600.0
 03/31  06:00:00,12.201350196274559,0.0,0.0,51.33178770977139,0.0,0.0,30600.0
 03/31  07:00:00,12.201350196274559,0.0,0.0,51.03103628526148,0.0,0.0,30600.0
 03/31  08:00:00,12.201350196274559,0.0,0.0,48.26461923950816,0.0,0.0,30600.0
 03/31  09:00:00,12.201350196274559,0.0,0.0,42.92413040088309,0.0,0.0,1089096.1853990685
 03/31  10:00:00,12.201350196274559,0.0,0.0,26.68944737780627,0.0,0.0,1083390.9251478163
 03/31  11:00:00,12.201350196274559,555637.6187600731,0.0,35.717529104198555,0.0,0.0,1255110.5084345047
 03/31  12:00:00,12.201350196274559,512016.2978794347,0.0,44.55039895992081,0.0,0.0,1399487.6541989169
 03/31  13:00:00,12.201350196274559,0.0,0.0,51.95850339867112,0.0,0.0,906991.0092803624
 03/31  14:00:00,12.201350196274559,0.0,0.0,53.053475213685466,0.0,0.0,30600.0
 03/31  15:00:00,12.201350196274559,0.0,0.0,52.724089380269675,0.0,0.0,30600.0
 03/31  16:00:00,12.201350196274559,0.0,0.0,52.40272949411153,0.0,0.0,30600.0
 03/31  17:00:00,12.201350196274559,0.0,0.0,52.08783192128438,0.0,0.0,30600.0
 03/31  18:00:00,12.201350196274559,0.0,0.0,45.96063459854464,0.0,0.0,1002193.9280712835
 03/31  19:00:00,12.201350196274559,0.0,0.0,39.51076412224572,0.0,0.0,874519.1692986488
 03/31  20:00:00,12.201350196274559,0.0,0.0,34.26109108949687,0.0,0.0,1173812.0224350765
 03/31  21:00:00,12.201350196274559,0.0,0.0,42.897563125581286,0.0,0.0,1351490.7053835467
 03/31  22:00:00,12.201350196274559,0.0,0.0,50.78541921614311,0.0,0.0,1222086.5432789796
 03/31  23:00:00,12.201350196274559,0.0,0.0,53.105064482093525,0.0,0.0,30600.0
 03/31  24:00:00,12.201350196274559,0.0,0.0,52.76820644082631,0.0,0.0,30600.0
 04/01  01:00:00,12.285272579741482,0.0,0.0,52.43096122269315,0.0,0.0,30600.0
 04/01  02:00:00,12.285272579741482,0.0,0.0,52.092451370437466,0.0,0.0,30600.0
 04/01  03:00:00,12.285272579741482,0.0,0.0,51.75338952426651,0.0,0.0,30600.0
 04/01  04:00:00,12.285272579741482,142188.58290968573,0.0,51.414041005974205,0.0,0.0,30600.0
 04/01  05:00:00,12.285272579741482,390790.16165963793,0.0,51.076164109725966,0.0,0.0,30600.0
 04/01  06:00:00,12.285272579741482,3669955.251569903,0.0,50.746896691709395,0.0,0.0,30600.0
 04/01  07:00:00,12.285272579741482,1947138.4324687098,0.0,50.42735876976179,0.0,0.0,30600.0
 04/01  08:00:00,12.285272579741482,592167.7932865372,0.0,48.468511945351906,0.0,0.0,303119.69194484875
 04/01  09:00:00,12.285272579741482,600398.4745901107,0.0,42.34537874215864,0.0,0.0,1135334.855066521
 04/01  10:00:00,12.285272579741482,0.0,0.0,38.33232021946386,0.0,0.0,1178080.0750414352
 04/01  11:00:00,12.285272579741482,0.0,0.0,46.68557773329303,0.0,0.0,1379696.2807566014
 04/01  12:00:00,12.285272579741482,0.0,0.0,52.49755786311969,0.0,0.0,492625.4151396599
 04/01  13:00:00,12.285272579741482,0.0,0.0,52.58323199273402,0.0,0.0,30600.0
 04/01  14:00:00,12.285272579741482,0.0,0.0,46.63321299554702,0.0,0.0,30600.0
 04/01  15:00:00,12.285272579741482,0.0,0.0,46.918109264657744,0.0,0.0,912137.3979954644
 04/01  16:00:00,12.285272579741482,0.0,0.0,48.664476913019634,0.0,0.0,30600.0
 04/01  17:00:00,12.285272579741482,0.0,0.0,48.418845963215716,0.0,0.0,30600.0
 04/01  18:00:00,12.285272579741482,0.0,0.0,48.175111494509565,0.0,0.0,30600.0
 04/01  19:00:00,12.285272579741482,0.0,0.0,47.93330412809132,0.0,0.0,30600.0
 04/01  20:00:00,12.285272579741482,0.0,0.0,46.54044794995732,0.0,0.0,237874.12953876113
 04/01  21:00:00,12.285272579741482,0.0,0.0,39.03736138541609,0.0,0.0,1174041.6579155852
 04/01  22:00:00,12.285272579741482,0.0,0.0,37.79533916094915,0.0,0.0,1199466.9123406443
 04/01  23:00:00,12.285272579741482,0.0,0.0,46.05286735306797,0.0,0.0,1383858.6574099446
 04/01  24:00:00,12.285272579741482,0.0,0.0,52.37042995587805,0.0,0.0,643513.7003604716
 04/02  01:00:00,12.370354553245306,0.0,0.0,52.762476931015094,0.0,0.0,30600.0
 04/02  02:00:00,12.370354553245306,0.0,0.0,52.45200099420546,0.0,0.0,30600.0
 04/02  03:00:00,12.370354553245306,0.0,0.0,52.13829867791261,0.0,0.0,30600.0
 04/02  04:00:00,12.370354553245306,0.0,0.0,51.82161014249093,0.0,0.0,30600.0
 04/02  05:00:00,12.370354553245306,0.0,0.0,51.50332931711626,0.0,0.0,30600.0
 04/02  06:00:00,12.370354553245306,0.0,0.0,51.18564633257872,0.0,0.0,30600.0
 04/02  07:00:00,12.370354553245306,0.0,0.0,50.870512298046854,0.0,0.0,30600.0
 04/02  08:00:00,12.370354553245306,0.0,0.0,50.557114159230736,0.0,0.0,30600.0
 04/02  09:00:00,12.370354553245306,2329230.0603379062,0.0,42.824125602514016,0.0,0.0,576062.3548267211
 04/02  10:00:00,12.370354553245306,4647196.130578083,0.0,33.39858089041891,0.0,0.0,1125129.370871182
 04/02  11:00:00,12.370354553245306,3916960.6733513093,0.0,37.02026507301041,0.0,0.0,1221666.6447557956
 04/02  12:00:00,12.370354553245306,707596.9686138491,0.0,45.140119160032945,0.0,0.0,1374733.0170044643
 04/02  13:00:00,12.370354553245306,0.0,0.0,51.627230329488206,0.0,0.0,787854.7376134007
 04/02  14:00:00,12.370354553245306,0.0,0.0,52.392854862265814,0.0,0.0,30600.0
 04/02  15:00:00,12.370354553245306,0.0,0.0,52.09110731233644,0.0,0.0,30600.0
 04/02  16:00:00,12.370354553245306,0.0,0.0,51.79632258916132,0.0,0.0,30600.0
 04/02  17:00:00,12.370354553245306,0.0,0.0,51.20790083165349,0.0,0.0,30600.0
 04/02  18:00:00,12.370354553245306,0.0,0.0,47.72157420478829,0.0,0.0,30600.0
 04/02  19:00:00,12.370354553245306,0.0,0.0,45.92600980045513,0.0,0.0,138649.94432367076
 04/02  20:00:00,12.370354553245306,0.0,0.0,46.053598854922065,0.0,0.0,850224.2165630586
 04/02  21:00:00,12.370354553245306,0.0,0.0,33.14181352732812,0.0,0.0,1135560.9745640277
 04/02  22:00:00,12.370354553245306,0.0,0.0,42.45052571347065,0.0,0.0,1354537.2362424564
 04/02  23:00:00,12.370354553245306,0.0,0.0,50.77749316838049,0.0,0.0,1209249.3175069313
 04/02  24:00:00,12.370354553245306,0.0,0.0,53.11428401209153,0.0,0.0,30600.0
 04/03  01:00:00,12.456570920565442,0.0,0.0,52.78873631009382,0.0,0.0,30600.0
 04/03  02:00:00,12.456570920565442,0.0,0.0,52.46415787365931,0.0,0.0,30600.0
 04/03  03:00:00,12.456570920565442,0.0,0.0,52.139643141168555,0.0,0.0,30600.0
 04/03  04:00:00,12.456570920565442,0.0,0.0,51.81432798680148,0.0,0.0,30600.0
 04/03  05:00:00,12.456570920565442,0.0,0.0,51.489089871086115,0.0,0.0,30600.0
 04/03  06:00:00,12.456570920565442,0.0,0.0,51.166456568547424,0.0,0.0,30600.0
 04/03  07:00:00,12.456570920565442,0.0,0.0,50.84733953627489,0.0,0.0,30600.0
 04/03  08:00:00,12.456570920565442,1431778.1446152902,0.0,47.80673572795965,0.0,0.0,820585.4455405597
 04/03  09:00:00,12.456570920565442,3545184.1708795307,0.0,40.34979042448067,0.0,0.0,854360.798881598
 04/03  10:00:00,12.456570920565442,5414834.35626444,0.0,34.0826413212675,0.0,0.0,1172130.353666394
 04/03  11:00:00,12.456570920565442,4600445.601889329,0.0,43.22621944638505,0.0,0.0,1368815.0197075016
 04/03  12:00:00,12.456570920565442,1759088.0342886958,0.0,51.16094360614323,0.0,0.0,1128915.0971473844
 04/03  13:00:00,12.456570920565442,0.0,0.0,53.105592822298746,0.0,0.0,30600.0
 04/03  14:00:00,12.456570920565442,0.0,0.0,52.76560866520265,0.0,0.0,30600.0
 04/03  15:00:00,12.456570920565442,0.0,0.0,52.43221993674445,0.0,0.0,30600.0
 04/03  16:00:00,12.456570920565442,0.0,0.0,47.801397579050985,0.0,0.0,426726.2489756994
 04/03  17:00:00,12.456570920565442,0.0,0.0,43.64119649148461,0.0,0.0,1309522.3021248472
 04/03  18:00:00,12.456570920565442,0.0,0.0,49.57160952003068,0.0,0.0,383841.22849059163
 04/03  19:00:00,12.456570920565442,0.0,0.0,49.23218988894342,0.0,0.0,30600.0
 04/03  20:00:00,12.456570920565442,0.0,0.0,48.97655260436816,0.0,0.0,30600.0
 04/03  21:00:00,12.456570920565442,0.0,0.0,42.90387423626593,0.0,0.0,714860.0011870553
 04/03  22:00:00,12.456570920565442,0.0,0.0,41.32163567544497,0.0,0.0,1272774.4119906467
 04/03  23:00:00,12.456570920565442,0.0,0.0,49.36910917046788,0.0,0.0,1011253.2922810809
 04/03  24:00:00,12.456570920565442,0.0,0.0,51.22875909498942,0.0,0.0,30600.0
 04/04  01:00:00,12.543896149541292,0.0,0.0,50.9358328448061,0.0,0.0,30600.0
 04/04  02:00:00,12.543896149541292,0.0,0.0,50.642476018280945,0.0,0.0,30600.0
 04/04  03:00:00,12.543896149541292,0.0,0.0,50.34890987627165,0.0,0.0,30600.0
 04/04  04:00:00,12.543896149541292,0.0,0.0,50.05479266826726,0.0,0.0,30600.0
 04/04  05:00:00,12.543896149541292,0.0,0.0,49.75992165481642,0.0,0.0,30600.0
 04/04  06:00:00,12.543896149541292,0.0,0.0,49.46703945736581,0.0,0.0,30600.0
 04/04  07:00:00,12.543896149541292,0.0,0.0,49.177919963406744,0.0,0.0,30600.0
 04/04  08:00:00,12.543896149541292,0.0,0.0,47.82704532248916,0.0,0.0,30600.0
 04/04  09:00:00,12.543896149541292,404622.9085758746,0.0,37.56476214413521,0.0,0.0,757511.4448544434
 04/04  10:00:00,12.543896149541292,869691.5851912302,0.0,33.25241785147775,0.0,0.0,1164203.217688104
 04/04  11:00:00,12.543896149541292,0.0,0.0,27.340242992335316,0.0,0.0,1090979.6150702713
 04/04  12:00:00,12.543896149541292,0.0,0.0,36.71082358986471,0.0,0.0,1272698.7972310865
 04/04  13:00:00,12.543896149541292,0.0,0.0,45.59733082712467,0.0,0.0,1421866.2353963635
 04/04  14:00:00,12.543896149541292,0.0,0.0,52.49566799396276,0.0,0.0,704213.5137112573
 04/04  15:00:00,12.543896149541292,0.0,0.0,52.9808973574551,0.0,0.0,30600.0
 04/04  16:00:00,12.543896149541292,0.0,0.0,52.64892562970829,0.0,0.0,30600.0
 04/04  17:00:00,12.543896149541292,0.0,0.0,52.3159324954299,0.0,0.0,30600.0
 04/04  18:00:00,12.543896149541292,0.0,0.0,50.48662892506044,0.0,0.0,30600.0
 04/04  19:00:00,12.543896149541292,0.0,0.0,44.583982442596096,0.0,0.0,1062431.4259674326
 04/04  20:00:00,12.543896149541292,3536057.115647708,0.0,37.46950528377404,0.0,0.0,1132096.9450798105
 04/04  21:00:00,12.543896149541292,4743400.425832001,0.0,41.11433860689206,0.0,0.0,1232056.4810199903
 04/04  22:00:00,12.543896149541292,4974628.13174492,0.0,48.596565793785366,0.0,0.0,1383188.651411999
 04/04  23:00:00,12.543896149541292,0.0,0.0,52.04918049714875,0.0,0.0,45038.45407612209
 04/04  24:00:00,12.543896149541292,821220.6721753986,0.0,51.72083456972343,0.0,0.0,30600.0
 04/05  01:00:00,12.632304379633403,3351435.306657944,0.0,51.38610070352731,0.0,0.0,30600.0
 04/05  02:00:00,12.632304379633403,4899934.4135126565,0.0,51.05428843571324,0.0,0.0,30600.0
 04/05  03:00:00,12.632304379633403,5250387.860716405,0.0,50.72577276001001,0.0,0.0,30600.0
 04/05  04:00:00,12.632304379633403,6004323.36409369,0.0,50.40032304263298,0.0,0.0,30600.0
 04/05  05:00:00,12.632304379633403,6830986.713476667,0.0,50.07793516768121,0.0,0.0,30600.0
 04/05  06:00:00,12.632304379633403,11451721.318426423,0.0,49.7631006086964,0.0,0.0,30600.0
 04/05  07:00:00,12.632304379633403,7664355.866977563,0.0,49.45830044403039,0.0,0.0,30600.0
 04/05  08:00:00,12.632304379633403,8556075.3001925,0.0,47.28399343674934,0.0,0.0,233271.69803369849
 04/05  09:00:00,12.632304379633403,12402264.472888678,0.0,41.378053469558715,0.0,0.0,1188190.0233630794
 04/05  10:00:00,12.632304379633403,8434001.334229415,0.0,35.07195279249836,0.0,0.0,1091273.41589848
 04/05  11:00:00,12.632304379633403,3643844.6712020906,0.0,39.015403729175866,0.0,0.0,1207109.2931808578
 04/05  12:00:00,12.632304379633403,734951.948748312,0.0,46.55734325541578,0.0,0.0,1355446.1952382913
 04/05  13:00:00,12.632304379633403,0.0,0.0,52.44269789480331,0.0,0.0,693092.0710505024
 04/05  14:00:00,12.632304379633403,0.0,0.0,52.88671991412,0.0,0.0,30600.0
 04/05  15:00:00,12.632304379633403,0.0,0.0,52.257686241923984,0.0,0.0,30600.0
 04/05  16:00:00,12.632304379633403,0.0,0.0,41.97039235817041,0.0,0.0,579380.4600201441
 04/05  17:00:00,12.632304379633403,0.0,0.0,42.89717319693796,0.0,0.0,1270985.709657007
 04/05  18:00:00,12.632304379633403,0.0,0.0,50.209823857773756,0.0,0.0,797013.6171914664
 04/05  19:00:00,12.632304379633403,0.0,0.0,51.15142253763816,0.0,0.0,30600.0
 04/05  20:00:00,12.632304379633403,0.0,0.0,50.87127505765135,0.0,0.0,30600.0
 04/05  21:00:00,12.632304379633403,0.0,0.0,46.44329788711457,0.0,0.0,344040.5596800298
 04/05  22:00:00,12.632304379633403,0.0,0.0,47.942650753888046,0.0,0.0,803104.9542751269
 04/05  23:00:00,12.632304379633403,0.0,0.0,48.38473826972943,0.0,0.0,30600.0
 04/05  24:00:00,12.632304379633403,0.0,0.0,48.129896798524406,0.0,0.0,30600.0
 04/06  01:00:00,12.721769429581796,0.0,0.0,47.86768554535106,0.0,0.0,30600.0
 04/06  02:00:00,12.721769429581796,0.0,0.0,47.59754389679144,0.0,0.0,30600.0
 04/06  03:00:00,12.721769429581796,1004413.0528518483,0.0,47.31961859485301,0.0,0.0,30600.0
 04/06  04:00:00,12.721769429581796,3531659.938068583,0.0,47.03798187601828,0.0,0.0,30600.0
 04/06  05:00:00,12.721769429581796,5956388.095478467,0.0,46.7584705266386,0.0,0.0,30600.0
 04/06  06:00:00,12.721769429581796,11978302.373088418,871020.7399466356,46.48645495633264,0.0,0.0,30600.0
 04/06  07:00:00,12.721769429581796,10302108.172185011,0.0,46.223139814210356,0.0,0.0,30600.0
 04/06  08:00:00,12.721769429581796,5902196.893449511,0.0,45.96225963322923,0.0,0.0,30600.0
 04/06  09:00:00,12.721769429581796,5209960.023316667,0.0,38.49675896272635,0.0,0.0,536525.2753049317
 04/06  10:00:00,12.721769429581796,4858466.190332431,0.0,29.43257418148556,0.0,0.0,1077430.1890357232
 04/06  11:00:00,12.721769429581796,2599788.2914920044,0.0,33.659631223184995,0.0,0.0,1168920.5363724548
 04/06  12:00:00,12.721769429581796,0.0,0.0,41.506737197544446,0.0,0.0,1296015.0149676395
 04/06  13:00:00,12.721769429581796,0.0,0.0,48.67031840526352,0.0,0.0,1410033.7868145457
 04/06  14:00:00,12.721769429581796,0.0,0.0,53.02419869139601,0.0,0.0,237072.06032139738
 04/06  15:00:00,12.721769429581796,0.0,0.0,52.78603964993107,0.0,0.0,30600.0
 04/06  16:00:00,12.721769429581796,0.0,0.0,52.48275947765646,0.0,0.0,30600.0
 04/06  17:00:00,12.721769429581796,0.0,0.0,51.88496580937443,0.0,0.0,30600.0
 04/06  18:00:00,12.721769429581796,0.0,0.0,48.402211418925475,0.0,0.0,30600.0
 04/06  19:00:00,12.721769429581796,0.0,0.0,46.571331772939885,0.0,0.0,30600.0
 04/06  20:00:00,12.721769429581796,0.0,0.0,42.774138368844056,0.0,0.0,207288.02446566639
 04/06  21:00:00,12.721769429581796,0.0,0.0,29.970386620666762,0.0,0.0,1084726.6375582558
 04/06  22:00:00,12.721769429581796,0.0,0.0,38.80114472207047,0.0,0.0,1277979.9079057095
 04/06  23:00:00,12.721769429581796,0.0,0.0,47.10448115006602,0.0,0.0,1422169.0126256645
 04/06  24:00:00,12.721769429581796,0.0,0.0,52.88218691322652,0.0,0.0,500224.6189167225
 04/07  01:00:00,12.812264805159293,0.0,0.0,52.94589817655352,0.0,0.0,30600.0
 04/07  02:00:00,12.812264805159293,0.0,0.0,52.61605229204999,0.0,0.0,30600.0
 04/07  03:00:00,12.812264805159293,0.0,0.0,52.2845978356848,0.0,0.0,30600.0
 04/07  04:00:00,12.812264805159293,0.0,0.0,51.9509406241894,0.0,0.0,30600.0
 04/07  05:00:00,12.812264805159293,0.0,0.0,51.616267746609,0.0,0.0,30600.0
 04/07  06:00:00,12.812264805159293,2294345.2561300723,0.0,51.28505862705771,0.0,0.0,30600.0
 04/07  07:00:00,12.812264805159293,1627252.309103079,0.0,50.96004774230378,0.0,0.0,30600.0
 04/07  08:00:00,12.812264805159293,1557110.09356771,0.0,48.21568463593231,0.0,0.0,30600.0
 04/07  09:00:00,12.812264805159293,6295981.237090277,0.0,42.62102034788148,0.0,0.0,1052619.3193220068
 04/07  10:00:00,12.812264805159293,8006275.870212902,0.0,26.507615658050636,0.0,0.0,1062288.2840326354
 04/07  11:00:00,12.812264805159293,7680399.643606273,0.0,34.94932890314447,0.0,0.0,1225797.0546336672
 04/07  12:00:00,12.812264805159293,6826041.97042173,0.0,43.42667513813593,0.0,0.0,1361855.2039408782
 04/07  13:00:00,12.812264805159293,5269313.726124326,0.0,51.09339292011999,0.0,0.0,1150384.5489263313
 04/07  14:00:00,12.812264805159293,1053937.9305850621,0.0,53.10385397037448,0.0,0.0,30600.0
 04/07  15:00:00,12.812264805159293,704655.1467504231,0.0,52.75891673279124,0.0,0.0,30600.0
 04/07  16:00:00,12.812264805159293,160886.184019152,0.0,52.41775069036557,0.0,0.0,30600.0
 04/07  17:00:00,12.812264805159293,0.0,0.0,52.08222518145354,0.0,0.0,30600.0
 04/07  18:00:00,12.812264805159293,204973.65296788525,0.0,46.55632689283334,0.0,0.0,1121082.734962197
 04/07  19:00:00,12.812264805159293,793283.6504889907,0.0,39.65424755258939,0.0,0.0,755408.5747125698
 04/07  20:00:00,12.812264805159293,3240384.110985769,0.0,34.394600134396974,0.0,0.0,1178519.5292998871
 04/07  21:00:00,12.812264805159293,4448479.374985528,0.0,43.08001529960776,0.0,0.0,1361418.0412614327
 04/07  22:00:00,12.812264805159293,4223143.41284783,0.0,51.02838877142798,0.0,0.0,1165494.3346650766
 04/07  23:00:00,12.812264805159293,0.0,0.0,53.102519374492864,0.0,0.0,30600.0
 04/07  24:00:00,12.812264805159293,0.0,0.0,52.7554516487943,0.0,0.0,30600.0
 04/08  01:00:00,12.903763707017552,673129.5657320819,0.0,52.40591399454127,0.0,0.0,30600.0
 04/08  02:00:00,12.903763707017552,1770439.198680505,0.0,52.05717576558607,0.0,0.0,30600.0
 04/08  03:00:00,12.903763707017552,2783838.1481683543,0.0,51.71218122794127,0.0,0.0,30600.0
 04/08  04:00:00,12.903763707017552,3433376.280174503,0.0,51.37091643583947,0.0,0.0,30600.0
 04/08  05:00:00,12.903763707017552,4113783.6032967987,0.0,51.03324629086819,0.0,0.0,30600.0
 04/08  06:00:00,12.903763707017552,8201676.138168844,0.0,50.704265080768415,0.0,0.0,30600.0
 04/08  07:00:00,12.903763707017552,5757746.99360089,0.0,50.385234561206865,0.0,0.0,30600.0
 04/08  08:00:00,12.903763707017552,4243078.571528334,0.0,48.525323083608356,0.0,0.0,361244.2758818696
 04/08  09:00:00,12.903763707017552,4134001.080615011,0.0,42.77603224960689,0.0,0.0,1080780.2594884569
 04/08  10:00:00,12.903763707017552,1560990.995724352,0.0,38.67665193937521,0.0,0.0,1187362.686859255
 04/08  11:00:00,12.903763707017552,0.0,0.0,47.07008093793589,0.0,0.0,1388962.5391703667
 04/08  12:00:00,12.903763707017552,0.0,0.0,52.593379429224676,0.0,0.0,431344.800557633
 04/08  13:00:00,12.903763707017552,0.0,0.0,52.59008685659666,0.0,0.0,30600.0
 04/08  14:00:00,12.903763707017552,0.0,0.0,46.743482235481906,0.0,0.0,30600.0
 04/08  15:00:00,12.903763707017552,0.0,0.0,46.24672944500452,0.0,0.0,846450.4844115996
 04/08  16:00:00,12.903763707017552,0.0,0.0,48.699890464212224,0.0,0.0,30600.0
 04/08  17:00:00,12.903763707017552,0.0,0.0,48.45358520026329,0.0,0.0,30600.0
 04/08  18:00:00,12.903763707017552,0.0,0.0,48.20921723588513,0.0,0.0,30600.0
 04/08  19:00:00,12.903763707017552,0.0,0.0,47.96677536440412,0.0,0.0,30600.0
 04/08  20:00:00,12.903763707017552,0.0,0.0,46.50918202651389,0.0,0.0,134383.8379813003
 04/08  21:00:00,12.903763707017552,0.0,0.0,38.946582808456306,0.0,0.0,1189004.3357777204
 04/08  22:00:00,12.903763707017552,0.0,0.0,38.29911445093503,0.0,0.0,1223293.1720935018
 04/08  23:00:00,12.903763707017552,0.0,0.0,46.73120078955217,0.0,0.0,1409584.163161667
 04/08  24:00:00,12.903763707017552,0.0,0.0,52.63438836156207,0.0,0.0,494522.1915792604
 04/09  01:00:00,12.99623903862341,0.0,0.0,52.69747713314158,0.0,0.0,30600.0
 04/09  02:00:00,12.99623903862341,0.0,0.0,52.37258273985091,0.0,0.0,30600.0
 04/09  03:00:00,12.99623903862341,0.0,0.0,52.04534524288649,0.0,0.0,30600.0
 04/09  04:00:00,12.99623903862341,0.0,0.0,51.71376974056819,0.0,0.0,30600.0
 04/09  05:00:00,12.99623903862341,226855.6789682395,0.0,51.37890080668199,0.0,0.0,30600.0
 04/09  06:00:00,12.99623903862341,4752822.273456028,0.0,51.04830790556107,0.0,0.0,30600.0
 04/09  07:00:00,12.99623903862341,2373643.827432526,0.0,50.72676592051027,0.0,0.0,30600.0
 04/09  08:00:00,12.99623903862341,178786.14198273647,0.0,50.408840442668016,0.0,0.0,30600.0
 04/09  09:00:00,12.99623903862341,392103.91863213,0.0,42.68292527008678,0.0,0.0,496551.0356558358
 04/09  10:00:00,12.99623903862341,190878.71784704775,0.0,33.00110777279322,0.0,0.0,1116992.5405562858
 04/09  11:00:00,12.99623903862341,0.0,0.0,36.618060593827316,0.0,0.0,1214955.5464537472
 04/09  12:00:00,12.99623903862341,0.0,0.0,44.68890112151029,0.0,0.0,1365653.7482789925
 04/09  13:00:00,12.99623903862341,0.0,0.0,51.44103638441271,0.0,0.0,896975.4405549914
 04/09  14:00:00,12.99623903862341,0.0,0.0,52.55032419707518,0.0,0.0,30600.0
 04/09  15:00:00,12.99623903862341,0.0,0.0,52.25261054970855,0.0,0.0,30600.0
 04/09  16:00:00,12.99623903862341,0.0,0.0,51.95792898023927,0.0,0.0,30600.0
 04/09  17:00:00,12.99623903862341,0.0,0.0,51.35068403124955,0.0,0.0,30600.0
 04/09  18:00:00,12.99623903862341,0.0,0.0,47.92982992170337,0.0,0.0,30600.0
 04/09  19:00:00,12.99623903862341,0.0,0.0,46.11786245653451,0.0,0.0,30600.0
 04/09  20:00:00,12.99623903862341,0.0,0.0,45.928088378652056,0.0,0.0,938534.9851020242
 04/09  21:00:00,12.99623903862341,0.0,0.0,31.884908144066088,0.0,0.0,1095208.1783553693
 04/09  22:00:00,12.99623903862341,0.0,0.0,40.66678412276249,0.0,0.0,1298791.312281065
 04/09  23:00:00,12.99623903862341,0.0,0.0,48.86445095065093,0.0,0.0,1454103.3424960445
 04/09  24:00:00,12.99623903862341,0.0,0.0,53.1657865554761,0.0,0.0,169259.64360590558
 04/10  01:00:00,13.089663414283303,0.0,0.0,52.89338575045565,0.0,0.0,30600.0
 04/10  02:00:00,13.089663414283303,0.0,0.0,52.55945956594124,0.0,0.0,30600.0
 04/10  03:00:00,13.089663414283303,0.0,0.0,52.22144966932732,0.0,0.0,30600.0
 04/10  04:00:00,13.089663414283303,620645.0406047415,0.0,51.87909041798071,0.0,0.0,30600.0
 04/10  05:00:00,13.089663414283303,1967812.2035032785,0.0,51.53624772002065,0.0,0.0,30600.0
 04/10  06:00:00,13.089663414283303,6621301.58155644,0.0,51.20189036436836,0.0,0.0,30600.0
 04/10  07:00:00,13.089663414283303,4549060.206224788,0.0,50.87760603109327,0.0,0.0,30600.0
 04/10  08:00:00,13.089663414283303,4856573.74845926,0.0,47.521884645157265,0.0,0.0,721427.1764911901
 04/10  09:00:00,13.089663414283303,3928231.2005575374,0.0,40.563775428312674,0.0,0.0,1039284.8962333417
 04/10  10:00:00,13.089663414283303,1428099.3583021527,0.0,32.552355972557116,0.0,0.0,1121404.0539903417
 04/10  11:00:00,13.089663414283303,0.0,0.0,41.03251433505505,0.0,0.0,1296352.7341215862
 04/10  12:00:00,13.089663414283303,0.0,0.0,48.84966757926921,0.0,0.0,1438948.091009748
 04/10  13:00:00,13.089663414283303,0.0,0.0,53.17796961788623,0.0,0.0,192564.77462163096
 04/10  14:00:00,13.089663414283303,0.0,0.0,52.917814891202795,0.0,0.0,30600.0
 04/10  15:00:00,13.089663414283303,0.0,0.0,52.612178485771516,0.0,0.0,30600.0
 04/10  16:00:00,13.089663414283303,0.0,0.0,47.98501614897898,0.0,0.0,417723.2286039487
 04/10  17:00:00,13.089663414283303,0.0,0.0,43.36143058256957,0.0,0.0,1275482.153972085
 04/10  18:00:00,13.089663414283303,0.0,0.0,49.751697863352895,0.0,0.0,590959.4963871919
 04/10  19:00:00,13.089663414283303,0.0,0.0,49.82563379403049,0.0,0.0,30600.0
 04/10  20:00:00,13.089663414283303,0.0,0.0,49.56423151120982,0.0,0.0,30600.0
 04/10  21:00:00,13.089663414283303,0.0,0.0,43.666600061166896,0.0,0.0,812378.6100623287
 04/10  22:00:00,13.089663414283303,0.0,0.0,41.6242756271517,0.0,0.0,1242006.473273972
 04/10  23:00:00,13.089663414283303,0.0,0.0,49.036790320286165,0.0,0.0,980989.6597583417
 04/10  24:00:00,13.089663414283303,0.0,0.0,50.78975780007888,0.0,0.0,30600.0
 04/11  01:00:00,13.184009167253237,0.0,0.0,50.52486658103513,0.0,0.0,30600.0
 04/11  02:00:00,13.184009167253237,0.0,0.0,50.259822777400586,0.0,0.0,30600.0
 04/11  03:00:00,13.184009167253237,0.0,0.0,49.99309636156451,0.0,0.0,30600.0
 04/11  04:00:00,13.184009167253237,0.0,0.0,49.72468068929543,0.0,0.0,30600.0
 04/11  05:00:00,13.184009167253237,0.0,0.0,49.45508690499023,0.0,0.0,30600.0
 04/11  06:00:00,13.184009167253237,0.0,0.0,49.186183422316645,0.0,0.0,30600.0
 04/11  07:00:00,13.184009167253237,0.0,0.0,48.91990627634248,0.0,0.0,30600.0
 04/11  08:00:00,13.184009167253237,0.0,0.0,47.60631397514095,0.0,0.0,30600.0
 04/11  09:00:00,13.184009167253237,0.0,0.0,37.3893967148571,0.0,0.0,743045.532429279
 04/11  10:00:00,13.184009167253237,0.0,0.0,32.69599674891418,0.0,0.0,1139813.7974778097
 04/11  11:00:00,13.184009167253237,0.0,0.0,27.04656225246875,0.0,0.0,1079692.3251696534
 04/11  12:00:00,13.184009167253237,0.0,0.0,36.12899696782654,0.0,0.0,1260574.0639947741
 04/11  13:00:00,13.184009167253237,0.0,0.0,45.0853611356978,0.0,0.0,1416532.2105389687
 04/11  14:00:00,13.184009167253237,0.0,0.0,52.32718124115282,0.0,0.0,767652.0340860909
 04/11  15:00:00,13.184009167253237,0.0,0.0,53.02360375342953,0.0,0.0,30600.0
 04/11  16:00:00,13.184009167253237,0.0,0.0,52.71678541460735,0.0,0.0,30600.0
 04/11  17:00:00,13.184009167253237,0.0,0.0,52.413434441369525,0.0,0.0,30600.0
 04/11  18:00:00,13.184009167253237,0.0,0.0,50.64542194549378,0.0,0.0,30600.0
 04/11  19:00:00,13.184009167253237,0.0,0.0,45.31464118023252,0.0,0.0,1094872.0427234396
 04/11  20:00:00,13.184009167253237,0.0,0.0,38.420265371394926,0.0,0.0,1161289.7216121072
 04/11  21:00:00,13.184009167253237,0.0,0.0,42.616309118648054,0.0,0.0,1292436.7937853078
 04/11  22:00:00,13.184009167253237,0.0,0.0,50.30499980784686,0.0,0.0,912083.0459948004
 04/11  23:00:00,13.184009167253237,0.0,0.0,51.63715275422695,0.0,0.0,30600.0
 04/11  24:00:00,13.184009167253237,0.0,0.0,51.356262418423974,0.0,0.0,30600.0
 04/12  01:00:00,13.279248357932078,0.0,0.0,51.07291691623425,0.0,0.0,30600.0
 04/12  02:00:00,13.279248357932078,0.0,0.0,50.785266524049796,0.0,0.0,30600.0
 04/12  03:00:00,13.279248357932078,0.0,0.0,50.49147770012437,0.0,0.0,30600.0
 04/12  04:00:00,13.279248357932078,0.0,0.0,50.19271690131789,0.0,0.0,30600.0
 04/12  05:00:00,13.279248357932078,0.0,0.0,49.89038192349912,0.0,0.0,30600.0
 04/12  06:00:00,13.279248357932078,123003.69760734905,0.0,49.58699509386994,0.0,0.0,30600.0
 04/12  07:00:00,13.279248357932078,214799.72292376653,0.0,49.284987084312924,0.0,0.0,30600.0
 04/12  08:00:00,13.279248357932078,259481.84548348395,0.0,47.19252069449178,0.0,0.0,242774.0669202949
 04/12  09:00:00,13.279248357932078,983647.6207752262,0.0,42.35041376599898,0.0,0.0,1248736.226805993
 04/12  10:00:00,13.279248357932078,0.0,0.0,36.74157957246145,0.0,0.0,1149516.4750422032
 04/12  11:00:00,13.279248357932078,0.0,0.0,41.65380912790829,0.0,0.0,1300543.515305536
 04/12  12:00:00,13.279248357932078,0.0,0.0,50.100815499662055,0.0,0.0,1273192.875789348
 04/12  13:00:00,13.279248357932078,0.0,0.0,52.85899623788029,0.0,0.0,30600.0
 04/12  14:00:00,13.279248357932078,0.0,0.0,52.556252666765886,0.0,0.0,30600.0
 04/12  15:00:00,13.279248357932078,0.0,0.0,51.954689994235245,0.0,0.0,30600.0
 04/12  16:00:00,13.279248357932078,0.0,0.0,42.8559047307906,0.0,0.0,822924.5718873106
 04/12  17:00:00,13.279248357932078,0.0,0.0,44.99522155246615,0.0,0.0,1338062.0770208875
 04/12  18:00:00,13.279248357932078,0.0,0.0,50.52304610415488,0.0,0.0,252338.45833974888
 04/12  19:00:00,13.279248357932078,0.0,0.0,50.36153946397385,0.0,0.0,30600.0
 04/12  20:00:00,13.279248357932078,0.0,0.0,50.09091569857691,0.0,0.0,30600.0
 04/12  21:00:00,13.279248357932078,0.0,0.0,45.96911039449995,0.0,0.0,455266.6161987152
 04/12  22:00:00,13.279248357932078,0.0,0.0,48.213756771075175,0.0,0.0,756004.1212252664
 04/12  23:00:00,13.279248357932078,0.0,0.0,48.52749242894094,0.0,0.0,30600.0
 04/12  24:00:00,13.279248357932078,0.0,0.0,48.29499793800352,0.0,0.0,30600.0
 04/13  01:00:00,13.37535278213556,0.0,0.0,48.06421160806757,0.0,0.0,30600.0
 04/13  02:00:00,13.37535278213556,0.0,0.0,47.83146271095321,0.0,0.0,30600.0
 04/13  03:00:00,13.37535278213556,0.0,0.0,47.59558513746196,0.0,0.0,30600.0
 04/13  04:00:00,13.37535278213556,0.0,0.0,47.35873977904385,0.0,0.0,30600.0
 04/13  05:00:00,13.37535278213556,0.0,0.0,47.12278917890305,0.0,0.0,30600.0
 04/13  06:00:00,13.37535278213556,0.0,0.0,46.88815343113806,0.0,0.0,30600.0
 04/13  07:00:00,13.37535278213556,0.0,0.0,46.65594182559113,0.0,0.0,30600.0
 04/13  08:00:00,13.37535278213556,0.0,0.0,46.42694270134482,0.0,0.0,30600.0
 04/13  09:00:00,13.37535278213556,0.0,0.0,39.256689132592165,0.0,0.0,569148.0757214426
 04/13  10:00:00,13.37535278213556,0.0,0.0,32.20094686589011,0.0,0.0,1166778.1562782754
 04/13  11:00:00,13.37535278213556,0.0,0.0,37.773396531578875,0.0,0.0,1282014.6248678784
 04/13  12:00:00,13.37535278213556,0.0,0.0,46.799976328436564,0.0,0.0,1456842.4166153346
 04/13  13:00:00,13.37535278213556,0.0,0.0,52.386463918511026,0.0,0.0,391375.3529836041
 04/13  14:00:00,13.37535278213556,0.0,0.0,52.36018956628703,0.0,0.0,30600.0
 04/13  15:00:00,13.37535278213556,0.0,0.0,52.065257239950995,0.0,0.0,30600.0
 04/13  16:00:00,13.37535278213556,0.0,0.0,51.773211963473436,0.0,0.0,30600.0
 04/13  17:00:00,13.37535278213556,0.0,0.0,51.18603753224425,0.0,0.0,30600.0
 04/13  18:00:00,13.37535278213556,0.0,0.0,47.790503529293346,0.0,0.0,30600.0
 04/13  19:00:00,13.37535278213556,0.0,0.0,46.03225319167479,0.0,0.0,136744.50944279064
 04/13  20:00:00,13.37535278213556,0.0,0.0,46.25267134603777,0.0,0.0,891822.4612393487
 04/13  21:00:00,13.37535278213556,0.0,0.0,33.05783383663366,0.0,0.0,1120042.079137307
 04/13  22:00:00,13.37535278213556,0.0,0.0,42.03910614229921,0.0,0.0,1335312.0822400851
 04/13  23:00:00,13.37535278213556,0.0,0.0,50.38141269565845,0.0,0.0,1292862.0645202792
 04/13  24:00:00,13.37535278213556,0.0,0.0,53.1587834291376,0.0,0.0,30600.0
 04/14  01:00:00,13.47229397944871,0.0,0.0,52.86202562188473,0.0,0.0,30600.0
