Date/Time,Environment:Site Mains Water Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Energy [J](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Tank Temperature [C](Hourly),WATER HEATER TANK:Water Heater Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Electricity Rate [W](Hourly),WaterSystems:Electricity [J](Hourly)
 04/14  02:00:00,13.47229397944871,0.0,0.0,52.56851256398474,0.0,0.0,30600.0
 04/14  03:00:00,13.47229397944871,0.0,0.0,52.278187289631376,0.0,0.0,30600.0
 04/14  04:00:00,13.47229397944871,0.0,0.0,51.9907739034976,0.0,0.0,30600.0
 04/14  05:00:00,13.47229397944871,0.0,0.0,51.703123341382955,0.0,0.0,30600.0
 04/14  06:00:00,13.47229397944871,0.0,0.0,51.41340541165935,0.0,0.0,30600.0
 04/14  07:00:00,13.47229397944871,0.0,0.0,51.12388382862941,0.0,0.0,30600.0
 04/14  08:00:00,13.47229397944871,0.0,0.0,48.44413047876734,0.0,0.0,30600.0
 04/14  09:00:00,13.47229397944871,0.0,0.0,43.30556107823332,0.0,0.0,1098038.8281586873
 04/14  10:00:00,13.47229397944871,0.0,0.0,28.028627611127906,0.0,0.0,1109092.562842816
 04/14  11:00:00,13.47229397944871,0.0,0.0,37.30513145344032,0.0,0.0,1294984.8210029798
 04/14  12:00:00,13.47229397944871,0.0,0.0,46.464147322012764,0.0,0.0,1459886.5527174433
 04/14  13:00:00,13.47229397944871,0.0,0.0,52.87046661440478,0.0,0.0,496608.0093411137
 04/14  14:00:00,13.47229397944871,0.0,0.0,52.96736503857999,0.0,0.0,30600.0
 04/14  15:00:00,13.47229397944871,0.0,0.0,52.66116484442,0.0,0.0,30600.0
 04/14  16:00:00,13.47229397944871,0.0,0.0,52.35838675703213,0.0,0.0,30600.0
 04/14  17:00:00,13.47229397944871,0.0,0.0,52.058877186690815,0.0,0.0,30600.0
 04/14  18:00:00,13.47229397944871,0.0,0.0,45.97767732363156,0.0,0.0,952564.4066304468
 04/14  19:00:00,13.47229397944871,0.0,0.0,40.0138007840868,0.0,0.0,901402.3292178253
 04/14  20:00:00,13.47229397944871,0.0,0.0,34.855057803305016,0.0,0.0,1198808.392280452
 04/14  21:00:00,13.47229397944871,0.0,0.0,43.79857483547758,0.0,0.0,1384584.2230850256
 04/14  22:00:00,13.47229397944871,0.0,0.0,51.608044723529325,0.0,0.0,1007600.0860841511
 04/14  23:00:00,13.47229397944871,0.0,0.0,53.05740592286187,0.0,0.0,30600.0
 04/14  24:00:00,13.47229397944871,0.0,0.0,52.722458521735284,0.0,0.0,30600.0
 04/15  01:00:00,13.57004324165412,0.0,0.0,52.383130569454316,0.0,0.0,30600.0
 04/15  02:00:00,13.57004324165412,1405573.0379636693,0.0,52.0385777095912,0.0,0.0,30600.0
 04/15  03:00:00,13.57004324165412,4948803.37957802,0.0,51.69389235751097,0.0,0.0,30600.0
 04/15  04:00:00,13.57004324165412,6040634.136899169,0.0,51.35279231351395,0.0,0.0,30600.0
 04/15  05:00:00,13.57004324165412,6275595.906976944,0.0,51.01530767435697,0.0,0.0,30600.0
 04/15  06:00:00,13.57004324165412,10992585.111873288,862713.7936253074,50.68662584798199,0.0,0.0,30600.0
 04/15  07:00:00,13.57004324165412,10426600.054860601,0.0,50.36776511709332,0.0,0.0,30600.0
 04/15  08:00:00,13.57004324165412,11536903.226968339,0.0,48.516520221603834,0.0,0.0,351987.48748598644
 04/15  09:00:00,13.57004324165412,16003606.2601717,0.0,42.923472673332775,0.0,0.0,1227987.1674082445
 04/15  10:00:00,13.57004324165412,13904232.503652073,0.0,39.01970402127855,0.0,0.0,1165356.7822250417
 04/15  11:00:00,13.57004324165412,9105901.622430393,0.0,46.690880609735494,0.0,0.0,1333891.1872493345
 04/15  12:00:00,13.57004324165412,3994660.678347896,0.0,52.27279295242763,0.0,0.0,589287.3005630666
 04/15  13:00:00,13.57004324165412,3686928.079502633,0.0,52.51131879099455,0.0,0.0,30600.0
 04/15  14:00:00,13.57004324165412,4270259.903853855,0.0,46.70283351784127,0.0,0.0,30600.0
 04/15  15:00:00,13.57004324165412,5416339.8939747065,0.0,46.84714498989636,0.0,0.0,991693.6401587059
 04/15  16:00:00,13.57004324165412,55873.78098563252,0.0,48.79664111522249,0.0,0.0,30600.0
 04/15  17:00:00,13.57004324165412,0.0,0.0,48.51196644794218,0.0,0.0,30600.0
 04/15  18:00:00,13.57004324165412,0.0,0.0,48.22992724815665,0.0,0.0,30600.0
 04/15  19:00:00,13.57004324165412,0.0,0.0,47.952178583593216,0.0,0.0,30600.0
 04/15  20:00:00,13.57004324165412,0.0,0.0,46.4834710451438,0.0,0.0,129780.15439234127
 04/15  21:00:00,13.57004324165412,7217540.86245954,0.0,38.428216628118214,0.0,0.0,1133100.0016120179
 04/15  22:00:00,13.57004324165412,8486189.532749154,0.0,36.724931035063655,0.0,0.0,1148804.4999600486
 04/15  23:00:00,13.57004324165412,5283852.904422935,0.0,43.9562373092509,0.0,0.0,1286997.6665825676
 04/15  24:00:00,13.57004324165412,9231316.229026916,0.0,50.57185268109739,0.0,0.0,1287458.7597039216
 04/16  01:00:00,13.668571621233633,7820334.671553165,0.0,53.0554256622946,0.0,0.0,30600.0
 04/16  02:00:00,13.668571621233633,9746041.842857013,0.0,52.70032656048531,0.0,0.0,30600.0
 04/16  03:00:00,13.668571621233633,11592990.752777498,0.0,52.348930710172475,0.0,0.0,30600.0
 04/16  04:00:00,13.668571621233633,12993847.126873743,0.0,52.001372500170056,0.0,0.0,30600.0
 04/16  05:00:00,13.668571621233633,13516907.99288708,0.0,51.65752215952557,0.0,0.0,30600.0
 04/16  06:00:00,13.668571621233633,14784768.515259165,3252252.937268544,51.32244642632164,0.0,0.0,30600.0
 04/16  07:00:00,13.668571621233633,13887549.713433912,172953.7367659571,50.99723120961738,0.0,0.0,30600.0
 04/16  08:00:00,13.668571621233633,8709482.773075325,0.0,50.67559944735951,0.0,0.0,30600.0
 04/16  09:00:00,13.668571621233633,8552953.196454257,0.0,42.98117239336616,0.0,0.0,503058.9522818691
 04/16  10:00:00,13.668571621233633,8546381.43479225,0.0,32.7490617806607,0.0,0.0,1078851.8014252721
 04/16  11:00:00,13.668571621233633,4669040.076065872,0.0,35.44438424126772,0.0,0.0,1159108.5993989997
 04/16  12:00:00,13.668571621233633,2390643.488460593,0.0,42.60275312254412,0.0,0.0,1279377.7314091618
 04/16  13:00:00,13.668571621233633,501989.05334683246,0.0,49.1406855752925,0.0,0.0,1375436.9766386987
 04/16  14:00:00,13.668571621233633,0.0,0.0,52.844123981717495,0.0,0.0,172555.95523082538
 04/16  15:00:00,13.668571621233633,0.0,0.0,52.579201124686755,0.0,0.0,30600.0
 04/16  16:00:00,13.668571621233633,0.0,0.0,52.27463110585319,0.0,0.0,30600.0
 04/16  17:00:00,13.668571621233633,0.0,0.0,51.68759605070387,0.0,0.0,30600.0
 04/16  18:00:00,13.668571621233633,0.0,0.0,48.28579124886708,0.0,0.0,30600.0
 04/16  19:00:00,13.668571621233633,0.0,0.0,46.49589926019326,0.0,0.0,30600.0
 04/16  20:00:00,13.668571621233633,0.0,0.0,42.95382005336037,0.0,0.0,260342.7542882101
 04/16  21:00:00,13.668571621233633,0.0,0.0,29.92077280736771,0.0,0.0,1073339.3180458297
 04/16  22:00:00,13.668571621233633,0.0,0.0,38.31061073754913,0.0,0.0,1249835.7286595246
 04/16  23:00:00,13.668571621233633,0.0,0.0,46.16162313203041,0.0,0.0,1375549.351398246
 04/16  24:00:00,13.668571621233633,0.0,0.0,52.41153055028145,0.0,0.0,766289.6756710599
 04/17  01:00:00,13.767849939940833,0.0,0.0,53.01083004036394,0.0,0.0,30600.0
 04/17  02:00:00,13.767849939940833,1464749.5556312758,0.0,52.65778935423157,0.0,0.0,30600.0
 04/17  03:00:00,13.767849939940833,3890012.472431444,0.0,52.306279534193465,0.0,0.0,30600.0
 04/17  04:00:00,13.767849939940833,6249821.238141418,0.0,51.95856496384004,0.0,0.0,30600.0
 04/17  05:00:00,13.767849939940833,7593285.8653435195,0.0,51.61462816687222,0.0,0.0,30600.0
 04/17  06:00:00,13.767849939940833,12264991.99332304,867132.1759473436,51.27952845653984,0.0,0.0,30600.0
 04/17  07:00:00,13.767849939940833,9361805.953993525,0.0,50.954336706157875,0.0,0.0,30600.0
 04/17  08:00:00,13.767849939940833,8360323.504353788,0.0,47.573294310692525,0.0,0.0,702757.5057664874
 04/17  09:00:00,13.767849939940833,7810989.628667232,0.0,40.992680551306,0.0,0.0,1199027.5171308513
 04/17  10:00:00,13.767849939940833,4052403.3846952273,0.0,33.12665239366621,0.0,0.0,1118136.549847145
 04/17  11:00:00,13.767849939940833,420858.5579768412,0.0,41.39435006425329,0.0,0.0,1291268.0682263246
 04/17  12:00:00,13.767849939940833,0.0,0.0,48.988731185659354,0.0,0.0,1426318.5606593788
 04/17  13:00:00,13.767849939940833,0.0,0.0,53.17206168815064,0.0,0.0,194490.83408542414
 04/17  14:00:00,13.767849939940833,0.0,0.0,52.90382795102451,0.0,0.0,30600.0
 04/17  15:00:00,13.767849939940833,0.0,0.0,52.597686225996085,0.0,0.0,30600.0
 04/17  16:00:00,13.767849939940833,0.0,0.0,48.03469406974793,0.0,0.0,362559.73003422085
 04/17  17:00:00,13.767849939940833,0.0,0.0,43.17800731352471,0.0,0.0,1266368.1190955162
 04/17  18:00:00,13.767849939940833,0.0,0.0,49.7373670634292,0.0,0.0,638837.775638808
 04/17  19:00:00,13.767849939940833,0.0,0.0,49.90707792201408,0.0,0.0,30600.0
 04/17  20:00:00,13.767849939940833,0.0,0.0,49.644213087183715,0.0,0.0,30600.0
 04/17  21:00:00,13.767849939940833,0.0,0.0,43.42362807178008,0.0,0.0,662487.7610821354
 04/17  22:00:00,13.767849939940833,0.0,0.0,40.935351758264936,0.0,0.0,1230245.097242681
 04/17  23:00:00,13.767849939940833,0.0,0.0,48.600539032119116,0.0,0.0,1252391.8352529677
 04/17  24:00:00,13.767849939940833,0.0,0.0,51.55225941353615,0.0,0.0,30600.0
 04/18  01:00:00,13.86784879744196,0.0,0.0,51.25492878982558,0.0,0.0,30600.0
 04/18  02:00:00,13.86784879744196,0.0,0.0,50.95311185101744,0.0,0.0,30600.0
 04/18  03:00:00,13.86784879744196,0.0,0.0,50.64619941649522,0.0,0.0,30600.0
 04/18  04:00:00,13.86784879744196,0.0,0.0,50.33483945303005,0.0,0.0,30600.0
 04/18  05:00:00,13.86784879744196,0.0,0.0,50.02036751574641,0.0,0.0,30600.0
 04/18  06:00:00,13.86784879744196,4832474.338989563,0.0,49.709132193833305,0.0,0.0,30600.0
 04/18  07:00:00,13.86784879744196,3149527.715838489,0.0,49.405889585424944,0.0,0.0,30600.0
 04/18  08:00:00,13.86784879744196,578255.7873171465,0.0,48.08693501016188,0.0,0.0,30600.0
 04/18  09:00:00,13.86784879744196,2423644.20651809,0.0,37.97402207936081,0.0,0.0,742666.3538258038
 04/18  10:00:00,13.86784879744196,1316464.5994615974,0.0,32.95824339562743,0.0,0.0,1136007.2311930766
 04/18  11:00:00,13.86784879744196,0.0,0.0,27.01612737108512,0.0,0.0,1071782.711273168
 04/18  12:00:00,13.86784879744196,0.0,0.0,35.71337696235127,0.0,0.0,1239097.325913155
 04/18  13:00:00,13.86784879744196,0.0,0.0,44.241555623985185,0.0,0.0,1377495.1561072532
 04/18  14:00:00,13.86784879744196,0.0,0.0,51.69668062197619,0.0,0.0,985066.280333555
 04/18  15:00:00,13.86784879744196,0.0,0.0,53.07302285489908,0.0,0.0,30600.0
 04/18  16:00:00,13.86784879744196,0.0,0.0,52.765694501215286,0.0,0.0,30600.0
 04/18  17:00:00,13.86784879744196,0.0,0.0,52.46180036625103,0.0,0.0,30600.0
 04/18  18:00:00,13.86784879744196,0.0,0.0,50.73312514413484,0.0,0.0,30600.0
 04/18  19:00:00,13.86784879744196,0.0,0.0,44.9594308543167,0.0,0.0,981405.3487897317
 04/18  20:00:00,13.86784879744196,0.0,0.0,38.20664596659152,0.0,0.0,1162893.9141079776
 04/18  21:00:00,13.86784879744196,0.0,0.0,42.565264217039065,0.0,0.0,1298646.5771503944
 04/18  22:00:00,13.86784879744196,0.0,0.0,50.35415345942369,0.0,0.0,950739.8526486183
 04/18  23:00:00,13.86784879744196,0.0,0.0,51.813096079431865,0.0,0.0,30600.0
 04/18  24:00:00,13.86784879744196,0.0,0.0,51.53169331864927,0.0,0.0,30600.0
 04/19  01:00:00,13.968538580022505,0.0,0.0,51.24690095089517,0.0,0.0,30600.0
 04/19  02:00:00,13.968538580022505,0.0,0.0,50.956445884662806,0.0,0.0,30600.0
 04/19  03:00:00,13.968538580022505,0.0,0.0,50.66005331974507,0.0,0.0,30600.0
 04/19  04:00:00,13.968538580022505,0.0,0.0,50.35923944785583,0.0,0.0,30600.0
 04/19  05:00:00,13.968538580022505,0.0,0.0,50.054998472208574,0.0,0.0,30600.0
 04/19  06:00:00,13.968538580022505,1279864.3269063688,0.0,49.74787635633027,0.0,0.0,30600.0
 04/19  07:00:00,13.968538580022505,340411.61238397536,0.0,49.44357962785097,0.0,0.0,30600.0
 04/19  08:00:00,13.968538580022505,0.0,0.0,47.37855648235412,0.0,0.0,243159.4717064693
 04/19  09:00:00,13.968538580022505,599534.6759131285,0.0,42.614806355473924,0.0,0.0,1249792.9954104796
 04/19  10:00:00,13.968538580022505,0.0,0.0,37.066312580010866,0.0,0.0,1150681.2807806586
 04/19  11:00:00,13.968538580022505,0.0,0.0,41.840989630799506,0.0,0.0,1294529.7249960208
 04/19  12:00:00,13.968538580022505,0.0,0.0,50.03714334209412,0.0,0.0,1294170.3659026362
 04/19  13:00:00,13.968538580022505,0.0,0.0,52.85567653717683,0.0,0.0,30600.0
 04/19  14:00:00,13.968538580022505,0.0,0.0,52.55278226399154,0.0,0.0,30600.0
 04/19  15:00:00,13.968538580022505,0.0,0.0,51.944667419023695,0.0,0.0,30600.0
 04/19  16:00:00,13.968538580022505,0.0,0.0,42.93697909599421,0.0,0.0,814772.1525701213
 04/19  17:00:00,13.968538580022505,0.0,0.0,44.78071294891891,0.0,0.0,1315589.8353699474
 04/19  18:00:00,13.968538580022505,0.0,0.0,50.534425180241726,0.0,0.0,349025.19181112444
 04/19  19:00:00,13.968538580022505,0.0,0.0,50.47185493230342,0.0,0.0,30600.0
 04/19  20:00:00,13.968538580022505,0.0,0.0,50.19984802052633,0.0,0.0,30600.0
 04/19  21:00:00,13.968538580022505,0.0,0.0,46.00277153535026,0.0,0.0,379276.4905078256
 04/19  22:00:00,13.968538580022505,0.0,0.0,48.042683907097675,0.0,0.0,844813.7517803793
 04/19  23:00:00,13.968538580022505,0.0,0.0,48.69914893629473,0.0,0.0,30600.0
 04/19  24:00:00,13.968538580022505,0.0,0.0,48.455558642035236,0.0,0.0,30600.0
 04/20  01:00:00,14.069889469357035,0.0,0.0,48.20738849177952,0.0,0.0,30600.0
 04/20  02:00:00,14.069889469357035,0.0,0.0,47.953053510919,0.0,0.0,30600.0
 04/20  03:00:00,14.069889469357035,0.0,0.0,47.69251135771972,0.0,0.0,30600.0
 04/20  04:00:00,14.069889469357035,0.0,0.0,47.42547770945014,0.0,0.0,30600.0
 04/20  05:00:00,14.069889469357035,0.0,0.0,47.15257585356179,0.0,0.0,30600.0
 04/20  06:00:00,14.069889469357035,2763132.73126232,0.0,46.8800070407356,0.0,0.0,30600.0
 04/20  07:00:00,14.069889469357035,700617.8528891349,0.0,46.612135907864236,0.0,0.0,30600.0
 04/20  08:00:00,14.069889469357035,0.0,0.0,46.34772994597686,0.0,0.0,30600.0
 04/20  09:00:00,14.069889469357035,0.0,0.0,39.24293586424918,0.0,0.0,556839.7914509076
 04/20  10:00:00,14.069889469357035,0.0,0.0,31.200238267623202,0.0,0.0,1126125.7001514204
 04/20  11:00:00,14.069889469357035,0.0,0.0,36.07962285759893,0.0,0.0,1228855.3576031053
 04/20  12:00:00,14.069889469357035,0.0,0.0,44.4883104661105,0.0,0.0,1382495.3676192428
 04/20  13:00:00,14.069889469357035,0.0,0.0,51.56314809333974,0.0,0.0,910294.9959284065
 04/20  14:00:00,14.069889469357035,0.0,0.0,52.726633713462256,0.0,0.0,30600.0
 04/20  15:00:00,14.069889469357035,0.0,0.0,52.42576482808314,0.0,0.0,30600.0
 04/20  16:00:00,14.069889469357035,0.0,0.0,52.12796630585356,0.0,0.0,30600.0
 04/20  17:00:00,14.069889469357035,0.0,0.0,51.546649244485934,0.0,0.0,30600.0
 04/20  18:00:00,14.069889469357035,0.0,0.0,48.1879743548297,0.0,0.0,30600.0
 04/20  19:00:00,14.069889469357035,0.0,0.0,46.419931549989236,0.0,0.0,30600.0
 04/20  20:00:00,14.069889469357035,0.0,0.0,44.03274520528567,0.0,0.0,708525.9605035585
 04/20  21:00:00,14.069889469357035,0.0,0.0,31.996234162243706,0.0,0.0,1110924.7630213574
 04/20  22:00:00,14.069889469357035,0.0,0.0,41.00006873592092,0.0,0.0,1321452.532285355
 04/20  23:00:00,14.069889469357035,0.0,0.0,49.47761518574171,0.0,0.0,1463861.4306811537
 04/20  24:00:00,14.069889469357035,0.0,0.0,53.17861228853874,0.0,0.0,30600.0
 04/21  01:00:00,14.171871451339625,0.0,0.0,52.87233213003433,0.0,0.0,30600.0
 04/21  02:00:00,14.171871451339625,0.0,0.0,52.56406964724827,0.0,0.0,30600.0
 04/21  03:00:00,14.171871451339625,0.0,0.0,52.2523560971781,0.0,0.0,30600.0
 04/21  04:00:00,14.171871451339625,0.0,0.0,51.93768432040872,0.0,0.0,30600.0
 04/21  05:00:00,14.171871451339625,0.0,0.0,51.62031333427191,0.0,0.0,30600.0
 04/21  06:00:00,14.171871451339625,0.0,0.0,51.30120417839796,0.0,0.0,30600.0
 04/21  07:00:00,14.171871451339625,0.0,0.0,50.98305324264316,0.0,0.0,30600.0
 04/21  08:00:00,14.171871451339625,0.0,0.0,48.36457778137162,0.0,0.0,30600.0
 04/21  09:00:00,14.171871451339625,0.0,0.0,43.195079464545245,0.0,0.0,1032530.8219233935
 04/21  10:00:00,14.171871451339625,0.0,0.0,26.39261812582929,0.0,0.0,1083255.7590327435
 04/21  11:00:00,14.171871451339625,0.0,0.0,35.29411362290147,0.0,0.0,1248957.6040801154
 04/21  12:00:00,14.171871451339625,0.0,0.0,44.232329384884075,0.0,0.0,1400066.714431083
 04/21  13:00:00,14.171871451339625,0.0,0.0,51.89831613070157,0.0,0.0,923813.0490945068
 04/21  14:00:00,14.171871451339625,0.0,0.0,53.07504609423429,0.0,0.0,30600.0
 04/21  15:00:00,14.171871451339625,0.0,0.0,52.76769714420385,0.0,0.0,30600.0
 04/21  16:00:00,14.171871451339625,0.0,0.0,52.463760664592506,0.0,0.0,30600.0
 04/21  17:00:00,14.171871451339625,0.0,0.0,52.16312473052805,0.0,0.0,30600.0
 04/21  18:00:00,14.171871451339625,0.0,0.0,46.29364102657047,0.0,0.0,995782.8288716679
 04/21  19:00:00,14.171871451339625,0.0,0.0,40.19636215721388,0.0,0.0,884741.1862479681
 04/21  20:00:00,14.171871451339625,0.0,0.0,35.32943134593,0.0,0.0,1195754.7021621354
 04/21  21:00:00,14.171871451339625,0.0,0.0,44.08934743064139,0.0,0.0,1387497.2332275743
 04/21  22:00:00,14.171871451339625,0.0,0.0,51.78902376557562,0.0,0.0,949293.3207463432
 04/21  23:00:00,14.171871451339625,0.0,0.0,53.08144124126003,0.0,0.0,30600.0
 04/21  24:00:00,14.171871451339625,0.0,0.0,52.78534813803741,0.0,0.0,30600.0
 04/22  01:00:00,14.274454324972234,0.0,0.0,52.49260190267352,0.0,0.0,30600.0
 04/22  02:00:00,14.274454324972234,0.0,0.0,52.201702997045544,0.0,0.0,30600.0
 04/22  03:00:00,14.274454324972234,0.0,0.0,51.91024234295103,0.0,0.0,30600.0
 04/22  04:00:00,14.274454324972234,0.0,0.0,51.61844247407379,0.0,0.0,30600.0
 04/22  05:00:00,14.274454324972234,0.0,0.0,51.32763643891957,0.0,0.0,30600.0
 04/22  06:00:00,14.274454324972234,0.0,0.0,51.03900758846513,0.0,0.0,30600.0
 04/22  07:00:00,14.274454324972234,0.0,0.0,50.75365294094172,0.0,0.0,30600.0
 04/22  08:00:00,14.274454324972234,0.0,0.0,48.70357529411231,0.0,0.0,30600.0
 04/22  09:00:00,14.274454324972234,0.0,0.0,42.09495034794559,0.0,0.0,1187651.1273269728
 04/22  10:00:00,14.274454324972234,0.0,0.0,41.08580723830925,0.0,0.0,1293846.2073643561
 04/22  11:00:00,14.274454324972234,0.0,0.0,50.17648089546964,0.0,0.0,1167422.7545253357
 04/22  12:00:00,14.274454324972234,0.0,0.0,52.57176099862277,0.0,0.0,30600.0
 04/22  13:00:00,14.274454324972234,0.0,0.0,52.27376733399515,0.0,0.0,30600.0
 04/22  14:00:00,14.274454324972234,0.0,0.0,47.427513708731944,0.0,0.0,529175.9716102923
 04/22  15:00:00,14.274454324972234,0.0,0.0,48.58982014136094,0.0,0.0,343075.9661151534
 04/22  16:00:00,14.274454324972234,0.0,0.0,48.60812422155194,0.0,0.0,30600.0
 04/22  17:00:00,14.274454324972234,0.0,0.0,48.36197419470801,0.0,0.0,30600.0
 04/22  18:00:00,14.274454324972234,0.0,0.0,48.11783789681297,0.0,0.0,30600.0
 04/22  19:00:00,14.274454324972234,0.0,0.0,47.875719569980966,0.0,0.0,30600.0
 04/22  20:00:00,14.274454324972234,0.0,0.0,46.458643552815055,0.0,0.0,133054.96948152367
 04/22  21:00:00,14.274454324972234,0.0,0.0,39.13227746308218,0.0,0.0,1176109.8454369977
 04/22  22:00:00,14.274454324972234,0.0,0.0,37.53133874427683,0.0,0.0,1195971.2348124387
 04/22  23:00:00,14.274454324972234,0.0,0.0,45.62786994831789,0.0,0.0,1370375.1353197515
 04/22  24:00:00,14.274454324972234,0.0,0.0,52.247476925340685,0.0,0.0,795288.9406401295
 04/23  01:00:00,14.377607711308444,0.0,0.0,52.972960983436074,0.0,0.0,30600.0
 04/23  02:00:00,14.377607711308444,0.0,0.0,52.64657224750689,0.0,0.0,30600.0
 04/23  03:00:00,14.377607711308444,0.0,0.0,52.31641851127379,0.0,0.0,30600.0
 04/23  04:00:00,14.377607711308444,0.0,0.0,51.98352779229875,0.0,0.0,30600.0
 04/23  05:00:00,14.377607711308444,579360.3744416977,0.0,51.645072371704664,0.0,0.0,30600.0
 04/23  06:00:00,14.377607711308444,5049566.719747169,0.0,51.31027060259555,0.0,0.0,30600.0
 04/23  07:00:00,14.377607711308444,3157069.0887346664,0.0,50.985114613982866,0.0,0.0,30600.0
 04/23  08:00:00,14.377607711308444,671562.7223091894,0.0,50.66347921403636,0.0,0.0,30600.0
 04/23  09:00:00,14.377607711308444,1067517.9769680505,0.0,43.19257235871854,0.0,0.0,515141.4819148863
 04/23  10:00:00,14.377607711308444,763795.0809003568,0.0,33.75222127878141,0.0,0.0,1115018.4130153074
 04/23  11:00:00,14.377607711308444,0.0,0.0,37.067097242144605,0.0,0.0,1207829.73672333
 04/23  12:00:00,14.377607711308444,0.0,0.0,44.7775623465918,0.0,0.0,1350366.636593177
 04/23  13:00:00,14.377607711308444,0.0,0.0,51.36249347176624,0.0,0.0,932335.212232202
 04/23  14:00:00,14.377607711308444,0.0,0.0,52.57474174970769,0.0,0.0,30600.0
 04/23  15:00:00,14.377607711308444,0.0,0.0,52.276068050750204,0.0,0.0,30600.0
 04/23  16:00:00,14.377607711308444,0.0,0.0,51.9809276113127,0.0,0.0,30600.0
 04/23  17:00:00,14.377607711308444,0.0,0.0,51.40445802900515,0.0,0.0,30600.0
 04/23  18:00:00,14.377607711308444,0.0,0.0,48.07325384051174,0.0,0.0,30600.0
 04/23  19:00:00,14.377607711308444,0.0,0.0,46.31872269865081,0.0,0.0,30600.0
 04/23  20:00:00,14.377607711308444,0.0,0.0,45.166320809160965,0.0,0.0,939067.0716342536
 04/23  21:00:00,14.377607711308444,0.0,0.0,32.805511702563024,0.0,0.0,1112353.7986714237
 04/23  22:00:00,14.377607711308444,0.0,0.0,41.57694718224303,0.0,0.0,1318555.5240096091
 04/23  23:00:00,14.377607711308444,0.0,0.0,49.75319072667302,0.0,0.0,1424562.0277015057
 04/23  24:00:00,14.377607711308444,0.0,0.0,53.174440216132474,0.0,0.0,30600.0
 04/24  01:00:00,14.481301062449917,0.0,0.0,52.856181150553795,0.0,0.0,30600.0
 04/24  02:00:00,14.481301062449917,0.0,0.0,52.536118241868756,0.0,0.0,30600.0
 04/24  03:00:00,14.481301062449917,0.0,0.0,52.21659515662097,0.0,0.0,30600.0
 04/24  04:00:00,14.481301062449917,0.0,0.0,51.89521768872936,0.0,0.0,30600.0
 04/24  05:00:00,14.481301062449917,0.0,0.0,51.57215028710247,0.0,0.0,30600.0
 04/24  06:00:00,14.481301062449917,0.0,0.0,51.24871622269004,0.0,0.0,30600.0
 04/24  07:00:00,14.481301062449917,0.0,0.0,50.926735592030745,0.0,0.0,30600.0
 04/24  08:00:00,14.481301062449917,1296320.5700894892,0.0,47.91777694487544,0.0,0.0,794851.2575953311
 04/24  09:00:00,14.481301062449917,1915714.8093846499,0.0,41.02480467495373,0.0,0.0,935690.8712649263
 04/24  10:00:00,14.481301062449917,1081038.1083366016,0.0,33.54309766177169,0.0,0.0,1138035.0731713385
 04/24  11:00:00,14.481301062449917,0.0,0.0,41.91212234170316,0.0,0.0,1308997.9166863249
 04/24  12:00:00,14.481301062449917,0.0,0.0,49.56061163265426,0.0,0.0,1441928.4092050553
 04/24  13:00:00,14.481301062449917,0.0,0.0,53.19039521193057,0.0,0.0,69865.40056489775
 04/24  14:00:00,14.481301062449917,0.0,0.0,52.88653871354325,0.0,0.0,30600.0
 04/24  15:00:00,14.481301062449917,0.0,0.0,52.581251866316165,0.0,0.0,30600.0
 04/24  16:00:00,14.481301062449917,0.0,0.0,48.110986981796124,0.0,0.0,418704.2000721942
 04/24  17:00:00,14.481301062449917,0.0,0.0,43.714442856511766,0.0,0.0,1276923.4906565982
 04/24  18:00:00,14.481301062449917,0.0,0.0,49.58226945953296,0.0,0.0,486479.9518544694
 04/24  19:00:00,14.481301062449917,0.0,0.0,49.40895829220026,0.0,0.0,30600.0
 04/24  20:00:00,14.481301062449917,0.0,0.0,49.15145246400805,0.0,0.0,30600.0
 04/24  21:00:00,14.481301062449917,0.0,0.0,43.122984233819444,0.0,0.0,662170.7703226265
 04/24  22:00:00,14.481301062449917,0.0,0.0,40.900335162718584,0.0,0.0,1233605.6572762048
 04/24  23:00:00,14.481301062449917,0.0,0.0,48.60674935547587,0.0,0.0,1317507.7751672263
 04/24  24:00:00,14.481301062449917,0.0,0.0,51.86350609557991,0.0,0.0,30600.0
 04/25  01:00:00,14.585503670592844,0.0,0.0,51.570167305829386,0.0,0.0,30600.0
 04/25  02:00:00,14.585503670592844,0.0,0.0,51.27294606575319,0.0,0.0,30600.0
 04/25  03:00:00,14.585503670592844,0.0,0.0,50.972884237413005,0.0,0.0,30600.0
 04/25  04:00:00,14.585503670592844,0.0,0.0,50.67252093115189,0.0,0.0,30600.0
 04/25  05:00:00,14.585503670592844,0.0,0.0,50.37109701047705,0.0,0.0,30600.0
 04/25  06:00:00,14.585503670592844,0.0,0.0,50.0701567569315,0.0,0.0,30600.0
 04/25  07:00:00,14.585503670592844,0.0,0.0,49.77103826842975,0.0,0.0,30600.0
 04/25  08:00:00,14.585503670592844,0.0,0.0,48.466861371495696,0.0,0.0,30600.0
 04/25  09:00:00,14.585503670592844,874095.1119194289,0.0,38.65491266289133,0.0,0.0,764338.3372864281
 04/25  10:00:00,14.585503670592844,1957569.2383229765,0.0,34.48289203439469,0.0,0.0,1173837.9352621196
 04/25  11:00:00,14.585503670592844,1226317.1991631435,0.0,28.794661234366135,0.0,0.0,1108289.6094310228
 04/25  12:00:00,14.585503670592844,1092240.4104863415,0.0,37.92319442006121,0.0,0.0,1287328.394716135
 04/25  13:00:00,14.585503670592844,391178.43556361774,0.0,46.59204264725946,0.0,0.0,1431746.992408918
 04/25  14:00:00,14.585503670592844,0.0,0.0,52.81064277586598,0.0,0.0,556115.6790702868
 04/25  15:00:00,14.585503670592844,0.0,0.0,52.972905491188335,0.0,0.0,30600.0
 04/25  16:00:00,14.585503670592844,0.0,0.0,52.65854342741404,0.0,0.0,30600.0
 04/25  17:00:00,14.585503670592844,0.0,0.0,52.3552904754821,0.0,0.0,30600.0
 04/25  18:00:00,14.585503670592844,0.0,0.0,50.63080168851076,0.0,0.0,30600.0
 04/25  19:00:00,14.585503670592844,0.0,0.0,45.139430818314956,0.0,0.0,995874.1226420924
 04/25  20:00:00,14.585503670592844,0.0,0.0,38.886474066127924,0.0,0.0,1183191.2290273444
 04/25  21:00:00,14.585503670592844,0.0,0.0,43.42811272845777,0.0,0.0,1319544.1654538456
 04/25  22:00:00,14.585503670592844,0.0,0.0,50.78272518523921,0.0,0.0,776646.9405602756
 04/25  23:00:00,14.585503670592844,0.0,0.0,51.63389035267,0.0,0.0,30600.0
 04/25  24:00:00,14.585503670592844,0.0,0.0,51.34841236977363,0.0,0.0,30600.0
 04/26  01:00:00,14.690184677121778,0.0,0.0,51.058461239798994,0.0,0.0,30600.0
 04/26  02:00:00,14.690184677121778,0.0,0.0,50.763880189332845,0.0,0.0,30600.0
 04/26  03:00:00,14.690184677121778,0.0,0.0,50.46535826971643,0.0,0.0,30600.0
 04/26  04:00:00,14.690184677121778,0.0,0.0,50.161458327125,0.0,0.0,30600.0
 04/26  05:00:00,14.690184677121778,0.0,0.0,49.852424420029564,0.0,0.0,30600.0
 04/26  06:00:00,14.690184677121778,2193159.273500954,0.0,49.54510286184176,0.0,0.0,30600.0
 04/26  07:00:00,14.690184677121778,114008.97195479761,0.0,49.2435662118771,0.0,0.0,30600.0
 04/26  08:00:00,14.690184677121778,0.0,0.0,47.2997401611998,0.0,0.0,302088.0863984896
 04/26  09:00:00,14.690184677121778,0.0,0.0,43.13400876389739,0.0,0.0,1269225.8608627773
 04/26  10:00:00,14.690184677121778,0.0,0.0,37.921469291056354,0.0,0.0,1171907.4015716808
 04/26  11:00:00,14.690184677121778,0.0,0.0,42.92098497099136,0.0,0.0,1324100.241763593
 04/26  12:00:00,14.690184677121778,0.0,0.0,50.98851775231634,0.0,0.0,1055713.5581417668
 04/26  13:00:00,14.690184677121778,0.0,0.0,52.73483061043277,0.0,0.0,30600.0
 04/26  14:00:00,14.690184677121778,0.0,0.0,52.434093544494054,0.0,0.0,30600.0
 04/26  15:00:00,14.690184677121778,0.0,0.0,51.84556599048167,0.0,0.0,30600.0
 04/26  16:00:00,14.690184677121778,0.0,0.0,42.77732021333884,0.0,0.0,703367.4234856538
 04/26  17:00:00,14.690184677121778,0.0,0.0,44.34946981266916,0.0,0.0,1311707.0285874652
 04/26  18:00:00,14.690184677121778,0.0,0.0,50.76363750643716,0.0,0.0,481918.82761467865
 04/26  19:00:00,14.690184677121778,0.0,0.0,50.90715960248085,0.0,0.0,30600.0
 04/26  20:00:00,14.690184677121778,0.0,0.0,50.62944368267954,0.0,0.0,30600.0
 04/26  21:00:00,14.690184677121778,0.0,0.0,46.43277844476135,0.0,0.0,348575.01189948956
 04/26  22:00:00,14.690184677121778,0.0,0.0,48.245727961005095,0.0,0.0,787663.3865636495
 04/26  23:00:00,14.690184677121778,0.0,0.0,48.70884528838321,0.0,0.0,30600.0
 04/26  24:00:00,14.690184677121778,0.0,0.0,48.47385132661739,0.0,0.0,30600.0
 04/27  01:00:00,14.795313081748121,0.0,0.0,48.23802901074928,0.0,0.0,30600.0
 04/27  02:00:00,14.795313081748121,0.0,0.0,47.99633863357055,0.0,0.0,30600.0
 04/27  03:00:00,14.795313081748121,0.0,0.0,47.749369964124014,0.0,0.0,30600.0
 04/27  04:00:00,14.795313081748121,0.0,0.0,47.49824775873842,0.0,0.0,30600.0
 04/27  05:00:00,14.795313081748121,0.0,0.0,47.24207472307719,0.0,0.0,30600.0
 04/27  06:00:00,14.795313081748121,0.0,0.0,46.982414178271995,0.0,0.0,30600.0
 04/27  07:00:00,14.795313081748121,0.0,0.0,46.72210596825002,0.0,0.0,30600.0
 04/27  08:00:00,14.795313081748121,0.0,0.0,46.4674777259007,0.0,0.0,30600.0
 04/27  09:00:00,14.795313081748121,0.0,0.0,39.51600884642949,0.0,0.0,561466.4107228107
 04/27  10:00:00,14.795313081748121,0.0,0.0,31.984372802887265,0.0,0.0,1136391.7640395786
 04/27  11:00:00,14.795313081748121,0.0,0.0,36.84193873790998,0.0,0.0,1239653.0452989445
 04/27  12:00:00,14.795313081748121,0.0,0.0,45.22681772839871,0.0,0.0,1398151.1970743344
 04/27  13:00:00,14.795313081748121,0.0,0.0,51.92561135001254,0.0,0.0,755848.7461114657
 04/27  14:00:00,14.795313081748121,0.0,0.0,52.615436236525106,0.0,0.0,30600.0
 04/27  15:00:00,14.795313081748121,0.0,0.0,52.316298439433375,0.0,0.0,30600.0
 04/27  16:00:00,14.795313081748121,0.0,0.0,52.02003800494642,0.0,0.0,30600.0
 04/27  17:00:00,14.795313081748121,0.0,0.0,51.439531872386034,0.0,0.0,30600.0
 04/27  18:00:00,14.795313081748121,0.0,0.0,48.1513265606601,0.0,0.0,30600.0
 04/27  19:00:00,14.795313081748121,0.0,0.0,46.41422291288122,0.0,0.0,30600.0
 04/27  20:00:00,14.795313081748121,0.0,0.0,44.66425707792008,0.0,0.0,883745.0821007546
 04/27  21:00:00,14.795313081748121,0.0,0.0,33.44438533634284,0.0,0.0,1131016.366039658
 04/27  22:00:00,14.795313081748121,0.0,0.0,42.38489586763227,0.0,0.0,1344248.5945908977
 04/27  23:00:00,14.795313081748121,0.0,0.0,50.63161404024777,0.0,0.0,1241920.5762986846
 04/27  24:00:00,14.795313081748121,0.0,0.0,53.130974648899866,0.0,0.0,30600.0
 04/28  01:00:00,14.900857751690571,0.0,0.0,52.8333625134347,0.0,0.0,30600.0
 04/28  02:00:00,14.900857751690571,0.0,0.0,52.53639200810316,0.0,0.0,30600.0
 04/28  03:00:00,14.900857751690571,0.0,0.0,52.237338218732845,0.0,0.0,30600.0
 04/28  04:00:00,14.900857751690571,0.0,0.0,51.93856292302286,0.0,0.0,30600.0
 04/28  05:00:00,14.900857751690571,0.0,0.0,51.640405645495946,0.0,0.0,30600.0
 04/28  06:00:00,14.900857751690571,0.0,0.0,51.34147828365934,0.0,0.0,30600.0
 04/28  07:00:00,14.900857751690571,0.0,0.0,51.042527285600364,0.0,0.0,30600.0
 04/28  08:00:00,14.900857751690571,0.0,0.0,48.446041327328146,0.0,0.0,30600.0
 04/28  09:00:00,14.900857751690571,0.0,0.0,43.47762254019059,0.0,0.0,1089756.4715973428
 04/28  10:00:00,14.900857751690571,0.0,0.0,28.766943240975404,0.0,0.0,1108502.188864754
 04/28  11:00:00,14.900857751690571,0.0,0.0,37.490270690034436,0.0,0.0,1278832.427422968
 04/28  12:00:00,14.900857751690571,0.0,0.0,46.14784987160195,0.0,0.0,1429309.213490835
 04/28  13:00:00,14.900857751690571,0.0,0.0,52.69588598193505,0.0,0.0,608771.3265909328
 04/28  14:00:00,14.900857751690571,0.0,0.0,52.98632347483647,0.0,0.0,30600.0
 04/28  15:00:00,14.900857751690571,0.0,0.0,52.67939642936859,0.0,0.0,30600.0
 04/28  16:00:00,14.900857751690571,0.0,0.0,52.376390046573825,0.0,0.0,30600.0
 04/28  17:00:00,14.900857751690571,0.0,0.0,52.076724679584515,0.0,0.0,30600.0
 04/28  18:00:00,14.900857751690571,0.0,0.0,47.18621214430808,0.0,0.0,1156435.4943163544
 04/28  19:00:00,14.900857751690571,0.0,0.0,40.42780606746282,0.0,0.0,632397.192807639
 04/28  20:00:00,14.900857751690571,0.0,0.0,35.747793792732374,0.0,0.0,1230990.1189951056
 04/28  21:00:00,14.900857751690571,0.0,0.0,45.09678186768863,0.0,0.0,1438388.0758650396
 04/28  22:00:00,14.900857751690571,0.0,0.0,52.4817321958436,0.0,0.0,697477.3301143475
 04/28  23:00:00,14.900857751690571,0.0,0.0,53.02822593572398,0.0,0.0,30600.0
 04/28  24:00:00,14.900857751690571,0.0,0.0,52.73053047629737,0.0,0.0,30600.0
 04/29  01:00:00,15.006787430894788,0.0,0.0,52.43512050101315,0.0,0.0,30600.0
 04/29  02:00:00,15.006787430894788,0.0,0.0,52.1378589303795,0.0,0.0,30600.0
 04/29  03:00:00,15.006787430894788,0.0,0.0,51.84170795327867,0.0,0.0,30600.0
 04/29  04:00:00,15.006787430894788,0.0,0.0,51.547519197766206,0.0,0.0,30600.0
 04/29  05:00:00,15.006787430894788,0.0,0.0,51.254541824293604,0.0,0.0,30600.0
 04/29  06:00:00,15.006787430894788,0.0,0.0,50.96405773629842,0.0,0.0,30600.0
 04/29  07:00:00,15.006787430894788,0.0,0.0,50.67780805442164,0.0,0.0,30600.0
 04/29  08:00:00,15.006787430894788,0.0,0.0,48.65711214794783,0.0,0.0,30600.0
 04/29  09:00:00,15.006787430894788,0.0,0.0,43.27315833581981,0.0,0.0,1344561.2330258696
 04/29  10:00:00,15.006787430894788,0.0,0.0,42.407196710701164,0.0,0.0,1331724.2140203295
 04/29  11:00:00,15.006787430894788,0.0,0.0,51.154724413233005,0.0,0.0,845890.4609629222
 04/29  12:00:00,15.006787430894788,0.0,0.0,52.238827833000585,0.0,0.0,30600.0
 04/29  13:00:00,15.006787430894788,0.0,0.0,51.944950079108395,0.0,0.0,30600.0
 04/29  14:00:00,15.006787430894788,0.0,0.0,47.60563422061002,0.0,0.0,693044.4538440414
 04/29  15:00:00,15.006787430894788,0.0,0.0,48.774457929962104,0.0,0.0,192593.9406662066
 04/29  16:00:00,15.006787430894788,0.0,0.0,48.615648334606355,0.0,0.0,30600.0
 04/29  17:00:00,15.006787430894788,0.0,0.0,48.369697804410485,0.0,0.0,30600.0
 04/29  18:00:00,15.006787430894788,0.0,0.0,48.12569264624721,0.0,0.0,30600.0
 04/29  19:00:00,15.006787430894788,0.0,0.0,47.88374547331347,0.0,0.0,30600.0
 04/29  20:00:00,15.006787430894788,0.0,0.0,46.58638227142169,0.0,0.0,244683.76278712126
 04/29  21:00:00,15.006787430894788,0.0,0.0,40.41680569766603,0.0,0.0,1231167.0137730706
 04/29  22:00:00,15.006787430894788,0.0,0.0,40.46057213536083,0.0,0.0,1279819.0214921427
 04/29  23:00:00,15.006787430894788,0.0,0.0,49.18108735641306,0.0,0.0,1420952.6284336548
 04/29  24:00:00,15.006787430894788,0.0,0.0,52.807732206067044,0.0,0.0,30600.0
 04/30  01:00:00,15.113070749289593,0.0,0.0,52.50276825430735,0.0,0.0,30600.0
 04/30  02:00:00,15.113070749289593,0.0,0.0,52.20051043338068,0.0,0.0,30600.0
 04/30  03:00:00,15.113070749289593,0.0,0.0,51.89775155367198,0.0,0.0,30600.0
 04/30  04:00:00,15.113070749289593,0.0,0.0,51.594024281557914,0.0,0.0,30600.0
 04/30  05:00:00,15.113070749289593,0.0,0.0,51.29082837050067,0.0,0.0,30600.0
 04/30  06:00:00,15.113070749289593,0.0,0.0,50.98935450090888,0.0,0.0,30600.0
 04/30  07:00:00,15.113070749289593,0.0,0.0,50.691100761975385,0.0,0.0,30600.0
 04/30  08:00:00,15.113070749289593,0.0,0.0,50.39704290292455,0.0,0.0,30600.0
 04/30  09:00:00,15.113070749289593,0.0,0.0,43.45325605849314,0.0,0.0,610973.882538733
 04/30  10:00:00,15.113070749289593,0.0,0.0,36.339591013156145,0.0,0.0,1215019.1928101936
 04/30  11:00:00,15.113070749289593,0.0,0.0,41.096125971523456,0.0,0.0,1324843.6388237437
 04/30  12:00:00,15.113070749289593,0.0,0.0,49.6910653105379,0.0,0.0,1266656.6050192686
 04/30  13:00:00,15.113070749289593,0.0,0.0,52.079174958058616,0.0,0.0,30600.0
 04/30  14:00:00,15.113070749289593,0.0,0.0,51.79050301387671,0.0,0.0,30600.0
 04/30  15:00:00,15.113070749289593,0.0,0.0,51.504423484177074,0.0,0.0,30600.0
 04/30  16:00:00,15.113070749289593,0.0,0.0,51.22074919975762,0.0,0.0,30600.0
 04/30  17:00:00,15.113070749289593,0.0,0.0,50.656159958585555,0.0,0.0,30600.0
 04/30  18:00:00,15.113070749289593,0.0,0.0,47.41800810750201,0.0,0.0,30600.0
 04/30  19:00:00,15.113070749289593,0.0,0.0,45.83669036273261,0.0,0.0,245962.54237986472
 04/30  20:00:00,15.113070749289593,0.0,0.0,46.63074638481485,0.0,0.0,834903.9993365388
 04/30  21:00:00,15.113070749289593,0.0,0.0,34.63508595420097,0.0,0.0,1155813.3683352764
 04/30  22:00:00,15.113070749289593,0.0,0.0,43.649062870273475,0.0,0.0,1371511.1010807492
 04/30  23:00:00,15.113070749289593,0.0,0.0,51.54702077628588,0.0,0.0,1028418.8017174025
 04/30  24:00:00,15.113070749289593,0.0,0.0,53.099208390076456,0.0,0.0,30600.0
 05/01  01:00:00,15.219676232076905,0.0,0.0,52.788019261199004,0.0,0.0,30600.0
 05/01  02:00:00,15.219676232076905,0.0,0.0,52.47355851779022,0.0,0.0,30600.0
 05/01  03:00:00,15.219676232076905,0.0,0.0,52.15509192294567,0.0,0.0,30600.0
 05/01  04:00:00,15.219676232076905,0.0,0.0,51.83360992291208,0.0,0.0,30600.0
 05/01  05:00:00,15.219676232076905,0.0,0.0,51.50984837066866,0.0,0.0,30600.0
 05/01  06:00:00,15.219676232076905,0.0,0.0,51.185853367018645,0.0,0.0,30600.0
 05/01  07:00:00,15.219676232076905,0.0,0.0,50.86532652573766,0.0,0.0,30600.0
 05/01  08:00:00,15.219676232076905,0.0,0.0,47.99339790318155,0.0,0.0,804651.9262031545
 05/01  09:00:00,15.219676232076905,0.0,0.0,41.34634077079608,0.0,0.0,910375.6712845176
 05/01  10:00:00,15.219676232076905,0.0,0.0,34.472495016736886,0.0,0.0,1161608.5568688633
 05/01  11:00:00,15.219676232076905,0.0,0.0,42.96957763850322,0.0,0.0,1334234.1527421055
 05/01  12:00:00,15.219676232076905,0.0,0.0,50.577421240906666,0.0,0.0,1277270.3760623657
 05/01  13:00:00,15.219676232076905,0.0,0.0,53.14055348041876,0.0,0.0,30600.0
 05/01  14:00:00,15.219676232076905,0.0,0.0,52.81778020326897,0.0,0.0,30600.0
 05/01  15:00:00,15.219676232076905,0.0,0.0,52.502735980955286,0.0,0.0,30600.0
 05/01  16:00:00,15.219676232076905,0.0,0.0,48.15492713640882,0.0,0.0,423130.7483542507
 05/01  17:00:00,15.219676232076905,0.0,0.0,43.99742041230161,0.0,0.0,1284693.3631602814
 05/01  18:00:00,15.219676232076905,0.0,0.0,49.721793454580926,0.0,0.0,454284.3215666977
 05/01  19:00:00,15.219676232076905,0.0,0.0,49.50456140309143,0.0,0.0,30600.0
 05/01  20:00:00,15.219676232076905,0.0,0.0,49.24587116688215,0.0,0.0,30600.0
 05/01  21:00:00,15.219676232076905,0.0,0.0,43.48702645175228,0.0,0.0,706916.8541496245
 05/01  22:00:00,15.219676232076905,0.0,0.0,41.63649925962445,0.0,0.0,1248678.791024831
 05/01  23:00:00,15.219676232076905,0.0,0.0,49.143500134270504,0.0,0.0,1154696.937860779
 05/01  24:00:00,15.219676232076905,0.0,0.0,51.544782686697424,0.0,0.0,30600.0
 05/02  01:00:00,15.326572309052716,0.0,0.0,51.23927940882177,0.0,0.0,30600.0
 05/02  02:00:00,15.326572309052716,0.0,0.0,50.9307009003829,0.0,0.0,30600.0
 05/02  03:00:00,15.326572309052716,0.0,0.0,50.61992563054783,0.0,0.0,30600.0
 05/02  04:00:00,15.326572309052716,0.0,0.0,50.30813546614984,0.0,0.0,30600.0
 05/02  05:00:00,15.326572309052716,0.0,0.0,49.99309582998033,0.0,0.0,30600.0
 05/02  06:00:00,15.326572309052716,2675360.9512288943,0.0,49.68312198010264,0.0,0.0,30600.0
 05/02  07:00:00,15.326572309052716,407164.97957649286,0.0,49.380523363566255,0.0,0.0,30600.0
 05/02  08:00:00,15.326572309052716,0.0,0.0,48.103790810112606,0.0,0.0,30600.0
 05/02  09:00:00,15.326572309052716,647114.698681027,0.0,38.44732359278056,0.0,0.0,751506.0625270333
 05/02  10:00:00,15.326572309052716,1228932.7134087877,0.0,34.046342904531585,0.0,0.0,1149863.2089836807
 05/02  11:00:00,15.326572309052716,1050763.1208091236,0.0,28.58313549203233,0.0,0.0,1090821.5396388576
 05/02  12:00:00,15.326572309052716,0.0,0.0,37.05982774064165,0.0,0.0,1250781.6523293424
 05/02  13:00:00,15.326572309052716,0.0,0.0,45.235522923949816,0.0,0.0,1378618.354083365
 05/02  14:00:00,15.326572309052716,0.0,0.0,52.073634449178165,0.0,0.0,879437.584750389
 05/02  15:00:00,15.326572309052716,0.0,0.0,53.05444708082329,0.0,0.0,30600.0
 05/02  16:00:00,15.326572309052716,0.0,0.0,52.728324133225776,0.0,0.0,30600.0
 05/02  17:00:00,15.326572309052716,0.0,0.0,52.412716457314986,0.0,0.0,30600.0
 05/02  18:00:00,15.326572309052716,0.0,0.0,50.70943668272543,0.0,0.0,30600.0
 05/02  19:00:00,15.326572309052716,0.0,0.0,45.078306896596494,0.0,0.0,995603.0830556152
 05/02  20:00:00,15.326572309052716,0.0,0.0,39.601025087538424,0.0,0.0,1202697.8575095767
 05/02  21:00:00,15.326572309052716,0.0,0.0,44.12452936970575,0.0,0.0,1322213.4811542837
 05/02  22:00:00,15.326572309052716,0.0,0.0,50.85574949513644,0.0,0.0,650605.811203077
 05/02  23:00:00,15.326572309052716,0.0,0.0,51.36496724419995,0.0,0.0,30600.0
 05/02  24:00:00,15.326572309052716,0.0,0.0,51.070411814665,0.0,0.0,30600.0
 05/03  01:00:00,15.433727323956282,0.0,0.0,50.77064097500084,0.0,0.0,30600.0
 05/03  02:00:00,15.433727323956282,0.0,0.0,50.46693078574876,0.0,0.0,30600.0
 05/03  03:00:00,15.433727323956282,0.0,0.0,50.16048173368895,0.0,0.0,30600.0
 05/03  04:00:00,15.433727323956282,0.0,0.0,49.85242262871111,0.0,0.0,30600.0
 05/03  05:00:00,15.433727323956282,0.0,0.0,49.54240469019387,0.0,0.0,30600.0
 05/03  06:00:00,15.433727323956282,3804833.4694059016,0.0,49.23708046714835,0.0,0.0,30600.0
 05/03  07:00:00,15.433727323956282,2536233.2092731954,0.0,48.93898702834769,0.0,0.0,30600.0
 05/03  08:00:00,15.433727323956282,1820637.4252183351,0.0,47.309971999966194,0.0,0.0,469078.55544483295
 05/03  09:00:00,15.433727323956282,3291120.1241264828,0.0,43.679674508912946,0.0,0.0,1266066.5862751852
 05/03  10:00:00,15.433727323956282,1927849.149160949,0.0,38.2402253053458,0.0,0.0,1165833.9900969288
 05/03  11:00:00,15.433727323956282,0.0,0.0,42.88732383357882,0.0,0.0,1300446.8521082224
 05/03  12:00:00,15.433727323956282,0.0,0.0,50.610972308365056,0.0,0.0,1157751.1587496544
 05/03  13:00:00,15.433727323956282,0.0,0.0,52.74856538161497,0.0,0.0,30600.0
 05/03  14:00:00,15.433727323956282,0.0,0.0,52.44517970875469,0.0,0.0,30600.0
 05/03  15:00:00,15.433727323956282,0.0,0.0,51.84631212033642,0.0,0.0,30600.0
 05/03  16:00:00,15.433727323956282,0.0,0.0,43.27065745895694,0.0,0.0,823659.0555931554
 05/03  17:00:00,15.433727323956282,0.0,0.0,45.35774323231302,0.0,0.0,1331182.8124477835
 05/03  18:00:00,15.433727323956282,0.0,0.0,50.74256986379115,0.0,0.0,280231.17298391793
 05/03  19:00:00,15.433727323956282,0.0,0.0,50.60000417706502,0.0,0.0,30600.0
 05/03  20:00:00,15.433727323956282,0.0,0.0,50.326396474049325,0.0,0.0,30600.0
 05/03  21:00:00,15.433727323956282,0.0,0.0,46.164913459101676,0.0,0.0,309109.15276669024
 05/03  22:00:00,15.433727323956282,0.0,0.0,48.048551888734785,0.0,0.0,889255.4479363444
 05/03  23:00:00,15.433727323956282,0.0,0.0,48.905051613330706,0.0,0.0,30600.0
 05/03  24:00:00,15.433727323956282,0.0,0.0,48.66444577806421,0.0,0.0,30600.0
 05/04  01:00:00,15.54110954384488,0.0,0.0,48.42192543711613,0.0,0.0,30600.0
 05/04  02:00:00,15.54110954384488,0.0,0.0,48.17586241473432,0.0,0.0,30600.0
 05/04  03:00:00,15.54110954384488,0.0,0.0,47.92493795508286,0.0,0.0,30600.0
 05/04  04:00:00,15.54110954384488,0.0,0.0,47.6728452294324,0.0,0.0,30600.0
 05/04  05:00:00,15.54110954384488,0.0,0.0,47.419879384398634,0.0,0.0,30600.0
 05/04  06:00:00,15.54110954384488,0.0,0.0,47.16712672715386,0.0,0.0,30600.0
 05/04  07:00:00,15.54110954384488,0.0,0.0,46.916045665820235,0.0,0.0,30600.0
 05/04  08:00:00,15.54110954384488,0.0,0.0,46.668897004441966,0.0,0.0,30600.0
 05/04  09:00:00,15.54110954384488,0.0,0.0,39.94306398674011,0.0,0.0,575369.9689968115
 05/04  10:00:00,15.54110954384488,0.0,0.0,33.15789453760177,0.0,0.0,1171802.7426568675
 05/04  11:00:00,15.54110954384488,0.0,0.0,38.44035990628762,0.0,0.0,1279353.4829332968
 05/04  12:00:00,15.54110954384488,0.0,0.0,47.061169144825506,0.0,0.0,1446642.9823865923
 05/04  13:00:00,15.54110954384488,0.0,0.0,52.45338464368138,0.0,0.0,384700.38785732375
 05/04  14:00:00,15.54110954384488,0.0,0.0,52.41341692450512,0.0,0.0,30600.0
 05/04  15:00:00,15.54110954384488,0.0,0.0,52.11750868631204,0.0,0.0,30600.0
 05/04  16:00:00,15.54110954384488,0.0,0.0,51.82449406326267,0.0,0.0,30600.0
 05/04  17:00:00,15.54110954384488,0.0,0.0,51.25309532841735,0.0,0.0,30600.0
 05/04  18:00:00,15.54110954384488,0.0,0.0,48.031022982357875,0.0,0.0,30600.0
 05/04  19:00:00,15.54110954384488,0.0,0.0,46.32712339992438,0.0,0.0,30600.0
 05/04  20:00:00,15.54110954384488,0.0,0.0,46.285720280956845,0.0,0.0,993974.6998677903
 05/04  21:00:00,15.54110954384488,0.0,0.0,34.424293879925855,0.0,0.0,1141636.6796876492
 05/04  22:00:00,15.54110954384488,0.0,0.0,43.14424338059357,0.0,0.0,1347147.198221891
 05/04  23:00:00,15.54110954384488,0.0,0.0,51.01019927636576,0.0,0.0,1169573.6937534024
 05/04  24:00:00,15.54110954384488,0.0,0.0,53.125436637586894,0.0,0.0,30600.0
 05/05  01:00:00,15.648687168491149,0.0,0.0,52.81435997854606,0.0,0.0,30600.0
 05/05  02:00:00,15.648687168491149,0.0,0.0,52.50059170352831,0.0,0.0,30600.0
 05/05  03:00:00,15.648687168491149,0.0,0.0,52.18355479099777,0.0,0.0,30600.0
 05/05  04:00:00,15.648687168491149,0.0,0.0,51.86368752809631,0.0,0.0,30600.0
 05/05  05:00:00,15.648687168491149,0.0,0.0,51.54271990617014,0.0,0.0,30600.0
 05/05  06:00:00,15.648687168491149,0.0,0.0,51.22184934032785,0.0,0.0,30600.0
 05/05  07:00:00,15.648687168491149,0.0,0.0,50.90198593217258,0.0,0.0,30600.0
 05/05  08:00:00,15.648687168491149,0.0,0.0,48.37293252986626,0.0,0.0,30600.0
 05/05  09:00:00,15.648687168491149,489014.5824310252,0.0,43.47441025270359,0.0,0.0,1066209.8870956323
 05/05  10:00:00,15.648687168491149,299555.43486978306,0.0,27.850350568173194,0.0,0.0,1085385.5661318304
 05/05  11:00:00,15.648687168491149,0.0,0.0,36.10937405352985,0.0,0.0,1240073.2043842892
 05/05  12:00:00,15.648687168491149,0.0,0.0,44.4361095845714,0.0,0.0,1377296.6917189239
 05/05  13:00:00,15.648687168491149,0.0,0.0,51.777980764553696,0.0,0.0,965500.0859949659
 05/05  14:00:00,15.648687168491149,0.0,0.0,53.0701306771357,0.0,0.0,30600.0
 05/05  15:00:00,15.648687168491149,0.0,0.0,52.76277582769004,0.0,0.0,30600.0
 05/05  16:00:00,15.648687168491149,0.0,0.0,52.45886681349302,0.0,0.0,30600.0
 05/05  17:00:00,15.648687168491149,0.0,0.0,52.1582411717854,0.0,0.0,30600.0
 05/05  18:00:00,15.648687168491149,0.0,0.0,46.60547379738613,0.0,0.0,1004432.1200722887
 05/05  19:00:00,15.648687168491149,0.0,0.0,40.703570698315524,0.0,0.0,846314.7685464402
 05/05  20:00:00,15.648687168491149,0.0,0.0,35.72661295064216,0.0,0.0,1203037.518742453
 05/05  21:00:00,15.648687168491149,0.0,0.0,44.379551419609946,0.0,0.0,1389643.7898002309
 05/05  22:00:00,15.648687168491149,0.0,0.0,51.90744780243461,0.0,0.0,916670.414016972
 05/05  23:00:00,15.648687168491149,0.0,0.0,53.08069963238545,0.0,0.0,30600.0
 05/05  24:00:00,15.648687168491149,0.0,0.0,52.78155264762281,0.0,0.0,30600.0
 05/06  01:00:00,15.75642833980047,0.0,0.0,52.479795230103115,0.0,0.0,30600.0
 05/06  02:00:00,15.75642833980047,0.0,0.0,52.173805219379695,0.0,0.0,30600.0
 05/06  03:00:00,15.75642833980047,0.0,0.0,51.86489778788228,0.0,0.0,30600.0
 05/06  04:00:00,15.75642833980047,0.0,0.0,51.55366013717859,0.0,0.0,30600.0
 05/06  05:00:00,15.75642833980047,0.0,0.0,51.24026881099792,0.0,0.0,30600.0
 05/06  06:00:00,15.75642833980047,0.0,0.0,50.92696460040452,0.0,0.0,30600.0
 05/06  07:00:00,15.75642833980047,0.0,0.0,50.61648250354279,0.0,0.0,30600.0
 05/06  08:00:00,15.75642833980047,0.0,0.0,48.63993426298583,0.0,0.0,30600.0
 05/06  09:00:00,15.75642833980047,0.0,0.0,42.730140279641454,0.0,0.0,1271899.3873965458
 05/06  10:00:00,15.75642833980047,0.0,0.0,40.57241340213625,0.0,0.0,1241099.2375168467
 05/06  11:00:00,15.75642833980047,0.0,0.0,49.11998802577718,0.0,0.0,1424334.036908287
 05/06  12:00:00,15.75642833980047,0.0,0.0,52.779972744416455,0.0,0.0,30600.0
 05/06  13:00:00,15.75642833980047,0.0,0.0,52.47885922296259,0.0,0.0,30600.0
 05/06  14:00:00,15.75642833980047,0.0,0.0,47.02109832670785,0.0,0.0,30600.0
 05/06  15:00:00,15.75642833980047,0.0,0.0,44.61161358667613,0.0,0.0,573440.3542884914
 05/06  16:00:00,15.75642833980047,0.0,0.0,49.041382834810406,0.0,0.0,316399.3933779213
 05/06  17:00:00,15.75642833980047,0.0,0.0,48.98230523810572,0.0,0.0,30600.0
 05/06  18:00:00,15.75642833980047,0.0,0.0,48.731289977685435,0.0,0.0,30600.0
 05/06  19:00:00,15.75642833980047,0.0,0.0,48.48236537148176,0.0,0.0,30600.0
 05/06  20:00:00,15.75642833980047,0.0,0.0,47.09395332745053,0.0,0.0,100845.68416613061
 05/06  21:00:00,15.75642833980047,0.0,0.0,40.22233858872243,0.0,0.0,1217392.327243399
 05/06  22:00:00,15.75642833980047,0.0,0.0,39.47215291605669,0.0,0.0,1253822.4025146314
 05/06  23:00:00,15.75642833980047,0.0,0.0,48.09853075313007,0.0,0.0,1459299.6322528874
 05/06  24:00:00,15.75642833980047,0.0,0.0,52.980177716714714,0.0,0.0,215761.4885904878
 05/07  01:00:00,15.86430115124544,0.0,0.0,52.76510896848146,0.0,0.0,30600.0
 05/07  02:00:00,15.86430115124544,0.0,0.0,52.46747319890483,0.0,0.0,30600.0
 05/07  03:00:00,15.86430115124544,0.0,0.0,52.16858894276774,0.0,0.0,30600.0
 05/07  04:00:00,15.86430115124544,0.0,0.0,51.86742508842397,0.0,0.0,30600.0
 05/07  05:00:00,15.86430115124544,0.0,0.0,51.56437043893288,0.0,0.0,30600.0
 05/07  06:00:00,15.86430115124544,0.0,0.0,51.26122967638665,0.0,0.0,30600.0
 05/07  07:00:00,15.86430115124544,0.0,0.0,50.961395852315626,0.0,0.0,30600.0
 05/07  08:00:00,15.86430115124544,0.0,0.0,50.668829815310005,0.0,0.0,30600.0
 05/07  09:00:00,15.86430115124544,0.0,0.0,43.67814222320997,0.0,0.0,521626.4847398856
 05/07  10:00:00,15.86430115124544,0.0,0.0,36.34214661351291,0.0,0.0,1224937.2723347275
 05/07  11:00:00,15.86430115124544,0.0,0.0,41.500732570345626,0.0,0.0,1348406.195713172
 05/07  12:00:00,15.86430115124544,0.0,0.0,50.18187652529908,0.0,0.0,1172505.874563585
 05/07  13:00:00,15.86430115124544,0.0,0.0,52.08616193193146,0.0,0.0,30600.0
 05/07  14:00:00,15.86430115124544,0.0,0.0,51.7973807576408,0.0,0.0,30600.0
 05/07  15:00:00,15.86430115124544,0.0,0.0,51.51103485372759,0.0,0.0,30600.0
 05/07  16:00:00,15.86430115124544,0.0,0.0,51.22715205005494,0.0,0.0,30600.0
 05/07  17:00:00,15.86430115124544,0.0,0.0,50.66839989539837,0.0,0.0,30600.0
