Date/Time,Environment:Site Mains Water Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Energy [J](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Tank Temperature [C](Hourly),WATER HEATER TANK:Water Heater Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Electricity Rate [W](Hourly),WaterSystems:Electricity [J](Hourly)
 05/31  22:00:00,18.409863359268822,0.0,0.0,48.69282606066604,0.0,0.0,780868.8970271084
 05/31  23:00:00,18.409863359268822,0.0,0.0,49.131834634161045,0.0,0.0,30600.0
 05/31  24:00:00,18.409863359268822,0.0,0.0,48.89100257485122,0.0,0.0,30600.0
 06/01  01:00:00,18.51070942993445,0.0,0.0,48.65226820325327,0.0,0.0,30600.0
 06/01  02:00:00,18.51070942993445,0.0,0.0,48.415416590650544,0.0,0.0,30600.0
 06/01  03:00:00,18.51070942993445,0.0,0.0,48.18055181235952,0.0,0.0,30600.0
 06/01  04:00:00,18.51070942993445,0.0,0.0,47.94768277172718,0.0,0.0,30600.0
 06/01  05:00:00,18.51070942993445,0.0,0.0,47.71679906562402,0.0,0.0,30600.0
 06/01  06:00:00,18.51070942993445,0.0,0.0,47.482886639934016,0.0,0.0,30600.0
 06/01  07:00:00,18.51070942993445,0.0,0.0,47.2445621985219,0.0,0.0,30600.0
 06/01  08:00:00,18.51070942993445,0.0,0.0,47.00833096943281,0.0,0.0,30600.0
 06/01  09:00:00,18.51070942993445,0.0,0.0,40.95399407750682,0.0,0.0,597685.8685192254
 06/01  10:00:00,18.51070942993445,0.0,0.0,35.78016673726478,0.0,0.0,1235518.9806588788
 06/01  11:00:00,18.51070942993445,0.0,0.0,41.63271504518077,0.0,0.0,1351520.2664804992
 06/01  12:00:00,18.51070942993445,0.0,0.0,50.17603528842155,0.0,0.0,1222686.7971793818
 06/01  13:00:00,18.51070942993445,0.0,0.0,52.329274581221135,0.0,0.0,30600.0
 06/01  14:00:00,18.51070942993445,0.0,0.0,52.03636274695835,0.0,0.0,30600.0
 06/01  15:00:00,18.51070942993445,0.0,0.0,51.746084590650476,0.0,0.0,30600.0
 06/01  16:00:00,18.51070942993445,0.0,0.0,51.45875035599929,0.0,0.0,30600.0
 06/01  17:00:00,18.51070942993445,0.0,0.0,50.88642066451152,0.0,0.0,30600.0
 06/01  18:00:00,18.51070942993445,0.0,0.0,47.95601709399659,0.0,0.0,30600.0
 06/01  19:00:00,18.51070942993445,0.0,0.0,46.41583366686475,0.0,0.0,139419.57581920672
 06/01  20:00:00,18.51070942993445,0.0,0.0,47.140590067545425,0.0,0.0,903544.6571438325
 06/01  21:00:00,18.51070942993445,0.0,0.0,36.56802767554352,0.0,0.0,1190512.8675682647
 06/01  22:00:00,18.51070942993445,0.0,0.0,45.34404755161339,0.0,0.0,1401509.7346092926
 06/01  23:00:00,18.51070942993445,0.0,0.0,52.39423816857923,0.0,0.0,744006.2738285256
 06/01  24:00:00,18.51070942993445,0.0,0.0,53.034704987414784,0.0,0.0,30600.0
 06/02  01:00:00,18.610871486478086,0.0,0.0,52.739268418345205,0.0,0.0,30600.0
 06/02  02:00:00,18.610871486478086,0.0,0.0,52.44711624965746,0.0,0.0,30600.0
 06/02  03:00:00,18.610871486478086,0.0,0.0,52.15808379698819,0.0,0.0,30600.0
 06/02  04:00:00,18.610871486478086,0.0,0.0,51.872203399858215,0.0,0.0,30600.0
 06/02  05:00:00,18.610871486478086,0.0,0.0,51.58911957992788,0.0,0.0,30600.0
 06/02  06:00:00,18.610871486478086,0.0,0.0,51.30384956844227,0.0,0.0,30600.0
 06/02  07:00:00,18.610871486478086,0.0,0.0,51.01568642815233,0.0,0.0,30600.0
 06/02  08:00:00,18.610871486478086,0.0,0.0,48.70335145674687,0.0,0.0,30600.0
 06/02  09:00:00,18.610871486478086,0.0,0.0,44.20503841677652,0.0,0.0,1009649.0251409734
 06/02  10:00:00,18.610871486478086,0.0,0.0,30.5338450919671,0.0,0.0,1154452.4454003414
 06/02  11:00:00,18.610871486478086,0.0,0.0,39.494818210777396,0.0,0.0,1323479.6989612994
 06/02  12:00:00,18.610871486478086,0.0,0.0,48.234182441755365,0.0,0.0,1475888.4968564832
 06/02  13:00:00,18.610871486478086,0.0,0.0,53.146282064647885,0.0,0.0,223422.31829355884
 06/02  14:00:00,18.610871486478086,0.0,0.0,52.92273651026832,0.0,0.0,30600.0
 06/02  15:00:00,18.610871486478086,0.0,0.0,52.61706478200842,0.0,0.0,30600.0
 06/02  16:00:00,18.610871486478086,0.0,0.0,52.31573235317088,0.0,0.0,30600.0
 06/02  17:00:00,18.610871486478086,0.0,0.0,52.01971937630652,0.0,0.0,30600.0
 06/02  18:00:00,18.610871486478086,0.0,0.0,46.607707355208895,0.0,0.0,902184.8033889107
 06/02  19:00:00,18.610871486478086,0.0,0.0,41.88499480542081,0.0,0.0,936586.1409261888
 06/02  20:00:00,18.610871486478086,0.0,0.0,38.36244176099971,0.0,0.0,1249064.9935988253
 06/02  21:00:00,18.610871486478086,0.0,0.0,46.79830369275052,0.0,0.0,1430909.141008843
 06/02  22:00:00,18.610871486478086,0.0,0.0,52.88132325060678,0.0,0.0,503410.37823893956
 06/02  23:00:00,18.610871486478086,0.0,0.0,52.97648038854738,0.0,0.0,30600.0
 06/02  24:00:00,18.610871486478086,0.0,0.0,52.681694129027996,0.0,0.0,30600.0
 06/03  01:00:00,18.710319866855368,0.0,0.0,52.39013583640995,0.0,0.0,30600.0
 06/03  02:00:00,18.710319866855368,0.0,0.0,52.10169030689278,0.0,0.0,30600.0
 06/03  03:00:00,18.710319866855368,0.0,0.0,51.81643780668495,0.0,0.0,30600.0
 06/03  04:00:00,18.710319866855368,0.0,0.0,51.53426399508074,0.0,0.0,30600.0
 06/03  05:00:00,18.710319866855368,0.0,0.0,51.254708545786976,0.0,0.0,30600.0
 06/03  06:00:00,18.710319866855368,0.0,0.0,50.972377131613676,0.0,0.0,30600.0
 06/03  07:00:00,18.710319866855368,0.0,0.0,50.68762260670525,0.0,0.0,30600.0
 06/03  08:00:00,18.710319866855368,0.0,0.0,48.87517987975082,0.0,0.0,30600.0
 06/03  09:00:00,18.710319866855368,0.0,0.0,43.119425727863366,0.0,0.0,1144640.0974974046
 06/03  10:00:00,18.710319866855368,0.0,0.0,42.380346396341594,0.0,0.0,1307249.9587140416
 06/03  11:00:00,18.710319866855368,0.0,0.0,50.83472864538329,0.0,0.0,1091755.0196392455
 06/03  12:00:00,18.710319866855368,0.0,0.0,52.77561240407629,0.0,0.0,30600.0
 06/03  13:00:00,18.710319866855368,0.0,0.0,52.474245563963734,0.0,0.0,30600.0
 06/03  14:00:00,18.710319866855368,0.0,0.0,47.428687351600495,0.0,0.0,30600.0
 06/03  15:00:00,18.710319866855368,0.0,0.0,44.464296495578225,0.0,0.0,30600.0
 06/03  16:00:00,18.710319866855368,0.0,0.0,47.61167211842604,0.0,0.0,862410.6656078215
 06/03  17:00:00,18.710319866855368,0.0,0.0,49.519876218870365,0.0,0.0,30600.0
 06/03  18:00:00,18.710319866855368,0.0,0.0,49.268085210985525,0.0,0.0,30600.0
 06/03  19:00:00,18.710319866855368,0.0,0.0,49.020344626800615,0.0,0.0,30600.0
 06/03  20:00:00,18.710319866855368,0.0,0.0,47.7095797706803,0.0,0.0,30600.0
 06/03  21:00:00,18.710319866855368,0.0,0.0,39.14569907406493,0.0,0.0,780611.6211373117
 06/03  22:00:00,18.710319866855368,0.0,0.0,38.95625745047266,0.0,0.0,1266058.5445014487
 06/03  23:00:00,18.710319866855368,0.0,0.0,47.59564306871937,0.0,0.0,1460672.0532870353
 06/03  24:00:00,18.710319866855368,0.0,0.0,53.10535200728176,0.0,0.0,334320.6948324127
 06/04  01:00:00,18.80902512037036,0.0,0.0,52.987039767628204,0.0,0.0,30600.0
 06/04  02:00:00,18.80902512037036,0.0,0.0,52.692189971433606,0.0,0.0,30600.0
 06/04  03:00:00,18.80902512037036,0.0,0.0,52.40052206826871,0.0,0.0,30600.0
 06/04  04:00:00,18.80902512037036,0.0,0.0,52.112058522026466,0.0,0.0,30600.0
 06/04  05:00:00,18.80902512037036,0.0,0.0,51.82667304286496,0.0,0.0,30600.0
 06/04  06:00:00,18.80902512037036,0.0,0.0,51.539284265029046,0.0,0.0,30600.0
 06/04  07:00:00,18.80902512037036,0.0,0.0,51.24862300281878,0.0,0.0,30600.0
 06/04  08:00:00,18.80902512037036,0.0,0.0,50.96107844311445,0.0,0.0,30600.0
 06/04  09:00:00,18.80902512037036,0.0,0.0,44.590953982203864,0.0,0.0,563114.7500106193
 06/04  10:00:00,18.80902512037036,0.0,0.0,38.39969044324635,0.0,0.0,1257749.2897421247
 06/04  11:00:00,18.80902512037036,0.0,0.0,43.59187350711117,0.0,0.0,1382267.35287308
 06/04  12:00:00,18.80902512037036,0.0,0.0,51.25611282680251,0.0,0.0,818421.905354476
 06/04  13:00:00,18.80902512037036,0.0,0.0,51.748845283389294,0.0,0.0,30600.0
 06/04  14:00:00,18.80902512037036,0.0,0.0,51.464090174425884,0.0,0.0,30600.0
 06/04  15:00:00,18.80902512037036,0.0,0.0,51.181739074985266,0.0,0.0,30600.0
 06/04  16:00:00,18.80902512037036,0.0,0.0,50.901878863851586,0.0,0.0,30600.0
 06/04  17:00:00,18.80902512037036,0.0,0.0,50.33859480607163,0.0,0.0,30600.0
 06/04  18:00:00,18.80902512037036,0.0,0.0,47.44171358566388,0.0,0.0,30600.0
 06/04  19:00:00,18.80902512037036,0.0,0.0,46.18648732314736,0.0,0.0,365989.6669809021
 06/04  20:00:00,18.80902512037036,0.0,0.0,47.6084838517448,0.0,0.0,720754.1429098453
 06/04  21:00:00,18.80902512037036,0.0,0.0,37.20279149545659,0.0,0.0,1216890.2196255177
 06/04  22:00:00,18.80902512037036,0.0,0.0,46.288210338450334,0.0,0.0,1437226.1771375416
 06/04  23:00:00,18.80902512037036,0.0,0.0,52.82542015670332,0.0,0.0,547380.4719373767
 06/04  24:00:00,18.80902512037036,0.0,0.0,53.0096307733149,0.0,0.0,30600.0
 06/05  01:00:00,18.906958016397137,0.0,0.0,52.71452957904225,0.0,0.0,30600.0
 06/05  02:00:00,18.906958016397137,0.0,0.0,52.42259667256358,0.0,0.0,30600.0
 06/05  03:00:00,18.906958016397137,0.0,0.0,52.133880262465134,0.0,0.0,30600.0
 06/05  04:00:00,18.906958016397137,0.0,0.0,51.84829133369027,0.0,0.0,30600.0
 06/05  05:00:00,18.906958016397137,0.0,0.0,51.56578593859118,0.0,0.0,30600.0
 06/05  06:00:00,18.906958016397137,0.0,0.0,51.28124643895274,0.0,0.0,30600.0
 06/05  07:00:00,18.906958016397137,0.0,0.0,50.993275246161865,0.0,0.0,30600.0
 06/05  08:00:00,18.906958016397137,0.0,0.0,48.72671212261378,0.0,0.0,792538.9252119882
 06/05  09:00:00,18.906958016397137,0.0,0.0,41.779368569902495,0.0,0.0,602462.7152546642
 06/05  10:00:00,18.906958016397137,0.0,0.0,38.64341166299004,0.0,0.0,1294956.4846049305
 06/05  11:00:00,18.906958016397137,0.0,0.0,48.2039378717001,0.0,0.0,1507845.028281943
 06/05  12:00:00,18.906958016397137,0.0,0.0,53.19447314706522,0.0,0.0,169342.2060870514
 06/05  13:00:00,18.906958016397137,0.0,0.0,52.92079427160064,0.0,0.0,30600.0
 06/05  14:00:00,18.906958016397137,0.0,0.0,52.61514839963641,0.0,0.0,30600.0
 06/05  15:00:00,18.906958016397137,0.0,0.0,52.31285812791666,0.0,0.0,30600.0
 06/05  16:00:00,18.906958016397137,0.0,0.0,48.48723203250453,0.0,0.0,442020.9812147913
 06/05  17:00:00,18.906958016397137,0.0,0.0,45.97319392743233,0.0,0.0,1373432.6193921461
 06/05  18:00:00,18.906958016397137,0.0,0.0,50.30944765402486,0.0,0.0,89579.54843594506
 06/05  19:00:00,18.906958016397137,0.0,0.0,49.731084148883646,0.0,0.0,30600.0
 06/05  20:00:00,18.906958016397137,0.0,0.0,49.46892925953409,0.0,0.0,30600.0
 06/05  21:00:00,18.906958016397137,0.0,0.0,44.8709372464568,0.0,0.0,857165.0414237768
 06/05  22:00:00,18.906958016397137,0.0,0.0,44.70070478722598,0.0,0.0,1334903.855640338
 06/05  23:00:00,18.906958016397137,0.0,0.0,50.542887012684986,0.0,0.0,443227.06622351654
 06/05  24:00:00,18.906958016397137,0.0,0.0,50.66541391213543,0.0,0.0,30600.0
 06/06  01:00:00,19.004089553036096,0.0,0.0,50.40365207993602,0.0,0.0,30600.0
 06/06  02:00:00,19.004089553036096,0.0,0.0,50.14423703935554,0.0,0.0,30600.0
 06/06  03:00:00,19.004089553036096,0.0,0.0,49.88717565020489,0.0,0.0,30600.0
 06/06  04:00:00,19.004089553036096,0.0,0.0,49.63247816192965,0.0,0.0,30600.0
 06/06  05:00:00,19.004089553036096,0.0,0.0,49.38012842581019,0.0,0.0,30600.0
 06/06  06:00:00,19.004089553036096,0.0,0.0,49.124888095790766,0.0,0.0,30600.0
 06/06  07:00:00,19.004089553036096,0.0,0.0,48.86578175705197,0.0,0.0,30600.0
 06/06  08:00:00,19.004089553036096,0.0,0.0,47.728314986921525,0.0,0.0,30600.0
 06/06  09:00:00,19.004089553036096,0.0,0.0,39.581727255452826,0.0,0.0,804082.1257959941
 06/06  10:00:00,19.004089553036096,0.0,0.0,37.50501551941404,0.0,0.0,1264242.6813061726
 06/06  11:00:00,19.004089553036096,0.0,0.0,33.559541030117806,0.0,0.0,1204451.9173053005
 06/06  12:00:00,19.004089553036096,0.0,0.0,43.113882918465656,0.0,0.0,1407108.1577644164
 06/06  13:00:00,19.004089553036096,0.0,0.0,51.53644838668299,0.0,0.0,1011385.9297803789
 06/06  14:00:00,19.004089553036096,0.0,0.0,53.07990126963434,0.0,0.0,30600.0
 06/06  15:00:00,19.004089553036096,0.0,0.0,52.783961061400106,0.0,0.0,30600.0
 06/06  16:00:00,19.004089553036096,0.0,0.0,52.497265837237926,0.0,0.0,30600.0
 06/06  17:00:00,19.004089553036096,0.0,0.0,52.218784549415034,0.0,0.0,30600.0
 06/06  18:00:00,19.004089553036096,0.0,0.0,50.702901894127784,0.0,0.0,30600.0
 06/06  19:00:00,19.004089553036096,0.0,0.0,45.735238204282474,0.0,0.0,926250.9631589025
 06/06  20:00:00,19.004089553036096,0.0,0.0,41.63835765971265,0.0,0.0,1263818.3000336026
 06/06  21:00:00,19.004089553036096,0.0,0.0,46.7225846857521,0.0,0.0,1392370.0909271901
 06/06  22:00:00,19.004089553036096,0.0,0.0,51.120582225262204,0.0,0.0,103006.63822426173
 06/06  23:00:00,19.004089553036096,0.0,0.0,50.85976374694108,0.0,0.0,30600.0
 06/06  24:00:00,19.004089553036096,0.0,0.0,50.59615973851323,0.0,0.0,30600.0
 06/07  01:00:00,19.10039096570266,0.0,0.0,50.33490868819572,0.0,0.0,30600.0
 06/07  02:00:00,19.10039096570266,0.0,0.0,50.076036222338736,0.0,0.0,30600.0
 06/07  03:00:00,19.10039096570266,0.0,0.0,49.819450366743496,0.0,0.0,30600.0
 06/07  04:00:00,19.10039096570266,0.0,0.0,49.565220916297896,0.0,0.0,30600.0
 06/07  05:00:00,19.10039096570266,0.0,0.0,49.3133252536939,0.0,0.0,30600.0
 06/07  06:00:00,19.10039096570266,0.0,0.0,49.05867982260694,0.0,0.0,30600.0
 06/07  07:00:00,19.10039096570266,0.0,0.0,48.80007357315503,0.0,0.0,30600.0
 06/07  08:00:00,19.10039096570266,0.0,0.0,47.34365347550582,0.0,0.0,438233.92544251966
 06/07  09:00:00,19.10039096570266,0.0,0.0,45.21654649897469,0.0,0.0,1342908.1329978986
 06/07  10:00:00,19.10039096570266,0.0,0.0,41.820470727683336,0.0,0.0,1269957.7466099102
 06/07  11:00:00,19.10039096570266,0.0,0.0,47.58207644248504,0.0,0.0,1445023.4146400886
 06/07  12:00:00,19.10039096570266,0.0,0.0,52.207285417805956,0.0,0.0,91537.2471412076
 06/07  13:00:00,19.10039096570266,0.0,0.0,51.9484032913225,0.0,0.0,30600.0
 06/07  14:00:00,19.10039096570266,0.0,0.0,51.66820837924438,0.0,0.0,30600.0
 06/07  15:00:00,19.10039096570266,0.0,0.0,51.13926159818623,0.0,0.0,30600.0
 06/07  16:00:00,19.10039096570266,0.0,0.0,43.51705275665878,0.0,0.0,744183.5773700442
 06/07  17:00:00,19.10039096570266,0.0,0.0,46.59983952420574,0.0,0.0,1412447.1071185833
 06/07  18:00:00,19.10039096570266,0.0,0.0,51.59425092056174,0.0,0.0,125754.1902541882
 06/07  19:00:00,19.10039096570266,0.0,0.0,51.35599934345683,0.0,0.0,30600.0
 06/07  20:00:00,19.10039096570266,0.0,0.0,51.09551266831554,0.0,0.0,30600.0
 06/07  21:00:00,19.10039096570266,0.0,0.0,47.132559443099694,0.0,0.0,30600.0
 06/07  22:00:00,19.10039096570266,0.0,0.0,45.901141215621635,0.0,0.0,914099.6061830241
 06/07  23:00:00,19.10039096570266,0.0,0.0,49.709696989435855,0.0,0.0,133376.77939477976
 06/07  24:00:00,19.10039096570266,0.0,0.0,49.485567104586316,0.0,0.0,30600.0
 06/08  01:00:00,19.195833735645582,0.0,0.0,49.238580501446336,0.0,0.0,30600.0
 06/08  02:00:00,19.195833735645582,0.0,0.0,48.99378523940532,0.0,0.0,30600.0
 06/08  03:00:00,19.195833735645582,0.0,0.0,48.75114953497613,0.0,0.0,30600.0
 06/08  04:00:00,19.195833735645582,0.0,0.0,48.510705072626585,0.0,0.0,30600.0
 06/08  05:00:00,19.195833735645582,0.0,0.0,48.27237825654249,0.0,0.0,30600.0
 06/08  06:00:00,19.195833735645582,0.0,0.0,48.03138075343487,0.0,0.0,30600.0
 06/08  07:00:00,19.195833735645582,0.0,0.0,47.78593711004688,0.0,0.0,30600.0
 06/08  08:00:00,19.195833735645582,0.0,0.0,47.54274292734144,0.0,0.0,30600.0
 06/08  09:00:00,19.195833735645582,0.0,0.0,41.59597328273913,0.0,0.0,607195.2981327777
 06/08  10:00:00,19.195833735645582,0.0,0.0,37.14768581585526,0.0,0.0,1258499.8003954983
 06/08  11:00:00,19.195833735645582,0.0,0.0,43.01955552786986,0.0,0.0,1381835.6107628637
 06/08  12:00:00,19.195833735645582,0.0,0.0,51.08269403579601,0.0,0.0,935092.7269758815
 06/08  13:00:00,19.195833735645582,0.0,0.0,52.006385475437014,0.0,0.0,30600.0
 06/08  14:00:00,19.195833735645582,0.0,0.0,51.71804332043707,0.0,0.0,30600.0
 06/08  15:00:00,19.195833735645582,0.0,0.0,51.432156761148406,0.0,0.0,30600.0
 06/08  16:00:00,19.195833735645582,0.0,0.0,51.148793116725784,0.0,0.0,30600.0
 06/08  17:00:00,19.195833735645582,0.0,0.0,50.61641625736056,0.0,0.0,30600.0
 06/08  18:00:00,19.195833735645582,0.0,0.0,47.71199056279562,0.0,0.0,30600.0
 06/08  19:00:00,19.195833735645582,0.0,0.0,46.29756732497186,0.0,0.0,251448.7869345436
 06/08  20:00:00,19.195833735645582,0.0,0.0,47.48205422572084,0.0,0.0,810661.0100346778
 06/08  21:00:00,19.195833735645582,0.0,0.0,37.17067728776615,0.0,0.0,1213606.8651918704
 06/08  22:00:00,19.195833735645582,0.0,0.0,46.1922408531424,0.0,0.0,1434386.3198543484
 06/08  23:00:00,19.195833735645582,0.0,0.0,52.788909470621356,0.0,0.0,563953.4045465194
 06/08  24:00:00,19.195833735645582,0.0,0.0,53.010368850962095,0.0,0.0,30600.0
 06/09  01:00:00,19.290389598392526,0.0,0.0,52.71523114725958,0.0,0.0,30600.0
 06/09  02:00:00,19.290389598392526,0.0,0.0,52.423324428678846,0.0,0.0,30600.0
 06/09  03:00:00,19.290389598392526,0.0,0.0,52.134609579551714,0.0,0.0,30600.0
 06/09  04:00:00,19.290389598392526,0.0,0.0,51.84901662149816,0.0,0.0,30600.0
 06/09  05:00:00,19.290389598392526,0.0,0.0,51.566499163205926,0.0,0.0,30600.0
 06/09  06:00:00,19.290389598392526,0.0,0.0,51.28192241656837,0.0,0.0,30600.0
 06/09  07:00:00,19.290389598392526,0.0,0.0,50.99405372215032,0.0,0.0,30600.0
 06/09  08:00:00,19.290389598392526,0.0,0.0,48.72546713060351,0.0,0.0,30600.0
 06/09  09:00:00,19.290389598392526,0.0,0.0,44.41618390205764,0.0,0.0,1025348.2291503228
 06/09  10:00:00,19.290389598392526,0.0,0.0,31.40030384463937,0.0,0.0,1172207.1059937347
 06/09  11:00:00,19.290389598392526,0.0,0.0,40.516034089277895,0.0,0.0,1351136.3488898545
 06/09  12:00:00,19.290389598392526,0.0,0.0,49.43836158632121,0.0,0.0,1454713.6536134388
 06/09  13:00:00,19.290389598392526,0.0,0.0,53.18020446790007,0.0,0.0,30600.0
 06/09  14:00:00,19.290389598392526,0.0,0.0,52.87928064835388,0.0,0.0,30600.0
 06/09  15:00:00,19.290389598392526,0.0,0.0,52.587878341838824,0.0,0.0,30600.0
 06/09  16:00:00,19.290389598392526,0.0,0.0,52.30573781472285,0.0,0.0,30600.0
 06/09  17:00:00,19.290389598392526,0.0,0.0,52.03282759769499,0.0,0.0,30600.0
 06/09  18:00:00,19.290389598392526,0.0,0.0,47.003016990660605,0.0,0.0,937795.0664740416
 06/09  19:00:00,19.290389598392526,0.0,0.0,42.28338380004037,0.0,0.0,802181.766178401
 06/09  20:00:00,19.290389598392526,0.0,0.0,39.029129317172895,0.0,0.0,1286789.2729930114
 06/09  21:00:00,19.290389598392526,0.0,0.0,47.827324067926185,0.0,0.0,1466460.4562045268
 06/09  22:00:00,19.290389598392526,0.0,0.0,53.13132847333341,0.0,0.0,295175.9386098179
 06/09  23:00:00,19.290389598392526,0.0,0.0,52.95140522559388,0.0,0.0,30600.0
 06/09  24:00:00,19.290389598392526,0.0,0.0,52.65690103665784,0.0,0.0,30600.0
 06/10  01:00:00,19.384030552120336,0.0,0.0,52.36562429618592,0.0,0.0,30600.0
 06/10  02:00:00,19.384030552120336,0.0,0.0,52.077500420431825,0.0,0.0,30600.0
 06/10  03:00:00,19.384030552120336,0.0,0.0,51.79251548418771,0.0,0.0,30600.0
 06/10  04:00:00,19.384030552120336,0.0,0.0,51.51059807698993,0.0,0.0,30600.0
 06/10  05:00:00,19.384030552120336,0.0,0.0,51.23170909800941,0.0,0.0,30600.0
 06/10  06:00:00,19.384030552120336,0.0,0.0,50.950781627105016,0.0,0.0,30600.0
 06/10  07:00:00,19.384030552120336,0.0,0.0,50.66643654846384,0.0,0.0,30600.0
 06/10  08:00:00,19.384030552120336,0.0,0.0,48.88343701490286,0.0,0.0,30600.0
 06/10  09:00:00,19.384030552120336,0.0,0.0,43.58901045157782,0.0,0.0,1207466.649275984
 06/10  10:00:00,19.384030552120336,0.0,0.0,43.21333350817364,0.0,0.0,1334038.673882522
 06/10  11:00:00,19.384030552120336,0.0,0.0,51.43022137016809,0.0,0.0,896933.5755389924
 06/10  12:00:00,19.384030552120336,0.0,0.0,52.64217885885381,0.0,0.0,30600.0
 06/10  13:00:00,19.384030552120336,0.0,0.0,52.349821953394176,0.0,0.0,30600.0
 06/10  14:00:00,19.384030552120336,0.0,0.0,47.43683409496782,0.0,0.0,30600.0
 06/10  15:00:00,19.384030552120336,0.0,0.0,44.51979915665837,0.0,0.0,30600.0
 06/10  16:00:00,19.384030552120336,0.0,0.0,48.27698104554789,0.0,0.0,800623.087087803
 06/10  17:00:00,19.384030552120336,0.0,0.0,49.554430097069236,0.0,0.0,30600.0
 06/10  18:00:00,19.384030552120336,0.0,0.0,49.32446411304313,0.0,0.0,30600.0
 06/10  19:00:00,19.384030552120336,0.0,0.0,49.0998449535472,0.0,0.0,30600.0
 06/10  20:00:00,19.384030552120336,0.0,0.0,47.830504710780076,0.0,0.0,30600.0
 06/10  21:00:00,19.384030552120336,0.0,0.0,39.57114713568948,0.0,0.0,796330.1886904142
 06/10  22:00:00,19.384030552120336,0.0,0.0,39.794989773796466,0.0,0.0,1290413.8526672106
 06/10  23:00:00,19.384030552120336,0.0,0.0,48.53811450811372,0.0,0.0,1487208.0295485617
 06/10  24:00:00,19.384030552120336,0.0,0.0,53.18272676627321,0.0,0.0,150281.85950141549
 06/11  01:00:00,19.476728865947482,0.0,0.0,52.93886772057446,0.0,0.0,30600.0
 06/11  02:00:00,19.476728865947482,0.0,0.0,52.644519237028824,0.0,0.0,30600.0
 06/11  03:00:00,19.476728865947482,0.0,0.0,52.353390755903924,0.0,0.0,30600.0
 06/11  04:00:00,19.476728865947482,0.0,0.0,52.065408485877754,0.0,0.0,30600.0
 06/11  05:00:00,19.476728865947482,0.0,0.0,51.780566651240804,0.0,0.0,30600.0
 06/11  06:00:00,19.476728865947482,0.0,0.0,51.493754852073884,0.0,0.0,30600.0
 06/11  07:00:00,19.476728865947482,0.0,0.0,51.20361590687734,0.0,0.0,30600.0
 06/11  08:00:00,19.476728865947482,0.0,0.0,50.91655128345428,0.0,0.0,30600.0
 06/11  09:00:00,19.476728865947482,0.0,0.0,44.82728239296043,0.0,0.0,627673.9268986839
 06/11  10:00:00,19.476728865947482,0.0,0.0,39.033494853798885,0.0,0.0,1261543.9779683107
 06/11  11:00:00,19.476728865947482,0.0,0.0,43.98032213242811,0.0,0.0,1377590.0909211002
 06/11  12:00:00,19.476728865947482,0.0,0.0,51.322578919159646,0.0,0.0,770782.7499472552
 06/11  13:00:00,19.476728865947482,0.0,0.0,51.66918304547684,0.0,0.0,30600.0
 06/11  14:00:00,19.476728865947482,0.0,0.0,51.3853616691952,0.0,0.0,30600.0
 06/11  15:00:00,19.476728865947482,0.0,0.0,51.103918782321536,0.0,0.0,30600.0
 06/11  16:00:00,19.476728865947482,0.0,0.0,50.82490891702068,0.0,0.0,30600.0
 06/11  17:00:00,19.476728865947482,0.0,0.0,50.3078673372475,0.0,0.0,30600.0
 06/11  18:00:00,19.476728865947482,0.0,0.0,47.43018537584242,0.0,0.0,30600.0
 06/11  19:00:00,19.476728865947482,0.0,0.0,46.40549510579536,0.0,0.0,473157.9598193775
 06/11  20:00:00,19.476728865947482,0.0,0.0,47.916011180678105,0.0,0.0,587321.8962551447
 06/11  21:00:00,19.476728865947482,0.0,0.0,36.24264586530695,0.0,0.0,1188188.264165856
 06/11  22:00:00,19.476728865947482,0.0,0.0,45.01001855010736,0.0,0.0,1396867.9688227251
 06/11  23:00:00,19.476728865947482,0.0,0.0,52.25007726963987,0.0,0.0,804723.2209095728
 06/11  24:00:00,19.476728865947482,0.0,0.0,53.059938082474254,0.0,0.0,30600.0
 06/12  01:00:00,19.568457088146314,0.0,0.0,52.76421671473031,0.0,0.0,30600.0
 06/12  02:00:00,19.568457088146314,0.0,0.0,52.471772114746464,0.0,0.0,30600.0
 06/12  03:00:00,19.568457088146314,0.0,0.0,52.18250927110278,0.0,0.0,30600.0
 06/12  04:00:00,19.568457088146314,0.0,0.0,51.89638251551184,0.0,0.0,30600.0
 06/12  05:00:00,19.568457088146314,0.0,0.0,51.61278569932431,0.0,0.0,30600.0
 06/12  06:00:00,19.568457088146314,0.0,0.0,51.326351152949094,0.0,0.0,30600.0
 06/12  07:00:00,19.568457088146314,0.0,0.0,51.03795400160123,0.0,0.0,30600.0
 06/12  08:00:00,19.568457088146314,0.0,0.0,47.82574935370277,0.0,0.0,518671.7593469614
 06/12  09:00:00,19.568457088146314,0.0,0.0,42.64411034429723,0.0,0.0,1000173.0686946989
 06/12  10:00:00,19.568457088146314,0.0,0.0,37.68819628646327,0.0,0.0,1258944.3104381377
 06/12  11:00:00,19.568457088146314,0.0,0.0,46.86141493709516,0.0,0.0,1455385.0307608913
 06/12  12:00:00,19.568457088146314,0.0,0.0,52.94979685311886,0.0,0.0,449964.12508690485
 06/12  13:00:00,19.568457088146314,0.0,0.0,52.9547575379574,0.0,0.0,30600.0
 06/12  14:00:00,19.568457088146314,0.0,0.0,52.64872002732664,0.0,0.0,30600.0
 06/12  15:00:00,19.568457088146314,0.0,0.0,52.34605149933233,0.0,0.0,30600.0
 06/12  16:00:00,19.568457088146314,0.0,0.0,48.47065556813021,0.0,0.0,362413.1911626194
 06/12  17:00:00,19.568457088146314,0.0,0.0,45.4423203066039,0.0,0.0,1341711.2309915423
 06/12  18:00:00,19.568457088146314,0.0,0.0,50.51369932107567,0.0,0.0,270201.2351588876
 06/12  19:00:00,19.568457088146314,0.0,0.0,50.05842729505944,0.0,0.0,30600.0
 06/12  20:00:00,19.568457088146314,0.0,0.0,49.80436176863301,0.0,0.0,30600.0
 06/12  21:00:00,19.568457088146314,0.0,0.0,44.71697788730783,0.0,0.0,679828.7454791743
 06/12  22:00:00,19.568457088146314,0.0,0.0,43.899216330760915,0.0,0.0,1312585.9734822344
 06/12  23:00:00,19.568457088146314,0.0,0.0,50.667901386532144,0.0,0.0,725242.6927420169
 06/12  24:00:00,19.568457088146314,0.0,0.0,51.40818859359413,0.0,0.0,30600.0
 06/13  01:00:00,19.659188054272633,0.0,0.0,51.137378016640206,0.0,0.0,30600.0
 06/13  02:00:00,19.659188054272633,0.0,0.0,50.86908340625663,0.0,0.0,30600.0
 06/13  03:00:00,19.659188054272633,0.0,0.0,50.603262072243275,0.0,0.0,30600.0
 06/13  04:00:00,19.659188054272633,0.0,0.0,50.33991206173339,0.0,0.0,30600.0
 06/13  05:00:00,19.659188054272633,0.0,0.0,50.0790333584982,0.0,0.0,30600.0
 06/13  06:00:00,19.659188054272633,0.0,0.0,49.81551996145063,0.0,0.0,30600.0
 06/13  07:00:00,19.659188054272633,0.0,0.0,49.54816997604635,0.0,0.0,30600.0
 06/13  08:00:00,19.659188054272633,0.0,0.0,48.41963590763752,0.0,0.0,30600.0
 06/13  09:00:00,19.659188054272633,0.0,0.0,40.32761038062826,0.0,0.0,805145.2255270006
 06/13  10:00:00,19.659188054272633,0.0,0.0,37.98425168609223,0.0,0.0,1256434.4468833695
 06/13  11:00:00,19.659188054272633,0.0,0.0,33.44018344909122,0.0,0.0,1188620.3529223353
 06/13  12:00:00,19.659188054272633,0.0,0.0,42.57555984345061,0.0,0.0,1381184.9408306014
 06/13  13:00:00,19.659188054272633,0.0,0.0,50.99628038080652,0.0,0.0,1151899.172620775
 06/13  14:00:00,19.659188054272633,0.0,0.0,53.13072279401851,0.0,0.0,30600.0
 06/13  15:00:00,19.659188054272633,0.0,0.0,52.82951546395972,0.0,0.0,30600.0
 06/13  16:00:00,19.659188054272633,0.0,0.0,52.53728366564206,0.0,0.0,30600.0
 06/13  17:00:00,19.659188054272633,0.0,0.0,52.253493403007944,0.0,0.0,30600.0
 06/13  18:00:00,19.659188054272633,0.0,0.0,50.771980846880005,0.0,0.0,30600.0
 06/13  19:00:00,19.659188054272633,0.0,0.0,45.00284100240909,0.0,0.0,685038.9411837112
 06/13  20:00:00,19.659188054272633,0.0,0.0,40.72788119983553,0.0,0.0,1253015.2533737735
 06/13  21:00:00,19.659188054272633,0.0,0.0,46.047819650046826,0.0,0.0,1390761.0690955077
 06/13  22:00:00,19.659188054272633,0.0,0.0,51.66231662941626,0.0,0.0,337852.17006175563
 06/13  23:00:00,19.659188054272633,0.0,0.0,51.56683266138,0.0,0.0,30600.0
 06/13  24:00:00,19.659188054272633,0.0,0.0,51.29454006828008,0.0,0.0,30600.0
 06/14  01:00:00,19.74889489521018,0.0,0.0,51.024727987326656,0.0,0.0,30600.0
 06/14  02:00:00,19.74889489521018,0.0,0.0,50.7573946213089,0.0,0.0,30600.0
 06/14  03:00:00,19.74889489521018,0.0,0.0,50.49243773332076,0.0,0.0,30600.0
 06/14  04:00:00,19.74889489521018,0.0,0.0,50.229937743830284,0.0,0.0,30600.0
 06/14  05:00:00,19.74889489521018,0.0,0.0,49.96992256085457,0.0,0.0,30600.0
 06/14  06:00:00,19.74889489521018,0.0,0.0,49.70730059711273,0.0,0.0,30600.0
 06/14  07:00:00,19.74889489521018,0.0,0.0,49.44081945456113,0.0,0.0,30600.0
 06/14  08:00:00,19.74889489521018,0.0,0.0,47.71721849259711,0.0,0.0,252911.50988346472
 06/14  09:00:00,19.74889489521018,0.0,0.0,44.94818325067911,0.0,0.0,1340921.5678415685
 06/14  10:00:00,19.74889489521018,0.0,0.0,41.9188981791126,0.0,0.0,1273151.9487191495
 06/14  11:00:00,19.74889489521018,0.0,0.0,47.70735217393365,0.0,0.0,1447908.9830247553
 06/14  12:00:00,19.74889489521018,0.0,0.0,52.29539358178362,0.0,0.0,89098.98460067096
 06/14  13:00:00,19.74889489521018,0.0,0.0,52.032843664616934,0.0,0.0,30600.0
 06/14  14:00:00,19.74889489521018,0.0,0.0,51.7464071352885,0.0,0.0,30600.0
 06/14  15:00:00,19.74889489521018,0.0,0.0,51.217891324292246,0.0,0.0,30600.0
 06/14  16:00:00,19.74889489521018,0.0,0.0,43.69933306128465,0.0,0.0,741472.7481504342
 06/14  17:00:00,19.74889489521018,0.0,0.0,46.589758878624004,0.0,0.0,1397946.9440569745
 06/14  18:00:00,19.74889489521018,0.0,0.0,51.621979392687955,0.0,0.0,171498.99583987004
 06/14  19:00:00,19.74889489521018,0.0,0.0,51.403136250514706,0.0,0.0,30600.0
 06/14  20:00:00,19.74889489521018,0.0,0.0,51.11894304977901,0.0,0.0,30600.0
 06/14  21:00:00,19.74889489521018,0.0,0.0,47.17044656215967,0.0,0.0,30600.0
 06/14  22:00:00,19.74889489521018,0.0,0.0,46.126540386884784,0.0,0.0,931159.417043046
 06/14  23:00:00,19.74889489521018,0.0,0.0,49.81080592190372,0.0,0.0,86194.1805826
 06/14  24:00:00,19.74889489521018,0.0,0.0,49.57523572096394,0.0,0.0,30600.0
 06/15  01:00:00,19.837551045127668,0.0,0.0,49.327210774537825,0.0,0.0,30600.0
 06/15  02:00:00,19.837551045127668,0.0,0.0,49.081338105237116,0.0,0.0,30600.0
 06/15  03:00:00,19.837551045127668,0.0,0.0,48.83765160092494,0.0,0.0,30600.0
 06/15  04:00:00,19.837551045127668,0.0,0.0,48.59613656510036,0.0,0.0,30600.0
 06/15  05:00:00,19.837551045127668,0.0,0.0,48.35676697723099,0.0,0.0,30600.0
 06/15  06:00:00,19.837551045127668,0.0,0.0,48.114451396790905,0.0,0.0,30600.0
 06/15  07:00:00,19.837551045127668,0.0,0.0,47.867990843197276,0.0,0.0,30600.0
 06/15  08:00:00,19.837551045127668,0.0,0.0,47.62377983275979,0.0,0.0,30600.0
 06/15  09:00:00,19.837551045127668,0.0,0.0,41.86514055596465,0.0,0.0,607975.7774077442
 06/15  10:00:00,19.837551045127668,0.0,0.0,36.8966845269236,0.0,0.0,1249755.0693168447
 06/15  11:00:00,19.837551045127668,0.0,0.0,42.562676291172465,0.0,0.0,1360277.9107611314
 06/15  12:00:00,19.837551045127668,0.0,0.0,50.69193176874386,0.0,0.0,1102989.5556189723
 06/15  13:00:00,19.837551045127668,0.0,0.0,52.267016882707246,0.0,0.0,30600.0
 06/15  14:00:00,19.837551045127668,0.0,0.0,51.974990177130906,0.0,0.0,30600.0
 06/15  15:00:00,19.837551045127668,0.0,0.0,51.6855830963693,0.0,0.0,30600.0
 06/15  16:00:00,19.837551045127668,0.0,0.0,51.39942480682032,0.0,0.0,30600.0
 06/15  17:00:00,19.837551045127668,0.0,0.0,50.87230781114463,0.0,0.0,30600.0
 06/15  18:00:00,19.837551045127668,0.0,0.0,48.02067439489866,0.0,0.0,30600.0
 06/15  19:00:00,19.837551045127668,0.0,0.0,46.51553536943277,0.0,0.0,85144.90588276339
 06/15  20:00:00,19.837551045127668,0.0,0.0,47.19765190592326,0.0,0.0,876783.3065435326
 06/15  21:00:00,19.837551045127668,0.0,0.0,36.744195592715776,0.0,0.0,1199913.8651544717
 06/15  22:00:00,19.837551045127668,0.0,0.0,45.51599370143399,0.0,0.0,1407759.1571037276
 06/15  23:00:00,19.837551045127668,0.0,0.0,52.46894872577057,0.0,0.0,715725.9538410342
 06/15  24:00:00,19.837551045127668,0.0,0.0,53.03543622540331,0.0,0.0,30600.0
 06/16  01:00:00,19.925130249346015,0.0,0.0,52.74001447985686,0.0,0.0,30600.0
 06/16  02:00:00,19.925130249346015,0.0,0.0,52.44783905573263,0.0,0.0,30600.0
 06/16  03:00:00,19.925130249346015,0.0,0.0,52.1588316422964,0.0,0.0,30600.0
 06/16  04:00:00,19.925130249346015,0.0,0.0,51.87294924529794,0.0,0.0,30600.0
 06/16  05:00:00,19.925130249346015,0.0,0.0,51.59017109232488,0.0,0.0,30600.0
 06/16  06:00:00,19.925130249346015,0.0,0.0,51.30531108059609,0.0,0.0,30600.0
 06/16  07:00:00,19.925130249346015,0.0,0.0,51.0172129510669,0.0,0.0,30600.0
 06/16  08:00:00,19.925130249346015,0.0,0.0,48.787331948547354,0.0,0.0,30600.0
 06/16  09:00:00,19.925130249346015,0.0,0.0,44.53491406705903,0.0,0.0,1012083.5868030166
 06/16  10:00:00,19.925130249346015,0.0,0.0,31.54311589077663,0.0,0.0,1170344.2545966296
 06/16  11:00:00,19.925130249346015,0.0,0.0,40.42068170694611,0.0,0.0,1337634.0319215572
 06/16  12:00:00,19.925130249346015,0.0,0.0,49.05202367353659,0.0,0.0,1490338.4439481716
 06/16  13:00:00,19.925130249346015,0.0,0.0,53.19469401105274,0.0,0.0,74972.95946894784
 06/16  14:00:00,19.925130249346015,0.0,0.0,52.89590787858199,0.0,0.0,30600.0
 06/16  15:00:00,19.925130249346015,0.0,0.0,52.59330150489338,0.0,0.0,30600.0
 06/16  16:00:00,19.925130249346015,0.0,0.0,52.29780515146382,0.0,0.0,30600.0
 06/16  17:00:00,19.925130249346015,0.0,0.0,52.01050322792356,0.0,0.0,30600.0
 06/16  18:00:00,19.925130249346015,0.0,0.0,46.988161832762664,0.0,0.0,923558.0406408521
 06/16  19:00:00,19.925130249346015,0.0,0.0,42.27353381865446,0.0,0.0,799111.3517120375
 06/16  20:00:00,19.925130249346015,0.0,0.0,38.594045398525196,0.0,0.0,1266479.3749784685
 06/16  21:00:00,19.925130249346015,0.0,0.0,47.16048452251048,0.0,0.0,1446297.0364955897
 06/16  22:00:00,19.925130249346015,0.0,0.0,52.97772893017305,0.0,0.0,427824.8128610597
 06/16  23:00:00,19.925130249346015,0.0,0.0,52.97947247772989,0.0,0.0,30600.0
 06/16  24:00:00,19.925130249346015,0.0,0.0,52.68455996888355,0.0,0.0,30600.0
 06/17  01:00:00,20.011606572113397,0.0,0.0,52.392948327464886,0.0,0.0,30600.0
 06/17  02:00:00,20.011606572113397,0.0,0.0,52.10460807501513,0.0,0.0,30600.0
 06/17  03:00:00,20.011606572113397,0.0,0.0,51.8192663545647,0.0,0.0,30600.0
 06/17  04:00:00,20.011606572113397,0.0,0.0,51.53707251826285,0.0,0.0,30600.0
 06/17  05:00:00,20.011606572113397,0.0,0.0,51.25790369537836,0.0,0.0,30600.0
 06/17  06:00:00,20.011606572113397,0.0,0.0,50.97662671405942,0.0,0.0,30600.0
 06/17  07:00:00,20.011606572113397,0.0,0.0,50.69201660402057,0.0,0.0,30600.0
 06/17  08:00:00,20.011606572113397,0.0,0.0,48.94107206924864,0.0,0.0,30600.0
 06/17  09:00:00,20.011606572113397,0.0,0.0,43.41385922729247,0.0,0.0,1132258.6941975437
 06/17  10:00:00,20.011606572113397,0.0,0.0,43.103946584497805,0.0,0.0,1329782.6306983186
 06/17  11:00:00,20.011606572113397,0.0,0.0,51.35142576037302,0.0,0.0,954505.5487072534
 06/17  12:00:00,20.011606572113397,0.0,0.0,52.724376586312154,0.0,0.0,30600.0
 06/17  13:00:00,20.011606572113397,0.0,0.0,52.423525489222875,0.0,0.0,30600.0
 06/17  14:00:00,20.011606572113397,0.0,0.0,47.62821219853868,0.0,0.0,30600.0
 06/17  15:00:00,20.011606572113397,0.0,0.0,44.70395150585703,0.0,0.0,30600.0
 06/17  16:00:00,20.011606572113397,0.0,0.0,47.40304550495157,0.0,0.0,834072.4659905187
 06/17  17:00:00,20.011606572113397,0.0,0.0,49.64085852172621,0.0,0.0,30600.0
 06/17  18:00:00,20.011606572113397,0.0,0.0,49.383448594705385,0.0,0.0,30600.0
 06/17  19:00:00,20.011606572113397,0.0,0.0,49.13100226358075,0.0,0.0,30600.0
 06/17  20:00:00,20.011606572113397,0.0,0.0,47.85544936507972,0.0,0.0,30600.0
 06/17  21:00:00,20.011606572113397,0.0,0.0,39.67629115678924,0.0,0.0,790774.7780671609
 06/17  22:00:00,20.011606572113397,0.0,0.0,39.966753381034145,0.0,0.0,1288945.375249114
 06/17  23:00:00,20.011606572113397,0.0,0.0,48.60337183178287,0.0,0.0,1485021.1650899292
 06/17  24:00:00,20.011606572113397,0.0,0.0,53.18582594046459,0.0,0.0,143573.88823612078
 06/18  01:00:00,20.096954404285885,0.0,0.0,52.938814766179824,0.0,0.0,30600.0
 06/18  02:00:00,20.096954404285885,0.0,0.0,52.6445234254306,0.0,0.0,30600.0
 06/18  03:00:00,20.096954404285885,0.0,0.0,52.35336256357835,0.0,0.0,30600.0
 06/18  04:00:00,20.096954404285885,0.0,0.0,52.06507321292787,0.0,0.0,30600.0
 06/18  05:00:00,20.096954404285885,0.0,0.0,51.77913504446082,0.0,0.0,30600.0
 06/18  06:00:00,20.096954404285885,0.0,0.0,51.49070254333921,0.0,0.0,30600.0
 06/18  07:00:00,20.096954404285885,0.0,0.0,51.200303159522775,0.0,0.0,30600.0
 06/18  08:00:00,20.096954404285885,0.0,0.0,50.91324929205627,0.0,0.0,30600.0
 06/18  09:00:00,20.096954404285885,0.0,0.0,44.80280683481069,0.0,0.0,561501.1616581334
 06/18  10:00:00,20.096954404285885,0.0,0.0,38.67718794133464,0.0,0.0,1244406.7488388421
 06/18  11:00:00,20.096954404285885,0.0,0.0,43.3925910226931,0.0,0.0,1352528.4245100315
 06/18  12:00:00,20.096954404285885,0.0,0.0,50.97456980177787,0.0,0.0,969848.8677972882
 06/18  13:00:00,20.096954404285885,0.0,0.0,51.99387385298047,0.0,0.0,30600.0
 06/18  14:00:00,20.096954404285885,0.0,0.0,51.705851323137956,0.0,0.0,30600.0
 06/18  15:00:00,20.096954404285885,0.0,0.0,51.42017941026217,0.0,0.0,30600.0
 06/18  16:00:00,20.096954404285885,0.0,0.0,51.137133712567824,0.0,0.0,30600.0
 06/18  17:00:00,20.096954404285885,0.0,0.0,50.5815334083691,0.0,0.0,30600.0
 06/18  18:00:00,20.096954404285885,0.0,0.0,47.78153566987324,0.0,0.0,30600.0
 06/18  19:00:00,20.096954404285885,0.0,0.0,46.32757914053966,0.0,0.0,174666.22734529513
 06/18  20:00:00,20.096954404285885,0.0,0.0,47.37528103519367,0.0,0.0,929694.7394180675
 06/18  21:00:00,20.096954404285885,0.0,0.0,37.51822640349376,0.0,0.0,1204544.5005449073
 06/18  22:00:00,20.096954404285885,0.0,0.0,46.112654148576205,0.0,0.0,1411829.7632355115
 06/18  23:00:00,20.096954404285885,0.0,0.0,52.666660407715106,0.0,0.0,624700.9666549403
 06/18  24:00:00,20.096954404285885,0.0,0.0,53.00978986064859,0.0,0.0,30600.0
 06/19  01:00:00,20.18114847091135,0.0,0.0,52.714628369761385,0.0,0.0,30600.0
 06/19  02:00:00,20.18114847091135,0.0,0.0,52.422711576080665,0.0,0.0,30600.0
 06/19  03:00:00,20.18114847091135,0.0,0.0,52.13393002364378,0.0,0.0,30600.0
 06/19  04:00:00,20.18114847091135,0.0,0.0,51.846544501586756,0.0,0.0,30600.0
 06/19  05:00:00,20.18114847091135,0.0,0.0,51.55946906329345,0.0,0.0,30600.0
 06/19  06:00:00,20.18114847091135,0.0,0.0,51.27153993702225,0.0,0.0,30600.0
 06/19  07:00:00,20.18114847091135,0.0,0.0,50.983639029007556,0.0,0.0,30600.0
 06/19  08:00:00,20.18114847091135,0.0,0.0,48.177483891220525,0.0,0.0,644964.9959693426
 06/19  09:00:00,20.18114847091135,0.0,0.0,43.04822181086942,0.0,0.0,894724.017092902
 06/19  10:00:00,20.18114847091135,0.0,0.0,38.30774863701482,0.0,0.0,1269694.621547425
 06/19  11:00:00,20.18114847091135,0.0,0.0,47.416130026709254,0.0,0.0,1465035.440051968
 06/19  12:00:00,20.18114847091135,0.0,0.0,53.05946648194316,0.0,0.0,357793.5293945116
 06/19  13:00:00,20.18114847091135,0.0,0.0,52.94600935261581,0.0,0.0,30600.0
 06/19  14:00:00,20.18114847091135,0.0,0.0,52.64008314088728,0.0,0.0,30600.0
 06/19  15:00:00,20.18114847091135,0.0,0.0,52.33748526052208,0.0,0.0,30600.0
 06/19  16:00:00,20.18114847091135,0.0,0.0,48.58220141178035,0.0,0.0,439236.98575040203
 06/19  17:00:00,20.18114847091135,0.0,0.0,46.14469742360283,0.0,0.0,1357789.9582909306
 06/19  18:00:00,20.18114847091135,0.0,0.0,50.36721142709393,0.0,0.0,122556.25937542629
 06/19  19:00:00,20.18114847091135,0.0,0.0,49.818910849314875,0.0,0.0,30600.0
 06/19  20:00:00,20.18114847091135,0.0,0.0,49.55558147845063,0.0,0.0,30600.0
 06/19  21:00:00,20.18114847091135,0.0,0.0,44.59840177829704,0.0,0.0,679526.8819283426
 06/19  22:00:00,20.18114847091135,0.0,0.0,43.94926007464688,0.0,0.0,1315901.682831307
 06/19  23:00:00,20.18114847091135,0.0,0.0,50.79848938223646,0.0,0.0,757772.9531869097
 06/19  24:00:00,20.18114847091135,0.0,0.0,51.61377976817847,0.0,0.0,30600.0
 06/20  01:00:00,20.26416383871441,0.0,0.0,51.340507751253405,0.0,0.0,30600.0
 06/20  02:00:00,20.26416383871441,0.0,0.0,51.06974358794508,0.0,0.0,30600.0
 06/20  03:00:00,20.26416383871441,0.0,0.0,50.8012824985054,0.0,0.0,30600.0
 06/20  04:00:00,20.26416383871441,0.0,0.0,50.533155525988974,0.0,0.0,30600.0
 06/20  05:00:00,20.26416383871441,0.0,0.0,50.26420423804587,0.0,0.0,30600.0
 06/20  06:00:00,20.26416383871441,0.0,0.0,49.994683384060316,0.0,0.0,30600.0
 06/20  07:00:00,20.26416383871441,0.0,0.0,49.72526139302594,0.0,0.0,30600.0
 06/20  08:00:00,20.26416383871441,0.0,0.0,48.6110863712779,0.0,0.0,30600.0
 06/20  09:00:00,20.26416383871441,0.0,0.0,40.6692063867605,0.0,0.0,808262.9054640827
 06/20  10:00:00,20.26416383871441,0.0,0.0,38.34590580283522,0.0,0.0,1256638.6284194863
 06/20  11:00:00,20.26416383871441,0.0,0.0,33.803882007262345,0.0,0.0,1188854.4724119364
 06/20  12:00:00,20.26416383871441,0.0,0.0,42.699071080143746,0.0,0.0,1371684.842057799
 06/20  13:00:00,20.26416383871441,0.0,0.0,50.91831488820543,0.0,0.0,1181006.775573607
 06/20  14:00:00,20.26416383871441,0.0,0.0,53.126900555868104,0.0,0.0,30600.0
 06/20  15:00:00,20.26416383871441,0.0,0.0,52.818998173578706,0.0,0.0,30600.0
 06/20  16:00:00,20.26416383871441,0.0,0.0,52.514493903847686,0.0,0.0,30600.0
 06/20  17:00:00,20.26416383871441,0.0,0.0,52.21325544806998,0.0,0.0,30600.0
 06/20  18:00:00,20.26416383871441,0.0,0.0,50.735495064017194,0.0,0.0,30600.0
 06/20  19:00:00,20.26416383871441,0.0,0.0,45.2440363528076,0.0,0.0,746783.9586787838
 06/20  20:00:00,20.26416383871441,0.0,0.0,40.819514451132044,0.0,0.0,1237255.3706584075
 06/20  21:00:00,20.26416383871441,0.0,0.0,45.849028025305095,0.0,0.0,1375130.6292119871
 06/20  22:00:00,20.26416383871441,0.0,0.0,51.67547733681399,0.0,0.0,415105.03973665833
 06/20  23:00:00,20.26416383871441,0.0,0.0,51.680816904048946,0.0,0.0,30600.0
 06/20  24:00:00,20.26416383871441,0.0,0.0,51.40690246157643,0.0,0.0,30600.0
 06/21  01:00:00,20.34597592348017,0.0,0.0,51.135519251039284,0.0,0.0,30600.0
 06/21  02:00:00,20.34597592348017,0.0,0.0,50.86658746939159,0.0,0.0,30600.0
 06/21  03:00:00,20.34597592348017,0.0,0.0,50.60010597955887,0.0,0.0,30600.0
 06/21  04:00:00,20.34597592348017,0.0,0.0,50.33617344420549,0.0,0.0,30600.0
 06/21  05:00:00,20.34597592348017,0.0,0.0,50.07473433012913,0.0,0.0,30600.0
 06/21  06:00:00,20.34597592348017,0.0,0.0,49.810668316552444,0.0,0.0,30600.0
 06/21  07:00:00,20.34597592348017,0.0,0.0,49.542806701666414,0.0,0.0,30600.0
 06/21  08:00:00,20.34597592348017,0.0,0.0,47.84740134783208,0.0,0.0,253149.602532928
 06/21  09:00:00,20.34597592348017,0.0,0.0,45.15400778384111,0.0,0.0,1341817.396908982
 06/21  10:00:00,20.34597592348017,0.0,0.0,42.168489878803655,0.0,0.0,1272762.3176506166
 06/21  11:00:00,20.34597592348017,0.0,0.0,47.78929320708869,0.0,0.0,1437103.3394696484
 06/21  12:00:00,20.34597592348017,0.0,0.0,52.25203551505968,0.0,0.0,87751.82725483437
 06/21  13:00:00,20.34597592348017,0.0,0.0,51.96717852233098,0.0,0.0,30600.0
 06/21  14:00:00,20.34597592348017,0.0,0.0,51.67634288370761,0.0,0.0,30600.0
 06/21  15:00:00,20.34597592348017,0.0,0.0,51.112479168571156,0.0,0.0,30600.0
 06/21  16:00:00,20.34597592348017,0.0,0.0,43.55618518900539,0.0,0.0,675220.1002826053
 06/21  17:00:00,20.34597592348017,0.0,0.0,45.962839146608246,0.0,0.0,1370874.188801452
 06/21  18:00:00,20.34597592348017,0.0,0.0,51.86359833019295,0.0,0.0,374905.47528969485
 06/21  19:00:00,20.34597592348017,0.0,0.0,51.80582789248255,0.0,0.0,30600.0
 06/21  20:00:00,20.34597592348017,0.0,0.0,51.520516105489065,0.0,0.0,30600.0
 06/21  21:00:00,20.34597592348017,0.0,0.0,47.67298478741552,0.0,0.0,30600.0
 06/21  22:00:00,20.34597592348017,0.0,0.0,46.527804401969654,0.0,0.0,924300.9700226304
 06/21  23:00:00,20.34597592348017,0.0,0.0,49.74535250663981,0.0,0.0,40451.205795221664
 06/21  24:00:00,20.34597592348017,0.0,0.0,49.497185507927554,0.0,0.0,30600.0
 06/22  01:00:00,20.426560497334616,0.0,0.0,49.249977418785186,0.0,0.0,30600.0
 06/22  02:00:00,20.426560497334616,0.0,0.0,49.00500251766073,0.0,0.0,30600.0
 06/22  03:00:00,20.426560497334616,0.0,0.0,48.7621837326382,0.0,0.0,30600.0
 06/22  04:00:00,20.426560497334616,0.0,0.0,48.52151217143637,0.0,0.0,30600.0
 06/22  05:00:00,20.426560497334616,0.0,0.0,48.28299725473383,0.0,0.0,30600.0
 06/22  06:00:00,20.426560497334616,0.0,0.0,48.0414760734136,0.0,0.0,30600.0
 06/22  07:00:00,20.426560497334616,0.0,0.0,47.795857431183926,0.0,0.0,30600.0
 06/22  08:00:00,20.426560497334616,0.0,0.0,47.552492827940966,0.0,0.0,30600.0
 06/22  09:00:00,20.426560497334616,0.0,0.0,41.89003218093459,0.0,0.0,606155.50127493
 06/22  10:00:00,20.426560497334616,0.0,0.0,36.9259116073828,0.0,0.0,1245232.2462754215
 06/22  11:00:00,20.426560497334616,0.0,0.0,42.52927868459314,0.0,0.0,1355696.257804469
 06/22  12:00:00,20.426560497334616,0.0,0.0,50.64898769348923,0.0,0.0,1128587.8496789732
 06/22  13:00:00,20.426560497334616,0.0,0.0,52.31655705558084,0.0,0.0,30600.0
 06/22  14:00:00,20.426560497334616,0.0,0.0,52.023681154359245,0.0,0.0,30600.0
 06/22  15:00:00,20.426560497334616,0.0,0.0,51.73350377834506,0.0,0.0,30600.0
 06/22  16:00:00,20.426560497334616,0.0,0.0,51.44671190672267,0.0,0.0,30600.0
 06/22  17:00:00,20.426560497334616,0.0,0.0,50.929976872228224,0.0,0.0,30600.0
 06/22  18:00:00,20.426560497334616,0.0,0.0,48.10958214351451,0.0,0.0,30600.0
 06/22  19:00:00,20.426560497334616,0.0,0.0,46.622351530381145,0.0,0.0,103436.97984528722
 06/22  20:00:00,20.426560497334616,0.0,0.0,47.37413062783318,0.0,0.0,930235.3498360506
 06/22  21:00:00,20.426560497334616,0.0,0.0,37.923212653246075,0.0,0.0,1223355.996470198
 06/22  22:00:00,20.426560497334616,0.0,0.0,46.744481072881435,0.0,0.0,1437454.9632230434
 06/22  23:00:00,20.426560497334616,0.0,0.0,52.90528884552131,0.0,0.0,486102.8215135529
 06/22  24:00:00,20.426560497334616,0.0,0.0,52.98503509951888,0.0,0.0,30600.0
 06/23  01:00:00,20.505893695919454,0.0,0.0,52.69016386123113,0.0,0.0,30600.0
 06/23  02:00:00,20.505893695919454,0.0,0.0,52.398522665560954,0.0,0.0,30600.0
 06/23  03:00:00,20.505893695919454,0.0,0.0,52.11006971772289,0.0,0.0,30600.0
 06/23  04:00:00,20.505893695919454,0.0,0.0,51.82470085172421,0.0,0.0,30600.0
 06/23  05:00:00,20.505893695919454,0.0,0.0,51.542039535256684,0.0,0.0,30600.0
 06/23  06:00:00,20.505893695919454,0.0,0.0,51.25640390680988,0.0,0.0,30600.0
 06/23  07:00:00,20.505893695919454,0.0,0.0,50.96852967301137,0.0,0.0,30600.0
 06/23  08:00:00,20.505893695919454,0.0,0.0,48.77827385907249,0.0,0.0,30600.0
 06/23  09:00:00,20.505893695919454,0.0,0.0,44.69331678168033,0.0,0.0,1023557.1004951738
 06/23  10:00:00,20.505893695919454,0.0,0.0,32.22116386807187,0.0,0.0,1184015.0068399238
 06/23  11:00:00,20.505893695919454,0.0,0.0,41.16280639828964,0.0,0.0,1354179.7649196407
 06/23  12:00:00,20.505893695919454,0.0,0.0,49.76365082169542,0.0,0.0,1406901.2194088616
 06/23  13:00:00,20.505893695919454,0.0,0.0,53.18076504369788,0.0,0.0,30600.0
 06/23  14:00:00,20.505893695919454,0.0,0.0,52.87225242393449,0.0,0.0,30600.0
 06/23  15:00:00,20.505893695919454,0.0,0.0,52.567078593805796,0.0,0.0,30600.0
 06/23  16:00:00,20.505893695919454,0.0,0.0,52.265316595860746,0.0,0.0,30600.0
 06/23  17:00:00,20.505893695919454,0.0,0.0,51.966812574443175,0.0,0.0,30600.0
 06/23  18:00:00,20.505893695919454,0.0,0.0,46.95696457612693,0.0,0.0,910456.9191614483
 06/23  19:00:00,20.505893695919454,0.0,0.0,42.69347884179649,0.0,0.0,907749.1133994726
 06/23  20:00:00,20.505893695919454,0.0,0.0,40.15311141594476,0.0,0.0,1286585.9095078148
 06/23  21:00:00,20.505893695919454,0.0,0.0,48.5928529988717,0.0,0.0,1473393.425093381
 06/23  22:00:00,20.505893695919454,0.0,0.0,53.11273324290166,0.0,0.0,145993.68410862295
 06/23  23:00:00,20.505893695919454,0.0,0.0,52.83565315313816,0.0,0.0,30600.0
 06/23  24:00:00,20.505893695919454,0.0,0.0,52.54280017588096,0.0,0.0,30600.0
 06/24  01:00:00,20.583952025459322,0.0,0.0,52.2531688439744,0.0,0.0,30600.0
 06/24  02:00:00,20.583952025459322,0.0,0.0,51.966518110843545,0.0,0.0,30600.0
 06/24  03:00:00,20.583952025459322,0.0,0.0,51.68259186427044,0.0,0.0,30600.0
 06/24  04:00:00,20.583952025459322,0.0,0.0,51.399440396604405,0.0,0.0,30600.0
 06/24  05:00:00,20.583952025459322,0.0,0.0,51.11604368423215,0.0,0.0,30600.0
 06/24  06:00:00,20.583952025459322,0.0,0.0,50.83264235336542,0.0,0.0,30600.0
 06/24  07:00:00,20.583952025459322,0.0,0.0,50.549912069392796,0.0,0.0,30600.0
 06/24  08:00:00,20.583952025459322,0.0,0.0,48.833137832675185,0.0,0.0,30600.0
 06/24  09:00:00,20.583952025459322,0.0,0.0,43.88654797584505,0.0,0.0,1213854.9072186642
 06/24  10:00:00,20.583952025459322,0.0,0.0,43.70623535808834,0.0,0.0,1340278.8046443397
 06/24  11:00:00,20.583952025459322,0.0,0.0,51.6271957385085,0.0,0.0,848550.3724515913
 06/24  12:00:00,20.583952025459322,0.0,0.0,52.630492871137186,0.0,0.0,30600.0
 06/24  13:00:00,20.583952025459322,0.0,0.0,52.331110359474884,0.0,0.0,30600.0
 06/24  14:00:00,20.583952025459322,0.0,0.0,47.551989058205656,0.0,0.0,30600.0
 06/24  15:00:00,20.583952025459322,0.0,0.0,44.75178762540863,0.0,0.0,30600.0
 06/24  16:00:00,20.583952025459322,0.0,0.0,47.44861453516958,0.0,0.0,865007.963424142
 06/24  17:00:00,20.583952025459322,0.0,0.0,49.79544135002251,0.0,0.0,30600.0
 06/24  18:00:00,20.583952025459322,0.0,0.0,49.534765995792775,0.0,0.0,30600.0
 06/24  19:00:00,20.583952025459322,0.0,0.0,49.277068662735196,0.0,0.0,30600.0
 06/24  20:00:00,20.583952025459322,0.0,0.0,48.01750578795802,0.0,0.0,30600.0
 06/24  21:00:00,20.583952025459322,0.0,0.0,40.01480706160847,0.0,0.0,794250.7008232283
 06/24  22:00:00,20.583952025459322,0.0,0.0,40.212379060977526,0.0,0.0,1289607.1243005784
 06/24  23:00:00,20.583952025459322,0.0,0.0,48.74156144581533,0.0,0.0,1482586.8237511944
 06/24  24:00:00,20.583952025459322,0.0,0.0,53.18805536020227,0.0,0.0,122340.02602199402
 06/25  01:00:00,20.66071236971926,0.0,0.0,52.911162197042046,0.0,0.0,30600.0
 06/25  02:00:00,20.66071236971926,0.0,0.0,52.6170816744715,0.0,0.0,30600.0
 06/25  03:00:00,20.66071236971926,0.0,0.0,52.32622536405891,0.0,0.0,30600.0
 06/25  04:00:00,20.66071236971926,0.0,0.0,52.03814196488875,0.0,0.0,30600.0
 06/25  05:00:00,20.66071236971926,0.0,0.0,51.7508209505278,0.0,0.0,30600.0
 06/25  06:00:00,20.66071236971926,0.0,0.0,51.46119530636935,0.0,0.0,30600.0
