Date/Time,Environment:Site Mains Water Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Energy [J](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Tank Temperature [C](Hourly),WATER HEATER TANK:Water Heater Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Electricity Rate [W](Hourly),WaterSystems:Electricity [J](Hourly)
 06/25  07:00:00,20.66071236971926,0.0,0.0,51.17108913897594,0.0,0.0,30600.0
 06/25  08:00:00,20.66071236971926,0.0,0.0,50.884347211240765,0.0,0.0,30600.0
 06/25  09:00:00,20.66071236971926,0.0,0.0,44.880473687949866,0.0,0.0,547348.4696194071
 06/25  10:00:00,20.66071236971926,0.0,0.0,39.07304824353537,0.0,0.0,1259371.8584850314
 06/25  11:00:00,20.66071236971926,0.0,0.0,43.95806652298602,0.0,0.0,1368553.9369579598
 06/25  12:00:00,20.66071236971926,0.0,0.0,51.298763447329236,0.0,0.0,851987.4504897106
 06/25  13:00:00,20.66071236971926,0.0,0.0,51.916564021960106,0.0,0.0,30600.0
 06/25  14:00:00,20.66071236971926,0.0,0.0,51.62939035784384,0.0,0.0,30600.0
 06/25  15:00:00,20.66071236971926,0.0,0.0,51.3446934916802,0.0,0.0,30600.0
 06/25  16:00:00,20.66071236971926,0.0,0.0,51.063511242793965,0.0,0.0,30600.0
 06/25  17:00:00,20.66071236971926,0.0,0.0,50.54829286849983,0.0,0.0,30600.0
 06/25  18:00:00,20.66071236971926,0.0,0.0,47.77083428622391,0.0,0.0,30600.0
 06/25  19:00:00,20.66071236971926,0.0,0.0,46.34992731342967,0.0,0.0,176205.026363544
 06/25  20:00:00,20.66071236971926,0.0,0.0,47.48765399200636,0.0,0.0,837400.6701050865
 06/25  21:00:00,20.66071236971926,0.0,0.0,37.23409249834089,0.0,0.0,1207750.6677760493
 06/25  22:00:00,20.66071236971926,0.0,0.0,45.932423920024696,0.0,0.0,1414842.9853287698
 06/25  23:00:00,20.66071236971926,0.0,0.0,52.62088471245958,0.0,0.0,644991.3626990824
 06/25  24:00:00,20.66071236971926,0.0,0.0,53.009986252351645,0.0,0.0,30600.0
 06/26  01:00:00,20.736151996850364,0.0,0.0,52.71483857174977,0.0,0.0,30600.0
 06/26  02:00:00,20.736151996850364,0.0,0.0,52.42293424346567,0.0,0.0,30600.0
 06/26  03:00:00,20.736151996850364,0.0,0.0,52.134215816486034,0.0,0.0,30600.0
 06/26  04:00:00,20.736151996850364,0.0,0.0,51.84860083667248,0.0,0.0,30600.0
 06/26  05:00:00,20.736151996850364,0.0,0.0,51.56606870101808,0.0,0.0,30600.0
 06/26  06:00:00,20.736151996850364,0.0,0.0,51.2814732299654,0.0,0.0,30600.0
 06/26  07:00:00,20.736151996850364,0.0,0.0,50.99361173464316,0.0,0.0,30600.0
 06/26  08:00:00,20.736151996850364,0.0,0.0,47.83395952876503,0.0,0.0,486767.1332345186
 06/26  09:00:00,20.736151996850364,0.0,0.0,43.07485878231562,0.0,0.0,1052693.7857539498
 06/26  10:00:00,20.736151996850364,0.0,0.0,38.66943092216149,0.0,0.0,1277891.4398202538
 06/26  11:00:00,20.736151996850364,0.0,0.0,47.79859689385262,0.0,0.0,1477211.4767007981
 06/26  12:00:00,20.736151996850364,0.0,0.0,53.120895878570366,0.0,0.0,276565.20104648656
 06/26  13:00:00,20.736151996850364,0.0,0.0,52.92064713036972,0.0,0.0,30600.0
 06/26  14:00:00,20.736151996850364,0.0,0.0,52.6149555416854,0.0,0.0,30600.0
 06/26  15:00:00,20.736151996850364,0.0,0.0,52.31370724610165,0.0,0.0,30600.0
 06/26  16:00:00,20.736151996850364,0.0,0.0,48.71728330692998,0.0,0.0,450282.2227314695
 06/26  17:00:00,20.736151996850364,0.0,0.0,46.76085202872506,0.0,0.0,1347673.3868126916
 06/26  18:00:00,20.736151996850364,0.0,0.0,50.43540525959608,0.0,0.0,30600.0
 06/26  19:00:00,20.736151996850364,0.0,0.0,49.87983515072276,0.0,0.0,30600.0
 06/26  20:00:00,20.736151996850364,0.0,0.0,49.62633418591858,0.0,0.0,30600.0
 06/26  21:00:00,20.736151996850364,0.0,0.0,44.991462298231966,0.0,0.0,748066.699566703
 06/26  22:00:00,20.736151996850364,0.0,0.0,44.89539153177401,0.0,0.0,1347509.7917499798
 06/26  23:00:00,20.736151996850364,0.0,0.0,50.977720120721244,0.0,0.0,493893.2267028609
 06/26  24:00:00,20.736151996850364,0.0,0.0,51.15838955954985,0.0,0.0,30600.0
 06/27  01:00:00,20.81024856612157,0.0,0.0,50.890502025345995,0.0,0.0,30600.0
 06/27  02:00:00,20.81024856612157,0.0,0.0,50.625040528277005,0.0,0.0,30600.0
 06/27  03:00:00,20.81024856612157,0.0,0.0,50.362032350100925,0.0,0.0,30600.0
 06/27  04:00:00,20.81024856612157,0.0,0.0,50.101474330153216,0.0,0.0,30600.0
 06/27  05:00:00,20.81024856612157,0.0,0.0,49.84335766276848,0.0,0.0,30600.0
 06/27  06:00:00,20.81024856612157,0.0,0.0,49.5826909605754,0.0,0.0,30600.0
 06/27  07:00:00,20.81024856612157,0.0,0.0,49.31802459828074,0.0,0.0,30600.0
 06/27  08:00:00,20.81024856612157,0.0,0.0,48.224908621591574,0.0,0.0,30600.0
 06/27  09:00:00,20.81024856612157,0.0,0.0,40.516936332005706,0.0,0.0,810169.2796980385
 06/27  10:00:00,20.81024856612157,0.0,0.0,38.55397579955656,0.0,0.0,1266968.8856729916
 06/27  11:00:00,20.81024856612157,0.0,0.0,34.516393528770635,0.0,0.0,1208480.8287808327
 06/27  12:00:00,20.81024856612157,0.0,0.0,43.69523338516319,0.0,0.0,1407760.8764939324
 06/27  13:00:00,20.81024856612157,0.0,0.0,51.75677413520262,0.0,0.0,951897.3286009226
 06/27  14:00:00,20.81024856612157,0.0,0.0,53.08177905451492,0.0,0.0,30600.0
 06/27  15:00:00,20.81024856612157,0.0,0.0,52.78702068944333,0.0,0.0,30600.0
 06/27  16:00:00,20.81024856612157,0.0,0.0,52.50067319477233,0.0,0.0,30600.0
 06/27  17:00:00,20.81024856612157,0.0,0.0,52.220072886923596,0.0,0.0,30600.0
 06/27  18:00:00,20.81024856612157,0.0,0.0,50.7903913450476,0.0,0.0,30600.0
 06/27  19:00:00,20.81024856612157,0.0,0.0,45.19933124942383,0.0,0.0,685675.0468978537
 06/27  20:00:00,20.81024856612157,0.0,0.0,41.25855643461822,0.0,0.0,1261064.3986521172
 06/27  21:00:00,20.81024856612157,0.0,0.0,46.58170347279645,0.0,0.0,1399608.770746836
 06/27  22:00:00,20.81024856612157,0.0,0.0,51.707513191252566,0.0,0.0,248065.6960174339
 06/27  23:00:00,20.81024856612157,0.0,0.0,51.52949486722098,0.0,0.0,30600.0
 06/27  24:00:00,20.81024856612157,0.0,0.0,51.25746964558865,0.0,0.0,30600.0
 06/28  01:00:00,20.882980134535703,0.0,0.0,50.988024712619506,0.0,0.0,30600.0
 06/28  02:00:00,20.882980134535703,0.0,0.0,50.721022828601015,0.0,0.0,30600.0
 06/28  03:00:00,20.882980134535703,0.0,0.0,50.456481065793675,0.0,0.0,30600.0
 06/28  04:00:00,20.882980134535703,0.0,0.0,50.19440047104265,0.0,0.0,30600.0
 06/28  05:00:00,20.882980134535703,0.0,0.0,49.93481521722642,0.0,0.0,30600.0
 06/28  06:00:00,20.882980134535703,0.0,0.0,49.67251231378297,0.0,0.0,30600.0
 06/28  07:00:00,20.882980134535703,0.0,0.0,49.406388187745996,0.0,0.0,30600.0
 06/28  08:00:00,20.882980134535703,0.0,0.0,47.74348097460088,0.0,0.0,253927.20611974504
 06/28  09:00:00,20.882980134535703,0.0,0.0,45.29378007943933,0.0,0.0,1352300.3437152891
 06/28  10:00:00,20.882980134535703,0.0,0.0,42.66280943429634,0.0,0.0,1290968.6519615224
 06/28  11:00:00,20.882980134535703,0.0,0.0,48.486227238744476,0.0,0.0,1344002.7023526279
 06/28  12:00:00,20.882980134535703,0.0,0.0,52.06045758236977,0.0,0.0,30600.0
 06/28  13:00:00,20.882980134535703,0.0,0.0,51.7691333871602,0.0,0.0,30600.0
 06/28  14:00:00,20.882980134535703,0.0,0.0,51.48065035801984,0.0,0.0,30600.0
 06/28  15:00:00,20.882980134535703,0.0,0.0,50.95377307713802,0.0,0.0,30600.0
 06/28  16:00:00,20.882980134535703,0.0,0.0,44.206608785973884,0.0,0.0,863478.3339232316
 06/28  17:00:00,20.882980134535703,0.0,0.0,47.4592510253629,0.0,0.0,1357520.478615895
 06/28  18:00:00,20.882980134535703,0.0,0.0,51.373972110742024,0.0,0.0,30600.0
 06/28  19:00:00,20.882980134535703,0.0,0.0,51.09591836373367,0.0,0.0,30600.0
 06/28  20:00:00,20.882980134535703,0.0,0.0,50.81817678351198,0.0,0.0,30600.0
 06/28  21:00:00,20.882980134535703,0.0,0.0,47.03305671850135,0.0,0.0,30600.0
 06/28  22:00:00,20.882980134535703,0.0,0.0,46.05523418274756,0.0,0.0,929188.7408388812
 06/28  23:00:00,20.882980134535703,0.0,0.0,50.015024104967836,0.0,0.0,132160.78101466113
 06/28  24:00:00,20.882980134535703,0.0,0.0,49.78714394236301,0.0,0.0,30600.0
 06/29  01:00:00,20.954325163327656,0.0,0.0,49.53616462083564,0.0,0.0,30600.0
 06/29  02:00:00,20.954325163327656,0.0,0.0,49.28736617498654,0.0,0.0,30600.0
 06/29  03:00:00,20.954325163327656,0.0,0.0,49.04086044638506,0.0,0.0,30600.0
 06/29  04:00:00,20.954325163327656,0.0,0.0,48.7965858441543,0.0,0.0,30600.0
 06/29  05:00:00,20.954325163327656,0.0,0.0,48.55451997402133,0.0,0.0,30600.0
 06/29  06:00:00,20.954325163327656,0.0,0.0,48.30963624844767,0.0,0.0,30600.0
 06/29  07:00:00,20.954325163327656,0.0,0.0,48.06064246141981,0.0,0.0,30600.0
 06/29  08:00:00,20.954325163327656,0.0,0.0,47.81392130417829,0.0,0.0,30600.0
 06/29  09:00:00,20.954325163327656,0.0,0.0,42.300874921502434,0.0,0.0,617709.7081473479
 06/29  10:00:00,20.954325163327656,0.0,0.0,38.0066500635915,0.0,0.0,1277741.5323191297
 06/29  11:00:00,20.954325163327656,0.0,0.0,44.00459276664645,0.0,0.0,1404172.6721708507
 06/29  12:00:00,20.954325163327656,0.0,0.0,51.55144883814569,0.0,0.0,758795.1644574904
 06/29  13:00:00,20.954325163327656,0.0,0.0,51.87825496950193,0.0,0.0,30600.0
 06/29  14:00:00,20.954325163327656,0.0,0.0,51.59250657312584,0.0,0.0,30600.0
 06/29  15:00:00,20.954325163327656,0.0,0.0,51.31171887933683,0.0,0.0,30600.0
 06/29  16:00:00,20.954325163327656,0.0,0.0,51.03204181906366,0.0,0.0,30600.0
 06/29  17:00:00,20.954325163327656,0.0,0.0,50.51497482890027,0.0,0.0,30600.0
 06/29  18:00:00,20.954325163327656,0.0,0.0,47.757681168171665,0.0,0.0,30600.0
 06/29  19:00:00,20.954325163327656,0.0,0.0,46.413636206767116,0.0,0.0,253046.49220566693
 06/29  20:00:00,20.954325163327656,0.0,0.0,47.8014863528818,0.0,0.0,823552.635550346
 06/29  21:00:00,20.954325163327656,0.0,0.0,38.340956147485876,0.0,0.0,1235362.5875654623
 06/29  22:00:00,20.954325163327656,0.0,0.0,47.20631269934193,0.0,0.0,1450299.334337113
 06/29  23:00:00,20.954325163327656,0.0,0.0,53.022775724518254,0.0,0.0,398549.6455480533
 06/29  24:00:00,20.954325163327656,0.0,0.0,52.96769204279209,0.0,0.0,30600.0
 06/30  01:00:00,21.024262524342898,0.0,0.0,52.673004000824626,0.0,0.0,30600.0
 06/30  02:00:00,21.024262524342898,0.0,0.0,52.38156032907415,0.0,0.0,30600.0
 06/30  03:00:00,21.024262524342898,0.0,0.0,52.09328032888343,0.0,0.0,30600.0
 06/30  04:00:00,21.024262524342898,0.0,0.0,51.808118585065756,0.0,0.0,30600.0
 06/30  05:00:00,21.024262524342898,0.0,0.0,51.526033355385984,0.0,0.0,30600.0
 06/30  06:00:00,21.024262524342898,0.0,0.0,51.24197813532987,0.0,0.0,30600.0
 06/30  07:00:00,21.024262524342898,0.0,0.0,50.95450679988384,0.0,0.0,30600.0
 06/30  08:00:00,21.024262524342898,0.0,0.0,48.765802366233736,0.0,0.0,30600.0
 06/30  09:00:00,21.024262524342898,0.0,0.0,44.902583771663295,0.0,0.0,1054637.3203706667
 06/30  10:00:00,21.024262524342898,0.0,0.0,33.19068584498333,0.0,0.0,1198536.3014190588
 06/30  11:00:00,21.024262524342898,0.0,0.0,42.13079808053361,0.0,0.0,1374157.2339311321
 06/30  12:00:00,21.024262524342898,0.0,0.0,50.63157480305322,0.0,0.0,1230967.6243293562
 06/30  13:00:00,21.024262524342898,0.0,0.0,53.12716176699468,0.0,0.0,30600.0
 06/30  14:00:00,21.024262524342898,0.0,0.0,52.81919677421414,0.0,0.0,30600.0
 06/30  15:00:00,21.024262524342898,0.0,0.0,52.514713203930036,0.0,0.0,30600.0
 06/30  16:00:00,21.024262524342898,0.0,0.0,52.21344904880769,0.0,0.0,30600.0
 06/30  17:00:00,21.024262524342898,0.0,0.0,51.91555123897958,0.0,0.0,30600.0
 06/30  18:00:00,21.024262524342898,0.0,0.0,47.00511601121968,0.0,0.0,918950.1227090723
 06/30  19:00:00,21.024262524342898,0.0,0.0,42.84666108845804,0.0,0.0,885042.5079853924
 06/30  20:00:00,21.024262524342898,0.0,0.0,40.14054919362214,0.0,0.0,1292041.3405954132
 06/30  21:00:00,21.024262524342898,0.0,0.0,48.64506731152064,0.0,0.0,1478646.9393969378
 06/30  22:00:00,21.024262524342898,0.0,0.0,53.16720174057894,0.0,0.0,141876.01459742567
 06/30  23:00:00,21.024262524342898,0.0,0.0,52.887568567819585,0.0,0.0,30600.0
 06/30  24:00:00,21.024262524342898,0.0,0.0,52.59361987573286,0.0,0.0,30600.0
 07/01  01:00:00,21.09277150629437,0.0,0.0,52.30311521429406,0.0,0.0,30600.0
 07/01  02:00:00,21.09277150629437,0.0,0.0,52.01576313416769,0.0,0.0,30600.0
 07/01  03:00:00,21.09277150629437,0.0,0.0,51.73150701746755,0.0,0.0,30600.0
 07/01  04:00:00,21.09277150629437,0.0,0.0,51.450315305723755,0.0,0.0,30600.0
 07/01  05:00:00,21.09277150629437,0.0,0.0,51.17215194088778,0.0,0.0,30600.0
 07/01  06:00:00,21.09277150629437,0.0,0.0,50.891873791033966,0.0,0.0,30600.0
 07/01  07:00:00,21.09277150629437,0.0,0.0,50.60820973951476,0.0,0.0,30600.0
 07/01  08:00:00,21.09277150629437,0.0,0.0,48.91272580201966,0.0,0.0,30600.0
 07/01  09:00:00,21.09277150629437,0.0,0.0,43.98591229679209,0.0,0.0,1194695.9410496592
 07/01  10:00:00,21.09277150629437,0.0,0.0,43.940888262659236,0.0,0.0,1346056.5453979897
 07/01  11:00:00,21.09277150629437,0.0,0.0,51.74778457202026,0.0,0.0,815027.8073737302
 07/01  12:00:00,21.09277150629437,0.0,0.0,52.64101056769192,0.0,0.0,30600.0
 07/01  13:00:00,21.09277150629437,0.0,0.0,52.34373655138637,0.0,0.0,30600.0
 07/01  14:00:00,21.09277150629437,0.0,0.0,47.63934035905201,0.0,0.0,30600.0
 07/01  15:00:00,21.09277150629437,0.0,0.0,44.88706598716741,0.0,0.0,30600.0
 07/01  16:00:00,21.09277150629437,0.0,0.0,46.74544808611813,0.0,0.0,827565.1626386428
 07/01  17:00:00,21.09277150629437,0.0,0.0,49.92384742342883,0.0,0.0,30600.0
 07/01  18:00:00,21.09277150629437,0.0,0.0,49.68423167241298,0.0,0.0,30600.0
 07/01  19:00:00,21.09277150629437,0.0,0.0,49.448524217838816,0.0,0.0,30600.0
 07/01  20:00:00,21.09277150629437,0.0,0.0,48.220694321182464,0.0,0.0,30600.0
 07/01  21:00:00,21.09277150629437,0.0,0.0,40.458121180521594,0.0,0.0,810996.1657400542
 07/01  22:00:00,21.09277150629437,0.0,0.0,41.216400510054875,0.0,0.0,1320164.8871205794
 07/01  23:00:00,21.09277150629437,0.0,0.0,49.86017919738794,0.0,0.0,1377109.0566093079
 07/01  24:00:00,21.09277150629437,0.0,0.0,53.18670123081723,0.0,0.0,30600.0
 07/02  01:00:00,21.15983182089595,0.0,0.0,52.889657726163136,0.0,0.0,30600.0
 07/02  02:00:00,21.15983182089595,0.0,0.0,52.595838766284196,0.0,0.0,30600.0
 07/02  03:00:00,21.15983182089595,0.0,0.0,52.305206078375015,0.0,0.0,30600.0
 07/02  04:00:00,21.15983182089595,0.0,0.0,52.017756575755044,0.0,0.0,30600.0
 07/02  05:00:00,21.15983182089595,0.0,0.0,51.733416237551204,0.0,0.0,30600.0
 07/02  06:00:00,21.15983182089595,0.0,0.0,51.44723865067305,0.0,0.0,30600.0
 07/02  07:00:00,21.15983182089595,0.0,0.0,51.15759398055173,0.0,0.0,30600.0
 07/02  08:00:00,21.15983182089595,0.0,0.0,50.87100505440779,0.0,0.0,30600.0
 07/02  09:00:00,21.15983182089595,0.0,0.0,45.04839677702382,0.0,0.0,573668.5414774064
 07/02  10:00:00,21.15983182089595,0.0,0.0,39.73022712413257,0.0,0.0,1281747.0584687728
 07/02  11:00:00,21.15983182089595,0.0,0.0,44.94934590872151,0.0,0.0,1402560.205020614
 07/02  12:00:00,21.15983182089595,0.0,0.0,51.734074044174065,0.0,0.0,612567.0152398101
 07/02  13:00:00,21.15983182089595,0.0,0.0,51.68936455242072,0.0,0.0,30600.0
 07/02  14:00:00,21.15983182089595,0.0,0.0,51.412081297311374,0.0,0.0,30600.0
 07/02  15:00:00,21.15983182089595,0.0,0.0,51.142702900920575,0.0,0.0,30600.0
 07/02  16:00:00,21.15983182089595,0.0,0.0,50.88111790532724,0.0,0.0,30600.0
 07/02  17:00:00,21.15983182089595,0.0,0.0,50.390406134676596,0.0,0.0,30600.0
 07/02  18:00:00,21.15983182089595,0.0,0.0,47.675648409952316,0.0,0.0,30600.0
 07/02  19:00:00,21.15983182089595,0.0,0.0,46.377983541638365,0.0,0.0,256629.2319517004
 07/02  20:00:00,21.15983182089595,0.0,0.0,47.88170558648675,0.0,0.0,721464.7803716435
 07/02  21:00:00,21.15983182089595,0.0,0.0,37.869401593726764,0.0,0.0,1234702.833386444
 07/02  22:00:00,21.15983182089595,0.0,0.0,46.78595792564196,0.0,0.0,1443052.5661464655
 07/02  23:00:00,21.15983182089595,0.0,0.0,52.9235707476916,0.0,0.0,474864.2810501966
 07/02  24:00:00,21.15983182089595,0.0,0.0,52.985977071890005,0.0,0.0,30600.0
 07/03  01:00:00,21.22542360887064,0.0,0.0,52.691166783785654,0.0,0.0,30600.0
 07/03  02:00:00,21.22542360887064,0.0,0.0,52.39948958537755,0.0,0.0,30600.0
 07/03  03:00:00,21.22542360887064,0.0,0.0,52.11100311338982,0.0,0.0,30600.0
 07/03  04:00:00,21.22542360887064,0.0,0.0,51.82564096876203,0.0,0.0,30600.0
 07/03  05:00:00,21.22542360887064,0.0,0.0,51.54336900438316,0.0,0.0,30600.0
 07/03  06:00:00,21.22542360887064,0.0,0.0,51.25910291747755,0.0,0.0,30600.0
 07/03  07:00:00,21.22542360887064,0.0,0.0,50.97147031515601,0.0,0.0,30600.0
 07/03  08:00:00,21.22542360887064,0.0,0.0,47.852137579827605,0.0,0.0,489184.6452398163
 07/03  09:00:00,21.22542360887064,0.0,0.0,43.264297475024584,0.0,0.0,1044348.2359711896
 07/03  10:00:00,21.22542360887064,0.0,0.0,39.115906827498584,0.0,0.0,1290283.4744203466
 07/03  11:00:00,21.22542360887064,0.0,0.0,48.30894442406844,0.0,0.0,1493995.4409157017
 07/03  12:00:00,21.22542360887064,0.0,0.0,53.1664628054562,0.0,0.0,177803.22253567821
 07/03  13:00:00,21.22542360887064,0.0,0.0,52.928680953776905,0.0,0.0,30600.0
 07/03  14:00:00,21.22542360887064,0.0,0.0,52.63235078221114,0.0,0.0,30600.0
 07/03  15:00:00,21.22542360887064,0.0,0.0,52.34396844861424,0.0,0.0,30600.0
 07/03  16:00:00,21.22542360887064,0.0,0.0,48.772259521609605,0.0,0.0,453903.9191355533
 07/03  17:00:00,21.22542360887064,0.0,0.0,47.18320848982025,0.0,0.0,1271090.3006657916
 07/03  18:00:00,21.22542360887064,0.0,0.0,50.37670399848498,0.0,0.0,30600.0
 07/03  19:00:00,21.22542360887064,0.0,0.0,49.84404122946531,0.0,0.0,30600.0
 07/03  20:00:00,21.22542360887064,0.0,0.0,49.61080966110057,0.0,0.0,30600.0
 07/03  21:00:00,21.22542360887064,0.0,0.0,45.0100626790896,0.0,0.0,716696.0433681274
 07/03  22:00:00,21.22542360887064,0.0,0.0,45.01580173867077,0.0,0.0,1351926.6744159719
 07/03  23:00:00,21.22542360887064,0.0,0.0,51.084659784406426,0.0,0.0,500842.29985835974
 07/03  24:00:00,21.22542360887064,0.0,0.0,51.27115941878842,0.0,0.0,30600.0
 07/04  01:00:00,21.289527445831677,0.0,0.0,51.00191457380428,0.0,0.0,30600.0
 07/04  02:00:00,21.289527445831677,0.0,0.0,50.7351375055273,0.0,0.0,30600.0
 07/04  03:00:00,21.289527445831677,0.0,0.0,50.47081449199155,0.0,0.0,30600.0
 07/04  04:00:00,21.289527445831677,0.0,0.0,50.208934806303496,0.0,0.0,30600.0
 07/04  05:00:00,21.289527445831677,0.0,0.0,49.949507184175275,0.0,0.0,30600.0
 07/04  06:00:00,21.289527445831677,0.0,0.0,49.68760663847735,0.0,0.0,30600.0
 07/04  07:00:00,21.289527445831677,0.0,0.0,49.4217292689832,0.0,0.0,30600.0
 07/04  08:00:00,21.289527445831677,0.0,0.0,48.339836710038554,0.0,0.0,30600.0
 07/04  09:00:00,21.289527445831677,0.0,0.0,40.78050122896726,0.0,0.0,815954.8823475359
 07/04  10:00:00,21.289527445831677,0.0,0.0,39.074869909132246,0.0,0.0,1276982.3996219253
 07/04  11:00:00,21.289527445831677,0.0,0.0,35.45005593183941,0.0,0.0,1227828.5127135173
 07/04  12:00:00,21.289527445831677,0.0,0.0,44.71139704790618,0.0,0.0,1427473.0174260247
 07/04  13:00:00,21.289527445831677,0.0,0.0,52.278477157719074,0.0,0.0,783670.3923945192
 07/04  14:00:00,21.289527445831677,0.0,0.0,53.02496217559267,0.0,0.0,30600.0
 07/04  15:00:00,21.289527445831677,0.0,0.0,52.72353915921415,0.0,0.0,30600.0
 07/04  16:00:00,21.289527445831677,0.0,0.0,52.42298114342953,0.0,0.0,30600.0
 07/04  17:00:00,21.289527445831677,0.0,0.0,52.12276161398117,0.0,0.0,30600.0
 07/04  18:00:00,21.289527445831677,0.0,0.0,50.6725206479259,0.0,0.0,30600.0
 07/04  19:00:00,21.289527445831677,0.0,0.0,45.56477966980295,0.0,0.0,797349.4993740837
 07/04  20:00:00,21.289527445831677,0.0,0.0,41.873152134674136,0.0,0.0,1271962.8433953905
 07/04  21:00:00,21.289527445831677,0.0,0.0,47.29363602279492,0.0,0.0,1418199.6903896711
 07/04  22:00:00,21.289527445831677,0.0,0.0,51.561420076503396,0.0,0.0,76260.3374289862
 07/04  23:00:00,21.289527445831677,0.0,0.0,51.304482911807895,0.0,0.0,30600.0
 07/04  24:00:00,21.289527445831677,0.0,0.0,51.0352304793203,0.0,0.0,30600.0
 07/05  01:00:00,21.352124348034916,0.0,0.0,50.76859359630504,0.0,0.0,30600.0
 07/05  02:00:00,21.352124348034916,0.0,0.0,50.50437333824331,0.0,0.0,30600.0
 07/05  03:00:00,21.352124348034916,0.0,0.0,50.24256557538907,0.0,0.0,30600.0
 07/05  04:00:00,21.352124348034916,0.0,0.0,49.98319847918459,0.0,0.0,30600.0
 07/05  05:00:00,21.352124348034916,0.0,0.0,49.72614975913439,0.0,0.0,30600.0
 07/05  06:00:00,21.352124348034916,0.0,0.0,49.46653169871879,0.0,0.0,30600.0
 07/05  07:00:00,21.352124348034916,0.0,0.0,49.20292894244872,0.0,0.0,30600.0
 07/05  08:00:00,21.352124348034916,0.0,0.0,47.546548065108766,0.0,0.0,252932.72252906254
 07/05  09:00:00,21.352124348034916,0.0,0.0,45.26745523860364,0.0,0.0,1353004.9476119909
 07/05  10:00:00,21.352124348034916,0.0,0.0,42.81226268587019,0.0,0.0,1300440.2684116124
 07/05  11:00:00,21.352124348034916,0.0,0.0,48.87109868271711,0.0,0.0,1290568.5795242942
 07/05  12:00:00,21.352124348034916,0.0,0.0,52.11785980348003,0.0,0.0,30600.0
 07/05  13:00:00,21.352124348034916,0.0,0.0,51.8262018171418,0.0,0.0,30600.0
 07/05  14:00:00,21.352124348034916,0.0,0.0,51.53729281729729,0.0,0.0,30600.0
 07/05  15:00:00,21.352124348034916,0.0,0.0,51.01350410157098,0.0,0.0,30600.0
 07/05  16:00:00,21.352124348034916,0.0,0.0,43.91246051183747,0.0,0.0,742574.6608717768
 07/05  17:00:00,21.352124348034916,0.0,0.0,46.82625373216522,0.0,0.0,1396030.6783185424
 07/05  18:00:00,21.352124348034916,0.0,0.0,51.84966476251865,0.0,0.0,199233.2634496951
 07/05  19:00:00,21.352124348034916,0.0,0.0,51.639111486950156,0.0,0.0,30600.0
 07/05  20:00:00,21.352124348034916,0.0,0.0,51.3519556500676,0.0,0.0,30600.0
 07/05  21:00:00,21.352124348034916,0.0,0.0,47.62184905782476,0.0,0.0,30600.0
 07/05  22:00:00,21.352124348034916,0.0,0.0,46.22923317383664,0.0,0.0,842561.8711793362
 07/05  23:00:00,21.352124348034916,0.0,0.0,49.943195448660674,0.0,0.0,160410.68152584304
 07/05  24:00:00,21.352124348034916,0.0,0.0,49.73026978927811,0.0,0.0,30600.0
 07/06  01:00:00,21.413195778000638,0.0,0.0,49.47991787160267,0.0,0.0,30600.0
 07/06  02:00:00,21.413195778000638,0.0,0.0,49.23183229893936,0.0,0.0,30600.0
 07/06  03:00:00,21.413195778000638,0.0,0.0,48.985903003531384,0.0,0.0,30600.0
 07/06  04:00:00,21.413195778000638,0.0,0.0,48.740468370364084,0.0,0.0,30600.0
 07/06  05:00:00,21.413195778000638,0.0,0.0,48.49351214564237,0.0,0.0,30600.0
 07/06  06:00:00,21.413195778000638,0.0,0.0,48.2450071329591,0.0,0.0,30600.0
 07/06  07:00:00,21.413195778000638,0.0,0.0,47.99665491461064,0.0,0.0,30600.0
 07/06  08:00:00,21.413195778000638,0.0,0.0,47.750680324589496,0.0,0.0,30600.0
 07/06  09:00:00,21.413195778000638,0.0,0.0,42.30589277516265,0.0,0.0,613248.7203631289
 07/06  10:00:00,21.413195778000638,0.0,0.0,37.75280486524893,0.0,0.0,1259736.8294382638
 07/06  11:00:00,21.413195778000638,0.0,0.0,43.34338908724061,0.0,0.0,1367460.8869884042
 07/06  12:00:00,21.413195778000638,0.0,0.0,51.076277340236146,0.0,0.0,989809.2261539542
 07/06  13:00:00,21.413195778000638,0.0,0.0,52.1682532545116,0.0,0.0,30600.0
 07/06  14:00:00,21.413195778000638,0.0,0.0,51.87727281728394,0.0,0.0,30600.0
 07/06  15:00:00,21.413195778000638,0.0,0.0,51.588879084016206,0.0,0.0,30600.0
 07/06  16:00:00,21.413195778000638,0.0,0.0,51.303126911032884,0.0,0.0,30600.0
 07/06  17:00:00,21.413195778000638,0.0,0.0,50.75644652564838,0.0,0.0,30600.0
 07/06  18:00:00,21.413195778000638,0.0,0.0,48.060376170558534,0.0,0.0,30600.0
 07/06  19:00:00,21.413195778000638,0.0,0.0,46.61804739963466,0.0,0.0,103005.77680074332
 07/06  20:00:00,21.413195778000638,0.0,0.0,47.484588585759504,0.0,0.0,892168.2314543871
 07/06  21:00:00,21.413195778000638,0.0,0.0,37.78877417062718,0.0,0.0,1217935.0708960134
 07/06  22:00:00,21.413195778000638,0.0,0.0,46.45023439921064,0.0,0.0,1425347.9066991138
 07/06  23:00:00,21.413195778000638,0.0,0.0,52.80527155405926,0.0,0.0,557972.8973510176
 07/06  24:00:00,21.413195778000638,0.0,0.0,53.01040859384734,0.0,0.0,30600.0
 07/07  01:00:00,21.472723650003307,0.0,0.0,52.71527511736324,0.0,0.0,30600.0
 07/07  02:00:00,21.472723650003307,0.0,0.0,52.42333534629446,0.0,0.0,30600.0
 07/07  03:00:00,21.472723650003307,0.0,0.0,52.134571313688106,0.0,0.0,30600.0
 07/07  04:00:00,21.472723650003307,0.0,0.0,51.84862885306112,0.0,0.0,30600.0
 07/07  05:00:00,21.472723650003307,0.0,0.0,51.563386904267325,0.0,0.0,30600.0
 07/07  06:00:00,21.472723650003307,0.0,0.0,51.27591368371953,0.0,0.0,30600.0
 07/07  07:00:00,21.472723650003307,0.0,0.0,50.98791934924187,0.0,0.0,30600.0
 07/07  08:00:00,21.472723650003307,0.0,0.0,48.85728206407028,0.0,0.0,30600.0
 07/07  09:00:00,21.472723650003307,0.0,0.0,44.88422117038265,0.0,0.0,1011618.5343334677
 07/07  10:00:00,21.472723650003307,0.0,0.0,33.012677932654015,0.0,0.0,1196681.4795018067
 07/07  11:00:00,21.472723650003307,0.0,0.0,41.88093191103919,0.0,0.0,1365488.9089903305
 07/07  12:00:00,21.472723650003307,0.0,0.0,50.36086989818438,0.0,0.0,1300165.3768950016
 07/07  13:00:00,21.472723650003307,0.0,0.0,53.179393416660616,0.0,0.0,30600.0
 07/07  14:00:00,21.472723650003307,0.0,0.0,52.870889331355265,0.0,0.0,30600.0
 07/07  15:00:00,21.472723650003307,0.0,0.0,52.56579043940051,0.0,0.0,30600.0
 07/07  16:00:00,21.472723650003307,0.0,0.0,52.26404155774583,0.0,0.0,30600.0
 07/07  17:00:00,21.472723650003307,0.0,0.0,51.966310708149365,0.0,0.0,30600.0
 07/07  18:00:00,21.472723650003307,0.0,0.0,47.16498012849403,0.0,0.0,914416.9016132731
 07/07  19:00:00,21.472723650003307,0.0,0.0,43.06402257475258,0.0,0.0,891998.2816703578
 07/07  20:00:00,21.472723650003307,0.0,0.0,40.750917476947315,0.0,0.0,1293852.9787942257
 07/07  21:00:00,21.472723650003307,0.0,0.0,49.03194424148949,0.0,0.0,1473958.3141311912
 07/07  22:00:00,21.472723650003307,0.0,0.0,53.10085890513967,0.0,0.0,74257.93679333974
 07/07  23:00:00,21.472723650003307,0.0,0.0,52.8031790159507,0.0,0.0,30600.0
 07/07  24:00:00,21.472723650003307,0.0,0.0,52.51075712968734,0.0,0.0,30600.0
 07/08  01:00:00,21.530690335427455,0.0,0.0,52.22161075689336,0.0,0.0,30600.0
 07/08  02:00:00,21.530690335427455,0.0,0.0,51.935569248814346,0.0,0.0,30600.0
 07/08  03:00:00,21.530690335427455,0.0,0.0,51.652583523011316,0.0,0.0,30600.0
 07/08  04:00:00,21.530690335427455,0.0,0.0,51.37261160832125,0.0,0.0,30600.0
 07/08  05:00:00,21.530690335427455,0.0,0.0,51.09532535887621,0.0,0.0,30600.0
 07/08  06:00:00,21.530690335427455,0.0,0.0,50.81439281104036,0.0,0.0,30600.0
 07/08  07:00:00,21.530690335427455,0.0,0.0,50.53149518941675,0.0,0.0,30600.0
 07/08  08:00:00,21.530690335427455,0.0,0.0,48.86039078233343,0.0,0.0,30600.0
 07/08  09:00:00,21.530690335427455,0.0,0.0,44.17275915635296,0.0,0.0,1220795.4478833645
 07/08  10:00:00,21.530690335427455,0.0,0.0,44.2045694565638,0.0,0.0,1350602.8954489897
 07/08  11:00:00,21.530690335427455,0.0,0.0,51.83732852571776,0.0,0.0,771035.6103828326
 07/08  12:00:00,21.530690335427455,0.0,0.0,52.58990120571861,0.0,0.0,30600.0
 07/08  13:00:00,21.530690335427455,0.0,0.0,52.290827850058925,0.0,0.0,30600.0
 07/08  14:00:00,21.530690335427455,0.0,0.0,47.74995114684808,0.0,0.0,30600.0
 07/08  15:00:00,21.530690335427455,0.0,0.0,44.91581051375672,0.0,0.0,30600.0
 07/08  16:00:00,21.530690335427455,0.0,0.0,47.552083612281685,0.0,0.0,841930.1605726674
 07/08  17:00:00,21.530690335427455,0.0,0.0,49.814373265561755,0.0,0.0,30600.0
 07/08  18:00:00,21.530690335427455,0.0,0.0,49.56031293007328,0.0,0.0,30600.0
 07/08  19:00:00,21.530690335427455,0.0,0.0,49.3106531282691,0.0,0.0,30600.0
 07/08  20:00:00,21.530690335427455,0.0,0.0,48.08260694264553,0.0,0.0,30600.0
 07/08  21:00:00,21.530690335427455,0.0,0.0,40.33991065263698,0.0,0.0,801507.7889596419
 07/08  22:00:00,21.530690335427455,0.0,0.0,40.71128146758887,0.0,0.0,1301723.5991889306
 07/08  23:00:00,21.530690335427455,0.0,0.0,49.22517687908928,0.0,0.0,1492610.7758485395
 07/08  24:00:00,21.530690335427455,0.0,0.0,53.183623721117876,0.0,0.0,30600.0
 07/09  01:00:00,21.587078667988212,0.0,0.0,52.886562996198826,0.0,0.0,30600.0
 07/09  02:00:00,21.587078667988212,0.0,0.0,52.5927800386533,0.0,0.0,30600.0
 07/09  03:00:00,21.587078667988212,0.0,0.0,52.302207198936,0.0,0.0,30600.0
 07/09  04:00:00,21.587078667988212,0.0,0.0,52.01479378581542,0.0,0.0,30600.0
 07/09  05:00:00,21.587078667988212,0.0,0.0,51.73048300030667,0.0,0.0,30600.0
 07/09  06:00:00,21.587078667988212,0.0,0.0,51.444138457349176,0.0,0.0,30600.0
 07/09  07:00:00,21.587078667988212,0.0,0.0,51.15449950263773,0.0,0.0,30600.0
 07/09  08:00:00,21.587078667988212,0.0,0.0,50.86798568732922,0.0,0.0,30600.0
 07/09  09:00:00,21.587078667988212,0.0,0.0,45.048109405663546,0.0,0.0,539381.4353341542
 07/09  10:00:00,21.587078667988212,0.0,0.0,39.795802719174425,0.0,0.0,1283484.1878819405
 07/09  11:00:00,21.587078667988212,0.0,0.0,44.964029376867956,0.0,0.0,1397535.3412685634
 07/09  12:00:00,21.587078667988212,0.0,0.0,51.734976433620524,0.0,0.0,626644.5193479022
 07/09  13:00:00,21.587078667988212,0.0,0.0,51.71570762191959,0.0,0.0,30600.0
 07/09  14:00:00,21.587078667988212,0.0,0.0,51.43080218122564,0.0,0.0,30600.0
 07/09  15:00:00,21.587078667988212,0.0,0.0,51.14851393199016,0.0,0.0,30600.0
 07/09  16:00:00,21.587078667988212,0.0,0.0,50.86859844166216,0.0,0.0,30600.0
 07/09  17:00:00,21.587078667988212,0.0,0.0,50.35987459081298,0.0,0.0,30600.0
 07/09  18:00:00,21.587078667988212,0.0,0.0,47.6621902679391,0.0,0.0,30600.0
 07/09  19:00:00,21.587078667988212,0.0,0.0,46.35281750783941,0.0,0.0,251504.55315418885
 07/09  20:00:00,21.587078667988212,0.0,0.0,47.83106764317646,0.0,0.0,856055.0846327662
 07/09  21:00:00,21.587078667988212,0.0,0.0,38.61556284570678,0.0,0.0,1234145.2280364027
 07/09  22:00:00,21.587078667988212,0.0,0.0,47.28171409979416,0.0,0.0,1442258.6886397654
 07/09  23:00:00,21.587078667988212,0.0,0.0,53.010933664970935,0.0,0.0,403544.9637416822
 07/09  24:00:00,21.587078667988212,0.0,0.0,52.960523291597376,0.0,0.0,30600.0
 07/10  01:00:00,21.641871948814995,0.0,0.0,52.66594555264666,0.0,0.0,30600.0
 07/10  02:00:00,21.641871948814995,0.0,0.0,52.37459538579187,0.0,0.0,30600.0
 07/10  03:00:00,21.641871948814995,0.0,0.0,52.086347198399665,0.0,0.0,30600.0
 07/10  04:00:00,21.641871948814995,0.0,0.0,51.801252273382545,0.0,0.0,30600.0
 07/10  05:00:00,21.641871948814995,0.0,0.0,51.51925374744814,0.0,0.0,30600.0
 07/10  06:00:00,21.641871948814995,0.0,0.0,51.235179303391156,0.0,0.0,30600.0
 07/10  07:00:00,21.641871948814995,0.0,0.0,50.947810564514434,0.0,0.0,30600.0
 07/10  08:00:00,21.641871948814995,0.0,0.0,47.97818260351962,0.0,0.0,522722.6301523465
 07/10  09:00:00,21.641871948814995,0.0,0.0,43.29983783333129,0.0,0.0,964122.5308938663
 07/10  10:00:00,21.641871948814995,0.0,0.0,39.186168973601134,0.0,0.0,1294476.4929462555
 07/10  11:00:00,21.641871948814995,0.0,0.0,48.3650671601823,0.0,0.0,1494561.0241986571
 07/10  12:00:00,21.641871948814995,0.0,0.0,53.19399679807399,0.0,0.0,170116.55178046838
 07/10  13:00:00,21.641871948814995,0.0,0.0,52.92247941926959,0.0,0.0,30600.0
 07/10  14:00:00,21.641871948814995,0.0,0.0,52.62207365372598,0.0,0.0,30600.0
 07/10  15:00:00,21.641871948814995,0.0,0.0,52.3282774301833,0.0,0.0,30600.0
 07/10  16:00:00,21.641871948814995,0.0,0.0,48.8385600933565,0.0,0.0,451880.6408011732
 07/10  17:00:00,21.641871948814995,0.0,0.0,47.032029720970165,0.0,0.0,1328616.9072041763
 07/10  18:00:00,21.641871948814995,0.0,0.0,50.511357627495435,0.0,0.0,30600.0
 07/10  19:00:00,21.641871948814995,0.0,0.0,49.96011827495253,0.0,0.0,30600.0
 07/10  20:00:00,21.641871948814995,0.0,0.0,49.70311029786898,0.0,0.0,30600.0
 07/10  21:00:00,21.641871948814995,0.0,0.0,45.07181274539491,0.0,0.0,709212.9262917171
 07/10  22:00:00,21.641871948814995,0.0,0.0,44.8731715931663,0.0,0.0,1339775.5878486205
 07/10  23:00:00,21.641871948814995,0.0,0.0,51.102901539394786,0.0,0.0,579796.1800035223
 07/10  24:00:00,21.641871948814995,0.0,0.0,51.46804967306468,0.0,0.0,30600.0
 07/11  01:00:00,21.695053951396634,0.0,0.0,51.19642043973028,0.0,0.0,30600.0
 07/11  02:00:00,21.695053951396634,0.0,0.0,50.92725575942217,0.0,0.0,30600.0
 07/11  03:00:00,21.695053951396634,0.0,0.0,50.66061442047231,0.0,0.0,30600.0
 07/11  04:00:00,21.695053951396634,0.0,0.0,50.39646719546638,0.0,0.0,30600.0
 07/11  05:00:00,21.695053951396634,0.0,0.0,50.134815985617884,0.0,0.0,30600.0
 07/11  06:00:00,21.695053951396634,0.0,0.0,49.87075711575694,0.0,0.0,30600.0
 07/11  07:00:00,21.695053951396634,0.0,0.0,49.60265314321464,0.0,0.0,30600.0
 07/11  08:00:00,21.695053951396634,0.0,0.0,48.52295496765766,0.0,0.0,30600.0
 07/11  09:00:00,21.695053951396634,0.0,0.0,41.146006220164956,0.0,0.0,831369.9344189706
 07/11  10:00:00,21.695053951396634,0.0,0.0,40.21938396898525,0.0,0.0,1311734.754292408
 07/11  11:00:00,21.695053951396634,0.0,0.0,36.457474771688375,0.0,0.0,1253632.6653462718
 07/11  12:00:00,21.695053951396634,0.0,0.0,45.91573029024445,0.0,0.0,1465852.566270576
 07/11  13:00:00,21.695053951396634,0.0,0.0,52.795045485121875,0.0,0.0,544649.2326769311
 07/11  14:00:00,21.695053951396634,0.0,0.0,52.97185578824253,0.0,0.0,30600.0
 07/11  15:00:00,21.695053951396634,0.0,0.0,52.66571768284334,0.0,0.0,30600.0
 07/11  16:00:00,21.695053951396634,0.0,0.0,52.362811145219524,0.0,0.0,30600.0
 07/11  17:00:00,21.695053951396634,0.0,0.0,52.06324750954207,0.0,0.0,30600.0
 07/11  18:00:00,21.695053951396634,0.0,0.0,50.61910846314967,0.0,0.0,30600.0
 07/11  19:00:00,21.695053951396634,0.0,0.0,45.70088909024389,0.0,0.0,807391.5807764813
 07/11  20:00:00,21.695053951396634,0.0,0.0,42.29509156003333,0.0,0.0,1287539.7469066973
 07/11  21:00:00,21.695053951396634,0.0,0.0,47.82496413423402,0.0,0.0,1350591.7173505726
 07/11  22:00:00,21.695053951396634,0.0,0.0,51.43399626067546,0.0,0.0,30600.0
 07/11  23:00:00,21.695053951396634,0.0,0.0,51.15708319028908,0.0,0.0,30600.0
 07/11  24:00:00,21.695053951396634,0.0,0.0,50.889643640278564,0.0,0.0,30600.0
 07/12  01:00:00,21.746608926386802,0.0,0.0,50.62478214807921,0.0,0.0,30600.0
 07/12  02:00:00,21.746608926386802,0.0,0.0,50.3622971828372,0.0,0.0,30600.0
 07/12  03:00:00,21.746608926386802,0.0,0.0,50.10218801829123,0.0,0.0,30600.0
 07/12  04:00:00,21.746608926386802,0.0,0.0,49.844463933728115,0.0,0.0,30600.0
 07/12  05:00:00,21.746608926386802,0.0,0.0,49.58912596299354,0.0,0.0,30600.0
 07/12  06:00:00,21.746608926386802,0.0,0.0,49.33115663361135,0.0,0.0,30600.0
 07/12  07:00:00,21.746608926386802,0.0,0.0,49.06917452349362,0.0,0.0,30600.0
 07/12  08:00:00,21.746608926386802,0.0,0.0,47.80570641938917,0.0,0.0,495666.02752631065
 07/12  09:00:00,21.746608926386802,0.0,0.0,46.49770232541169,0.0,0.0,1354390.661179984
 07/12  10:00:00,21.746608926386802,0.0,0.0,44.147883701629326,0.0,0.0,1331284.516710271
 07/12  11:00:00,21.746608926386802,0.0,0.0,49.60034708276763,0.0,0.0,935216.7380589203
 07/12  12:00:00,21.746608926386802,0.0,0.0,51.2160487692658,0.0,0.0,30600.0
 07/12  13:00:00,21.746608926386802,0.0,0.0,50.934706209025144,0.0,0.0,30600.0
 07/12  14:00:00,21.746608926386802,0.0,0.0,50.656077388469406,0.0,0.0,30600.0
 07/12  15:00:00,21.746608926386802,0.0,0.0,50.116886201026,0.0,0.0,30600.0
 07/12  16:00:00,21.746608926386802,0.0,0.0,43.693912031742435,0.0,0.0,870216.6081849012
 07/12  17:00:00,21.746608926386802,0.0,0.0,47.623478913537674,0.0,0.0,1428940.700277586
 07/12  18:00:00,21.746608926386802,0.0,0.0,51.878406214722624,0.0,0.0,30600.0
 07/12  19:00:00,21.746608926386802,0.0,0.0,51.58918899005803,0.0,0.0,30600.0
 07/12  20:00:00,21.746608926386802,0.0,0.0,51.302876446644,0.0,0.0,30600.0
 07/12  21:00:00,21.746608926386802,0.0,0.0,47.60220806902307,0.0,0.0,30600.0
 07/12  22:00:00,21.746608926386802,0.0,0.0,46.666447555657214,0.0,0.0,936567.5953643962
 07/12  23:00:00,21.746608926386802,0.0,0.0,49.966982355997054,0.0,0.0,34829.28193108864
 07/12  24:00:00,21.746608926386802,0.0,0.0,49.71521336445415,0.0,0.0,30600.0
 07/13  01:00:00,21.796521606267945,0.0,0.0,49.465119848983186,0.0,0.0,30600.0
 07/13  02:00:00,21.796521606267945,0.0,0.0,49.21725250694755,0.0,0.0,30600.0
 07/13  03:00:00,21.796521606267945,0.0,0.0,48.97160867398579,0.0,0.0,30600.0
 07/13  04:00:00,21.796521606267945,0.0,0.0,48.728177971651895,0.0,0.0,30600.0
 07/13  05:00:00,21.796521606267945,0.0,0.0,48.48696111946574,0.0,0.0,30600.0
 07/13  06:00:00,21.796521606267945,0.0,0.0,48.24293126074849,0.0,0.0,30600.0
 07/13  07:00:00,21.796521606267945,0.0,0.0,47.99471025325684,0.0,0.0,30600.0
 07/13  08:00:00,21.796521606267945,0.0,0.0,47.74882605784353,0.0,0.0,30600.0
 07/13  09:00:00,21.796521606267945,0.0,0.0,42.351935631231875,0.0,0.0,617690.5246213889
 07/13  10:00:00,21.796521606267945,0.0,0.0,38.6390733048383,0.0,0.0,1279828.2444665101
 07/13  11:00:00,21.796521606267945,0.0,0.0,44.43623171926535,0.0,0.0,1399913.335769884
 07/13  12:00:00,21.796521606267945,0.0,0.0,51.643858781443335,0.0,0.0,721232.2976791512
 07/13  13:00:00,21.796521606267945,0.0,0.0,51.860361570426925,0.0,0.0,30600.0
 07/13  14:00:00,21.796521606267945,0.0,0.0,51.57328388215985,0.0,0.0,30600.0
 07/13  15:00:00,21.796521606267945,0.0,0.0,51.289756683321144,0.0,0.0,30600.0
 07/13  16:00:00,21.796521606267945,0.0,0.0,51.01267642119777,0.0,0.0,30600.0
 07/13  17:00:00,21.796521606267945,0.0,0.0,50.515459015764996,0.0,0.0,30600.0
 07/13  18:00:00,21.796521606267945,0.0,0.0,47.82925883474917,0.0,0.0,30600.0
 07/13  19:00:00,21.796521606267945,0.0,0.0,46.483833882878706,0.0,0.0,208591.51172128273
 07/13  20:00:00,21.796521606267945,0.0,0.0,47.80525050981074,0.0,0.0,862922.7062730545
 07/13  21:00:00,21.796521606267945,0.0,0.0,39.06971724900488,0.0,0.0,1252424.255436059
 07/13  22:00:00,21.796521606267945,0.0,0.0,47.9549765571763,0.0,0.0,1470229.5741116283
 07/13  23:00:00,21.796521606267945,0.0,0.0,53.14031505392635,0.0,0.0,254766.7518400688
 07/13  24:00:00,21.796521606267945,0.0,0.0,52.93642461193276,0.0,0.0,30600.0
 07/14  01:00:00,21.844777209872664,0.0,0.0,52.64211416533362,0.0,0.0,30600.0
 07/14  02:00:00,21.844777209872664,0.0,0.0,52.3509684117845,0.0,0.0,30600.0
 07/14  03:00:00,21.844777209872664,0.0,0.0,52.06302536149806,0.0,0.0,30600.0
 07/14  04:00:00,21.844777209872664,0.0,0.0,51.778202049536965,0.0,0.0,30600.0
 07/14  05:00:00,21.844777209872664,0.0,0.0,51.49645467775351,0.0,0.0,30600.0
 07/14  06:00:00,21.844777209872664,0.0,0.0,51.212673265862186,0.0,0.0,30600.0
 07/14  07:00:00,21.844777209872664,0.0,0.0,50.92553786834002,0.0,0.0,30600.0
 07/14  08:00:00,21.844777209872664,0.0,0.0,48.82079144807782,0.0,0.0,30600.0
 07/14  09:00:00,21.844777209872664,0.0,0.0,45.07358757460938,0.0,0.0,1042689.9383577332
 07/14  10:00:00,21.844777209872664,0.0,0.0,33.484617926103695,0.0,0.0,1208803.872455395
 07/14  11:00:00,21.844777209872664,0.0,0.0,42.515715684665906,0.0,0.0,1387711.5102233281
 07/14  12:00:00,21.844777209872664,0.0,0.0,51.00095615309446,0.0,0.0,1147351.8404385913
 07/14  13:00:00,21.844777209872664,0.0,0.0,53.13238974620978,0.0,0.0,30600.0
 07/14  14:00:00,21.844777209872664,0.0,0.0,52.83411539106164,0.0,0.0,30600.0
 07/14  15:00:00,21.844777209872664,0.0,0.0,52.53674062490413,0.0,0.0,30600.0
 07/14  16:00:00,21.844777209872664,0.0,0.0,52.23821914367948,0.0,0.0,30600.0
 07/14  17:00:00,21.844777209872664,0.0,0.0,51.94026555865153,0.0,0.0,30600.0
 07/14  18:00:00,21.844777209872664,0.0,0.0,47.267685968673824,0.0,0.0,925276.5330621235
 07/14  19:00:00,21.844777209872664,0.0,0.0,42.981583332924366,0.0,0.0,796566.8402890794
 07/14  20:00:00,21.844777209872664,0.0,0.0,40.021637391933695,0.0,0.0,1304857.8411098216
 07/14  21:00:00,21.844777209872664,0.0,0.0,48.81045840439888,0.0,0.0,1501259.0681880647
 07/14  22:00:00,21.844777209872664,0.0,0.0,53.204096159297414,0.0,0.0,92237.79705368259
 07/14  23:00:00,21.844777209872664,0.0,0.0,52.92716879999872,0.0,0.0,30600.0
 07/14  24:00:00,21.844777209872664,0.0,0.0,52.632824880904856,0.0,0.0,30600.0
 07/15  01:00:00,21.891361446761014,0.0,0.0,52.341796003385554,0.0,0.0,30600.0
 07/15  02:00:00,21.891361446761014,0.0,0.0,52.05389907322615,0.0,0.0,30600.0
 07/15  03:00:00,21.891361446761014,0.0,0.0,51.769196832844386,0.0,0.0,30600.0
 07/15  04:00:00,21.891361446761014,0.0,0.0,51.48756011784227,0.0,0.0,30600.0
 07/15  05:00:00,21.891361446761014,0.0,0.0,51.208868118865134,0.0,0.0,30600.0
 07/15  06:00:00,21.891361446761014,0.0,0.0,50.92813838254967,0.0,0.0,30600.0
 07/15  07:00:00,21.891361446761014,0.0,0.0,50.644046923698916,0.0,0.0,30600.0
 07/15  08:00:00,21.891361446761014,0.0,0.0,48.98632931684998,0.0,0.0,30600.0
 07/15  09:00:00,21.891361446761014,0.0,0.0,43.99751973165457,0.0,0.0,1148514.3615754293
 07/15  10:00:00,21.891361446761014,0.0,0.0,44.21854951736213,0.0,0.0,1357960.5248533334
 07/15  11:00:00,21.891361446761014,0.0,0.0,51.91678810136792,0.0,0.0,768253.61759343
 07/15  12:00:00,21.891361446761014,0.0,0.0,52.66311657825858,0.0,0.0,30600.0
 07/15  13:00:00,21.891361446761014,0.0,0.0,52.36849614751204,0.0,0.0,30600.0
 07/15  14:00:00,21.891361446761014,0.0,0.0,47.78194329453219,0.0,0.0,30600.0
 07/15  15:00:00,21.891361446761014,0.0,0.0,45.0982527631297,0.0,0.0,30600.0
 07/15  16:00:00,21.891361446761014,0.0,0.0,45.756662150924036,0.0,0.0,603661.5083372842
 07/15  17:00:00,21.891361446761014,0.0,0.0,49.96559194309748,0.0,0.0,237650.03752108134
 07/15  18:00:00,21.891361446761014,0.0,0.0,49.83394447636905,0.0,0.0,30600.0
 07/15  19:00:00,21.891361446761014,0.0,0.0,49.60599852179453,0.0,0.0,30600.0
 07/15  20:00:00,21.891361446761014,0.0,0.0,48.413280402819204,0.0,0.0,30600.0
 07/15  21:00:00,21.891361446761014,0.0,0.0,40.89955902862993,0.0,0.0,819521.8397152821
 07/15  22:00:00,21.891361446761014,0.0,0.0,41.67706811969046,0.0,0.0,1327448.0949859952
 07/15  23:00:00,21.891361446761014,0.0,0.0,50.207591924770036,0.0,0.0,1316077.2012865122
 07/15  24:00:00,21.891361446761014,0.0,0.0,53.15952311622951,0.0,0.0,30600.0
 07/16  01:00:00,21.936260521452457,0.0,0.0,52.86270553422042,0.0,0.0,30600.0
 07/16  02:00:00,21.936260521452457,0.0,0.0,52.569184765796194,0.0,0.0,30600.0
 07/16  03:00:00,21.936260521452457,0.0,0.0,52.278864583720754,0.0,0.0,30600.0
 07/16  04:00:00,21.936260521452457,0.0,0.0,51.99170442247367,0.0,0.0,30600.0
 07/16  05:00:00,21.936260521452457,0.0,0.0,51.707651562641416,0.0,0.0,30600.0
 07/16  06:00:00,21.936260521452457,0.0,0.0,51.42159657108817,0.0,0.0,30600.0
 07/16  07:00:00,21.936260521452457,0.0,0.0,51.1322501408031,0.0,0.0,30600.0
 07/16  08:00:00,21.936260521452457,0.0,0.0,50.845931606483106,0.0,0.0,30600.0
 07/16  09:00:00,21.936260521452457,0.0,0.0,45.0771970837825,0.0,0.0,531288.8519294984
 07/16  10:00:00,21.936260521452457,0.0,0.0,39.75790641156858,0.0,0.0,1276008.7534495625
 07/16  11:00:00,21.936260521452457,0.0,0.0,44.795985308329676,0.0,0.0,1386808.4615356654
 07/16  12:00:00,21.936260521452457,0.0,0.0,51.66052182986012,0.0,0.0,689855.6408692239
 07/16  13:00:00,21.936260521452457,0.0,0.0,51.802285837241556,0.0,0.0,30600.0
 07/16  14:00:00,21.936260521452457,0.0,0.0,51.52517551754002,0.0,0.0,30600.0
 07/16  15:00:00,21.936260521452457,0.0,0.0,51.257179513764214,0.0,0.0,30600.0
 07/16  16:00:00,21.936260521452457,0.0,0.0,50.999344944350895,0.0,0.0,30600.0
 07/16  17:00:00,21.936260521452457,0.0,0.0,50.491489957736604,0.0,0.0,30600.0
 07/16  18:00:00,21.936260521452457,0.0,0.0,47.8728302742291,0.0,0.0,30600.0
 07/16  19:00:00,21.936260521452457,0.0,0.0,46.511284453127026,0.0,0.0,143223.53764772433
 07/16  20:00:00,21.936260521452457,0.0,0.0,47.8749940071404,0.0,0.0,841925.007525572
 07/16  21:00:00,21.936260521452457,0.0,0.0,38.424520133825034,0.0,0.0,1247098.5643041646
 07/16  22:00:00,21.936260521452457,0.0,0.0,47.33499050420804,0.0,0.0,1451455.7815678227
 07/16  23:00:00,21.936260521452457,0.0,0.0,53.03368564824485,0.0,0.0,382528.71663975436
 07/16  24:00:00,21.936260521452457,0.0,0.0,52.960545251746765,0.0,0.0,30600.0
 07/17  01:00:00,21.979461137511294,0.0,0.0,52.665958020074505,0.0,0.0,30600.0
 07/17  02:00:00,21.979461137511294,0.0,0.0,52.37460118159851,0.0,0.0,30600.0
 07/17  03:00:00,21.979461137511294,0.0,0.0,52.08639198735509,0.0,0.0,30600.0
 07/17  04:00:00,21.979461137511294,0.0,0.0,51.8013112943517,0.0,0.0,30600.0
 07/17  05:00:00,21.979461137511294,0.0,0.0,51.519299656894674,0.0,0.0,30600.0
 07/17  06:00:00,21.979461137511294,0.0,0.0,51.23528294527602,0.0,0.0,30600.0
 07/17  07:00:00,21.979461137511294,0.0,0.0,50.947926881166815,0.0,0.0,30600.0
 07/17  08:00:00,21.979461137511294,0.0,0.0,47.84467634863345,0.0,0.0,448252.16131293343
 07/17  09:00:00,21.979461137511294,0.0,0.0,43.439840368921814,0.0,0.0,1094708.073402041
 07/17  10:00:00,21.979461137511294,0.0,0.0,39.41752524895891,0.0,0.0,1289666.991029456
 07/17  11:00:00,21.979461137511294,0.0,0.0,48.40816029513373,0.0,0.0,1485172.6116916356
 07/17  12:00:00,21.979461137511294,0.0,0.0,53.16668230694008,0.0,0.0,179225.55950683853
 07/17  13:00:00,21.979461137511294,0.0,0.0,52.929214182378416,0.0,0.0,30600.0
 07/17  14:00:00,21.979461137511294,0.0,0.0,52.632829473764986,0.0,0.0,30600.0
 07/17  15:00:00,21.979461137511294,0.0,0.0,52.34514608086079,0.0,0.0,30600.0
 07/17  16:00:00,21.979461137511294,0.0,0.0,48.80722458578722,0.0,0.0,376416.59650512476
 07/17  17:00:00,21.979461137511294,0.0,0.0,46.92651624601,0.0,0.0,1369658.5119325062
 07/17  18:00:00,21.979461137511294,0.0,0.0,50.75127195282093,0.0,0.0,30600.0
 07/17  19:00:00,21.979461137511294,0.0,0.0,50.225342257513866,0.0,0.0,30600.0
 07/17  20:00:00,21.979461137511294,0.0,0.0,49.994001558544305,0.0,0.0,30600.0
 07/17  21:00:00,21.979461137511294,0.0,0.0,45.44954175432079,0.0,0.0,705203.4749962952
 07/17  22:00:00,21.979461137511294,0.0,0.0,45.52366644842211,0.0,0.0,1361282.4828004176
 07/17  23:00:00,21.979461137511294,0.0,0.0,51.139738742380295,0.0,0.0,405460.2318965431
 07/17  24:00:00,21.979461137511294,0.0,0.0,51.15862774159003,0.0,0.0,30600.0
 07/18  01:00:00,22.02095050148424,0.0,0.0,50.89066363366421,0.0,0.0,30600.0
 07/18  02:00:00,22.02095050148424,0.0,0.0,50.62515225420359,0.0,0.0,30600.0
 07/18  03:00:00,22.02095050148424,0.0,0.0,50.362090090328074,0.0,0.0,30600.0
 07/18  04:00:00,22.02095050148424,0.0,0.0,50.10147155608369,0.0,0.0,30600.0
 07/18  05:00:00,22.02095050148424,0.0,0.0,49.843313754778954,0.0,0.0,30600.0
 07/18  06:00:00,22.02095050148424,0.0,0.0,49.582568024258556,0.0,0.0,30600.0
 07/18  07:00:00,22.02095050148424,0.0,0.0,49.31787133091918,0.0,0.0,30600.0
 07/18  08:00:00,22.02095050148424,0.0,0.0,48.25905439753864,0.0,0.0,30600.0
 07/18  09:00:00,22.02095050148424,0.0,0.0,40.93826786261989,0.0,0.0,819024.1375165436
 07/18  10:00:00,22.02095050148424,0.0,0.0,39.352462132324156,0.0,0.0,1284507.5097323428
 07/18  11:00:00,22.02095050148424,0.0,0.0,35.56439232780084,0.0,0.0,1226582.5632165293
 07/18  12:00:00,22.02095050148424,0.0,0.0,44.63903206499818,0.0,0.0,1421008.1185149124
 07/18  13:00:00,22.02095050148424,0.0,0.0,52.21670690604241,0.0,0.0,820990.4138329872
 07/18  14:00:00,22.02095050148424,0.0,0.0,53.08187218526447,0.0,0.0,30600.0
 07/18  15:00:00,22.02095050148424,0.0,0.0,52.787976333812026,0.0,0.0,30600.0
 07/18  16:00:00,22.02095050148424,0.0,0.0,52.50303626592046,0.0,0.0,30600.0
 07/18  17:00:00,22.02095050148424,0.0,0.0,52.218493593186,0.0,0.0,30600.0
 07/18  18:00:00,22.02095050148424,0.0,0.0,50.789822657868484,0.0,0.0,30600.0
 07/18  19:00:00,22.02095050148424,0.0,0.0,45.494617718833474,0.0,0.0,685655.1350514956
 07/18  20:00:00,22.02095050148424,0.0,0.0,41.76156068190647,0.0,0.0,1270013.8702797221
 07/18  21:00:00,22.02095050148424,0.0,0.0,47.13978678612023,0.0,0.0,1414174.3968106802
 07/18  22:00:00,22.02095050148424,0.0,0.0,51.7883908230184,0.0,0.0,155439.20373759817
 07/18  23:00:00,22.02095050148424,0.0,0.0,51.53978333451793,0.0,0.0,30600.0
 07/18  24:00:00,22.02095050148424,0.0,0.0,51.26751775934755,0.0,0.0,30600.0
 07/19  01:00:00,22.06071632668913,0.0,0.0,50.99782047647383,0.0,0.0,30600.0
 07/19  02:00:00,22.06071632668913,0.0,0.0,50.730592938417885,0.0,0.0,30600.0
 07/19  03:00:00,22.06071632668913,0.0,0.0,50.46582503084338,0.0,0.0,30600.0
 07/19  04:00:00,22.06071632668913,0.0,0.0,50.20352028579142,0.0,0.0,30600.0
 07/19  05:00:00,22.06071632668913,0.0,0.0,49.9437200602726,0.0,0.0,30600.0
 07/19  06:00:00,22.06071632668913,0.0,0.0,49.68133520160141,0.0,0.0,30600.0
 07/19  07:00:00,22.06071632668913,0.0,0.0,49.41504544644524,0.0,0.0,30600.0
 07/19  08:00:00,22.06071632668913,0.0,0.0,47.81430500508778,0.0,0.0,254530.423403222
 07/19  09:00:00,22.06071632668913,0.0,0.0,45.62491515215572,0.0,0.0,1358736.094954305
 07/19  10:00:00,22.06071632668913,0.0,0.0,43.28870998095939,0.0,0.0,1300996.7144774287
 07/19  11:00:00,22.06071632668913,0.0,0.0,48.956080621861076,0.0,0.0,1239338.0846606197
 07/19  12:00:00,22.06071632668913,0.0,0.0,51.90532061736686,0.0,0.0,30600.0
 07/19  13:00:00,22.06071632668913,0.0,0.0,51.62104788287164,0.0,0.0,30600.0
 07/19  14:00:00,22.06071632668913,0.0,0.0,51.34351144927769,0.0,0.0,30600.0
 07/19  15:00:00,22.06071632668913,0.0,0.0,50.84290528366421,0.0,0.0,30600.0
 07/19  16:00:00,22.06071632668913,0.0,0.0,44.42721456045913,0.0,0.0,878682.7630218307
