Date/Time,Environment:Site Mains Water Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Energy [J](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Tank Temperature [C](Hourly),WATER HEATER TANK:Water Heater Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Electricity Rate [W](Hourly),WaterSystems:Electricity [J](Hourly)
 07/19  17:00:00,22.06071632668913,0.0,0.0,48.18542234669229,0.0,0.0,1256486.6547325843
 07/19  18:00:00,22.06071632668913,0.0,0.0,51.44073946086528,0.0,0.0,30600.0
 07/19  19:00:00,22.06071632668913,0.0,0.0,51.19059335589052,0.0,0.0,30600.0
 07/19  20:00:00,22.06071632668913,0.0,0.0,50.94313739998909,0.0,0.0,30600.0
 07/19  21:00:00,22.06071632668913,0.0,0.0,47.324639025509505,0.0,0.0,30600.0
 07/19  22:00:00,22.06071632668913,0.0,0.0,46.430928270614324,0.0,0.0,934469.074220984
 07/19  23:00:00,22.06071632668913,0.0,0.0,50.09470961366244,0.0,0.0,87691.6245657854
 07/19  24:00:00,22.06071632668913,0.0,0.0,49.847802889684736,0.0,0.0,30600.0
 07/20  01:00:00,22.098746836853476,0.0,0.0,49.59578067142749,0.0,0.0,30600.0
 07/20  02:00:00,22.098746836853476,0.0,0.0,49.34607530115496,0.0,0.0,30600.0
 07/20  03:00:00,22.098746836853476,0.0,0.0,49.0986400123212,0.0,0.0,30600.0
 07/20  04:00:00,22.098746836853476,0.0,0.0,48.85346116459376,0.0,0.0,30600.0
 07/20  05:00:00,22.098746836853476,0.0,0.0,48.610543622552775,0.0,0.0,30600.0
 07/20  06:00:00,22.098746836853476,0.0,0.0,48.36483096541887,0.0,0.0,30600.0
 07/20  07:00:00,22.098746836853476,0.0,0.0,48.11496754744519,0.0,0.0,30600.0
 07/20  08:00:00,22.098746836853476,0.0,0.0,47.86749495977019,0.0,0.0,30600.0
 07/20  09:00:00,22.098746836853476,0.0,0.0,42.57667543162322,0.0,0.0,621174.2058646171
 07/20  10:00:00,22.098746836853476,0.0,0.0,38.799375278336576,0.0,0.0,1287975.3031314244
 07/20  11:00:00,22.098746836853476,0.0,0.0,44.65314927381417,0.0,0.0,1407546.9563141954
 07/20  12:00:00,22.098746836853476,0.0,0.0,51.73876737964539,0.0,0.0,680974.3943527325
 07/20  13:00:00,22.098746836853476,0.0,0.0,51.88403765380474,0.0,0.0,30600.0
 07/20  14:00:00,22.098746836853476,0.0,0.0,51.59672211634901,0.0,0.0,30600.0
 07/20  15:00:00,22.098746836853476,0.0,0.0,51.311893750903835,0.0,0.0,30600.0
 07/20  16:00:00,22.098746836853476,0.0,0.0,51.029717180968184,0.0,0.0,30600.0
 07/20  17:00:00,22.098746836853476,0.0,0.0,50.52171294403666,0.0,0.0,30600.0
 07/20  18:00:00,22.098746836853476,0.0,0.0,47.85803233550515,0.0,0.0,30600.0
 07/20  19:00:00,22.098746836853476,0.0,0.0,46.56061737993294,0.0,0.0,254074.7921537035
 07/20  20:00:00,22.098746836853476,0.0,0.0,47.98815644860499,0.0,0.0,813262.3737728534
 07/20  21:00:00,22.098746836853476,0.0,0.0,39.06189521234699,0.0,0.0,1249975.1527780634
 07/20  22:00:00,22.098746836853476,0.0,0.0,47.864821263351025,0.0,0.0,1464560.4634659667
 07/20  23:00:00,22.098746836853476,0.0,0.0,53.12430455000384,0.0,0.0,277730.96630145685
 07/20  24:00:00,22.098746836853476,0.0,0.0,52.93584744787364,0.0,0.0,30600.0
 07/21  01:00:00,22.135030769601887,0.0,0.0,52.641540449543434,0.0,0.0,30600.0
 07/21  02:00:00,22.135030769601887,0.0,0.0,52.350428922227856,0.0,0.0,30600.0
 07/21  03:00:00,22.135030769601887,0.0,0.0,52.06249525346809,0.0,0.0,30600.0
 07/21  04:00:00,22.135030769601887,0.0,0.0,51.77768749238653,0.0,0.0,30600.0
 07/21  05:00:00,22.135030769601887,0.0,0.0,51.49591399626849,0.0,0.0,30600.0
 07/21  06:00:00,22.135030769601887,0.0,0.0,51.212199558074495,0.0,0.0,30600.0
 07/21  07:00:00,22.135030769601887,0.0,0.0,50.925045988187854,0.0,0.0,30600.0
 07/21  08:00:00,22.135030769601887,0.0,0.0,48.80950611225743,0.0,0.0,30600.0
 07/21  09:00:00,22.135030769601887,0.0,0.0,44.904152173189885,0.0,0.0,1018139.0705599528
 07/21  10:00:00,22.135030769601887,0.0,0.0,34.64909867166084,0.0,0.0,1223197.6626041452
 07/21  11:00:00,22.135030769601887,0.0,0.0,43.57760324253016,0.0,0.0,1403858.534921902
 07/21  12:00:00,22.135030769601887,0.0,0.0,51.63552502873349,0.0,0.0,991311.5003448525
 07/21  13:00:00,22.135030769601887,0.0,0.0,53.074283561918584,0.0,0.0,30600.0
 07/21  14:00:00,22.135030769601887,0.0,0.0,52.766976829876796,0.0,0.0,30600.0
 07/21  15:00:00,22.135030769601887,0.0,0.0,52.46447990137481,0.0,0.0,30600.0
 07/21  16:00:00,22.135030769601887,0.0,0.0,52.168867446484704,0.0,0.0,30600.0
 07/21  17:00:00,22.135030769601887,0.0,0.0,51.88008038988591,0.0,0.0,30600.0
 07/21  18:00:00,22.135030769601887,0.0,0.0,47.18831917084551,0.0,0.0,892306.1322363233
 07/21  19:00:00,22.135030769601887,0.0,0.0,43.27808387822216,0.0,0.0,877753.5553357475
 07/21  20:00:00,22.135030769601887,0.0,0.0,40.66108471236196,0.0,0.0,1309535.9935560673
 07/21  21:00:00,22.135030769601887,0.0,0.0,49.258297946060985,0.0,0.0,1487101.9024014168
 07/21  22:00:00,22.135030769601887,0.0,0.0,53.178144639019656,0.0,0.0,30600.0
 07/21  23:00:00,22.135030769601887,0.0,0.0,52.87411106657502,0.0,0.0,30600.0
 07/21  24:00:00,22.135030769601887,0.0,0.0,52.58027169502535,0.0,0.0,30600.0
 07/22  01:00:00,22.169557379791343,0.0,0.0,52.289849104397554,0.0,0.0,30600.0
 07/22  02:00:00,22.169557379791343,0.0,0.0,52.00255190081418,0.0,0.0,30600.0
 07/22  03:00:00,22.169557379791343,0.0,0.0,51.718369318941285,0.0,0.0,30600.0
 07/22  04:00:00,22.169557379791343,0.0,0.0,51.43724941895581,0.0,0.0,30600.0
 07/22  05:00:00,22.169557379791343,0.0,0.0,51.15912606241511,0.0,0.0,30600.0
 07/22  06:00:00,22.169557379791343,0.0,0.0,50.87894777896682,0.0,0.0,30600.0
 07/22  07:00:00,22.169557379791343,0.0,0.0,50.59533125823816,0.0,0.0,30600.0
 07/22  08:00:00,22.169557379791343,0.0,0.0,48.915075447374505,0.0,0.0,30600.0
 07/22  09:00:00,22.169557379791343,0.0,0.0,44.48359878529944,0.0,0.0,1239335.351348042
 07/22  10:00:00,22.169557379791343,0.0,0.0,45.09665946488767,0.0,0.0,1385595.2206433169
 07/22  11:00:00,22.169557379791343,0.0,0.0,52.16820468293651,0.0,0.0,561285.3625422139
 07/22  12:00:00,22.169557379791343,0.0,0.0,52.41144741334011,0.0,0.0,30600.0
 07/22  13:00:00,22.169557379791343,0.0,0.0,52.11468778812062,0.0,0.0,30600.0
 07/22  14:00:00,22.169557379791343,0.0,0.0,47.62895505718441,0.0,0.0,30600.0
 07/22  15:00:00,22.169557379791343,0.0,0.0,45.023650540477114,0.0,0.0,249069.74064385885
 07/22  16:00:00,22.169557379791343,0.0,0.0,49.24533957930728,0.0,0.0,621408.2348769507
 07/22  17:00:00,22.169557379791343,0.0,0.0,49.8001154251877,0.0,0.0,30600.0
 07/22  18:00:00,22.169557379791343,0.0,0.0,49.53793811608898,0.0,0.0,30600.0
 07/22  19:00:00,22.169557379791343,0.0,0.0,49.27844093671371,0.0,0.0,30600.0
 07/22  20:00:00,22.169557379791343,0.0,0.0,48.067174473990974,0.0,0.0,30600.0
 07/22  21:00:00,22.169557379791343,0.0,0.0,40.585331882366205,0.0,0.0,808255.1786576059
 07/22  22:00:00,22.169557379791343,0.0,0.0,41.248748501869365,0.0,0.0,1314285.7727111676
 07/22  23:00:00,22.169557379791343,0.0,0.0,49.72762122635029,0.0,0.0,1408760.0133054927
 07/22  24:00:00,22.169557379791343,0.0,0.0,53.18423107565014,0.0,0.0,30600.0
 07/23  01:00:00,22.202316442693277,0.0,0.0,52.887140853784025,0.0,0.0,30600.0
 07/23  02:00:00,22.202316442693277,0.0,0.0,52.59335215748448,0.0,0.0,30600.0
 07/23  03:00:00,22.202316442693277,0.0,0.0,52.30276704791828,0.0,0.0,30600.0
 07/23  04:00:00,22.202316442693277,0.0,0.0,52.01533726022654,0.0,0.0,30600.0
 07/23  05:00:00,22.202316442693277,0.0,0.0,51.73101013361975,0.0,0.0,30600.0
 07/23  06:00:00,22.202316442693277,0.0,0.0,51.44462105397752,0.0,0.0,30600.0
 07/23  07:00:00,22.202316442693277,0.0,0.0,51.15496842915014,0.0,0.0,30600.0
 07/23  08:00:00,22.202316442693277,0.0,0.0,50.86842086953618,0.0,0.0,30600.0
 07/23  09:00:00,22.202316442693277,0.0,0.0,45.212415157266115,0.0,0.0,555477.0568729056
 07/23  10:00:00,22.202316442693277,0.0,0.0,40.0788781905341,0.0,0.0,1282114.7805753455
 07/23  11:00:00,22.202316442693277,0.0,0.0,45.120787700166794,0.0,0.0,1392974.4192848413
 07/23  12:00:00,22.202316442693277,0.0,0.0,51.74745119911305,0.0,0.0,625251.5316807965
 07/23  13:00:00,22.202316442693277,0.0,0.0,51.73380915646208,0.0,0.0,30600.0
 07/23  14:00:00,22.202316442693277,0.0,0.0,51.44874741905363,0.0,0.0,30600.0
 07/23  15:00:00,22.202316442693277,0.0,0.0,51.16759157339032,0.0,0.0,30600.0
 07/23  16:00:00,22.202316442693277,0.0,0.0,50.89314694345543,0.0,0.0,30600.0
 07/23  17:00:00,22.202316442693277,0.0,0.0,50.40579758799354,0.0,0.0,30600.0
 07/23  18:00:00,22.202316442693277,0.0,0.0,47.755054190643705,0.0,0.0,30600.0
 07/23  19:00:00,22.202316442693277,0.0,0.0,46.47818992954157,0.0,0.0,252925.89298051383
 07/23  20:00:00,22.202316442693277,0.0,0.0,48.02518757827992,0.0,0.0,779459.0455281155
 07/23  21:00:00,22.202316442693277,0.0,0.0,38.220906043391395,0.0,0.0,1228718.2272125422
 07/23  22:00:00,22.202316442693277,0.0,0.0,46.874787399042994,0.0,0.0,1434055.0521769202
 07/23  23:00:00,22.202316442693277,0.0,0.0,52.91915909548322,0.0,0.0,480146.5924400324
 07/23  24:00:00,22.202316442693277,0.0,0.0,52.984668169575635,0.0,0.0,30600.0
 07/24  01:00:00,22.23329825702147,0.0,0.0,52.68976245650606,0.0,0.0,30600.0
 07/24  02:00:00,22.23329825702147,0.0,0.0,52.398137931955254,0.0,0.0,30600.0
 07/24  03:00:00,22.23329825702147,0.0,0.0,52.10967297091537,0.0,0.0,30600.0
 07/24  04:00:00,22.23329825702147,0.0,0.0,51.82432201802828,0.0,0.0,30600.0
 07/24  05:00:00,22.23329825702147,0.0,0.0,51.54206658523382,0.0,0.0,30600.0
 07/24  06:00:00,22.23329825702147,0.0,0.0,51.2578475082913,0.0,0.0,30600.0
 07/24  07:00:00,22.23329825702147,0.0,0.0,50.97021816132031,0.0,0.0,30600.0
 07/24  08:00:00,22.23329825702147,0.0,0.0,47.635776197266445,0.0,0.0,293314.26895424264
 07/24  09:00:00,22.23329825702147,0.0,0.0,43.324525485211154,0.0,0.0,1312082.687510603
 07/24  10:00:00,22.23329825702147,0.0,0.0,40.082960731738694,0.0,0.0,1295934.9594347323
 07/24  11:00:00,22.23329825702147,0.0,0.0,48.98847217368479,0.0,0.0,1493944.291475924
 07/24  12:00:00,22.23329825702147,0.0,0.0,53.19440493132678,0.0,0.0,75930.89518369417
 07/24  13:00:00,22.23329825702147,0.0,0.0,52.89564972640522,0.0,0.0,30600.0
 07/24  14:00:00,22.23329825702147,0.0,0.0,52.59042834319894,0.0,0.0,30600.0
 07/24  15:00:00,22.23329825702147,0.0,0.0,52.29067931801102,0.0,0.0,30600.0
 07/24  16:00:00,22.23329825702147,0.0,0.0,48.86868836670464,0.0,0.0,450106.9076456438
 07/24  17:00:00,22.23329825702147,0.0,0.0,47.073047137472564,0.0,0.0,1340224.361528304
 07/24  18:00:00,22.23329825702147,0.0,0.0,50.5848579276471,0.0,0.0,30600.0
 07/24  19:00:00,22.23329825702147,0.0,0.0,50.04279007643206,0.0,0.0,30600.0
 07/24  20:00:00,22.23329825702147,0.0,0.0,49.79342680309005,0.0,0.0,30600.0
 07/24  21:00:00,22.23329825702147,0.0,0.0,45.219475772663934,0.0,0.0,694469.9244835987
 07/24  22:00:00,22.23329825702147,0.0,0.0,45.10381218600042,0.0,0.0,1345235.4474863966
 07/24  23:00:00,22.23329825702147,0.0,0.0,51.19929943937715,0.0,0.0,548187.0253704821
 07/24  24:00:00,22.23329825702147,0.0,0.0,51.472731643182136,0.0,0.0,30600.0
 07/25  01:00:00,22.262493647805055,0.0,0.0,51.200949552682886,0.0,0.0,30600.0
 07/25  02:00:00,22.262493647805055,0.0,0.0,50.93165982984093,0.0,0.0,30600.0
 07/25  03:00:00,22.262493647805055,0.0,0.0,50.664868142896346,0.0,0.0,30600.0
 07/25  04:00:00,22.262493647805055,0.0,0.0,50.40059584640017,0.0,0.0,30600.0
 07/25  05:00:00,22.262493647805055,0.0,0.0,50.13881291275754,0.0,0.0,30600.0
 07/25  06:00:00,22.262493647805055,0.0,0.0,49.8744226370543,0.0,0.0,30600.0
 07/25  07:00:00,22.262493647805055,0.0,0.0,49.60623640598541,0.0,0.0,30600.0
 07/25  08:00:00,22.262493647805055,0.0,0.0,48.549858750536465,0.0,0.0,30600.0
 07/25  09:00:00,22.262493647805055,0.0,0.0,41.23723679610697,0.0,0.0,818925.339554409
 07/25  10:00:00,22.262493647805055,0.0,0.0,39.438598779865465,0.0,0.0,1278159.127345086
 07/25  11:00:00,22.262493647805055,0.0,0.0,35.76293886461327,0.0,0.0,1224934.2396792793
 07/25  12:00:00,22.262493647805055,0.0,0.0,44.65568279915413,0.0,0.0,1411811.539033566
 07/25  13:00:00,22.262493647805055,0.0,0.0,52.142804003837774,0.0,0.0,838510.1335179275
 07/25  14:00:00,22.262493647805055,0.0,0.0,53.04317131261555,0.0,0.0,30600.0
 07/25  15:00:00,22.262493647805055,0.0,0.0,52.744138012461,0.0,0.0,30600.0
 07/25  16:00:00,22.262493647805055,0.0,0.0,52.4540661608111,0.0,0.0,30600.0
 07/25  17:00:00,22.262493647805055,0.0,0.0,52.17349030094724,0.0,0.0,30600.0
 07/25  18:00:00,22.262493647805055,0.0,0.0,50.794376454205626,0.0,0.0,30600.0
 07/25  19:00:00,22.262493647805055,0.0,0.0,45.56797103642902,0.0,0.0,694002.9503439864
 07/25  20:00:00,22.262493647805055,0.0,0.0,42.18057225966658,0.0,0.0,1284698.5704515146
 07/25  21:00:00,22.262493647805055,0.0,0.0,47.54559633142407,0.0,0.0,1415276.8503474786
 07/25  22:00:00,22.262493647805055,0.0,0.0,51.65903130428376,0.0,0.0,70091.99158289103
 07/25  23:00:00,22.262493647805055,0.0,0.0,51.38583448433605,0.0,0.0,30600.0
 07/25  24:00:00,22.262493647805055,0.0,0.0,51.11557772554565,0.0,0.0,30600.0
 07/26  01:00:00,22.289893969105574,0.0,0.0,50.84787190343092,0.0,0.0,30600.0
 07/26  02:00:00,22.289893969105574,0.0,0.0,50.58259253636552,0.0,0.0,30600.0
 07/26  03:00:00,22.289893969105574,0.0,0.0,50.31974522967551,0.0,0.0,30600.0
 07/26  04:00:00,22.289893969105574,0.0,0.0,50.05932548983598,0.0,0.0,30600.0
 07/26  05:00:00,22.289893969105574,0.0,0.0,49.80134059394417,0.0,0.0,30600.0
 07/26  06:00:00,22.289893969105574,0.0,0.0,49.5406929369835,0.0,0.0,30600.0
 07/26  07:00:00,22.289893969105574,0.0,0.0,49.27616450612026,0.0,0.0,30600.0
 07/26  08:00:00,22.289893969105574,0.0,0.0,47.68847528498833,0.0,0.0,252487.0744662347
 07/26  09:00:00,22.289893969105574,0.0,0.0,45.46096711319067,0.0,0.0,1347983.9865347529
 07/26  10:00:00,22.289893969105574,0.0,0.0,43.149188957825714,0.0,0.0,1297582.5341889733
 07/26  11:00:00,22.289893969105574,0.0,0.0,48.87841821052714,0.0,0.0,1290157.3762478887
 07/26  12:00:00,22.289893969105574,0.0,0.0,52.10555343384584,0.0,0.0,30600.0
 07/26  13:00:00,22.289893969105574,0.0,0.0,51.81534984587885,0.0,0.0,30600.0
 07/26  14:00:00,22.289893969105574,0.0,0.0,51.531651249700666,0.0,0.0,30600.0
 07/26  15:00:00,22.289893969105574,0.0,0.0,50.9959730253592,0.0,0.0,30600.0
 07/26  16:00:00,22.289893969105574,0.0,0.0,44.26660675969037,0.0,0.0,759927.3175138276
 07/26  17:00:00,22.289893969105574,0.0,0.0,47.67362837142576,0.0,0.0,1416703.0184979464
 07/26  18:00:00,22.289893969105574,0.0,0.0,51.84568106209817,0.0,0.0,30600.0
 07/26  19:00:00,22.289893969105574,0.0,0.0,51.56745473258022,0.0,0.0,30600.0
 07/26  20:00:00,22.289893969105574,0.0,0.0,51.28847579326672,0.0,0.0,30600.0
 07/26  21:00:00,22.289893969105574,0.0,0.0,47.64766422878719,0.0,0.0,30600.0
 07/26  22:00:00,22.289893969105574,0.0,0.0,46.772118405757745,0.0,0.0,930099.4999151385
 07/26  23:00:00,22.289893969105574,0.0,0.0,50.02558578789105,0.0,0.0,30600.0
 07/26  24:00:00,22.289893969105574,0.0,0.0,49.77229327265971,0.0,0.0,30600.0
 07/27  01:00:00,22.3154911065774,0.0,0.0,49.52138058654821,0.0,0.0,30600.0
 07/27  02:00:00,22.3154911065774,0.0,0.0,49.27271174160433,0.0,0.0,30600.0
 07/27  03:00:00,22.3154911065774,0.0,0.0,49.0262788370432,0.0,0.0,30600.0
 07/27  04:00:00,22.3154911065774,0.0,0.0,48.78208336258456,0.0,0.0,30600.0
 07/27  05:00:00,22.3154911065774,0.0,0.0,48.5401063513161,0.0,0.0,30600.0
 07/27  06:00:00,22.3154911065774,0.0,0.0,48.29544238999157,0.0,0.0,30600.0
 07/27  07:00:00,22.3154911065774,0.0,0.0,48.04653766021011,0.0,0.0,30600.0
 07/27  08:00:00,22.3154911065774,0.0,0.0,47.79989521600918,0.0,0.0,30600.0
 07/27  09:00:00,22.3154911065774,0.0,0.0,42.5347669885069,0.0,0.0,622681.5983077489
 07/27  10:00:00,22.3154911065774,0.0,0.0,39.14026214098541,0.0,0.0,1293363.742779134
 07/27  11:00:00,22.3154911065774,0.0,0.0,45.046488732054904,0.0,0.0,1417286.2645452912
 07/27  12:00:00,22.3154911065774,0.0,0.0,51.88598982709067,0.0,0.0,605874.0834148488
 07/27  13:00:00,22.3154911065774,0.0,0.0,51.85053909883217,0.0,0.0,30600.0
 07/27  14:00:00,22.3154911065774,0.0,0.0,51.56381095774254,0.0,0.0,30600.0
 07/27  15:00:00,22.3154911065774,0.0,0.0,51.279518287569886,0.0,0.0,30600.0
 07/27  16:00:00,22.3154911065774,0.0,0.0,50.99774259862346,0.0,0.0,30600.0
 07/27  17:00:00,22.3154911065774,0.0,0.0,50.492914617158014,0.0,0.0,30600.0
 07/27  18:00:00,22.3154911065774,0.0,0.0,47.84845703463352,0.0,0.0,30600.0
 07/27  19:00:00,22.3154911065774,0.0,0.0,46.568141780849196,0.0,0.0,255872.0022028321
 07/27  20:00:00,22.3154911065774,0.0,0.0,48.05456401476575,0.0,0.0,800375.3187891794
 07/27  21:00:00,22.3154911065774,0.0,0.0,39.39675708638239,0.0,0.0,1267404.3054120392
 07/27  22:00:00,22.3154911065774,0.0,0.0,48.43835660651458,0.0,0.0,1491123.5844530093
 07/27  23:00:00,22.3154911065774,0.0,0.0,53.187027729095924,0.0,0.0,151562.70859615898
 07/27  24:00:00,22.3154911065774,0.0,0.0,52.91798925870762,0.0,0.0,30600.0
 07/28  01:00:00,22.339277479870727,0.0,0.0,52.62387053935743,0.0,0.0,30600.0
 07/28  02:00:00,22.339277479870727,0.0,0.0,52.332961038597595,0.0,0.0,30600.0
 07/28  03:00:00,22.339277479870727,0.0,0.0,52.045222996884824,0.0,0.0,30600.0
 07/28  04:00:00,22.339277479870727,0.0,0.0,51.76060039752762,0.0,0.0,30600.0
 07/28  05:00:00,22.339277479870727,0.0,0.0,51.47901230709707,0.0,0.0,30600.0
 07/28  06:00:00,22.339277479870727,0.0,0.0,51.19552084454222,0.0,0.0,30600.0
 07/28  07:00:00,22.339277479870727,0.0,0.0,50.9085484380478,0.0,0.0,30600.0
 07/28  08:00:00,22.339277479870727,0.0,0.0,48.80726678196266,0.0,0.0,30600.0
 07/28  09:00:00,22.339277479870727,0.0,0.0,45.55830772229833,0.0,0.0,1154553.0570003618
 07/28  10:00:00,22.339277479870727,0.0,0.0,35.27186901451544,0.0,0.0,1240371.2397062173
 07/28  11:00:00,22.339277479870727,0.0,0.0,44.43940810389305,0.0,0.0,1434571.6694287038
 07/28  12:00:00,22.339277479870727,0.0,0.0,52.22394125314657,0.0,0.0,807452.8675862745
 07/28  13:00:00,22.339277479870727,0.0,0.0,53.048727568346784,0.0,0.0,30600.0
 07/28  14:00:00,22.339277479870727,0.0,0.0,52.74173333020716,0.0,0.0,30600.0
 07/28  15:00:00,22.339277479870727,0.0,0.0,52.438058312083115,0.0,0.0,30600.0
 07/28  16:00:00,22.339277479870727,0.0,0.0,52.13876412695863,0.0,0.0,30600.0
 07/28  17:00:00,22.339277479870727,0.0,0.0,51.844776017474466,0.0,0.0,30600.0
 07/28  18:00:00,22.339277479870727,0.0,0.0,47.35755793289231,0.0,0.0,935670.9623552065
 07/28  19:00:00,22.339277479870727,0.0,0.0,43.382304981941466,0.0,0.0,826642.9069936066
 07/28  20:00:00,22.339277479870727,0.0,0.0,41.17510696380102,0.0,0.0,1321368.1404166229
 07/28  21:00:00,22.339277479870727,0.0,0.0,49.73178861056968,0.0,0.0,1393697.010195626
 07/28  22:00:00,22.339277479870727,0.0,0.0,53.137553117647975,0.0,0.0,30600.0
 07/28  23:00:00,22.339277479870727,0.0,0.0,52.8347146344506,0.0,0.0,30600.0
 07/28  24:00:00,22.339277479870727,0.0,0.0,52.541755925549204,0.0,0.0,30600.0
 07/29  01:00:00,22.36124604487637,0.0,0.0,52.252026311316904,0.0,0.0,30600.0
 07/29  02:00:00,22.36124604487637,0.0,0.0,51.96541688366725,0.0,0.0,30600.0
 07/29  03:00:00,22.36124604487637,0.0,0.0,51.681882650545845,0.0,0.0,30600.0
 07/29  04:00:00,22.36124604487637,0.0,0.0,51.401408301070774,0.0,0.0,30600.0
 07/29  05:00:00,22.36124604487637,0.0,0.0,51.1238654114047,0.0,0.0,30600.0
 07/29  06:00:00,22.36124604487637,0.0,0.0,50.84430446768821,0.0,0.0,30600.0
 07/29  07:00:00,22.36124604487637,0.0,0.0,50.56124656982204,0.0,0.0,30600.0
 07/29  08:00:00,22.36124604487637,0.0,0.0,48.88969456687483,0.0,0.0,30600.0
 07/29  09:00:00,22.36124604487637,0.0,0.0,44.48039443848874,0.0,0.0,1234389.3255210833
 07/29  10:00:00,22.36124604487637,0.0,0.0,45.01967654711532,0.0,0.0,1380013.2274589906
 07/29  11:00:00,22.36124604487637,0.0,0.0,52.149575492541565,0.0,0.0,591310.1477238544
 07/29  12:00:00,22.36124604487637,0.0,0.0,52.45921665087536,0.0,0.0,30600.0
 07/29  13:00:00,22.36124604487637,0.0,0.0,52.1618495337479,0.0,0.0,30600.0
 07/29  14:00:00,22.36124604487637,0.0,0.0,47.73970997289572,0.0,0.0,30600.0
 07/29  15:00:00,22.36124604487637,0.0,0.0,44.978743091248305,0.0,0.0,30600.0
 07/29  16:00:00,22.36124604487637,0.0,0.0,48.316358484761736,0.0,0.0,815195.8893263136
 07/29  17:00:00,22.36124604487637,0.0,0.0,49.87842139596277,0.0,0.0,30600.0
 07/29  18:00:00,22.36124604487637,0.0,0.0,49.6342634600145,0.0,0.0,30600.0
 07/29  19:00:00,22.36124604487637,0.0,0.0,49.39672657726834,0.0,0.0,30600.0
 07/29  20:00:00,22.36124604487637,0.0,0.0,48.208651990736826,0.0,0.0,30600.0
 07/29  21:00:00,22.36124604487637,0.0,0.0,40.80701095743793,0.0,0.0,816887.7509197164
 07/29  22:00:00,22.36124604487637,0.0,0.0,41.65482015443967,0.0,0.0,1329228.0340325115
 07/29  23:00:00,22.36124604487637,0.0,0.0,50.196617330637615,0.0,0.0,1317036.1773582338
 07/29  24:00:00,22.36124604487637,0.0,0.0,53.159498675870054,0.0,0.0,30600.0
 07/30  01:00:00,22.381390295811897,0.0,0.0,52.86270946559736,0.0,0.0,30600.0
 07/30  02:00:00,22.381390295811897,0.0,0.0,52.56919114509839,0.0,0.0,30600.0
 07/30  03:00:00,22.381390295811897,0.0,0.0,52.27888915322641,0.0,0.0,30600.0
 07/30  04:00:00,22.381390295811897,0.0,0.0,51.99177425147133,0.0,0.0,30600.0
 07/30  05:00:00,22.381390295811897,0.0,0.0,51.70768652737828,0.0,0.0,30600.0
 07/30  06:00:00,22.381390295811897,0.0,0.0,51.42179442937038,0.0,0.0,30600.0
 07/30  07:00:00,22.381390295811897,0.0,0.0,51.13240905113367,0.0,0.0,30600.0
 07/30  08:00:00,22.381390295811897,0.0,0.0,50.84612529332501,0.0,0.0,30600.0
 07/30  09:00:00,22.381390295811897,0.0,0.0,45.24573871374671,0.0,0.0,558312.6087679476
 07/30  10:00:00,22.381390295811897,0.0,0.0,40.31087956359987,0.0,0.0,1291945.7319399
 07/30  11:00:00,22.381390295811897,0.0,0.0,45.47195350544013,0.0,0.0,1405207.4764799974
 07/30  12:00:00,22.381390295811897,0.0,0.0,51.86251422462119,0.0,0.0,540173.6086074135
 07/30  13:00:00,22.381390295811897,0.0,0.0,51.673680463356966,0.0,0.0,30600.0
 07/30  14:00:00,22.381390295811897,0.0,0.0,51.3997008156586,0.0,0.0,30600.0
 07/30  15:00:00,22.381390295811897,0.0,0.0,51.134478549624966,0.0,0.0,30600.0
 07/30  16:00:00,22.381390295811897,0.0,0.0,50.87821195197056,0.0,0.0,30600.0
 07/30  17:00:00,22.381390295811897,0.0,0.0,50.408123991196966,0.0,0.0,30600.0
 07/30  18:00:00,22.381390295811897,0.0,0.0,47.79069881416214,0.0,0.0,30600.0
 07/30  19:00:00,22.381390295811897,0.0,0.0,46.48558321706196,0.0,0.0,200382.10868373988
 07/30  20:00:00,22.381390295811897,0.0,0.0,48.02800902675622,0.0,0.0,788010.8246998428
 07/30  21:00:00,22.381390295811897,0.0,0.0,38.65690936157688,0.0,0.0,1251836.151104943
 07/30  22:00:00,22.381390295811897,0.0,0.0,47.569279602617634,0.0,0.0,1461410.953957299
 07/30  23:00:00,22.381390295811897,0.0,0.0,53.0909368408384,0.0,0.0,332952.9464293048
 07/30  24:00:00,22.381390295811897,0.0,0.0,52.961213124562,0.0,0.0,30600.0
 07/31  01:00:00,22.39970426714819,0.0,0.0,52.666617355076205,0.0,0.0,30600.0
 07/31  02:00:00,22.39970426714819,0.0,0.0,52.37524553642144,0.0,0.0,30600.0
 07/31  03:00:00,22.39970426714819,0.0,0.0,52.08708336609781,0.0,0.0,30600.0
 07/31  04:00:00,22.39970426714819,0.0,0.0,51.80197522308715,0.0,0.0,30600.0
 07/31  05:00:00,22.39970426714819,0.0,0.0,51.51993077159642,0.0,0.0,30600.0
 07/31  06:00:00,22.39970426714819,0.0,0.0,51.23591965953589,0.0,0.0,30600.0
 07/31  07:00:00,22.39970426714819,0.0,0.0,50.94854317792266,0.0,0.0,30600.0
 07/31  08:00:00,22.39970426714819,0.0,0.0,47.715704639302665,0.0,0.0,349520.0067680569
 07/31  09:00:00,22.39970426714819,0.0,0.0,43.80731872410106,0.0,0.0,1329239.7581146583
 07/31  10:00:00,22.39970426714819,0.0,0.0,40.736276039787576,0.0,0.0,1314560.6873376016
 07/31  11:00:00,22.39970426714819,0.0,0.0,49.797079893247506,0.0,0.0,1388726.4338395996
 07/31  12:00:00,22.39970426714819,0.0,0.0,53.15365545879993,0.0,0.0,30600.0
 07/31  13:00:00,22.39970426714819,0.0,0.0,52.852771590546524,0.0,0.0,30600.0
 07/31  14:00:00,22.39970426714819,0.0,0.0,52.56102071279375,0.0,0.0,30600.0
 07/31  15:00:00,22.39970426714819,0.0,0.0,52.278138832208846,0.0,0.0,30600.0
 07/31  16:00:00,22.39970426714819,0.0,0.0,48.924342693248555,0.0,0.0,458282.7259922641
 07/31  17:00:00,22.39970426714819,0.0,0.0,47.49557764420802,0.0,0.0,1255985.0591137796
 07/31  18:00:00,22.39970426714819,0.0,0.0,50.579108947180266,0.0,0.0,30600.0
 07/31  19:00:00,22.39970426714819,0.0,0.0,50.0473314894978,0.0,0.0,30600.0
 07/31  20:00:00,22.39970426714819,0.0,0.0,49.803254977955106,0.0,0.0,30600.0
 07/31  21:00:00,22.39970426714819,0.0,0.0,45.361108889283834,0.0,0.0,720564.7943296668
 07/31  22:00:00,22.39970426714819,0.0,0.0,45.52851995167745,0.0,0.0,1362890.8389890203
 07/31  23:00:00,22.39970426714819,0.0,0.0,51.233083475468,0.0,0.0,425198.7292437406
 07/31  24:00:00,22.39970426714819,0.0,0.0,51.28259729126487,0.0,0.0,30600.0
 08/01  01:00:00,22.41618253537609,0.0,0.0,51.01312197183691,0.0,0.0,30600.0
 08/01  02:00:00,22.41618253537609,0.0,0.0,50.746099437098614,0.0,0.0,30600.0
 08/01  03:00:00,22.41618253537609,0.0,0.0,50.48150620204166,0.0,0.0,30600.0
 08/01  04:00:00,22.41618253537609,0.0,0.0,50.219394769703854,0.0,0.0,30600.0
 08/01  05:00:00,22.41618253537609,0.0,0.0,49.95973428752506,0.0,0.0,30600.0
 08/01  06:00:00,22.41618253537609,0.0,0.0,49.69747425507578,0.0,0.0,30600.0
 08/01  07:00:00,22.41618253537609,0.0,0.0,49.431395710012204,0.0,0.0,30600.0
 08/01  08:00:00,22.41618253537609,0.0,0.0,48.38220375637845,0.0,0.0,30600.0
 08/01  09:00:00,22.41618253537609,0.0,0.0,41.1498177806915,0.0,0.0,819650.6143504307
 08/01  10:00:00,22.41618253537609,0.0,0.0,39.515288848332624,0.0,0.0,1279615.6914025778
 08/01  11:00:00,22.41618253537609,0.0,0.0,35.65193819416235,0.0,0.0,1219628.245577587
 08/01  12:00:00,22.41618253537609,0.0,0.0,44.47407187049688,0.0,0.0,1406648.9612416578
 08/01  13:00:00,22.41618253537609,0.0,0.0,52.04899432130808,0.0,0.0,869005.061764813
 08/01  14:00:00,22.41618253537609,0.0,0.0,53.050743138012315,0.0,0.0,30600.0
 08/01  15:00:00,22.41618253537609,0.0,0.0,52.75045625781288,0.0,0.0,30600.0
 08/01  16:00:00,22.41618253537609,0.0,0.0,52.45999621188202,0.0,0.0,30600.0
 08/01  17:00:00,22.41618253537609,0.0,0.0,52.179007884973196,0.0,0.0,30600.0
 08/01  18:00:00,22.41618253537609,0.0,0.0,50.81062005799476,0.0,0.0,30600.0
 08/01  19:00:00,22.41618253537609,0.0,0.0,45.62963429943474,0.0,0.0,696145.4448403027
 08/01  20:00:00,22.41618253537609,0.0,0.0,42.31612151942101,0.0,0.0,1290620.26031103
 08/01  21:00:00,22.41618253537609,0.0,0.0,47.76808763345679,0.0,0.0,1404954.4383902415
 08/01  22:00:00,22.41618253537609,0.0,0.0,51.59131561897782,0.0,0.0,30600.0
 08/01  23:00:00,22.41618253537609,0.0,0.0,51.31286712071258,0.0,0.0,30600.0
 08/01  24:00:00,22.41618253537609,0.0,0.0,51.04348860761427,0.0,0.0,30600.0
 08/02  01:00:00,22.430820220612542,0.0,0.0,50.77662477393252,0.0,0.0,30600.0
 08/02  02:00:00,22.430820220612542,0.0,0.0,50.51218194564123,0.0,0.0,30600.0
 08/02  03:00:00,22.430820220612542,0.0,0.0,50.25015952613058,0.0,0.0,30600.0
 08/02  04:00:00,22.430820220612542,0.0,0.0,49.99055815520115,0.0,0.0,30600.0
 08/02  05:00:00,22.430820220612542,0.0,0.0,49.73337634154586,0.0,0.0,30600.0
 08/02  06:00:00,22.430820220612542,0.0,0.0,49.473550210842696,0.0,0.0,30600.0
 08/02  07:00:00,22.430820220612542,0.0,0.0,49.20982050691344,0.0,0.0,30600.0
 08/02  08:00:00,22.430820220612542,0.0,0.0,47.63227633919099,0.0,0.0,253024.29671004904
 08/02  09:00:00,22.430820220612542,0.0,0.0,45.50280902820406,0.0,0.0,1351694.2218590921
 08/02  10:00:00,22.430820220612542,0.0,0.0,43.21776660192159,0.0,0.0,1294539.0880041122
 08/02  11:00:00,22.430820220612542,0.0,0.0,48.7867600436529,0.0,0.0,1307082.7416352958
 08/02  12:00:00,22.430820220612542,0.0,0.0,52.087775461430546,0.0,0.0,30600.0
 08/02  13:00:00,22.430820220612542,0.0,0.0,51.7995146278222,0.0,0.0,30600.0
 08/02  14:00:00,22.430820220612542,0.0,0.0,51.51751432683111,0.0,0.0,30600.0
 08/02  15:00:00,22.430820220612542,0.0,0.0,51.01425279627133,0.0,0.0,30600.0
 08/02  16:00:00,22.430820220612542,0.0,0.0,44.62788677926739,0.0,0.0,877561.3068966176
 08/02  17:00:00,22.430820220612542,0.0,0.0,48.27436948493255,0.0,0.0,1234306.2305651205
 08/02  18:00:00,22.430820220612542,0.0,0.0,51.3855699070973,0.0,0.0,30600.0
 08/02  19:00:00,22.430820220612542,0.0,0.0,51.135187350556386,0.0,0.0,30600.0
 08/02  20:00:00,22.430820220612542,0.0,0.0,50.886386860093864,0.0,0.0,30600.0
 08/02  21:00:00,22.430820220612542,0.0,0.0,47.3087193266802,0.0,0.0,30600.0
 08/02  22:00:00,22.430820220612542,0.0,0.0,46.37712535319009,0.0,0.0,925462.8411108248
 08/02  23:00:00,22.430820220612542,0.0,0.0,50.16013447114034,0.0,0.0,127358.80209155253
 08/02  24:00:00,22.430820220612542,0.0,0.0,49.92669368920388,0.0,0.0,30600.0
 08/03  01:00:00,22.44361298804569,0.0,0.0,49.67366074366708,0.0,0.0,30600.0
 08/03  02:00:00,22.44361298804569,0.0,0.0,49.422961072101096,0.0,0.0,30600.0
 08/03  03:00:00,22.44361298804569,0.0,0.0,49.174537335996035,0.0,0.0,30600.0
 08/03  04:00:00,22.44361298804569,0.0,0.0,48.92838921913512,0.0,0.0,30600.0
 08/03  05:00:00,22.44361298804569,0.0,0.0,48.68451073196411,0.0,0.0,30600.0
 08/03  06:00:00,22.44361298804569,0.0,0.0,48.43778617085482,0.0,0.0,30600.0
 08/03  07:00:00,22.44361298804569,0.0,0.0,48.18702435791604,0.0,0.0,30600.0
 08/03  08:00:00,22.44361298804569,0.0,0.0,47.93859774478466,0.0,0.0,30600.0
 08/03  09:00:00,22.44361298804569,0.0,0.0,42.68649247941545,0.0,0.0,617042.6536023851
 08/03  10:00:00,22.44361298804569,0.0,0.0,38.4220493242698,0.0,0.0,1271084.9537749977
 08/03  11:00:00,22.44361298804569,0.0,0.0,44.083436429615155,0.0,0.0,1385359.7607895876
 08/03  12:00:00,22.44361298804569,0.0,0.0,51.4821549974181,0.0,0.0,836186.9001375007
 08/03  13:00:00,22.44361298804569,0.0,0.0,52.03010718057637,0.0,0.0,30600.0
 08/03  14:00:00,22.44361298804569,0.0,0.0,51.74641317578431,0.0,0.0,30600.0
 08/03  15:00:00,22.44361298804569,0.0,0.0,51.470690706829146,0.0,0.0,30600.0
 08/03  16:00:00,22.44361298804569,0.0,0.0,51.20430972947776,0.0,0.0,30600.0
 08/03  17:00:00,22.44361298804569,0.0,0.0,50.72073820595651,0.0,0.0,30600.0
 08/03  18:00:00,22.44361298804569,0.0,0.0,48.10492183908059,0.0,0.0,30600.0
 08/03  19:00:00,22.44361298804569,0.0,0.0,46.726216570726244,0.0,0.0,86502.18472860598
 08/03  20:00:00,22.44361298804569,0.0,0.0,47.80756541343765,0.0,0.0,883517.1493867212
 08/03  21:00:00,22.44361298804569,0.0,0.0,38.57101995668747,0.0,0.0,1242374.9315509007
 08/03  22:00:00,22.44361298804569,0.0,0.0,47.33271171369339,0.0,0.0,1448160.1485995236
 08/03  23:00:00,22.44361298804569,0.0,0.0,53.0274264641052,0.0,0.0,388406.8932668967
 08/03  24:00:00,22.44361298804569,0.0,0.0,52.9605054147684,0.0,0.0,30600.0
 08/04  01:00:00,22.45455704921865,0.0,0.0,52.66591346103749,0.0,0.0,30600.0
 08/04  02:00:00,22.45455704921865,0.0,0.0,52.374547605015835,0.0,0.0,30600.0
 08/04  03:00:00,22.45455704921865,0.0,0.0,52.08639201284789,0.0,0.0,30600.0
 08/04  04:00:00,22.45455704921865,0.0,0.0,51.80129757454549,0.0,0.0,30600.0
 08/04  05:00:00,22.45455704921865,0.0,0.0,51.51924512112416,0.0,0.0,30600.0
 08/04  06:00:00,22.45455704921865,0.0,0.0,51.23521361465681,0.0,0.0,30600.0
 08/04  07:00:00,22.45455704921865,0.0,0.0,50.94779972656061,0.0,0.0,30600.0
 08/04  08:00:00,22.45455704921865,0.0,0.0,48.85119905651146,0.0,0.0,30600.0
 08/04  09:00:00,22.45455704921865,0.0,0.0,45.304789327790196,0.0,0.0,1063428.4336979168
 08/04  10:00:00,22.45455704921865,0.0,0.0,34.20306243279973,0.0,0.0,1221301.3238484294
 08/04  11:00:00,22.45455704921865,0.0,0.0,43.216633210673905,0.0,0.0,1399997.8206220146
 08/04  12:00:00,22.45455704921865,0.0,0.0,51.44842694180985,0.0,0.0,1045561.8537064472
 08/04  13:00:00,22.45455704921865,0.0,0.0,53.100693219746326,0.0,0.0,30600.0
 08/04  14:00:00,22.45455704921865,0.0,0.0,52.79304520403105,0.0,0.0,30600.0
 08/04  15:00:00,22.45455704921865,0.0,0.0,52.48877311556618,0.0,0.0,30600.0
 08/04  16:00:00,22.45455704921865,0.0,0.0,52.187836080444754,0.0,0.0,30600.0
 08/04  17:00:00,22.45455704921865,0.0,0.0,51.89021578153444,0.0,0.0,30600.0
 08/04  18:00:00,22.45455704921865,0.0,0.0,47.35340552737347,0.0,0.0,937000.4957481378
 08/04  19:00:00,22.45455704921865,0.0,0.0,43.425759050491614,0.0,0.0,819895.4307899119
 08/04  20:00:00,22.45455704921865,0.0,0.0,41.32088067958468,0.0,0.0,1327302.9640895391
 08/04  21:00:00,22.45455704921865,0.0,0.0,49.90259306915264,0.0,0.0,1364825.7860075368
 08/04  22:00:00,22.45455704921865,0.0,0.0,53.11068343340432,0.0,0.0,30600.0
 08/04  23:00:00,22.45455704921865,0.0,0.0,52.80818752830231,0.0,0.0,30600.0
 08/04  24:00:00,22.45455704921865,0.0,0.0,52.51557367774617,0.0,0.0,30600.0
 08/05  01:00:00,22.463649163151356,0.0,0.0,52.226179450357286,0.0,0.0,30600.0
 08/05  02:00:00,22.463649163151356,0.0,0.0,51.93988923481924,0.0,0.0,30600.0
 08/05  03:00:00,22.463649163151356,0.0,0.0,51.656666190565865,0.0,0.0,30600.0
 08/05  04:00:00,22.463649163151356,0.0,0.0,51.37646992351986,0.0,0.0,30600.0
 08/05  05:00:00,22.463649163151356,0.0,0.0,51.099260796496054,0.0,0.0,30600.0
 08/05  06:00:00,22.463649163151356,0.0,0.0,50.81998554851669,0.0,0.0,30600.0
 08/05  07:00:00,22.463649163151356,0.0,0.0,50.537248354185465,0.0,0.0,30600.0
 08/05  08:00:00,22.463649163151356,0.0,0.0,48.90887554330538,0.0,0.0,30600.0
 08/05  09:00:00,22.463649163151356,0.0,0.0,44.43589631256319,0.0,0.0,1224945.6023674882
 08/05  10:00:00,22.463649163151356,0.0,0.0,44.727232548037485,0.0,0.0,1366231.131934633
 08/05  11:00:00,22.463649163151356,0.0,0.0,52.08865775176679,0.0,0.0,668675.2005906177
 08/05  12:00:00,22.463649163151356,0.0,0.0,52.57323321107382,0.0,0.0,30600.0
 08/05  13:00:00,22.463649163151356,0.0,0.0,52.28071565988634,0.0,0.0,30600.0
 08/05  14:00:00,22.463649163151356,0.0,0.0,47.83818370738303,0.0,0.0,30600.0
 08/05  15:00:00,22.463649163151356,0.0,0.0,45.139674539780685,0.0,0.0,30600.0
 08/05  16:00:00,22.463649163151356,0.0,0.0,46.23939535514459,0.0,0.0,736605.2938700896
 08/05  17:00:00,22.463649163151356,0.0,0.0,50.06122502332807,0.0,0.0,69935.52153389849
 08/05  18:00:00,22.463649163151356,0.0,0.0,49.849455110994164,0.0,0.0,30600.0
 08/05  19:00:00,22.463649163151356,0.0,0.0,49.61940257684512,0.0,0.0,30600.0
 08/05  20:00:00,22.463649163151356,0.0,0.0,48.435480603847644,0.0,0.0,30600.0
 08/05  21:00:00,22.463649163151356,0.0,0.0,41.22130183601407,0.0,0.0,839911.9332921192
 08/05  22:00:00,22.463649163151356,0.0,0.0,42.827137970656885,0.0,0.0,1373260.9968832363
 08/05  23:00:00,22.463649163151356,0.0,0.0,51.3018160534111,0.0,0.0,1066656.449888788
 08/05  24:00:00,22.463649163151356,0.0,0.0,53.09945617301678,0.0,0.0,30600.0
 08/06  01:00:00,22.470886637300357,0.0,0.0,52.803618537205516,0.0,0.0,30600.0
 08/06  02:00:00,22.470886637300357,0.0,0.0,52.510999826870126,0.0,0.0,30600.0
 08/06  03:00:00,22.470886637300357,0.0,0.0,52.22156233546986,0.0,0.0,30600.0
 08/06  04:00:00,22.470886637300357,0.0,0.0,51.935239009231566,0.0,0.0,30600.0
 08/06  05:00:00,22.470886637300357,0.0,0.0,51.651969663542864,0.0,0.0,30600.0
 08/06  06:00:00,22.470886637300357,0.0,0.0,51.366902945641606,0.0,0.0,30600.0
 08/06  07:00:00,22.470886637300357,0.0,0.0,51.07827439370155,0.0,0.0,30600.0
 08/06  08:00:00,22.470886637300357,0.0,0.0,50.79269596015738,0.0,0.0,30600.0
 08/06  09:00:00,22.470886637300357,0.0,0.0,45.40249629304291,0.0,0.0,647324.574006194
 08/06  10:00:00,22.470886637300357,0.0,0.0,41.21038638734736,0.0,0.0,1323787.8888059696
 08/06  11:00:00,22.470886637300357,0.0,0.0,46.72761771308128,0.0,0.0,1451184.5501511705
 08/06  12:00:00,22.470886637300357,0.0,0.0,51.84387782427371,0.0,0.0,208378.76812819496
 08/06  13:00:00,22.470886637300357,0.0,0.0,51.251871497285926,0.0,0.0,30600.0
 08/06  14:00:00,22.470886637300357,0.0,0.0,50.97268347610492,0.0,0.0,30600.0
 08/06  15:00:00,22.470886637300357,0.0,0.0,50.69580891709327,0.0,0.0,30600.0
 08/06  16:00:00,22.470886637300357,0.0,0.0,50.42136424030525,0.0,0.0,30600.0
 08/06  17:00:00,22.470886637300357,0.0,0.0,49.9304692262944,0.0,0.0,30600.0
 08/06  18:00:00,22.470886637300357,0.0,0.0,47.30931210852537,0.0,0.0,30600.0
 08/06  19:00:00,22.470886637300357,0.0,0.0,46.83069127912276,0.0,0.0,638102.0512788978
 08/06  20:00:00,22.470886637300357,0.0,0.0,48.52765668722649,0.0,0.0,499480.6048056523
 08/06  21:00:00,22.470886637300357,0.0,0.0,39.22163568418974,0.0,0.0,1253357.5302860555
 08/06  22:00:00,22.470886637300357,0.0,0.0,47.97483935726108,0.0,0.0,1464724.5834224075
 08/06  23:00:00,22.470886637300357,0.0,0.0,53.13374175485478,0.0,0.0,264465.689911842
 08/06  24:00:00,22.470886637300357,0.0,0.0,52.93587540426895,0.0,0.0,30600.0
 08/07  01:00:00,22.47626732835627,0.0,0.0,52.64161524344801,0.0,0.0,30600.0
 08/07  02:00:00,22.47626732835627,0.0,0.0,52.35046752526773,0.0,0.0,30600.0
 08/07  03:00:00,22.47626732835627,0.0,0.0,52.062514373881534,0.0,0.0,30600.0
 08/07  04:00:00,22.47626732835627,0.0,0.0,51.777687707248326,0.0,0.0,30600.0
 08/07  05:00:00,22.47626732835627,0.0,0.0,51.4959233825947,0.0,0.0,30600.0
 08/07  06:00:00,22.47626732835627,0.0,0.0,51.21211241257944,0.0,0.0,30600.0
 08/07  07:00:00,22.47626732835627,0.0,0.0,50.92495802716768,0.0,0.0,30600.0
 08/07  08:00:00,22.47626732835627,0.0,0.0,47.882964833901234,0.0,0.0,449800.122089845
 08/07  09:00:00,22.47626732835627,0.0,0.0,43.57795943287784,0.0,0.0,1072820.5286848787
 08/07  10:00:00,22.47626732835627,0.0,0.0,39.68417194070112,0.0,0.0,1294251.4673397574
 08/07  11:00:00,22.47626732835627,0.0,0.0,48.58733954752973,0.0,0.0,1483440.2529787705
 08/07  12:00:00,22.47626732835627,0.0,0.0,53.18245410091674,0.0,0.0,154049.164092947
 08/07  13:00:00,22.47626732835627,0.0,0.0,52.903047652310214,0.0,0.0,30600.0
 08/07  14:00:00,22.47626732835627,0.0,0.0,52.5981693529395,0.0,0.0,30600.0
 08/07  15:00:00,22.47626732835627,0.0,0.0,52.30023265055994,0.0,0.0,30600.0
 08/07  16:00:00,22.47626732835627,0.0,0.0,48.89304169348882,0.0,0.0,450026.86847487587
 08/07  17:00:00,22.47626732835627,0.0,0.0,47.13179310935643,0.0,0.0,1333752.1239803422
 08/07  18:00:00,22.47626732835627,0.0,0.0,50.59258534638534,0.0,0.0,30600.0
 08/07  19:00:00,22.47626732835627,0.0,0.0,50.057508291714804,0.0,0.0,30600.0
 08/07  20:00:00,22.47626732835627,0.0,0.0,49.812328419645304,0.0,0.0,30600.0
 08/07  21:00:00,22.47626732835627,0.0,0.0,45.28315279264502,0.0,0.0,695605.3713450261
 08/07  22:00:00,22.47626732835627,0.0,0.0,45.21309688831618,0.0,0.0,1347102.703525879
 08/07  23:00:00,22.47626732835627,0.0,0.0,51.23470435543158,0.0,0.0,532158.8365381393
 08/07  24:00:00,22.47626732835627,0.0,0.0,51.47164963176153,0.0,0.0,30600.0
 08/08  01:00:00,22.479789642878373,0.0,0.0,51.199870689652215,0.0,0.0,30600.0
 08/08  02:00:00,22.479789642878373,0.0,0.0,50.93055072824072,0.0,0.0,30600.0
 08/08  03:00:00,22.479789642878373,0.0,0.0,50.66376217654576,0.0,0.0,30600.0
 08/08  04:00:00,22.479789642878373,0.0,0.0,50.39941103659044,0.0,0.0,30600.0
 08/08  05:00:00,22.479789642878373,0.0,0.0,50.137645477950976,0.0,0.0,30600.0
 08/08  06:00:00,22.479789642878373,0.0,0.0,49.87323120575294,0.0,0.0,30600.0
 08/08  07:00:00,22.479789642878373,0.0,0.0,49.605024373818175,0.0,0.0,30600.0
 08/08  08:00:00,22.479789642878373,0.0,0.0,48.554955746844826,0.0,0.0,30600.0
 08/08  09:00:00,22.479789642878373,0.0,0.0,41.333627295282945,0.0,0.0,823028.0338465341
 08/08  10:00:00,22.479789642878373,0.0,0.0,39.753117794413704,0.0,0.0,1286384.951090499
 08/08  11:00:00,22.479789642878373,0.0,0.0,35.79428457728455,0.0,0.0,1224125.7533885534
 08/08  12:00:00,22.479789642878373,0.0,0.0,44.68179974651488,0.0,0.0,1414096.8680938338
 08/08  13:00:00,22.479789642878373,0.0,0.0,52.17587970790809,0.0,0.0,826541.1063877487
 08/08  14:00:00,22.479789642878373,0.0,0.0,53.041761357865084,0.0,0.0,30600.0
 08/08  15:00:00,22.479789642878373,0.0,0.0,52.74246763506803,0.0,0.0,30600.0
 08/08  16:00:00,22.479789642878373,0.0,0.0,52.45338619296347,0.0,0.0,30600.0
 08/08  17:00:00,22.479789642878373,0.0,0.0,52.174557950147054,0.0,0.0,30600.0
 08/08  18:00:00,22.479789642878373,0.0,0.0,50.81069856405487,0.0,0.0,30600.0
 08/08  19:00:00,22.479789642878373,0.0,0.0,45.402392521835615,0.0,0.0,617778.0771924634
 08/08  20:00:00,22.479789642878373,0.0,0.0,41.989310757167715,0.0,0.0,1287463.292087627
 08/08  21:00:00,22.479789642878373,0.0,0.0,47.48650592887781,0.0,0.0,1419815.2509151008
 08/08  22:00:00,22.479789642878373,0.0,0.0,51.76015154151966,0.0,0.0,94442.84204629363
 08/08  23:00:00,22.479789642878373,0.0,0.0,51.489401862162545,0.0,0.0,30600.0
 08/08  24:00:00,22.479789642878373,0.0,0.0,51.21776890779858,0.0,0.0,30600.0
 08/09  01:00:00,22.481452537766597,0.0,0.0,50.948693102680465,0.0,0.0,30600.0
 08/09  02:00:00,22.481452537766597,0.0,0.0,50.68206981432029,0.0,0.0,30600.0
 08/09  03:00:00,22.481452537766597,0.0,0.0,50.41790568592965,0.0,0.0,30600.0
 08/09  04:00:00,22.481452537766597,0.0,0.0,50.15619895263433,0.0,0.0,30600.0
 08/09  05:00:00,22.481452537766597,0.0,0.0,49.89695401272345,0.0,0.0,30600.0
 08/09  06:00:00,22.481452537766597,0.0,0.0,49.635065201509654,0.0,0.0,30600.0
 08/09  07:00:00,22.481452537766597,0.0,0.0,49.36929931073067,0.0,0.0,30600.0
 08/09  08:00:00,22.481452537766597,0.0,0.0,47.790836897010166,0.0,0.0,253580.24789082017
 08/09  09:00:00,22.481452537766597,0.0,0.0,45.633562121044406,0.0,0.0,1353707.299758241
 08/09  10:00:00,22.481452537766597,0.0,0.0,43.31085225475068,0.0,0.0,1296585.9274690645
 08/09  11:00:00,22.481452537766597,0.0,0.0,48.89135537138566,0.0,0.0,1279883.2988462646
 08/09  12:00:00,22.481452537766597,0.0,0.0,52.043699966333804,0.0,0.0,30600.0
 08/09  13:00:00,22.481452537766597,0.0,0.0,51.75885109417373,0.0,0.0,30600.0
 08/09  14:00:00,22.481452537766597,0.0,0.0,51.482521474466914,0.0,0.0,30600.0
 08/09  15:00:00,22.481452537766597,0.0,0.0,50.9581971203726,0.0,0.0,30600.0
 08/09  16:00:00,22.481452537766597,0.0,0.0,44.658669285401054,0.0,0.0,882492.9705762777
 08/09  17:00:00,22.481452537766597,0.0,0.0,48.41939429622614,0.0,0.0,1202151.8455088397
 08/09  18:00:00,22.481452537766597,0.0,0.0,51.370607795219314,0.0,0.0,30600.0
 08/09  19:00:00,22.481452537766597,0.0,0.0,51.123648706397795,0.0,0.0,30600.0
 08/09  20:00:00,22.481452537766597,0.0,0.0,50.874547990185185,0.0,0.0,30600.0
 08/09  21:00:00,22.481452537766597,0.0,0.0,47.301354120805534,0.0,0.0,30600.0
 08/09  22:00:00,22.481452537766597,0.0,0.0,46.40425767195899,0.0,0.0,929467.3115188524
 08/09  23:00:00,22.481452537766597,0.0,0.0,50.17218856545884,0.0,0.0,116132.70391135218
 08/09  24:00:00,22.481452537766597,0.0,0.0,49.93446083158354,0.0,0.0,30600.0
 08/10  01:00:00,22.481255520570368,0.0,0.0,49.6814050839158,0.0,0.0,30600.0
 08/10  02:00:00,22.481255520570368,0.0,0.0,49.43057170021032,0.0,0.0,30600.0
 08/10  03:00:00,22.481255520570368,0.0,0.0,49.18199145065851,0.0,0.0,30600.0
 08/10  04:00:00,22.481255520570368,0.0,0.0,48.93578348881232,0.0,0.0,30600.0
 08/10  05:00:00,22.481255520570368,0.0,0.0,48.691804015292,0.0,0.0,30600.0
 08/10  06:00:00,22.481255520570368,0.0,0.0,48.44517282721426,0.0,0.0,30600.0
 08/10  07:00:00,22.481255520570368,0.0,0.0,48.19429948276664,0.0,0.0,30600.0
 08/10  08:00:00,22.481255520570368,0.0,0.0,47.94578828114172,0.0,0.0,30600.0
 08/10  09:00:00,22.481255520570368,0.0,0.0,42.70808107333332,0.0,0.0,617808.3105232492
 08/10  10:00:00,22.481255520570368,0.0,0.0,38.40563945306197,0.0,0.0,1268914.8785330371
 08/10  11:00:00,22.481255520570368,0.0,0.0,44.072889407225965,0.0,0.0,1384763.9004801433
 08/10  12:00:00,22.481255520570368,0.0,0.0,51.47071264108006,0.0,0.0,841529.9096852926
 08/10  13:00:00,22.481255520570368,0.0,0.0,52.04511466872617,0.0,0.0,30600.0
 08/10  14:00:00,22.481255520570368,0.0,0.0,51.7606773899906,0.0,0.0,30600.0
 08/10  15:00:00,22.481255520570368,0.0,0.0,51.48172379735812,0.0,0.0,30600.0
 08/10  16:00:00,22.481255520570368,0.0,0.0,51.19945158571006,0.0,0.0,30600.0
 08/10  17:00:00,22.481255520570368,0.0,0.0,50.69654993163639,0.0,0.0,30600.0
 08/10  18:00:00,22.481255520570368,0.0,0.0,48.05120540684635,0.0,0.0,30600.0
 08/10  19:00:00,22.481255520570368,0.0,0.0,46.76679784402191,0.0,0.0,254314.27629969598
 08/10  20:00:00,22.481255520570368,0.0,0.0,48.06293622264414,0.0,0.0,789792.7830929597
 08/10  21:00:00,22.481255520570368,0.0,0.0,39.39222379359845,0.0,0.0,1256079.0252324196
 08/10  22:00:00,22.481255520570368,0.0,0.0,48.142807252545715,0.0,0.0,1467293.842227672
 08/10  23:00:00,22.481255520570368,0.0,0.0,53.15349810061608,0.0,0.0,235552.8349470336
 08/10  24:00:00,22.481255520570368,0.0,0.0,52.935721345378944,0.0,0.0,30600.0
 08/11  01:00:00,22.479198649634466,0.0,0.0,52.64135451642346,0.0,0.0,30600.0
 08/11  02:00:00,22.479198649634466,0.0,0.0,52.35025826363425,0.0,0.0,30600.0
 08/11  03:00:00,22.479198649634466,0.0,0.0,52.06230082985032,0.0,0.0,30600.0
 08/11  04:00:00,22.479198649634466,0.0,0.0,51.77751209598827,0.0,0.0,30600.0
 08/11  05:00:00,22.479198649634466,0.0,0.0,51.49568938356317,0.0,0.0,30600.0
 08/11  06:00:00,22.479198649634466,0.0,0.0,51.211883584269806,0.0,0.0,30600.0
 08/11  07:00:00,22.479198649634466,0.0,0.0,50.92472589861983,0.0,0.0,30600.0
 08/11  08:00:00,22.479198649634466,0.0,0.0,48.831363636303536,0.0,0.0,30600.0
 08/11  09:00:00,22.479198649634466,0.0,0.0,45.54243273122969,0.0,0.0,1153729.9771119494
 08/11  10:00:00,22.479198649634466,0.0,0.0,35.73069567422675,0.0,0.0,1243519.7190734888
 08/11  11:00:00,22.479198649634466,0.0,0.0,44.74945554724912,0.0,0.0,1432575.8764079465
 08/11  12:00:00,22.479198649634466,0.0,0.0,52.287838356969,0.0,0.0,779603.0558220975
 08/11  13:00:00,22.479198649634466,0.0,0.0,53.023121373413126,0.0,0.0,30600.0
 08/11  14:00:00,22.479198649634466,0.0,0.0,52.71632776201782,0.0,0.0,30600.0
 08/11  15:00:00,22.479198649634466,0.0,0.0,52.41296731217025,0.0,0.0,30600.0
 08/11  16:00:00,22.479198649634466,0.0,0.0,52.112852237386534,0.0,0.0,30600.0
 08/11  17:00:00,22.479198649634466,0.0,0.0,51.81597182620467,0.0,0.0,30600.0
 08/11  18:00:00,22.479198649634466,0.0,0.0,47.271917366023594,0.0,0.0,924709.8509277196
 08/11  19:00:00,22.479198649634466,0.0,0.0,43.39702376207102,0.0,0.0,868590.961655287
 08/11  20:00:00,22.479198649634466,0.0,0.0,41.05388954634969,0.0,0.0,1308385.55172998
 08/11  21:00:00,22.479198649634466,0.0,0.0,49.42406223269171,0.0,0.0,1459015.6880642055
 08/11  22:00:00,22.479198649634466,0.0,0.0,53.14391157021922,0.0,0.0,30600.0
 08/11  23:00:00,22.479198649634466,0.0,0.0,52.840216564675586,0.0,0.0,30600.0
 08/11  24:00:00,22.479198649634466,0.0,0.0,52.54693733315482,0.0,0.0,30600.0
 08/12  01:00:00,22.47528253408173,0.0,0.0,52.25709972647082,0.0,0.0,30600.0
 08/12  02:00:00,22.47528253408173,0.0,0.0,51.970393041762,0.0,0.0,30600.0
 08/12  03:00:00,22.47528253408173,0.0,0.0,51.6867602654929,0.0,0.0,30600.0
 08/12  04:00:00,22.47528253408173,0.0,0.0,51.40614195117842,0.0,0.0,30600.0
 08/12  05:00:00,22.47528253408173,0.0,0.0,51.12851581717306,0.0,0.0,30600.0
 08/12  06:00:00,22.47528253408173,0.0,0.0,50.84862096259618,0.0,0.0,30600.0
 08/12  07:00:00,22.47528253408173,0.0,0.0,50.56538915972797,0.0,0.0,30600.0
 08/12  08:00:00,22.47528253408173,0.0,0.0,48.93048113211688,0.0,0.0,30600.0
 08/12  09:00:00,22.47528253408173,0.0,0.0,44.29546594361767,0.0,0.0,1186988.6425233104
 08/12  10:00:00,22.47528253408173,0.0,0.0,44.63808459578612,0.0,0.0,1363331.0833700001
 08/12  11:00:00,22.47528253408173,0.0,0.0,52.019098885625596,0.0,0.0,707600.3869842408
 08/12  12:00:00,22.47528253408173,0.0,0.0,52.614546965395135,0.0,0.0,30600.0
 08/12  13:00:00,22.47528253408173,0.0,0.0,52.315096150014305,0.0,0.0,30600.0
 08/12  14:00:00,22.47528253408173,0.0,0.0,47.80432688940584,0.0,0.0,30600.0
 08/12  15:00:00,22.47528253408173,0.0,0.0,45.15507785202607,0.0,0.0,30600.0
 08/12  16:00:00,22.47528253408173,0.0,0.0,46.064115646863364,0.0,0.0,704305.5430646307
 08/12  17:00:00,22.47528253408173,0.0,0.0,50.07587087590348,0.0,0.0,193394.86825851136
 08/12  18:00:00,22.47528253408173,0.0,0.0,49.86804407594028,0.0,0.0,30600.0
 08/12  19:00:00,22.47528253408173,0.0,0.0,49.60470669891546,0.0,0.0,30600.0
 08/12  20:00:00,22.47528253408173,0.0,0.0,48.400463260351025,0.0,0.0,30600.0
 08/12  21:00:00,22.47528253408173,0.0,0.0,40.960434309582205,0.0,0.0,810849.739228716
 08/12  22:00:00,22.47528253408173,0.0,0.0,41.542984071703025,0.0,0.0,1317090.6915922815
 08/12  23:00:00,22.47528253408173,0.0,0.0,49.93225992765041,0.0,0.0,1371201.0798125684
 08/12  24:00:00,22.47528253408173,0.0,0.0,53.186639010775565,0.0,0.0,30600.0
 08/13  01:00:00,22.469508333632703,0.0,0.0,52.88951226368155,0.0,0.0,30600.0
 08/13  02:00:00,22.469508333632703,0.0,0.0,52.595677029328044,0.0,0.0,30600.0
 08/13  03:00:00,22.469508333632703,0.0,0.0,52.30505432349546,0.0,0.0,30600.0
 08/13  04:00:00,22.469508333632703,0.0,0.0,52.01752588153291,0.0,0.0,30600.0
 08/13  05:00:00,22.469508333632703,0.0,0.0,51.732239681096644,0.0,0.0,30600.0
