Date/Time,Environment:Site Mains Water Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Energy [J](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Tank Temperature [C](Hourly),WATER HEATER TANK:Water Heater Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Electricity Rate [W](Hourly),WaterSystems:Electricity [J](Hourly)
 08/13  06:00:00,22.469508333632703,0.0,0.0,51.444311757412095,0.0,0.0,30600.0
 08/13  07:00:00,22.469508333632703,0.0,0.0,51.15444988842405,0.0,0.0,30600.0
 08/13  08:00:00,22.469508333632703,0.0,0.0,50.86790244681902,0.0,0.0,30600.0
 08/13  09:00:00,22.469508333632703,0.0,0.0,45.22795842026277,0.0,0.0,536473.3661024452
 08/13  10:00:00,22.469508333632703,0.0,0.0,40.22802868483472,0.0,0.0,1289353.1524630438
 08/13  11:00:00,22.469508333632703,0.0,0.0,45.35915124209009,0.0,0.0,1399490.9879451285
 08/13  12:00:00,22.469508333632703,0.0,0.0,51.83260754940856,0.0,0.0,584017.3554067388
 08/13  13:00:00,22.469508333632703,0.0,0.0,51.74510435705639,0.0,0.0,30600.0
 08/13  14:00:00,22.469508333632703,0.0,0.0,51.45977886543553,0.0,0.0,30600.0
 08/13  15:00:00,22.469508333632703,0.0,0.0,51.17737767197159,0.0,0.0,30600.0
 08/13  16:00:00,22.469508333632703,0.0,0.0,50.89903103505579,0.0,0.0,30600.0
 08/13  17:00:00,22.469508333632703,0.0,0.0,50.37178011319343,0.0,0.0,30600.0
 08/13  18:00:00,22.469508333632703,0.0,0.0,47.77410163587977,0.0,0.0,30600.0
 08/13  19:00:00,22.469508333632703,0.0,0.0,46.494655997838386,0.0,0.0,251149.51556302284
 08/13  20:00:00,22.469508333632703,0.0,0.0,48.04209701862397,0.0,0.0,803490.8515412459
 08/13  21:00:00,22.469508333632703,0.0,0.0,38.43073423571761,0.0,0.0,1232851.9615934177
 08/13  22:00:00,22.469508333632703,0.0,0.0,47.10594087121746,0.0,0.0,1441920.3851775134
 08/13  23:00:00,22.469508333632703,0.0,0.0,52.9914213300645,0.0,0.0,433482.2521499974
 08/13  24:00:00,22.469508333632703,0.0,0.0,52.98569939806567,0.0,0.0,30600.0
 08/14  01:00:00,22.461877758262133,0.0,0.0,52.690794624619116,0.0,0.0,30600.0
 08/14  02:00:00,22.461877758262133,0.0,0.0,52.399153662417866,0.0,0.0,30600.0
 08/14  03:00:00,22.461877758262133,0.0,0.0,52.110684623411544,0.0,0.0,30600.0
 08/14  04:00:00,22.461877758262133,0.0,0.0,51.825341615502936,0.0,0.0,30600.0
 08/14  05:00:00,22.461877758262133,0.0,0.0,51.54308026803282,0.0,0.0,30600.0
 08/14  06:00:00,22.461877758262133,0.0,0.0,51.25875368738942,0.0,0.0,30600.0
 08/14  07:00:00,22.461877758262133,0.0,0.0,50.97112012936497,0.0,0.0,30600.0
 08/14  08:00:00,22.461877758262133,0.0,0.0,47.60954985339267,0.0,0.0,255915.67172192052
 08/14  09:00:00,22.461877758262133,0.0,0.0,43.261169475757875,0.0,0.0,1315424.603818462
 08/14  10:00:00,22.461877758262133,0.0,0.0,40.408359675479225,0.0,0.0,1308769.7625637937
 08/14  11:00:00,22.461877758262133,0.0,0.0,49.40730873810575,0.0,0.0,1459528.400425961
 08/14  12:00:00,22.461877758262133,0.0,0.0,53.17893917801863,0.0,0.0,30600.0
 08/14  13:00:00,22.461877758262133,0.0,0.0,52.87044296867358,0.0,0.0,30600.0
 08/14  14:00:00,22.461877758262133,0.0,0.0,52.56530354145545,0.0,0.0,30600.0
 08/14  15:00:00,22.461877758262133,0.0,0.0,52.26356338189833,0.0,0.0,30600.0
 08/14  16:00:00,22.461877758262133,0.0,0.0,48.73872089893945,0.0,0.0,370278.77455912007
 08/14  17:00:00,22.461877758262133,0.0,0.0,46.53578208141193,0.0,0.0,1372645.3564132266
 08/14  18:00:00,22.461877758262133,0.0,0.0,50.82793294330646,0.0,0.0,128361.26874444755
 08/14  19:00:00,22.461877758262133,0.0,0.0,50.2907202564806,0.0,0.0,30600.0
 08/14  20:00:00,22.461877758262133,0.0,0.0,50.02134228075365,0.0,0.0,30600.0
 08/14  21:00:00,22.461877758262133,0.0,0.0,45.66711559636688,0.0,0.0,754091.04125321
 08/14  22:00:00,22.461877758262133,0.0,0.0,45.69136691993208,0.0,0.0,1352123.4301127435
 08/14  23:00:00,22.461877758262133,0.0,0.0,51.0523904356401,0.0,0.0,375621.610253614
 08/14  24:00:00,22.461877758262133,0.0,0.0,51.02860465713737,0.0,0.0,30600.0
 08/15  01:00:00,22.45239306769267,0.0,0.0,50.76202017748691,0.0,0.0,30600.0
 08/15  02:00:00,22.45239306769267,0.0,0.0,50.49790469182762,0.0,0.0,30600.0
 08/15  03:00:00,22.45239306769267,0.0,0.0,50.23620403778392,0.0,0.0,30600.0
 08/15  04:00:00,22.45239306769267,0.0,0.0,49.97695509413135,0.0,0.0,30600.0
 08/15  05:00:00,22.45239306769267,0.0,0.0,49.720160063618465,0.0,0.0,30600.0
 08/15  06:00:00,22.45239306769267,0.0,0.0,49.46077256949159,0.0,0.0,30600.0
 08/15  07:00:00,22.45239306769267,0.0,0.0,49.19737598662943,0.0,0.0,30600.0
 08/15  08:00:00,22.45239306769267,0.0,0.0,48.149787475773685,0.0,0.0,30600.0
 08/15  09:00:00,22.45239306769267,0.0,0.0,41.00078322815423,0.0,0.0,823422.2351122629
 08/15  10:00:00,22.45239306769267,0.0,0.0,39.71744285376156,0.0,0.0,1293290.6992606048
 08/15  11:00:00,22.45239306769267,0.0,0.0,36.03883531425049,0.0,0.0,1233348.2113820596
 08/15  12:00:00,22.45239306769267,0.0,0.0,45.04893984490358,0.0,0.0,1426532.34320235
 08/15  13:00:00,22.45239306769267,0.0,0.0,52.374943914302925,0.0,0.0,749527.8236801724
 08/15  14:00:00,22.45239306769267,0.0,0.0,53.0231769149008,0.0,0.0,30600.0
 08/15  15:00:00,22.45239306769267,0.0,0.0,52.71646246315362,0.0,0.0,30600.0
 08/15  16:00:00,22.45239306769267,0.0,0.0,52.412991221511696,0.0,0.0,30600.0
 08/15  17:00:00,22.45239306769267,0.0,0.0,52.112900106138646,0.0,0.0,30600.0
 08/15  18:00:00,22.45239306769267,0.0,0.0,50.719702404753065,0.0,0.0,30600.0
 08/15  19:00:00,22.45239306769267,0.0,0.0,45.46141351021464,0.0,0.0,682441.3603164647
 08/15  20:00:00,22.45239306769267,0.0,0.0,41.89295578906051,0.0,0.0,1273819.7941733073
 08/15  21:00:00,22.45239306769267,0.0,0.0,47.30650567708886,0.0,0.0,1417321.4948388683
 08/15  22:00:00,22.45239306769267,0.0,0.0,51.807336970220526,0.0,0.0,130939.22912206526
 08/15  23:00:00,22.45239306769267,0.0,0.0,51.546559771827475,0.0,0.0,30600.0
 08/15  24:00:00,22.45239306769267,0.0,0.0,51.274072902361375,0.0,0.0,30600.0
 08/16  01:00:00,22.441057070725574,0.0,0.0,51.00426959364206,0.0,0.0,30600.0
 08/16  02:00:00,22.441057070725574,0.0,0.0,50.73691358950907,0.0,0.0,30600.0
 08/16  03:00:00,22.441057070725574,0.0,0.0,50.472043968925554,0.0,0.0,30600.0
 08/16  04:00:00,22.441057070725574,0.0,0.0,50.209636796180604,0.0,0.0,30600.0
 08/16  05:00:00,22.441057070725574,0.0,0.0,49.94969056226899,0.0,0.0,30600.0
 08/16  06:00:00,22.441057070725574,0.0,0.0,49.68711854199716,0.0,0.0,30600.0
 08/16  07:00:00,22.441057070725574,0.0,0.0,49.42068176486492,0.0,0.0,30600.0
 08/16  08:00:00,22.441057070725574,0.0,0.0,47.8400095424827,0.0,0.0,254729.6555447605
 08/16  09:00:00,22.441057070725574,0.0,0.0,45.72891814749283,0.0,0.0,1359610.342675373
 08/16  10:00:00,22.441057070725574,0.0,0.0,43.40372458579978,0.0,0.0,1297791.2307819554
 08/16  11:00:00,22.441057070725574,0.0,0.0,48.93373259766329,0.0,0.0,1252280.4458605896
 08/16  12:00:00,22.441057070725574,0.0,0.0,51.919082971294046,0.0,0.0,30600.0
 08/16  13:00:00,22.441057070725574,0.0,0.0,51.62916299120757,0.0,0.0,30600.0
 08/16  14:00:00,22.441057070725574,0.0,0.0,51.343013108537605,0.0,0.0,30600.0
 08/16  15:00:00,22.441057070725574,0.0,0.0,50.84130076404227,0.0,0.0,30600.0
 08/16  16:00:00,22.441057070725574,0.0,0.0,44.0387299011546,0.0,0.0,745481.9976596248
 08/16  17:00:00,22.441057070725574,0.0,0.0,47.034536103325564,0.0,0.0,1399882.0185989598
 08/16  18:00:00,22.441057070725574,0.0,0.0,52.04926487858597,0.0,0.0,205235.84399055812
 08/16  19:00:00,22.441057070725574,0.0,0.0,51.82157803416655,0.0,0.0,30600.0
 08/16  20:00:00,22.441057070725574,0.0,0.0,51.536029841504636,0.0,0.0,30600.0
 08/16  21:00:00,22.441057070725574,0.0,0.0,47.9272629145614,0.0,0.0,30600.0
 08/16  22:00:00,22.441057070725574,0.0,0.0,46.478435881864776,0.0,0.0,811031.7535704728
 08/16  23:00:00,22.441057070725574,0.0,0.0,50.036621446278296,0.0,0.0,146437.3196140156
 08/16  24:00:00,22.441057070725574,0.0,0.0,49.815008182450164,0.0,0.0,30600.0
 08/17  01:00:00,22.42787312440898,0.0,0.0,49.56349055897169,0.0,0.0,30600.0
 08/17  02:00:00,22.42787312440898,0.0,0.0,49.31423836352578,0.0,0.0,30600.0
 08/17  03:00:00,22.42787312440898,0.0,0.0,49.06723666532742,0.0,0.0,30600.0
 08/17  04:00:00,22.42787312440898,0.0,0.0,48.82248183604392,0.0,0.0,30600.0
 08/17  05:00:00,22.42787312440898,0.0,0.0,48.57998777431556,0.0,0.0,30600.0
 08/17  06:00:00,22.42787312440898,0.0,0.0,48.33463051511635,0.0,0.0,30600.0
 08/17  07:00:00,22.42787312440898,0.0,0.0,48.08517124408517,0.0,0.0,30600.0
 08/17  08:00:00,22.42787312440898,0.0,0.0,47.83806759700021,0.0,0.0,30600.0
 08/17  09:00:00,22.42787312440898,0.0,0.0,42.61356204532864,0.0,0.0,618914.1773933124
 08/17  10:00:00,22.42787312440898,0.0,0.0,38.44551735405716,0.0,0.0,1275147.915817142
 08/17  11:00:00,22.42787312440898,0.0,0.0,44.19726789089822,0.0,0.0,1391699.8399690355
 08/17  12:00:00,22.42787312440898,0.0,0.0,51.561378020563545,0.0,0.0,800694.5484849814
 08/17  13:00:00,22.42787312440898,0.0,0.0,52.00578055224702,0.0,0.0,30600.0
 08/17  14:00:00,22.42787312440898,0.0,0.0,51.71736949409068,0.0,0.0,30600.0
 08/17  15:00:00,22.42787312440898,0.0,0.0,51.434050346702485,0.0,0.0,30600.0
 08/17  16:00:00,22.42787312440898,0.0,0.0,51.155598648973886,0.0,0.0,30600.0
 08/17  17:00:00,22.42787312440898,0.0,0.0,50.653632566058775,0.0,0.0,30600.0
 08/17  18:00:00,22.42787312440898,0.0,0.0,48.0127746503116,0.0,0.0,30600.0
 08/17  19:00:00,22.42787312440898,0.0,0.0,46.628038302916764,0.0,0.0,140608.203787404
 08/17  20:00:00,22.42787312440898,0.0,0.0,47.76313510290516,0.0,0.0,922822.8909616754
 08/17  21:00:00,22.42787312440898,0.0,0.0,39.34270102205053,0.0,0.0,1257907.6228565942
 08/17  22:00:00,22.42787312440898,0.0,0.0,48.21118455512008,0.0,0.0,1478828.1896805982
 08/17  23:00:00,22.42787312440898,0.0,0.0,53.1747680685824,0.0,0.0,204493.3034187758
 08/17  24:00:00,22.42787312440898,0.0,0.0,52.93656016300673,0.0,0.0,30600.0
 08/18  01:00:00,22.412845133043728,0.0,0.0,52.64224746704872,0.0,0.0,30600.0
 08/18  02:00:00,22.412845133043728,0.0,0.0,52.35113036376092,0.0,0.0,30600.0
 08/18  03:00:00,22.412845133043728,0.0,0.0,52.06318622352513,0.0,0.0,30600.0
 08/18  04:00:00,22.412845133043728,0.0,0.0,51.77836800920439,0.0,0.0,30600.0
 08/18  05:00:00,22.412845133043728,0.0,0.0,51.49658386905071,0.0,0.0,30600.0
 08/18  06:00:00,22.412845133043728,0.0,0.0,51.21294630690927,0.0,0.0,30600.0
 08/18  07:00:00,22.412845133043728,0.0,0.0,50.92575059464074,0.0,0.0,30600.0
 08/18  08:00:00,22.412845133043728,0.0,0.0,48.828142255344055,0.0,0.0,30600.0
 08/18  09:00:00,22.412845133043728,0.0,0.0,45.31417562415783,0.0,0.0,1065431.295103137
 08/18  10:00:00,22.412845133043728,0.0,0.0,34.058487339969204,0.0,0.0,1219611.3019907295
 08/18  11:00:00,22.412845133043728,0.0,0.0,43.069109015521974,0.0,0.0,1396217.347458825
 08/18  12:00:00,22.412845133043728,0.0,0.0,51.32856866159358,0.0,0.0,1072806.2018174187
 08/18  13:00:00,22.412845133043728,0.0,0.0,53.08738254714614,0.0,0.0,30600.0
 08/18  14:00:00,22.412845133043728,0.0,0.0,52.779885268793585,0.0,0.0,30600.0
 08/18  15:00:00,22.412845133043728,0.0,0.0,52.47576410485757,0.0,0.0,30600.0
 08/18  16:00:00,22.412845133043728,0.0,0.0,52.17499636313522,0.0,0.0,30600.0
 08/18  17:00:00,22.412845133043728,0.0,0.0,51.87797646785055,0.0,0.0,30600.0
 08/18  18:00:00,22.412845133043728,0.0,0.0,47.293334424500095,0.0,0.0,917864.6721401699
 08/18  19:00:00,22.412845133043728,0.0,0.0,43.340635210455815,0.0,0.0,883494.9798731811
 08/18  20:00:00,22.412845133043728,0.0,0.0,40.879190083368506,0.0,0.0,1300083.9516043114
 08/18  21:00:00,22.412845133043728,0.0,0.0,49.18024612874328,0.0,0.0,1480180.6351406744
 08/18  22:00:00,22.412845133043728,0.0,0.0,53.16690276032904,0.0,0.0,56940.433456779574
 08/18  23:00:00,22.412845133043728,0.0,0.0,52.86680119681895,0.0,0.0,30600.0
 08/18  24:00:00,22.412845133043728,0.0,0.0,52.57318987146562,0.0,0.0,30600.0
 08/19  01:00:00,22.395977547027105,0.0,0.0,52.28297279511907,0.0,0.0,30600.0
 08/19  02:00:00,22.395977547027105,0.0,0.0,51.995901906796256,0.0,0.0,30600.0
 08/19  03:00:00,22.395977547027105,0.0,0.0,51.711940435147056,0.0,0.0,30600.0
 08/19  04:00:00,22.395977547027105,0.0,0.0,51.43100998449211,0.0,0.0,30600.0
 08/19  05:00:00,22.395977547027105,0.0,0.0,51.15292091405562,0.0,0.0,30600.0
 08/19  06:00:00,22.395977547027105,0.0,0.0,50.871871917015596,0.0,0.0,30600.0
 08/19  07:00:00,22.395977547027105,0.0,0.0,50.58819420034782,0.0,0.0,30600.0
 08/19  08:00:00,22.395977547027105,0.0,0.0,48.956770284107556,0.0,0.0,30600.0
 08/19  09:00:00,22.395977547027105,0.0,0.0,44.3283540584625,0.0,0.0,1190776.3299362364
 08/19  10:00:00,22.395977547027105,0.0,0.0,44.68260002856085,0.0,0.0,1366076.3619282255
 08/19  11:00:00,22.395977547027105,0.0,0.0,52.056166948574976,0.0,0.0,691236.2842964358
 08/19  12:00:00,22.395977547027105,0.0,0.0,52.58732943337015,0.0,0.0,30600.0
 08/19  13:00:00,22.395977547027105,0.0,0.0,52.2882112738516,0.0,0.0,30600.0
 08/19  14:00:00,22.395977547027105,0.0,0.0,47.82854160884616,0.0,0.0,30600.0
 08/19  15:00:00,22.395977547027105,0.0,0.0,45.10858496758032,0.0,0.0,30600.0
 08/19  16:00:00,22.395977547027105,0.0,0.0,46.85890481971915,0.0,0.0,849139.4108683416
 08/19  17:00:00,22.395977547027105,0.0,0.0,49.98408336904121,0.0,0.0,30600.0
 08/19  18:00:00,22.395977547027105,0.0,0.0,49.72531577822918,0.0,0.0,30600.0
 08/19  19:00:00,22.395977547027105,0.0,0.0,49.467238602314744,0.0,0.0,30600.0
 08/19  20:00:00,22.395977547027105,0.0,0.0,48.25973163249339,0.0,0.0,30600.0
 08/19  21:00:00,22.395977547027105,0.0,0.0,40.785091137237266,0.0,0.0,808511.0451795107
 08/19  22:00:00,22.395977547027105,0.0,0.0,41.39362463190944,0.0,0.0,1313967.1438316184
 08/19  23:00:00,22.395977547027105,0.0,0.0,49.813897189025305,0.0,0.0,1392066.3636610305
 08/19  24:00:00,22.395977547027105,0.0,0.0,53.16693148373406,0.0,0.0,30600.0
 08/20  01:00:00,22.377275361534966,0.0,0.0,52.870022702455515,0.0,0.0,30600.0
 08/20  02:00:00,22.377275361534966,0.0,0.0,52.57642074124811,0.0,0.0,30600.0
 08/20  03:00:00,22.377275361534966,0.0,0.0,52.286021301106906,0.0,0.0,30600.0
 08/20  04:00:00,22.377275361534966,0.0,0.0,51.998823234421224,0.0,0.0,30600.0
 08/20  05:00:00,22.377275361534966,0.0,0.0,51.71465955071897,0.0,0.0,30600.0
 08/20  06:00:00,22.377275361534966,0.0,0.0,51.42838703855322,0.0,0.0,30600.0
 08/20  07:00:00,22.377275361534966,0.0,0.0,51.13890395228512,0.0,0.0,30600.0
 08/20  08:00:00,22.377275361534966,0.0,0.0,50.85254429325807,0.0,0.0,30600.0
 08/20  09:00:00,22.377275361534966,0.0,0.0,45.20488904615366,0.0,0.0,537435.2509160906
 08/20  10:00:00,22.377275361534966,0.0,0.0,40.26620177848009,0.0,0.0,1294483.3010355814
 08/20  11:00:00,22.377275361534966,0.0,0.0,45.46952716318129,0.0,0.0,1404365.7444784397
 08/20  12:00:00,22.377275361534966,0.0,0.0,51.849564153011016,0.0,0.0,545703.6956173547
 08/20  13:00:00,22.377275361534966,0.0,0.0,51.66466299981604,0.0,0.0,30600.0
 08/20  14:00:00,22.377275361534966,0.0,0.0,51.380387391758546,0.0,0.0,30600.0
 08/20  15:00:00,22.377275361534966,0.0,0.0,51.09853768609407,0.0,0.0,30600.0
 08/20  16:00:00,22.377275361534966,0.0,0.0,50.81935436347564,0.0,0.0,30600.0
 08/20  17:00:00,22.377275361534966,0.0,0.0,50.3214629566506,0.0,0.0,30600.0
 08/20  18:00:00,22.377275361534966,0.0,0.0,47.67869799986844,0.0,0.0,30600.0
 08/20  19:00:00,22.377275361534966,0.0,0.0,46.3925250831388,0.0,0.0,250003.62202579604
 08/20  20:00:00,22.377275361534966,0.0,0.0,47.91106819164285,0.0,0.0,876973.9827928838
 08/20  21:00:00,22.377275361534966,0.0,0.0,39.093116218188804,0.0,0.0,1241791.3110621858
 08/20  22:00:00,22.377275361534966,0.0,0.0,47.69355092321337,0.0,0.0,1450470.4811362727
 08/20  23:00:00,22.377275361534966,0.0,0.0,53.088326364986536,0.0,0.0,330432.7618843333
 08/20  24:00:00,22.377275361534966,0.0,0.0,52.95087432608116,0.0,0.0,30600.0
 08/21  01:00:00,22.356744115042403,0.0,0.0,52.65636356959305,0.0,0.0,30600.0
 08/21  02:00:00,22.356744115042403,0.0,0.0,52.365126208505266,0.0,0.0,30600.0
 08/21  03:00:00,22.356744115042403,0.0,0.0,52.07682629553886,0.0,0.0,30600.0
 08/21  04:00:00,22.356744115042403,0.0,0.0,51.790045414260454,0.0,0.0,30600.0
 08/21  05:00:00,22.356744115042403,0.0,0.0,51.503355530363926,0.0,0.0,30600.0
 08/21  06:00:00,22.356744115042403,0.0,0.0,51.21560543216838,0.0,0.0,30600.0
 08/21  07:00:00,22.356744115042403,0.0,0.0,50.92830556701523,0.0,0.0,30600.0
 08/21  08:00:00,22.356744115042403,0.0,0.0,47.88712154478832,0.0,0.0,454260.4057760266
 08/21  09:00:00,22.356744115042403,0.0,0.0,43.58878610101387,0.0,0.0,1046004.5229427394
 08/21  10:00:00,22.356744115042403,0.0,0.0,39.8361516281298,0.0,0.0,1306535.7016363784
 08/21  11:00:00,22.356744115042403,0.0,0.0,48.91047156482159,0.0,0.0,1498989.6995790936
 08/21  12:00:00,22.356744115042403,0.0,0.0,53.193020830468924,0.0,0.0,82036.62083518867
 08/21  13:00:00,22.356744115042403,0.0,0.0,52.89570878892434,0.0,0.0,30600.0
 08/21  14:00:00,22.356744115042403,0.0,0.0,52.59038474515239,0.0,0.0,30600.0
 08/21  15:00:00,22.356744115042403,0.0,0.0,52.288280188283046,0.0,0.0,30600.0
 08/21  16:00:00,22.356744115042403,0.0,0.0,48.841748638329754,0.0,0.0,444820.2862136237
 08/21  17:00:00,22.356744115042403,0.0,0.0,46.82705571601661,0.0,0.0,1369933.0389856808
 08/21  18:00:00,22.356744115042403,0.0,0.0,50.612630048512756,0.0,0.0,53458.363253813295
 08/21  19:00:00,22.356744115042403,0.0,0.0,50.05716841119261,0.0,0.0,30600.0
 08/21  20:00:00,22.356744115042403,0.0,0.0,49.79055862247164,0.0,0.0,30600.0
 08/21  21:00:00,22.356744115042403,0.0,0.0,45.2811701402164,0.0,0.0,711320.2058269598
 08/21  22:00:00,22.356744115042403,0.0,0.0,45.18668381190542,0.0,0.0,1344264.5804603188
 08/21  23:00:00,22.356744115042403,0.0,0.0,51.18779187308604,0.0,0.0,529685.9772450065
 08/21  24:00:00,22.356744115042403,0.0,0.0,51.420166504415306,0.0,0.0,30600.0
 08/22  01:00:00,22.33438988768359,0.0,0.0,51.148934503041424,0.0,0.0,30600.0
 08/22  02:00:00,22.33438988768359,0.0,0.0,50.88024218364833,0.0,0.0,30600.0
 08/22  03:00:00,22.33438988768359,0.0,0.0,50.614062745786924,0.0,0.0,30600.0
 08/22  04:00:00,22.33438988768359,0.0,0.0,50.35039884455278,0.0,0.0,30600.0
 08/22  05:00:00,22.33438988768359,0.0,0.0,50.089102708843704,0.0,0.0,30600.0
 08/22  06:00:00,22.33438988768359,0.0,0.0,49.82511077338231,0.0,0.0,30600.0
 08/22  07:00:00,22.33438988768359,0.0,0.0,49.557432452890545,0.0,0.0,30600.0
 08/22  08:00:00,22.33438988768359,0.0,0.0,48.50409806674498,0.0,0.0,30600.0
 08/22  09:00:00,22.33438988768359,0.0,0.0,41.27507841498467,0.0,0.0,825255.0634525858
 08/22  10:00:00,22.33438988768359,0.0,0.0,39.77238569166874,0.0,0.0,1290434.1660316829
 08/22  11:00:00,22.33438988768359,0.0,0.0,35.773862883276244,0.0,0.0,1225816.372169212
 08/22  12:00:00,22.33438988768359,0.0,0.0,44.702983163544424,0.0,0.0,1414346.4902928756
 08/22  13:00:00,22.33438988768359,0.0,0.0,52.17569538482358,0.0,0.0,835266.5969947546
 08/22  14:00:00,22.33438988768359,0.0,0.0,53.076622065845235,0.0,0.0,30600.0
 08/22  15:00:00,22.33438988768359,0.0,0.0,52.769293781608894,0.0,0.0,30600.0
 08/22  16:00:00,22.33438988768359,0.0,0.0,52.46528949293184,0.0,0.0,30600.0
 08/22  17:00:00,22.33438988768359,0.0,0.0,52.16459778116636,0.0,0.0,30600.0
 08/22  18:00:00,22.33438988768359,0.0,0.0,50.77248577813464,0.0,0.0,30600.0
 08/22  19:00:00,22.33438988768359,0.0,0.0,45.41877906298682,0.0,0.0,678154.2197056026
 08/22  20:00:00,22.33438988768359,0.0,0.0,41.76366017292205,0.0,0.0,1268615.652732734
 08/22  21:00:00,22.33438988768359,0.0,0.0,47.13586067900828,0.0,0.0,1412001.3318524123
 08/22  22:00:00,22.33438988768359,0.0,0.0,51.81580823887407,0.0,0.0,171486.6365346758
 08/22  23:00:00,22.33438988768359,0.0,0.0,51.59936364769853,0.0,0.0,30600.0
 08/22  24:00:00,22.33438988768359,0.0,0.0,51.32626803522427,0.0,0.0,30600.0
 08/23  01:00:00,22.31021929945125,0.0,0.0,51.055774446823825,0.0,0.0,30600.0
 08/23  02:00:00,22.31021929945125,0.0,0.0,50.78773264832972,0.0,0.0,30600.0
 08/23  03:00:00,22.31021929945125,0.0,0.0,50.5222522222987,0.0,0.0,30600.0
 08/23  04:00:00,22.31021929945125,0.0,0.0,50.25867197350786,0.0,0.0,30600.0
 08/23  05:00:00,22.31021929945125,0.0,0.0,49.99549228989179,0.0,0.0,30600.0
 08/23  06:00:00,22.31021929945125,0.0,0.0,49.72956576550779,0.0,0.0,30600.0
 08/23  07:00:00,22.31021929945125,0.0,0.0,49.46234547777885,0.0,0.0,30600.0
 08/23  08:00:00,22.31021929945125,0.0,0.0,47.876551969076566,0.0,0.0,256223.5891539728
 08/23  09:00:00,22.31021929945125,0.0,0.0,45.83391695812126,0.0,0.0,1369244.724512035
 08/23  10:00:00,22.31021929945125,0.0,0.0,43.57259015580163,0.0,0.0,1305422.73609078
 08/23  11:00:00,22.31021929945125,0.0,0.0,49.108707155123426,0.0,0.0,1182823.0459691524
 08/23  12:00:00,22.31021929945125,0.0,0.0,51.75551539749313,0.0,0.0,30600.0
 08/23  13:00:00,22.31021929945125,0.0,0.0,51.46754161433847,0.0,0.0,30600.0
 08/23  14:00:00,22.31021929945125,0.0,0.0,51.18243174338743,0.0,0.0,30600.0
 08/23  15:00:00,22.31021929945125,0.0,0.0,50.67111817491752,0.0,0.0,30600.0
 08/23  16:00:00,22.31021929945125,0.0,0.0,44.18083138442761,0.0,0.0,859488.3160017496
 08/23  17:00:00,22.31021929945125,0.0,0.0,47.512755447018044,0.0,0.0,1404319.700784203
 08/23  18:00:00,22.31021929945125,0.0,0.0,51.71150477982621,0.0,0.0,62469.58375201585
 08/23  19:00:00,22.31021929945125,0.0,0.0,51.43616281797381,0.0,0.0,30600.0
 08/23  20:00:00,22.31021929945125,0.0,0.0,51.15590317335522,0.0,0.0,30600.0
 08/23  21:00:00,22.31021929945125,0.0,0.0,47.54100151662784,0.0,0.0,30600.0
 08/23  22:00:00,22.31021929945125,0.0,0.0,46.54904874555677,0.0,0.0,923205.0255064307
 08/23  23:00:00,22.31021929945125,0.0,0.0,50.06862432104986,0.0,0.0,95261.95670047833
 08/23  24:00:00,22.31021929945125,0.0,0.0,49.825346867752195,0.0,0.0,30600.0
 08/24  01:00:00,22.284239508236144,0.0,0.0,49.57368140156373,0.0,0.0,30600.0
 08/24  02:00:00,22.284239508236144,0.0,0.0,49.32426685880205,0.0,0.0,30600.0
 08/24  03:00:00,22.284239508236144,0.0,0.0,49.07712625102449,0.0,0.0,30600.0
 08/24  04:00:00,22.284239508236144,0.0,0.0,48.832289461989745,0.0,0.0,30600.0
 08/24  05:00:00,22.284239508236144,0.0,0.0,48.58937550302753,0.0,0.0,30600.0
 08/24  06:00:00,22.284239508236144,0.0,0.0,48.34252482266047,0.0,0.0,30600.0
 08/24  07:00:00,22.284239508236144,0.0,0.0,48.09270763918636,0.0,0.0,30600.0
 08/24  08:00:00,22.284239508236144,0.0,0.0,47.845500878788044,0.0,0.0,30600.0
 08/24  09:00:00,22.284239508236144,0.0,0.0,42.598620511937064,0.0,0.0,619831.3169331125
 08/24  10:00:00,22.284239508236144,0.0,0.0,38.41104718839259,0.0,0.0,1274771.2418860977
 08/24  11:00:00,22.284239508236144,0.0,0.0,44.064789577121985,0.0,0.0,1382416.8482617196
 08/24  12:00:00,22.284239508236144,0.0,0.0,51.443928942338154,0.0,0.0,850006.6490320457
 08/24  13:00:00,22.284239508236144,0.0,0.0,52.02939171718368,0.0,0.0,30600.0
 08/24  14:00:00,22.284239508236144,0.0,0.0,51.7403962053476,0.0,0.0,30600.0
 08/24  15:00:00,22.284239508236144,0.0,0.0,51.45714507714039,0.0,0.0,30600.0
 08/24  16:00:00,22.284239508236144,0.0,0.0,51.182384952688075,0.0,0.0,30600.0
 08/24  17:00:00,22.284239508236144,0.0,0.0,50.69573002128967,0.0,0.0,30600.0
 08/24  18:00:00,22.284239508236144,0.0,0.0,48.05143960904061,0.0,0.0,30600.0
 08/24  19:00:00,22.284239508236144,0.0,0.0,46.66766908918695,0.0,0.0,118984.65463571128
 08/24  20:00:00,22.284239508236144,0.0,0.0,47.766528518944675,0.0,0.0,875215.9298493665
 08/24  21:00:00,22.284239508236144,0.0,0.0,38.31115312183038,0.0,0.0,1231268.9933720222
 08/24  22:00:00,22.284239508236144,0.0,0.0,46.98484424249569,0.0,0.0,1437375.8862396881
 08/24  23:00:00,22.284239508236144,0.0,0.0,52.948565244797344,0.0,0.0,460402.9956868268
 08/24  24:00:00,22.284239508236144,0.0,0.0,52.98593084000552,0.0,0.0,30600.0
 08/25  01:00:00,22.25645820770738,0.0,0.0,52.691062518184964,0.0,0.0,30600.0
 08/25  02:00:00,22.25645820770738,0.0,0.0,52.39941644159353,0.0,0.0,30600.0
 08/25  03:00:00,22.25645820770738,0.0,0.0,52.11092110961159,0.0,0.0,30600.0
 08/25  04:00:00,22.25645820770738,0.0,0.0,51.82557830197394,0.0,0.0,30600.0
 08/25  05:00:00,22.25645820770738,0.0,0.0,51.54330302387648,0.0,0.0,30600.0
 08/25  06:00:00,22.25645820770738,0.0,0.0,51.259054141968384,0.0,0.0,30600.0
 08/25  07:00:00,22.25645820770738,0.0,0.0,50.971399917605794,0.0,0.0,30600.0
 08/25  08:00:00,22.25645820770738,0.0,0.0,48.8906896838468,0.0,0.0,30600.0
 08/25  09:00:00,22.25645820770738,0.0,0.0,45.118815447516205,0.0,0.0,1019623.7959353422
 08/25  10:00:00,22.25645820770738,0.0,0.0,33.620663504026844,0.0,0.0,1208658.5755336313
 08/25  11:00:00,22.25645820770738,0.0,0.0,42.474946569920235,0.0,0.0,1376356.685632041
 08/25  12:00:00,22.25645820770738,0.0,0.0,50.80955593630811,0.0,0.0,1200183.1368118485
 08/25  13:00:00,22.25645820770738,0.0,0.0,53.12726059099924,0.0,0.0,30600.0
 08/25  14:00:00,22.25645820770738,0.0,0.0,52.8217340621954,0.0,0.0,30600.0
 08/25  15:00:00,22.25645820770738,0.0,0.0,52.523689419196806,0.0,0.0,30600.0
 08/25  16:00:00,22.25645820770738,0.0,0.0,52.23473441455824,0.0,0.0,30600.0
 08/25  17:00:00,22.25645820770738,0.0,0.0,51.954913732767544,0.0,0.0,30600.0
 08/25  18:00:00,22.25645820770738,0.0,0.0,47.44346281214606,0.0,0.0,933953.6286457323
 08/25  19:00:00,22.25645820770738,0.0,0.0,43.142335743781075,0.0,0.0,759424.9347640924
 08/25  20:00:00,22.25645820770738,0.0,0.0,40.121170116038776,0.0,0.0,1294173.2884624726
 08/25  21:00:00,22.25645820770738,0.0,0.0,48.522633754828945,0.0,0.0,1469248.5474856212
 08/25  22:00:00,22.25645820770738,0.0,0.0,53.18313461659733,0.0,0.0,186912.0361785463
 08/25  23:00:00,22.25645820770738,0.0,0.0,52.92583512465973,0.0,0.0,30600.0
 08/25  24:00:00,22.25645820770738,0.0,0.0,52.63149182868806,0.0,0.0,30600.0
 08/26  01:00:00,22.226883625033963,0.0,0.0,52.34049717496106,0.0,0.0,30600.0
 08/26  02:00:00,22.226883625033963,0.0,0.0,52.05266342890216,0.0,0.0,30600.0
 08/26  03:00:00,22.226883625033963,0.0,0.0,51.76793742897579,0.0,0.0,30600.0
 08/26  04:00:00,22.226883625033963,0.0,0.0,51.48628304884344,0.0,0.0,30600.0
 08/26  05:00:00,22.226883625033963,0.0,0.0,51.20765675030747,0.0,0.0,30600.0
 08/26  06:00:00,22.226883625033963,0.0,0.0,50.926912532055546,0.0,0.0,30600.0
 08/26  07:00:00,22.226883625033963,0.0,0.0,50.64280926226718,0.0,0.0,30600.0
 08/26  08:00:00,22.226883625033963,0.0,0.0,49.00170475661207,0.0,0.0,30600.0
 08/26  09:00:00,22.226883625033963,0.0,0.0,44.03759002336949,0.0,0.0,1135606.7529419935
 08/26  10:00:00,22.226883625033963,0.0,0.0,44.24841567327859,0.0,0.0,1353543.7214467884
 08/26  11:00:00,22.226883625033963,0.0,0.0,51.89507282225389,0.0,0.0,792145.5896678889
 08/26  12:00:00,22.226883625033963,0.0,0.0,52.702390469922285,0.0,0.0,30600.0
 08/26  13:00:00,22.226883625033963,0.0,0.0,52.403308858231604,0.0,0.0,30600.0
 08/26  14:00:00,22.226883625033963,0.0,0.0,47.9456555357792,0.0,0.0,30600.0
 08/26  15:00:00,22.226883625033963,0.0,0.0,45.18759136415006,0.0,0.0,30600.0
 08/26  16:00:00,22.226883625033963,0.0,0.0,45.36278295004763,0.0,0.0,404033.9335342637
 08/26  17:00:00,22.226883625033963,0.0,0.0,49.69094943552318,0.0,0.0,437981.0562729127
 08/26  18:00:00,22.226883625033963,0.0,0.0,49.83392852091119,0.0,0.0,30600.0
 08/26  19:00:00,22.226883625033963,0.0,0.0,49.597280041939314,0.0,0.0,30600.0
 08/26  20:00:00,22.226883625033963,0.0,0.0,48.39656651074526,0.0,0.0,30600.0
 08/26  21:00:00,22.226883625033963,0.0,0.0,40.84140309705868,0.0,0.0,810573.3002067243
 08/26  22:00:00,22.226883625033963,0.0,0.0,41.428323801474164,0.0,0.0,1315554.5346069904
 08/26  23:00:00,22.226883625033963,0.0,0.0,49.83707585693282,0.0,0.0,1388503.3429468449
 08/26  24:00:00,22.226883625033963,0.0,0.0,53.18657681806897,0.0,0.0,30600.0
 08/27  01:00:00,22.195524518448455,0.0,0.0,52.889503993042865,0.0,0.0,30600.0
 08/27  02:00:00,22.195524518448455,0.0,0.0,52.595701636145385,0.0,0.0,30600.0
 08/27  03:00:00,22.195524518448455,0.0,0.0,52.30509324061009,0.0,0.0,30600.0
 08/27  04:00:00,22.195524518448455,0.0,0.0,52.01762992113144,0.0,0.0,30600.0
 08/27  05:00:00,22.195524518448455,0.0,0.0,51.733296035571904,0.0,0.0,30600.0
 08/27  06:00:00,22.195524518448455,0.0,0.0,51.44691865147799,0.0,0.0,30600.0
 08/27  07:00:00,22.195524518448455,0.0,0.0,51.15722405631674,0.0,0.0,30600.0
 08/27  08:00:00,22.195524518448455,0.0,0.0,50.87065764556908,0.0,0.0,30600.0
 08/27  09:00:00,22.195524518448455,0.0,0.0,45.15898231077515,0.0,0.0,533416.8029773139
 08/27  10:00:00,22.195524518448455,0.0,0.0,39.97768511749904,0.0,0.0,1282193.875860295
 08/27  11:00:00,22.195524518448455,0.0,0.0,45.06749684523518,0.0,0.0,1393883.116924559
 08/27  12:00:00,22.195524518448455,0.0,0.0,51.756656347614445,0.0,0.0,632739.7841436507
 08/27  13:00:00,22.195524518448455,0.0,0.0,51.75871946153703,0.0,0.0,30600.0
 08/27  14:00:00,22.195524518448455,0.0,0.0,51.477203131706766,0.0,0.0,30600.0
 08/27  15:00:00,22.195524518448455,0.0,0.0,51.20293325927338,0.0,0.0,30600.0
 08/27  16:00:00,22.195524518448455,0.0,0.0,50.93685847130869,0.0,0.0,30600.0
 08/27  17:00:00,22.195524518448455,0.0,0.0,50.4493650938064,0.0,0.0,30600.0
 08/27  18:00:00,22.195524518448455,0.0,0.0,47.81193976417635,0.0,0.0,30600.0
 08/27  19:00:00,22.195524518448455,0.0,0.0,46.48142611617532,0.0,0.0,197678.32117280888
 08/27  20:00:00,22.195524518448455,0.0,0.0,47.868424707724806,0.0,0.0,804945.7512769782
 08/27  21:00:00,22.195524518448455,0.0,0.0,38.37927958433567,0.0,0.0,1237004.355537972
 08/27  22:00:00,22.195524518448455,0.0,0.0,47.13583683382769,0.0,0.0,1445682.2404222316
 08/27  23:00:00,22.195524518448455,0.0,0.0,53.00580420868391,0.0,0.0,424429.37182738335
 08/27  24:00:00,22.195524518448455,0.0,0.0,52.98547315937389,0.0,0.0,30600.0
 08/28  01:00:00,22.162390174653243,0.0,0.0,52.690614201003115,0.0,0.0,30600.0
 08/28  02:00:00,22.162390174653243,0.0,0.0,52.39898401900535,0.0,0.0,30600.0
 08/28  03:00:00,22.162390174653243,0.0,0.0,52.11052338315839,0.0,0.0,30600.0
 08/28  04:00:00,22.162390174653243,0.0,0.0,51.825218759695524,0.0,0.0,30600.0
 08/28  05:00:00,22.162390174653243,0.0,0.0,51.54297330481796,0.0,0.0,30600.0
 08/28  06:00:00,22.162390174653243,0.0,0.0,51.25862459849569,0.0,0.0,30600.0
 08/28  07:00:00,22.162390174653243,0.0,0.0,50.97098560013412,0.0,0.0,30600.0
 08/28  08:00:00,22.162390174653243,0.0,0.0,47.634015697368376,0.0,0.0,301948.41860933224
 08/28  09:00:00,22.162390174653243,0.0,0.0,43.40820904261619,0.0,0.0,1319966.7754558206
 08/28  10:00:00,22.162390174653243,0.0,0.0,40.419549560876426,0.0,0.0,1310204.259531667
 08/28  11:00:00,22.162390174653243,0.0,0.0,49.50045989531185,0.0,0.0,1445689.736631455
 08/28  12:00:00,22.162390174653243,0.0,0.0,53.178064873912966,0.0,0.0,30600.0
 08/28  13:00:00,22.162390174653243,0.0,0.0,52.86960657881843,0.0,0.0,30600.0
 08/28  14:00:00,22.162390174653243,0.0,0.0,52.56458181663357,0.0,0.0,30600.0
 08/28  15:00:00,22.162390174653243,0.0,0.0,52.26282079342183,0.0,0.0,30600.0
 08/28  16:00:00,22.162390174653243,0.0,0.0,48.77122261835573,0.0,0.0,451113.43326748384
 08/28  17:00:00,22.162390174653243,0.0,0.0,47.18174894619987,0.0,0.0,1307001.973978508
 08/28  18:00:00,22.162390174653243,0.0,0.0,50.495724316538514,0.0,0.0,30600.0
 08/28  19:00:00,22.162390174653243,0.0,0.0,49.942295165053004,0.0,0.0,30600.0
 08/28  20:00:00,22.162390174653243,0.0,0.0,49.677169303257564,0.0,0.0,30600.0
 08/28  21:00:00,22.162390174653243,0.0,0.0,45.71545258510715,0.0,0.0,876853.5538282476
 08/28  22:00:00,22.162390174653243,0.0,0.0,46.279861865246666,0.0,0.0,1372363.9202646208
 08/28  23:00:00,22.162390174653243,0.0,0.0,50.888152180418565,0.0,0.0,200875.24849665642
 08/28  24:00:00,22.162390174653243,0.0,0.0,50.69026912467374,0.0,0.0,30600.0
 08/29  01:00:00,22.127490406070418,0.0,0.0,50.427854126796525,0.0,0.0,30600.0
 08/29  02:00:00,22.127490406070418,0.0,0.0,50.167876351475435,0.0,0.0,30600.0
 08/29  03:00:00,22.127490406070418,0.0,0.0,49.9103041597893,0.0,0.0,30600.0
 08/29  04:00:00,22.127490406070418,0.0,0.0,49.65509965835099,0.0,0.0,30600.0
 08/29  05:00:00,22.127490406070418,0.0,0.0,49.402301347650734,0.0,0.0,30600.0
 08/29  06:00:00,22.127490406070418,0.0,0.0,49.1467680618692,0.0,0.0,30600.0
 08/29  07:00:00,22.127490406070418,0.0,0.0,48.887258021727604,0.0,0.0,30600.0
 08/29  08:00:00,22.127490406070418,0.0,0.0,47.83429934741369,0.0,0.0,30600.0
 08/29  09:00:00,22.127490406070418,0.0,0.0,40.57234575099209,0.0,0.0,816595.9554616044
 08/29  10:00:00,22.127490406070418,0.0,0.0,39.09876719449989,0.0,0.0,1278283.4150660879
 08/29  11:00:00,22.127490406070418,0.0,0.0,35.39126785863671,0.0,0.0,1217092.9397670308
 08/29  12:00:00,22.127490406070418,0.0,0.0,44.25503591487347,0.0,0.0,1402757.6485299403
 08/29  13:00:00,22.127490406070418,0.0,0.0,51.93164596223625,0.0,0.0,915158.0732099942
 08/29  14:00:00,22.127490406070418,0.0,0.0,53.080166491756536,0.0,0.0,30600.0
 08/29  15:00:00,22.127490406070418,0.0,0.0,52.78427405200142,0.0,0.0,30600.0
 08/29  16:00:00,22.127490406070418,0.0,0.0,52.498002180170516,0.0,0.0,30600.0
 08/29  17:00:00,22.127490406070418,0.0,0.0,52.22121467384513,0.0,0.0,30600.0
 08/29  18:00:00,22.127490406070418,0.0,0.0,50.8440150528774,0.0,0.0,30600.0
 08/29  19:00:00,22.127490406070418,0.0,0.0,45.417344008644584,0.0,0.0,642854.2024837731
 08/29  20:00:00,22.127490406070418,0.0,0.0,41.69848248573333,0.0,0.0,1270114.326932967
 08/29  21:00:00,22.127490406070418,0.0,0.0,47.04276647237784,0.0,0.0,1408395.1432328257
 08/29  22:00:00,22.127490406070418,0.0,0.0,51.825783027414154,0.0,0.0,192133.4902506275
 08/29  23:00:00,22.127490406070418,0.0,0.0,51.59921292756143,0.0,0.0,30600.0
 08/29  24:00:00,22.127490406070418,0.0,0.0,51.326162557579,0.0,0.0,30600.0
 08/30  01:00:00,22.090835547935878,0.0,0.0,51.055695100260515,0.0,0.0,30600.0
 08/30  02:00:00,22.090835547935878,0.0,0.0,50.7877179635883,0.0,0.0,30600.0
 08/30  03:00:00,22.090835547935878,0.0,0.0,50.52226706964205,0.0,0.0,30600.0
 08/30  04:00:00,22.090835547935878,0.0,0.0,50.259214599160316,0.0,0.0,30600.0
 08/30  05:00:00,22.090835547935878,0.0,0.0,49.99863008163211,0.0,0.0,30600.0
 08/30  06:00:00,22.090835547935878,0.0,0.0,49.73557594201196,0.0,0.0,30600.0
 08/30  07:00:00,22.090835547935878,0.0,0.0,49.46857057910961,0.0,0.0,30600.0
 08/30  08:00:00,22.090835547935878,0.0,0.0,47.86816806399801,0.0,0.0,254873.94062004666
 08/30  09:00:00,22.090835547935878,0.0,0.0,45.66995573484808,0.0,0.0,1358376.1284072814
 08/30  10:00:00,22.090835547935878,0.0,0.0,43.24629708355972,0.0,0.0,1295825.5882766498
 08/30  11:00:00,22.090835547935878,0.0,0.0,48.82408484441614,0.0,0.0,1274540.695427875
 08/30  12:00:00,22.090835547935878,0.0,0.0,51.948346338969465,0.0,0.0,30600.0
 08/30  13:00:00,22.090835547935878,0.0,0.0,51.65815978762578,0.0,0.0,30600.0
 08/30  14:00:00,22.090835547935878,0.0,0.0,51.37128861540787,0.0,0.0,30600.0
 08/30  15:00:00,22.090835547935878,0.0,0.0,50.86718859296878,0.0,0.0,30600.0
 08/30  16:00:00,22.090835547935878,0.0,0.0,43.77914713439057,0.0,0.0,685316.5796672499
 08/30  17:00:00,22.090835547935878,0.0,0.0,46.54498810599713,0.0,0.0,1389965.4542215124
 08/30  18:00:00,22.090835547935878,0.0,0.0,52.17277928774251,0.0,0.0,330559.3167298142
 08/30  19:00:00,22.090835547935878,0.0,0.0,52.06450913625067,0.0,0.0,30600.0
 08/30  20:00:00,22.090835547935878,0.0,0.0,51.77686440937608,0.0,0.0,30600.0
 08/30  21:00:00,22.090835547935878,0.0,0.0,48.117669671733076,0.0,0.0,30600.0
 08/30  22:00:00,22.090835547935878,0.0,0.0,47.066483053490906,0.0,0.0,873597.3282497895
 08/30  23:00:00,22.090835547935878,0.0,0.0,49.86174273537103,0.0,0.0,30600.0
 08/30  24:00:00,22.090835547935878,0.0,0.0,49.61072252452496,0.0,0.0,30600.0
 08/31  01:00:00,22.052436455238688,0.0,0.0,49.361929827302845,0.0,0.0,30600.0
 08/31  02:00:00,22.052436455238688,0.0,0.0,49.115413622022224,0.0,0.0,30600.0
 08/31  03:00:00,22.052436455238688,0.0,0.0,48.87105011154932,0.0,0.0,30600.0
 08/31  04:00:00,22.052436455238688,0.0,0.0,48.62882946921286,0.0,0.0,30600.0
 08/31  05:00:00,22.052436455238688,0.0,0.0,48.3880798152483,0.0,0.0,30600.0
 08/31  06:00:00,22.052436455238688,0.0,0.0,48.14330935402933,0.0,0.0,30600.0
 08/31  07:00:00,22.052436455238688,0.0,0.0,47.89599041930125,0.0,0.0,30600.0
 08/31  08:00:00,22.052436455238688,0.0,0.0,47.65132254610386,0.0,0.0,30600.0
 08/31  09:00:00,22.052436455238688,0.0,0.0,42.36992995069621,0.0,0.0,617776.0546265604
 08/31  10:00:00,22.052436455238688,0.0,0.0,38.13911978690706,0.0,0.0,1270739.3609887152
 08/31  11:00:00,22.052436455238688,0.0,0.0,43.810301686943575,0.0,0.0,1377486.818434809
 08/31  12:00:00,22.052436455238688,0.0,0.0,51.31563029490537,0.0,0.0,907483.1626904625
 08/31  13:00:00,22.052436455238688,0.0,0.0,52.124958658941544,0.0,0.0,30600.0
 08/31  14:00:00,22.052436455238688,0.0,0.0,51.83603759019919,0.0,0.0,30600.0
 08/31  15:00:00,22.052436455238688,0.0,0.0,51.55533621982516,0.0,0.0,30600.0
 08/31  16:00:00,22.052436455238688,0.0,0.0,51.28341646548363,0.0,0.0,30600.0
 08/31  17:00:00,22.052436455238688,0.0,0.0,50.78996384551263,0.0,0.0,30600.0
 08/31  18:00:00,22.052436455238688,0.0,0.0,48.133625823651776,0.0,0.0,30600.0
 08/31  19:00:00,22.052436455238688,0.0,0.0,46.72312147342647,0.0,0.0,67235.224017334
 08/31  20:00:00,22.052436455238688,0.0,0.0,47.587009671719784,0.0,0.0,917045.5447948565
 08/31  21:00:00,22.052436455238688,0.0,0.0,38.160047586013214,0.0,0.0,1228165.5715561658
 08/31  22:00:00,22.052436455238688,0.0,0.0,46.84775201373251,0.0,0.0,1434625.1216147465
 08/31  23:00:00,22.052436455238688,0.0,0.0,52.910360198978594,0.0,0.0,483436.74689586106
 08/31  24:00:00,22.052436455238688,0.0,0.0,52.98508398191546,0.0,0.0,30600.0
 09/01  01:00:00,22.01230449950646,0.0,0.0,52.690207108258164,0.0,0.0,30600.0
 09/01  02:00:00,22.01230449950646,0.0,0.0,52.398550812047745,0.0,0.0,30600.0
 09/01  03:00:00,22.01230449950646,0.0,0.0,52.110088117583246,0.0,0.0,30600.0
 09/01  04:00:00,22.01230449950646,0.0,0.0,51.82476504515137,0.0,0.0,30600.0
 09/01  05:00:00,22.01230449950646,0.0,0.0,51.54254988036681,0.0,0.0,30600.0
 09/01  06:00:00,22.01230449950646,0.0,0.0,51.25822587672685,0.0,0.0,30600.0
 09/01  07:00:00,22.01230449950646,0.0,0.0,50.97054644344957,0.0,0.0,30600.0
 09/01  08:00:00,22.01230449950646,0.0,0.0,48.873786431268094,0.0,0.0,30600.0
 09/01  09:00:00,22.01230449950646,0.0,0.0,45.03354995704772,0.0,0.0,1015976.661106011
 09/01  10:00:00,22.01230449950646,0.0,0.0,33.41788412220476,0.0,0.0,1204261.7923223448
 09/01  11:00:00,22.01230449950646,0.0,0.0,42.26809716143091,0.0,0.0,1371481.9366284367
 09/01  12:00:00,22.01230449950646,0.0,0.0,50.633264425558345,0.0,0.0,1238095.7247215481
 09/01  13:00:00,22.01230449950646,0.0,0.0,53.127089242923155,0.0,0.0,30600.0
 09/01  14:00:00,22.01230449950646,0.0,0.0,52.822629317734815,0.0,0.0,30600.0
 09/01  15:00:00,22.01230449950646,0.0,0.0,52.52566269343013,0.0,0.0,30600.0
 09/01  16:00:00,22.01230449950646,0.0,0.0,52.23882396449731,0.0,0.0,30600.0
 09/01  17:00:00,22.01230449950646,0.0,0.0,51.960548068668054,0.0,0.0,30600.0
 09/01  18:00:00,22.01230449950646,0.0,0.0,47.38005146176803,0.0,0.0,929664.4203794481
 09/01  19:00:00,22.01230449950646,0.0,0.0,43.19260762331039,0.0,0.0,828913.747376817
 09/01  20:00:00,22.01230449950646,0.0,0.0,40.265551071962655,0.0,0.0,1290661.9669852871
 09/01  21:00:00,22.01230449950646,0.0,0.0,48.61649359122649,0.0,0.0,1469552.7845355554
 09/01  22:00:00,22.01230449950646,0.0,0.0,53.193789566697056,0.0,0.0,170428.0535491425
 09/01  23:00:00,22.01230449950646,0.0,0.0,52.925507312533,0.0,0.0,30600.0
 09/01  24:00:00,22.01230449950646,0.0,0.0,52.631137065643316,0.0,0.0,30600.0
 09/02  01:00:00,21.970451565437774,0.0,0.0,52.34012770883792,0.0,0.0,30600.0
 09/02  02:00:00,21.970451565437774,0.0,0.0,52.05228804824136,0.0,0.0,30600.0
 09/02  03:00:00,21.970451565437774,0.0,0.0,51.76757533082528,0.0,0.0,30600.0
 09/02  04:00:00,21.970451565437774,0.0,0.0,51.48593640180624,0.0,0.0,30600.0
 09/02  05:00:00,21.970451565437774,0.0,0.0,51.207112130807104,0.0,0.0,30600.0
 09/02  06:00:00,21.970451565437774,0.0,0.0,50.92564718643009,0.0,0.0,30600.0
 09/02  07:00:00,21.970451565437774,0.0,0.0,50.6414978315558,0.0,0.0,30600.0
 09/02  08:00:00,21.970451565437774,0.0,0.0,48.985690191126615,0.0,0.0,30600.0
 09/02  09:00:00,21.970451565437774,0.0,0.0,44.16638142782574,0.0,0.0,1174627.592171561
 09/02  10:00:00,21.970451565437774,0.0,0.0,44.35996161214134,0.0,0.0,1355929.4186560595
 09/02  11:00:00,21.970451565437774,0.0,0.0,51.92031790300055,0.0,0.0,755900.2933020978
 09/02  12:00:00,21.970451565437774,0.0,0.0,52.625197749939794,0.0,0.0,30600.0
 09/02  13:00:00,21.970451565437774,0.0,0.0,52.32759326335216,0.0,0.0,30600.0
 09/02  14:00:00,21.970451565437774,0.0,0.0,47.780229646619404,0.0,0.0,30600.0
 09/02  15:00:00,21.970451565437774,0.0,0.0,45.075022100970024,0.0,0.0,30600.0
 09/02  16:00:00,21.970451565437774,0.0,0.0,46.1021721827892,0.0,0.0,721818.5587176622
 09/02  17:00:00,21.970451565437774,0.0,0.0,50.00763114159232,0.0,0.0,116995.77650709785
 09/02  18:00:00,21.970451565437774,0.0,0.0,49.80118333390942,0.0,0.0,30600.0
 09/02  19:00:00,21.970451565437774,0.0,0.0,49.574524068092494,0.0,0.0,30600.0
 09/02  20:00:00,21.970451565437774,0.0,0.0,48.37809034123734,0.0,0.0,30600.0
 09/02  21:00:00,21.970451565437774,0.0,0.0,40.87237929901497,0.0,0.0,818728.8862143446
 09/02  22:00:00,21.970451565437774,0.0,0.0,41.66873006052603,0.0,0.0,1328567.7800868186
 09/02  23:00:00,21.970451565437774,0.0,0.0,50.206287620847235,0.0,0.0,1318580.9476293533
 09/02  24:00:00,21.970451565437774,0.0,0.0,53.18566445903051,0.0,0.0,30600.0
 09/03  01:00:00,21.92689004738264,0.0,0.0,52.88860590135844,0.0,0.0,30600.0
 09/03  02:00:00,21.92689004738264,0.0,0.0,52.5948105485557,0.0,0.0,30600.0
 09/03  03:00:00,21.92689004738264,0.0,0.0,52.30421232301136,0.0,0.0,30600.0
 09/03  04:00:00,21.92689004738264,0.0,0.0,52.01677424235441,0.0,0.0,30600.0
 09/03  05:00:00,21.92689004738264,0.0,0.0,51.73245508632649,0.0,0.0,30600.0
 09/03  06:00:00,21.92689004738264,0.0,0.0,51.446149130146445,0.0,0.0,30600.0
 09/03  07:00:00,21.92689004738264,0.0,0.0,51.15649639752826,0.0,0.0,30600.0
 09/03  08:00:00,21.92689004738264,0.0,0.0,50.86995751590896,0.0,0.0,30600.0
 09/03  09:00:00,21.92689004738264,0.0,0.0,45.16226488064791,0.0,0.0,555359.6405008165
 09/03  10:00:00,21.92689004738264,0.0,0.0,39.96970568514128,0.0,0.0,1281899.2803121712
 09/03  11:00:00,21.92689004738264,0.0,0.0,45.03430553417911,0.0,0.0,1394114.0661235396
 09/03  12:00:00,21.92689004738264,0.0,0.0,51.73444469394135,0.0,0.0,626698.5788048933
 09/03  13:00:00,21.92689004738264,0.0,0.0,51.729558608159785,0.0,0.0,30600.0
 09/03  14:00:00,21.92689004738264,0.0,0.0,51.46122557298667,0.0,0.0,30600.0
 09/03  15:00:00,21.92689004738264,0.0,0.0,51.20277618062632,0.0,0.0,30600.0
 09/03  16:00:00,21.92689004738264,0.0,0.0,50.954208641423484,0.0,0.0,30600.0
 09/03  17:00:00,21.92689004738264,0.0,0.0,50.486439397063606,0.0,0.0,30600.0
 09/03  18:00:00,21.92689004738264,0.0,0.0,47.831992982955434,0.0,0.0,30600.0
 09/03  19:00:00,21.92689004738264,0.0,0.0,46.488420504930644,0.0,0.0,180766.3154942618
 09/03  20:00:00,21.92689004738264,0.0,0.0,47.84186475549117,0.0,0.0,861677.3207671079
 09/03  21:00:00,21.92689004738264,0.0,0.0,39.06816154290685,0.0,0.0,1252954.1750692262
 09/03  22:00:00,21.92689004738264,0.0,0.0,47.88101385297955,0.0,0.0,1462423.1054324314
 09/03  23:00:00,21.92689004738264,0.0,0.0,53.12310924453655,0.0,0.0,279800.26084810356
 09/03  24:00:00,21.92689004738264,0.0,0.0,52.93556776416734,0.0,0.0,30600.0
 09/04  01:00:00,21.88163284567203,0.0,0.0,52.64123676121747,0.0,0.0,30600.0
 09/04  02:00:00,21.88163284567203,0.0,0.0,52.350132968888126,0.0,0.0,30600.0
 09/04  03:00:00,21.88163284567203,0.0,0.0,52.062207617407616,0.0,0.0,30600.0
 09/04  04:00:00,21.88163284567203,0.0,0.0,51.777415889301096,0.0,0.0,30600.0
 09/04  05:00:00,21.88163284567203,0.0,0.0,51.495681087405735,0.0,0.0,30600.0
 09/04  06:00:00,21.88163284567203,0.0,0.0,51.211870186936245,0.0,0.0,30600.0
 09/04  07:00:00,21.88163284567203,0.0,0.0,50.92471455420386,0.0,0.0,30600.0
 09/04  08:00:00,21.88163284567203,0.0,0.0,48.033778394591515,0.0,0.0,547789.729089563
 09/04  09:00:00,21.88163284567203,0.0,0.0,43.41811798960503,0.0,0.0,944120.9915373925
 09/04  10:00:00,21.88163284567203,0.0,0.0,39.18128107869449,0.0,0.0,1289994.019695151
 09/04  11:00:00,21.88163284567203,0.0,0.0,48.227323209895644,0.0,0.0,1483374.4327997067
 09/04  12:00:00,21.88163284567203,0.0,0.0,53.16344823585437,0.0,0.0,206011.92542619194
 09/04  13:00:00,21.88163284567203,0.0,0.0,52.91927724770949,0.0,0.0,30600.0
 09/04  14:00:00,21.88163284567203,0.0,0.0,52.62994764809823,0.0,0.0,30600.0
 09/04  15:00:00,21.88163284567203,0.0,0.0,52.35162785802604,0.0,0.0,30600.0
 09/04  16:00:00,21.88163284567203,0.0,0.0,48.931005153892606,0.0,0.0,456528.54027127544
 09/04  17:00:00,21.88163284567203,0.0,0.0,47.39273212462435,0.0,0.0,1258895.5930100118
 09/04  18:00:00,21.88163284567203,0.0,0.0,50.506854313276285,0.0,0.0,30600.0
 09/04  19:00:00,21.88163284567203,0.0,0.0,49.97595130604045,0.0,0.0,30600.0
 09/04  20:00:00,21.88163284567203,0.0,0.0,49.73357969615355,0.0,0.0,30600.0
 09/04  21:00:00,21.88163284567203,0.0,0.0,45.16511115442922,0.0,0.0,713840.8982278523
 09/04  22:00:00,21.88163284567203,0.0,0.0,45.094758841663754,0.0,0.0,1347316.1354236647
 09/04  23:00:00,21.88163284567203,0.0,0.0,51.16318100102939,0.0,0.0,526917.6207120793
 09/04  24:00:00,21.88163284567203,0.0,0.0,51.39389327754529,0.0,0.0,30600.0
 09/05  01:00:00,21.834693362797584,0.0,0.0,51.12310801087997,0.0,0.0,30600.0
 09/05  02:00:00,21.834693362797584,0.0,0.0,50.85481344970645,0.0,0.0,30600.0
 09/05  03:00:00,21.834693362797584,0.0,0.0,50.58901001806188,0.0,0.0,30600.0
 09/05  04:00:00,21.834693362797584,0.0,0.0,50.325675464116905,0.0,0.0,30600.0
 09/05  05:00:00,21.834693362797584,0.0,0.0,50.06482486251545,0.0,0.0,30600.0
 09/05  06:00:00,21.834693362797584,0.0,0.0,49.80140512724364,0.0,0.0,30600.0
 09/05  07:00:00,21.834693362797584,0.0,0.0,49.534080370311216,0.0,0.0,30600.0
 09/05  08:00:00,21.834693362797584,0.0,0.0,48.467135808882176,0.0,0.0,30600.0
 09/05  09:00:00,21.834693362797584,0.0,0.0,41.06746642525391,0.0,0.0,820165.653331388
 09/05  10:00:00,21.834693362797584,0.0,0.0,39.40333087273907,0.0,0.0,1284032.0735012826
 09/05  11:00:00,21.834693362797584,0.0,0.0,35.48427978965005,0.0,0.0,1223524.135703774
 09/05  12:00:00,21.834693362797584,0.0,0.0,44.50258172033668,0.0,0.0,1413800.4405075815
 09/05  13:00:00,21.834693362797584,0.0,0.0,52.095532662014875,0.0,0.0,858318.6602388477
 09/05  14:00:00,21.834693362797584,0.0,0.0,53.07719854621709,0.0,0.0,30600.0
 09/05  15:00:00,21.834693362797584,0.0,0.0,52.77099594982252,0.0,0.0,30600.0
 09/05  16:00:00,21.834693362797584,0.0,0.0,52.470200110481755,0.0,0.0,30600.0
 09/05  17:00:00,21.834693362797584,0.0,0.0,52.172225876571666,0.0,0.0,30600.0
 09/05  18:00:00,21.834693362797584,0.0,0.0,50.74059776527745,0.0,0.0,30600.0
 09/05  19:00:00,21.834693362797584,0.0,0.0,45.3428108123592,0.0,0.0,677645.105982179
 09/05  20:00:00,21.834693362797584,0.0,0.0,41.44776741179957,0.0,0.0,1259007.9222242925
 09/05  21:00:00,21.834693362797584,0.0,0.0,46.72776353705194,0.0,0.0,1399987.5796610517
 09/05  22:00:00,21.834693362797584,0.0,0.0,51.822359057640206,0.0,0.0,255422.5095133323
 09/05  23:00:00,21.834693362797584,0.0,0.0,51.64499609391146,0.0,0.0,30600.0
 09/05  24:00:00,21.834693362797584,0.0,0.0,51.37133296632107,0.0,0.0,30600.0
 09/06  01:00:00,21.786085499442574,0.0,0.0,51.10031297612943,0.0,0.0,30600.0
 09/06  02:00:00,21.786085499442574,0.0,0.0,50.83170591564266,0.0,0.0,30600.0
 09/06  03:00:00,21.786085499442574,0.0,0.0,50.5656196767917,0.0,0.0,30600.0
 09/06  04:00:00,21.786085499442574,0.0,0.0,50.30198908200788,0.0,0.0,30600.0
 09/06  05:00:00,21.786085499442574,0.0,0.0,50.04088669931489,0.0,0.0,30600.0
 09/06  06:00:00,21.786085499442574,0.0,0.0,49.777175568264454,0.0,0.0,30600.0
 09/06  07:00:00,21.786085499442574,0.0,0.0,49.50960464536538,0.0,0.0,30600.0
 09/06  08:00:00,21.786085499442574,0.0,0.0,47.88141408901729,0.0,0.0,255223.20284219785
 09/06  09:00:00,21.786085499442574,0.0,0.0,45.656267075939525,0.0,0.0,1363205.2917366177
 09/06  10:00:00,21.786085499442574,0.0,0.0,43.25560557595455,0.0,0.0,1307791.871759433
 09/06  11:00:00,21.786085499442574,0.0,0.0,49.1828679503895,0.0,0.0,1184829.371977317
 09/06  12:00:00,21.786085499442574,0.0,0.0,51.86853996520389,0.0,0.0,30600.0
 09/06  13:00:00,21.786085499442574,0.0,0.0,51.57971631913609,0.0,0.0,30600.0
 09/06  14:00:00,21.786085499442574,0.0,0.0,51.2936451432368,0.0,0.0,30600.0
 09/06  15:00:00,21.786085499442574,0.0,0.0,50.74729214487044,0.0,0.0,30600.0
