Date/Time,Environment:Site Mains Water Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Energy [J](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Tank Temperature [C](Hourly),WATER HEATER TANK:Water Heater Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Electricity Rate [W](Hourly),WaterSystems:Electricity [J](Hourly)
 09/06  16:00:00,21.786085499442574,0.0,0.0,43.85180221045945,0.0,0.0,749055.3367513407
 09/06  17:00:00,21.786085499442574,0.0,0.0,47.09859678593733,0.0,0.0,1421503.8007287374
 09/06  18:00:00,21.786085499442574,0.0,0.0,52.00854168196489,0.0,0.0,142769.74253948597
 09/06  19:00:00,21.786085499442574,0.0,0.0,51.74406354974675,0.0,0.0,30600.0
 09/06  20:00:00,21.786085499442574,0.0,0.0,51.455553377318864,0.0,0.0,30600.0
 09/06  21:00:00,21.786085499442574,0.0,0.0,47.73190674686031,0.0,0.0,30600.0
 09/06  22:00:00,21.786085499442574,0.0,0.0,46.81789861803196,0.0,0.0,910182.7414762016
 09/06  23:00:00,21.786085499442574,0.0,0.0,49.932754128088355,0.0,0.0,30600.0
 09/06  24:00:00,21.786085499442574,0.0,0.0,49.6806860509123,0.0,0.0,30600.0
 09/07  01:00:00,21.73582365036533,0.0,0.0,49.431117897018744,0.0,0.0,30600.0
 09/07  02:00:00,21.73582365036533,0.0,0.0,49.183746804397934,0.0,0.0,30600.0
 09/07  03:00:00,21.73582365036533,0.0,0.0,48.93853513209217,0.0,0.0,30600.0
 09/07  04:00:00,21.73582365036533,0.0,0.0,48.695568381059275,0.0,0.0,30600.0
 09/07  05:00:00,21.73582365036533,0.0,0.0,48.454783445790305,0.0,0.0,30600.0
 09/07  06:00:00,21.73582365036533,0.0,0.0,48.21111638005118,0.0,0.0,30600.0
 09/07  07:00:00,21.73582365036533,0.0,0.0,47.96328710696216,0.0,0.0,30600.0
 09/07  08:00:00,21.73582365036533,0.0,0.0,47.71779000921367,0.0,0.0,30600.0
 09/07  09:00:00,21.73582365036533,0.0,0.0,42.374717723943995,0.0,0.0,617366.9933230313
 09/07  10:00:00,21.73582365036533,0.0,0.0,38.11696889955618,0.0,0.0,1269662.9914841591
 09/07  11:00:00,21.73582365036533,0.0,0.0,43.78490872631388,0.0,0.0,1378946.748487817
 09/07  12:00:00,21.73582365036533,0.0,0.0,51.32023704150208,0.0,0.0,896757.9931209106
 09/07  13:00:00,21.73582365036533,0.0,0.0,52.09467566314646,0.0,0.0,30600.0
 09/07  14:00:00,21.73582365036533,0.0,0.0,51.804639326835,0.0,0.0,30600.0
 09/07  15:00:00,21.73582365036533,0.0,0.0,51.51720503315377,0.0,0.0,30600.0
 09/07  16:00:00,21.73582365036533,0.0,0.0,51.23239000110903,0.0,0.0,30600.0
 09/07  17:00:00,21.73582365036533,0.0,0.0,50.689383325269056,0.0,0.0,30600.0
 09/07  18:00:00,21.73582365036533,0.0,0.0,48.01812224345573,0.0,0.0,30600.0
 09/07  19:00:00,21.73582365036533,0.0,0.0,46.62847789571873,0.0,0.0,176738.21814225896
 09/07  20:00:00,21.73582365036533,0.0,0.0,47.7534441164694,0.0,0.0,821503.1342550983
 09/07  21:00:00,21.73582365036533,0.0,0.0,38.03339543830637,0.0,0.0,1226060.9431013274
 09/07  22:00:00,21.73582365036533,0.0,0.0,46.758015465359016,0.0,0.0,1436690.1580620126
 09/07  23:00:00,21.73582365036533,0.0,0.0,52.89978724478518,0.0,0.0,489817.5690640422
 09/07  24:00:00,21.73582365036533,0.0,0.0,52.98512191665835,0.0,0.0,30600.0
 09/08  01:00:00,21.683922700136403,0.0,0.0,52.690260695836706,0.0,0.0,30600.0
 09/08  02:00:00,21.683922700136403,0.0,0.0,52.39866150959173,0.0,0.0,30600.0
 09/08  03:00:00,21.683922700136403,0.0,0.0,52.110175764569476,0.0,0.0,30600.0
 09/08  04:00:00,21.683922700136403,0.0,0.0,51.824797355481884,0.0,0.0,30600.0
 09/08  05:00:00,21.683922700136403,0.0,0.0,51.54253608762014,0.0,0.0,30600.0
 09/08  06:00:00,21.683922700136403,0.0,0.0,51.25809058999214,0.0,0.0,30600.0
 09/08  07:00:00,21.683922700136403,0.0,0.0,50.970365475958545,0.0,0.0,30600.0
 09/08  08:00:00,21.683922700136403,0.0,0.0,48.823299535278636,0.0,0.0,30600.0
 09/08  09:00:00,21.683922700136403,0.0,0.0,44.96392956971558,0.0,0.0,1024778.4505765524
 09/08  10:00:00,21.683922700136403,0.0,0.0,33.89056927631271,0.0,0.0,1219875.7195929475
 09/08  11:00:00,21.683922700136403,0.0,0.0,43.03852884234255,0.0,0.0,1399928.7293940245
 09/08  12:00:00,21.683922700136403,0.0,0.0,51.35627149185754,0.0,0.0,1072401.8543952515
 09/08  13:00:00,21.683922700136403,0.0,0.0,53.127738005169675,0.0,0.0,30600.0
 09/08  14:00:00,21.683922700136403,0.0,0.0,52.81987288826386,0.0,0.0,30600.0
 09/08  15:00:00,21.683922700136403,0.0,0.0,52.515290204086114,0.0,0.0,30600.0
 09/08  16:00:00,21.683922700136403,0.0,0.0,52.21404432519082,0.0,0.0,30600.0
 09/08  17:00:00,21.683922700136403,0.0,0.0,51.916131848592045,0.0,0.0,30600.0
 09/08  18:00:00,21.683922700136403,0.0,0.0,47.168489415482334,0.0,0.0,918997.3798195238
 09/08  19:00:00,21.683922700136403,0.0,0.0,43.04962888740865,0.0,0.0,877130.5567624313
 09/08  20:00:00,21.683922700136403,0.0,0.0,40.1184197601248,0.0,0.0,1291898.2368638325
 09/08  21:00:00,21.683922700136403,0.0,0.0,48.60113369577775,0.0,0.0,1477314.7877544966
 09/08  22:00:00,21.683922700136403,0.0,0.0,53.17635189107119,0.0,0.0,154396.34040774475
 09/08  23:00:00,21.683922700136403,0.0,0.0,52.89898213470486,0.0,0.0,30600.0
 09/08  24:00:00,21.683922700136403,0.0,0.0,52.60480171512833,0.0,0.0,30600.0
 09/09  01:00:00,21.630398018730627,0.0,0.0,52.31410312061439,0.0,0.0,30600.0
 09/09  02:00:00,21.630398018730627,0.0,0.0,52.026551976343704,0.0,0.0,30600.0
 09/09  03:00:00,21.630398018730627,0.0,0.0,51.742114488336476,0.0,0.0,30600.0
 09/09  04:00:00,21.630398018730627,0.0,0.0,51.46068037999661,0.0,0.0,30600.0
 09/09  05:00:00,21.630398018730627,0.0,0.0,51.18130079730103,0.0,0.0,30600.0
 09/09  06:00:00,21.630398018730627,0.0,0.0,50.899449458878486,0.0,0.0,30600.0
 09/09  07:00:00,21.630398018730627,0.0,0.0,50.61539720648478,0.0,0.0,30600.0
 09/09  08:00:00,21.630398018730627,0.0,0.0,48.9445738460113,0.0,0.0,30600.0
 09/09  09:00:00,21.630398018730627,0.0,0.0,44.24518331686258,0.0,0.0,1208704.5028341233
 09/09  10:00:00,21.630398018730627,0.0,0.0,44.53131559375604,0.0,0.0,1367911.471727655
 09/09  11:00:00,21.630398018730627,0.0,0.0,52.01723855897803,0.0,0.0,684301.1511452897
 09/09  12:00:00,21.630398018730627,0.0,0.0,52.5376831364969,0.0,0.0,30600.0
 09/09  13:00:00,21.630398018730627,0.0,0.0,52.23931962123342,0.0,0.0,30600.0
 09/09  14:00:00,21.630398018730627,0.0,0.0,47.613136858115205,0.0,0.0,30600.0
 09/09  15:00:00,21.630398018730627,0.0,0.0,44.8995443843583,0.0,0.0,30600.0
 09/09  16:00:00,21.630398018730627,0.0,0.0,47.57681936891607,0.0,0.0,864049.7856635669
 09/09  17:00:00,21.630398018730627,0.0,0.0,49.929235911709064,0.0,0.0,30600.0
 09/09  18:00:00,21.630398018730627,0.0,0.0,49.66757954273183,0.0,0.0,30600.0
 09/09  19:00:00,21.630398018730627,0.0,0.0,49.406644441024156,0.0,0.0,30600.0
 09/09  20:00:00,21.630398018730627,0.0,0.0,48.17908205217117,0.0,0.0,30600.0
 09/09  21:00:00,21.630398018730627,0.0,0.0,40.514061736284454,0.0,0.0,804961.7472376154
 09/09  22:00:00,21.630398018730627,0.0,0.0,41.16782843401524,0.0,0.0,1310257.1111080677
 09/09  23:00:00,21.630398018730627,0.0,0.0,49.63371046260758,0.0,0.0,1421753.0224147642
 09/09  24:00:00,21.630398018730627,0.0,0.0,53.18623430822138,0.0,0.0,30600.0
 09/10  01:00:00,21.57526545697544,0.0,0.0,52.889240576291975,0.0,0.0,30600.0
 09/10  02:00:00,21.57526545697544,0.0,0.0,52.595374149758776,0.0,0.0,30600.0
 09/10  03:00:00,21.57526545697544,0.0,0.0,52.30481406653439,0.0,0.0,30600.0
 09/10  04:00:00,21.57526545697544,0.0,0.0,52.01736388331248,0.0,0.0,30600.0
 09/10  05:00:00,21.57526545697544,0.0,0.0,51.73296924541006,0.0,0.0,30600.0
 09/10  06:00:00,21.57526545697544,0.0,0.0,51.44664137196016,0.0,0.0,30600.0
 09/10  07:00:00,21.57526545697544,0.0,0.0,51.15699357314123,0.0,0.0,30600.0
 09/10  08:00:00,21.57526545697544,0.0,0.0,50.87033750812417,0.0,0.0,30600.0
 09/10  09:00:00,21.57526545697544,0.0,0.0,45.212001283887865,0.0,0.0,641806.935003997
 09/10  10:00:00,21.57526545697544,0.0,0.0,40.659464323640925,0.0,0.0,1301964.6295535422
 09/10  11:00:00,21.57526545697544,0.0,0.0,45.92406704584858,0.0,0.0,1423915.2902799654
 09/10  12:00:00,21.57526545697544,0.0,0.0,51.813189093924144,0.0,0.0,385548.85803164204
 09/10  13:00:00,21.57526545697544,0.0,0.0,51.39144509334327,0.0,0.0,30600.0
 09/10  14:00:00,21.57526545697544,0.0,0.0,51.11074472408311,0.0,0.0,30600.0
 09/10  15:00:00,21.57526545697544,0.0,0.0,50.83240410402092,0.0,0.0,30600.0
 09/10  16:00:00,21.57526545697544,0.0,0.0,50.556591438821975,0.0,0.0,30600.0
 09/10  17:00:00,21.57526545697544,0.0,0.0,50.0561042086754,0.0,0.0,30600.0
 09/10  18:00:00,21.57526545697544,0.0,0.0,47.353137879870665,0.0,0.0,30600.0
 09/10  19:00:00,21.57526545697544,0.0,0.0,46.594976185114426,0.0,0.0,552801.5959515502
 09/10  20:00:00,21.57526545697544,0.0,0.0,48.359014057037,0.0,0.0,533948.5479307785
 09/10  21:00:00,21.57526545697544,0.0,0.0,37.76092804345047,0.0,0.0,1225022.99305104
 09/10  22:00:00,21.57526545697544,0.0,0.0,46.59423974731674,0.0,0.0,1438101.8105041923
 09/10  23:00:00,21.57526545697544,0.0,0.0,52.86150532185397,0.0,0.0,509081.5941334067
 09/10  24:00:00,21.57526545697544,0.0,0.0,52.984216025466814,0.0,0.0,30600.0
 09/11  01:00:00,21.518541341856817,0.0,0.0,52.68910625949126,0.0,0.0,30600.0
 09/11  02:00:00,21.518541341856817,0.0,0.0,52.39481996913176,0.0,0.0,30600.0
 09/11  03:00:00,21.518541341856817,0.0,0.0,52.100218862646564,0.0,0.0,30600.0
 09/11  04:00:00,21.518541341856817,0.0,0.0,51.80394524314739,0.0,0.0,30600.0
 09/11  05:00:00,21.518541341856817,0.0,0.0,51.50595519529375,0.0,0.0,30600.0
 09/11  06:00:00,21.518541341856817,0.0,0.0,51.20823488032582,0.0,0.0,30600.0
 09/11  07:00:00,21.518541341856817,0.0,0.0,50.91312000812548,0.0,0.0,30600.0
 09/11  08:00:00,21.518541341856817,0.0,0.0,48.360007446758054,0.0,0.0,677509.903295735
 09/11  09:00:00,21.518541341856817,0.0,0.0,43.49557356972307,0.0,0.0,805180.5209685378
 09/11  10:00:00,21.518541341856817,0.0,0.0,39.25257209536677,0.0,0.0,1302564.2766901187
 09/11  11:00:00,21.518541341856817,0.0,0.0,48.50353194369362,0.0,0.0,1497259.3120428747
 09/11  12:00:00,21.518541341856817,0.0,0.0,53.18629199352322,0.0,0.0,144804.40254449443
 09/11  13:00:00,21.518541341856817,0.0,0.0,52.902904436415604,0.0,0.0,30600.0
 09/11  14:00:00,21.518541341856817,0.0,0.0,52.5973895686727,0.0,0.0,30600.0
 09/11  15:00:00,21.518541341856817,0.0,0.0,52.29531051590194,0.0,0.0,30600.0
 09/11  16:00:00,21.518541341856817,0.0,0.0,48.761981373183296,0.0,0.0,442148.8539691634
 09/11  17:00:00,21.518541341856817,0.0,0.0,46.50214455167984,0.0,0.0,1360196.1589714026
 09/11  18:00:00,21.518541341856817,0.0,0.0,50.55360544191252,0.0,0.0,101234.9742529174
 09/11  19:00:00,21.518541341856817,0.0,0.0,50.000181387552495,0.0,0.0,30600.0
 09/11  20:00:00,21.518541341856817,0.0,0.0,49.7343850378624,0.0,0.0,30600.0
 09/11  21:00:00,21.518541341856817,0.0,0.0,45.17973395312129,0.0,0.0,744181.5788583136
 09/11  22:00:00,21.518541341856817,0.0,0.0,44.964936584831264,0.0,0.0,1335997.3447250498
 09/11  23:00:00,21.518541341856817,0.0,0.0,51.01122921328648,0.0,0.0,538683.6641529296
 09/11  24:00:00,21.518541341856817,0.0,0.0,51.27236796553915,0.0,0.0,30600.0
 09/12  01:00:00,21.460242471684186,0.0,0.0,51.00300142691581,0.0,0.0,30600.0
 09/12  02:00:00,21.460242471684186,0.0,0.0,50.7360352886518,0.0,0.0,30600.0
 09/12  03:00:00,21.460242471684186,0.0,0.0,50.46979235183644,0.0,0.0,30600.0
 09/12  04:00:00,21.460242471684186,0.0,0.0,50.20236691308674,0.0,0.0,30600.0
 09/12  05:00:00,21.460242471684186,0.0,0.0,49.933477037842,0.0,0.0,30600.0
 09/12  06:00:00,21.460242471684186,0.0,0.0,49.66459167421832,0.0,0.0,30600.0
 09/12  07:00:00,21.460242471684186,0.0,0.0,49.39778242645073,0.0,0.0,30600.0
 09/12  08:00:00,21.460242471684186,0.0,0.0,48.3231629928346,0.0,0.0,30600.0
 09/12  09:00:00,21.460242471684186,0.0,0.0,40.924093770504975,0.0,0.0,827281.617316094
 09/12  10:00:00,21.460242471684186,0.0,0.0,39.52088301898764,0.0,0.0,1298723.7339869791
 09/12  11:00:00,21.460242471684186,0.0,0.0,35.42682394409608,0.0,0.0,1228050.1780442107
 09/12  12:00:00,21.460242471684186,0.0,0.0,44.62593997484182,0.0,0.0,1423525.794671433
 09/12  13:00:00,21.460242471684186,0.0,0.0,52.20966734991783,0.0,0.0,817397.526642455
 09/12  14:00:00,21.460242471684186,0.0,0.0,53.04954841270247,0.0,0.0,30600.0
 09/12  15:00:00,21.460242471684186,0.0,0.0,52.7446597866934,0.0,0.0,30600.0
 09/12  16:00:00,21.460242471684186,0.0,0.0,52.4458716113838,0.0,0.0,30600.0
 09/12  17:00:00,21.460242471684186,0.0,0.0,52.14992653301258,0.0,0.0,30600.0
 09/12  18:00:00,21.460242471684186,0.0,0.0,50.72595462880943,0.0,0.0,30600.0
 09/12  19:00:00,21.460242471684186,0.0,0.0,45.250026449825874,0.0,0.0,676158.0881000869
 09/12  20:00:00,21.460242471684186,0.0,0.0,41.209536949823786,0.0,0.0,1254857.2539394367
 09/12  21:00:00,21.460242471684186,0.0,0.0,46.50935998744927,0.0,0.0,1399283.6444200543
 09/12  22:00:00,21.460242471684186,0.0,0.0,51.85038497773528,0.0,0.0,295101.9967810589
 09/12  23:00:00,21.460242471684186,0.0,0.0,51.70424634774739,0.0,0.0,30600.0
 09/12  24:00:00,21.460242471684186,0.0,0.0,51.42995104645495,0.0,0.0,30600.0
 09/13  01:00:00,21.400386111115775,0.0,0.0,51.158210097353596,0.0,0.0,30600.0
 09/13  02:00:00,21.400386111115775,0.0,0.0,50.88895605536987,0.0,0.0,30600.0
 09/13  03:00:00,21.400386111115775,0.0,0.0,50.622189521355814,0.0,0.0,30600.0
 09/13  04:00:00,21.400386111115775,0.0,0.0,50.35793018919938,0.0,0.0,30600.0
 09/13  05:00:00,21.400386111115775,0.0,0.0,50.09616093685343,0.0,0.0,30600.0
 09/13  06:00:00,21.400386111115775,0.0,0.0,49.831833145779626,0.0,0.0,30600.0
 09/13  07:00:00,21.400386111115775,0.0,0.0,49.56361523221019,0.0,0.0,30600.0
 09/13  08:00:00,21.400386111115775,0.0,0.0,47.90330785441379,0.0,0.0,254642.07824730326
 09/13  09:00:00,21.400386111115775,0.0,0.0,45.47650324981336,0.0,0.0,1361399.4293543065
 09/13  10:00:00,21.400386111115775,0.0,0.0,43.2631681338766,0.0,0.0,1316224.3020737339
 09/13  11:00:00,21.400386111115775,0.0,0.0,49.27700148203011,0.0,0.0,1133940.0651687752
 09/13  12:00:00,21.400386111115775,0.0,0.0,51.750543388977604,0.0,0.0,30600.0
 09/13  13:00:00,21.400386111115775,0.0,0.0,51.46325802897244,0.0,0.0,30600.0
 09/13  14:00:00,21.400386111115775,0.0,0.0,51.17866656549612,0.0,0.0,30600.0
 09/13  15:00:00,21.400386111115775,0.0,0.0,50.63037261481708,0.0,0.0,30600.0
 09/13  16:00:00,21.400386111115775,0.0,0.0,43.61727495507831,0.0,0.0,743045.7126382599
 09/13  17:00:00,21.400386111115775,0.0,0.0,46.69392871189879,0.0,0.0,1403170.5097487688
 09/13  18:00:00,21.400386111115775,0.0,0.0,52.04368221127928,0.0,0.0,245447.27609451552
 09/13  19:00:00,21.400386111115775,0.0,0.0,51.84468269053054,0.0,0.0,30600.0
 09/13  20:00:00,21.400386111115775,0.0,0.0,51.555035183675386,0.0,0.0,30600.0
 09/13  21:00:00,21.400386111115775,0.0,0.0,47.78716089592183,0.0,0.0,30600.0
 09/13  22:00:00,21.400386111115775,0.0,0.0,46.7969866791739,0.0,0.0,907491.291729679
 09/13  23:00:00,21.400386111115775,0.0,0.0,49.85933410206445,0.0,0.0,30600.0
 09/13  24:00:00,21.400386111115775,0.0,0.0,49.60830248238519,0.0,0.0,30600.0
 09/14  01:00:00,21.338989986045828,0.0,0.0,49.359689660638885,0.0,0.0,30600.0
 09/14  02:00:00,21.338989986045828,0.0,0.0,49.11326375315253,0.0,0.0,30600.0
 09/14  03:00:00,21.338989986045828,0.0,0.0,48.86903308622765,0.0,0.0,30600.0
 09/14  04:00:00,21.338989986045828,0.0,0.0,48.62697594875376,0.0,0.0,30600.0
 09/14  05:00:00,21.338989986045828,0.0,0.0,48.38712562473069,0.0,0.0,30600.0
 09/14  06:00:00,21.338989986045828,0.0,0.0,48.14438717830699,0.0,0.0,30600.0
 09/14  07:00:00,21.338989986045828,0.0,0.0,47.897446424496586,0.0,0.0,30600.0
 09/14  08:00:00,21.338989986045828,0.0,0.0,47.652806758939214,0.0,0.0,30600.0
 09/14  09:00:00,21.338989986045828,0.0,0.0,42.24725909660392,0.0,0.0,618268.1430555237
 09/14  10:00:00,21.338989986045828,0.0,0.0,38.04967057435153,0.0,0.0,1279001.6972178349
 09/14  11:00:00,21.338989986045828,0.0,0.0,44.024475785187896,0.0,0.0,1402104.9086703209
 09/14  12:00:00,21.338989986045828,0.0,0.0,51.54730201940601,0.0,0.0,769474.8211209882
 09/14  13:00:00,21.338989986045828,0.0,0.0,51.916228874996726,0.0,0.0,30600.0
 09/14  14:00:00,21.338989986045828,0.0,0.0,51.63880993579095,0.0,0.0,30600.0
 09/14  15:00:00,21.338989986045828,0.0,0.0,51.368779130229235,0.0,0.0,30600.0
 09/14  16:00:00,21.338989986045828,0.0,0.0,51.10672027967934,0.0,0.0,30600.0
 09/14  17:00:00,21.338989986045828,0.0,0.0,50.58739680046972,0.0,0.0,30600.0
 09/14  18:00:00,21.338989986045828,0.0,0.0,47.91209090333018,0.0,0.0,30600.0
 09/14  19:00:00,21.338989986045828,0.0,0.0,46.50721531717242,0.0,0.0,141630.7825993243
 09/14  20:00:00,21.338989986045828,0.0,0.0,47.62613237493349,0.0,0.0,914152.5998641525
 09/14  21:00:00,21.338989986045828,0.0,0.0,38.589644953731884,0.0,0.0,1238730.0798649148
 09/14  22:00:00,21.338989986045828,0.0,0.0,47.4001141442651,0.0,0.0,1453255.9902707897
 09/14  23:00:00,21.338989986045828,0.0,0.0,53.05560806609475,0.0,0.0,362501.76931164204
 09/14  24:00:00,21.338989986045828,0.0,0.0,52.96022478405332,0.0,0.0,30600.0
 09/15  01:00:00,21.276072278355283,0.0,0.0,52.66564071785671,0.0,0.0,30600.0
 09/15  02:00:00,21.276072278355283,0.0,0.0,52.37427272688972,0.0,0.0,30600.0
 09/15  03:00:00,21.276072278355283,0.0,0.0,52.08607257451383,0.0,0.0,30600.0
 09/15  04:00:00,21.276072278355283,0.0,0.0,51.80099472848312,0.0,0.0,30600.0
 09/15  05:00:00,21.276072278355283,0.0,0.0,51.51898909457145,0.0,0.0,30600.0
 09/15  06:00:00,21.276072278355283,0.0,0.0,51.23504519194352,0.0,0.0,30600.0
 09/15  07:00:00,21.276072278355283,0.0,0.0,50.94764767516249,0.0,0.0,30600.0
 09/15  08:00:00,21.276072278355283,0.0,0.0,48.805752868174245,0.0,0.0,30600.0
 09/15  09:00:00,21.276072278355283,0.0,0.0,44.897869111513984,0.0,0.0,1059053.6182635503
 09/15  10:00:00,21.276072278355283,0.0,0.0,34.1577454179595,0.0,0.0,1219360.8205564476
 09/15  11:00:00,21.276072278355283,0.0,0.0,43.3188935041127,0.0,0.0,1409590.8094846949
 09/15  12:00:00,21.276072278355283,0.0,0.0,51.597354924675464,0.0,0.0,990814.5548271611
 09/15  13:00:00,21.276072278355283,0.0,0.0,53.087974713343606,0.0,0.0,30600.0
 09/15  14:00:00,21.276072278355283,0.0,0.0,52.79831402430167,0.0,0.0,30600.0
 09/15  15:00:00,21.276072278355283,0.0,0.0,52.51527452402231,0.0,0.0,30600.0
 09/15  16:00:00,21.276072278355283,0.0,0.0,52.23650970092978,0.0,0.0,30600.0
 09/15  17:00:00,21.276072278355283,0.0,0.0,51.95695680501918,0.0,0.0,30600.0
 09/15  18:00:00,21.276072278355283,0.0,0.0,47.29609606012209,0.0,0.0,942082.1999579428
 09/15  19:00:00,21.276072278355283,0.0,0.0,43.01375424586643,0.0,0.0,799197.2350328857
 09/15  20:00:00,21.276072278355283,0.0,0.0,40.58544271585419,0.0,0.0,1314380.094802361
 09/15  21:00:00,21.276072278355283,0.0,0.0,49.32083538002897,0.0,0.0,1465162.4980647448
 09/15  22:00:00,21.276072278355283,0.0,0.0,53.15074993731164,0.0,0.0,30600.0
 09/15  23:00:00,21.276072278355283,0.0,0.0,52.84705566157036,0.0,0.0,30600.0
 09/15  24:00:00,21.276072278355283,0.0,0.0,52.55369894380488,0.0,0.0,30600.0
 09/16  01:00:00,21.211651620527334,0.0,0.0,52.26373642750161,0.0,0.0,30600.0
 09/16  02:00:00,21.211651620527334,0.0,0.0,51.976908014146765,0.0,0.0,30600.0
 09/16  03:00:00,21.211651620527334,0.0,0.0,51.69318195215794,0.0,0.0,30600.0
 09/16  04:00:00,21.211651620527334,0.0,0.0,51.41248579109478,0.0,0.0,30600.0
 09/16  05:00:00,21.211651620527334,0.0,0.0,51.134761438489875,0.0,0.0,30600.0
 09/16  06:00:00,21.211651620527334,0.0,0.0,50.85489934628544,0.0,0.0,30600.0
 09/16  07:00:00,21.211651620527334,0.0,0.0,50.57163688808629,0.0,0.0,30600.0
 09/16  08:00:00,21.211651620527334,0.0,0.0,48.84765886662171,0.0,0.0,30600.0
 09/16  09:00:00,21.211651620527334,0.0,0.0,43.957777527056955,0.0,0.0,1224548.4281849456
 09/16  10:00:00,21.211651620527334,0.0,0.0,44.63036010965613,0.0,0.0,1371238.9535477199
 09/16  11:00:00,21.211651620527334,0.0,0.0,51.919393880743165,0.0,0.0,647587.3991563816
 09/16  12:00:00,21.211651620527334,0.0,0.0,52.38725017325927,0.0,0.0,30600.0
 09/16  13:00:00,21.211651620527334,0.0,0.0,52.09106667199787,0.0,0.0,30600.0
 09/16  14:00:00,21.211651620527334,0.0,0.0,47.518244853395004,0.0,0.0,30600.0
 09/16  15:00:00,21.211651620527334,0.0,0.0,45.472348560413444,0.0,0.0,589911.4935092645
 09/16  16:00:00,21.211651620527334,0.0,0.0,49.69090016130008,0.0,0.0,260966.64474495823
 09/16  17:00:00,21.211651620527334,0.0,0.0,49.552614983092326,0.0,0.0,30600.0
 09/16  18:00:00,21.211651620527334,0.0,0.0,49.29315865601897,0.0,0.0,30600.0
 09/16  19:00:00,21.211651620527334,0.0,0.0,49.03602450797368,0.0,0.0,30600.0
 09/16  20:00:00,21.211651620527334,0.0,0.0,47.79287624809124,0.0,0.0,30600.0
 09/16  21:00:00,21.211651620527334,0.0,0.0,40.072807133370326,0.0,0.0,805097.4351265549
 09/16  22:00:00,21.211651620527334,0.0,0.0,40.90637830400316,0.0,0.0,1317963.0768195947
 09/16  23:00:00,21.211651620527334,0.0,0.0,49.580545506868816,0.0,0.0,1431855.639951982
 09/16  24:00:00,21.211651620527334,0.0,0.0,53.18265454227457,0.0,0.0,30600.0
 09/17  01:00:00,21.145747090129642,0.0,0.0,52.88249998707126,0.0,0.0,30600.0
 09/17  02:00:00,21.145747090129642,0.0,0.0,52.583663566219165,0.0,0.0,30600.0
 09/17  03:00:00,21.145747090129642,0.0,0.0,52.2850091828866,0.0,0.0,30600.0
 09/17  04:00:00,21.145747090129642,0.0,0.0,51.9858781875138,0.0,0.0,30600.0
 09/17  05:00:00,21.145747090129642,0.0,0.0,51.68625080071046,0.0,0.0,30600.0
 09/17  06:00:00,21.145747090129642,0.0,0.0,51.387735187698276,0.0,0.0,30600.0
 09/17  07:00:00,21.145747090129642,0.0,0.0,51.090846730799456,0.0,0.0,30600.0
 09/17  08:00:00,21.145747090129642,0.0,0.0,50.798408395436375,0.0,0.0,30600.0
 09/17  09:00:00,21.145747090129642,0.0,0.0,44.97669700828926,0.0,0.0,551190.1583423631
 09/17  10:00:00,21.145747090129642,0.0,0.0,39.958598784058054,0.0,0.0,1301979.827579625
 09/17  11:00:00,21.145747090129642,0.0,0.0,45.37030510666824,0.0,0.0,1417460.3415363894
 09/17  12:00:00,21.145747090129642,0.0,0.0,51.79801887678786,0.0,0.0,497231.71050063934
 09/17  13:00:00,21.145747090129642,0.0,0.0,51.51974925830967,0.0,0.0,30600.0
 09/17  14:00:00,21.145747090129642,0.0,0.0,51.23744984057253,0.0,0.0,30600.0
 09/17  15:00:00,21.145747090129642,0.0,0.0,50.957574799967034,0.0,0.0,30600.0
 09/17  16:00:00,21.145747090129642,0.0,0.0,50.68012344108811,0.0,0.0,30600.0
 09/17  17:00:00,21.145747090129642,0.0,0.0,50.1694993925928,0.0,0.0,30600.0
 09/17  18:00:00,21.145747090129642,0.0,0.0,47.43611436819506,0.0,0.0,30600.0
 09/17  19:00:00,21.145747090129642,0.0,0.0,46.6538422696158,0.0,0.0,551946.9125440046
 09/17  20:00:00,21.145747090129642,0.0,0.0,48.236792878083826,0.0,0.0,503893.1315056818
 09/17  21:00:00,21.145747090129642,0.0,0.0,37.517093312597886,0.0,0.0,1219466.9069085913
 09/17  22:00:00,21.145747090129642,0.0,0.0,46.33944017402635,0.0,0.0,1432503.4831807292
 09/17  23:00:00,21.145747090129642,0.0,0.0,52.80527635390552,0.0,0.0,557743.3273927526
 09/17  24:00:00,21.145747090129642,0.0,0.0,53.00929734229601,0.0,0.0,30600.0
 09/18  01:00:00,21.078378204164668,0.0,0.0,52.7140652272424,0.0,0.0,30600.0
 09/18  02:00:00,21.078378204164668,0.0,0.0,52.420098618946945,0.0,0.0,30600.0
 09/18  03:00:00,21.078378204164668,0.0,0.0,52.12533843942449,0.0,0.0,30600.0
 09/18  04:00:00,21.078378204164668,0.0,0.0,51.82910907203862,0.0,0.0,30600.0
 09/18  05:00:00,21.078378204164668,0.0,0.0,51.531118615566974,0.0,0.0,30600.0
 09/18  06:00:00,21.078378204164668,0.0,0.0,51.232125141357585,0.0,0.0,30600.0
 09/18  07:00:00,21.078378204164668,0.0,0.0,50.93514300772882,0.0,0.0,30600.0
 09/18  08:00:00,21.078378204164668,0.0,0.0,48.32786054342211,0.0,0.0,677767.6480904496
 09/18  09:00:00,21.078378204164668,0.0,0.0,43.342553911733354,0.0,0.0,796036.5816303241
 09/18  10:00:00,21.078378204164668,0.0,0.0,38.99261405264036,0.0,0.0,1302654.1546165533
 09/18  11:00:00,21.078378204164668,0.0,0.0,48.372511180446644,0.0,0.0,1499632.6644673215
 09/18  12:00:00,21.078378204164668,0.0,0.0,53.179625296646044,0.0,0.0,159921.68770136018
 09/18  13:00:00,21.078378204164668,0.0,0.0,52.90315635506045,0.0,0.0,30600.0
 09/18  14:00:00,21.078378204164668,0.0,0.0,52.59774057587953,0.0,0.0,30600.0
 09/18  15:00:00,21.078378204164668,0.0,0.0,52.29594728706511,0.0,0.0,30600.0
 09/18  16:00:00,21.078378204164668,0.0,0.0,48.700765996471944,0.0,0.0,441773.77651496395
 09/18  17:00:00,21.078378204164668,0.0,0.0,46.35147494649622,0.0,0.0,1356157.4882550244
 09/18  18:00:00,21.078378204164668,0.0,0.0,50.50449157983288,0.0,0.0,119559.96454544636
 09/18  19:00:00,21.078378204164668,0.0,0.0,49.95344247626003,0.0,0.0,30600.0
 09/18  20:00:00,21.078378204164668,0.0,0.0,49.68827707685957,0.0,0.0,30600.0
 09/18  21:00:00,21.078378204164668,0.0,0.0,45.05578765141718,0.0,0.0,741655.9674874733
 09/18  22:00:00,21.078378204164668,0.0,0.0,44.74265995064098,0.0,0.0,1330871.934488583
 09/18  23:00:00,21.078378204164668,0.0,0.0,50.93761825620649,0.0,0.0,574579.4910600157
 09/18  24:00:00,21.078378204164668,0.0,0.0,51.28127773727048,0.0,0.0,30600.0
 09/19  01:00:00,21.009564913289903,0.0,0.0,51.01185380657399,0.0,0.0,30600.0
 09/19  02:00:00,21.009564913289903,0.0,0.0,50.74485399286095,0.0,0.0,30600.0
 09/19  03:00:00,21.009564913289903,0.0,0.0,50.47851645346077,0.0,0.0,30600.0
 09/19  04:00:00,21.009564913289903,0.0,0.0,50.211091236868235,0.0,0.0,30600.0
 09/19  05:00:00,21.009564913289903,0.0,0.0,49.942664562768336,0.0,0.0,30600.0
 09/19  06:00:00,21.009564913289903,0.0,0.0,49.67348365199581,0.0,0.0,30600.0
 09/19  07:00:00,21.009564913289903,0.0,0.0,49.40556631871357,0.0,0.0,30600.0
 09/19  08:00:00,21.009564913289903,0.0,0.0,48.31593065385135,0.0,0.0,30600.0
 09/19  09:00:00,21.009564913289903,0.0,0.0,40.76603581173714,0.0,0.0,823100.0748403001
 09/19  10:00:00,21.009564913289903,0.0,0.0,39.17339405349758,0.0,0.0,1288651.0101513104
 09/19  11:00:00,21.009564913289903,0.0,0.0,34.917642932204025,0.0,0.0,1215278.50155072
 09/19  12:00:00,21.009564913289903,0.0,0.0,44.01473458460223,0.0,0.0,1406827.4944212846
 09/19  13:00:00,21.009564913289903,0.0,0.0,51.84976365904949,0.0,0.0,929946.9414189863
 09/19  14:00:00,21.009564913289903,0.0,0.0,53.07760116638002,0.0,0.0,30600.0
 09/19  15:00:00,21.009564913289903,0.0,0.0,52.770618791003216,0.0,0.0,30600.0
 09/19  16:00:00,21.009564913289903,0.0,0.0,52.469576884187184,0.0,0.0,30600.0
 09/19  17:00:00,21.009564913289903,0.0,0.0,52.174732805244,0.0,0.0,30600.0
 09/19  18:00:00,21.009564913289903,0.0,0.0,50.730210365761074,0.0,0.0,30600.0
 09/19  19:00:00,21.009564913289903,0.0,0.0,45.14896197633012,0.0,0.0,672132.5923003855
 09/19  20:00:00,21.009564913289903,0.0,0.0,40.86335225776345,0.0,0.0,1243596.6855276371
 09/19  21:00:00,21.009564913289903,0.0,0.0,46.04713283374905,0.0,0.0,1384708.6147767247
 09/19  22:00:00,21.009564913289903,0.0,0.0,51.79492631254643,0.0,0.0,394643.99112078623
 09/19  23:00:00,21.009564913289903,0.0,0.0,51.764976796606966,0.0,0.0,30600.0
 09/19  24:00:00,21.009564913289903,0.0,0.0,51.48966077388274,0.0,0.0,30600.0
 09/20  01:00:00,20.939327595909678,0.0,0.0,51.217012119184716,0.0,0.0,30600.0
 09/20  02:00:00,20.939327595909678,0.0,0.0,50.94673782510483,0.0,0.0,30600.0
 09/20  03:00:00,20.939327595909678,0.0,0.0,50.676539622187896,0.0,0.0,30600.0
 09/20  04:00:00,20.939327595909678,0.0,0.0,50.40480584153088,0.0,0.0,30600.0
 09/20  05:00:00,20.939327595909678,0.0,0.0,50.131473424152944,0.0,0.0,30600.0
 09/20  06:00:00,20.939327595909678,0.0,0.0,49.8575006954936,0.0,0.0,30600.0
 09/20  07:00:00,20.939327595909678,0.0,0.0,49.58551320849537,0.0,0.0,30600.0
 09/20  08:00:00,20.939327595909678,0.0,0.0,47.92469296854301,0.0,0.0,256953.22620132816
 09/20  09:00:00,20.939327595909678,0.0,0.0,45.6106932358359,0.0,0.0,1367713.0238701534
 09/20  10:00:00,20.939327595909678,0.0,0.0,43.03115044656064,0.0,0.0,1300314.9139810475
 09/20  11:00:00,20.939327595909678,0.0,0.0,48.79760029663958,0.0,0.0,1235602.8775130322
 09/20  12:00:00,20.939327595909678,0.0,0.0,51.7849393315988,0.0,0.0,30600.0
 09/20  13:00:00,20.939327595909678,0.0,0.0,51.4967501370481,0.0,0.0,30600.0
 09/20  14:00:00,20.939327595909678,0.0,0.0,51.211389525050514,0.0,0.0,30600.0
 09/20  15:00:00,20.939327595909678,0.0,0.0,50.65840976044395,0.0,0.0,30600.0
 09/20  16:00:00,20.939327595909678,0.0,0.0,43.79640463482539,0.0,0.0,849091.0756028072
 09/20  17:00:00,20.939327595909678,0.0,0.0,46.90864980055388,0.0,0.0,1388304.617766297
 09/20  18:00:00,20.939327595909678,0.0,0.0,51.648011593534214,0.0,0.0,158445.8445377614
 09/20  19:00:00,20.939327595909678,0.0,0.0,51.393195097003854,0.0,0.0,30600.0
 09/20  20:00:00,20.939327595909678,0.0,0.0,51.10928213770054,0.0,0.0,30600.0
 09/20  21:00:00,20.939327595909678,0.0,0.0,47.336579578688166,0.0,0.0,30600.0
 09/20  22:00:00,20.939327595909678,0.0,0.0,46.24334959378839,0.0,0.0,918277.5030972555
 09/20  23:00:00,20.939327595909678,0.0,0.0,49.919004667553686,0.0,0.0,119870.24645905431
 09/20  24:00:00,20.939327595909678,0.0,0.0,49.68956427056441,0.0,0.0,30600.0
 09/21  01:00:00,20.867687052140287,0.0,0.0,49.43981434979603,0.0,0.0,30600.0
 09/21  02:00:00,20.867687052140287,0.0,0.0,49.192256295593495,0.0,0.0,30600.0
 09/21  03:00:00,20.867687052140287,0.0,0.0,48.946850011477466,0.0,0.0,30600.0
 09/21  04:00:00,20.867687052140287,0.0,0.0,48.702238160664045,0.0,0.0,30600.0
 09/21  05:00:00,20.867687052140287,0.0,0.0,48.45698982442286,0.0,0.0,30600.0
 09/21  06:00:00,20.867687052140287,0.0,0.0,48.209814850222074,0.0,0.0,30600.0
 09/21  07:00:00,20.867687052140287,0.0,0.0,47.961779000177614,0.0,0.0,30600.0
 09/21  08:00:00,20.867687052140287,0.0,0.0,47.71635120819045,0.0,0.0,30600.0
 09/21  09:00:00,20.867687052140287,0.0,0.0,42.19992231377605,0.0,0.0,616846.4870149955
 09/21  10:00:00,20.867687052140287,0.0,0.0,37.69553644169039,0.0,0.0,1269182.2964278937
 09/21  11:00:00,20.867687052140287,0.0,0.0,43.47036998701083,0.0,0.0,1380027.4064080203
 09/21  12:00:00,20.867687052140287,0.0,0.0,51.235042581275515,0.0,0.0,923727.2335367629
 09/21  13:00:00,20.867687052140287,0.0,0.0,52.07183210961136,0.0,0.0,30600.0
 09/21  14:00:00,20.867687052140287,0.0,0.0,51.78220406402729,0.0,0.0,30600.0
 09/21  15:00:00,20.867687052140287,0.0,0.0,51.49516712494958,0.0,0.0,30600.0
 09/21  16:00:00,20.867687052140287,0.0,0.0,51.21073944934105,0.0,0.0,30600.0
 09/21  17:00:00,20.867687052140287,0.0,0.0,50.660608311811494,0.0,0.0,30600.0
 09/21  18:00:00,20.867687052140287,0.0,0.0,47.92091611496864,0.0,0.0,30600.0
 09/21  19:00:00,20.867687052140287,0.0,0.0,46.473412711871184,0.0,0.0,139477.92090479747
 09/21  20:00:00,20.867687052140287,0.0,0.0,47.47781820734098,0.0,0.0,866425.4010844842
 09/21  21:00:00,20.867687052140287,0.0,0.0,37.50278097920803,0.0,0.0,1216377.9322209456
 09/21  22:00:00,20.867687052140287,0.0,0.0,46.29836152394673,0.0,0.0,1428867.4542243346
 09/21  23:00:00,20.867687052140287,0.0,0.0,52.78104617686691,0.0,0.0,569630.5718061008
 09/21  24:00:00,20.867687052140287,0.0,0.0,53.01001449868992,0.0,0.0,30600.0
 09/22  01:00:00,20.794664497650203,0.0,0.0,52.71488186384383,0.0,0.0,30600.0
 09/22  02:00:00,20.794664497650203,0.0,0.0,52.42288370104433,0.0,0.0,30600.0
 09/22  03:00:00,20.794664497650203,0.0,0.0,52.13284282453271,0.0,0.0,30600.0
 09/22  04:00:00,20.794664497650203,0.0,0.0,51.84284887769661,0.0,0.0,30600.0
 09/22  05:00:00,20.794664497650203,0.0,0.0,51.55318754044773,0.0,0.0,30600.0
 09/22  06:00:00,20.794664497650203,0.0,0.0,51.26435915343513,0.0,0.0,30600.0
 09/22  07:00:00,20.794664497650203,0.0,0.0,50.97667536539824,0.0,0.0,30600.0
 09/22  08:00:00,20.794664497650203,0.0,0.0,48.78224420103428,0.0,0.0,30600.0
 09/22  09:00:00,20.794664497650203,0.0,0.0,44.87542483843121,0.0,0.0,1030460.5555363452
 09/22  10:00:00,20.794664497650203,0.0,0.0,32.920944515011264,0.0,0.0,1213756.466289393
 09/22  11:00:00,20.794664497650203,0.0,0.0,42.348917930414935,0.0,0.0,1395953.3984483208
 09/22  12:00:00,20.794664497650203,0.0,0.0,50.991064516687004,0.0,0.0,1150079.2104390212
 09/22  13:00:00,20.794664497650203,0.0,0.0,53.10046448680949,0.0,0.0,30600.0
 09/22  14:00:00,20.794664497650203,0.0,0.0,52.79285342840771,0.0,0.0,30600.0
 09/22  15:00:00,20.794664497650203,0.0,0.0,52.48862635752301,0.0,0.0,30600.0
 09/22  16:00:00,20.794664497650203,0.0,0.0,52.18845078012476,0.0,0.0,30600.0
 09/22  17:00:00,20.794664497650203,0.0,0.0,51.89413398825298,0.0,0.0,30600.0
 09/22  18:00:00,20.794664497650203,0.0,0.0,46.96854844230299,0.0,0.0,908627.0182864276
 09/22  19:00:00,20.794664497650203,0.0,0.0,42.528869131398814,0.0,0.0,864171.386061051
 09/22  20:00:00,20.794664497650203,0.0,0.0,38.99489164945336,0.0,0.0,1268416.653006161
 09/22  21:00:00,20.794664497650203,0.0,0.0,47.46062012267518,0.0,0.0,1450002.0995896005
 09/22  22:00:00,20.794664497650203,0.0,0.0,53.041808439407625,0.0,0.0,374490.05967019545
 09/22  23:00:00,20.794664497650203,0.0,0.0,52.95026315454521,0.0,0.0,30600.0
 09/22  24:00:00,20.794664497650203,0.0,0.0,52.65555609954517,0.0,0.0,30600.0
 09/23  01:00:00,20.720281557377323,0.0,0.0,52.36427113544568,0.0,0.0,30600.0
 09/23  02:00:00,20.720281557377323,0.0,0.0,52.07610070563305,0.0,0.0,30600.0
 09/23  03:00:00,20.720281557377323,0.0,0.0,51.78974695324274,0.0,0.0,30600.0
 09/23  04:00:00,20.720281557377323,0.0,0.0,51.50294698649248,0.0,0.0,30600.0
 09/23  05:00:00,20.720281557377323,0.0,0.0,51.21569834435721,0.0,0.0,30600.0
 09/23  06:00:00,20.720281557377323,0.0,0.0,50.929184209910964,0.0,0.0,30600.0
 09/23  07:00:00,20.720281557377323,0.0,0.0,50.64481894005425,0.0,0.0,30600.0
 09/23  08:00:00,20.720281557377323,0.0,0.0,48.93050681044871,0.0,0.0,30600.0
 09/23  09:00:00,20.720281557377323,0.0,0.0,43.97506929016921,0.0,0.0,1194156.6051613113
 09/23  10:00:00,20.720281557377323,0.0,0.0,44.24591816958864,0.0,0.0,1370137.5082737852
 09/23  11:00:00,20.720281557377323,0.0,0.0,51.96263376959927,0.0,0.0,703482.5286999563
 09/23  12:00:00,20.720281557377323,0.0,0.0,52.537812676621094,0.0,0.0,30600.0
 09/23  13:00:00,20.720281557377323,0.0,0.0,52.23950778218847,0.0,0.0,30600.0
 09/23  14:00:00,20.720281557377323,0.0,0.0,47.58979620717525,0.0,0.0,30600.0
 09/23  15:00:00,20.720281557377323,0.0,0.0,44.8215062140026,0.0,0.0,246962.78162742849
 09/23  16:00:00,20.720281557377323,0.0,0.0,49.01276977759369,0.0,0.0,621271.8325767291
 09/23  17:00:00,20.720281557377323,0.0,0.0,49.583587060490885,0.0,0.0,30600.0
 09/23  18:00:00,20.720281557377323,0.0,0.0,49.33050283885015,0.0,0.0,30600.0
 09/23  19:00:00,20.720281557377323,0.0,0.0,49.07504339039465,0.0,0.0,30600.0
 09/23  20:00:00,20.720281557377323,0.0,0.0,47.81756855397145,0.0,0.0,30600.0
 09/23  21:00:00,20.720281557377323,0.0,0.0,39.86449362552039,0.0,0.0,794888.6040819599
 09/23  22:00:00,20.720281557377323,0.0,0.0,40.33479134043676,0.0,0.0,1295772.8754204535
 09/23  23:00:00,20.720281557377323,0.0,0.0,48.89683255708678,0.0,0.0,1487880.8972619106
 09/23  24:00:00,20.720281557377323,0.0,0.0,53.1952475299641,0.0,0.0,92658.79569937407
 09/24  01:00:00,20.64456025912489,0.0,0.0,52.91167809694457,0.0,0.0,30600.0
 09/24  02:00:00,20.64456025912489,0.0,0.0,52.61759968372511,0.0,0.0,30600.0
 09/24  03:00:00,20.64456025912489,0.0,0.0,52.32666605679274,0.0,0.0,30600.0
 09/24  04:00:00,20.64456025912489,0.0,0.0,52.03786916890596,0.0,0.0,30600.0
 09/24  05:00:00,20.64456025912489,0.0,0.0,51.74975598929452,0.0,0.0,30600.0
 09/24  06:00:00,20.64456025912489,0.0,0.0,51.45989721326442,0.0,0.0,30600.0
 09/24  07:00:00,20.64456025912489,0.0,0.0,51.16979742288037,0.0,0.0,30600.0
 09/24  08:00:00,20.64456025912489,0.0,0.0,50.8830966654688,0.0,0.0,30600.0
 09/24  09:00:00,20.64456025912489,0.0,0.0,44.885634153202346,0.0,0.0,539279.4025781164
 09/24  10:00:00,20.64456025912489,0.0,0.0,39.428099817118486,0.0,0.0,1281517.7827945761
 09/24  11:00:00,20.64456025912489,0.0,0.0,44.60565055118905,0.0,0.0,1391485.4942061212
 09/24  12:00:00,20.64456025912489,0.0,0.0,51.57916572437822,0.0,0.0,677915.0961543192
 09/24  13:00:00,20.64456025912489,0.0,0.0,51.67320149154057,0.0,0.0,30600.0
 09/24  14:00:00,20.64456025912489,0.0,0.0,51.3892441732763,0.0,0.0,30600.0
 09/24  15:00:00,20.64456025912489,0.0,0.0,51.10976791976577,0.0,0.0,30600.0
 09/24  16:00:00,20.64456025912489,0.0,0.0,50.83725631489083,0.0,0.0,30600.0
 09/24  17:00:00,20.64456025912489,0.0,0.0,50.33714619544725,0.0,0.0,30600.0
 09/24  18:00:00,20.64456025912489,0.0,0.0,47.56361079563195,0.0,0.0,30600.0
 09/24  19:00:00,20.64456025912489,0.0,0.0,46.21173151419581,0.0,0.0,248886.72771311144
 09/24  20:00:00,20.64456025912489,0.0,0.0,47.616002466871116,0.0,0.0,800466.1164839766
 09/24  21:00:00,20.64456025912489,0.0,0.0,37.279070790575155,0.0,0.0,1211492.29015089
 09/24  22:00:00,20.64456025912489,0.0,0.0,46.05989090118919,0.0,0.0,1422323.8154694256
 09/24  23:00:00,20.64456025912489,0.0,0.0,52.68884918246264,0.0,0.0,612383.511824914
 09/24  24:00:00,20.64456025912489,0.0,0.0,53.00961174089505,0.0,0.0,30600.0
 09/25  01:00:00,20.567523027038174,0.0,0.0,52.71445702018409,0.0,0.0,30600.0
 09/25  02:00:00,20.567523027038174,0.0,0.0,52.42253938201389,0.0,0.0,30600.0
 09/25  03:00:00,20.567523027038174,0.0,0.0,52.133522607220875,0.0,0.0,30600.0
 09/25  04:00:00,20.567523027038174,0.0,0.0,51.844034508680146,0.0,0.0,30600.0
 09/25  05:00:00,20.567523027038174,0.0,0.0,51.55400387386201,0.0,0.0,30600.0
 09/25  06:00:00,20.567523027038174,0.0,0.0,51.26448811689773,0.0,0.0,30600.0
 09/25  07:00:00,20.567523027038174,0.0,0.0,50.976619324496504,0.0,0.0,30600.0
 09/25  08:00:00,20.567523027038174,0.0,0.0,48.02623852479888,0.0,0.0,575955.1887377729
 09/25  09:00:00,20.567523027038174,0.0,0.0,43.1098046764671,0.0,0.0,896591.317446968
 09/25  10:00:00,20.567523027038174,0.0,0.0,38.72810697302163,0.0,0.0,1297172.9296623454
 09/25  11:00:00,20.567523027038174,0.0,0.0,48.148839688157246,0.0,0.0,1495914.653135399
 09/25  12:00:00,20.567523027038174,0.0,0.0,53.16909037530996,0.0,0.0,197727.0999005958
 09/25  13:00:00,20.567523027038174,0.0,0.0,52.909754477726096,0.0,0.0,30600.0
 09/25  14:00:00,20.567523027038174,0.0,0.0,52.60424538238897,0.0,0.0,30600.0
 09/25  15:00:00,20.567523027038174,0.0,0.0,52.30349943224294,0.0,0.0,30600.0
 09/25  16:00:00,20.567523027038174,0.0,0.0,48.65150800217014,0.0,0.0,441522.5632492901
 09/25  17:00:00,20.567523027038174,0.0,0.0,46.21334519486752,0.0,0.0,1354108.3540213697
 09/25  18:00:00,20.567523027038174,0.0,0.0,50.45823737403895,0.0,0.0,132977.20942295744
 09/25  19:00:00,20.567523027038174,0.0,0.0,49.908635372026644,0.0,0.0,30600.0
 09/25  20:00:00,20.567523027038174,0.0,0.0,49.64409280819939,0.0,0.0,30600.0
 09/25  21:00:00,20.567523027038174,0.0,0.0,44.91159847630112,0.0,0.0,738147.1008185912
 09/25  22:00:00,20.567523027038174,0.0,0.0,44.45853250030624,0.0,0.0,1323208.2278489682
 09/25  23:00:00,20.567523027038174,0.0,0.0,50.83875009098865,0.0,0.0,625236.6773816331
 09/25  24:00:00,20.567523027038174,0.0,0.0,51.29702882037748,0.0,0.0,30600.0
 09/26  01:00:00,20.489192674963814,0.0,0.0,51.027443757924,0.0,0.0,30600.0
 09/26  02:00:00,20.489192674963814,0.0,0.0,50.759243505398125,0.0,0.0,30600.0
 09/26  03:00:00,20.489192674963814,0.0,0.0,50.48975667803267,0.0,0.0,30600.0
 09/26  04:00:00,20.489192674963814,0.0,0.0,50.21841597901826,0.0,0.0,30600.0
 09/26  05:00:00,20.489192674963814,0.0,0.0,49.94543273210684,0.0,0.0,30600.0
 09/26  06:00:00,20.489192674963814,0.0,0.0,49.671780561462334,0.0,0.0,30600.0
 09/26  07:00:00,20.489192674963814,0.0,0.0,49.3993747713364,0.0,0.0,30600.0
 09/26  08:00:00,20.489192674963814,0.0,0.0,48.294541573183814,0.0,0.0,30600.0
 09/26  09:00:00,20.489192674963814,0.0,0.0,40.5754382526339,0.0,0.0,818469.1524987214
 09/26  10:00:00,20.489192674963814,0.0,0.0,38.79810037649284,0.0,0.0,1281290.434863229
 09/26  11:00:00,20.489192674963814,0.0,0.0,34.46562063297193,0.0,0.0,1209124.6972901798
 09/26  12:00:00,20.489192674963814,0.0,0.0,43.59451376605664,0.0,0.0,1396586.8685288993
 09/26  13:00:00,20.489192674963814,0.0,0.0,51.578923988021494,0.0,0.0,1011555.2942902355
 09/26  14:00:00,20.489192674963814,0.0,0.0,53.07487384543749,0.0,0.0,30600.0
 09/26  15:00:00,20.489192674963814,0.0,0.0,52.76760235528838,0.0,0.0,30600.0
 09/26  16:00:00,20.489192674963814,0.0,0.0,52.4639974099152,0.0,0.0,30600.0
 09/26  17:00:00,20.489192674963814,0.0,0.0,52.164456175327054,0.0,0.0,30600.0
 09/26  18:00:00,20.489192674963814,0.0,0.0,50.69645451184326,0.0,0.0,30600.0
 09/26  19:00:00,20.489192674963814,0.0,0.0,45.81593699431149,0.0,0.0,897779.9308433041
 09/26  20:00:00,20.489192674963814,0.0,0.0,41.46681080956367,0.0,0.0,1242003.263670882
 09/26  21:00:00,20.489192674963814,0.0,0.0,46.35832728157152,0.0,0.0,1379931.8604467353
 09/26  22:00:00,20.489192674963814,0.0,0.0,51.63408331161698,0.0,0.0,298021.3281305643
 09/26  23:00:00,20.489192674963814,0.0,0.0,51.4961842839146,0.0,0.0,30600.0
 09/26  24:00:00,20.489192674963814,0.0,0.0,51.22468212406707,0.0,0.0,30600.0
 09/27  01:00:00,20.409592399693654,0.0,0.0,50.9556253199346,0.0,0.0,30600.0
 09/27  02:00:00,20.409592399693654,0.0,0.0,50.68796418607547,0.0,0.0,30600.0
 09/27  03:00:00,20.409592399693654,0.0,0.0,50.420037831150076,0.0,0.0,30600.0
 09/27  04:00:00,20.409592399693654,0.0,0.0,50.15026639523768,0.0,0.0,30600.0
 09/27  05:00:00,20.409592399693654,0.0,0.0,49.879554892943396,0.0,0.0,30600.0
 09/27  06:00:00,20.409592399693654,0.0,0.0,49.60886300036981,0.0,0.0,30600.0
 09/27  07:00:00,20.409592399693654,0.0,0.0,49.339027693862704,0.0,0.0,30600.0
 09/27  08:00:00,20.409592399693654,0.0,0.0,47.64888643897743,0.0,0.0,252479.91801235895
 09/27  09:00:00,20.409592399693654,0.0,0.0,44.97497406401887,0.0,0.0,1335579.439423793
 09/27  10:00:00,20.409592399693654,0.0,0.0,42.0454672660453,0.0,0.0,1271343.9908569225
 09/27  11:00:00,20.409592399693654,0.0,0.0,47.74000002910275,0.0,0.0,1441698.0360058376
 09/27  12:00:00,20.409592399693654,0.0,0.0,52.33583536834512,0.0,0.0,108089.13305614202
 09/27  13:00:00,20.409592399693654,0.0,0.0,52.07707264414069,0.0,0.0,30600.0
 09/27  14:00:00,20.409592399693654,0.0,0.0,51.78490372165593,0.0,0.0,30600.0
 09/27  15:00:00,20.409592399693654,0.0,0.0,51.2502499254822,0.0,0.0,30600.0
 09/27  16:00:00,20.409592399693654,0.0,0.0,44.20023878055383,0.0,0.0,858779.9914177761
 09/27  17:00:00,20.409592399693654,0.0,0.0,47.365855377772654,0.0,0.0,1354691.4064204183
 09/27  18:00:00,20.409592399693654,0.0,0.0,51.242677279745784,0.0,0.0,30600.0
 09/27  19:00:00,20.409592399693654,0.0,0.0,50.96125847848552,0.0,0.0,30600.0
 09/27  20:00:00,20.409592399693654,0.0,0.0,50.68251385901478,0.0,0.0,30600.0
 09/27  21:00:00,20.409592399693654,0.0,0.0,46.80489162199967,0.0,0.0,30600.0
 09/27  22:00:00,20.409592399693654,0.0,0.0,46.85021475561058,0.0,0.0,1061613.3213478916
 09/27  23:00:00,20.409592399693654,0.0,0.0,49.85082367792595,0.0,0.0,30600.0
 09/27  24:00:00,20.409592399693654,0.0,0.0,49.600167146128705,0.0,0.0,30600.0
 09/28  01:00:00,20.328745774095296,0.0,0.0,49.351886483600815,0.0,0.0,30600.0
 09/28  02:00:00,20.328745774095296,0.0,0.0,49.10581825577822,0.0,0.0,30600.0
 09/28  03:00:00,20.328745774095296,0.0,0.0,48.86189297404969,0.0,0.0,30600.0
 09/28  04:00:00,20.328745774095296,0.0,0.0,48.620092107924016,0.0,0.0,30600.0
 09/28  05:00:00,20.328745774095296,0.0,0.0,48.38041232155995,0.0,0.0,30600.0
 09/28  06:00:00,20.328745774095296,0.0,0.0,48.137723194375745,0.0,0.0,30600.0
 09/28  07:00:00,20.328745774095296,0.0,0.0,47.890927448696026,0.0,0.0,30600.0
 09/28  08:00:00,20.328745774095296,0.0,0.0,47.6464835826422,0.0,0.0,30600.0
 09/28  09:00:00,20.328745774095296,0.0,0.0,41.99358108801942,0.0,0.0,613319.6022395578
 09/28  10:00:00,20.328745774095296,0.0,0.0,37.65105077572786,0.0,0.0,1267375.9855825794
 09/28  11:00:00,20.328745774095296,0.0,0.0,43.50225790892548,0.0,0.0,1388399.5963561824
 09/28  12:00:00,20.328745774095296,0.0,0.0,51.301755121932665,0.0,0.0,876075.305516227
 09/28  13:00:00,20.328745774095296,0.0,0.0,52.009723857571004,0.0,0.0,30600.0
 09/28  14:00:00,20.328745774095296,0.0,0.0,51.721048522117854,0.0,0.0,30600.0
 09/28  15:00:00,20.328745774095296,0.0,0.0,51.43495129063488,0.0,0.0,30600.0
 09/28  16:00:00,20.328745774095296,0.0,0.0,51.151405629703085,0.0,0.0,30600.0
 09/28  17:00:00,20.328745774095296,0.0,0.0,50.633193453875954,0.0,0.0,30600.0
 09/28  18:00:00,20.328745774095296,0.0,0.0,47.814026792099604,0.0,0.0,30600.0
 09/28  19:00:00,20.328745774095296,0.0,0.0,46.444145334657264,0.0,0.0,251740.4954634622
 09/28  20:00:00,20.328745774095296,0.0,0.0,47.625494351563326,0.0,0.0,812931.5455972722
 09/28  21:00:00,20.328745774095296,0.0,0.0,38.06172807776934,0.0,0.0,1229803.9331922112
 09/28  22:00:00,20.328745774095296,0.0,0.0,46.97226584769707,0.0,0.0,1446803.3448110262
 09/28  23:00:00,20.328745774095296,0.0,0.0,52.98382226039592,0.0,0.0,437927.31862463354
 09/28  24:00:00,20.328745774095296,0.0,0.0,52.98570534800253,0.0,0.0,30600.0
 09/29  01:00:00,20.246676740131164,0.0,0.0,52.690805680421114,0.0,0.0,30600.0
 09/29  02:00:00,20.246676740131164,0.0,0.0,52.39913822326967,0.0,0.0,30600.0
 09/29  03:00:00,20.246676740131164,0.0,0.0,52.11064200090681,0.0,0.0,30600.0
 09/29  04:00:00,20.246676740131164,0.0,0.0,51.82481227652636,0.0,0.0,30600.0
 09/29  05:00:00,20.246676740131164,0.0,0.0,51.54106621802973,0.0,0.0,30600.0
 09/29  06:00:00,20.246676740131164,0.0,0.0,51.255126015019904,0.0,0.0,30600.0
 09/29  07:00:00,20.246676740131164,0.0,0.0,50.96725959489972,0.0,0.0,30600.0
 09/29  08:00:00,20.246676740131164,0.0,0.0,48.75649868602204,0.0,0.0,30600.0
 09/29  09:00:00,20.246676740131164,0.0,0.0,44.87192713777944,0.0,0.0,1080954.0535719644
 09/29  10:00:00,20.246676740131164,0.0,0.0,32.81735964916219,0.0,0.0,1200806.1057175878
 09/29  11:00:00,20.246676740131164,0.0,0.0,42.0655725438294,0.0,0.0,1385243.0014300563
 09/29  12:00:00,20.246676740131164,0.0,0.0,50.74428459260281,0.0,0.0,1209237.348032355
 09/29  13:00:00,20.246676740131164,0.0,0.0,53.126440149920235,0.0,0.0,30600.0
 09/29  14:00:00,20.246676740131164,0.0,0.0,52.81850700437784,0.0,0.0,30600.0
 09/29  15:00:00,20.246676740131164,0.0,0.0,52.51395393921734,0.0,0.0,30600.0
 09/29  16:00:00,20.246676740131164,0.0,0.0,52.21312289978885,0.0,0.0,30600.0
 09/29  17:00:00,20.246676740131164,0.0,0.0,51.91634843074695,0.0,0.0,30600.0
 09/29  18:00:00,20.246676740131164,0.0,0.0,46.86008817718807,0.0,0.0,905428.7211460172
 09/29  19:00:00,20.246676740131164,0.0,0.0,42.33829032926308,0.0,0.0,884727.6431157542
 09/29  20:00:00,20.246676740131164,0.0,0.0,38.602145756665486,0.0,0.0,1260450.8413808881
 09/29  21:00:00,20.246676740131164,0.0,0.0,47.096342921627944,0.0,0.0,1443314.3453825356
 09/29  22:00:00,20.246676740131164,0.0,0.0,52.9788284399967,0.0,0.0,440878.2605939241
 09/29  23:00:00,20.246676740131164,0.0,0.0,52.976320716283645,0.0,0.0,30600.0
 09/29  24:00:00,20.246676740131164,0.0,0.0,52.68125056636094,0.0,0.0,30600.0
 09/30  01:00:00,20.16340960176834,0.0,0.0,52.389702205809975,0.0,0.0,30600.0
 09/30  02:00:00,20.16340960176834,0.0,0.0,52.10083959159764,0.0,0.0,30600.0
 09/30  03:00:00,20.16340960176834,0.0,0.0,51.81231147966809,0.0,0.0,30600.0
 09/30  04:00:00,20.16340960176834,0.0,0.0,51.522293221024825,0.0,0.0,30600.0
 09/30  05:00:00,20.16340960176834,0.0,0.0,51.23163556813473,0.0,0.0,30600.0
 09/30  06:00:00,20.16340960176834,0.0,0.0,50.9419872593156,0.0,0.0,30600.0
 09/30  07:00:00,20.16340960176834,0.0,0.0,50.654265555943105,0.0,0.0,30600.0
 09/30  08:00:00,20.16340960176834,0.0,0.0,48.90215654525787,0.0,0.0,30600.0
 09/30  09:00:00,20.16340960176834,0.0,0.0,44.04469313395587,0.0,0.0,1235783.345397184
 09/30  10:00:00,20.16340960176834,0.0,0.0,44.21511336716677,0.0,0.0,1372203.2739138298
 09/30  11:00:00,20.16340960176834,0.0,0.0,51.95480779385212,0.0,0.0,674214.7923751398
 09/30  12:00:00,20.16340960176834,0.0,0.0,52.46376354083883,0.0,0.0,30600.0
 09/30  13:00:00,20.16340960176834,0.0,0.0,52.16644162067906,0.0,0.0,30600.0
 09/30  14:00:00,20.16340960176834,0.0,0.0,47.3999712085003,0.0,0.0,30600.0
 09/30  15:00:00,20.16340960176834,0.0,0.0,45.01077033473297,0.0,0.0,468493.19037838944
 09/30  16:00:00,20.16340960176834,0.0,0.0,49.40579751354486,0.0,0.0,416955.696589564
 09/30  17:00:00,20.16340960176834,0.0,0.0,49.51491314027962,0.0,0.0,30600.0
 09/30  18:00:00,20.16340960176834,0.0,0.0,49.25637357181595,0.0,0.0,30600.0
 09/30  19:00:00,20.16340960176834,0.0,0.0,49.00010469335502,0.0,0.0,30600.0
 09/30  20:00:00,20.16340960176834,0.0,0.0,47.718027440997844,0.0,0.0,30600.0
 09/30  21:00:00,20.16340960176834,0.0,0.0,39.66113824432153,0.0,0.0,794453.2036287237
 09/30  22:00:00,20.16340960176834,0.0,0.0,40.74663458605323,0.0,0.0,1302197.0602035138
 09/30  23:00:00,20.16340960176834,0.0,0.0,49.2858579467431,0.0,0.0,1481628.9467677663
 09/30  24:00:00,20.16340960176834,0.0,0.0,53.178989273576484,0.0,0.0,30600.0
