Date/Time,Environment:Site Mains Water Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Energy [J](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Tank Temperature [C](Hourly),WATER HEATER TANK:Water Heater Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Electricity Rate [W](Hourly),WaterSystems:Electricity [J](Hourly)
 10/01  01:00:00,20.0789690177812,0.0,0.0,52.88162197880709,0.0,0.0,30600.0
 10/01  02:00:00,20.0789690177812,0.0,0.0,52.584749018701224,0.0,0.0,30600.0
 10/01  03:00:00,20.0789690177812,0.0,0.0,52.28756587740812,0.0,0.0,30600.0
 10/01  04:00:00,20.0789690177812,0.0,0.0,51.99009223388921,0.0,0.0,30600.0
 10/01  05:00:00,20.0789690177812,0.0,0.0,51.692174555290734,0.0,0.0,30600.0
 10/01  06:00:00,20.0789690177812,0.0,0.0,51.394131228693944,0.0,0.0,30600.0
 10/01  07:00:00,20.0789690177812,0.0,0.0,51.097079807346915,0.0,0.0,30600.0
 10/01  08:00:00,20.0789690177812,0.0,0.0,50.80258602091189,0.0,0.0,30600.0
 10/01  09:00:00,20.0789690177812,0.0,0.0,44.81386669303373,0.0,0.0,624634.7729807987
 10/01  10:00:00,20.0789690177812,0.0,0.0,38.954311162061664,0.0,0.0,1242003.354388453
 10/01  11:00:00,20.0789690177812,0.0,0.0,43.43135190747335,0.0,0.0,1339552.1958021086
 10/01  12:00:00,20.0789690177812,0.0,0.0,50.84155000617784,0.0,0.0,1011619.0931276382
 10/01  13:00:00,20.0789690177812,0.0,0.0,51.971607812800926,0.0,0.0,30600.0
 10/01  14:00:00,20.0789690177812,0.0,0.0,51.66896041302861,0.0,0.0,30600.0
 10/01  15:00:00,20.0789690177812,0.0,0.0,51.37395593783268,0.0,0.0,30600.0
 10/01  16:00:00,20.0789690177812,0.0,0.0,51.08637254909422,0.0,0.0,30600.0
 10/01  17:00:00,20.0789690177812,0.0,0.0,50.530259642995325,0.0,0.0,30600.0
 10/01  18:00:00,20.0789690177812,0.0,0.0,47.73119821782328,0.0,0.0,30600.0
 10/01  19:00:00,20.0789690177812,0.0,0.0,46.35155901118973,0.0,0.0,253240.0263565591
 10/01  20:00:00,20.0789690177812,0.0,0.0,47.60777563766766,0.0,0.0,817122.1161013973
 10/01  21:00:00,20.0789690177812,0.0,0.0,38.02670538835065,0.0,0.0,1231244.1410915572
 10/01  22:00:00,20.0789690177812,0.0,0.0,46.93953131744565,0.0,0.0,1443694.5405329373
 10/01  23:00:00,20.0789690177812,0.0,0.0,52.939503957181806,0.0,0.0,453606.98663629795
 10/01  24:00:00,20.0789690177812,0.0,0.0,52.96804074612754,0.0,0.0,30600.0
 10/02  01:00:00,19.993379994448905,0.0,0.0,52.655381942426146,0.0,0.0,30600.0
 10/02  02:00:00,19.993379994448905,0.0,0.0,52.34034058114852,0.0,0.0,30600.0
 10/02  03:00:00,19.993379994448905,0.0,0.0,52.02410488870239,0.0,0.0,30600.0
 10/02  04:00:00,19.993379994448905,0.0,0.0,51.706699735886396,0.0,0.0,30600.0
 10/02  05:00:00,19.993379994448905,0.0,0.0,51.38967014252825,0.0,0.0,30600.0
 10/02  06:00:00,19.993379994448905,0.0,0.0,51.07472155733083,0.0,0.0,30600.0
 10/02  07:00:00,19.993379994448905,0.0,0.0,50.76217189950188,0.0,0.0,30600.0
 10/02  08:00:00,19.993379994448905,432382.7358614847,0.0,48.47892306408701,0.0,0.0,826407.2687875815
 10/02  09:00:00,19.993379994448905,1520284.266750828,0.0,43.07358026688101,0.0,0.0,848471.2948087332
 10/02  10:00:00,19.993379994448905,3420456.2028222186,0.0,37.93581890876687,0.0,0.0,1231012.9958763202
 10/02  11:00:00,19.993379994448905,1468370.0423809874,0.0,46.33803098023619,0.0,0.0,1404858.438556202
 10/02  12:00:00,19.993379994448905,509293.94186844496,0.0,52.63009472488307,0.0,0.0,649683.2567980585
 10/02  13:00:00,19.993379994448905,0.0,0.0,52.999600347027695,0.0,0.0,30600.0
 10/02  14:00:00,19.993379994448905,0.0,0.0,52.67391107747469,0.0,0.0,30600.0
 10/02  15:00:00,19.993379994448905,0.0,0.0,52.35321216982232,0.0,0.0,30600.0
 10/02  16:00:00,19.993379994448905,0.0,0.0,48.60690671963414,0.0,0.0,439904.77735203115
 10/02  17:00:00,19.993379994448905,0.0,0.0,45.95405096457458,0.0,0.0,1344214.6854009288
 10/02  18:00:00,19.993379994448905,0.0,0.0,50.4022698843491,0.0,0.0,182799.81949308317
 10/02  19:00:00,19.993379994448905,0.0,0.0,49.86047425464886,0.0,0.0,30600.0
 10/02  20:00:00,19.993379994448905,0.0,0.0,49.58158151252885,0.0,0.0,30600.0
 10/02  21:00:00,19.993379994448905,0.0,0.0,44.76987488566601,0.0,0.0,739886.9545031814
 10/02  22:00:00,19.993379994448905,0.0,0.0,44.230414273741076,0.0,0.0,1313283.7482886028
 10/02  23:00:00,19.993379994448905,0.0,0.0,50.657261246593826,0.0,0.0,693647.6229680148
 10/02  24:00:00,19.993379994448905,0.0,0.0,51.25734022403825,0.0,0.0,30600.0
 10/03  01:00:00,19.906667878150056,0.0,0.0,50.9387270750051,0.0,0.0,30600.0
 10/03  02:00:00,19.906667878150056,0.0,0.0,50.61936958751435,0.0,0.0,30600.0
 10/03  03:00:00,19.906667878150056,125059.00478768857,0.0,50.29997924540342,0.0,0.0,30600.0
 10/03  04:00:00,19.906667878150056,887457.3131414597,0.0,49.98030093755528,0.0,0.0,30600.0
 10/03  05:00:00,19.906667878150056,1367310.0144537596,0.0,49.66314706030099,0.0,0.0,30600.0
 10/03  06:00:00,19.906667878150056,5094232.85706218,0.0,49.35417205663217,0.0,0.0,30600.0
 10/03  07:00:00,19.906667878150056,3888091.218686317,0.0,49.05455298258608,0.0,0.0,30600.0
 10/03  08:00:00,19.906667878150056,3079992.6015557344,0.0,47.90643450355787,0.0,0.0,30600.0
 10/03  09:00:00,19.906667878150056,6696905.328960182,0.0,40.18849455937006,0.0,0.0,903000.0493460484
 10/03  10:00:00,19.906667878150056,7722833.413387161,0.0,37.67021123733925,0.0,0.0,1218570.656206265
 10/03  11:00:00,19.906667878150056,8186496.014571021,0.0,33.23199420324562,0.0,0.0,1163499.2658656193
 10/03  12:00:00,19.906667878150056,7563427.142815876,0.0,41.67229921383741,0.0,0.0,1329219.3890091428
 10/03  13:00:00,19.906667878150056,5656690.1907837335,0.0,49.66014608754972,0.0,0.0,1448910.145952242
 10/03  14:00:00,19.906667878150056,399918.0127198266,0.0,53.159111866672454,0.0,0.0,30600.0
 10/03  15:00:00,19.906667878150056,150860.34187090347,0.0,52.813479509038615,0.0,0.0,30600.0
 10/03  16:00:00,19.906667878150056,0.0,0.0,52.47171266388809,0.0,0.0,30600.0
 10/03  17:00:00,19.906667878150056,0.0,0.0,52.13461905433809,0.0,0.0,30600.0
 10/03  18:00:00,19.906667878150056,0.0,0.0,50.589859873487676,0.0,0.0,30600.0
 10/03  19:00:00,19.906667878150056,0.0,0.0,45.95609530056583,0.0,0.0,1018617.6445802485
 10/03  20:00:00,19.906667878150056,643919.1082474443,0.0,41.99971933981502,0.0,0.0,1257688.510235445
 10/03  21:00:00,19.906667878150056,618586.2892721703,0.0,46.85104748022349,0.0,0.0,1378125.8579263217
 10/03  22:00:00,19.906667878150056,0.0,0.0,51.116791229826866,0.0,0.0,121061.13979145215
 10/03  23:00:00,19.906667878150056,0.0,0.0,50.851853761928275,0.0,0.0,30600.0
 10/03  24:00:00,19.906667878150056,0.0,0.0,50.5483552947365,0.0,0.0,30600.0
 10/04  01:00:00,19.818858347856608,0.0,0.0,50.24504709611396,0.0,0.0,30600.0
 10/04  02:00:00,19.818858347856608,0.0,0.0,49.94127368814353,0.0,0.0,30600.0
 10/04  03:00:00,19.818858347856608,0.0,0.0,49.6375800679178,0.0,0.0,30600.0
 10/04  04:00:00,19.818858347856608,0.0,0.0,49.334550662607036,0.0,0.0,30600.0
 10/04  05:00:00,19.818858347856608,0.0,0.0,49.03303877809581,0.0,0.0,30600.0
 10/04  06:00:00,19.818858347856608,836825.3702278828,0.0,48.735951142356306,0.0,0.0,30600.0
 10/04  07:00:00,19.818858347856608,47712.111972711136,0.0,48.4436767443074,0.0,0.0,30600.0
 10/04  08:00:00,19.818858347856608,352162.6009463885,0.0,47.70960161480729,0.0,0.0,727827.258167219
 10/04  09:00:00,19.818858347856608,315770.2012119586,0.0,45.67277202726012,0.0,0.0,1094571.6198654082
 10/04  10:00:00,19.818858347856608,0.0,0.0,41.29722979176102,0.0,0.0,1250241.408153685
 10/04  11:00:00,19.818858347856608,0.0,0.0,46.784451961713124,0.0,0.0,1418573.836745206
 10/04  12:00:00,19.818858347856608,0.0,0.0,52.44897591662285,0.0,0.0,321041.91027268115
 10/04  13:00:00,19.818858347856608,0.0,0.0,52.31302052507914,0.0,0.0,30600.0
 10/04  14:00:00,19.818858347856608,0.0,0.0,52.01770984268259,0.0,0.0,30600.0
 10/04  15:00:00,19.818858347856608,0.0,0.0,51.44410704577516,0.0,0.0,30600.0
 10/04  16:00:00,19.818858347856608,0.0,0.0,44.34836311983255,0.0,0.0,856623.3830187868
 10/04  17:00:00,19.818858347856608,0.0,0.0,47.21171735682222,0.0,0.0,1359469.817611913
 10/04  18:00:00,19.818858347856608,0.0,0.0,51.18060702736394,0.0,0.0,30600.0
 10/04  19:00:00,19.818858347856608,0.0,0.0,50.89985480802954,0.0,0.0,30600.0
 10/04  20:00:00,19.818858347856608,0.0,0.0,50.62181634055045,0.0,0.0,30600.0
 10/04  21:00:00,19.818858347856608,0.0,0.0,46.7023250563415,0.0,0.0,30600.0
 10/04  22:00:00,19.818858347856608,0.0,0.0,47.78670819142155,0.0,0.0,1058346.0987490024
 10/04  23:00:00,19.818858347856608,0.0,0.0,49.5982806167381,0.0,0.0,30600.0
 10/04  24:00:00,19.818858347856608,0.0,0.0,49.35110705953611,0.0,0.0,30600.0
 10/05  01:00:00,19.729977407529258,0.0,0.0,49.10556625391461,0.0,0.0,30600.0
 10/05  02:00:00,19.729977407529258,0.0,0.0,48.858877428917516,0.0,0.0,30600.0
 10/05  03:00:00,19.729977407529258,0.0,0.0,48.60984125019221,0.0,0.0,30600.0
 10/05  04:00:00,19.729977407529258,0.0,0.0,48.35853579300825,0.0,0.0,30600.0
 10/05  05:00:00,19.729977407529258,0.0,0.0,48.10525800189265,0.0,0.0,30600.0
 10/05  06:00:00,19.729977407529258,0.0,0.0,47.85061862828826,0.0,0.0,30600.0
 10/05  07:00:00,19.729977407529258,0.0,0.0,47.596948460963894,0.0,0.0,30600.0
 10/05  08:00:00,19.729977407529258,0.0,0.0,47.34798291860628,0.0,0.0,30600.0
 10/05  09:00:00,19.729977407529258,0.0,0.0,41.642761954082,0.0,0.0,614927.2914780006
 10/05  10:00:00,19.729977407529258,0.0,0.0,37.13655273513999,0.0,0.0,1272648.981056309
 10/05  11:00:00,19.729977407529258,0.0,0.0,43.193720625867066,0.0,0.0,1386024.1656336403
 10/05  12:00:00,19.729977407529258,0.0,0.0,51.149879067686435,0.0,0.0,930134.8428048999
 10/05  13:00:00,19.729977407529258,0.0,0.0,52.04156755005476,0.0,0.0,30600.0
 10/05  14:00:00,19.729977407529258,0.0,0.0,51.7525610155854,0.0,0.0,30600.0
 10/05  15:00:00,19.729977407529258,0.0,0.0,51.46608785802503,0.0,0.0,30600.0
 10/05  16:00:00,19.729977407529258,0.0,0.0,51.18217775614189,0.0,0.0,30600.0
 10/05  17:00:00,19.729977407529258,0.0,0.0,50.66104045032505,0.0,0.0,30600.0
 10/05  18:00:00,19.729977407529258,0.0,0.0,47.7910991034876,0.0,0.0,30600.0
 10/05  19:00:00,19.729977407529258,0.0,0.0,46.33825925356888,0.0,0.0,194232.80681098567
 10/05  20:00:00,19.729977407529258,0.0,0.0,47.402490043115705,0.0,0.0,879519.9514790119
 10/05  21:00:00,19.729977407529258,0.0,0.0,37.416603555455964,0.0,0.0,1212615.485781908
 10/05  22:00:00,19.729977407529258,0.0,0.0,46.274198901309354,0.0,0.0,1428566.0418736693
 10/05  23:00:00,19.729977407529258,0.0,0.0,52.78264423623449,0.0,0.0,568540.7607904531
 10/05  24:00:00,19.729977407529258,0.0,0.0,53.00965821166926,0.0,0.0,30600.0
 10/06  01:00:00,19.640051378416658,0.0,0.0,52.714235275677225,0.0,0.0,30600.0
 10/06  02:00:00,19.640051378416658,0.0,0.0,52.42002157974709,0.0,0.0,30600.0
 10/06  03:00:00,19.640051378416658,0.0,0.0,52.125007175567,0.0,0.0,30600.0
 10/06  04:00:00,19.640051378416658,0.0,0.0,51.82894815998575,0.0,0.0,30600.0
 10/06  05:00:00,19.640051378416658,0.0,0.0,51.53160568233573,0.0,0.0,30600.0
 10/06  06:00:00,19.640051378416658,0.0,0.0,51.23452368382573,0.0,0.0,30600.0
 10/06  07:00:00,19.640051378416658,0.0,0.0,50.93898838961993,0.0,0.0,30600.0
 10/06  08:00:00,19.640051378416658,0.0,0.0,48.6844690964303,0.0,0.0,30600.0
 10/06  09:00:00,19.640051378416658,0.0,0.0,44.74365707355067,0.0,0.0,1066874.8705311422
 10/06  10:00:00,19.640051378416658,0.0,0.0,31.98419042493505,0.0,0.0,1198299.5614879292
 10/06  11:00:00,19.640051378416658,0.0,0.0,41.47395003692665,0.0,0.0,1380358.9647987406
 10/06  12:00:00,19.640051378416658,0.0,0.0,50.38053374402696,0.0,0.0,1279676.204576301
 10/06  13:00:00,19.640051378416658,0.0,0.0,53.12621422095956,0.0,0.0,30600.0
 10/06  14:00:00,19.640051378416658,0.0,0.0,52.81830485995928,0.0,0.0,30600.0
 10/06  15:00:00,19.640051378416658,0.0,0.0,52.513829249184276,0.0,0.0,30600.0
 10/06  16:00:00,19.640051378416658,0.0,0.0,52.21256116615144,0.0,0.0,30600.0
 10/06  17:00:00,19.640051378416658,0.0,0.0,51.91469844422565,0.0,0.0,30600.0
 10/06  18:00:00,19.640051378416658,0.0,0.0,46.76593539999899,0.0,0.0,906902.3170101992
 10/06  19:00:00,19.640051378416658,0.0,0.0,42.27210510783999,0.0,0.0,925879.3232505434
 10/06  20:00:00,19.640051378416658,0.0,0.0,38.79891706969972,0.0,0.0,1267235.2342569695
 10/06  21:00:00,19.640051378416658,0.0,0.0,47.4192323575515,0.0,0.0,1456527.4291400623
 10/06  22:00:00,19.640051378416658,0.0,0.0,53.05537382433571,0.0,0.0,370174.0595132897
 10/06  23:00:00,19.640051378416658,0.0,0.0,52.97915023173488,0.0,0.0,30600.0
 10/06  24:00:00,19.640051378416658,0.0,0.0,52.68418494714307,0.0,0.0,30600.0
 10/07  01:00:00,19.54910689126058,0.0,0.0,52.39260400783761,0.0,0.0,30600.0
 10/07  02:00:00,19.54910689126058,0.0,0.0,52.103104423531164,0.0,0.0,30600.0
 10/07  03:00:00,19.54910689126058,0.0,0.0,51.81393826495654,0.0,0.0,30600.0
 10/07  04:00:00,19.54910689126058,0.0,0.0,51.52438781163175,0.0,0.0,30600.0
 10/07  05:00:00,19.54910689126058,0.0,0.0,51.23531481018747,0.0,0.0,30600.0
 10/07  06:00:00,19.54910689126058,0.0,0.0,50.94781306301308,0.0,0.0,30600.0
 10/07  07:00:00,19.54910689126058,0.0,0.0,50.662492543259305,0.0,0.0,30600.0
 10/07  08:00:00,19.54910689126058,0.0,0.0,48.88813104733864,0.0,0.0,30600.0
 10/07  09:00:00,19.54910689126058,0.0,0.0,43.6880250350629,0.0,0.0,1193012.2810706047
 10/07  10:00:00,19.54910689126058,0.0,0.0,43.831710560086584,0.0,0.0,1366384.268027761
 10/07  11:00:00,19.54910689126058,0.0,0.0,51.83371210726417,0.0,0.0,739581.8631097919
 10/07  12:00:00,19.54910689126058,0.0,0.0,52.51753694093634,0.0,0.0,30600.0
 10/07  13:00:00,19.54910689126058,0.0,0.0,52.219538612362726,0.0,0.0,30600.0
 10/07  14:00:00,19.54910689126058,0.0,0.0,47.39704721438753,0.0,0.0,30600.0
 10/07  15:00:00,19.54910689126058,0.0,0.0,45.20903089669887,0.0,0.0,580400.8958138899
 10/07  16:00:00,19.54910689126058,0.0,0.0,49.470832566205445,0.0,0.0,293268.7583483225
 10/07  17:00:00,19.54910689126058,0.0,0.0,49.37267655991858,0.0,0.0,30600.0
 10/07  18:00:00,19.54910689126058,0.0,0.0,49.11588416271265,0.0,0.0,30600.0
 10/07  19:00:00,19.54910689126058,0.0,0.0,48.861325441617744,0.0,0.0,30600.0
 10/07  20:00:00,19.54910689126058,0.0,0.0,47.57114945102879,0.0,0.0,30600.0
 10/07  21:00:00,19.54910689126058,0.0,0.0,39.36010686511229,0.0,0.0,790376.040917538
 10/07  22:00:00,19.54910689126058,0.0,0.0,40.29370163053639,0.0,0.0,1295913.7283745976
 10/07  23:00:00,19.54910689126058,0.0,0.0,48.91103185723093,0.0,0.0,1488030.5099108468
 10/07  24:00:00,19.54910689126058,0.0,0.0,53.20583765735594,0.0,0.0,95117.10338154435
 10/08  01:00:00,19.457170878409528,0.0,0.0,52.936063028601616,0.0,0.0,30600.0
 10/08  02:00:00,19.457170878409528,0.0,0.0,52.640947698325334,0.0,0.0,30600.0
 10/08  03:00:00,19.457170878409528,0.0,0.0,52.345557279569356,0.0,0.0,30600.0
 10/08  04:00:00,19.457170878409528,0.0,0.0,52.04843143686903,0.0,0.0,30600.0
 10/08  05:00:00,19.457170878409528,0.0,0.0,51.750531253601444,0.0,0.0,30600.0
 10/08  06:00:00,19.457170878409528,0.0,0.0,51.45414156249817,0.0,0.0,30600.0
 10/08  07:00:00,19.457170878409528,0.0,0.0,51.16009368759844,0.0,0.0,30600.0
 10/08  08:00:00,19.457170878409528,0.0,0.0,50.86968144484401,0.0,0.0,30600.0
 10/08  09:00:00,19.457170878409528,0.0,0.0,44.65126238038322,0.0,0.0,538665.4935485721
 10/08  10:00:00,19.457170878409528,0.0,0.0,39.01675596501447,0.0,0.0,1285272.528904202
 10/08  11:00:00,19.457170878409528,0.0,0.0,44.42826029307906,0.0,0.0,1402839.3805636037
 10/08  12:00:00,19.457170878409528,0.0,0.0,51.54959036517295,0.0,0.0,654140.4902498142
 10/08  13:00:00,19.457170878409528,0.0,0.0,51.61362538260585,0.0,0.0,30600.0
 10/08  14:00:00,19.457170878409528,0.0,0.0,51.330505675882115,0.0,0.0,30600.0
 10/08  15:00:00,19.457170878409528,0.0,0.0,51.04977813320792,0.0,0.0,30600.0
 10/08  16:00:00,19.457170878409528,0.0,0.0,50.77148544865486,0.0,0.0,30600.0
 10/08  17:00:00,19.457170878409528,0.0,0.0,50.25234941338297,0.0,0.0,30600.0
 10/08  18:00:00,19.457170878409528,0.0,0.0,47.37239475827562,0.0,0.0,30600.0
 10/08  19:00:00,19.457170878409528,0.0,0.0,46.482886380054076,0.0,0.0,532159.022009574
 10/08  20:00:00,19.457170878409528,0.0,0.0,47.91605341869302,0.0,0.0,580473.9503959297
 10/08  21:00:00,19.457170878409528,0.0,0.0,37.183194820237354,0.0,0.0,1210327.6046612149
 10/08  22:00:00,19.457170878409528,0.0,0.0,46.086641441286595,0.0,0.0,1426636.8401000404
 10/08  23:00:00,19.457170878409528,0.0,0.0,52.723367583512946,0.0,0.0,596398.1567424688
 10/08  24:00:00,19.457170878409528,0.0,0.0,53.00998439129404,0.0,0.0,30600.0
 10/09  01:00:00,19.36427056584293,0.0,0.0,52.71481068479977,0.0,0.0,30600.0
 10/09  02:00:00,19.36427056584293,0.0,0.0,52.42279835053311,0.0,0.0,30600.0
 10/09  03:00:00,19.36427056584293,0.0,0.0,52.13234889293943,0.0,0.0,30600.0
 10/09  04:00:00,19.36427056584293,0.0,0.0,51.84239594818094,0.0,0.0,30600.0
 10/09  05:00:00,19.36427056584293,0.0,0.0,51.55361011034075,0.0,0.0,30600.0
 10/09  06:00:00,19.36427056584293,0.0,0.0,51.264859146492434,0.0,0.0,30600.0
 10/09  07:00:00,19.36427056584293,0.0,0.0,50.976964520173226,0.0,0.0,30600.0
 10/09  08:00:00,19.36427056584293,0.0,0.0,48.68871457984898,0.0,0.0,781150.7631071169
 10/09  09:00:00,19.36427056584293,0.0,0.0,42.11319152709165,0.0,0.0,607956.6727862478
 10/09  10:00:00,19.36427056584293,0.0,0.0,37.915241432792484,0.0,0.0,1292787.9252719134
 10/09  11:00:00,19.36427056584293,0.0,0.0,47.685904913180735,0.0,0.0,1503815.5140416352
 10/09  12:00:00,19.36427056584293,0.0,0.0,53.139224654152464,0.0,0.0,247662.62780979055
 10/09  13:00:00,19.36427056584293,0.0,0.0,52.92056680949977,0.0,0.0,30600.0
 10/09  14:00:00,19.36427056584293,0.0,0.0,52.61490620040365,0.0,0.0,30600.0
 10/09  15:00:00,19.36427056584293,0.0,0.0,52.31259121845343,0.0,0.0,30600.0
 10/09  16:00:00,19.36427056584293,0.0,0.0,48.48145659158348,0.0,0.0,440348.58252218383
 10/09  17:00:00,19.36427056584293,0.0,0.0,45.99342019868152,0.0,0.0,1362358.6060529228
 10/09  18:00:00,19.36427056584293,0.0,0.0,50.3020626670425,0.0,0.0,118839.96739678898
 10/09  19:00:00,19.36427056584293,0.0,0.0,49.74394198545213,0.0,0.0,30600.0
 10/09  20:00:00,19.36427056584293,0.0,0.0,49.48159741145087,0.0,0.0,30600.0
 10/09  21:00:00,19.36427056584293,0.0,0.0,44.938459239055646,0.0,0.0,854070.5062646908
 10/09  22:00:00,19.36427056584293,0.0,0.0,44.72758346747139,0.0,0.0,1329541.5332957648
 10/09  23:00:00,19.36427056584293,0.0,0.0,50.56424417050727,0.0,0.0,462961.853784884
 10/09  24:00:00,19.36427056584293,0.0,0.0,50.709532189048964,0.0,0.0,30600.0
 10/10  01:00:00,19.270433465108443,0.0,0.0,50.44208022231003,0.0,0.0,30600.0
 10/10  02:00:00,19.270433465108443,0.0,0.0,50.1717872467671,0.0,0.0,30600.0
 10/10  03:00:00,19.270433465108443,0.0,0.0,49.89793961295546,0.0,0.0,30600.0
 10/10  04:00:00,19.270433465108443,0.0,0.0,49.621937395433775,0.0,0.0,30600.0
 10/10  05:00:00,19.270433465108443,0.0,0.0,49.343114679040376,0.0,0.0,30600.0
 10/10  06:00:00,19.270433465108443,0.0,0.0,49.06292475144989,0.0,0.0,30600.0
 10/10  07:00:00,19.270433465108443,0.0,0.0,48.78422877244608,0.0,0.0,30600.0
 10/10  08:00:00,19.270433465108443,0.0,0.0,47.64129010242697,0.0,0.0,30600.0
 10/10  09:00:00,19.270433465108443,0.0,0.0,40.76274567594592,0.0,0.0,1118837.299657567
 10/10  10:00:00,19.270433465108443,0.0,0.0,38.23084627788769,0.0,0.0,1247837.155094578
 10/10  11:00:00,19.270433465108443,0.0,0.0,33.14790093729318,0.0,0.0,1179901.5410667388
 10/10  12:00:00,19.270433465108443,0.0,0.0,42.20432960412159,0.0,0.0,1369122.7550999874
 10/10  13:00:00,19.270433465108443,0.0,0.0,50.63369719544835,0.0,0.0,1237222.8795421815
 10/10  14:00:00,19.270433465108443,0.0,0.0,53.12680480889215,0.0,0.0,30600.0
 10/10  15:00:00,19.270433465108443,0.0,0.0,52.81884643094333,0.0,0.0,30600.0
 10/10  16:00:00,19.270433465108443,0.0,0.0,52.51432641238646,0.0,0.0,30600.0
 10/10  17:00:00,19.270433465108443,0.0,0.0,52.21319375221515,0.0,0.0,30600.0
 10/10  18:00:00,19.270433465108443,0.0,0.0,50.70340033519716,0.0,0.0,30600.0
 10/10  19:00:00,19.270433465108443,0.0,0.0,45.761777067177086,0.0,0.0,940283.9269702459
 10/10  20:00:00,19.270433465108443,0.0,0.0,41.018950082782816,0.0,0.0,1231508.2255195347
 10/10  21:00:00,19.270433465108443,0.0,0.0,45.85664878939962,0.0,0.0,1370679.5837553996
 10/10  22:00:00,19.270433465108443,0.0,0.0,51.52381361556448,0.0,0.0,368315.6870810045
 10/10  23:00:00,19.270433465108443,0.0,0.0,51.46929562119743,0.0,0.0,30600.0
 10/10  24:00:00,19.270433465108443,0.0,0.0,51.19240595356271,0.0,0.0,30600.0
 10/11  01:00:00,19.17568736517467,0.0,0.0,50.912341946097236,0.0,0.0,30600.0
 10/11  02:00:00,19.17568736517467,0.0,0.0,50.62762240735149,0.0,0.0,30600.0
 10/11  03:00:00,19.17568736517467,0.0,0.0,50.33910375193105,0.0,0.0,30600.0
 10/11  04:00:00,19.17568736517467,0.0,0.0,50.04775363144737,0.0,0.0,30600.0
 10/11  05:00:00,19.17568736517467,0.0,0.0,49.75342738638645,0.0,0.0,30600.0
 10/11  06:00:00,19.17568736517467,0.0,0.0,49.457128281299674,0.0,0.0,30600.0
 10/11  07:00:00,19.17568736517467,0.0,0.0,49.16085063820983,0.0,0.0,30600.0
 10/11  08:00:00,19.17568736517467,497210.9852155775,0.0,47.5205182281446,0.0,0.0,363196.411733784
 10/11  09:00:00,19.17568736517467,1876369.004543544,0.0,44.74644745008897,0.0,0.0,1309626.1140822535
 10/11  10:00:00,19.17568736517467,0.0,0.0,40.91216724878171,0.0,0.0,1231382.4099219586
 10/11  11:00:00,19.17568736517467,0.0,0.0,46.113484857618936,0.0,0.0,1388116.2979315592
 10/11  12:00:00,19.17568736517467,0.0,0.0,52.29317603057061,0.0,0.0,469186.67323082424
 10/11  13:00:00,19.17568736517467,0.0,0.0,52.35291837677946,0.0,0.0,30600.0
 10/11  14:00:00,19.17568736517467,0.0,0.0,52.0571893003422,0.0,0.0,30600.0
 10/11  15:00:00,19.17568736517467,0.0,0.0,51.509144977840954,0.0,0.0,30600.0
 10/11  16:00:00,19.17568736517467,0.0,0.0,44.03535521327105,0.0,0.0,845849.3800888455
 10/11  17:00:00,19.17568736517467,0.0,0.0,46.774827536293465,0.0,0.0,1375586.0817369001
 10/11  18:00:00,19.17568736517467,0.0,0.0,51.08775916465308,0.0,0.0,76793.2445522312
 10/11  19:00:00,19.17568736517467,0.0,0.0,50.81559320229471,0.0,0.0,30600.0
 10/11  20:00:00,19.17568736517467,0.0,0.0,50.53876947436421,0.0,0.0,30600.0
 10/11  21:00:00,19.17568736517467,0.0,0.0,46.85404649423102,0.0,0.0,355066.25482629077
 10/11  22:00:00,19.17568736517467,0.0,0.0,48.92831653971223,0.0,0.0,745950.2473069711
 10/11  23:00:00,19.17568736517467,0.0,0.0,49.246442401666286,0.0,0.0,30600.0
 10/11  24:00:00,19.17568736517467,0.0,0.0,49.00088722085272,0.0,0.0,30600.0
 10/12  01:00:00,19.080060324201728,0.0,0.0,48.75239119383452,0.0,0.0,30600.0
 10/12  02:00:00,19.080060324201728,0.0,0.0,48.49843295764984,0.0,0.0,30600.0
 10/12  03:00:00,19.080060324201728,0.0,0.0,48.23968538784079,0.0,0.0,30600.0
 10/12  04:00:00,19.080060324201728,0.0,0.0,47.97727314690291,0.0,0.0,30600.0
 10/12  05:00:00,19.080060324201728,0.0,0.0,47.71095271660144,0.0,0.0,30600.0
 10/12  06:00:00,19.080060324201728,0.0,0.0,47.44341014122862,0.0,0.0,30600.0
 10/12  07:00:00,19.080060324201728,0.0,0.0,47.17725511037,0.0,0.0,30600.0
 10/12  08:00:00,19.080060324201728,0.0,0.0,46.91493777103676,0.0,0.0,30600.0
 10/12  09:00:00,19.080060324201728,0.0,0.0,40.99480499311332,0.0,0.0,596585.6927749559
 10/12  10:00:00,19.080060324201728,0.0,0.0,35.758081165282114,0.0,0.0,1223691.3481857094
 10/12  11:00:00,19.080060324201728,0.0,0.0,41.35273396367804,0.0,0.0,1336924.2369727825
 10/12  12:00:00,19.080060324201728,0.0,0.0,49.856534269702315,0.0,0.0,1307790.5721611397
 10/12  13:00:00,19.080060324201728,0.0,0.0,52.45749932669401,0.0,0.0,30600.0
 10/12  14:00:00,19.080060324201728,0.0,0.0,52.16263181311796,0.0,0.0,30600.0
 10/12  15:00:00,19.080060324201728,0.0,0.0,51.87049184842155,0.0,0.0,30600.0
 10/12  16:00:00,19.080060324201728,0.0,0.0,51.58100576447969,0.0,0.0,30600.0
 10/12  17:00:00,19.080060324201728,0.0,0.0,51.009607877451,0.0,0.0,30600.0
 10/12  18:00:00,19.080060324201728,0.0,0.0,48.11547533476473,0.0,0.0,30600.0
 10/12  19:00:00,19.080060324201728,0.0,0.0,46.59054796347382,0.0,0.0,140268.41800419817
 10/12  20:00:00,19.080060324201728,0.0,0.0,47.26413233613078,0.0,0.0,875825.3219727151
 10/12  21:00:00,19.080060324201728,0.0,0.0,37.337088222715174,0.0,0.0,1215806.38244202
 10/12  22:00:00,19.080060324201728,0.0,0.0,46.36068652808452,0.0,0.0,1438099.4447279708
 10/12  23:00:00,19.080060324201728,0.0,0.0,52.82904894029261,0.0,0.0,529633.6551609011
 10/12  24:00:00,19.080060324201728,0.0,0.0,52.98415973339633,0.0,0.0,30600.0
 10/13  01:00:00,18.983580661232068,0.0,0.0,52.689256664765566,0.0,0.0,30600.0
 10/13  02:00:00,18.983580661232068,0.0,0.0,52.39641316062127,0.0,0.0,30600.0
 10/13  03:00:00,18.983580661232068,0.0,0.0,52.10415850634714,0.0,0.0,30600.0
 10/13  04:00:00,18.983580661232068,0.0,0.0,51.81178870777702,0.0,0.0,30600.0
 10/13  05:00:00,18.983580661232068,0.0,0.0,51.51820171235849,0.0,0.0,30600.0
 10/13  06:00:00,18.983580661232068,0.0,0.0,51.22413767261654,0.0,0.0,30600.0
 10/13  07:00:00,18.983580661232068,0.0,0.0,50.93151490819295,0.0,0.0,30600.0
 10/13  08:00:00,18.983580661232068,0.0,0.0,48.62080441565002,0.0,0.0,30600.0
 10/13  09:00:00,18.983580661232068,0.0,0.0,44.72102238001207,0.0,0.0,1136803.732046487
 10/13  10:00:00,18.983580661232068,0.0,0.0,32.4332509305758,0.0,0.0,1183157.0049620466
 10/13  11:00:00,18.983580661232068,0.0,0.0,41.45972192187154,0.0,0.0,1363320.2077615466
 10/13  12:00:00,18.983580661232068,0.0,0.0,50.13013000746267,0.0,0.0,1335244.3706378734
 10/13  13:00:00,18.983580661232068,0.0,0.0,53.15179782671111,0.0,0.0,30600.0
 10/13  14:00:00,18.983580661232068,0.0,0.0,52.84365950452889,0.0,0.0,30600.0
 10/13  15:00:00,18.983580661232068,0.0,0.0,52.538870747392316,0.0,0.0,30600.0
 10/13  16:00:00,18.983580661232068,0.0,0.0,52.23738663323436,0.0,0.0,30600.0
 10/13  17:00:00,18.983580661232068,0.0,0.0,51.93915607783709,0.0,0.0,30600.0
 10/13  18:00:00,18.983580661232068,0.0,0.0,46.55304277130323,0.0,0.0,902323.3633404959
 10/13  19:00:00,18.983580661232068,0.0,0.0,42.04558235999813,0.0,0.0,949917.6678286677
 10/13  20:00:00,18.983580661232068,0.0,0.0,38.77953912133619,0.0,0.0,1263516.6772923626
 10/13  21:00:00,18.983580661232068,0.0,0.0,47.38123439746567,0.0,0.0,1454552.842206765
 10/13  22:00:00,18.983580661232068,0.0,0.0,53.04449631452369,0.0,0.0,371647.5129382565
 10/13  23:00:00,18.983580661232068,0.0,0.0,52.94857046785328,0.0,0.0,30600.0
 10/13  24:00:00,18.983580661232068,0.0,0.0,52.64572279903087,0.0,0.0,30600.0
 10/14  01:00:00,18.886276947804053,0.0,0.0,52.34108884787162,0.0,0.0,30600.0
 10/14  02:00:00,18.886276947804053,0.0,0.0,52.03311452262944,0.0,0.0,30600.0
 10/14  03:00:00,18.886276947804053,0.0,0.0,51.721871223871155,0.0,0.0,30600.0
 10/14  04:00:00,18.886276947804053,0.0,0.0,51.40803655320349,0.0,0.0,30600.0
 10/14  05:00:00,18.886276947804053,0.0,0.0,51.091079249421824,0.0,0.0,30600.0
 10/14  06:00:00,18.886276947804053,0.0,0.0,50.772359421841315,0.0,0.0,30600.0
 10/14  07:00:00,18.886276947804053,0.0,0.0,50.454670473729514,0.0,0.0,30600.0
 10/14  08:00:00,18.886276947804053,0.0,0.0,48.620801052235244,0.0,0.0,30600.0
 10/14  09:00:00,18.886276947804053,0.0,0.0,43.67862473457996,0.0,0.0,1302354.3181816211
 10/14  10:00:00,18.886276947804053,0.0,0.0,42.491772481273536,0.0,0.0,1290449.890820087
 10/14  11:00:00,18.886276947804053,0.0,0.0,50.72004195457607,0.0,0.0,1097626.9701762327
 10/14  12:00:00,18.886276947804053,0.0,0.0,52.667749427457885,0.0,0.0,30600.0
 10/14  13:00:00,18.886276947804053,0.0,0.0,52.36798536005176,0.0,0.0,30600.0
 10/14  14:00:00,18.886276947804053,0.0,0.0,47.35023067994985,0.0,0.0,30600.0
 10/14  15:00:00,18.886276947804053,0.0,0.0,44.53154374202699,0.0,0.0,244285.54440550043
 10/14  16:00:00,18.886276947804053,0.0,0.0,48.773041203359234,0.0,0.0,658400.688748289
 10/14  17:00:00,18.886276947804053,0.0,0.0,49.46520901896887,0.0,0.0,30600.0
 10/14  18:00:00,18.886276947804053,0.0,0.0,49.20790577099268,0.0,0.0,30600.0
 10/14  19:00:00,18.886276947804053,0.0,0.0,48.95278979124709,0.0,0.0,30600.0
 10/14  20:00:00,18.886276947804053,0.0,0.0,47.64332566747101,0.0,0.0,30600.0
 10/14  21:00:00,18.886276947804053,0.0,0.0,39.1259350298156,0.0,0.0,778045.9888754806
 10/14  22:00:00,18.886276947804053,0.0,0.0,38.86561117927872,0.0,0.0,1259346.9881466948
 10/14  23:00:00,18.886276947804053,0.0,0.0,47.29248337191253,0.0,0.0,1435287.360295502
 10/14  24:00:00,18.886276947804053,0.0,0.0,52.964646986126844,0.0,0.0,438135.2589885389
 10/15  01:00:00,18.788177999490816,0.0,0.0,52.956159522127926,0.0,0.0,30600.0
 10/15  02:00:00,18.788177999490816,0.0,0.0,52.63063157136096,0.0,0.0,30600.0
 10/15  03:00:00,18.788177999490816,0.0,0.0,52.30137771430503,0.0,0.0,30600.0
 10/15  04:00:00,18.788177999490816,0.0,0.0,51.96929079484833,0.0,0.0,30600.0
 10/15  05:00:00,18.788177999490816,0.0,0.0,51.63479951328895,0.0,0.0,30600.0
 10/15  06:00:00,18.788177999490816,2699883.2783397757,0.0,51.30338358593456,0.0,0.0,30600.0
 10/15  07:00:00,18.788177999490816,2552204.4969224804,0.0,50.978090312953746,0.0,0.0,30600.0
 10/15  08:00:00,18.788177999490816,347910.65223681636,0.0,50.65638244207517,0.0,0.0,30600.0
 10/15  09:00:00,18.788177999490816,0.0,0.0,44.2228980632008,0.0,0.0,530308.3185124662
 10/15  10:00:00,18.788177999490816,0.0,0.0,37.293192640475475,0.0,0.0,1209113.868999815
 10/15  11:00:00,18.788177999490816,0.0,0.0,41.704836913882616,0.0,0.0,1314093.126951113
 10/15  12:00:00,18.788177999490816,0.0,0.0,49.73285308346525,0.0,0.0,1319324.1908997882
 10/15  13:00:00,18.788177999490816,0.0,0.0,52.33725881665051,0.0,0.0,30600.0
 10/15  14:00:00,18.788177999490816,0.0,0.0,52.04446514611518,0.0,0.0,30600.0
 10/15  15:00:00,18.788177999490816,0.0,0.0,51.75433055320918,0.0,0.0,30600.0
 10/15  16:00:00,18.788177999490816,0.0,0.0,51.46679090785662,0.0,0.0,30600.0
 10/15  17:00:00,18.788177999490816,0.0,0.0,50.92655348669859,0.0,0.0,30600.0
 10/15  18:00:00,18.788177999490816,0.0,0.0,47.97915502045945,0.0,0.0,30600.0
 10/15  19:00:00,18.788177999490816,0.0,0.0,46.425223167485825,0.0,0.0,102232.39029890229
 10/15  20:00:00,18.788177999490816,0.0,0.0,47.01763456531842,0.0,0.0,950372.6794112616
 10/15  21:00:00,18.788177999490816,0.0,0.0,36.726815058584926,0.0,0.0,1194405.804782143
 10/15  22:00:00,18.788177999490816,0.0,0.0,45.53070502658334,0.0,0.0,1406788.9835735124
 10/15  23:00:00,18.788177999490816,0.0,0.0,52.46430177811743,0.0,0.0,714821.4247938724
 10/15  24:00:00,18.788177999490816,0.0,0.0,53.03248374839458,0.0,0.0,30600.0
 10/16  01:00:00,18.689312867366752,0.0,0.0,52.730759925202456,0.0,0.0,30600.0
 10/16  02:00:00,18.689312867366752,0.0,0.0,52.42640636316011,0.0,0.0,30600.0
 10/16  03:00:00,18.689312867366752,0.0,0.0,52.119101467738666,0.0,0.0,30600.0
 10/16  04:00:00,18.689312867366752,0.0,0.0,51.807965954209976,0.0,0.0,30600.0
 10/16  05:00:00,18.689312867366752,0.0,0.0,51.4937879293714,0.0,0.0,30600.0
 10/16  06:00:00,18.689312867366752,0.0,0.0,51.177962014959526,0.0,0.0,30600.0
 10/16  07:00:00,18.689312867366752,0.0,0.0,50.862958285636985,0.0,0.0,30600.0
 10/16  08:00:00,18.689312867366752,0.0,0.0,48.226871552197366,0.0,0.0,759783.4647249563
 10/16  09:00:00,18.689312867366752,0.0,0.0,42.40855161045768,0.0,0.0,826965.6018785425
 10/16  10:00:00,18.689312867366752,0.0,0.0,36.42886647912116,0.0,0.0,1216436.2681345225
 10/16  11:00:00,18.689312867366752,0.0,0.0,45.1925816390416,0.0,0.0,1400032.972355824
 10/16  12:00:00,18.689312867366752,0.0,0.0,52.26980672722019,0.0,0.0,803217.6036233006
 10/16  13:00:00,18.689312867366752,0.0,0.0,53.0491453730225,0.0,0.0,30600.0
 10/16  14:00:00,18.689312867366752,0.0,0.0,52.74206379970706,0.0,0.0,30600.0
 10/16  15:00:00,18.689312867366752,0.0,0.0,52.4384209937625,0.0,0.0,30600.0
 10/16  16:00:00,18.689312867366752,0.0,0.0,48.476255457174936,0.0,0.0,430183.37139556545
 10/16  17:00:00,18.689312867366752,0.0,0.0,45.2809329423435,0.0,0.0,1315860.6831453093
 10/16  18:00:00,18.689312867366752,0.0,0.0,50.18683573685643,0.0,0.0,294362.7401422411
 10/16  19:00:00,18.689312867366752,0.0,0.0,49.74564245487341,0.0,0.0,30600.0
 10/16  20:00:00,18.689312867366752,0.0,0.0,49.48340580416749,0.0,0.0,30600.0
 10/16  21:00:00,18.689312867366752,0.0,0.0,44.33647508984716,0.0,0.0,718933.8079887617
 10/16  22:00:00,18.689312867366752,0.0,0.0,43.0772345864898,0.0,0.0,1269294.3831689334
 10/16  23:00:00,18.689312867366752,0.0,0.0,49.99578096533631,0.0,0.0,980568.8196355986
 10/16  24:00:00,18.689312867366752,0.0,0.0,51.55686243876287,0.0,0.0,30600.0
 10/17  01:00:00,18.58971082940434,0.0,0.0,51.256942691456544,0.0,0.0,30600.0
 10/17  02:00:00,18.58971082940434,0.0,0.0,50.95209843435824,0.0,0.0,30600.0
 10/17  03:00:00,18.58971082940434,0.0,0.0,50.64263814209752,0.0,0.0,30600.0
 10/17  04:00:00,18.58971082940434,0.0,0.0,50.32875500035377,0.0,0.0,30600.0
 10/17  05:00:00,18.58971082940434,1164543.3172203056,0.0,50.00986399765906,0.0,0.0,30600.0
 10/17  06:00:00,18.58971082940434,6273371.6320292065,690171.034900246,49.697164173102585,0.0,0.0,30600.0
 10/17  07:00:00,18.58971082940434,5476391.471700024,0.0,49.393662275040604,0.0,0.0,30600.0
 10/17  08:00:00,18.58971082940434,2254004.632096331,0.0,48.20501751087142,0.0,0.0,30600.0
 10/17  09:00:00,18.58971082940434,2511200.548678668,0.0,39.541756750210304,0.0,0.0,766061.798693511
 10/17  10:00:00,18.58971082940434,2721483.021403554,0.0,35.83652571580773,0.0,0.0,1177499.2922123696
 10/17  11:00:00,18.58971082940434,1606894.4104490927,0.0,30.98347444389997,0.0,0.0,1122110.10402343
 10/17  12:00:00,18.58971082940434,315559.1988287733,0.0,39.158354612914884,0.0,0.0,1276510.698551838
 10/17  13:00:00,18.58971082940434,0.0,0.0,47.040804758506425,0.0,0.0,1400788.6410727827
 10/17  14:00:00,18.58971082940434,0.0,0.0,52.81091755007149,0.0,0.0,560499.6596645704
 10/17  15:00:00,18.58971082940434,0.0,0.0,52.97792420052741,0.0,0.0,30600.0
 10/17  16:00:00,18.58971082940434,0.0,0.0,52.66224488349803,0.0,0.0,30600.0
 10/17  17:00:00,18.58971082940434,0.0,0.0,52.357356915670515,0.0,0.0,30600.0
 10/17  18:00:00,18.58971082940434,0.0,0.0,50.79453800003832,0.0,0.0,30600.0
 10/17  19:00:00,18.58971082940434,0.0,0.0,44.602327075673685,0.0,0.0,654710.9931294414
 10/17  20:00:00,18.58971082940434,0.0,0.0,39.172556837629564,0.0,0.0,1191598.642212467
 10/17  21:00:00,18.58971082940434,0.0,0.0,43.757020836169765,0.0,0.0,1313236.3664651092
 10/17  22:00:00,18.58971082940434,0.0,0.0,50.88943812879537,0.0,0.0,931750.292682636
 10/17  23:00:00,18.58971082940434,0.0,0.0,52.14606029525614,0.0,0.0,30600.0
 10/17  24:00:00,18.58971082940434,0.0,0.0,51.824730569116944,0.0,0.0,30600.0
 10/18  01:00:00,18.489401381803734,156826.1645804896,0.0,51.49742405574435,0.0,0.0,30600.0
 10/18  02:00:00,18.489401381803734,2340275.1657548035,0.0,51.16514794379763,0.0,0.0,30600.0
 10/18  03:00:00,18.489401381803734,4834219.434570351,0.0,50.83425924402172,0.0,0.0,30600.0
 10/18  04:00:00,18.489401381803734,6576438.785539374,0.0,50.506708957610705,0.0,0.0,30600.0
 10/18  05:00:00,18.489401381803734,7110774.458863104,0.0,50.18229373589432,0.0,0.0,30600.0
 10/18  06:00:00,18.489401381803734,11453983.961629901,690171.034900246,49.86637667563226,0.0,0.0,30600.0
 10/18  07:00:00,18.489401381803734,10135125.882803207,0.0,49.55974825481217,0.0,0.0,30600.0
 10/18  08:00:00,18.489401381803734,7143509.51980751,0.0,47.71305549012657,0.0,0.0,240453.0929116349
 10/18  09:00:00,18.489401381803734,6811872.288844401,0.0,43.681358702682736,0.0,0.0,1250891.0435392242
 10/18  10:00:00,18.489401381803734,2545390.2298418223,0.0,39.145515064741254,0.0,0.0,1175800.0812597438
 10/18  11:00:00,18.489401381803734,0.0,0.0,43.66913774825297,0.0,0.0,1305194.0550821642
 10/18  12:00:00,18.489401381803734,0.0,0.0,51.00448498424632,0.0,0.0,1091630.0152864372
 10/18  13:00:00,18.489401381803734,0.0,0.0,52.79119193791615,0.0,0.0,30600.0
 10/18  14:00:00,18.489401381803734,0.0,0.0,52.486256940335494,0.0,0.0,30600.0
 10/18  15:00:00,18.489401381803734,0.0,0.0,51.90551282424013,0.0,0.0,30600.0
 10/18  16:00:00,18.489401381803734,0.0,0.0,43.33170716384424,0.0,0.0,607525.7763861108
 10/18  17:00:00,18.489401381803734,0.0,0.0,45.162360859921165,0.0,0.0,1328545.2721760245
 10/18  18:00:00,18.489401381803734,0.0,0.0,51.361611164313324,0.0,0.0,514606.1365125469
 10/18  19:00:00,18.489401381803734,0.0,0.0,51.53244640947215,0.0,0.0,30600.0
 10/18  20:00:00,18.489401381803734,0.0,0.0,51.2470470426623,0.0,0.0,30600.0
 10/18  21:00:00,18.489401381803734,0.0,0.0,47.18050397876515,0.0,0.0,30600.0
 10/18  22:00:00,18.489401381803734,0.0,0.0,45.822411353302506,0.0,0.0,899333.0865610602
 10/18  23:00:00,18.489401381803734,0.0,0.0,49.58395347358985,0.0,0.0,172421.17903688314
 10/18  24:00:00,18.489401381803734,0.0,0.0,49.38059868169407,0.0,0.0,30600.0
 10/19  01:00:00,18.388414230257776,0.0,0.0,49.09887998769546,0.0,0.0,30600.0
 10/19  02:00:00,18.388414230257776,0.0,0.0,48.8095805606904,0.0,0.0,30600.0
 10/19  03:00:00,18.388414230257776,464610.7830237295,0.0,48.514356240451555,0.0,0.0,30600.0
 10/19  04:00:00,18.388414230257776,2660396.9541910044,0.0,48.21692592317725,0.0,0.0,30600.0
 10/19  05:00:00,18.388414230257776,4232773.15470805,0.0,47.92179276743199,0.0,0.0,30600.0
 10/19  06:00:00,18.388414230257776,8757244.116201097,690171.034900246,47.63467614754159,0.0,0.0,30600.0
 10/19  07:00:00,18.388414230257776,8096179.451557083,0.0,47.35643139493842,0.0,0.0,30600.0
 10/19  08:00:00,18.388414230257776,4035836.3663305817,0.0,47.08089345723706,0.0,0.0,30600.0
 10/19  09:00:00,18.388414230257776,2975632.2853838457,0.0,40.8796667348525,0.0,0.0,573779.2940720395
 10/19  10:00:00,18.388414230257776,1729277.7484249799,0.0,34.21454411507795,0.0,0.0,1159808.5273525005
 10/19  11:00:00,18.388414230257776,0.0,0.0,38.80816165023782,0.0,0.0,1252354.5744099668
 10/19  12:00:00,18.388414230257776,0.0,0.0,46.546290250640084,0.0,0.0,1392013.1595191844
 10/19  13:00:00,18.388414230257776,0.0,0.0,52.278523332145625,0.0,0.0,600255.5631945691
 10/19  14:00:00,18.388414230257776,0.0,0.0,52.56600298942842,0.0,0.0,30600.0
 10/19  15:00:00,18.388414230257776,0.0,0.0,52.26750923272619,0.0,0.0,30600.0
 10/19  16:00:00,18.388414230257776,0.0,0.0,51.9719445373924,0.0,0.0,30600.0
 10/19  17:00:00,18.388414230257776,0.0,0.0,51.42581611967279,0.0,0.0,30600.0
 10/19  18:00:00,18.388414230257776,0.0,0.0,48.42322828388823,0.0,0.0,30600.0
 10/19  19:00:00,18.388414230257776,0.0,0.0,46.82942475825789,0.0,0.0,30600.0
 10/19  20:00:00,18.388414230257776,0.0,0.0,43.92308847732847,0.0,0.0,436318.07066001615
 10/19  21:00:00,18.388414230257776,0.0,0.0,34.59431439683564,0.0,0.0,1165856.7982008713
 10/19  22:00:00,18.388414230257776,0.0,0.0,43.259105955099045,0.0,0.0,1358376.6540961515
 10/19  23:00:00,18.388414230257776,0.0,0.0,51.05894384230286,0.0,0.0,1156073.867164901
 10/19  24:00:00,18.388414230257776,0.0,0.0,53.11638118094063,0.0,0.0,30600.0
 10/20  01:00:00,18.286779281154875,0.0,0.0,52.78956479611623,0.0,0.0,30600.0
 10/20  02:00:00,18.286779281154875,0.0,0.0,52.459988611416925,0.0,0.0,30600.0
 10/20  03:00:00,18.286779281154875,0.0,0.0,52.12702706452472,0.0,0.0,30600.0
 10/20  04:00:00,18.286779281154875,0.0,0.0,51.79101818722918,0.0,0.0,30600.0
 10/20  05:00:00,18.286779281154875,284710.27222146676,0.0,51.45238795489315,0.0,0.0,30600.0
 10/20  06:00:00,18.286779281154875,5058328.530979637,0.0,51.11917539140563,0.0,0.0,30600.0
 10/20  07:00:00,18.286779281154875,3872472.43500372,0.0,50.79571352592848,0.0,0.0,30600.0
 10/20  08:00:00,18.286779281154875,870825.6012187689,0.0,48.438493820034914,0.0,0.0,30600.0
 10/20  09:00:00,18.286779281154875,1537424.7781922307,0.0,44.00989278073445,0.0,0.0,1048670.4414255598
 10/20  10:00:00,18.286779281154875,223293.18304786168,0.0,29.686816328360482,0.0,0.0,1121590.6944865142
 10/20  11:00:00,18.286779281154875,0.0,0.0,38.04881963205163,0.0,0.0,1277648.2419769485
 10/20  12:00:00,18.286779281154875,0.0,0.0,46.42257849127859,0.0,0.0,1420897.8316846257
 10/20  13:00:00,18.286779281154875,0.0,0.0,52.73666236377494,0.0,0.0,590377.3048316275
 10/20  14:00:00,18.286779281154875,0.0,0.0,52.987536923002985,0.0,0.0,30600.0
 10/20  15:00:00,18.286779281154875,0.0,0.0,52.681151427155015,0.0,0.0,30600.0
 10/20  16:00:00,18.286779281154875,0.0,0.0,52.37815506611367,0.0,0.0,30600.0
 10/20  17:00:00,18.286779281154875,0.0,0.0,52.07842427043153,0.0,0.0,30600.0
 10/20  18:00:00,18.286779281154875,0.0,0.0,46.54414117771889,0.0,0.0,891204.2617686603
 10/20  19:00:00,18.286779281154875,0.0,0.0,41.540078989712434,0.0,0.0,924139.7012922087
 10/20  20:00:00,18.286779281154875,0.0,0.0,37.17525449181513,0.0,0.0,1230755.299577895
 10/20  21:00:00,18.286779281154875,0.0,0.0,45.716016241830864,0.0,0.0,1414374.6363306085
 10/20  22:00:00,18.286779281154875,0.0,0.0,52.52216202043795,0.0,0.0,690568.1924633612
 10/20  23:00:00,18.286779281154875,0.0,0.0,53.025896797856355,0.0,0.0,30600.0
 10/20  24:00:00,18.286779281154875,0.0,0.0,52.718882117415625,0.0,0.0,30600.0
 10/21  01:00:00,18.18452663272257,0.0,0.0,52.40712094708912,0.0,0.0,30600.0
 10/21  02:00:00,18.18452663272257,0.0,0.0,52.091339419884214,0.0,0.0,30600.0
 10/21  03:00:00,18.18452663272257,0.0,0.0,51.773646123323424,0.0,0.0,30600.0
 10/21  04:00:00,18.18452663272257,0.0,0.0,51.453177108722294,0.0,0.0,30600.0
 10/21  05:00:00,18.18452663272257,0.0,0.0,51.12893749892633,0.0,0.0,30600.0
 10/21  06:00:00,18.18452663272257,1688212.4484763346,0.0,50.80480699120539,0.0,0.0,30600.0
 10/21  07:00:00,18.18452663272257,1850949.4353259415,0.0,50.484798180211705,0.0,0.0,30600.0
 10/21  08:00:00,18.18452663272257,250739.9725870578,0.0,48.61410655912684,0.0,0.0,30600.0
 10/21  09:00:00,18.18452663272257,1555074.8649944416,0.0,43.40031827143997,0.0,0.0,1288835.6839410379
 10/21  10:00:00,18.18452663272257,0.0,0.0,41.895961703182714,0.0,0.0,1272741.302825382
 10/21  11:00:00,18.18452663272257,0.0,0.0,50.24400543610826,0.0,0.0,1214416.611635806
 10/21  12:00:00,18.18452663272257,0.0,0.0,52.73121397013452,0.0,0.0,30600.0
 10/21  13:00:00,18.18452663272257,0.0,0.0,52.43041476511079,0.0,0.0,30600.0
 10/21  14:00:00,18.18452663272257,0.0,0.0,47.31335202409391,0.0,0.0,30600.0
 10/21  15:00:00,18.18452663272257,0.0,0.0,44.435460916324594,0.0,0.0,244700.5762251936
 10/21  16:00:00,18.18452663272257,0.0,0.0,48.71671519347429,0.0,0.0,646980.7753021651
 10/21  17:00:00,18.18452663272257,0.0,0.0,49.37496830336604,0.0,0.0,30600.0
 10/21  18:00:00,18.18452663272257,0.0,0.0,49.118911608432114,0.0,0.0,30600.0
 10/21  19:00:00,18.18452663272257,0.0,0.0,48.86502423438481,0.0,0.0,30600.0
 10/21  20:00:00,18.18452663272257,0.0,0.0,47.532337904144434,0.0,0.0,30600.0
 10/21  21:00:00,18.18452663272257,0.0,0.0,38.84892136525019,0.0,0.0,777931.4576154572
 10/21  22:00:00,18.18452663272257,0.0,0.0,38.819964039717256,0.0,0.0,1266753.6667000898
 10/21  23:00:00,18.18452663272257,0.0,0.0,47.48019865849428,0.0,0.0,1452400.7429528525
 10/21  24:00:00,18.18452663272257,0.0,0.0,53.04749282604095,0.0,0.0,375822.6780344823
 10/22  01:00:00,18.081686566114225,0.0,0.0,52.96513398982285,0.0,0.0,30600.0
 10/22  02:00:00,18.081686566114225,0.0,0.0,52.649294067753175,0.0,0.0,30600.0
 10/22  03:00:00,18.081686566114225,0.0,0.0,52.332473284644784,0.0,0.0,30600.0
 10/22  04:00:00,18.081686566114225,0.0,0.0,52.01400127789689,0.0,0.0,30600.0
 10/22  05:00:00,18.081686566114225,0.0,0.0,51.69395158715543,0.0,0.0,30600.0
 10/22  06:00:00,18.081686566114225,0.0,0.0,51.373355484054876,0.0,0.0,30600.0
 10/22  07:00:00,18.081686566114225,0.0,0.0,51.05481342654494,0.0,0.0,30600.0
 10/22  08:00:00,18.081686566114225,0.0,0.0,50.7410961176401,0.0,0.0,30600.0
 10/22  09:00:00,18.081686566114225,0.0,0.0,44.24966080008314,0.0,0.0,549440.94672004
 10/22  10:00:00,18.081686566114225,0.0,0.0,37.56683983283799,0.0,0.0,1233901.3371883042
 10/22  11:00:00,18.081686566114225,0.0,0.0,42.41693869709126,0.0,0.0,1350247.112186347
 10/22  12:00:00,18.081686566114225,0.0,0.0,50.610272384169804,0.0,0.0,1068559.9171282586
 10/22  13:00:00,18.081686566114225,0.0,0.0,52.034617002780315,0.0,0.0,30600.0
 10/22  14:00:00,18.081686566114225,0.0,0.0,51.74624218340094,0.0,0.0,30600.0
 10/22  15:00:00,18.081686566114225,0.0,0.0,51.460260327996956,0.0,0.0,30600.0
 10/22  16:00:00,18.081686566114225,0.0,0.0,51.17687230004998,0.0,0.0,30600.0
 10/22  17:00:00,18.081686566114225,0.0,0.0,50.64166168416628,0.0,0.0,30600.0
 10/22  18:00:00,18.081686566114225,0.0,0.0,47.64034440425562,0.0,0.0,30600.0
 10/22  19:00:00,18.081686566114225,0.0,0.0,46.1777821385161,0.0,0.0,248716.5051351395
 10/22  20:00:00,18.081686566114225,0.0,0.0,47.18977827892011,0.0,0.0,822434.8809586721
 10/22  21:00:00,18.081686566114225,0.0,0.0,36.54494933436791,0.0,0.0,1196195.9106588198
 10/22  22:00:00,18.081686566114225,0.0,0.0,45.50836718278192,0.0,0.0,1414695.244437432
 10/22  23:00:00,18.081686566114225,0.0,0.0,52.52822233078091,0.0,0.0,692586.8144833979
 10/22  24:00:00,18.081686566114225,0.0,0.0,53.03411656471619,0.0,0.0,30600.0
 10/23  01:00:00,17.978289536441505,0.0,0.0,52.73822879935508,0.0,0.0,30600.0
 10/23  02:00:00,17.978289536441505,0.0,0.0,52.44275003903133,0.0,0.0,30600.0
 10/23  03:00:00,17.978289536441505,0.0,0.0,52.14605234525876,0.0,0.0,30600.0
 10/23  04:00:00,17.978289536441505,0.0,0.0,51.84762306668036,0.0,0.0,30600.0
 10/23  05:00:00,17.978289536441505,0.0,0.0,51.54755178719275,0.0,0.0,30600.0
 10/23  06:00:00,17.978289536441505,0.0,0.0,51.246735372475634,0.0,0.0,30600.0
 10/23  07:00:00,17.978289536441505,0.0,0.0,50.94672184921388,0.0,0.0,30600.0
 10/23  08:00:00,17.978289536441505,0.0,0.0,48.59748154121868,0.0,0.0,790701.4690377498
 10/23  09:00:00,17.978289536441505,0.0,0.0,41.29167356161949,0.0,0.0,538521.4730517184
 10/23  10:00:00,17.978289536441505,0.0,0.0,36.16453605408652,0.0,0.0,1251262.7354261868
 10/23  11:00:00,17.978289536441505,0.0,0.0,45.786145093155234,0.0,0.0,1456120.6114046627
 10/23  12:00:00,17.978289536441505,0.0,0.0,52.73834712654695,0.0,0.0,585325.0738129575
 10/23  13:00:00,17.978289536441505,0.0,0.0,52.99823620806481,0.0,0.0,30600.0
 10/23  14:00:00,17.978289536441505,0.0,0.0,52.691680691355664,0.0,0.0,30600.0
 10/23  15:00:00,17.978289536441505,0.0,0.0,52.38853712093487,0.0,0.0,30600.0
 10/23  16:00:00,17.978289536441505,0.0,0.0,48.38174248576788,0.0,0.0,434998.5524423178
 10/23  17:00:00,17.978289536441505,0.0,0.0,45.41505008538601,0.0,0.0,1342552.151446811
 10/23  18:00:00,17.978289536441505,0.0,0.0,50.16667202607808,0.0,0.0,202418.89856190668
 10/23  19:00:00,17.978289536441505,0.0,0.0,49.63673686888063,0.0,0.0,30600.0
 10/23  20:00:00,17.978289536441505,0.0,0.0,49.37589769207705,0.0,0.0,30600.0
 10/23  21:00:00,17.978289536441505,0.0,0.0,44.21519959416974,0.0,0.0,728721.374446752
 10/23  22:00:00,17.978289536441505,0.0,0.0,43.37482731606904,0.0,0.0,1305561.985012682
 10/23  23:00:00,17.978289536441505,0.0,0.0,50.43136730122648,0.0,0.0,774998.1397046377
 10/23  24:00:00,17.978289536441505,0.0,0.0,51.33502365464006,0.0,0.0,30600.0
 10/24  01:00:00,17.874366163755436,0.0,0.0,51.06504211709747,0.0,0.0,30600.0
 10/24  02:00:00,17.874366163755436,0.0,0.0,50.79612351899505,0.0,0.0,30600.0
 10/24  03:00:00,17.874366163755436,0.0,0.0,50.527334363353326,0.0,0.0,30600.0
 10/24  04:00:00,17.874366163755436,0.0,0.0,50.25862190515684,0.0,0.0,30600.0
 10/24  05:00:00,17.874366163755436,0.0,0.0,49.98924587563982,0.0,0.0,30600.0
 10/24  06:00:00,17.874366163755436,0.0,0.0,49.72028688366142,0.0,0.0,30600.0
 10/24  07:00:00,17.874366163755436,0.0,0.0,49.45289924443741,0.0,0.0,30600.0
 10/24  08:00:00,17.874366163755436,0.0,0.0,48.2698609996169,0.0,0.0,30600.0
 10/24  09:00:00,17.874366163755436,0.0,0.0,39.82343017839431,0.0,0.0,812524.5388944352
 10/24  10:00:00,17.874366163755436,0.0,0.0,37.700017497573754,0.0,0.0,1268072.2491878173
 10/24  11:00:00,17.874366163755436,0.0,0.0,33.112759547720614,0.0,0.0,1196664.5228104605
 10/24  12:00:00,17.874366163755436,0.0,0.0,42.81476004125508,0.0,0.0,1403919.8904484152
 10/24  13:00:00,17.874366163755436,0.0,0.0,51.392598369222775,0.0,0.0,1054550.8906831015
 10/24  14:00:00,17.874366163755436,0.0,0.0,53.098869870026164,0.0,0.0,30600.0
 10/24  15:00:00,17.874366163755436,0.0,0.0,52.791228014602865,0.0,0.0,30600.0
 10/24  16:00:00,17.874366163755436,0.0,0.0,52.487031655176004,0.0,0.0,30600.0
 10/24  17:00:00,17.874366163755436,0.0,0.0,52.186054795817846,0.0,0.0,30600.0
 10/24  18:00:00,17.874366163755436,0.0,0.0,50.59385786534307,0.0,0.0,30600.0
 10/24  19:00:00,17.874366163755436,0.0,0.0,46.3419751210869,0.0,0.0,1066085.763816325
 10/24  20:00:00,17.874366163755436,0.0,0.0,42.2819842686385,0.0,0.0,1301076.268697633
 10/24  21:00:00,17.874366163755436,0.0,0.0,47.77106614918019,0.0,0.0,1105164.922402717
