Date/Time,Environment:Site Mains Water Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Energy [J](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Tank Temperature [C](Hourly),WATER HEATER TANK:Water Heater Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Electricity Rate [W](Hourly),WaterSystems:Electricity [J](Hourly)
 10/24  22:00:00,17.874366163755436,0.0,0.0,50.254093997478236,0.0,0.0,30600.0
 10/24  23:00:00,17.874366163755436,0.0,0.0,49.98952636766786,0.0,0.0,30600.0
 10/24  24:00:00,17.874366163755436,0.0,0.0,49.73362267880614,0.0,0.0,30600.0
 10/25  01:00:00,17.7699472239785,0.0,0.0,49.47821050015555,0.0,0.0,30600.0
 10/25  02:00:00,17.7699472239785,0.0,0.0,49.22152824284362,0.0,0.0,30600.0
 10/25  03:00:00,17.7699472239785,0.0,0.0,48.96239882331313,0.0,0.0,30600.0
 10/25  04:00:00,17.7699472239785,0.0,0.0,48.700407987192676,0.0,0.0,30600.0
 10/25  05:00:00,17.7699472239785,0.0,0.0,48.43879447964192,0.0,0.0,30600.0
 10/25  06:00:00,17.7699472239785,0.0,0.0,48.17775262121986,0.0,0.0,30600.0
 10/25  07:00:00,17.7699472239785,0.0,0.0,47.91741553799309,0.0,0.0,30600.0
 10/25  08:00:00,17.7699472239785,0.0,0.0,47.08595035413604,0.0,0.0,720667.1623785238
 10/25  09:00:00,17.7699472239785,0.0,0.0,45.49510234295917,0.0,0.0,1332197.000988119
 10/25  10:00:00,17.7699472239785,0.0,0.0,41.03505586872863,0.0,0.0,1230309.8748392996
 10/25  11:00:00,17.7699472239785,0.0,0.0,46.10161408883391,0.0,0.0,1378019.3442875529
 10/25  12:00:00,17.7699472239785,0.0,0.0,52.08840262061278,0.0,0.0,432198.15004882705
 10/25  13:00:00,17.7699472239785,0.0,0.0,52.09652615005123,0.0,0.0,30600.0
 10/25  14:00:00,17.7699472239785,0.0,0.0,51.8043126123162,0.0,0.0,30600.0
 10/25  15:00:00,17.7699472239785,0.0,0.0,51.2489923938794,0.0,0.0,30600.0
 10/25  16:00:00,17.7699472239785,0.0,0.0,43.08369298434826,0.0,0.0,716435.2505431945
 10/25  17:00:00,17.7699472239785,0.0,0.0,45.2217534710822,0.0,0.0,1343181.3919499796
 10/25  18:00:00,17.7699472239785,0.0,0.0,51.36150582248368,0.0,0.0,426621.7571260483
 10/25  19:00:00,17.7699472239785,0.0,0.0,51.38794793838133,0.0,0.0,30600.0
 10/25  20:00:00,17.7699472239785,0.0,0.0,51.10412579042785,0.0,0.0,30600.0
 10/25  21:00:00,17.7699472239785,0.0,0.0,46.953495954035844,0.0,0.0,30600.0
 10/25  22:00:00,17.7699472239785,0.0,0.0,45.6194536761798,0.0,0.0,905695.0920403192
 10/25  23:00:00,17.7699472239785,0.0,0.0,49.565468015109616,0.0,0.0,173105.0400095955
 10/25  24:00:00,17.7699472239785,0.0,0.0,49.34427302135855,0.0,0.0,30600.0
 10/26  01:00:00,17.665063639790727,0.0,0.0,49.06842579778092,0.0,0.0,30600.0
 10/26  02:00:00,17.665063639790727,0.0,0.0,48.7876138649136,0.0,0.0,30600.0
 10/26  03:00:00,17.665063639790727,0.0,0.0,48.50125653994945,0.0,0.0,30600.0
 10/26  04:00:00,17.665063639790727,0.0,0.0,48.21124126222373,0.0,0.0,30600.0
 10/26  05:00:00,17.665063639790727,514014.0368399326,0.0,47.918843025833404,0.0,0.0,30600.0
 10/26  06:00:00,17.665063639790727,5277041.927733361,0.0,47.63176497096961,0.0,0.0,30600.0
 10/26  07:00:00,17.665063639790727,4720507.109076425,0.0,47.353664899287104,0.0,0.0,30600.0
 10/26  08:00:00,17.665063639790727,2950618.6015285454,0.0,47.07826376537009,0.0,0.0,30600.0
 10/26  09:00:00,17.665063639790727,4003842.609452896,0.0,40.75150905850838,0.0,0.0,575720.2887773581
 10/26  10:00:00,17.665063639790727,4315408.325214889,0.0,34.01583845140164,0.0,0.0,1163870.0278059025
 10/26  11:00:00,17.665063639790727,1113090.1837819028,0.0,38.71874182369573,0.0,0.0,1255808.9320185755
 10/26  12:00:00,17.665063639790727,0.0,0.0,46.53115259890137,0.0,0.0,1392659.4658388274
 10/26  13:00:00,17.665063639790727,0.0,0.0,52.247607271186126,0.0,0.0,598074.5576558056
 10/26  14:00:00,17.665063639790727,0.0,0.0,52.526568778914736,0.0,0.0,30600.0
 10/26  15:00:00,17.665063639790727,0.0,0.0,52.22835338739771,0.0,0.0,30600.0
 10/26  16:00:00,17.665063639790727,0.0,0.0,51.93347083419164,0.0,0.0,30600.0
 10/26  17:00:00,17.665063639790727,0.0,0.0,51.35391074176298,0.0,0.0,30600.0
 10/26  18:00:00,17.665063639790727,0.0,0.0,48.32389535529867,0.0,0.0,30600.0
 10/26  19:00:00,17.665063639790727,0.0,0.0,46.70166935911687,0.0,0.0,30600.0
 10/26  20:00:00,17.665063639790727,0.0,0.0,44.294469342047485,0.0,0.0,661395.1105753907
 10/26  21:00:00,17.665063639790727,0.0,0.0,35.09717102975864,0.0,0.0,1169568.4114992414
 10/26  22:00:00,17.665063639790727,0.0,0.0,43.85474774697485,0.0,0.0,1371067.46693924
 10/26  23:00:00,17.665063639790727,0.0,0.0,51.55551394666572,0.0,0.0,1036574.0141264088
 10/26  24:00:00,17.665063639790727,0.0,0.0,53.123955630116576,0.0,0.0,30600.0
 10/27  01:00:00,17.559746471472167,0.0,0.0,52.81358524161988,0.0,0.0,30600.0
 10/27  02:00:00,17.559746471472167,0.0,0.0,52.50340883290584,0.0,0.0,30600.0
 10/27  03:00:00,17.559746471472167,0.0,0.0,52.19212135083419,0.0,0.0,30600.0
 10/27  04:00:00,17.559746471472167,0.0,0.0,51.878001655469255,0.0,0.0,30600.0
 10/27  05:00:00,17.559746471472167,0.0,0.0,51.562934323361326,0.0,0.0,30600.0
 10/27  06:00:00,17.559746471472167,0.0,0.0,51.24890471575426,0.0,0.0,30600.0
 10/27  07:00:00,17.559746471472167,0.0,0.0,50.93667318182727,0.0,0.0,30600.0
 10/27  08:00:00,17.559746471472167,0.0,0.0,48.50428799435854,0.0,0.0,30600.0
 10/27  09:00:00,17.559746471472167,1639679.7103992393,0.0,44.014698331244745,0.0,0.0,1093940.102235267
 10/27  10:00:00,17.559746471472167,1532044.4908699873,0.0,30.6543042173318,0.0,0.0,1136378.067561874
 10/27  11:00:00,17.559746471472167,2176984.6190001825,0.0,39.18641939785075,0.0,0.0,1301739.8455136658
 10/27  12:00:00,17.559746471472167,1125513.3917899122,0.0,47.56363157695795,0.0,0.0,1443990.485559552
 10/27  13:00:00,17.559746471472167,0.0,0.0,53.02329127763678,0.0,0.0,392005.88728374126
 10/27  14:00:00,17.559746471472167,0.0,0.0,52.93864601497933,0.0,0.0,30600.0
 10/27  15:00:00,17.559746471472167,0.0,0.0,52.608588757528274,0.0,0.0,30600.0
 10/27  16:00:00,17.559746471472167,0.0,0.0,52.28422709911919,0.0,0.0,30600.0
 10/27  17:00:00,17.559746471472167,0.0,0.0,51.9644318963413,0.0,0.0,30600.0
 10/27  18:00:00,17.559746471472167,0.0,0.0,46.98567486349001,0.0,0.0,1033195.2109807588
 10/27  19:00:00,17.559746471472167,0.0,0.0,41.59848533695287,0.0,0.0,780242.6778495351
 10/27  20:00:00,17.559746471472167,0.0,0.0,38.20822152048253,0.0,0.0,1255369.54609746
 10/27  21:00:00,17.559746471472167,0.0,0.0,46.793594809324354,0.0,0.0,1435767.7249865783
 10/27  22:00:00,17.559746471472167,0.0,0.0,52.87347297068906,0.0,0.0,500101.0971177224
 10/27  23:00:00,17.559746471472167,0.0,0.0,52.94456728294358,0.0,0.0,30600.0
 10/27  24:00:00,17.559746471472167,0.0,0.0,52.613863842914476,0.0,0.0,30600.0
 10/28  01:00:00,17.454026907704705,0.0,0.0,52.28273817946134,0.0,0.0,30600.0
 10/28  02:00:00,17.454026907704705,0.0,0.0,51.95209952402204,0.0,0.0,30600.0
 10/28  03:00:00,17.454026907704705,0.0,0.0,51.621692784033506,0.0,0.0,30600.0
 10/28  04:00:00,17.454026907704705,0.0,0.0,51.294374144983074,0.0,0.0,30600.0
 10/28  05:00:00,17.454026907704705,0.0,0.0,50.97093257456883,0.0,0.0,30600.0
 10/28  06:00:00,17.454026907704705,0.0,0.0,50.65137697373998,0.0,0.0,30600.0
 10/28  07:00:00,17.454026907704705,0.0,0.0,50.33705808950526,0.0,0.0,30600.0
 10/28  08:00:00,17.454026907704705,0.0,0.0,48.972866910961805,0.0,0.0,503540.8016772458
 10/28  09:00:00,17.454026907704705,580830.9598186255,0.0,44.625355246289615,0.0,0.0,989793.0450758154
 10/28  10:00:00,17.454026907704705,2037475.3868221736,0.0,43.08755332854857,0.0,0.0,1324734.2829946368
 10/28  11:00:00,17.454026907704705,432875.51374984655,0.0,51.1536440353478,0.0,0.0,858556.7403716794
 10/28  12:00:00,17.454026907704705,0.0,0.0,52.20986367731941,0.0,0.0,30600.0
 10/28  13:00:00,17.454026907704705,0.0,0.0,51.893092162783574,0.0,0.0,30600.0
 10/28  14:00:00,17.454026907704705,0.0,0.0,47.65457900714526,0.0,0.0,597518.3766151478
 10/28  15:00:00,17.454026907704705,0.0,0.0,49.1297756055964,0.0,0.0,225255.56474483985
 10/28  16:00:00,17.454026907704705,0.0,0.0,48.98744554243299,0.0,0.0,30600.0
 10/28  17:00:00,17.454026907704705,0.0,0.0,48.73592110897969,0.0,0.0,30600.0
 10/28  18:00:00,17.454026907704705,0.0,0.0,48.48660827217629,0.0,0.0,30600.0
 10/28  19:00:00,17.454026907704705,0.0,0.0,48.23938094439999,0.0,0.0,30600.0
 10/28  20:00:00,17.454026907704705,0.0,0.0,47.02675516846821,0.0,0.0,252239.91754866077
 10/28  21:00:00,17.454026907704705,0.0,0.0,41.86103300462202,0.0,0.0,1279572.4475191843
 10/28  22:00:00,17.454026907704705,0.0,0.0,42.59520956636559,0.0,0.0,1330347.4421960698
 10/28  23:00:00,17.454026907704705,0.0,0.0,50.869716454756976,0.0,0.0,1052466.411712013
 10/28  24:00:00,17.454026907704705,0.0,0.0,52.62408106700702,0.0,0.0,30600.0
 10/29  01:00:00,17.347936256335817,0.0,0.0,52.312848880880324,0.0,0.0,30600.0
 10/29  02:00:00,17.347936256335817,0.0,0.0,52.001514912005725,0.0,0.0,30600.0
 10/29  03:00:00,17.347936256335817,0.0,0.0,51.68392917515943,0.0,0.0,30600.0
 10/29  04:00:00,17.347936256335817,0.0,0.0,51.36178304940274,0.0,0.0,30600.0
 10/29  05:00:00,17.347936256335817,0.0,0.0,51.03720155965552,0.0,0.0,30600.0
 10/29  06:00:00,17.347936256335817,1357553.2555640084,0.0,50.71525471575101,0.0,0.0,30600.0
 10/29  07:00:00,17.347936256335817,1877101.3756540327,0.0,50.398514404878476,0.0,0.0,30600.0
 10/29  08:00:00,17.347936256335817,904562.2493123248,0.0,50.084785213915744,0.0,0.0,30600.0
 10/29  09:00:00,17.347936256335817,589443.4291994673,0.0,43.49010877901415,0.0,0.0,594330.0091957345
 10/29  10:00:00,17.347936256335817,448136.6697275293,0.0,36.24005489602227,0.0,0.0,1176391.0430686816
 10/29  11:00:00,17.347936256335817,0.0,0.0,40.25089607155735,0.0,0.0,1273254.5822759306
 10/29  12:00:00,17.347936256335817,0.0,0.0,48.059318536220694,0.0,0.0,1419495.1306305986
 10/29  13:00:00,17.347936256335817,0.0,0.0,52.39799952422728,0.0,0.0,255074.5400344597
 10/29  14:00:00,17.347936256335817,0.0,0.0,52.198213918815775,0.0,0.0,30600.0
 10/29  15:00:00,17.347936256335817,0.0,0.0,51.905997806505304,0.0,0.0,30600.0
 10/29  16:00:00,17.347936256335817,0.0,0.0,51.61631830529166,0.0,0.0,30600.0
 10/29  17:00:00,17.347936256335817,0.0,0.0,51.06249106760442,0.0,0.0,30600.0
 10/29  18:00:00,17.347936256335817,0.0,0.0,47.99280104123258,0.0,0.0,30600.0
 10/29  19:00:00,17.347936256335817,0.0,0.0,46.39369697729337,0.0,0.0,137213.744057876
 10/29  20:00:00,17.347936256335817,0.0,0.0,46.88128628842971,0.0,0.0,915615.800058095
 10/29  21:00:00,17.347936256335817,0.0,0.0,35.516101605960415,0.0,0.0,1157230.5641031659
 10/29  22:00:00,17.347936256335817,0.0,0.0,43.95538416947526,0.0,0.0,1352052.4699641666
 10/29  23:00:00,17.347936256335817,0.0,0.0,51.416460616047424,0.0,0.0,1076274.955133548
 10/29  24:00:00,17.347936256335817,0.0,0.0,53.11434282563348,0.0,0.0,30600.0
 10/30  01:00:00,17.24150593510708,0.0,0.0,52.785217476069626,0.0,0.0,30600.0
 10/30  02:00:00,17.24150593510708,0.0,0.0,52.454877266419736,0.0,0.0,30600.0
 10/30  03:00:00,17.24150593510708,0.0,0.0,52.12231248863976,0.0,0.0,30600.0
 10/30  04:00:00,17.24150593510708,0.0,0.0,51.78853781030167,0.0,0.0,30600.0
 10/30  05:00:00,17.24150593510708,0.0,0.0,51.45442148770103,0.0,0.0,30600.0
 10/30  06:00:00,17.24150593510708,2110836.8284838754,0.0,51.12464623461881,0.0,0.0,30600.0
 10/30  07:00:00,17.24150593510708,1502441.8279599599,0.0,50.80136078982602,0.0,0.0,30600.0
 10/30  08:00:00,17.24150593510708,4240578.8896828825,0.0,48.139603646858546,0.0,0.0,807154.7491958014
 10/30  09:00:00,17.24150593510708,5479559.6888083685,0.0,42.02669224826999,0.0,0.0,900439.6222435939
 10/30  10:00:00,17.24150593510708,6549234.962368264,0.0,35.85040659567827,0.0,0.0,1187970.6060175472
 10/30  11:00:00,17.24150593510708,5171005.980092566,0.0,44.30893388404786,0.0,0.0,1363173.6441396666
 10/30  12:00:00,17.24150593510708,3377271.552227032,0.0,51.59559217043097,0.0,0.0,1034910.9044400183
 10/30  13:00:00,17.24150593510708,0.0,0.0,53.103069667855266,0.0,0.0,30600.0
 10/30  14:00:00,17.24150593510708,0.0,0.0,52.76063015779101,0.0,0.0,30600.0
 10/30  15:00:00,17.24150593510708,0.0,0.0,52.42415125729795,0.0,0.0,30600.0
 10/30  16:00:00,17.24150593510708,377255.71939136455,0.0,48.306541315574584,0.0,0.0,427935.3286115574
 10/30  17:00:00,17.24150593510708,2140743.2562645674,0.0,44.67797690517258,0.0,0.0,1300563.10951752
 10/30  18:00:00,17.24150593510708,557393.1736945058,0.0,50.02863195141984,0.0,0.0,392488.511339026
 10/30  19:00:00,17.24150593510708,0.0,0.0,49.677562689145155,0.0,0.0,30600.0
 10/30  20:00:00,17.24150593510708,0.0,0.0,49.39474823454568,0.0,0.0,30600.0
 10/30  21:00:00,17.24150593510708,0.0,0.0,44.011369020490825,0.0,0.0,717564.9799492566
 10/30  22:00:00,17.24150593510708,703065.3898723939,0.0,42.54076463161483,0.0,0.0,1262283.7631405653
 10/30  23:00:00,17.24150593510708,0.0,0.0,49.67415737257735,0.0,0.0,1043787.5808983364
 10/30  24:00:00,17.24150593510708,0.0,0.0,51.48894104226681,0.0,0.0,30600.0
 10/31  01:00:00,17.134767462350055,0.0,0.0,51.16329684879788,0.0,0.0,30600.0
 10/31  02:00:00,17.134767462350055,766955.1113586022,0.0,50.83605388814013,0.0,0.0,30600.0
 10/31  03:00:00,17.134767462350055,1918392.0872614002,0.0,50.51050863470624,0.0,0.0,30600.0
 10/31  04:00:00,17.134767462350055,2951056.5757683003,0.0,50.188039484431535,0.0,0.0,30600.0
 10/31  05:00:00,17.134767462350055,3230316.5019773687,0.0,49.86861356780506,0.0,0.0,30600.0
 10/31  06:00:00,17.134767462350055,7099955.874994583,0.0,49.55735540973567,0.0,0.0,30600.0
 10/31  07:00:00,17.134767462350055,5105605.307237093,0.0,49.255540918570574,0.0,0.0,30600.0
 10/31  08:00:00,17.134767462350055,4402769.413683395,0.0,48.03073060468831,0.0,0.0,30600.0
 10/31  09:00:00,17.134767462350055,8055427.185071685,0.0,38.99269110254961,0.0,0.0,762279.0479563214
 10/31  10:00:00,17.134767462350055,8399311.39537644,0.0,35.06211219718411,0.0,0.0,1170246.3074419848
 10/31  11:00:00,17.134767462350055,7050069.281344065,0.0,30.120092473075456,0.0,0.0,1113285.942390617
 10/31  12:00:00,17.134767462350055,5123429.991695397,0.0,38.49602396751026,0.0,0.0,1271769.5992749196
 10/31  13:00:00,17.134767462350055,2380520.613250402,0.0,46.54388092192368,0.0,0.0,1398830.7216713163
 10/31  14:00:00,17.134767462350055,536837.2739357689,0.0,52.65853958730727,0.0,0.0,636396.5590440591
 10/31  15:00:00,17.134767462350055,0.0,0.0,52.96666033562073,0.0,0.0,30600.0
 10/31  16:00:00,17.134767462350055,0.0,0.0,52.63795571355458,0.0,0.0,30600.0
 10/31  17:00:00,17.134767462350055,0.0,0.0,52.31550455004861,0.0,0.0,30600.0
 10/31  18:00:00,17.134767462350055,0.0,0.0,50.67470041090934,0.0,0.0,30600.0
 10/31  19:00:00,17.134767462350055,0.0,0.0,45.47308216919843,0.0,0.0,1009941.4257647876
 10/31  20:00:00,17.134767462350055,0.0,0.0,40.667256859545255,0.0,0.0,1231089.6192509881
 10/31  21:00:00,17.134767462350055,0.0,0.0,45.48775194557309,0.0,0.0,1355769.950234475
 10/31  22:00:00,17.134767462350055,0.0,0.0,51.107100914573294,0.0,0.0,364575.77525556117
 10/31  23:00:00,17.134767462350055,0.0,0.0,51.05922676701244,0.0,0.0,30600.0
 10/31  24:00:00,17.134767462350055,0.0,0.0,50.76122867924062,0.0,0.0,30600.0
 11/01  01:00:00,17.027752447652492,0.0,0.0,50.45709348075102,0.0,0.0,30600.0
 11/01  02:00:00,17.027752447652492,87282.52049195972,0.0,50.144862775863096,0.0,0.0,30600.0
 11/01  03:00:00,17.027752447652492,1573538.4546500936,0.0,49.82826056998639,0.0,0.0,30600.0
 11/01  04:00:00,17.027752447652492,3128858.7473889985,0.0,49.513624634350954,0.0,0.0,30600.0
 11/01  05:00:00,17.027752447652492,4164570.3835728206,0.0,49.202043674871305,0.0,0.0,30600.0
 11/01  06:00:00,17.027752447652492,8849329.38007879,862713.7936253074,48.89863075751564,0.0,0.0,30600.0
 11/01  07:00:00,17.027752447652492,7915236.035815824,0.0,48.60432980429166,0.0,0.0,30600.0
 11/01  08:00:00,17.027752447652492,8049362.898959092,0.0,47.206700097641146,0.0,0.0,539498.1452198555
 11/01  09:00:00,17.027752447652492,7932944.045998149,0.0,44.0598672744338,0.0,0.0,1262303.9553169613
 11/01  10:00:00,17.027752447652492,3110650.9757493436,0.0,38.860070338601666,0.0,0.0,1170451.5725321139
 11/01  11:00:00,17.027752447652492,150664.30222526155,0.0,43.34767699880647,0.0,0.0,1302013.156357955
 11/01  12:00:00,17.027752447652492,0.0,0.0,50.85764539197972,0.0,0.0,1113915.7687547607
 11/01  13:00:00,17.027752447652492,0.0,0.0,52.761944454180714,0.0,0.0,30600.0
 11/01  14:00:00,17.027752447652492,0.0,0.0,52.458396641489706,0.0,0.0,30600.0
 11/01  15:00:00,17.027752447652492,0.0,0.0,51.86902957367143,0.0,0.0,30600.0
 11/01  16:00:00,17.027752447652492,0.0,0.0,43.06018311645036,0.0,0.0,599451.689418634
 11/01  17:00:00,17.027752447652492,0.0,0.0,44.43647068078985,0.0,0.0,1310416.4321787436
 11/01  18:00:00,17.027752447652492,0.0,0.0,51.11896737224016,0.0,0.0,608249.6722718074
 11/01  19:00:00,17.027752447652492,0.0,0.0,51.49889270761448,0.0,0.0,30600.0
 11/01  20:00:00,17.027752447652492,0.0,0.0,51.21376288033512,0.0,0.0,30600.0
 11/01  21:00:00,17.027752447652492,0.0,0.0,46.98328339282072,0.0,0.0,30600.0
 11/01  22:00:00,17.027752447652492,0.0,0.0,45.510287139051236,0.0,0.0,894573.0026939439
 11/01  23:00:00,17.027752447652492,0.0,0.0,49.43390000217116,0.0,0.0,195213.8313164595
 11/01  24:00:00,17.027752447652492,0.0,0.0,49.22720823916319,0.0,0.0,30600.0
 11/02  01:00:00,16.920492582497392,0.0,0.0,48.94739001250972,0.0,0.0,30600.0
 11/02  02:00:00,16.920492582497392,0.0,0.0,48.66008963919372,0.0,0.0,30600.0
 11/02  03:00:00,16.920492582497392,1120062.599883277,0.0,48.36620191585512,0.0,0.0,30600.0
 11/02  04:00:00,16.920492582497392,3211872.035810146,0.0,48.070460392909816,0.0,0.0,30600.0
 11/02  05:00:00,16.920492582497392,4268024.2085063,0.0,47.777250258044724,0.0,0.0,30600.0
 11/02  06:00:00,16.920492582497392,8821333.396597797,690171.034900246,47.49206525297439,0.0,0.0,30600.0
 11/02  07:00:00,16.920492582497392,8830804.534797927,0.0,47.215667240633515,0.0,0.0,30600.0
 11/02  08:00:00,16.920492582497392,6467083.349148126,0.0,46.94191826563422,0.0,0.0,30600.0
 11/02  09:00:00,16.920492582497392,5628016.767236764,0.0,40.410069227801934,0.0,0.0,564667.6657649227
 11/02  10:00:00,16.920492582497392,3861530.96107003,0.0,33.112382074526266,0.0,0.0,1139022.0553444542
 11/02  11:00:00,16.920492582497392,242927.2147652487,0.0,37.59677623069381,0.0,0.0,1232830.1138085527
 11/02  12:00:00,16.920492582497392,0.0,0.0,45.39706396460041,0.0,0.0,1371939.8800577912
 11/02  13:00:00,16.920492582497392,0.0,0.0,51.82395027933586,0.0,0.0,823290.2634674144
 11/02  14:00:00,16.920492582497392,0.0,0.0,52.67653723633294,0.0,0.0,30600.0
 11/02  15:00:00,16.920492582497392,0.0,0.0,52.37615768228244,0.0,0.0,30600.0
 11/02  16:00:00,16.920492582497392,0.0,0.0,52.07900740040778,0.0,0.0,30600.0
 11/02  17:00:00,16.920492582497392,0.0,0.0,51.52004881937943,0.0,0.0,30600.0
 11/02  18:00:00,16.920492582497392,0.0,0.0,48.39420103763272,0.0,0.0,30600.0
 11/02  19:00:00,16.920492582497392,0.0,0.0,46.73948474061393,0.0,0.0,30600.0
 11/02  20:00:00,16.920492582497392,0.0,0.0,43.69859295098712,0.0,0.0,435205.2424719226
 11/02  21:00:00,16.920492582497392,0.0,0.0,33.73694604702204,0.0,0.0,1151718.236106979
 11/02  22:00:00,16.920492582497392,0.0,0.0,42.49744711413153,0.0,0.0,1344788.9432277423
 11/02  23:00:00,16.920492582497392,0.0,0.0,50.49360781756116,0.0,0.0,1287272.2833655
 11/02  24:00:00,16.920492582497392,0.0,0.0,53.13797424749405,0.0,0.0,30600.0
 11/03  01:00:00,16.813019630877907,0.0,0.0,52.80564957935428,0.0,0.0,30600.0
 11/03  02:00:00,16.813019630877907,0.0,0.0,52.47240072378833,0.0,0.0,30600.0
 11/03  03:00:00,16.813019630877907,0.0,0.0,52.13826208318935,0.0,0.0,30600.0
 11/03  04:00:00,16.813019630877907,0.0,0.0,51.80346862226204,0.0,0.0,30600.0
 11/03  05:00:00,16.813019630877907,0.0,0.0,51.468265083589785,0.0,0.0,30600.0
 11/03  06:00:00,16.813019630877907,2929753.727597354,0.0,51.13799957561213,0.0,0.0,30600.0
 11/03  07:00:00,16.813019630877907,2729570.223518116,0.0,50.81465469410935,0.0,0.0,30600.0
 11/03  08:00:00,16.813019630877907,1847119.0382925256,0.0,48.332567139309724,0.0,0.0,30600.0
 11/03  09:00:00,16.813019630877907,4158645.978549393,0.0,43.54001857696406,0.0,0.0,1062357.655003978
 11/03  10:00:00,16.813019630877907,1790708.2652707084,0.0,29.33566360593595,0.0,0.0,1098269.203606076
 11/03  11:00:00,16.813019630877907,0.0,0.0,37.2960296007226,0.0,0.0,1247261.6383332666
 11/03  12:00:00,16.813019630877907,0.0,0.0,45.26996277366832,0.0,0.0,1375019.9754204093
 11/03  13:00:00,16.813019630877907,0.0,0.0,52.089940800274576,0.0,0.0,870781.6374716008
 11/03  14:00:00,16.813019630877907,0.0,0.0,53.043733190867954,0.0,0.0,30600.0
 11/03  15:00:00,16.813019630877907,0.0,0.0,52.736682833818065,0.0,0.0,30600.0
 11/03  16:00:00,16.813019630877907,0.0,0.0,52.433057937590966,0.0,0.0,30600.0
 11/03  17:00:00,16.813019630877907,0.0,0.0,52.13273819439143,0.0,0.0,30600.0
 11/03  18:00:00,16.813019630877907,0.0,0.0,46.22434697242278,0.0,0.0,875204.0383919452
 11/03  19:00:00,16.813019630877907,0.0,0.0,41.59768052394812,0.0,0.0,1231565.4354280406
 11/03  20:00:00,16.813019630877907,0.0,0.0,36.98760624396957,0.0,0.0,1197377.051160032
 11/03  21:00:00,16.813019630877907,0.0,0.0,45.040653154350764,0.0,0.0,1369192.8309298127
 11/03  22:00:00,16.813019630877907,0.0,0.0,51.99952476812991,0.0,0.0,901433.7663333514
 11/03  23:00:00,16.813019630877907,0.0,0.0,53.059409218036585,0.0,0.0,30600.0
 11/03  24:00:00,16.813019630877907,0.0,0.0,52.7276581120486,0.0,0.0,30600.0
 11/04  01:00:00,16.705365419890736,0.0,0.0,52.38992756699617,0.0,0.0,30600.0
 11/04  02:00:00,16.705365419890736,734547.7881537525,0.0,52.04675182825011,0.0,0.0,30600.0
 11/04  03:00:00,16.705365419890736,2448802.867748146,0.0,51.702118819147195,0.0,0.0,30600.0
 11/04  04:00:00,16.705365419890736,3589225.611354422,0.0,51.36098222740808,0.0,0.0,30600.0
 11/04  05:00:00,16.705365419890736,4073169.0896529392,0.0,51.023441966097096,0.0,0.0,30600.0
 11/04  06:00:00,16.705365419890736,8482894.16201755,0.0,50.69451858626269,0.0,0.0,30600.0
 11/04  07:00:00,16.705365419890736,6423631.305819599,0.0,50.37557282313191,0.0,0.0,30600.0
 11/04  08:00:00,16.705365419890736,6532401.599687532,0.0,48.68095383422914,0.0,0.0,359153.4654554286
 11/04  09:00:00,16.705365419890736,9885470.05377449,0.0,43.77411839541301,0.0,0.0,1124831.8248745385
 11/04  10:00:00,16.705365419890736,9830125.987811267,0.0,40.64477555668898,0.0,0.0,1219255.5838384512
 11/04  11:00:00,16.705365419890736,7223465.2966831,0.0,48.566853604810774,0.0,0.0,1401572.097214405
 11/04  12:00:00,16.705365419890736,1208765.582913813,0.0,52.77865202853192,0.0,0.0,184913.3226724513
 11/04  13:00:00,16.705365419890736,468591.22324377205,0.0,52.4860850312614,0.0,0.0,30600.0
 11/04  14:00:00,16.705365419890736,63263.90804384365,0.0,47.12479131400821,0.0,0.0,30600.0
 11/04  15:00:00,16.705365419890736,0.0,0.0,44.806616245668486,0.0,0.0,598994.3033907956
 11/04  16:00:00,16.705365419890736,0.0,0.0,49.13809795708986,0.0,0.0,348605.56554135133
 11/04  17:00:00,16.705365419890736,0.0,0.0,49.12315739918523,0.0,0.0,30600.0
 11/04  18:00:00,16.705365419890736,0.0,0.0,48.865915943576276,0.0,0.0,30600.0
 11/04  19:00:00,16.705365419890736,0.0,0.0,48.60885071182357,0.0,0.0,30600.0
 11/04  20:00:00,16.705365419890736,0.0,0.0,47.22474314077035,0.0,0.0,30600.0
 11/04  21:00:00,16.705365419890736,0.0,0.0,40.14067494466752,0.0,0.0,1209860.5234266713
 11/04  22:00:00,16.705365419890736,0.0,0.0,39.291492206492556,0.0,0.0,1232843.4088765378
 11/04  23:00:00,16.705365419890736,0.0,0.0,47.24707347556068,0.0,0.0,1396852.1173330736
 11/04  24:00:00,16.705365419890736,559916.7509662955,0.0,52.77864191708489,0.0,0.0,496085.70692998846
 11/05  01:00:00,16.597561830310784,230319.41082618912,0.0,52.80515547928159,0.0,0.0,30600.0
 11/05  02:00:00,16.597561830310784,1327761.106668103,0.0,52.452995647580344,0.0,0.0,30600.0
 11/05  03:00:00,16.597561830310784,2794241.0531162573,0.0,52.104411593108985,0.0,0.0,30600.0
 11/05  04:00:00,16.597561830310784,3677795.03154668,0.0,51.75949731682537,0.0,0.0,30600.0
 11/05  05:00:00,16.597561830310784,3798640.4947787216,0.0,51.41839358297809,0.0,0.0,30600.0
 11/05  06:00:00,16.597561830310784,8340500.649209002,0.0,51.08578104899851,0.0,0.0,30600.0
 11/05  07:00:00,16.597561830310784,5855843.054751147,0.0,50.76314846005088,0.0,0.0,30600.0
 11/05  08:00:00,16.597561830310784,4010936.4490123987,0.0,50.44405107306668,0.0,0.0,30600.0
 11/05  09:00:00,16.597561830310784,3880909.223201314,0.0,43.57776765990968,0.0,0.0,542375.3995231559
 11/05  10:00:00,16.597561830310784,3630071.3120486066,0.0,35.471255479465626,0.0,0.0,1158957.421295213
 11/05  11:00:00,16.597561830310784,483426.28071584326,0.0,39.27260662399423,0.0,0.0,1251992.750522306
 11/05  12:00:00,16.597561830310784,0.0,0.0,46.997740313561174,0.0,0.0,1396623.0885461243
 11/05  13:00:00,16.597561830310784,0.0,0.0,52.26877844371043,0.0,0.0,478270.92206691264
 11/05  14:00:00,16.597561830310784,0.0,0.0,52.32882872175992,0.0,0.0,30600.0
 11/05  15:00:00,16.597561830310784,0.0,0.0,52.034179173893484,0.0,0.0,30600.0
 11/05  16:00:00,16.597561830310784,0.0,0.0,51.7425999447706,0.0,0.0,30600.0
 11/05  17:00:00,16.597561830310784,0.0,0.0,51.18908412046267,0.0,0.0,30600.0
 11/05  18:00:00,16.597561830310784,0.0,0.0,48.0452768837379,0.0,0.0,30600.0
 11/05  19:00:00,16.597561830310784,0.0,0.0,46.3842951016264,0.0,0.0,30600.0
 11/05  20:00:00,16.597561830310784,0.0,0.0,46.4413773607507,0.0,0.0,1007415.512433552
 11/05  21:00:00,16.597561830310784,0.0,0.0,35.039614628787035,0.0,0.0,1147583.5775717772
 11/05  22:00:00,16.597561830310784,0.0,0.0,43.45733719462703,0.0,0.0,1338603.8246015147
 11/05  23:00:00,16.597561830310784,0.0,0.0,50.99672254024454,0.0,0.0,1181579.069073439
 11/05  24:00:00,16.597561830310784,0.0,0.0,53.10111185248305,0.0,0.0,30600.0
 11/06  01:00:00,16.48964078715009,248258.21074364512,0.0,52.75274603532054,0.0,0.0,30600.0
 11/06  02:00:00,16.48964078715009,2397992.808341118,0.0,52.40145127304665,0.0,0.0,30600.0
 11/06  03:00:00,16.48964078715009,5081256.245355712,0.0,52.052694814160844,0.0,0.0,30600.0
 11/06  04:00:00,16.48964078715009,7023905.99079058,0.0,51.70774367677947,0.0,0.0,30600.0
 11/06  05:00:00,16.48964078715009,7775531.3303089375,0.0,51.36652719310507,0.0,0.0,30600.0
 11/06  06:00:00,16.48964078715009,11772368.39029254,862713.7936253074,51.03410359065455,0.0,0.0,30600.0
 11/06  07:00:00,16.48964078715009,11047132.214382434,0.0,50.711514350443395,0.0,0.0,30600.0
 11/06  08:00:00,16.48964078715009,12539475.498734036,0.0,47.88166075798612,0.0,0.0,785884.4732892831
 11/06  09:00:00,16.48964078715009,9789285.008413428,0.0,41.54616473399537,0.0,0.0,939540.6571601081
 11/06  10:00:00,16.48964078715009,5159232.546420181,0.0,34.27949600829885,0.0,0.0,1148481.7613259961
 11/06  11:00:00,16.48964078715009,693928.505297347,0.0,42.49560947784502,0.0,0.0,1317200.7202751413
 11/06  12:00:00,16.48964078715009,0.0,0.0,50.04594938932056,0.0,0.0,1389668.00287893
 11/06  13:00:00,16.48964078715009,0.0,0.0,53.16887884117264,0.0,0.0,30600.0
 11/06  14:00:00,16.48964078715009,0.0,0.0,52.85343307052266,0.0,0.0,30600.0
 11/06  15:00:00,16.48964078715009,0.0,0.0,52.54831994291039,0.0,0.0,30600.0
 11/06  16:00:00,16.48964078715009,0.0,0.0,48.34632137006688,0.0,0.0,424548.58814450074
 11/06  17:00:00,16.48964078715009,0.0,0.0,44.457254768733144,0.0,0.0,1293978.1394326682
 11/06  18:00:00,16.48964078715009,0.0,0.0,49.91650897239154,0.0,0.0,399710.1500332599
 11/06  19:00:00,16.48964078715009,0.0,0.0,49.5996977105051,0.0,0.0,30600.0
 11/06  20:00:00,16.48964078715009,0.0,0.0,49.33952001628503,0.0,0.0,30600.0
 11/06  21:00:00,16.48964078715009,0.0,0.0,43.793916128717434,0.0,0.0,709650.6368789555
 11/06  22:00:00,16.48964078715009,0.0,0.0,42.0485321124385,0.0,0.0,1249962.938317168
 11/06  23:00:00,16.48964078715009,0.0,0.0,49.311846838998,0.0,0.0,1143225.260438103
 11/06  24:00:00,16.48964078715009,0.0,0.0,51.604564282296224,0.0,0.0,30600.0
 11/07  01:00:00,16.381634250203376,0.0,0.0,51.289859946348336,0.0,0.0,30600.0
 11/07  02:00:00,16.381634250203376,0.0,0.0,50.97131289934422,0.0,0.0,30600.0
 11/07  03:00:00,16.381634250203376,256655.32577522783,0.0,50.64938191198207,0.0,0.0,30600.0
 11/07  04:00:00,16.381634250203376,2041447.7586891672,0.0,50.32587755283392,0.0,0.0,30600.0
 11/07  05:00:00,16.381634250203376,3245878.322155804,0.0,50.004967806855745,0.0,0.0,30600.0
 11/07  06:00:00,16.381634250203376,8850138.65943591,0.0,49.69201661198445,0.0,0.0,30600.0
 11/07  07:00:00,16.381634250203376,6246730.832816931,0.0,49.3885976683448,0.0,0.0,30600.0
 11/07  08:00:00,16.381634250203376,3754657.4427671237,0.0,48.14172157805255,0.0,0.0,30600.0
 11/07  09:00:00,16.381634250203376,4332940.709191444,0.0,38.76004402908353,0.0,0.0,749676.3009719606
 11/07  10:00:00,16.381634250203376,1969671.8593726452,0.0,34.20455022150994,0.0,0.0,1146365.8676211736
 11/07  11:00:00,16.381634250203376,0.0,0.0,29.092248891586795,0.0,0.0,1094833.9434675653
 11/07  12:00:00,16.381634250203376,0.0,0.0,37.48085253000071,0.0,0.0,1259751.042912493
 11/07  13:00:00,16.381634250203376,0.0,0.0,45.7992486411571,0.0,0.0,1402800.8384971626
 11/07  14:00:00,16.381634250203376,0.0,0.0,52.48092811108234,0.0,0.0,715563.9757869432
 11/07  15:00:00,16.381634250203376,0.0,0.0,53.02333399623748,0.0,0.0,30600.0
 11/07  16:00:00,16.381634250203376,0.0,0.0,52.71657117943954,0.0,0.0,30600.0
 11/07  17:00:00,16.381634250203376,0.0,0.0,52.41322251044346,0.0,0.0,30600.0
 11/07  18:00:00,16.381634250203376,0.0,0.0,50.780472596012864,0.0,0.0,30600.0
 11/07  19:00:00,16.381634250203376,0.0,0.0,45.30547472351831,0.0,0.0,945419.4228953356
 11/07  20:00:00,16.381634250203376,0.0,0.0,39.65322521145371,0.0,0.0,1205105.6569073163
 11/07  21:00:00,16.381634250203376,0.0,0.0,44.47766368361038,0.0,0.0,1345870.2354189605
 11/07  22:00:00,16.381634250203376,0.0,0.0,51.21158918662934,0.0,0.0,602559.0704785374
 11/07  23:00:00,16.381634250203376,0.0,0.0,51.606650453209674,0.0,0.0,30600.0
 11/07  24:00:00,16.381634250203376,0.0,0.0,51.322540780355816,0.0,0.0,30600.0
 11/08  01:00:00,16.273574204583593,0.0,0.0,51.03459503644766,0.0,0.0,30600.0
 11/08  02:00:00,16.273574204583593,0.0,0.0,50.74170178286831,0.0,0.0,30600.0
 11/08  03:00:00,16.273574204583593,0.0,0.0,50.443936738371235,0.0,0.0,30600.0
 11/08  04:00:00,16.273574204583593,0.0,0.0,50.14162640794823,0.0,0.0,30600.0
 11/08  05:00:00,16.273574204583593,0.0,0.0,49.83553070447051,0.0,0.0,30600.0
 11/08  06:00:00,16.273574204583593,2057318.1540230825,0.0,49.52971805331176,0.0,0.0,30600.0
 11/08  07:00:00,16.273574204583593,2433153.1620567483,0.0,49.22815700174625,0.0,0.0,30600.0
 11/08  08:00:00,16.273574204583593,2250257.275310176,0.0,47.3714057422867,0.0,0.0,321032.63168805663
 11/08  09:00:00,16.273574204583593,2665430.2908275467,0.0,43.63915476172883,0.0,0.0,1279578.8063840813
 11/08  10:00:00,16.273574204583593,388369.5143982597,0.0,38.87861226956505,0.0,0.0,1188188.2461564913
 11/08  11:00:00,16.273574204583593,0.0,0.0,43.828298020329385,0.0,0.0,1334935.173292234
 11/08  12:00:00,16.273574204583593,0.0,0.0,51.433143718039645,0.0,0.0,925269.7559714834
 11/08  13:00:00,16.273574204583593,0.0,0.0,52.659183922034,0.0,0.0,30600.0
 11/08  14:00:00,16.273574204583593,0.0,0.0,52.35942064126573,0.0,0.0,30600.0
 11/08  15:00:00,16.273574204583593,0.0,0.0,51.766201674351755,0.0,0.0,30600.0
 11/08  16:00:00,16.273574204583593,0.0,0.0,43.1842592779667,0.0,0.0,714893.0078691535
 11/08  17:00:00,16.273574204583593,0.0,0.0,45.10895698340628,0.0,0.0,1336791.908817786
 11/08  18:00:00,16.273574204583593,0.0,0.0,51.01934386065344,0.0,0.0,361351.60384476726
 11/08  19:00:00,16.273574204583593,0.0,0.0,50.96258858897917,0.0,0.0,30600.0
 11/08  20:00:00,16.273574204583593,0.0,0.0,50.68401375350485,0.0,0.0,30600.0
 11/08  21:00:00,16.273574204583593,0.0,0.0,46.671110298482894,0.0,0.0,352734.9698207717
 11/08  22:00:00,16.273574204583593,0.0,0.0,48.54837476346243,0.0,0.0,751452.8402399346
 11/08  23:00:00,16.273574204583593,0.0,0.0,48.867523340163245,0.0,0.0,30600.0
 11/08  24:00:00,16.273574204583593,0.0,0.0,48.617231170389665,0.0,0.0,30600.0
 11/09  01:00:00,16.16549265124975,0.0,0.0,48.36116956909891,0.0,0.0,30600.0
 11/09  02:00:00,16.16549265124975,0.0,0.0,48.10035921472301,0.0,0.0,30600.0
 11/09  03:00:00,16.16549265124975,0.0,0.0,47.83485718717946,0.0,0.0,30600.0
 11/09  04:00:00,16.16549265124975,0.0,0.0,47.56445225650693,0.0,0.0,30600.0
 11/09  05:00:00,16.16549265124975,0.0,0.0,47.29034155424307,0.0,0.0,30600.0
 11/09  06:00:00,16.16549265124975,1911046.9324743757,0.0,47.01670865543256,0.0,0.0,30600.0
 11/09  07:00:00,16.16549265124975,2110724.8077537315,0.0,46.74694984783121,0.0,0.0,30600.0
 11/09  08:00:00,16.16549265124975,1994334.3662325158,0.0,46.47953799572961,0.0,0.0,30600.0
 11/09  09:00:00,16.16549265124975,3612900.883276778,0.0,39.867475190989644,0.0,0.0,570898.7987924372
 11/09  10:00:00,16.16549265124975,4326045.831127319,0.0,32.99840865243633,0.0,0.0,1161481.91475797
 11/09  11:00:00,16.16549265124975,2278450.7377028633,0.0,38.049298852372665,0.0,0.0,1259623.6783541613
 11/09  12:00:00,16.16549265124975,224531.34509837275,0.0,46.236146724490425,0.0,0.0,1405265.413590343
 11/09  13:00:00,16.16549265124975,0.0,0.0,52.21774924544295,0.0,0.0,612371.6922359575
 11/09  14:00:00,16.16549265124975,0.0,0.0,52.52451622983048,0.0,0.0,30600.0
 11/09  15:00:00,16.16549265124975,0.0,0.0,52.22263532377524,0.0,0.0,30600.0
 11/09  16:00:00,16.16549265124975,0.0,0.0,51.927718287896234,0.0,0.0,30600.0
 11/09  17:00:00,16.16549265124975,0.0,0.0,51.365621612660505,0.0,0.0,30600.0
 11/09  18:00:00,16.16549265124975,0.0,0.0,48.18492196920474,0.0,0.0,30600.0
 11/09  19:00:00,16.16549265124975,0.0,0.0,46.50390660510926,0.0,0.0,30600.0
 11/09  20:00:00,16.16549265124975,0.0,0.0,45.23782690522461,0.0,0.0,949413.4159912625
 11/09  21:00:00,16.16549265124975,0.0,0.0,35.31455544288571,0.0,0.0,1176472.7537968536
 11/09  22:00:00,16.16549265124975,0.0,0.0,44.44985371727043,0.0,0.0,1393772.3490940938
 11/09  23:00:00,16.16549265124975,0.0,0.0,52.008209224787805,0.0,0.0,887190.6129668622
 11/09  24:00:00,16.16549265124975,0.0,0.0,53.0655811345801,0.0,0.0,30600.0
 11/10  01:00:00,16.05742159753017,0.0,0.0,52.74369166332766,0.0,0.0,30600.0
 11/10  02:00:00,16.05742159753017,0.0,0.0,52.41962182181364,0.0,0.0,30600.0
 11/10  03:00:00,16.05742159753017,0.0,0.0,52.09388603035785,0.0,0.0,30600.0
 11/10  04:00:00,16.05742159753017,0.0,0.0,51.76659687156813,0.0,0.0,30600.0
 11/10  05:00:00,16.05742159753017,0.0,0.0,51.4384514409981,0.0,0.0,30600.0
 11/10  06:00:00,16.05742159753017,696972.0036517286,0.0,51.11137997884894,0.0,0.0,30600.0
 11/10  07:00:00,16.05742159753017,626057.5188402213,0.0,50.788029218815545,0.0,0.0,30600.0
 11/10  08:00:00,16.05742159753017,557360.6789043035,0.0,48.259613288673876,0.0,0.0,30600.0
 11/10  09:00:00,16.05742159753017,4018572.156038128,0.0,43.69008347268355,0.0,0.0,1092551.1799512017
 11/10  10:00:00,16.05742159753017,4715183.169463644,0.0,28.739744628093685,0.0,0.0,1114098.687252819
 11/10  11:00:00,16.05742159753017,4045656.371210616,0.0,37.471577870661434,0.0,0.0,1279538.0573650259
 11/10  12:00:00,16.05742159753017,1958826.4664331998,0.0,46.091788602627815,0.0,0.0,1423175.557545511
 11/10  13:00:00,16.05742159753017,410945.2505515673,0.0,52.63555226970974,0.0,0.0,640171.2592285271
 11/10  14:00:00,16.05742159753017,0.0,0.0,52.970905180072606,0.0,0.0,30600.0
 11/10  15:00:00,16.05742159753017,0.0,0.0,52.653932143801235,0.0,0.0,30600.0
 11/10  16:00:00,16.05742159753017,0.0,0.0,52.34885156624247,0.0,0.0,30600.0
 11/10  17:00:00,16.05742159753017,0.0,0.0,52.04941549147559,0.0,0.0,30600.0
 11/10  18:00:00,16.05742159753017,0.0,0.0,46.77797614294326,0.0,0.0,1028175.9966143529
 11/10  19:00:00,16.05742159753017,0.0,0.0,41.04567571599598,0.0,0.0,785160.2124254133
 11/10  20:00:00,16.05742159753017,0.0,0.0,37.180331059937174,0.0,0.0,1235495.30565986
 11/10  21:00:00,16.05742159753017,0.0,0.0,45.82416771382788,0.0,0.0,1414103.2588343327
 11/10  22:00:00,16.05742159753017,0.0,0.0,52.53923053841069,0.0,0.0,685857.4747041912
 11/10  23:00:00,16.05742159753017,0.0,0.0,53.010876233926815,0.0,0.0,30600.0
 11/10  24:00:00,16.05742159753017,0.0,0.0,52.68824894938823,0.0,0.0,30600.0
 11/11  01:00:00,15.94939304764381,0.0,0.0,52.36282280555864,0.0,0.0,30600.0
 11/11  02:00:00,15.94939304764381,0.0,0.0,52.0349906207506,0.0,0.0,30600.0
 11/11  03:00:00,15.94939304764381,0.0,0.0,51.704453270727974,0.0,0.0,30600.0
 11/11  04:00:00,15.94939304764381,0.0,0.0,51.371928389359596,0.0,0.0,30600.0
 11/11  05:00:00,15.94939304764381,186096.5327387101,0.0,51.0375943428171,0.0,0.0,30600.0
 11/11  06:00:00,15.94939304764381,3573017.1475341464,0.0,50.7089963095502,0.0,0.0,30600.0
 11/11  07:00:00,15.94939304764381,3141931.9544393127,0.0,50.38997593919512,0.0,0.0,30600.0
 11/11  08:00:00,15.94939304764381,4374821.043524122,0.0,48.65415659758753,0.0,0.0,356222.4178812277
 11/11  09:00:00,15.94939304764381,4900300.314848705,0.0,43.478256589747616,0.0,0.0,1134002.1058565394
 11/11  10:00:00,15.94939304764381,1939865.3565641376,0.0,40.0687679686641,0.0,0.0,1200649.0192823105
 11/11  11:00:00,15.94939304764381,0.0,0.0,47.865634613058624,0.0,0.0,1376724.5922176242
 11/11  12:00:00,15.94939304764381,0.0,0.0,52.69025938567685,0.0,0.0,339612.42876403325
 11/11  13:00:00,15.94939304764381,0.0,0.0,52.55272469220739,0.0,0.0,30600.0
 11/11  14:00:00,15.94939304764381,0.0,0.0,47.184997082817254,0.0,0.0,30600.0
 11/11  15:00:00,15.94939304764381,0.0,0.0,44.37417707427522,0.0,0.0,448886.80881807086
 11/11  16:00:00,15.94939304764381,0.0,0.0,48.76401317553302,0.0,0.0,480365.84839513194
 11/11  17:00:00,15.94939304764381,0.0,0.0,48.98274206190603,0.0,0.0,30600.0
 11/11  18:00:00,15.94939304764381,0.0,0.0,48.73164750549403,0.0,0.0,30600.0
 11/11  19:00:00,15.94939304764381,0.0,0.0,48.48266233896715,0.0,0.0,30600.0
 11/11  20:00:00,15.94939304764381,0.0,0.0,47.05992825846872,0.0,0.0,30600.0
 11/11  21:00:00,15.94939304764381,0.0,0.0,39.5856016787229,0.0,0.0,1186583.2043470927
 11/11  22:00:00,15.94939304764381,0.0,0.0,39.010459220601206,0.0,0.0,1218716.3084884316
 11/11  23:00:00,15.94939304764381,0.0,0.0,46.80432831530454,0.0,0.0,1378685.6361581793
 11/11  24:00:00,15.94939304764381,0.0,0.0,52.58617909201194,0.0,0.0,588163.328028058
 11/12  01:00:00,15.841438993222544,0.0,0.0,52.79507914108988,0.0,0.0,30600.0
 11/12  02:00:00,15.841438993222544,0.0,0.0,52.45322376619463,0.0,0.0,30600.0
 11/12  03:00:00,15.841438993222544,1252466.273026616,0.0,52.108575083533,0.0,0.0,30600.0
 11/12  04:00:00,15.841438993222544,3897592.38252893,0.0,51.76410827851603,0.0,0.0,30600.0
 11/12  05:00:00,15.841438993222544,5172648.686520224,0.0,51.42321150807923,0.0,0.0,30600.0
 11/12  06:00:00,15.841438993222544,9480066.360723825,862713.7936253074,51.09109735261317,0.0,0.0,30600.0
 11/12  07:00:00,15.841438993222544,8254148.286410647,0.0,50.76874007183458,0.0,0.0,30600.0
 11/12  08:00:00,15.841438993222544,6327626.344520227,0.0,50.44977705705563,0.0,0.0,30600.0
 11/12  09:00:00,15.841438993222544,5171737.2587393215,0.0,43.33029181521786,0.0,0.0,520200.92215073237
 11/12  10:00:00,15.841438993222544,3838780.186606663,0.0,34.55541702616039,0.0,0.0,1130279.3622957354
 11/12  11:00:00,15.841438993222544,624749.4331529938,0.0,38.00794864236923,0.0,0.0,1221075.217847846
 11/12  12:00:00,15.841438993222544,0.0,0.0,45.56549550144567,0.0,0.0,1357941.5834540282
 11/12  13:00:00,15.841438993222544,0.0,0.0,51.73509847279367,0.0,0.0,802134.1561944073
 11/12  14:00:00,15.841438993222544,0.0,0.0,52.52614736621708,0.0,0.0,30600.0
 11/12  15:00:00,15.841438993222544,0.0,0.0,52.22847734561763,0.0,0.0,30600.0
 11/12  16:00:00,15.841438993222544,0.0,0.0,51.9340420372828,0.0,0.0,30600.0
 11/12  17:00:00,15.841438993222544,0.0,0.0,51.369419883368856,0.0,0.0,30600.0
 11/12  18:00:00,15.841438993222544,0.0,0.0,48.15869529819671,0.0,0.0,30600.0
 11/12  19:00:00,15.841438993222544,0.0,0.0,46.463115036872885,0.0,0.0,30600.0
 11/12  20:00:00,15.841438993222544,0.0,0.0,45.22678981401351,0.0,0.0,992356.1642744994
 11/12  21:00:00,15.841438993222544,0.0,0.0,34.12374745377704,0.0,0.0,1126131.2804946052
 11/12  22:00:00,15.841438993222544,0.0,0.0,42.49154653279977,0.0,0.0,1316102.1860896049
 11/12  23:00:00,15.841438993222544,0.0,0.0,50.148875348317375,0.0,0.0,1369826.4810556062
 11/12  24:00:00,15.841438993222544,0.0,0.0,53.16094530998094,0.0,0.0,30600.0
 11/13  01:00:00,15.733591403837094,0.0,0.0,52.812974197135226,0.0,0.0,30600.0
 11/13  02:00:00,15.733591403837094,1668544.8471073322,0.0,52.46167248533431,0.0,0.0,30600.0
 11/13  03:00:00,15.733591403837094,3759046.992170569,0.0,52.11231093860706,0.0,0.0,30600.0
 11/13  04:00:00,15.733591403837094,5898399.14182836,0.0,51.7667175950383,0.0,0.0,30600.0
 11/13  05:00:00,15.733591403837094,7381601.796545006,0.0,51.42490442137065,0.0,0.0,30600.0
 11/13  06:00:00,15.733591403837094,12437460.931968048,1120097.009291528,51.09176084445082,0.0,0.0,30600.0
 11/13  07:00:00,15.733591403837094,10459844.234682444,0.0,50.76851169212059,0.0,0.0,30600.0
 11/13  08:00:00,15.733591403837094,11440190.915180158,0.0,47.73726375456179,0.0,0.0,745139.4136478124
 11/13  09:00:00,15.733591403837094,8204574.460484776,0.0,41.36344735254615,0.0,0.0,1025975.1651058779
 11/13  10:00:00,15.733591403837094,4261394.559757852,0.0,34.07876082851502,0.0,0.0,1142390.519490794
 11/13  11:00:00,15.733591403837094,534967.2554335021,0.0,42.30137702480464,0.0,0.0,1312055.0077251752
 11/13  12:00:00,15.733591403837094,0.0,0.0,49.85987023574833,0.0,0.0,1423175.6135176017
 11/13  13:00:00,15.733591403837094,0.0,0.0,53.16841516631456,0.0,0.0,30600.0
 11/13  14:00:00,15.733591403837094,0.0,0.0,52.85350021266448,0.0,0.0,30600.0
 11/13  15:00:00,15.733591403837094,0.0,0.0,52.548408359650786,0.0,0.0,30600.0
 11/13  16:00:00,15.733591403837094,0.0,0.0,48.27429471621323,0.0,0.0,426796.84571206244
 11/13  17:00:00,15.733591403837094,0.0,0.0,44.44230335244229,0.0,0.0,1307699.8307107976
 11/13  18:00:00,15.733591403837094,0.0,0.0,49.9002193333773,0.0,0.0,350623.3365803218
 11/13  19:00:00,15.733591403837094,0.0,0.0,49.50821201957769,0.0,0.0,30600.0
 11/13  20:00:00,15.733591403837094,0.0,0.0,49.24924436607853,0.0,0.0,30600.0
 11/13  21:00:00,15.733591403837094,0.0,0.0,43.624593130005586,0.0,0.0,713145.1986829601
 11/13  22:00:00,15.733591403837094,0.0,0.0,41.99786777372764,0.0,0.0,1259850.3588478894
 11/13  23:00:00,15.733591403837094,0.0,0.0,49.411645298812516,0.0,0.0,1092965.5853600982
 11/13  24:00:00,15.733591403837094,0.0,0.0,51.513982602861695,0.0,0.0,30600.0
 11/14  01:00:00,15.625882217529567,0.0,0.0,51.201223680475046,0.0,0.0,30600.0
 11/14  02:00:00,15.625882217529567,0.0,0.0,50.883684638738856,0.0,0.0,30600.0
 11/14  03:00:00,15.625882217529567,638432.1324987048,0.0,50.56158300992913,0.0,0.0,30600.0
 11/14  04:00:00,15.625882217529567,2608205.523165423,0.0,50.238901673086,0.0,0.0,30600.0
 11/14  05:00:00,15.625882217529567,3735114.5734889815,0.0,49.919141624535705,0.0,0.0,30600.0
 11/14  06:00:00,15.625882217529567,8836241.780900054,0.0,49.60736057051965,0.0,0.0,30600.0
 11/14  07:00:00,15.625882217529567,7516814.3944262,0.0,49.305086931796666,0.0,0.0,30600.0
 11/14  08:00:00,15.625882217529567,6715151.966035723,0.0,48.031718334222404,0.0,0.0,30600.0
 11/14  09:00:00,15.625882217529567,7535551.807638818,0.0,38.460050280984156,0.0,0.0,748020.2695898403
 11/14  10:00:00,15.625882217529567,5301356.844598205,0.0,33.89033471466717,0.0,0.0,1146020.148206969
 11/14  11:00:00,15.625882217529567,2118037.2907877266,0.0,28.388252626175575,0.0,0.0,1087878.9863928095
 11/14  12:00:00,15.625882217529567,145093.9490252823,0.0,36.844719180995746,0.0,0.0,1249210.0500062883
 11/14  13:00:00,15.625882217529567,0.0,0.0,45.11558432853562,0.0,0.0,1384202.1554757126
 11/14  14:00:00,15.625882217529567,0.0,0.0,52.109896532778635,0.0,0.0,858438.177528882
 11/14  15:00:00,15.625882217529567,0.0,0.0,53.04473313694748,0.0,0.0,30600.0
 11/14  16:00:00,15.625882217529567,0.0,0.0,52.73779394586666,0.0,0.0,30600.0
 11/14  17:00:00,15.625882217529567,0.0,0.0,52.43413838516515,0.0,0.0,30600.0
 11/14  18:00:00,15.625882217529567,0.0,0.0,50.779471905116075,0.0,0.0,30600.0
 11/14  19:00:00,15.625882217529567,0.0,0.0,45.1336818095996,0.0,0.0,940077.2159940933
 11/14  20:00:00,15.625882217529567,0.0,0.0,39.141129297345195,0.0,0.0,1189185.0856428081
 11/14  21:00:00,15.625882217529567,0.0,0.0,43.689411339572956,0.0,0.0,1319618.151220561
 11/14  22:00:00,15.625882217529567,0.0,0.0,50.87075518272311,0.0,0.0,783510.0610199439
 11/14  23:00:00,15.625882217529567,0.0,0.0,51.72306739295673,0.0,0.0,30600.0
 11/14  24:00:00,15.625882217529567,0.0,0.0,51.425343483667326,0.0,0.0,30600.0
 11/15  01:00:00,15.51834333135533,0.0,0.0,51.123985213839205,0.0,0.0,30600.0
 11/15  02:00:00,15.51834333135533,0.0,0.0,50.81725971270777,0.0,0.0,30600.0
 11/15  03:00:00,15.51834333135533,0.0,0.0,50.50578838145949,0.0,0.0,30600.0
 11/15  04:00:00,15.51834333135533,0.0,0.0,50.190867167826845,0.0,0.0,30600.0
 11/15  05:00:00,15.51834333135533,655529.1452293971,0.0,49.87327405475349,0.0,0.0,30600.0
 11/15  06:00:00,15.51834333135533,5804143.302817489,0.0,49.561638954205144,0.0,0.0,30600.0
 11/15  07:00:00,15.51834333135533,4862587.322847837,0.0,49.259404551797246,0.0,0.0,30600.0
 11/15  08:00:00,15.51834333135533,4793143.099988658,0.0,47.40610976290211,0.0,0.0,356818.2550495602
 11/15  09:00:00,15.51834333135533,5640616.791495462,0.0,43.52131892033545,0.0,0.0,1268754.7611958794
 11/15  10:00:00,15.51834333135533,2255075.9205104997,0.0,38.30494155080512,0.0,0.0,1171689.206190586
 11/15  11:00:00,15.51834333135533,0.0,0.0,43.06156490375906,0.0,0.0,1312434.8040404485
 11/15  12:00:00,15.51834333135533,0.0,0.0,50.87394534478128,0.0,0.0,1092779.287820593
 11/15  13:00:00,15.51834333135533,0.0,0.0,52.72318346192341,0.0,0.0,30600.0
 11/15  14:00:00,15.51834333135533,0.0,0.0,52.41987956492782,0.0,0.0,30600.0
 11/15  15:00:00,15.51834333135533,0.0,0.0,51.82203489037311,0.0,0.0,30600.0
 11/15  16:00:00,15.51834333135533,0.0,0.0,42.88041791282807,0.0,0.0,656433.4754390437
 11/15  17:00:00,15.51834333135533,0.0,0.0,44.618192114041285,0.0,0.0,1332825.2341467834
 11/15  18:00:00,15.51834333135533,0.0,0.0,51.04860243603503,0.0,0.0,445269.7044683946
 11/15  19:00:00,15.51834333135533,0.0,0.0,51.119308729356135,0.0,0.0,30600.0
 11/15  20:00:00,15.51834333135533,0.0,0.0,50.83883964859015,0.0,0.0,30600.0
 11/15  21:00:00,15.51834333135533,0.0,0.0,46.48190328820575,0.0,0.0,136471.08716828082
 11/15  22:00:00,15.51834333135533,0.0,0.0,47.72383500115556,0.0,0.0,955325.3020305956
 11/15  23:00:00,15.51834333135533,0.0,0.0,48.938838322906214,0.0,0.0,30600.0
 11/15  24:00:00,15.51834333135533,0.0,0.0,48.68756305414979,0.0,0.0,30600.0
 11/16  01:00:00,15.41100659193697,0.0,0.0,48.435139718955774,0.0,0.0,30600.0
 11/16  02:00:00,15.41100659193697,0.0,0.0,48.179537299810676,0.0,0.0,30600.0
 11/16  03:00:00,15.41100659193697,0.0,0.0,47.92041759816783,0.0,0.0,30600.0
 11/16  04:00:00,15.41100659193697,0.0,0.0,47.65768573534865,0.0,0.0,30600.0
 11/16  05:00:00,15.41100659193697,0.0,0.0,47.39159205133939,0.0,0.0,30600.0
 11/16  06:00:00,15.41100659193697,0.0,0.0,47.12407532940117,0.0,0.0,30600.0
 11/16  07:00:00,15.41100659193697,0.0,0.0,46.85710251240161,0.0,0.0,30600.0
 11/16  08:00:00,15.41100659193697,0.0,0.0,46.59096125286525,0.0,0.0,30600.0
 11/16  09:00:00,15.41100659193697,2154671.829716319,0.0,39.80392246887883,0.0,0.0,570197.4982915318
 11/16  10:00:00,15.41100659193697,3478400.7357881637,0.0,32.98809753842071,0.0,0.0,1157480.3604958379
 11/16  11:00:00,15.41100659193697,1008062.2855720199,0.0,37.88807327572125,0.0,0.0,1253870.7521254765
 11/16  12:00:00,15.41100659193697,0.0,0.0,46.06703576412823,0.0,0.0,1400841.5316597193
 11/16  13:00:00,15.41100659193697,0.0,0.0,52.12115803496685,0.0,0.0,632960.447650417
 11/16  14:00:00,15.41100659193697,0.0,0.0,52.477050453758864,0.0,0.0,30600.0
 11/16  15:00:00,15.41100659193697,0.0,0.0,52.17706668226483,0.0,0.0,30600.0
 11/16  16:00:00,15.41100659193697,0.0,0.0,51.88299843958921,0.0,0.0,30600.0
 11/16  17:00:00,15.41100659193697,0.0,0.0,51.30957100283422,0.0,0.0,30600.0
 11/16  18:00:00,15.41100659193697,0.0,0.0,48.07602790775717,0.0,0.0,30600.0
 11/16  19:00:00,15.41100659193697,0.0,0.0,46.35538974085683,0.0,0.0,30600.0
 11/16  20:00:00,15.41100659193697,0.0,0.0,45.84371343684989,0.0,0.0,980869.642568453
 11/16  21:00:00,15.41100659193697,0.0,0.0,34.71136728351147,0.0,0.0,1145577.3726853677
 11/16  22:00:00,15.41100659193697,0.0,0.0,43.25159446519084,0.0,0.0,1337770.762987371
