Date/Time,Environment:Site Mains Water Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Energy [J](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Tank Temperature [C](Hourly),WATER HEATER TANK:Water Heater Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Electricity Rate [W](Hourly),WaterSystems:Electricity [J](Hourly)
 11/16  23:00:00,15.41100659193697,0.0,0.0,50.91443780886441,0.0,0.0,1195747.0790707076
 11/16  24:00:00,15.41100659193697,0.0,0.0,53.10753981040191,0.0,0.0,30600.0
 11/17  01:00:00,15.303903786033208,0.0,0.0,52.7709922873002,0.0,0.0,30600.0
 11/17  02:00:00,15.303903786033208,0.0,0.0,52.43222734004619,0.0,0.0,30600.0
 11/17  03:00:00,15.303903786033208,0.0,0.0,52.09106114999673,0.0,0.0,30600.0
 11/17  04:00:00,15.303903786033208,248532.86545807985,0.0,51.74836698373426,0.0,0.0,30600.0
 11/17  05:00:00,15.303903786033208,997740.7889322686,0.0,51.406858066975246,0.0,0.0,30600.0
 11/17  06:00:00,15.303903786033208,4752499.97801023,0.0,51.07396130348942,0.0,0.0,30600.0
 11/17  07:00:00,15.303903786033208,3111704.0639063036,0.0,50.75101386441048,0.0,0.0,30600.0
 11/17  08:00:00,15.303903786033208,3209798.531802957,0.0,48.20700134082318,0.0,0.0,30600.0
 11/17  09:00:00,15.303903786033208,7927654.002360012,0.0,43.05826796854143,0.0,0.0,1049507.61271385
 11/17  10:00:00,15.303903786033208,8567909.836177077,0.0,28.048748246832194,0.0,0.0,1078440.822276737
 11/17  11:00:00,15.303903786033208,6086425.797299853,0.0,36.11870133173314,0.0,0.0,1232351.1232816572
 11/17  12:00:00,15.303903786033208,2851640.6229106775,0.0,44.2264316201607,0.0,0.0,1360715.154547009
 11/17  13:00:00,15.303903786033208,1335654.0585200277,0.0,51.48135307968477,0.0,0.0,1063781.6184710201
 11/17  14:00:00,15.303903786033208,0.0,0.0,53.10687854437169,0.0,0.0,30600.0
 11/17  15:00:00,15.303903786033208,0.0,0.0,52.76807298179667,0.0,0.0,30600.0
 11/17  16:00:00,15.303903786033208,0.0,0.0,52.43323110107796,0.0,0.0,30600.0
 11/17  17:00:00,15.303903786033208,0.0,0.0,52.10393750378973,0.0,0.0,30600.0
 11/17  18:00:00,15.303903786033208,0.0,0.0,46.50687650532447,0.0,0.0,1006097.5103992317
 11/17  19:00:00,15.303903786033208,0.0,0.0,40.65419320015618,0.0,0.0,867956.6545201968
 11/17  20:00:00,15.303903786033208,0.0,0.0,36.22289010869846,0.0,0.0,1203182.9940106461
 11/17  21:00:00,15.303903786033208,1187569.746693132,0.0,44.61176644207145,0.0,0.0,1380007.200086487
 11/17  22:00:00,15.303903786033208,543015.5392722026,0.0,51.89611880979454,0.0,0.0,928333.4939563195
 11/17  23:00:00,15.303903786033208,0.0,0.0,53.049852856811526,0.0,0.0,30600.0
 11/17  24:00:00,15.303903786033208,0.0,0.0,52.71147262137166,0.0,0.0,30600.0
 11/18  01:00:00,15.197066631125608,0.0,0.0,52.37215965639885,0.0,0.0,30600.0
 11/18  02:00:00,15.197066631125608,0.0,0.0,52.03185709485172,0.0,0.0,30600.0
 11/18  03:00:00,15.197066631125608,0.0,0.0,51.69210831720334,0.0,0.0,30600.0
 11/18  04:00:00,15.197066631125608,215390.94526122094,0.0,51.35309955827432,0.0,0.0,30600.0
 11/18  05:00:00,15.197066631125608,624823.8762163473,0.0,51.01581783746036,0.0,0.0,30600.0
 11/18  06:00:00,15.197066631125608,4062733.4861354753,0.0,50.68710332173773,0.0,0.0,30600.0
 11/18  07:00:00,15.197066631125608,2470783.096204632,0.0,50.36825053083782,0.0,0.0,30600.0
 11/18  08:00:00,15.197066631125608,3168491.8863076144,0.0,48.853472055508,0.0,0.0,488948.0130636581
 11/18  09:00:00,15.197066631125608,5504937.590077353,0.0,43.81376014714511,0.0,0.0,1017688.9453913162
 11/18  10:00:00,15.197066631125608,6391417.188377878,0.0,41.28726577219464,0.0,0.0,1262157.7682160619
 11/18  11:00:00,15.197066631125608,5181617.81496898,0.0,49.73989599293491,0.0,0.0,1250837.8349448075
 11/18  12:00:00,15.197066631125608,971440.6494780564,0.0,52.45447909684733,0.0,0.0,30600.0
 11/18  13:00:00,15.197066631125608,44280.11235288074,0.0,52.12098447512529,0.0,0.0,30600.0
 11/18  14:00:00,15.197066631125608,1023722.8168005733,0.0,47.464065044797415,0.0,0.0,570110.6780141024
 11/18  15:00:00,15.197066631125608,549708.1412926397,0.0,48.7538837246314,0.0,0.0,322235.59757919365
 11/18  16:00:00,15.197066631125608,0.0,0.0,48.698682248504575,0.0,0.0,30600.0
 11/18  17:00:00,15.197066631125608,0.0,0.0,48.41755145048966,0.0,0.0,30600.0
 11/18  18:00:00,15.197066631125608,0.0,0.0,48.14151724172481,0.0,0.0,30600.0
 11/18  19:00:00,15.197066631125608,0.0,0.0,47.8720331860089,0.0,0.0,30600.0
 11/18  20:00:00,15.197066631125608,0.0,0.0,46.565376750237135,0.0,0.0,247420.29018836335
 11/18  21:00:00,15.197066631125608,0.0,0.0,40.584715554176775,0.0,0.0,1234081.8483602435
 11/18  22:00:00,15.197066631125608,1352954.8797925408,0.0,39.642942440037054,0.0,0.0,1251611.5322896221
 11/18  23:00:00,15.197066631125608,0.0,0.0,48.0855307446861,0.0,0.0,1439087.6603555763
 11/18  24:00:00,15.197066631125608,0.0,0.0,52.878507803465425,0.0,0.0,249256.25900253904
 11/19  01:00:00,15.090526766025677,0.0,0.0,52.62598645494948,0.0,0.0,30600.0
 11/19  02:00:00,15.090526766025677,0.0,0.0,52.28100916561655,0.0,0.0,30600.0
 11/19  03:00:00,15.090526766025677,871499.2084568082,0.0,51.93613450278136,0.0,0.0,30600.0
 11/19  04:00:00,15.090526766025677,1669247.6169024238,0.0,51.59387237347894,0.0,0.0,30600.0
 11/19  05:00:00,15.090526766025677,2037103.8758538724,0.0,51.25518403203022,0.0,0.0,30600.0
 11/19  06:00:00,15.090526766025677,5989456.668571104,0.0,50.925106608563254,0.0,0.0,30600.0
 11/19  07:00:00,15.090526766025677,4478747.220109605,0.0,50.60483640399804,0.0,0.0,30600.0
 11/19  08:00:00,15.090526766025677,3827320.7627743147,0.0,50.28797827875388,0.0,0.0,30600.0
 11/19  09:00:00,15.090526766025677,6648799.159974074,0.0,43.18755136141808,0.0,0.0,586622.6882848537
 11/19  10:00:00,15.090526766025677,9876146.156030431,0.0,34.99113108856789,0.0,0.0,1153099.0391498613
 11/19  11:00:00,15.090526766025677,9878688.790806256,0.0,38.81861376997741,0.0,0.0,1245695.8234004716
 11/19  12:00:00,15.090526766025677,9001674.36246593,0.0,46.60963510544189,0.0,0.0,1386356.146095571
 11/19  13:00:00,15.090526766025677,5102893.779085148,0.0,52.115617007178884,0.0,0.0,563050.6467260427
 11/19  14:00:00,15.090526766025677,2905145.813435293,0.0,52.31686443249123,0.0,0.0,30600.0
 11/19  15:00:00,15.090526766025677,1630382.00879365,0.0,51.98567317063486,0.0,0.0,30600.0
 11/19  16:00:00,15.090526766025677,1088676.0938308586,0.0,51.65753629297992,0.0,0.0,30600.0
 11/19  17:00:00,15.090526766025677,17042.031813392965,0.0,51.026657330509885,0.0,0.0,30600.0
 11/19  18:00:00,15.090526766025677,0.0,0.0,47.76635339360376,0.0,0.0,30600.0
 11/19  19:00:00,15.090526766025677,0.0,0.0,46.04212500423324,0.0,0.0,136675.7948344837
 11/19  20:00:00,15.090526766025677,1848507.1964948748,0.0,46.45104766135247,0.0,0.0,950079.2811375634
 11/19  21:00:00,15.090526766025677,5481793.497786437,0.0,34.04702674687154,0.0,0.0,1127626.412903012
 11/19  22:00:00,15.090526766025677,5361814.988060776,0.0,42.5452571272723,0.0,0.0,1323567.6877740496
 11/19  23:00:00,15.090526766025677,1984911.9983613908,0.0,50.323187954926574,0.0,0.0,1332001.831894047
 11/19  24:00:00,15.090526766025677,0.0,0.0,53.12415588892682,0.0,0.0,30600.0
 11/20  01:00:00,14.98431574150537,2070936.9512430727,0.0,52.76811263361578,0.0,0.0,30600.0
 11/20  02:00:00,14.98431574150537,3229959.266865018,0.0,52.41528719886,0.0,0.0,30600.0
 11/20  03:00:00,14.98431574150537,3098111.873853249,0.0,52.06643186850823,0.0,0.0,30600.0
 11/20  04:00:00,14.98431574150537,4471035.522922961,0.0,51.7212986081398,0.0,0.0,30600.0
 11/20  05:00:00,14.98431574150537,5276917.607505731,0.0,51.37988013979862,0.0,0.0,30600.0
 11/20  06:00:00,14.98431574150537,9975945.049902327,0.0,51.04666136670031,0.0,0.0,30600.0
 11/20  07:00:00,14.98431574150537,7679597.166587442,0.0,50.7238307828363,0.0,0.0,30600.0
 11/20  08:00:00,14.98431574150537,10586338.476571694,0.0,47.7851927873657,0.0,0.0,793425.3140901246
 11/20  09:00:00,14.98431574150537,12045803.698551197,0.0,41.17623318996232,0.0,0.0,966265.4525551097
 11/20  10:00:00,14.98431574150537,12387911.849785082,0.0,34.1592961839488,0.0,0.0,1150507.0391523545
 11/20  11:00:00,14.98431574150537,9108179.616043977,0.0,42.57344160468259,0.0,0.0,1324643.7717401336
 11/20  12:00:00,14.98431574150537,5411826.942467586,0.0,50.2158597907204,0.0,0.0,1354020.6673859532
 11/20  13:00:00,14.98431574150537,0.0,0.0,53.14577801940686,0.0,0.0,30600.0
 11/20  14:00:00,14.98431574150537,0.0,0.0,52.81134332231411,0.0,0.0,30600.0
 11/20  15:00:00,14.98431574150537,0.0,0.0,52.493915697927896,0.0,0.0,30600.0
 11/20  16:00:00,14.98431574150537,0.0,0.0,48.11346597134443,0.0,0.0,425173.3201231765
 11/20  17:00:00,14.98431574150537,0.0,0.0,44.16565748085015,0.0,0.0,1301533.6493187607
 11/20  18:00:00,14.98431574150537,0.0,0.0,49.77621733157329,0.0,0.0,388820.5812741232
 11/20  19:00:00,14.98431574150537,0.0,0.0,49.43042013640394,0.0,0.0,30600.0
 11/20  20:00:00,14.98431574150537,0.0,0.0,49.16986255677259,0.0,0.0,30600.0
 11/20  21:00:00,14.98431574150537,0.0,0.0,43.40475001454141,0.0,0.0,707447.2015452452
 11/20  22:00:00,14.98431574150537,0.0,0.0,41.509304504002124,0.0,0.0,1243480.9713940325
 11/20  23:00:00,14.98431574150537,0.0,0.0,48.945308818075944,0.0,0.0,1218344.2631361051
 11/20  24:00:00,14.98431574150537,0.0,0.0,51.61858398021806,0.0,0.0,30600.0
 11/21  01:00:00,14.878465010953619,203919.11198440948,0.0,51.292931765253535,0.0,0.0,30600.0
 11/21  02:00:00,14.878465010953619,1794322.3692948492,0.0,50.96427662490695,0.0,0.0,30600.0
 11/21  03:00:00,14.878465010953619,3849484.5816074843,0.0,50.63749753172988,0.0,0.0,30600.0
 11/21  04:00:00,14.878465010953619,5620173.118285404,0.0,50.31381240480289,0.0,0.0,30600.0
 11/21  05:00:00,14.878465010953619,6664467.902752078,0.0,49.99321577787174,0.0,0.0,30600.0
 11/21  06:00:00,14.878465010953619,10587424.933346968,862713.7936253074,49.68087075424878,0.0,0.0,30600.0
 11/21  07:00:00,14.878465010953619,9648120.564149417,0.0,49.377803034062616,0.0,0.0,30600.0
 11/21  08:00:00,14.878465010953619,8250570.89671523,0.0,48.08216818496414,0.0,0.0,30600.0
 11/21  09:00:00,14.878465010953619,8754944.8350419,0.0,38.2245237823969,0.0,0.0,739981.8534985972
 11/21  10:00:00,14.878465010953619,7800519.1201402685,0.0,33.247500556936984,0.0,0.0,1131043.2661311685
 11/21  11:00:00,14.878465010953619,4076287.414053149,0.0,27.632263530412704,0.0,0.0,1074367.6592765537
 11/21  12:00:00,14.878465010953619,602239.8897167782,0.0,36.03135587984073,0.0,0.0,1233498.0020316523
 11/21  13:00:00,14.878465010953619,0.0,0.0,44.26443301915202,0.0,0.0,1364492.6614021317
 11/21  14:00:00,14.878465010953619,0.0,0.0,51.57202042376437,0.0,0.0,1029745.3738438255
 11/21  15:00:00,14.878465010953619,0.0,0.0,53.08409813952533,0.0,0.0,30600.0
 11/21  16:00:00,14.878465010953619,0.0,0.0,52.776299964537436,0.0,0.0,30600.0
 11/21  17:00:00,14.878465010953619,0.0,0.0,52.47223431077129,0.0,0.0,30600.0
 11/21  18:00:00,14.878465010953619,0.0,0.0,50.787860094341234,0.0,0.0,30600.0
 11/21  19:00:00,14.878465010953619,0.0,0.0,44.96392695683883,0.0,0.0,933474.52581614
 11/21  20:00:00,14.878465010953619,0.0,0.0,38.598513855579554,0.0,0.0,1173321.8200114951
 11/21  21:00:00,14.878465010953619,0.0,0.0,42.93782651136146,0.0,0.0,1296158.0236001667
 11/21  22:00:00,14.878465010953619,0.0,0.0,50.39643964139808,0.0,0.0,955731.7881322257
 11/21  23:00:00,14.878465010953619,0.0,0.0,51.80468225541819,0.0,0.0,30600.0
 11/21  24:00:00,14.878465010953619,0.0,0.0,51.491627602148924,0.0,0.0,30600.0
 11/22  01:00:00,14.77300592106171,0.0,0.0,51.171579483418554,0.0,0.0,30600.0
 11/22  02:00:00,14.77300592106171,1603084.5376631801,0.0,50.84526353392082,0.0,0.0,30600.0
 11/22  03:00:00,14.77300592106171,4029916.3298375267,0.0,50.51905333849731,0.0,0.0,30600.0
 11/22  04:00:00,14.77300592106171,5983605.918136732,0.0,50.19594066660466,0.0,0.0,30600.0
 11/22  05:00:00,14.77300592106171,6955912.966049097,0.0,49.87591046019268,0.0,0.0,30600.0
 11/22  06:00:00,14.77300592106171,11605795.200545065,862713.7936253074,49.564128968208195,0.0,0.0,30600.0
 11/22  07:00:00,14.77300592106171,11412428.12598738,0.0,49.26162988325306,0.0,0.0,30600.0
 11/22  08:00:00,14.77300592106171,11127904.594987515,0.0,47.318726143889705,0.0,0.0,311411.93320284167
 11/22  09:00:00,14.77300592106171,11168790.78502481,0.0,42.68456456959233,0.0,0.0,1228530.6602855301
 11/22  10:00:00,14.77300592106171,5931457.120258274,0.0,36.937593571132965,0.0,0.0,1135372.1213084694
 11/22  11:00:00,14.77300592106171,2016935.7225122172,0.0,41.33887583246037,0.0,0.0,1267087.9276689957
 11/22  12:00:00,14.77300592106171,0.0,0.0,49.182300659133745,0.0,0.0,1433076.527211966
 11/22  13:00:00,14.77300592106171,0.0,0.0,52.95823430643225,0.0,0.0,85907.76855448823
 11/22  14:00:00,14.77300592106171,0.0,0.0,52.6524525401126,0.0,0.0,30600.0
 11/22  15:00:00,14.77300592106171,0.0,0.0,52.05772709965361,0.0,0.0,30600.0
 11/22  16:00:00,14.77300592106171,0.0,0.0,42.607720379952305,0.0,0.0,595996.7657418977
 11/22  17:00:00,14.77300592106171,0.0,0.0,43.93918243266139,0.0,0.0,1308846.5814059977
 11/22  18:00:00,14.77300592106171,0.0,0.0,50.85984320683923,0.0,0.0,610372.7926557225
 11/22  19:00:00,14.77300592106171,0.0,0.0,51.25909550002669,0.0,0.0,30600.0
 11/22  20:00:00,14.77300592106171,0.0,0.0,50.97399498835233,0.0,0.0,30600.0
 11/22  21:00:00,14.77300592106171,0.0,0.0,46.49214150065219,0.0,0.0,30600.0
 11/22  22:00:00,14.77300592106171,0.0,0.0,46.54718382482437,0.0,0.0,1075601.7486793983
 11/22  23:00:00,14.77300592106171,0.0,0.0,49.01300989946586,0.0,0.0,30600.0
 11/22  24:00:00,14.77300592106171,0.0,0.0,48.74121740956203,0.0,0.0,30600.0
 11/23  01:00:00,14.667969702540267,0.0,0.0,48.464223385135455,0.0,0.0,30600.0
 11/23  02:00:00,14.667969702540267,0.0,0.0,48.18120566649183,0.0,0.0,30600.0
 11/23  03:00:00,14.667969702540267,344502.9583222618,0.0,47.89317475946408,0.0,0.0,30600.0
 11/23  04:00:00,14.667969702540267,1549812.1106514053,0.0,47.60388610610257,0.0,0.0,30600.0
 11/23  05:00:00,14.667969702540267,2376129.6369674583,0.0,47.31689021520805,0.0,0.0,30600.0
 11/23  06:00:00,14.667969702540267,7187155.321743441,0.0,47.03742444019565,0.0,0.0,30600.0
 11/23  07:00:00,14.667969702540267,4765981.53813094,0.0,46.766947460643735,0.0,0.0,30600.0
 11/23  08:00:00,14.667969702540267,3954324.3750784667,0.0,46.49902306338748,0.0,0.0,30600.0
 11/23  09:00:00,14.667969702540267,6377235.957131067,0.0,39.53889471526064,0.0,0.0,561645.591376584
 11/23  10:00:00,14.667969702540267,8158774.085927434,0.0,32.2159706866166,0.0,0.0,1136752.7235221243
 11/23  11:00:00,14.667969702540267,6936980.157190796,0.0,36.90340533730873,0.0,0.0,1232784.3207986164
 11/23  12:00:00,14.667969702540267,5622029.758246312,0.0,45.018658700743856,0.0,0.0,1374890.1383031895
 11/23  13:00:00,14.667969702540267,2990640.5452091945,0.0,51.64016033006004,0.0,0.0,865795.7969190977
 11/23  14:00:00,14.667969702540267,60742.56415948583,0.0,52.62601074717804,0.0,0.0,30600.0
 11/23  15:00:00,14.667969702540267,0.0,0.0,52.28976670251918,0.0,0.0,30600.0
 11/23  16:00:00,14.667969702540267,0.0,0.0,51.957059058997736,0.0,0.0,30600.0
 11/23  17:00:00,14.667969702540267,0.0,0.0,51.326079174307715,0.0,0.0,30600.0
 11/23  18:00:00,14.667969702540267,0.0,0.0,48.01972144702453,0.0,0.0,30600.0
 11/23  19:00:00,14.667969702540267,0.0,0.0,46.28634581740052,0.0,0.0,138487.93894279972
 11/23  20:00:00,14.667969702540267,756042.5356813155,0.0,46.56018353239117,0.0,0.0,873953.1378889243
 11/23  21:00:00,14.667969702540267,4107162.137561477,0.0,33.89028312658346,0.0,0.0,1131516.066036463
 11/23  22:00:00,14.667969702540267,5225531.715824826,0.0,42.55475644183022,0.0,0.0,1330233.7270111293
 11/23  23:00:00,14.667969702540267,947816.1604921357,0.0,50.40208826553177,0.0,0.0,1317184.1063177413
 11/23  24:00:00,14.667969702540267,8223.521695987358,0.0,53.15591848353083,0.0,0.0,30600.0
 11/24  01:00:00,14.563387460870553,1095994.3484609975,0.0,52.79920161964045,0.0,0.0,30600.0
 11/24  02:00:00,14.563387460870553,2220223.893926747,0.0,52.44611392482525,0.0,0.0,30600.0
 11/24  03:00:00,14.563387460870553,2889764.6116486047,0.0,52.09688498190721,0.0,0.0,30600.0
 11/24  04:00:00,14.563387460870553,3225593.570573144,0.0,51.7514420089155,0.0,0.0,30600.0
 11/24  05:00:00,14.563387460870553,2945335.012929732,0.0,51.40973530134301,0.0,0.0,30600.0
 11/24  06:00:00,14.563387460870553,6547887.456143724,0.0,51.07678393215508,0.0,0.0,30600.0
 11/24  07:00:00,14.563387460870553,4608810.590151786,0.0,50.75373670809844,0.0,0.0,30600.0
 11/24  08:00:00,14.563387460870553,3529293.541997497,0.0,48.1328726787765,0.0,0.0,30600.0
 11/24  09:00:00,14.563387460870553,7306561.983335396,0.0,42.95909488102549,0.0,0.0,1062738.995756043
 11/24  10:00:00,14.563387460870553,8384112.655751986,0.0,27.96926910193439,0.0,0.0,1085838.2498997068
 11/24  11:00:00,14.563387460870553,7791804.223005853,0.0,36.368094620305165,0.0,0.0,1247726.949135446
 11/24  12:00:00,14.563387460870553,6794300.005498883,0.0,44.74808524631681,0.0,0.0,1384090.5759581511
 11/24  13:00:00,14.563387460870553,4038123.1838246705,0.0,51.92222303888085,0.0,0.0,921858.9473904917
 11/24  14:00:00,14.563387460870553,1003510.362341104,0.0,53.04598640017752,0.0,0.0,30600.0
 11/24  15:00:00,14.563387460870553,415884.3807770621,0.0,52.701636019219144,0.0,0.0,30600.0
 11/24  16:00:00,14.563387460870553,0.0,0.0,52.36150710330665,0.0,0.0,30600.0
 11/24  17:00:00,14.563387460870553,0.0,0.0,52.02959792561976,0.0,0.0,30600.0
 11/24  18:00:00,14.563387460870553,0.0,0.0,46.31027553389152,0.0,0.0,1003314.7122968225
 11/24  19:00:00,14.563387460870553,0.0,0.0,40.369467960557664,0.0,0.0,881805.4055193565
 11/24  20:00:00,14.563387460870553,669968.7017464694,0.0,35.71421366579782,0.0,0.0,1195033.698713717
 11/24  21:00:00,14.563387460870553,1406064.6166929738,0.0,44.153968982011996,0.0,0.0,1371713.2955332256
 11/24  22:00:00,14.563387460870553,823245.3976993855,0.0,51.64699433359282,0.0,0.0,1011396.151616658
 11/24  23:00:00,14.563387460870553,0.0,0.0,53.07584100500785,0.0,0.0,30600.0
 11/24  24:00:00,14.563387460870553,0.0,0.0,52.7381524203106,0.0,0.0,30600.0
 11/25  01:00:00,14.459290167092876,0.0,0.0,52.39984978586278,0.0,0.0,30600.0
 11/25  02:00:00,14.459290167092876,0.0,0.0,52.06031145257862,0.0,0.0,30600.0
 11/25  03:00:00,14.459290167092876,0.0,0.0,51.72049113170473,0.0,0.0,30600.0
 11/25  04:00:00,14.459290167092876,569370.0381115281,0.0,51.38045489421406,0.0,0.0,30600.0
 11/25  05:00:00,14.459290167092876,912040.5958431027,0.0,51.04272058707493,0.0,0.0,30600.0
 11/25  06:00:00,14.459290167092876,4923060.99490495,0.0,50.713700906383536,0.0,0.0,30600.0
 11/25  07:00:00,14.459290167092876,4181029.930426987,0.0,50.39446866613755,0.0,0.0,30600.0
 11/25  08:00:00,14.459290167092876,5708474.6782932365,0.0,48.80993360064912,0.0,0.0,477535.2434265361
 11/25  09:00:00,14.459290167092876,8001055.5419833325,0.0,43.48977572555474,0.0,0.0,1066983.5049049752
 11/25  10:00:00,14.459290167092876,8066435.828804449,0.0,40.32743889409764,0.0,0.0,1218667.6536453785
 11/25  11:00:00,14.459290167092876,6429832.149048012,0.0,48.43643183140512,0.0,0.0,1404126.661555101
 11/25  12:00:00,14.459290167092876,852967.3566045759,0.0,52.51769660099831,0.0,0.0,139090.35941038508
 11/25  13:00:00,14.459290167092876,382698.2798607803,0.0,52.229023553761806,0.0,0.0,30600.0
 11/25  14:00:00,14.459290167092876,2940980.3593888623,0.0,47.63709123176694,0.0,0.0,669824.2024781494
 11/25  15:00:00,14.459290167092876,1254259.0236876179,0.0,48.691984530975354,0.0,0.0,264789.15899272764
 11/25  16:00:00,14.459290167092876,11452.680884635598,0.0,48.54208012487525,0.0,0.0,30600.0
 11/25  17:00:00,14.459290167092876,0.0,0.0,48.26055594822909,0.0,0.0,30600.0
 11/25  18:00:00,14.459290167092876,0.0,0.0,47.98293829160098,0.0,0.0,30600.0
 11/25  19:00:00,14.459290167092876,0.0,0.0,47.70850691760081,0.0,0.0,30600.0
 11/25  20:00:00,14.459290167092876,0.0,0.0,46.358048104380224,0.0,0.0,239026.46858677123
 11/25  21:00:00,14.459290167092876,3778828.2201610664,0.0,39.60369628397894,0.0,0.0,1187789.0233926817
 11/25  22:00:00,14.459290167092876,4567132.129366647,0.0,38.755182624405855,0.0,0.0,1213487.8328890882
 11/25  23:00:00,14.459290167092876,1714267.4671837166,0.0,46.636987595705584,0.0,0.0,1376363.053424078
 11/25  24:00:00,14.459290167092876,1912765.4231984192,0.0,52.487817974608824,0.0,0.0,602190.3462375625
 11/26  01:00:00,14.355708648634833,1185138.0066615383,0.0,52.73635604253618,0.0,0.0,30600.0
 11/26  02:00:00,14.355708648634833,2849416.4072185657,0.0,52.3858021603115,0.0,0.0,30600.0
 11/26  03:00:00,14.355708648634833,4161637.338325927,0.0,52.038805620257875,0.0,0.0,30600.0
 11/26  04:00:00,14.355708648634833,5174136.087097018,0.0,51.695491438829855,0.0,0.0,30600.0
 11/26  05:00:00,14.355708648634833,6362901.025560667,0.0,51.35575841917848,0.0,0.0,30600.0
 11/26  06:00:00,14.355708648634833,10749793.404846799,862713.7936253074,51.02470590628243,0.0,0.0,30600.0
 11/26  07:00:00,14.355708648634833,9822603.59792499,0.0,50.70343388336236,0.0,0.0,30600.0
 11/26  08:00:00,14.355708648634833,9104430.344396763,0.0,50.38553669719878,0.0,0.0,30600.0
 11/26  09:00:00,14.355708648634833,9656294.45530847,0.0,42.87389986525944,0.0,0.0,493586.42785020004
 11/26  10:00:00,14.355708648634833,8724067.25612741,0.0,33.45361726234783,0.0,0.0,1107966.8737269589
 11/26  11:00:00,14.355708648634833,5273280.847912848,0.0,36.711974364880014,0.0,0.0,1195679.3289452773
 11/26  12:00:00,14.355708648634833,5049575.857019658,0.0,44.213172004163006,0.0,0.0,1325516.9298611847
 11/26  13:00:00,14.355708648634833,5449416.418368231,0.0,50.82411387883614,0.0,0.0,1112480.146782312
 11/26  14:00:00,14.355708648634833,3151219.6517847646,0.0,52.659911358206266,0.0,0.0,30600.0
 11/26  15:00:00,14.355708648634833,3892846.920842614,0.0,52.32326558599666,0.0,0.0,30600.0
 11/26  16:00:00,14.355708648634833,5372386.080377266,0.0,51.98998213006602,0.0,0.0,30600.0
 11/26  17:00:00,14.355708648634833,5637947.830246359,0.0,51.35454851149763,0.0,0.0,30600.0
 11/26  18:00:00,14.355708648634833,4873711.724619898,0.0,48.01408127311342,0.0,0.0,30600.0
 11/26  19:00:00,14.355708648634833,4506416.584288852,0.0,46.248317807436855,0.0,0.0,134634.1816796481
 11/26  20:00:00,14.355708648634833,7214921.8836107245,0.0,46.336133492177765,0.0,0.0,943637.781084471
 11/26  21:00:00,14.355708648634833,10650066.02458244,0.0,33.2289281342304,0.0,0.0,1097933.0748804463
 11/26  22:00:00,14.355708648634833,11667087.448079167,0.0,41.346023963263036,0.0,0.0,1281262.0028322528
 11/26  23:00:00,14.355708648634833,6100037.819064637,0.0,48.85707598923157,0.0,0.0,1408000.0598736932
 11/26  24:00:00,14.355708648634833,4498209.916709858,0.0,53.124704937991076,0.0,0.0,250710.55132014482
 11/27  01:00:00,14.252673580182046,6440265.096340885,0.0,52.85585487716171,0.0,0.0,30600.0
 11/27  02:00:00,14.252673580182046,7967169.331649854,0.0,52.502060604467935,0.0,0.0,30600.0
 11/27  03:00:00,14.252673580182046,8231862.734899445,0.0,52.15222659807602,0.0,0.0,30600.0
 11/27  04:00:00,14.252673580182046,10408747.840183051,0.0,51.8061665827852,0.0,0.0,30600.0
 11/27  05:00:00,14.252673580182046,10395671.810780454,0.0,51.46380954987722,0.0,0.0,30600.0
 11/27  06:00:00,14.252673580182046,13768793.594003228,0.0,51.129867507277304,0.0,0.0,30600.0
 11/27  07:00:00,14.252673580182046,11296030.57321911,0.0,50.80615227263155,0.0,0.0,30600.0
 11/27  08:00:00,14.252673580182046,14234578.996877808,0.0,47.669769036152324,0.0,0.0,771174.2793200309
 11/27  09:00:00,14.252673580182046,15911795.212337324,0.0,40.89750157154349,0.0,0.0,1171349.8813052382
 11/27  10:00:00,14.252673580182046,12832740.550772,0.0,34.52480795676426,0.0,0.0,1127616.651435476
 11/27  11:00:00,14.252673580182046,9233084.630767427,0.0,42.36282669053071,0.0,0.0,1288246.6456720377
 11/27  12:00:00,14.252673580182046,7828003.809983641,0.0,49.48295731323594,0.0,0.0,1401520.3021818895
 11/27  13:00:00,14.252673580182046,4310970.926791811,0.0,53.17121603303494,0.0,0.0,153107.40865344962
 11/27  14:00:00,14.252673580182046,2472394.229711271,0.0,52.87321476487917,0.0,0.0,30600.0
 11/27  15:00:00,14.252673580182046,1069099.3611611992,0.0,52.530792118819676,0.0,0.0,30600.0
 11/27  16:00:00,14.252673580182046,1933031.0187141944,0.0,47.97860849953593,0.0,0.0,408086.1014578711
 11/27  17:00:00,14.252673580182046,4561736.803684646,0.0,42.866287319671635,0.0,0.0,1224969.4526886144
 11/27  18:00:00,14.252673580182046,4406091.325693177,0.0,49.29118433311834,0.0,0.0,848889.674960427
 11/27  19:00:00,14.252673580182046,1493105.0230440276,0.0,50.06396210196849,0.0,0.0,30600.0
 11/27  20:00:00,14.252673580182046,2239423.4013720695,0.0,49.76201197193294,0.0,0.0,30600.0
 11/27  21:00:00,14.252673580182046,7301537.67991416,0.0,43.570505307548835,0.0,0.0,683077.9608376784
 11/27  22:00:00,14.252673580182046,12304247.08148866,0.0,40.5169929143036,0.0,0.0,1185923.5210640694
 11/27  23:00:00,14.252673580182046,8250342.13142188,35824.90051309587,47.33010278118434,0.0,0.0,1331646.833187405
 11/27  24:00:00,14.252673580182046,7689595.447634442,0.0,51.64409885075048,0.0,0.0,244545.85810703103
 11/28  01:00:00,14.150215474594134,9766180.925863456,0.0,51.399657146850025,0.0,0.0,30600.0
 11/28  02:00:00,14.150215474594134,11689921.31909817,0.0,51.06839759314598,0.0,0.0,30600.0
 11/28  03:00:00,14.150215474594134,13115662.489401866,0.0,50.74027135304606,0.0,0.0,30600.0
 11/28  04:00:00,14.150215474594134,14409006.89983873,0.0,50.41526857771027,0.0,0.0,30600.0
 11/28  05:00:00,14.150215474594134,14748026.079585277,0.0,50.09337835303099,0.0,0.0,30600.0
 11/28  06:00:00,14.150215474594134,14797637.757501697,4413778.819546674,49.77967194232168,0.0,0.0,30600.0
 11/28  07:00:00,14.150215474594134,15096552.661412928,1829539.4465098286,49.475375228909435,0.0,0.0,30600.0
 11/28  08:00:00,14.150215474594134,14805675.61928402,223409.54180043255,48.15707792903123,0.0,0.0,30600.0
 11/28  09:00:00,14.150215474594134,14381411.374080397,69582.04826504627,37.89163048241137,0.0,0.0,718991.3985891229
 11/28  10:00:00,14.150215474594134,10337626.614064213,0.0,32.07539846134271,0.0,0.0,1091528.2957476473
 11/28  11:00:00,14.150215474594134,5478507.873961272,0.0,26.1156229073768,0.0,0.0,1039705.6926833852
 11/28  12:00:00,14.150215474594134,1900831.8100228303,0.0,34.07395017260382,0.0,0.0,1186978.8522310122
 11/28  13:00:00,14.150215474594134,0.0,0.0,41.96497468187906,0.0,0.0,1303710.1670294686
 11/28  14:00:00,14.150215474594134,0.0,0.0,49.37325521990394,0.0,0.0,1427432.6906035913
 11/28  15:00:00,14.150215474594134,0.0,0.0,53.179250974946456,0.0,0.0,120694.97821751029
 11/28  16:00:00,14.150215474594134,0.0,0.0,52.88607584731929,0.0,0.0,30600.0
 11/28  17:00:00,14.150215474594134,0.0,0.0,52.58081638052378,0.0,0.0,30600.0
 11/28  18:00:00,14.150215474594134,0.0,0.0,50.862317979420766,0.0,0.0,30600.0
 11/28  19:00:00,14.150215474594134,0.0,0.0,44.910533057818334,0.0,0.0,943077.303053295
 11/28  20:00:00,14.150215474594134,0.0,0.0,38.088292439013685,0.0,0.0,1154799.4518290744
 11/28  21:00:00,14.150215474594134,0.0,0.0,42.16331044289899,0.0,0.0,1273271.1102504265
 11/28  22:00:00,14.150215474594134,0.0,0.0,49.811387914587634,0.0,0.0,1136655.0862438707
 11/28  23:00:00,14.150215474594134,0.0,0.0,51.96401260225671,0.0,0.0,30600.0
 11/28  24:00:00,14.150215474594134,0.0,0.0,51.643761294878594,0.0,0.0,30600.0
 11/29  01:00:00,14.048364673868639,532878.0534152519,0.0,51.31699771690114,0.0,0.0,30600.0
 11/29  02:00:00,14.048364673868639,2853625.0497965026,0.0,50.98654079631475,0.0,0.0,30600.0
 11/29  03:00:00,14.048364673868639,5122255.951377712,0.0,50.65851209078121,0.0,0.0,30600.0
 11/29  04:00:00,14.048364673868639,7186364.458161315,0.0,50.3336256434848,0.0,0.0,30600.0
 11/29  05:00:00,14.048364673868639,7919470.613131945,0.0,50.011861164894526,0.0,0.0,30600.0
 11/29  06:00:00,14.048364673868639,11813399.261824764,862713.7936253074,49.69839429671388,0.0,0.0,30600.0
 11/29  07:00:00,14.048364673868639,11619285.278731618,0.0,49.39422649735365,0.0,0.0,30600.0
 11/29  08:00:00,14.048364673868639,10884959.83957639,0.0,47.44313362649037,0.0,0.0,348852.7493866038
 11/29  09:00:00,14.048364673868639,10428371.142615305,0.0,42.78730404396391,0.0,0.0,1230030.4625085013
 11/29  10:00:00,14.048364673868639,7458400.533731782,0.0,36.66590759965712,0.0,0.0,1128077.373937445
 11/29  11:00:00,14.048364673868639,4966182.313681522,0.0,40.96956928356215,0.0,0.0,1257238.8217400082
 11/29  12:00:00,14.048364673868639,1767392.7193668,0.0,48.78637306054626,0.0,0.0,1418925.3355201657
 11/29  13:00:00,14.048364673868639,0.0,0.0,52.93278728093887,0.0,0.0,177936.66594710413
 11/29  14:00:00,14.048364673868639,0.0,0.0,52.6637714548211,0.0,0.0,30600.0
 11/29  15:00:00,14.048364673868639,0.0,0.0,52.04668803401816,0.0,0.0,30600.0
 11/29  16:00:00,14.048364673868639,0.0,0.0,42.75324185859068,0.0,0.0,695400.6107599521
 11/29  17:00:00,14.048364673868639,630030.4476450471,0.0,43.83410003996401,0.0,0.0,1280532.472532077
 11/29  18:00:00,14.048364673868639,521502.4331598549,0.0,50.47440823503019,0.0,0.0,615881.2249238591
 11/29  19:00:00,14.048364673868639,0.0,0.0,50.90456237987991,0.0,0.0,30600.0
 11/29  20:00:00,14.048364673868639,0.0,0.0,50.60642439759715,0.0,0.0,30600.0
 11/29  21:00:00,14.048364673868639,0.0,0.0,46.30922054335366,0.0,0.0,349610.88751297764
 11/29  22:00:00,14.048364673868639,0.0,0.0,48.151702045251504,0.0,0.0,800826.0155712395
 11/29  23:00:00,14.048364673868639,0.0,0.0,48.62678562293649,0.0,0.0,30600.0
 11/29  24:00:00,14.048364673868639,0.0,0.0,48.35699975063887,0.0,0.0,30600.0
 11/30  01:00:00,13.947151340155516,0.0,0.0,48.08343686157493,0.0,0.0,30600.0
 11/30  02:00:00,13.947151340155516,1280416.2353053538,0.0,47.79865272766565,0.0,0.0,30600.0
 11/30  03:00:00,13.947151340155516,1893604.0104521532,0.0,47.51174473135839,0.0,0.0,30600.0
 11/30  04:00:00,13.947151340155516,1958497.3735239687,0.0,47.22736910740712,0.0,0.0,30600.0
 11/30  05:00:00,13.947151340155516,2526734.8145653987,0.0,46.945361717799635,0.0,0.0,30600.0
 11/30  06:00:00,13.947151340155516,7474772.183605914,0.0,46.670781860115035,0.0,0.0,30600.0
 11/30  07:00:00,13.947151340155516,6352310.116012015,0.0,46.40502185218182,0.0,0.0,30600.0
 11/30  08:00:00,13.947151340155516,5456204.455681253,0.0,46.14172727774852,0.0,0.0,30600.0
 11/30  09:00:00,13.947151340155516,9304897.757498762,0.0,39.197556686643765,0.0,0.0,659140.764568584
 11/30  10:00:00,13.947151340155516,11403638.07747928,0.0,31.58955376669366,0.0,0.0,1108280.984293163
 11/30  11:00:00,13.947151340155516,9229699.815805238,0.0,35.75922707302379,0.0,0.0,1198555.9903582844
 11/30  12:00:00,13.947151340155516,8392647.775906898,0.0,43.54761257905525,0.0,0.0,1330276.0048131873
 11/30  13:00:00,13.947151340155516,6997639.799107187,0.0,50.52660960307202,0.0,0.0,1218581.889103743
 11/30  14:00:00,13.947151340155516,2460381.5060923803,0.0,52.83764192689805,0.0,0.0,30600.0
 11/30  15:00:00,13.947151340155516,1970928.0819809227,0.0,52.498116784860834,0.0,0.0,30600.0
 11/30  16:00:00,13.947151340155516,616775.6718588067,0.0,52.162142528250435,0.0,0.0,30600.0
 11/30  17:00:00,13.947151340155516,0.0,0.0,51.53613392491483,0.0,0.0,30600.0
 11/30  18:00:00,13.947151340155516,383114.4992591898,0.0,48.14240529614471,0.0,0.0,30600.0
 11/30  19:00:00,13.947151340155516,1182074.607360913,0.0,46.33418584698783,0.0,0.0,30600.0
 11/30  20:00:00,13.947151340155516,6668072.888318466,0.0,45.87290279785778,0.0,0.0,1017504.9381205555
 11/30  21:00:00,13.947151340155516,9944845.300521264,0.0,33.289603345972175,0.0,0.0,1097100.0686419473
 11/30  22:00:00,13.947151340155516,9588449.242970217,0.0,41.31810368199117,0.0,0.0,1275127.2352098064
 11/30  23:00:00,13.947151340155516,3482011.3768016277,0.0,48.726313520485206,0.0,0.0,1397952.2651365502
 11/30  24:00:00,13.947151340155516,2105943.280518482,0.0,53.14008359175347,0.0,0.0,301303.53815463406
 12/01  01:00:00,13.846605446824904,1576556.2318429456,0.0,52.91622409220553,0.0,0.0,30600.0
 12/01  02:00:00,13.846605446824904,1758160.4363350566,0.0,52.56184245437678,0.0,0.0,30600.0
 12/01  03:00:00,13.846605446824904,2123884.481512403,0.0,52.21124858024859,0.0,0.0,30600.0
 12/01  04:00:00,13.846605446824904,2221956.5433423207,0.0,51.86453709883807,0.0,0.0,30600.0
 12/01  05:00:00,13.846605446824904,1806807.8501456948,0.0,51.52157391790282,0.0,0.0,30600.0
 12/01  06:00:00,13.846605446824904,4776395.969628718,0.0,51.187449059359885,0.0,0.0,30600.0
 12/01  07:00:00,13.846605446824904,2703633.3360162186,0.0,50.8632234845903,0.0,0.0,30600.0
 12/01  08:00:00,13.846605446824904,1813773.7431534992,0.0,48.19045453435334,0.0,0.0,30600.0
 12/01  09:00:00,13.846605446824904,4819366.143542865,0.0,42.99544391168044,0.0,0.0,1072408.1454523136
 12/01  10:00:00,13.846605446824904,4896968.379520976,0.0,27.502027597502778,0.0,0.0,1087055.356254225
 12/01  11:00:00,13.846605446824904,645780.3596493979,0.0,36.18535815381997,0.0,0.0,1255543.8661849678
 12/01  12:00:00,13.846605446824904,0.0,0.0,44.832322204538656,0.0,0.0,1397980.6986092168
 12/01  13:00:00,13.846605446824904,0.0,0.0,52.08048142780925,0.0,0.0,865707.2312006196
 12/01  14:00:00,13.846605446824904,0.0,0.0,53.032004389310146,0.0,0.0,30600.0
 12/01  15:00:00,13.846605446824904,0.0,0.0,52.718998623144955,0.0,0.0,30600.0
 12/01  16:00:00,13.846605446824904,0.0,0.0,52.409900681896524,0.0,0.0,30600.0
 12/01  17:00:00,13.846605446824904,0.0,0.0,52.099115795862325,0.0,0.0,30600.0
 12/01  18:00:00,13.846605446824904,0.0,0.0,46.27746355703355,0.0,0.0,1006464.3645585607
 12/01  19:00:00,13.846605446824904,0.0,0.0,40.111855027864344,0.0,0.0,864621.8790206331
 12/01  20:00:00,13.846605446824904,0.0,0.0,35.22111008712465,0.0,0.0,1183741.8781914865
 12/01  21:00:00,13.846605446824904,0.0,0.0,43.529820269590935,0.0,0.0,1347899.837257788
 12/01  22:00:00,13.846605446824904,1363704.603657952,0.0,51.06093288016348,0.0,0.0,1166554.2008053423
 12/01  23:00:00,13.846605446824904,0.0,0.0,53.102985890809485,0.0,0.0,30600.0
 12/01  24:00:00,13.846605446824904,0.0,0.0,52.75505269072966,0.0,0.0,30600.0
 12/02  01:00:00,13.74675676959078,1066480.26003937,0.0,52.40459681890679,0.0,0.0,30600.0
 12/02  02:00:00,13.74675676959078,2494678.6963218837,0.0,52.0558180255382,0.0,0.0,30600.0
 12/02  03:00:00,13.74675676959078,3135142.0987906465,0.0,51.7108867961442,0.0,0.0,30600.0
 12/02  04:00:00,13.74675676959078,5522663.698159846,0.0,51.369615275601895,0.0,0.0,30600.0
 12/02  05:00:00,13.74675676959078,6056584.593433065,0.0,51.03191183916507,0.0,0.0,30600.0
 12/02  06:00:00,13.74675676959078,10219782.272913143,0.0,50.702812320514,0.0,0.0,30600.0
 12/02  07:00:00,13.74675676959078,8951595.546769457,0.0,50.38371028337979,0.0,0.0,30600.0
 12/02  08:00:00,13.74675676959078,9770650.973650826,0.0,48.54027817944749,0.0,0.0,352065.6093479163
 12/02  09:00:00,13.74675676959078,14799600.863025993,0.0,42.84177422884883,0.0,0.0,1229922.0649829137
 12/02  10:00:00,13.74675676959078,14902454.438655874,0.0,39.476203171492685,0.0,0.0,1181845.4095264403
 12/02  11:00:00,13.74675676959078,12355263.959798975,0.0,47.1944815761424,0.0,0.0,1351315.2932896465
 12/02  12:00:00,13.74675676959078,6766890.2024819115,0.0,52.3429895432563,0.0,0.0,438622.36492204486
 12/02  13:00:00,13.74675676959078,4548637.026596865,0.0,52.32195966842923,0.0,0.0,30600.0
 12/02  14:00:00,13.74675676959078,4798455.690041978,0.0,47.32942809651097,0.0,0.0,545093.0785267353
 12/02  15:00:00,13.74675676959078,2683037.7464371575,0.0,48.418489811946806,0.0,0.0,413288.16593955806
 12/02  16:00:00,13.74675676959078,0.0,0.0,48.49551670711386,0.0,0.0,30600.0
 12/02  17:00:00,13.74675676959078,0.0,0.0,48.21748272271038,0.0,0.0,30600.0
 12/02  18:00:00,13.74675676959078,0.0,0.0,47.944031606749384,0.0,0.0,30600.0
 12/02  19:00:00,13.74675676959078,0.0,0.0,47.66906297475672,0.0,0.0,30600.0
 12/02  20:00:00,13.74675676959078,1070569.581091577,0.0,46.28661327909348,0.0,0.0,235378.12298098084
 12/02  21:00:00,13.74675676959078,7510041.590168503,0.0,39.16732944827496,0.0,0.0,1167010.3065717048
 12/02  22:00:00,13.74675676959078,9105959.416386155,0.0,37.792587589914156,0.0,0.0,1186076.9704039027
 12/02  23:00:00,13.74675676959078,4889746.367203007,0.0,45.499234885537334,0.0,0.0,1342090.9547004588
 12/02  24:00:00,13.74675676959078,5518608.912894037,0.0,51.933052320998165,0.0,0.0,868026.7746249991
 12/03  01:00:00,13.647634877693195,5070613.086067637,0.0,52.854145184528136,0.0,0.0,30600.0
 12/03  02:00:00,13.647634877693195,6624216.715068837,0.0,52.5018254889325,0.0,0.0,30600.0
 12/03  03:00:00,13.647634877693195,6995866.43567923,0.0,52.153269955209616,0.0,0.0,30600.0
 12/03  04:00:00,13.647634877693195,8028633.47309435,0.0,51.80839324015697,0.0,0.0,30600.0
 12/03  05:00:00,13.647634877693195,7904637.269540202,0.0,51.46708242444182,0.0,0.0,30600.0
 12/03  06:00:00,13.647634877693195,12744390.320667913,0.0,51.13360851575762,0.0,0.0,30600.0
 12/03  07:00:00,13.647634877693195,9631197.643086597,0.0,50.810682443799976,0.0,0.0,30600.0
 12/03  08:00:00,13.647634877693195,9021112.715745766,0.0,50.49137575633953,0.0,0.0,30600.0
 12/03  09:00:00,13.647634877693195,9879434.485781446,0.0,42.81328023775333,0.0,0.0,491551.9120709264
 12/03  10:00:00,13.647634877693195,12167615.609488029,0.0,33.06231974352065,0.0,0.0,1101863.0259948464
 12/03  11:00:00,13.647634877693195,11001239.759559562,0.0,36.36703590597591,0.0,0.0,1192160.0553667482
 12/03  12:00:00,13.647634877693195,11522983.669582035,0.0,43.9207362345437,0.0,0.0,1323904.0967660574
 12/03  13:00:00,13.647634877693195,10931665.51705712,0.0,50.64081999237717,0.0,0.0,1151251.3096956671
 12/03  14:00:00,13.647634877693195,6387934.938731194,0.0,52.66100045557372,0.0,0.0,30600.0
 12/03  15:00:00,13.647634877693195,5904310.967150735,0.0,52.32440029569097,0.0,0.0,30600.0
 12/03  16:00:00,13.647634877693195,5667834.348543895,0.0,51.99110276558495,0.0,0.0,30600.0
 12/03  17:00:00,13.647634877693195,4732206.099757183,0.0,51.3515854884299,0.0,0.0,30600.0
 12/03  18:00:00,13.647634877693195,4566678.233842963,0.0,47.95266001320684,0.0,0.0,30600.0
 12/03  19:00:00,13.647634877693195,3645733.1593948603,0.0,46.15885724271107,0.0,0.0,134366.1422650785
 12/03  20:00:00,13.647634877693195,6169941.510153797,0.0,46.113865780409476,0.0,0.0,945962.910980231
 12/03  21:00:00,13.647634877693195,8499311.998281255,0.0,33.14966572328399,0.0,0.0,1096038.6721769508
 12/03  22:00:00,13.647634877693195,8929094.547324419,0.0,41.274098921481844,0.0,0.0,1280013.4166716742
 12/03  23:00:00,13.647634877693195,4822584.6470719315,0.0,48.81439438551888,0.0,0.0,1408452.574910394
 12/03  24:00:00,13.647634877693195,4046877.7852202654,0.0,53.12221561317421,0.0,0.0,256332.79298302458
 12/04  01:00:00,13.549269125141604,4901291.329098365,0.0,52.85582425139224,0.0,0.0,30600.0
 12/04  02:00:00,13.549269125141604,5959666.274820853,0.0,52.50209252629778,0.0,0.0,30600.0
 12/04  03:00:00,13.549269125141604,6817051.929540924,0.0,52.1522512950275,0.0,0.0,30600.0
 12/04  04:00:00,13.549269125141604,7669173.989072661,0.0,51.80615341158537,0.0,0.0,30600.0
 12/04  05:00:00,13.549269125141604,7080856.222281536,0.0,51.46388262471703,0.0,0.0,30600.0
 12/04  06:00:00,13.549269125141604,12242833.278542737,0.0,51.1294061429923,0.0,0.0,30600.0
 12/04  07:00:00,13.549269125141604,9015374.26104924,0.0,50.80558319183333,0.0,0.0,30600.0
 12/04  08:00:00,13.549269125141604,11282425.030649409,0.0,47.66558610776829,0.0,0.0,783706.0401305517
 12/04  09:00:00,13.549269125141604,12717131.388482131,0.0,40.812421049537136,0.0,0.0,1054138.211981465
 12/04  10:00:00,13.549269125141604,11701928.26865221,0.0,33.20395069390075,0.0,0.0,1124416.6799486368
 12/04  11:00:00,13.549269125141604,9679138.078081604,0.0,41.52160221574939,0.0,0.0,1297079.9774954203
 12/04  12:00:00,13.549269125141604,8569535.715217927,0.0,49.094866403678346,0.0,0.0,1423975.5285390432
 12/04  13:00:00,13.549269125141604,3339566.833990087,0.0,53.15683441178337,0.0,0.0,184085.25120953555
 12/04  14:00:00,13.549269125141604,1896027.199129003,0.0,52.873221146018274,0.0,0.0,30600.0
 12/04  15:00:00,13.549269125141604,1471853.781558689,0.0,52.53071856733169,0.0,0.0,30600.0
 12/04  16:00:00,13.549269125141604,3278642.551844991,0.0,47.90095228219852,0.0,0.0,411170.4978744997
 12/04  17:00:00,13.549269125141604,6555935.874667896,0.0,42.92637415635676,0.0,0.0,1242037.7865174105
 12/04  18:00:00,13.549269125141604,3633377.747704529,0.0,49.41904166774375,0.0,0.0,762379.4473562506
 12/04  19:00:00,13.549269125141604,393639.24542530865,0.0,49.90880168361439,0.0,0.0,30600.0
 12/04  20:00:00,13.549269125141604,180753.45298236428,0.0,49.60882482090816,0.0,0.0,30600.0
 12/04  21:00:00,13.549269125141604,4084978.026156791,0.0,43.350683205848306,0.0,0.0,688383.5704209316
 12/04  22:00:00,13.549269125141604,7910979.639208137,0.0,40.54386667562939,0.0,0.0,1201874.9818688412
 12/04  23:00:00,13.549269125141604,5101774.139205518,0.0,47.736974154217194,0.0,0.0,1363177.6494194623
 12/04  24:00:00,13.549269125141604,3115776.41368281,0.0,51.60852869868969,0.0,0.0,108137.84802342717
 12/05  01:00:00,13.451688642021947,4752043.950236719,0.0,51.308862348710925,0.0,0.0,30600.0
 12/05  02:00:00,13.451688642021947,6174298.794047827,0.0,50.978863861906156,0.0,0.0,30600.0
 12/05  03:00:00,13.451688642021947,7633248.359325711,0.0,50.652000787785205,0.0,0.0,30600.0
 12/05  04:00:00,13.451688642021947,8433903.048275512,0.0,50.32814110560516,0.0,0.0,30600.0
 12/05  05:00:00,13.451688642021947,8076655.0553654,0.0,50.00744611018621,0.0,0.0,30600.0
 12/05  06:00:00,13.451688642021947,13858464.025416208,0.0,49.693930013423234,0.0,0.0,30600.0
 12/05  07:00:00,13.451688642021947,10462263.477373874,0.0,49.39053312164174,0.0,0.0,30600.0
 12/05  08:00:00,13.451688642021947,8999748.473748464,0.0,48.05389452538754,0.0,0.0,30600.0
 12/05  09:00:00,13.451688642021947,13269978.255500006,0.0,37.67076938661907,0.0,0.0,726275.1578423423
 12/05  10:00:00,13.451688642021947,14609687.455657678,0.0,32.221169227437365,0.0,0.0,1103982.5432903315
 12/05  11:00:00,13.451688642021947,13102941.92697845,0.0,26.301829787511267,0.0,0.0,1048082.8833560528
 12/05  12:00:00,13.451688642021947,10333031.202058753,0.0,34.56482697217458,0.0,0.0,1200069.0260156486
 12/05  13:00:00,13.451688642021947,8267293.024711418,0.0,42.55812116956013,0.0,0.0,1317215.7104829256
 12/05  14:00:00,13.451688642021947,6615486.007549193,0.0,49.93059123370557,0.0,0.0,1418085.0148077083
 12/05  15:00:00,13.451688642021947,1524086.1227959236,0.0,53.15935107150776,0.0,0.0,30600.0
 12/05  16:00:00,13.451688642021947,1287921.4059418975,0.0,52.81373335934959,0.0,0.0,30600.0
 12/05  17:00:00,13.451688642021947,1069075.4590695435,0.0,52.471978525852876,0.0,0.0,30600.0
 12/05  18:00:00,13.451688642021947,957110.243597387,0.0,50.68929548203652,0.0,0.0,30600.0
 12/05  19:00:00,13.451688642021947,5430531.777203838,0.0,44.94067300486677,0.0,0.0,1072926.7978400313
 12/05  20:00:00,13.451688642021947,6600378.417709412,0.0,38.23310067234262,0.0,0.0,1155112.7368346923
 12/05  21:00:00,13.451688642021947,6479261.770255651,0.0,42.187199519429925,0.0,0.0,1264084.3043620386
 12/05  22:00:00,13.451688642021947,6538525.031238452,0.0,49.71355086081929,0.0,0.0,1095561.0326729456
 12/05  23:00:00,13.451688642021947,216539.82285208686,0.0,51.7315264033497,0.0,0.0,30600.0
 12/05  24:00:00,13.451688642021947,1551725.327860346,0.0,51.39806777805239,0.0,0.0,30600.0
 12/06  01:00:00,13.354922325870076,3432640.4042163673,0.0,51.06712640843065,0.0,0.0,30600.0
 12/06  02:00:00,13.354922325870076,4358075.694633469,0.0,50.739289648371276,0.0,0.0,30600.0
 12/06  03:00:00,13.354922325870076,5169089.568117547,0.0,50.414547767994605,0.0,0.0,30600.0
 12/06  04:00:00,13.354922325870076,6301645.525454734,0.0,50.09283606268175,0.0,0.0,30600.0
 12/06  05:00:00,13.354922325870076,6214765.969052948,0.0,49.77421636685457,0.0,0.0,30600.0
 12/06  06:00:00,13.354922325870076,11099923.111873243,0.0,49.463036130616565,0.0,0.0,30600.0
 12/06  07:00:00,13.354922325870076,8724712.201796418,0.0,49.16178429381443,0.0,0.0,30600.0
 12/06  08:00:00,13.354922325870076,9608942.828344852,0.0,47.181892173988665,0.0,0.0,347540.959163795
 12/06  09:00:00,13.354922325870076,13628935.060995514,0.0,42.32475767331587,0.0,0.0,1221720.0623207993
 12/06  10:00:00,13.354922325870076,12685543.765403353,0.0,36.16331896039852,0.0,0.0,1119728.3387233196
 12/06  11:00:00,13.354922325870076,10007125.168168135,0.0,40.47790645996644,0.0,0.0,1246130.4936074393
 12/06  12:00:00,13.354922325870076,6065525.151309201,0.0,48.255295068433746,0.0,0.0,1404679.0473255576
 12/06  13:00:00,13.354922325870076,903243.5901154064,0.0,52.8979759115449,0.0,0.0,290872.56017760327
 12/06  14:00:00,13.354922325870076,0.0,0.0,52.679793040812854,0.0,0.0,30600.0
 12/06  15:00:00,13.354922325870076,0.0,0.0,52.05096656195273,0.0,0.0,30600.0
 12/06  16:00:00,13.354922325870076,0.0,0.0,42.50473425232688,0.0,0.0,688091.0135475126
 12/06  17:00:00,13.354922325870076,0.0,0.0,43.378130334586636,0.0,0.0,1264229.91583595
 12/06  18:00:00,13.354922325870076,702599.0686909005,0.0,50.21246204779441,0.0,0.0,700926.7778240889
 12/06  19:00:00,13.354922325870076,0.0,0.0,50.83825171791441,0.0,0.0,30600.0
 12/06  20:00:00,13.354922325870076,0.0,0.0,50.52907391276383,0.0,0.0,30600.0
 12/06  21:00:00,13.354922325870076,896109.1602064037,0.0,46.12733149908902,0.0,0.0,340446.7417561831
 12/06  22:00:00,13.354922325870076,4745383.13584025,0.0,47.80369848671145,0.0,0.0,892536.9531290766
 12/06  23:00:00,13.354922325870076,0.0,0.0,48.582589823932864,0.0,0.0,30600.0
 12/06  24:00:00,13.354922325870076,1986343.4649809487,0.0,48.291743434006,0.0,0.0,30600.0
 12/07  01:00:00,13.258998833113983,4022275.149834317,0.0,48.00087317953347,0.0,0.0,30600.0
 12/07  02:00:00,13.258998833113983,5503312.213420257,0.0,47.71242538509913,0.0,0.0,30600.0
 12/07  03:00:00,13.258998833113983,6451344.757150378,0.0,47.42638441188419,0.0,0.0,30600.0
 12/07  04:00:00,13.258998833113983,6927085.7564305505,0.0,47.14280399844239,0.0,0.0,30600.0
 12/07  05:00:00,13.258998833113983,6800880.652622723,0.0,46.86166735115565,0.0,0.0,30600.0
 12/07  06:00:00,13.258998833113983,12267504.920512341,0.0,46.58716854982428,0.0,0.0,30600.0
 12/07  07:00:00,13.258998833113983,9109350.064691225,0.0,46.322148123372834,0.0,0.0,30600.0
 12/07  08:00:00,13.258998833113983,8609039.521130333,0.0,46.05969321307206,0.0,0.0,30600.0
 12/07  09:00:00,13.258998833113983,12447580.128792144,0.0,40.15924182257182,0.0,0.0,996194.7098634209
 12/07  10:00:00,13.258998833113983,12681718.10912932,0.0,31.829647492889205,0.0,0.0,1106084.8294950058
 12/07  11:00:00,13.258998833113983,11363355.342332345,0.0,35.77764615421461,0.0,0.0,1202818.6069356713
 12/07  12:00:00,13.258998833113983,11090693.367059099,0.0,43.74333096149169,0.0,0.0,1342592.0502086529
 12/07  13:00:00,13.258998833113983,8801669.099760436,0.0,50.770082172600006,0.0,0.0,1127352.2990665198
 12/07  14:00:00,13.258998833113983,4223034.439611165,0.0,52.72615381596333,0.0,0.0,30600.0
 12/07  15:00:00,13.258998833113983,3746265.582915995,0.0,52.38825779932289,0.0,0.0,30600.0
 12/07  16:00:00,13.258998833113983,1463162.0444258533,0.0,52.05379696393231,0.0,0.0,30600.0
 12/07  17:00:00,13.258998833113983,576762.3827635169,0.0,51.42387614390396,0.0,0.0,30600.0
 12/07  18:00:00,13.258998833113983,882699.1629012898,0.0,47.97843317008924,0.0,0.0,30600.0
 12/07  19:00:00,13.258998833113983,1279533.0105513048,0.0,46.263594799597634,0.0,0.0,244906.1618526738
 12/07  20:00:00,13.258998833113983,4378204.476106042,0.0,46.45424338410428,0.0,0.0,775251.3926808218
 12/07  21:00:00,13.258998833113983,8234364.6023127735,0.0,33.068382788612446,0.0,0.0,1106657.333668428
 12/07  22:00:00,13.258998833113983,9055542.737974621,0.0,41.47595239535014,0.0,0.0,1294462.8689387352
 12/07  23:00:00,13.258998833113983,5144030.62662223,0.0,49.160360746119316,0.0,0.0,1423305.5454352777
 12/07  24:00:00,13.258998833113983,4456835.213473463,0.0,53.15671488688138,0.0,0.0,175866.73185946746
 12/08  01:00:00,13.163946570587512,6180198.9309271565,0.0,52.857955061194815,0.0,0.0,30600.0
 12/08  02:00:00,13.163946570587512,7797253.17924638,0.0,52.50420449154344,0.0,0.0,30600.0
 12/08  03:00:00,13.163946570587512,8716464.337470915,0.0,52.154302239440575,0.0,0.0,30600.0
 12/08  04:00:00,13.163946570587512,9530090.379549146,0.0,51.80821577196492,0.0,0.0,30600.0
 12/08  05:00:00,13.163946570587512,9938378.259293893,0.0,51.465906109745085,0.0,0.0,30600.0
 12/08  06:00:00,13.163946570587512,14556050.995451005,1183406.8647830617,51.13228491501305,0.0,0.0,30600.0
 12/08  07:00:00,13.163946570587512,12594112.941032747,0.0,50.808609768096964,0.0,0.0,30600.0
