Date/Time,Environment:Site Mains Water Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Energy [J](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Tank Temperature [C](Hourly),WATER HEATER TANK:Water Heater Heating Energy [J](Hourly),WATER HEATER TANK:Water Heater Electricity Rate [W](Hourly),WaterSystems:Electricity [J](Hourly)
 12/08  08:00:00,13.163946570587512,11746577.486524422,0.0,48.12568135749596,0.0,0.0,30600.0
 12/08  09:00:00,13.163946570587512,14620495.892257657,0.0,42.32485492765482,0.0,0.0,1012009.5137345649
 12/08  10:00:00,13.163946570587512,11825403.951848367,0.0,25.62592515552284,0.0,0.0,1023173.0900222148
 12/08  11:00:00,13.163946570587512,6450665.583841274,0.0,33.13279276090776,0.0,0.0,1165390.4886869143
 12/08  12:00:00,13.163946570587512,4608640.871717604,0.0,40.825467849269664,0.0,0.0,1276763.815472018
 12/08  13:00:00,13.163946570587512,3042233.1258655917,0.0,48.047990781528746,0.0,0.0,1380393.2242804184
 12/08  14:00:00,13.163946570587512,1544456.9889917688,0.0,52.97765943438245,0.0,0.0,446002.9523572419
 12/08  15:00:00,13.163946570587512,829518.9440649378,0.0,52.93025715125069,0.0,0.0,30600.0
 12/08  16:00:00,13.163946570587512,1828432.3820389318,0.0,52.58714837842507,0.0,0.0,30600.0
 12/08  17:00:00,13.163946570587512,1457113.9057922922,0.0,52.247928545935785,0.0,0.0,30600.0
 12/08  18:00:00,13.163946570587512,7064730.285637936,0.0,46.237476716876394,0.0,0.0,1060202.5190731445
 12/08  19:00:00,13.163946570587512,7701882.260778365,0.0,39.45968964622201,0.0,0.0,951544.072242311
 12/08  20:00:00,13.163946570587512,8526965.805182025,0.0,33.47264293427522,0.0,0.0,1118823.20280672
 12/08  21:00:00,13.163946570587512,8334491.469064888,0.0,41.085390684352156,0.0,0.0,1273091.3608542944
 12/08  22:00:00,13.163946570587512,9304246.730378333,0.0,48.362048245983424,0.0,0.0,1387049.4850862692
 12/08  23:00:00,13.163946570587512,1689304.911904883,0.0,53.04102535015883,0.0,0.0,376089.7053371598
 12/08  24:00:00,13.163946570587512,5371340.260892848,0.0,52.8854286352726,0.0,0.0,30600.0
 12/09  01:00:00,13.069793687117924,7696029.93713991,0.0,52.531363100163844,0.0,0.0,30600.0
 12/09  02:00:00,13.069793687117924,9601624.699006848,0.0,52.181241332711714,0.0,0.0,30600.0
 12/09  03:00:00,13.069793687117924,11882051.25625028,0.0,51.83478973811109,0.0,0.0,30600.0
 12/09  04:00:00,13.069793687117924,14018375.515971672,0.0,51.49212198802302,0.0,0.0,30600.0
 12/09  05:00:00,13.069793687117924,14073581.820987457,0.0,51.153163146290844,0.0,0.0,30600.0
 12/09  06:00:00,13.069793687117924,16073745.556483017,3377111.465775326,50.82296520695278,0.0,0.0,30600.0
 12/09  07:00:00,13.069793687117924,16222451.208725452,1378501.656478705,50.50262362444263,0.0,0.0,30600.0
 12/09  08:00:00,13.069793687117924,16213739.364067484,2946669.725611685,48.60925042012698,0.0,0.0,343614.67810221354
 12/09  09:00:00,13.069793687117924,16480059.831057457,5614986.962517921,42.32876516133508,0.0,0.0,1193756.090144941
 12/09  10:00:00,13.069793687117924,16733277.577620808,1435254.3410658804,38.299333408069295,0.0,0.0,1138256.0689656683
 12/09  11:00:00,13.069793687117924,12083930.8586745,0.0,45.51983334116958,0.0,0.0,1286282.882509435
 12/09  12:00:00,13.069793687117924,5412145.118768401,0.0,51.574467585798125,0.0,0.0,901283.1647045154
 12/09  13:00:00,13.069793687117924,809500.2232997321,0.0,52.59890602329096,0.0,0.0,30600.0
 12/09  14:00:00,13.069793687117924,14150.000882111395,0.0,46.72635699992268,0.0,0.0,30600.0
 12/09  15:00:00,13.069793687117924,1985746.706319224,0.0,45.79801784484335,0.0,0.0,1007154.4992882444
 12/09  16:00:00,13.069793687117924,0.0,0.0,48.78562912363043,0.0,0.0,30600.0
 12/09  17:00:00,13.069793687117924,0.0,0.0,48.50915525496034,0.0,0.0,30600.0
 12/09  18:00:00,13.069793687117924,4568928.814271977,0.0,48.230087508653504,0.0,0.0,30600.0
 12/09  19:00:00,13.069793687117924,5787205.330338818,0.0,47.95016381981665,0.0,0.0,30600.0
 12/09  20:00:00,13.069793687117924,7582681.455625876,0.0,46.450847228723084,0.0,0.0,128835.90529688873
 12/09  21:00:00,13.069793687117924,15177535.179239675,0.0,38.13418202940432,0.0,0.0,1119759.2165952472
 12/09  22:00:00,13.069793687117924,15708625.925361192,991697.0409340984,36.117939599326554,0.0,0.0,1129649.3130945186
 12/09  23:00:00,13.069793687117924,11023779.268850755,896905.4062957428,43.156069381141315,0.0,0.0,1260807.113528746
 12/09  24:00:00,13.069793687117924,15482071.89331704,1249330.4948416254,49.61668801771622,0.0,0.0,1352295.0943602468
 12/10  01:00:00,12.976568065189893,15241849.079207875,265672.6361932063,53.088099050581604,0.0,0.0,187228.79760001882
 12/10  02:00:00,12.976568065189893,15389028.498421941,5454.9336687792675,52.79009142217586,0.0,0.0,30600.0
 12/10  03:00:00,12.976568065189893,15677808.625293216,859562.6507805423,52.43758842884382,0.0,0.0,30600.0
 12/10  04:00:00,12.976568065189893,15736224.5983188,3224999.866758108,52.08877521769252,0.0,0.0,30600.0
 12/10  05:00:00,12.976568065189893,15721729.031523224,3527516.823534632,51.74378013495495,0.0,0.0,30600.0
 12/10  06:00:00,12.976568065189893,15592700.20249396,7417926.325797201,51.407539646789466,0.0,0.0,30600.0
 12/10  07:00:00,12.976568065189893,15403432.880924221,6313001.735816247,51.08124612377452,0.0,0.0,30600.0
 12/10  08:00:00,12.976568065189893,15215619.950177712,5180708.099383334,50.75849403991659,0.0,0.0,30600.0
 12/10  09:00:00,12.976568065189893,15418840.907133814,6794882.886571202,42.832247811782,0.0,0.0,549788.1083983561
 12/10  10:00:00,12.976568065189893,15700178.919266136,9321053.951180592,32.59428428505369,0.0,0.0,1062519.1874611815
 12/10  11:00:00,12.976568065189893,15772236.746243346,7009175.385620794,35.0188991927183,0.0,0.0,1137803.3078698434
 12/10  12:00:00,12.976568065189893,15958767.326685682,3323761.697816861,41.918475288923716,0.0,0.0,1251495.0846313403
 12/10  13:00:00,12.976568065189893,16104456.347262872,2691604.351622654,48.20416374976789,0.0,0.0,1339520.0196587613
 12/10  14:00:00,12.976568065189893,14105001.97939845,470581.92139200156,52.69219061764003,0.0,0.0,410685.4195829156
 12/10  15:00:00,12.976568065189893,13805548.131521467,0.0,52.61608801086317,0.0,0.0,30600.0
 12/10  16:00:00,12.976568065189893,15409858.105515484,0.0,52.278790248691365,0.0,0.0,30600.0
 12/10  17:00:00,12.976568065189893,15719642.112426912,16652.350868546546,51.632009983667366,0.0,0.0,30600.0
 12/10  18:00:00,12.976568065189893,15668735.904105455,0.0,48.15974813797286,0.0,0.0,30600.0
 12/10  19:00:00,12.976568065189893,14551394.947290605,0.0,46.29835032357542,0.0,0.0,30600.0
 12/10  20:00:00,12.976568065189893,15485371.396751357,2500194.201533725,44.723179448088736,0.0,0.0,1035707.5069096402
 12/10  21:00:00,12.976568065189893,15763967.03451794,3227531.192015284,32.010200703219866,0.0,0.0,1048699.9640884243
 12/10  22:00:00,12.976568065189893,15407029.10925348,3780984.5088265454,39.35754854743157,0.0,0.0,1207163.7353255374
 12/10  23:00:00,12.976568065189893,13306844.991399523,3790810.774070539,46.220187101846,0.0,0.0,1311023.2211425917
 12/10  24:00:00,12.976568065189893,13890748.502526205,6113646.685333058,52.018842597602976,0.0,0.0,925288.8108118201
 12/11  01:00:00,12.884297312688355,14141215.52880098,4868065.390068446,53.033892125992814,0.0,0.0,30600.0
 12/11  02:00:00,12.884297312688355,14285283.556623895,4867783.767484761,52.67817237233049,0.0,0.0,30600.0
 12/11  03:00:00,12.884297312688355,14404776.2579578,4921742.086497011,52.326350241797286,0.0,0.0,30600.0
 12/11  04:00:00,12.884297312688355,14491770.772153595,5202739.513615349,51.97836112031029,0.0,0.0,30600.0
 12/11  05:00:00,12.884297312688355,14644455.867381351,4433041.009463388,51.634156765979164,0.0,0.0,30600.0
 12/11  06:00:00,12.884297312688355,14623156.683377549,8193327.673009787,51.2986704453898,0.0,0.0,30600.0
 12/11  07:00:00,12.884297312688355,14528677.79501942,6202830.762976769,50.97321982103646,0.0,0.0,30600.0
 12/11  08:00:00,12.884297312688355,14846721.507588733,7630722.180478083,47.91906615187287,0.0,0.0,865147.6385448175
 12/11  09:00:00,12.884297312688355,15446835.323193463,6461925.590464421,40.384460833521125,0.0,0.0,1129492.3396486556
 12/11  10:00:00,12.884297312688355,16064357.01875269,2684828.964117855,33.01915842203416,0.0,0.0,1085624.9779527895
 12/11  11:00:00,12.884297312688355,13224118.718017079,0.0,40.52260230145129,0.0,0.0,1238329.3739327155
 12/11  12:00:00,12.884297312688355,11376268.80383617,0.0,47.42885304937565,0.0,0.0,1345913.4046380022
 12/11  13:00:00,12.884297312688355,8478599.585591193,0.0,52.717971516403956,0.0,0.0,631020.1744103252
 12/11  14:00:00,12.884297312688355,4649994.531045319,0.0,52.98630540740867,0.0,0.0,30600.0
 12/11  15:00:00,12.884297312688355,3256528.340188843,0.0,52.64273281459874,0.0,0.0,30600.0
 12/11  16:00:00,12.884297312688355,5541724.984466623,0.0,47.875305869558105,0.0,0.0,399407.6742296574
 12/11  17:00:00,12.884297312688355,9419593.564722281,0.0,42.07934245075208,0.0,0.0,1190722.3300494074
 12/11  18:00:00,12.884297312688355,8567610.571513668,0.0,48.54941434948901,0.0,0.0,1033777.3678334744
 12/11  19:00:00,12.884297312688355,4388998.343202568,0.0,50.05511267445166,0.0,0.0,30600.0
 12/11  20:00:00,12.884297312688355,4566535.383486108,0.0,49.75345426951143,0.0,0.0,30600.0
 12/11  21:00:00,12.884297312688355,9967157.567478947,0.0,43.499372560301715,0.0,0.0,776585.1217002979
 12/11  22:00:00,12.884297312688355,14411342.85164909,0.0,40.12399545967417,0.0,0.0,1160299.1116999774
 12/11  23:00:00,12.884297312688355,9154965.543700725,150184.548337035,46.63684455598986,0.0,0.0,1295385.2089882945
 12/11  24:00:00,12.884297312688355,8891511.455291294,0.0,51.24692586670036,0.0,0.0,352245.9729358577
 12/12  01:00:00,12.793008754722727,10280145.348441472,0.0,51.13189754796095,0.0,0.0,30600.0
 12/12  02:00:00,12.793008754722727,12050903.724351162,0.0,50.80396873676883,0.0,0.0,30600.0
 12/12  03:00:00,12.793008754722727,12655193.405263538,0.0,50.479181189211154,0.0,0.0,30600.0
 12/12  04:00:00,12.793008754722727,12966639.595261106,0.0,50.15747995128831,0.0,0.0,30600.0
 12/12  05:00:00,12.793008754722727,12411864.430731732,0.0,49.838832500626346,0.0,0.0,30600.0
 12/12  06:00:00,12.793008754722727,15873935.6619405,1134384.5925636229,49.52838256374117,0.0,0.0,30600.0
 12/12  07:00:00,12.793008754722727,14411254.907723464,0.0,49.22725791740894,0.0,0.0,30600.0
 12/12  08:00:00,12.793008754722727,14267265.823786918,0.0,47.872938186082514,0.0,0.0,30600.0
 12/12  09:00:00,12.793008754722727,16911421.26704174,1147969.2711527685,37.13645319896814,0.0,0.0,704897.5804825401
 12/12  10:00:00,12.793008754722727,18518696.87040353,344043.1272757937,30.94861531326711,0.0,0.0,1064538.235789598
 12/12  11:00:00,12.793008754722727,17465650.85744639,0.0,24.785038764290533,0.0,0.0,1011719.1989288835
 12/12  12:00:00,12.793008754722727,13388984.106135119,0.0,32.5111447346541,0.0,0.0,1149529.90372736
 12/12  13:00:00,12.793008754722727,11011417.727234015,0.0,40.0594901050197,0.0,0.0,1252990.5268934325
 12/12  14:00:00,12.793008754722727,9586788.517513696,0.0,47.10270053630807,0.0,0.0,1351701.4597736436
 12/12  15:00:00,12.793008754722727,7320070.151852746,0.0,52.618872185554665,0.0,0.0,669043.1903886695
 12/12  16:00:00,12.793008754722727,5787132.763495386,0.0,52.98756578486271,0.0,0.0,30600.0
 12/12  17:00:00,12.793008754722727,5060372.887305867,0.0,52.643830043786785,0.0,0.0,30600.0
 12/12  18:00:00,12.793008754722727,4215056.764333435,0.0,50.80544782799907,0.0,0.0,30600.0
 12/12  19:00:00,12.793008754722727,8645368.056871697,0.0,44.27563736046707,0.0,0.0,944147.8453781122
 12/12  20:00:00,12.793008754722727,10427386.129762435,0.0,37.09119612900238,0.0,0.0,1127314.0493368455
 12/12  21:00:00,12.793008754722727,9659445.25337733,0.0,40.89999460113014,0.0,0.0,1234917.0516402526
 12/12  22:00:00,12.793008754722727,9697352.494398968,0.0,48.51730620684404,0.0,0.0,1395430.7898984125
 12/12  23:00:00,12.793008754722727,941222.7780220591,0.0,52.1425373589729,0.0,0.0,59834.8693672299
 12/12  24:00:00,12.793008754722727,4079458.784734158,0.0,51.80799077808579,0.0,0.0,30600.0
 12/13  01:00:00,12.70272942553481,6135852.162162781,0.0,51.47168006932642,0.0,0.0,30600.0
 12/13  02:00:00,12.70272942553481,6414656.46120145,0.0,51.1386042690342,0.0,0.0,30600.0
 12/13  03:00:00,12.70272942553481,6291825.104250597,0.0,50.80874804028576,0.0,0.0,30600.0
 12/13  04:00:00,12.70272942553481,6394863.081865314,0.0,50.481994398920925,0.0,0.0,30600.0
 12/13  05:00:00,12.70272942553481,6106978.495301583,0.0,50.158398240403635,0.0,0.0,30600.0
 12/13  06:00:00,12.70272942553481,10248790.394767636,0.0,49.842945707155884,0.0,0.0,30600.0
 12/13  07:00:00,12.70272942553481,7622986.66695124,0.0,49.53703278285195,0.0,0.0,30600.0
 12/13  08:00:00,12.70272942553481,7799256.746265592,0.0,47.324152327476476,0.0,0.0,238449.66806028987
 12/13  09:00:00,12.70272942553481,11897002.626742817,0.0,41.97285480308764,0.0,0.0,1228922.4276685268
 12/13  10:00:00,12.70272942553481,12257701.996602235,0.0,36.121953104410395,0.0,0.0,1128408.7782481017
 12/13  11:00:00,12.70272942553481,11825748.076121202,0.0,40.819116141896274,0.0,0.0,1256387.2596824556
 12/13  12:00:00,12.70272942553481,10956544.333203033,0.0,48.613743325348175,0.0,0.0,1409693.3665005756
 12/13  13:00:00,12.70272942553481,6010003.953280391,0.0,52.84257864730852,0.0,0.0,203473.6067310301
 12/13  14:00:00,12.70272942553481,5363997.63605033,0.0,52.573808222104354,0.0,0.0,30600.0
 12/13  15:00:00,12.70272942553481,4249296.56744119,0.0,51.92016575747565,0.0,0.0,30600.0
 12/13  16:00:00,12.70272942553481,8108681.633612966,0.0,42.365310356492,0.0,0.0,786135.992819991
 12/13  17:00:00,12.70272942553481,8635835.521850793,0.0,43.308970913881375,0.0,0.0,1249823.2006095597
 12/13  18:00:00,12.70272942553481,5993958.9358200105,0.0,49.934395851158534,0.0,0.0,718044.3745425146
 12/13  19:00:00,12.70272942553481,2943692.346535688,0.0,50.60560683921859,0.0,0.0,30600.0
 12/13  20:00:00,12.70272942553481,3172568.796863961,0.0,50.294886596476424,0.0,0.0,30600.0
 12/13  21:00:00,12.70272942553481,5998755.663049577,0.0,45.867030251957594,0.0,0.0,368367.39797205577
 12/13  22:00:00,12.70272942553481,10394486.137807019,0.0,47.54103358416705,0.0,0.0,964361.9020001865
 12/13  23:00:00,12.70272942553481,3794142.7781453887,0.0,48.625717738780764,0.0,0.0,30600.0
 12/13  24:00:00,12.70272942553481,7300291.547154229,0.0,48.33215100981112,0.0,0.0,30600.0
 12/14  01:00:00,12.613486060492862,9279469.539333886,0.0,48.04084861838552,0.0,0.0,30600.0
 12/14  02:00:00,12.613486060492862,11195324.15605978,0.0,47.75199537207231,0.0,0.0,30600.0
 12/14  03:00:00,12.613486060492862,12327056.51661709,0.0,47.465552138350176,0.0,0.0,30600.0
 12/14  04:00:00,12.613486060492862,12422324.371514723,0.0,47.181577442418906,0.0,0.0,30600.0
 12/14  05:00:00,12.613486060492862,12135192.106291305,0.0,46.90007758897911,0.0,0.0,30600.0
 12/14  06:00:00,12.613486060492862,14864356.19207674,1144915.0177199894,46.62615192399884,0.0,0.0,30600.0
 12/14  07:00:00,12.613486060492862,13256505.319714593,0.0,46.360945608375324,0.0,0.0,30600.0
 12/14  08:00:00,12.613486060492862,12934607.098788612,0.0,46.09816223930312,0.0,0.0,30600.0
 12/14  09:00:00,12.613486060492862,15037156.731667163,2162261.6945798025,39.08157665288209,0.0,0.0,752048.0619428101
 12/14  10:00:00,12.613486060492862,15831928.432287183,3072403.6300824876,30.536698297387357,0.0,0.0,1075335.5772851591
 12/14  11:00:00,12.613486060492862,16193238.391854407,1851001.865532128,34.23250703267671,0.0,0.0,1165826.637099346
 12/14  12:00:00,12.613486060492862,16510171.411073694,0.0,41.88887080700193,0.0,0.0,1293068.5573766725
 12/14  13:00:00,12.613486060492862,16420604.660996573,1140882.6767803174,48.88185647111769,0.0,0.0,1402537.8275140114
 12/14  14:00:00,12.613486060492862,12545920.548131369,0.0,52.93280780626572,0.0,0.0,196618.57219435516
 12/14  15:00:00,12.613486060492862,10803801.267192317,0.0,52.65811384065251,0.0,0.0,30600.0
 12/14  16:00:00,12.613486060492862,8937647.938190974,0.0,52.31961275016851,0.0,0.0,30600.0
 12/14  17:00:00,12.613486060492862,7572153.007551515,0.0,51.68009063915763,0.0,0.0,30600.0
 12/14  18:00:00,12.613486060492862,7237352.369736818,0.0,48.17078776194819,0.0,0.0,30600.0
 12/14  19:00:00,12.613486060492862,7152559.07236444,0.0,46.29618590846277,0.0,0.0,30600.0
 12/14  20:00:00,12.613486060492862,12135228.730923377,0.0,44.456115614377495,0.0,0.0,961070.7046575209
 12/14  21:00:00,12.613486060492862,15982378.72106663,104245.4714956787,32.28257784064555,0.0,0.0,1079468.2049070457
 12/14  22:00:00,12.613486060492862,16225879.733948315,1290376.7389176306,40.35138055797285,0.0,0.0,1257955.9795490883
 12/14  23:00:00,12.613486060492862,12979885.735487167,72755.92320262016,47.77622789828285,0.0,0.0,1375768.8456829903
 12/14  24:00:00,12.613486060492862,12948480.801792096,0.0,52.91377385238445,0.0,0.0,508698.47835762246
 12/15  01:00:00,12.525305088174163,14484110.66900383,1192996.8540174062,52.94476688581647,0.0,0.0,30600.0
 12/15  02:00:00,12.525305088174163,14594165.273337178,2817036.7574184854,52.590020007578964,0.0,0.0,30600.0
 12/15  03:00:00,12.525305088174163,14555642.98590702,3324840.7680239924,52.23909831121728,0.0,0.0,30600.0
 12/15  04:00:00,12.525305088174163,14154196.091271296,5048096.117638175,51.89205804150504,0.0,0.0,30600.0
 12/15  05:00:00,12.525305088174163,13906361.78976822,5498717.205038491,51.54877360770221,0.0,0.0,30600.0
 12/15  06:00:00,12.525305088174163,13674808.940081388,10184979.355411628,51.2140652839571,0.0,0.0,30600.0
 12/15  07:00:00,12.525305088174163,13391375.912235782,7930792.012726498,50.88944055203131,0.0,0.0,30600.0
 12/15  08:00:00,12.525305088174163,13534322.379962562,7289971.23742383,48.14494409908219,0.0,0.0,30600.0
 12/15  09:00:00,12.525305088174163,13986309.727801029,7983865.259139852,42.054092352150406,0.0,0.0,988348.5613585345
 12/15  10:00:00,12.525305088174163,14572534.871822935,4372573.649811827,24.646307919021336,0.0,0.0,994996.6095474937
 12/15  11:00:00,12.525305088174163,14179625.15049079,380260.2167706783,31.732920987962398,0.0,0.0,1129913.7600826672
 12/15  12:00:00,12.525305088174163,11233634.233979285,0.0,39.10472699385196,0.0,0.0,1234045.8823795049
 12/15  13:00:00,12.525305088174163,9014798.339533838,0.0,46.09447754660042,0.0,0.0,1327936.3613505173
 12/15  14:00:00,12.525305088174163,6132422.414675127,0.0,52.07802877022197,0.0,0.0,901286.7871523941
 12/15  15:00:00,12.525305088174163,3136759.176605012,0.0,53.042801603681404,0.0,0.0,30600.0
 12/15  16:00:00,12.525305088174163,2778797.581660321,0.0,52.69858778521809,0.0,0.0,30600.0
 12/15  17:00:00,12.525305088174163,3112795.8971025404,0.0,52.35806632140563,0.0,0.0,30600.0
 12/15  18:00:00,12.525305088174163,11878157.899058966,0.0,46.0311452316509,0.0,0.0,1035688.7950653725
 12/15  19:00:00,12.525305088174163,15011854.24918564,439491.4609776868,39.237338305651576,0.0,0.0,1135622.2477258716
 12/15  20:00:00,12.525305088174163,15760184.219952641,1983952.0230315581,32.86951716580329,0.0,0.0,1083017.4306501113
 12/15  21:00:00,12.525305088174163,15489160.869261267,3202164.936703912,39.92609425225047,0.0,0.0,1222735.1516878628
 12/15  22:00:00,12.525305088174163,14984457.359940398,5490917.649570085,46.70519402484083,0.0,0.0,1320557.3097186075
 12/15  23:00:00,12.525305088174163,13791013.758071838,1629923.9952411607,52.280293930439285,0.0,0.0,834674.7678320897
 12/15  24:00:00,12.525305088174163,14470431.946403088,2712356.975305114,53.03582600879239,0.0,0.0,30600.0
 12/16  01:00:00,12.438212622538467,14017710.537932241,7418950.282922367,52.68015318853543,0.0,0.0,30600.0
 12/16  02:00:00,12.438212622538467,13688782.728500318,10415800.339674408,52.32822362069793,0.0,0.0,30600.0
 12/16  03:00:00,12.438212622538467,13442498.019255215,11898041.963781346,51.98020119240101,0.0,0.0,30600.0
 12/16  04:00:00,12.438212622538467,13231265.742142683,14320343.641914848,51.635945771631974,0.0,0.0,30600.0
 12/16  05:00:00,12.438212622538467,12999405.779615778,13519357.486365203,51.295427844392485,0.0,0.0,30600.0
 12/16  06:00:00,12.438212622538467,12712169.116012525,18754509.174237717,50.9627864370361,0.0,0.0,30600.0
 12/16  07:00:00,12.438212622538467,12486640.992300047,18223608.94918087,50.64079108399316,0.0,0.0,30600.0
 12/16  08:00:00,12.438212622538467,12535091.917066209,17767953.417228058,48.46554584346482,0.0,0.0,30600.0
 12/16  09:00:00,12.438212622538467,12883744.009738736,18368274.69652319,40.58366846561598,0.0,0.0,1141427.9271529135
 12/16  10:00:00,12.438212622538467,13316717.266127037,13161487.469928404,36.171884258094984,0.0,0.0,1089984.1372231462
 12/16  11:00:00,12.438212622538467,13765755.604661148,7066297.917500314,43.06636195091465,0.0,0.0,1228742.5439088834
 12/16  12:00:00,12.438212622538467,14102530.468704151,3220141.961395134,49.313678171095894,0.0,0.0,1325269.317800939
 12/16  13:00:00,12.438212622538467,11000211.948051125,173223.255988336,52.92740445219125,0.0,0.0,246171.12975491243
 12/16  14:00:00,12.438212622538467,7708547.075215093,0.0,47.114361740439726,0.0,0.0,30600.0
 12/16  15:00:00,12.438212622538467,6246086.949427055,0.0,43.674320027227935,0.0,0.0,321351.46039072087
 12/16  16:00:00,12.438212622538467,7424400.647547571,0.0,47.724773174788,0.0,0.0,721463.1360845853
 12/16  17:00:00,12.438212622538467,6645342.51385653,0.0,48.53177539346408,0.0,0.0,30600.0
 12/16  18:00:00,12.438212622538467,12819309.969600972,541587.8434529302,48.24963133715525,0.0,0.0,30600.0
 12/16  19:00:00,12.438212622538467,13111132.321369566,1597241.9649601413,47.96982642423663,0.0,0.0,30600.0
 12/16  20:00:00,12.438212622538467,13022161.177351763,3436349.951591365,46.50810926210687,0.0,0.0,225152.53176348106
 12/16  21:00:00,12.438212622538467,12847487.954194654,8329551.609690799,38.10218188541043,0.0,0.0,1093832.0602474536
 12/16  22:00:00,12.438212622538467,12663644.165027697,10154938.762119511,34.21506246463348,0.0,0.0,1079083.879940316
 12/16  23:00:00,12.438212622538467,12282614.798713438,7187931.556006401,40.987185924414234,0.0,0.0,1206677.6108976833
 12/16  24:00:00,12.438212622538467,13424304.609909676,9531680.43178882,47.27236156214294,0.0,0.0,1297791.6872721661
 12/17  01:00:00,12.352234455194571,13702890.828823926,9090653.321988493,52.43405421322823,0.0,0.0,772978.8147238661
 12/17  02:00:00,12.352234455194571,13801009.713701982,7985289.263875673,53.0038713259207,0.0,0.0,30600.0
 12/17  03:00:00,12.352234455194571,13798465.574993994,8503315.187425593,52.64847345357611,0.0,0.0,30600.0
 12/17  04:00:00,12.352234455194571,13909594.857793208,8170803.720850247,52.29700167317082,0.0,0.0,30600.0
 12/17  05:00:00,12.352234455194571,13997210.366459807,7775819.730377715,51.9493232254133,0.0,0.0,30600.0
 12/17  06:00:00,12.352234455194571,14076125.933139618,12134582.739200322,51.610267042470866,0.0,0.0,30600.0
 12/17  07:00:00,12.352234455194571,14166759.97762691,9111074.003842033,51.28147694949163,0.0,0.0,30600.0
 12/17  08:00:00,12.352234455194571,14301001.442229584,8387638.151446415,50.956275287430856,0.0,0.0,30600.0
 12/17  09:00:00,12.352234455194571,14551873.953527987,10753413.230941555,42.8212889201447,0.0,0.0,542166.1516619936
 12/17  10:00:00,12.352234455194571,14938080.236574672,12350968.255157668,31.98433965851544,0.0,0.0,1041422.3401873694
 12/17  11:00:00,12.352234455194571,15283213.184779095,11601594.463173835,34.05838358724719,0.0,0.0,1112018.063935997
 12/17  12:00:00,12.352234455194571,15536270.161818327,9733695.421143016,40.73930655207604,0.0,0.0,1221455.6202245385
 12/17  13:00:00,12.352234455194571,15925568.180863135,5992477.39675601,46.85827293510396,0.0,0.0,1302031.9240254494
 12/17  14:00:00,12.352234455194571,16291972.419682283,2206398.5168179655,52.20229665366535,0.0,0.0,769377.6134169633
 12/17  15:00:00,12.352234455194571,14864937.534439849,0.0,52.81244992139147,0.0,0.0,30600.0
 12/17  16:00:00,12.352234455194571,11890755.199193079,0.0,52.47244093988824,0.0,0.0,30600.0
 12/17  17:00:00,12.352234455194571,9143626.29713529,0.0,51.8194326561917,0.0,0.0,30600.0
 12/17  18:00:00,12.352234455194571,10217171.04515909,0.0,48.28403503767384,0.0,0.0,30600.0
 12/17  19:00:00,12.352234455194571,9269116.195230018,0.0,46.399035879539156,0.0,0.0,30600.0
 12/17  20:00:00,12.352234455194571,10507540.956973668,0.0,42.983792779186786,0.0,0.0,502150.33758266666
 12/17  21:00:00,12.352234455194571,15194329.485111857,0.0,29.716287541209226,0.0,0.0,1020254.2398751106
 12/17  22:00:00,12.352234455194571,15778452.35067705,0.0,37.00221961435386,0.0,0.0,1174261.330626939
 12/17  23:00:00,12.352234455194571,10865287.906245038,0.0,43.87634559716357,0.0,0.0,1274324.6469690893
 12/17  24:00:00,12.352234455194571,16005999.667933676,354600.0670756863,50.12742287699397,0.0,0.0,1357026.538204039
 12/18  01:00:00,12.267396047762395,13602298.789689168,0.0,53.18926435310471,0.0,0.0,100122.75250915761
 12/18  02:00:00,12.267396047762395,11723968.895517912,0.0,52.857337052360236,0.0,0.0,30600.0
 12/18  03:00:00,12.267396047762395,11715071.80233667,0.0,52.503592171902106,0.0,0.0,30600.0
 12/18  04:00:00,12.267396047762395,11648772.86848193,0.0,52.15370597477837,0.0,0.0,30600.0
 12/18  05:00:00,12.267396047762395,10985675.045078415,0.0,51.80763276493607,0.0,0.0,30600.0
 12/18  06:00:00,12.267396047762395,14663842.399463592,0.0,51.46907125095644,0.0,0.0,30600.0
 12/18  07:00:00,12.267396047762395,10509645.382391842,0.0,51.141566851183335,0.0,0.0,30600.0
 12/18  08:00:00,12.267396047762395,12153736.737662502,0.0,47.83539820284495,0.0,0.0,785883.6617907174
 12/18  09:00:00,12.267396047762395,12989011.50487613,0.0,40.201298775837024,0.0,0.0,937713.10093794
 12/18  10:00:00,12.267396047762395,12722738.937140102,0.0,32.31013845749638,0.0,0.0,1125325.8411875684
 12/18  11:00:00,12.267396047762395,11168669.930217959,0.0,41.12364978624061,0.0,0.0,1315272.8344331742
 12/18  12:00:00,12.267396047762395,9291514.634445649,0.0,49.27697084575058,0.0,0.0,1470378.0764556648
 12/18  13:00:00,12.267396047762395,3703658.2966261134,0.0,53.19818696683789,0.0,0.0,78679.33131441624
 12/18  14:00:00,12.267396047762395,2172744.2622289993,0.0,52.87262351815306,0.0,0.0,30600.0
 12/18  15:00:00,12.267396047762395,1566474.540442118,0.0,52.530215085763224,0.0,0.0,30600.0
 12/18  16:00:00,12.267396047762395,2201006.5380231254,0.0,47.83255156425209,0.0,0.0,424753.304044211
 12/18  17:00:00,12.267396047762395,3966381.037411854,0.0,43.554708450395175,0.0,0.0,1305510.8045331773
 12/18  18:00:00,12.267396047762395,497097.58404314227,0.0,49.4984475249802,0.0,0.0,396389.33247022773
 12/18  19:00:00,12.267396047762395,0.0,0.0,49.15607251451462,0.0,0.0,30600.0
 12/18  20:00:00,12.267396047762395,0.0,0.0,48.87011895182881,0.0,0.0,30600.0
 12/18  21:00:00,12.267396047762395,1783579.8548600653,0.0,42.64425146772617,0.0,0.0,702239.5864733951
 12/18  22:00:00,12.267396047762395,6080499.3298419835,0.0,40.55980146094617,0.0,0.0,1237660.203542239
 12/18  23:00:00,12.267396047762395,5830043.61983302,0.0,48.4412660860719,0.0,0.0,1280252.7842398805
 12/18  24:00:00,12.267396047762395,5053668.395877901,0.0,51.50632874089371,0.0,0.0,30600.0
 12/19  01:00:00,12.18372252433275,6913437.550486981,0.0,51.17508885135282,0.0,0.0,30600.0
 12/19  02:00:00,12.18372252433275,8519972.207332341,0.0,50.846887972125735,0.0,0.0,30600.0
 12/19  03:00:00,12.18372252433275,9315463.648375858,0.0,50.52175604670978,0.0,0.0,30600.0
 12/19  04:00:00,12.18372252433275,11666541.427760612,0.0,50.19970730669031,0.0,0.0,30600.0
 12/19  05:00:00,12.18372252433275,14117223.501342626,0.0,49.88056254843863,0.0,0.0,30600.0
 12/19  06:00:00,12.18372252433275,15658878.537072418,4985122.751838622,49.5696478478474,0.0,0.0,30600.0
 12/19  07:00:00,12.18372252433275,15610270.257634012,4435852.190615882,49.2680237616074,0.0,0.0,30600.0
 12/19  08:00:00,12.18372252433275,15451717.056857817,3186251.1514631594,47.89940280346082,0.0,0.0,30600.0
 12/19  09:00:00,12.18372252433275,15566777.138542805,6430321.455964637,36.979164446940366,0.0,0.0,705844.223741907
 12/19  10:00:00,12.18372252433275,15651796.160090823,9013252.346682232,30.97788989266832,0.0,0.0,1066139.2971456407
 12/19  11:00:00,12.18372252433275,15676850.850861203,8505951.935868535,24.469514693030234,0.0,0.0,1008153.1932192133
 12/19  12:00:00,12.18372252433275,15699491.21555342,5489980.79324345,32.26721142935825,0.0,0.0,1147778.5972329914
 12/19  13:00:00,12.18372252433275,15694068.215942727,3993740.43189959,39.854857210313725,0.0,0.0,1250254.1521439033
 12/19  14:00:00,12.18372252433275,15521286.703065358,4278746.737827289,46.89185383325943,0.0,0.0,1345278.445294524
 12/19  15:00:00,12.18372252433275,15396706.997856244,2927551.6118970155,52.51515029074191,0.0,0.0,721434.3547474771
 12/19  16:00:00,12.18372252433275,15290131.240413588,1600624.4770617918,52.98576680619947,0.0,0.0,30600.0
 12/19  17:00:00,12.18372252433275,15283438.742845286,1347213.8866436905,52.64207133029779,0.0,0.0,30600.0
 12/19  18:00:00,12.18372252433275,15136727.377929136,741089.0423678372,50.77698765863703,0.0,0.0,30600.0
 12/19  19:00:00,12.18372252433275,15065390.112213766,4251430.284556581,43.957572066381424,0.0,0.0,917696.7937929302
 12/19  20:00:00,12.18372252433275,14965822.896568142,6180503.900708236,36.029377077682206,0.0,0.0,1085659.159574923
 12/19  21:00:00,12.18372252433275,14826744.060806837,7050916.585965288,39.14624962513248,0.0,0.0,1174090.0904455
 12/19  22:00:00,12.18372252433275,14690342.43005851,7325780.0648186,46.11436605912297,0.0,0.0,1305391.9088879067
 12/19  23:00:00,12.18372252433275,13858297.400845557,2171506.96612509,51.801912897907414,0.0,0.0,748302.1111784197
 12/19  24:00:00,12.18372252433275,14566913.875494642,2652389.3572646487,52.382123562652104,0.0,0.0,30600.0
 12/20  01:00:00,12.10123866402708,14374591.568673458,4303844.663436768,52.03858505739591,0.0,0.0,30600.0
 12/20  02:00:00,12.10123866402708,14163671.627788061,5929100.334612798,51.698320673107084,0.0,0.0,30600.0
 12/20  03:00:00,12.10123866402708,14067379.703521967,7202350.746024983,51.361335759871736,0.0,0.0,30600.0
 12/20  04:00:00,12.10123866402708,13964181.98853384,7997670.847708063,51.02763021571724,0.0,0.0,30600.0
 12/20  05:00:00,12.10123866402708,13850420.405831462,7912265.0185857285,50.69719906055809,0.0,0.0,30600.0
 12/20  06:00:00,12.10123866402708,13624842.22239119,13384631.305327434,50.37490821289153,0.0,0.0,30600.0
 12/20  07:00:00,12.10123866402708,13694149.386523707,11008629.908608912,50.06238092290107,0.0,0.0,30600.0
 12/20  08:00:00,12.10123866402708,13805187.11979155,10157802.14901278,47.771459594543195,0.0,0.0,227840.50729474565
 12/20  09:00:00,12.10123866402708,13908697.391394902,13532523.61669819,41.29082290944201,0.0,0.0,1159182.0909482276
 12/20  10:00:00,12.10123866402708,14196169.102972636,11186617.498970587,34.150085196208046,0.0,0.0,1054138.4210048995
 12/20  11:00:00,12.10123866402708,14536543.278828232,6799234.901478687,37.49120725295547,0.0,0.0,1155421.4698457122
 12/20  12:00:00,12.10123866402708,14916698.789967673,2802590.516169477,44.53361832357649,0.0,0.0,1287151.798856269
 12/20  13:00:00,12.10123866402708,14273807.1584344,289243.6688952149,50.90381284154594,0.0,0.0,1232138.3003447962
 12/20  14:00:00,12.10123866402708,9096748.786533799,0.0,53.130931883677306,0.0,0.0,30600.0
 12/20  15:00:00,12.10123866402708,6908488.661467452,0.0,52.47289183065317,0.0,0.0,30600.0
 12/20  16:00:00,12.10123866402708,8932249.868499588,0.0,41.91342258699684,0.0,0.0,553228.5060291418
 12/20  17:00:00,12.10123866402708,12108383.305493586,0.0,41.358142200678884,0.0,0.0,1180188.7082949956
 12/20  18:00:00,12.10123866402708,14227492.454978947,1518373.8601923247,48.3974720655277,0.0,0.0,1283313.6020253603
 12/20  19:00:00,12.10123866402708,12705950.60119814,0.0,51.311822515724835,0.0,0.0,30600.0
 12/20  20:00:00,12.10123866402708,12500705.885928692,0.0,50.992469639745934,0.0,0.0,30600.0
 12/20  21:00:00,12.10123866402708,13515820.620703466,1930010.0324916034,46.57604980094691,0.0,0.0,432747.8847533829
 12/20  22:00:00,12.10123866402708,13496945.180643534,4892193.83086385,47.809683335069884,0.0,0.0,837243.0547946697
 12/20  23:00:00,12.10123866402708,11754466.897518072,1603395.4635111343,48.27675477304144,0.0,0.0,30600.0
 12/20  24:00:00,12.10123866402708,13133817.800507572,4426167.449834757,47.98759908170563,0.0,0.0,30600.0
 12/21  01:00:00,12.019968893659373,13253466.987857718,6083264.05095236,47.70072234693165,0.0,0.0,30600.0
 12/21  02:00:00,12.019968893659373,13107742.818316033,7635811.236188205,47.416224667603664,0.0,0.0,30600.0
 12/21  03:00:00,12.019968893659373,12954525.347221365,8751880.27016532,47.134086705742526,0.0,0.0,30600.0
 12/21  04:00:00,12.019968893659373,13091131.532562438,8925841.524508188,46.85432219071023,0.0,0.0,30600.0
 12/21  05:00:00,12.019968893659373,13215324.942665612,8367582.544027468,46.57694166331458,0.0,0.0,30600.0
 12/21  06:00:00,12.019968893659373,13094720.091636123,12885729.090709507,46.30683222606342,0.0,0.0,30600.0
 12/21  07:00:00,12.019968893659373,13094265.311507545,10664886.522700595,46.045605079219094,0.0,0.0,30600.0
 12/21  08:00:00,12.019968893659373,13342088.512538642,9379912.645851487,45.78669925570778,0.0,0.0,30600.0
 12/21  09:00:00,12.019968893659373,13828271.573790107,10798212.233919129,40.175268034462334,0.0,0.0,1161981.4213469108
 12/21  10:00:00,12.019968893659373,14583714.06135681,6372648.302720167,30.097730636713482,0.0,0.0,1041173.916085212
 12/21  11:00:00,12.019968893659373,14174042.139680356,742059.2824056656,32.90763146227871,0.0,0.0,1124891.60975376
 12/21  12:00:00,12.019968893659373,8510836.19690874,0.0,40.14448813593517,0.0,0.0,1245444.3727222471
 12/21  13:00:00,12.019968893659373,5625132.463994985,0.0,46.862760065340474,0.0,0.0,1343560.7812859921
 12/21  14:00:00,12.019968893659373,2343587.277213713,0.0,52.47638774331583,0.0,0.0,692634.5478428567
 12/21  15:00:00,12.019968893659373,0.0,0.0,52.894966724495504,0.0,0.0,30600.0
 12/21  16:00:00,12.019968893659373,0.0,0.0,52.56176872771422,0.0,0.0,30600.0
 12/21  17:00:00,12.019968893659373,0.0,0.0,51.922527517515306,0.0,0.0,30600.0
 12/21  18:00:00,12.019968893659373,1008557.2139743408,0.0,48.35805919407221,0.0,0.0,30600.0
 12/21  19:00:00,12.019968893659373,3015690.138283981,0.0,46.45253566662668,0.0,0.0,30600.0
 12/21  20:00:00,12.019968893659373,5263914.2598579135,0.0,42.68139916263157,0.0,0.0,303587.82114877796
 12/21  21:00:00,12.019968893659373,12397708.164541077,0.0,29.15277471749755,0.0,0.0,1034521.6255654392
 12/21  22:00:00,12.019968893659373,15008002.97368458,260673.43936129566,36.98636393448499,0.0,0.0,1201436.1192405378
 12/21  23:00:00,12.019968893659373,10233410.46959178,723060.1223866603,44.34087090849809,0.0,0.0,1310149.7394727496
 12/21  24:00:00,12.019968893659373,14860752.106324103,81854.80549764643,50.909081571269375,0.0,0.0,1238027.7515731144
 12/22  01:00:00,11.939937280502377,13800778.328299575,47768.41541586673,53.15522468487822,0.0,0.0,30600.0
 12/22  02:00:00,11.939937280502377,15181944.964511182,216386.89849525,52.79818033689651,0.0,0.0,30600.0
 12/22  03:00:00,11.939937280502377,14920588.646220163,1772739.9554107352,52.44505594152281,0.0,0.0,30600.0
 12/22  04:00:00,11.939937280502377,14459772.810850123,3024642.765487314,52.095825293295405,0.0,0.0,30600.0
 12/22  05:00:00,11.939937280502377,14495069.489119994,3216986.981669274,51.750352770038575,0.0,0.0,30600.0
 12/22  06:00:00,11.939937280502377,14518809.431517681,8003294.085167676,51.41355894451846,0.0,0.0,30600.0
 12/22  07:00:00,11.939937280502377,14685675.514954725,4790028.56052296,51.08691852482898,0.0,0.0,30600.0
 12/22  08:00:00,11.939937280502377,14636343.188135168,4616117.03004424,48.313312559446985,0.0,0.0,30600.0
 12/22  09:00:00,11.939937280502377,15146383.50502611,6944282.2158760745,42.104282114292765,0.0,0.0,995852.1936756484
 12/22  10:00:00,11.939937280502377,15889628.49724521,4303134.021548261,24.399004992659627,0.0,0.0,998138.4184228749
 12/22  11:00:00,11.939937280502377,14734265.773073524,415076.00560784875,31.738610946880655,0.0,0.0,1139234.1797541382
 12/22  12:00:00,11.939937280502377,10836809.559329938,0.0,39.36696309632657,0.0,0.0,1250338.421051013
 12/22  13:00:00,11.939937280502377,9576168.192882901,0.0,46.59992084188568,0.0,0.0,1352817.2259762737
 12/22  14:00:00,11.939937280502377,5398099.54218199,0.0,52.464585179405184,0.0,0.0,759303.5418499066
 12/22  15:00:00,11.939937280502377,1508686.6198551487,0.0,53.04454271516411,0.0,0.0,30600.0
 12/22  16:00:00,11.939937280502377,152774.7348618551,0.0,52.700295749127925,0.0,0.0,30600.0
 12/22  17:00:00,11.939937280502377,0.0,0.0,52.36157754404513,0.0,0.0,30600.0
 12/22  18:00:00,11.939937280502377,4339745.343937529,0.0,45.63649237150133,0.0,0.0,942025.6123600763
 12/22  19:00:00,11.939937280502377,7663554.895383048,0.0,39.08921580573246,0.0,0.0,1156673.5886228369
 12/22  20:00:00,11.939937280502377,8943372.42777798,0.0,33.062460549027634,0.0,0.0,1110342.978795736
 12/22  21:00:00,11.939937280502377,9802724.211014468,0.0,40.77803535857518,0.0,0.0,1270803.7064730956
 12/22  22:00:00,11.939937280502377,11980673.49367232,0.0,48.17719059425593,0.0,0.0,1390960.7635575267
 12/22  23:00:00,11.939937280502377,3664835.523639308,87369.56937458242,53.03354076067735,0.0,0.0,405176.86693150376
 12/22  24:00:00,11.939937280502377,6489639.329734497,0.0,52.915345753486925,0.0,0.0,30600.0
 12/23  01:00:00,11.86116752516031,9127484.56275491,0.0,52.56092931293779,0.0,0.0,30600.0
 12/23  02:00:00,11.86116752516031,11005440.560750052,0.0,52.210430791340315,0.0,0.0,30600.0
 12/23  03:00:00,11.86116752516031,11978876.922849953,0.0,51.86374023778804,0.0,0.0,30600.0
 12/23  04:00:00,11.86116752516031,12709522.507952478,0.0,51.520797106988624,0.0,0.0,30600.0
 12/23  05:00:00,11.86116752516031,12587003.197407277,0.0,51.18154475558691,0.0,0.0,30600.0
 12/23  06:00:00,11.86116752516031,16151079.66132351,1571032.3247107705,50.851044349730735,0.0,0.0,30600.0
 12/23  07:00:00,11.86116752516031,15315769.003015619,0.0,50.53041156236754,0.0,0.0,30600.0
 12/23  08:00:00,11.86116752516031,14535462.642785301,133444.805927403,48.58425355881702,0.0,0.0,348506.91302939045
 12/23  09:00:00,11.86116752516031,16587511.15229792,0.0,42.38799054968012,0.0,0.0,1209170.0545140186
 12/23  10:00:00,11.86116752516031,12907979.012636952,0.0,37.95217024675654,0.0,0.0,1144671.4211652991
 12/23  11:00:00,11.86116752516031,11512285.134058435,0.0,45.774373213123816,0.0,0.0,1322760.7558553463
 12/23  12:00:00,11.86116752516031,9029132.523597842,0.0,51.99253102348948,0.0,0.0,757954.0629848676
 12/23  13:00:00,11.86116752516031,5263481.99296115,0.0,52.6174498665066,0.0,0.0,30600.0
 12/23  14:00:00,11.86116752516031,3124221.423490477,0.0,46.65937572909058,0.0,0.0,96636.01344962302
 12/23  15:00:00,11.86116752516031,3766516.913475422,0.0,46.96427123234546,0.0,0.0,859980.5299378189
 12/23  16:00:00,11.86116752516031,0.0,0.0,48.414082657372894,0.0,0.0,30600.0
 12/23  17:00:00,11.86116752516031,0.0,0.0,48.14515229282315,0.0,0.0,30600.0
 12/23  18:00:00,11.86116752516031,21821.198858581043,0.0,47.87724385013701,0.0,0.0,30600.0
 12/23  19:00:00,11.86116752516031,1240363.5586754833,0.0,47.603055847881784,0.0,0.0,30600.0
 12/23  20:00:00,11.86116752516031,3777408.8667792287,0.0,46.160063920321385,0.0,0.0,233244.9536724254
 12/23  21:00:00,11.86116752516031,12038025.606773542,0.0,38.3166195392168,0.0,0.0,1145239.757977636
 12/23  22:00:00,11.86116752516031,14500990.151473,473140.03721675015,36.55803809647911,0.0,0.0,1158891.641345514
 12/23  23:00:00,11.86116752516031,11772600.230222726,27186.962096971274,44.18846047398025,0.0,0.0,1308456.9805321554
 12/23  24:00:00,11.86116752516031,13987840.8421337,385573.49214776105,50.99486721120213,0.0,0.0,1153400.3168391543
 12/24  01:00:00,11.783682954550136,12723682.605241077,0.0,52.930604887472875,0.0,0.0,30600.0
 12/24  02:00:00,11.783682954550136,14500972.012676911,536547.2265284638,52.577318664163364,0.0,0.0,30600.0
 12/24  03:00:00,11.783682954550136,14453029.271708354,1897760.161224651,52.227767093125856,0.0,0.0,30600.0
 12/24  04:00:00,11.783682954550136,14520240.556028131,2610060.616822235,51.881915482680206,0.0,0.0,30600.0
 12/24  05:00:00,11.783682954550136,14571176.711537484,2828665.3613541047,51.539732897564754,0.0,0.0,30600.0
 12/24  06:00:00,11.783682954550136,14791488.933668528,7082046.195979218,51.20606440926719,0.0,0.0,30600.0
 12/24  07:00:00,11.783682954550136,15013962.36744482,3646927.19801745,50.882398303942004,0.0,0.0,30600.0
 12/24  08:00:00,11.783682954550136,15206350.521644313,2460835.3921268377,50.56222709715649,0.0,0.0,30600.0
 12/24  09:00:00,11.783682954550136,15432787.119268125,4569679.006413615,42.54954589028032,0.0,0.0,553466.578975066
 12/24  10:00:00,11.783682954550136,16038528.096838761,5617290.591384333,32.048522758411266,0.0,0.0,1071311.708724819
 12/24  11:00:00,11.783682954550136,16742595.489508,2461901.0966973836,34.819316746064295,0.0,0.0,1157987.3262316
 12/24  12:00:00,11.783682954550136,15897328.867622208,0.0,42.31496673733084,0.0,0.0,1290963.8104652534
 12/24  13:00:00,11.783682954550136,12684884.244653683,0.0,49.190885219440055,0.0,0.0,1400850.3577564037
 12/24  14:00:00,11.783682954550136,6391156.793412933,0.0,52.813951411898195,0.0,0.0,111509.70842480064
 12/24  15:00:00,11.783682954550136,6228925.575976821,0.0,52.50753036144764,0.0,0.0,30600.0
 12/24  16:00:00,11.783682954550136,6912623.103854444,0.0,52.17179416742372,0.0,0.0,30600.0
 12/24  17:00:00,11.783682954550136,6214469.371405883,0.0,51.51854208270526,0.0,0.0,30600.0
 12/24  18:00:00,11.783682954550136,5164628.97210484,0.0,47.95507265595402,0.0,0.0,30600.0
 12/24  19:00:00,11.783682954550136,4064148.146096603,0.0,46.081779900189936,0.0,0.0,134287.60258111503
 12/24  20:00:00,11.783682954550136,7642090.860134404,0.0,45.94236792897422,0.0,0.0,912358.3714190577
 12/24  21:00:00,11.783682954550136,11191796.742767276,0.0,31.519005684350972,0.0,0.0,1069043.3316751732
 12/24  22:00:00,11.783682954550136,12169184.8067998,0.0,39.800505906623634,0.0,0.0,1258618.636256977
 12/24  23:00:00,11.783682954550136,7153411.321957749,0.0,47.541832011001446,0.0,0.0,1394197.26472502
 12/24  24:00:00,11.783682954550136,6161544.5771573875,0.0,52.89411798970661,0.0,0.0,496562.8180807128
 12/25  01:00:00,11.70750651499356,6286055.341096212,0.0,52.91509870232935,0.0,0.0,30600.0
 12/25  02:00:00,11.70750651499356,6605399.124552261,0.0,52.560746940684446,0.0,0.0,30600.0
 12/25  03:00:00,11.70750651499356,6799363.999051185,0.0,52.21024241416972,0.0,0.0,30600.0
 12/25  04:00:00,11.70750651499356,7155216.5236473475,0.0,51.8635126237985,0.0,0.0,30600.0
 12/25  05:00:00,11.70750651499356,6073213.864868176,0.0,51.520622680498114,0.0,0.0,30600.0
 12/25  06:00:00,11.70750651499356,9926063.697641551,0.0,51.18641934419443,0.0,0.0,30600.0
 12/25  07:00:00,11.70750651499356,7809824.8400839325,0.0,50.86217914770958,0.0,0.0,30600.0
 12/25  08:00:00,11.70750651499356,9271047.160954485,0.0,47.59133370374079,0.0,0.0,793664.2347979686
 12/25  09:00:00,11.70750651499356,10147363.982835952,0.0,39.99075160117548,0.0,0.0,943265.0281726256
 12/25  10:00:00,11.70750651499356,9805487.369094314,0.0,32.374387393878415,0.0,0.0,1125243.6222075145
 12/25  11:00:00,11.70750651499356,8376132.718844373,0.0,41.12821534480822,0.0,0.0,1309162.7113506875
 12/25  12:00:00,11.70750651499356,8632402.52742637,0.0,49.090610583508315,0.0,0.0,1449673.0274244107
 12/25  13:00:00,11.70750651499356,3982091.197378264,0.0,53.165906131176335,0.0,0.0,136124.80364598188
 12/25  14:00:00,11.70750651499356,2392926.639240598,0.0,52.84227483617061,0.0,0.0,30600.0
 12/25  15:00:00,11.70750651499356,269306.8746234751,0.0,52.50026070830333,0.0,0.0,30600.0
 12/25  16:00:00,11.70750651499356,452946.01778668945,0.0,47.69515188497487,0.0,0.0,411932.20094884996
 12/25  17:00:00,11.70750651499356,1819643.087444613,0.0,42.49186029108299,0.0,0.0,1243774.2443735243
 12/25  18:00:00,11.70750651499356,1687144.7567334434,0.0,49.26882362739999,0.0,0.0,763734.797778468
 12/25  19:00:00,11.70750651499356,0.0,0.0,49.77664811814001,0.0,0.0,30600.0
 12/25  20:00:00,11.70750651499356,0.0,0.0,49.485319321620665,0.0,0.0,30600.0
 12/25  21:00:00,11.70750651499356,2791867.6899875794,0.0,42.95587336712882,0.0,0.0,686101.377063979
 12/25  22:00:00,11.70750651499356,5944018.883348249,0.0,39.91395518294498,0.0,0.0,1196334.5201217232
 12/25  23:00:00,11.70750651499356,4038804.337760833,0.0,47.3570931802935,0.0,0.0,1366693.7617514504
 12/25  24:00:00,11.70750651499356,1743871.645166978,0.0,51.51624007106401,0.0,0.0,139093.6511637417
 12/26  01:00:00,11.63266076542164,3364333.8832249334,0.0,51.23223727018695,0.0,0.0,30600.0
 12/26  02:00:00,11.63266076542164,5329419.673437092,0.0,50.90329152001839,0.0,0.0,30600.0
 12/26  03:00:00,11.63266076542164,6650831.461633292,0.0,50.57746660850962,0.0,0.0,30600.0
 12/26  04:00:00,11.63266076542164,7678969.315569341,0.0,50.25469411828357,0.0,0.0,30600.0
 12/26  05:00:00,11.63266076542164,7322733.065799064,0.0,49.93503813607996,0.0,0.0,30600.0
 12/26  06:00:00,11.63266076542164,12543804.031437708,0.0,49.62255443578507,0.0,0.0,30600.0
 12/26  07:00:00,11.63266076542164,9431065.909510272,0.0,49.32016529937988,0.0,0.0,30600.0
 12/26  08:00:00,11.63266076542164,8690335.946984997,0.0,47.93362308499217,0.0,0.0,30600.0
 12/26  09:00:00,11.63266076542164,10877394.347109424,0.0,37.03626477397425,0.0,0.0,720618.3079773891
 12/26  10:00:00,11.63266076542164,9603490.900684228,0.0,31.26320848145012,0.0,0.0,1095229.8774886318
 12/26  11:00:00,11.63266076542164,6965442.781430058,0.0,24.892813892309473,0.0,0.0,1034762.7213128884
 12/26  12:00:00,11.63266076542164,6667144.059881881,0.0,33.445727933365205,0.0,0.0,1195080.424939103
 12/26  13:00:00,11.63266076542164,5566857.945907725,0.0,41.81442194618254,0.0,0.0,1321875.0703249592
 12/26  14:00:00,11.63266076542164,1997238.615691137,0.0,49.582711731495664,0.0,0.0,1451389.2912800603
 12/26  15:00:00,11.63266076542164,0.0,0.0,53.20899832633643,0.0,0.0,59632.21771337869
 12/26  16:00:00,11.63266076542164,0.0,0.0,52.891440104242555,0.0,0.0,30600.0
 12/26  17:00:00,11.63266076542164,0.0,0.0,52.57527313497775,0.0,0.0,30600.0
 12/26  18:00:00,11.63266076542164,0.0,0.0,50.74785720885117,0.0,0.0,30600.0
 12/26  19:00:00,11.63266076542164,0.0,0.0,44.300649280087214,0.0,0.0,978345.8719683258
 12/26  20:00:00,11.63266076542164,0.0,0.0,37.51114157337464,0.0,0.0,1159079.6438114522
 12/26  21:00:00,11.63266076542164,0.0,0.0,41.88611753416924,0.0,0.0,1276096.591715276
 12/26  22:00:00,11.63266076542164,0.0,0.0,49.71700975773439,0.0,0.0,1075567.773600256
 12/26  23:00:00,11.63266076542164,0.0,0.0,51.68402148410578,0.0,0.0,30600.0
 12/26  24:00:00,11.63266076542164,0.0,0.0,51.3691788772529,0.0,0.0,30600.0
 12/27  01:00:00,11.559167870694218,0.0,0.0,51.053207023060544,0.0,0.0,30600.0
 12/27  02:00:00,11.559167870694218,0.0,0.0,50.735436042069075,0.0,0.0,30600.0
 12/27  03:00:00,11.559167870694218,32450.4715252064,0.0,50.416115191476514,0.0,0.0,30600.0
 12/27  04:00:00,11.559167870694218,1224723.1070358283,0.0,50.09562317719443,0.0,0.0,30600.0
 12/27  05:00:00,11.559167870694218,1606216.0936892228,0.0,49.7772542191909,0.0,0.0,30600.0
 12/27  06:00:00,11.559167870694218,4798233.194448144,0.0,49.46706540727697,0.0,0.0,30600.0
 12/27  07:00:00,11.559167870694218,2641631.563504371,0.0,49.16615360529738,0.0,0.0,30600.0
 12/27  08:00:00,11.559167870694218,3078951.6191733894,0.0,47.29466609554083,0.0,0.0,476429.0080876685
 12/27  09:00:00,11.559167870694218,5001974.308875575,0.0,43.06973476235172,0.0,0.0,1275584.5136059541
 12/27  10:00:00,11.559167870694218,2372298.0742554376,0.0,37.10613795867693,0.0,0.0,1158605.7262898367
 12/27  11:00:00,11.559167870694218,481740.8545253815,0.0,42.15040924120649,0.0,0.0,1310350.1146552027
 12/27  12:00:00,11.559167870694218,0.0,0.0,50.56938827118261,0.0,0.0,1115489.424464281
 12/27  13:00:00,11.559167870694218,0.0,0.0,52.61806063466441,0.0,0.0,30600.0
 12/27  14:00:00,11.559167870694218,0.0,0.0,52.31868127298645,0.0,0.0,30600.0
 12/27  15:00:00,11.559167870694218,0.0,0.0,51.696789416832026,0.0,0.0,30600.0
 12/27  16:00:00,11.559167870694218,0.0,0.0,42.30856774764342,0.0,0.0,827266.8065338908
 12/27  17:00:00,11.559167870694218,0.0,0.0,44.86093143963452,0.0,0.0,1362819.3682573137
 12/27  18:00:00,11.559167870694218,0.0,0.0,50.4831934457607,0.0,0.0,194825.7140042121
 12/27  19:00:00,11.559167870694218,0.0,0.0,50.27656698399844,0.0,0.0,30600.0
 12/27  20:00:00,11.559167870694218,0.0,0.0,50.007093741944594,0.0,0.0,30600.0
 12/27  21:00:00,11.559167870694218,0.0,0.0,45.73768282741268,0.0,0.0,465398.67401231796
 12/27  22:00:00,11.559167870694218,0.0,0.0,47.318981180704746,0.0,0.0,485090.73028035404
 12/27  23:00:00,11.559167870694218,0.0,0.0,46.84930727130958,0.0,0.0,30600.0
 12/27  24:00:00,11.559167870694218,0.0,0.0,46.62547810405238,0.0,0.0,30600.0
 12/28  01:00:00,11.487049595035975,0.0,0.0,46.398831339811046,0.0,0.0,30600.0
 12/28  02:00:00,11.487049595035975,0.0,0.0,46.16485677414307,0.0,0.0,30600.0
 12/28  03:00:00,11.487049595035975,0.0,0.0,45.92310492137534,0.0,0.0,30600.0
 12/28  04:00:00,11.487049595035975,0.0,0.0,45.67295477590658,0.0,0.0,30600.0
 12/28  05:00:00,11.487049595035975,372705.50808941753,0.0,45.41569138868408,0.0,0.0,30600.0
 12/28  06:00:00,11.487049595035975,7999797.8913034685,0.0,45.63571015511787,0.0,0.0,466971.4550307952
 12/28  07:00:00,11.487049595035975,7153210.215805445,0.0,49.55751995644433,0.0,0.0,379455.4732220338
 12/28  08:00:00,11.487049595035975,6360963.325130586,0.0,49.52894547819256,0.0,0.0,30600.0
 12/28  09:00:00,11.487049595035975,9199837.788675066,0.0,41.026117620809636,0.0,0.0,471844.7581408924
 12/28  10:00:00,11.487049595035975,11276945.11543719,0.0,30.137622905040434,0.0,0.0,1067936.6073984301
 12/28  11:00:00,11.487049595035975,7298873.399000476,0.0,33.58748376531387,0.0,0.0,1155412.937836982
 12/28  12:00:00,11.487049595035975,1863530.4477842688,0.0,41.252649980711375,0.0,0.0,1281432.5905395395
 12/28  13:00:00,11.487049595035975,0.0,0.0,48.242083008300604,0.0,0.0,1386488.9727748889
 12/28  14:00:00,11.487049595035975,0.0,0.0,52.87194702479877,0.0,0.0,340011.66006303247
 12/28  15:00:00,11.487049595035975,0.0,0.0,52.71530893700757,0.0,0.0,30600.0
 12/28  16:00:00,11.487049595035975,0.0,0.0,52.40249207371101,0.0,0.0,30600.0
 12/28  17:00:00,11.487049595035975,0.0,0.0,51.79439013314548,0.0,0.0,30600.0
 12/28  18:00:00,11.487049595035975,0.0,0.0,48.21093096903775,0.0,0.0,30600.0
 12/28  19:00:00,11.487049595035975,0.0,0.0,46.31750012270499,0.0,0.0,30600.0
 12/28  20:00:00,11.487049595035975,0.0,0.0,43.06532413566066,0.0,0.0,522929.1109446186
 12/28  21:00:00,11.487049595035975,2298528.660938397,0.0,29.387085475844078,0.0,0.0,1044812.0369266447
 12/28  22:00:00,11.487049595035975,7011378.891248674,0.0,37.602997823294054,0.0,0.0,1223771.0296138385
 12/28  23:00:00,11.487049595035975,4747129.919784728,0.0,45.30186258866127,0.0,0.0,1346784.858649564
 12/28  24:00:00,11.487049595035975,6368402.4624079345,0.0,51.84303760306213,0.0,0.0,975944.0086453487
 12/29  01:00:00,11.416327295591179,5524585.238542882,0.0,53.0640469713483,0.0,0.0,30600.0
 12/29  02:00:00,11.416327295591179,8768740.150609065,0.0,52.707987279188536,0.0,0.0,30600.0
 12/29  03:00:00,11.416327295591179,10986367.601190178,0.0,52.35586762941392,0.0,0.0,30600.0
 12/29  04:00:00,11.416327295591179,12883836.063418869,0.0,52.00759893307228,0.0,0.0,30600.0
 12/29  05:00:00,11.416327295591179,13962138.787613777,0.0,51.66308952650201,0.0,0.0,30600.0
 12/29  06:00:00,11.416327295591179,14652919.297338009,4167405.3736426076,51.327372281179585,0.0,0.0,30600.0
 12/29  07:00:00,11.416327295591179,14577337.737291452,2668954.6211428912,51.00162534164402,0.0,0.0,30600.0
 12/29  08:00:00,11.416327295591179,14518456.86192132,2312113.5619240096,48.16859537685738,0.0,0.0,30600.0
 12/29  09:00:00,11.416327295591179,15167877.098728677,3480527.094411087,42.05755003622972,0.0,0.0,1000186.4977821338
 12/29  10:00:00,11.416327295591179,13560255.904660579,422346.53950416716,25.204915978015496,3243214.2463203454,900.892846200096,3980793.021130301
 12/29  11:00:00,11.416327295591179,8770993.34863794,0.0,33.04391331035465,0.0,0.0,1122142.0252893302
 12/29  12:00:00,11.416327295591179,4022184.0568198613,0.0,40.80077955887493,0.0,0.0,1272680.156255633
 12/29  13:00:00,11.416327295591179,1655246.30480265,0.0,48.09959106719587,0.0,0.0,1387305.8299482504
 12/29  14:00:00,11.416327295591179,0.0,0.0,53.01099970777103,0.0,0.0,423264.6978675553
 12/29  15:00:00,11.416327295591179,0.0,0.0,52.94784636430953,0.0,0.0,30600.0
 12/29  16:00:00,11.416327295591179,0.0,0.0,52.63267579984267,0.0,0.0,30600.0
 12/29  17:00:00,11.416327295591179,0.0,0.0,52.32882842523568,0.0,0.0,30600.0
 12/29  18:00:00,11.416327295591179,0.0,0.0,45.54070059785379,0.0,0.0,921712.0638300867
 12/29  19:00:00,11.416327295591179,0.0,0.0,39.144697006171334,0.0,0.0,1172971.7164251707
 12/29  20:00:00,11.416327295591179,0.0,0.0,33.326016238021104,0.0,0.0,1123557.6114785357
 12/29  21:00:00,11.416327295591179,0.0,0.0,41.27926373300058,0.0,0.0,1288831.729522208
 12/29  22:00:00,11.416327295591179,1227619.9082942894,0.0,48.86066181538234,0.0,0.0,1418964.6429191884
 12/29  23:00:00,11.416327295591179,0.0,0.0,53.13638315672526,0.0,0.0,226757.57567042942
 12/29  24:00:00,11.416327295591179,0.0,0.0,52.86965270982106,0.0,0.0,30600.0
 12/30  01:00:00,11.347021916098965,74676.20438096546,0.0,52.52219315261906,0.0,0.0,30600.0
 12/30  02:00:00,11.347021916098965,2174379.949559014,0.0,52.17302849845902,0.0,0.0,30600.0
 12/30  03:00:00,11.347021916098965,3969955.7534256577,0.0,51.82667951561272,0.0,0.0,30600.0
 12/30  04:00:00,11.347021916098965,5287474.113399288,0.0,51.48412709470539,0.0,0.0,30600.0
 12/30  05:00:00,11.347021916098965,6637456.122331268,0.0,51.14522852428328,0.0,0.0,30600.0
 12/30  06:00:00,11.347021916098965,13450108.700642167,0.0,50.81423097136581,0.0,0.0,30600.0
 12/30  07:00:00,11.347021916098965,10748208.826063488,0.0,50.4938145943471,0.0,0.0,30600.0
 12/30  08:00:00,11.347021916098965,12920369.294056589,0.0,48.53297491742264,0.0,0.0,351074.8202550309
 12/30  09:00:00,11.347021916098965,15792313.051755179,0.0,42.275828797227746,0.0,0.0,1214798.7780355844
 12/30  10:00:00,11.347021916098965,11097948.275479807,0.0,38.00619232862688,0.0,0.0,1149618.3446203736
 12/30  11:00:00,11.347021916098965,6487034.514179744,0.0,45.861833942034984,0.0,0.0,1324368.9209564943
 12/30  12:00:00,11.347021916098965,555453.7120872556,0.0,51.95596012588748,0.0,0.0,713137.3129752093
 12/30  13:00:00,11.347021916098965,0.0,0.0,52.47410001014098,0.0,0.0,30600.0
 12/30  14:00:00,11.347021916098965,0.0,0.0,47.174942626429925,0.0,0.0,542682.792905297
 12/30  15:00:00,11.347021916098965,0.0,0.0,48.09726430748979,0.0,0.0,407119.424259559
 12/30  16:00:00,11.347021916098965,0.0,0.0,48.1927271815563,0.0,0.0,30600.0
 12/30  17:00:00,11.347021916098965,0.0,0.0,47.94164960882375,0.0,0.0,30600.0
 12/30  18:00:00,11.347021916098965,0.0,0.0,47.69114936572914,0.0,0.0,30600.0
 12/30  19:00:00,11.347021916098965,0.0,0.0,47.43121135904133,0.0,0.0,30600.0
 12/30  20:00:00,11.347021916098965,1420476.2714032182,0.0,45.97174801107824,0.0,0.0,230257.02549480618
 12/30  21:00:00,11.347021916098965,10729766.394316098,0.0,37.855741786720365,0.0,0.0,1128215.5661312419
 12/30  22:00:00,11.347021916098965,11582467.863452084,0.0,35.85515891806341,0.0,0.0,1142722.1453777032
 12/30  23:00:00,11.347021916098965,5643172.969509696,0.0,43.467861992827956,0.0,0.0,1297298.6168905795
 12/30  24:00:00,11.347021916098965,8381760.321121164,0.0,50.44745933782605,0.0,0.0,1293767.3784437831
 12/31  01:00:00,11.279153980691037,7432020.779859105,0.0,53.036180407548535,0.0,0.0,30600.0
 12/31  02:00:00,11.279153980691037,9648124.169291925,0.0,52.68136428763739,0.0,0.0,30600.0
 12/31  03:00:00,11.279153980691037,10798644.32400014,0.0,52.33042263094354,0.0,0.0,30600.0
 12/31  04:00:00,11.279153980691037,11806246.278755246,0.0,51.98318515714979,0.0,0.0,30600.0
 12/31  05:00:00,11.279153980691037,11010293.979756575,0.0,51.63968643027311,0.0,0.0,30600.0
 12/31  06:00:00,11.279153980691037,14521717.349483129,873834.1828186475,51.30497917422975,0.0,0.0,30600.0
 12/31  07:00:00,11.279153980691037,13984507.084771873,0.0,50.980094454472344,0.0,0.0,30600.0
 12/31  08:00:00,11.279153980691037,13726980.229311567,0.0,50.65867744582377,0.0,0.0,30600.0
 12/31  09:00:00,11.279153980691037,15631057.053398192,471218.92622565647,42.49649337988722,0.0,0.0,547932.8782303353
 12/31  10:00:00,11.279153980691037,16204204.088701244,5894.627252584451,31.501001804823535,0.0,0.0,1052527.7706922593
 12/31  11:00:00,11.279153980691037,10331826.187745348,0.0,33.989593495563064,0.0,0.0,1132593.339469533
 12/31  12:00:00,11.279153980691037,5639812.310037463,0.0,41.17103555980888,0.0,0.0,1254560.058107239
 12/31  13:00:00,11.279153980691037,1809146.6724250107,0.0,47.74236249192268,0.0,0.0,1349812.4253511508
 12/31  14:00:00,11.279153980691037,0.0,0.0,52.634058834732,0.0,0.0,475336.83807173016
 12/31  15:00:00,11.279153980691037,0.0,0.0,52.64280198684435,0.0,0.0,30600.0
 12/31  16:00:00,11.279153980691037,0.0,0.0,52.320474493724554,0.0,0.0,30600.0
 12/31  17:00:00,11.279153980691037,0.0,0.0,51.691818066125876,0.0,0.0,30600.0
 12/31  18:00:00,11.279153980691037,0.0,0.0,48.08544271378639,0.0,0.0,30600.0
 12/31  19:00:00,11.279153980691037,0.0,0.0,46.17224542088585,0.0,0.0,30600.0
 12/31  20:00:00,11.279153980691037,5580990.567025898,110688.47078713533,44.15521015249894,0.0,0.0,937206.7979143849
 12/31  21:00:00,11.279153980691037,11983120.730319105,0.0,30.506123309065604,0.0,0.0,1035181.6545994396
 12/31  22:00:00,11.279153980691037,13050900.396285769,0.0,38.2200435074759,0.0,0.0,1204477.3393935962
 12/31  23:00:00,11.279153980691037,9943655.518855084,156785.91535093045,45.4385158949905,0.0,0.0,1318746.9931121771
 12/31  24:00:00,11.279153980691037,12522988.948022353,0.0,51.66014163545063,0.0,0.0,1039216.4318811321
