Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),FAN:Fan Electricity Rate [W](Hourly),HEAT PUMP WATER HEATER FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,13.0,0.0,0.0,0.0,0.0,0.0,0.0,21.2977991295683,12.557639001525146,20.188244539021202,-1381.0570933666122,-1381.0570933666122,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  02:00:00,13.0,0.0,0.0,0.0,0.0,0.0,0.0,20.95256105446933,12.527866500174452,20.006985689463722,-1434.3384391877744,-1434.3384391877744,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  03:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,20.882284090328366,11.892019597913306,19.90552769665774,-1258.0833527185332,-1258.0833527185332,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  04:00:00,12.0,0.0,0.0,0.0,0.0,0.0,0.0,20.496206915303073,11.766454565257876,19.801826914661177,-1209.3834479114466,-1209.3834479114466,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,20.514050654781055,12.029228683055152,19.71228151078894,-1076.1062155516383,-1076.1062155516383,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  06:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,20.628004070845826,12.902484553989222,19.628740743744014,-578.8427443106211,-578.8427443106211,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  07:00:00,13.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55051334497954,12.823338231536516,19.552833224773977,-556.0170364378955,-556.0170364378955,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  08:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,20.585751561064743,13.375266529187954,19.48424734725601,-542.4431336002781,-542.4431336002781,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  09:00:00,14.4,0.0,0.0,0.0,0.0,0.0,85.44000000000005,19.719428516798892,14.195040999425395,19.42228674553281,-573.1528591122424,-573.1528591122424,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  10:00:00,14.4,0.0,0.0,0.0,0.0,0.0,85.44000000000005,19.299801165340277,14.864950481523156,19.367079988765397,-444.7086996152266,-444.7086996152266,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  11:00:00,16.0,0.0,0.0,0.0,0.0,0.0,65.43598999482975,19.74022070670895,17.86865600382837,19.319642264628598,-757.7379066425947,-757.7379066425947,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,20.83391610521017,18.68465271085887,19.283831117253772,-830.3436237903843,-830.3436237903843,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  13:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,21.023651668108023,17.86986742746441,19.261323533947497,-658.5743353691742,-658.5743353691742,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  14:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,21.3620716862457,17.395696319877615,19.248273280179465,-857.4167593676484,-857.4167593676484,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,21.605381421944415,17.512161917051333,19.241651654985386,-994.399551600548,-994.399551600548,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  16:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,21.58462992036973,16.35262481582578,19.236329484787632,-1135.1808888963897,-1135.1808888963897,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  17:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,22.09763080402953,16.40137493680781,19.232010801622767,-1282.5766431073862,-1282.5766431073862,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  18:00:00,14.0,0.0,0.0,0.0,0.0,0.0,85.44000000000005,21.07861131964271,14.983676593484217,19.226237390182693,-1412.1600277424268,-1412.1600277424268,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  19:00:00,13.0,0.0,0.0,0.0,0.0,0.0,85.44000000000005,20.89112336367302,13.948967051960091,19.219641097350287,-1883.7765040045633,-1883.7765040045633,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,85.44000000000005,20.74327992013622,13.329213913636073,19.20650033155215,-1804.1283915006388,-1804.1283915006388,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,68.54880456333413,20.7346526825715,12.69523148602261,19.185842123847017,-1594.0143576444352,-1594.0143576444352,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  22:00:00,12.0,0.0,0.0,0.0,0.0,0.0,0.0,21.414705458678053,12.467129281110383,19.160273167831686,-1405.035970173636,-1405.035970173636,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,21.401923535979634,12.453744622936208,19.127862843686326,-1488.8274611831603,-1488.8274611831603,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,21.296310226868524,13.457099044200277,19.091456025203634,-1284.2489544849004,-1284.2489544849004,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  01:00:00,9.4,0.0,0.0,0.0,200.0,0.0,0.0,20.632158276198407,8.072165614719234,20.120431857839215,-1205.4402144054102,-1205.4402144054102,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  02:00:00,9.4,0.0,0.0,0.0,200.0,0.0,0.0,20.266011047069625,7.651967399573879,19.923968888141896,-884.9556143350446,-884.9556143350446,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  03:00:00,8.9,0.0,0.0,0.0,200.0,0.0,0.0,19.851623531749322,6.373634298754869,19.80309485239898,-659.600360175109,-659.600360175109,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  04:00:00,9.4,0.0,0.0,0.0,200.0,0.0,0.0,19.546710674163563,6.951894807017218,19.67893076797511,-519.4540716993733,-519.4540716993733,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  05:00:00,9.4,0.0,0.0,0.0,200.0,0.0,0.0,19.330379319886884,7.348561760399752,19.566693067310506,-393.79734597987135,-393.79734597987135,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  06:00:00,8.3,510.53507133806875,137.71235793318974,0.0,177.60773869726447,12.176587581120597,0.0,19.710149609521633,7.20577554441683,19.452540687085843,366.3469021656747,366.3469021656747,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  07:00:00,9.0,1928.35827521343,502.8425202984526,0.0,119.43380575838567,43.810730278533555,85.44000000000005,19.698494974349067,8.271996141998395,19.34256347535828,382.8024269035104,382.8024269035104,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  08:00:00,10.6,923.8400593095904,242.01896978907968,0.0,0.0,20.683243815090368,31.18288020688232,19.759859460721422,9.00086598919033,19.262504564180528,295.2509334743354,295.2509334743354,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  09:00:00,11.0,0.0,0.0,0.0,0.0,0.0,0.0,19.78742044504575,11.459981695984066,19.180879496651777,-86.16341448209278,-86.16341448209278,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  10:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,20.4120895789157,15.031740633684612,19.11159561684005,-491.9244382691577,-491.9244382691577,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  11:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,20.620865126546118,16.934987202407505,19.062690801799754,-644.1980610586743,-644.1980610586743,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  12:00:00,13.0,0.0,0.0,0.0,0.0,0.0,0.0,20.18638243345629,14.919420048024065,19.029170296866738,-327.5878001667643,-327.5878001667643,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  13:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,20.861413177896576,15.620555827103235,19.011023282172562,-709.0236538490844,-709.0236538490844,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  14:00:00,12.2,0.0,0.0,0.0,0.0,0.0,61.950321292368315,19.925581701295627,16.054159552479472,19.000565096991952,-735.9020931927616,-735.9020931927616,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  15:00:00,13.0,0.0,0.0,0.0,0.0,0.0,0.0,20.677935856312217,15.047123255657327,18.99359910041003,-788.0804308717143,-788.0804308717143,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  16:00:00,12.0,0.0,0.0,0.0,0.0,0.0,0.0,21.222932090029577,15.598451860460548,18.99111921430581,-1015.8522386612294,-1015.8522386612294,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  17:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,21.79465239026458,15.472082659359666,18.99486920815239,-1473.229392988209,-1473.229392988209,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  18:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,22.33140979585622,13.207244700933304,19.00440196700442,-1730.3027956499627,-1730.3027956499627,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  19:00:00,10.0,0.0,0.0,0.0,0.0,0.0,72.74067555481811,21.06479698242192,11.767247399243924,19.011758202831754,-1548.1813340251902,-1548.1813340251902,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  20:00:00,10.0,0.0,0.0,0.0,0.0,0.0,65.79844006754469,21.0240133727131,10.130902119678124,19.00956193059541,-2075.1572387161723,-2075.1572387161723,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  21:00:00,9.4,0.0,0.0,0.0,200.0,0.0,0.0,21.882574988137918,9.069046663001016,18.993783131078356,-1806.9704198657546,-1806.9704198657546,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  22:00:00,9.4,0.0,0.0,0.0,200.0,0.0,0.0,21.960198483618896,7.595356699322632,18.966046556628296,-1125.0829792900404,-1125.0829792900404,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  23:00:00,9.4,0.0,0.0,0.0,200.0,0.0,0.0,21.605668078874935,6.472226211391528,18.92844800613947,-1329.091590506856,-1329.091590506856,0.0,0.0,0.0,0.0,0.0,0.0
 02/15  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,20.807002168609817,8.767060392912015,18.88172773615003,-957.3272898181467,-957.3272898181467,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  01:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,20.432335992770124,8.649256198859522,18.832790419191525,-1077.023041776385,-1077.023041776385,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  02:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,19.97776427865906,9.029769463991311,18.77665595056941,-718.0825261400742,-718.0825261400742,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  03:00:00,7.2,0.0,0.0,0.0,200.0,0.0,0.0,19.239259486759902,7.457593571297867,18.71660096206892,-332.62632791818305,-332.62632791818305,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  04:00:00,6.1,0.0,0.0,0.0,200.0,0.0,0.0,18.748384167797887,6.073983745629533,18.654482758396917,-82.58393532283753,-82.58393532283753,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  05:00:00,6.1,153.82089042135425,42.532706239243936,0.0,192.83166212914495,3.8980383765380058,0.0,18.642475653806947,5.211667219117312,18.583363849239422,93.036214685505,93.036214685505,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  06:00:00,6.1,1037.0250519384208,279.64711535457013,0.0,152.76583202777672,25.685256855451005,0.0,19.437903130066275,5.430584131397349,18.49585437674871,764.572066550737,764.572066550737,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  07:00:00,11.7,2595.5393546077516,643.9786468520011,0.0,0.0,54.553340254004084,81.7832418079285,19.693130673247687,8.718016983694513,18.442258076247963,845.8335603810137,845.8335603810137,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  08:00:00,13.3,1648.0773637939728,413.5945361891936,0.0,0.0,34.12324013411119,85.44000000000005,19.69305221366912,11.400096478156248,18.377672691335636,105.97932276902975,105.97932276902975,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  09:00:00,15.0,0.0,0.0,0.0,0.0,0.0,24.595548765790156,20.092377051269267,14.766640058492722,18.317782996517092,-591.756877393922,-591.756877393922,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  10:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,21.80199743004057,19.399474062752496,18.297374042403288,-1580.5473572323444,-1580.5473572323444,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  11:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,22.82053667808703,22.40984525968224,18.308841403349838,-2722.032212114411,-2722.032212114411,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  12:00:00,20.0,0.0,0.0,0.0,0.0,17.858637349883566,0.0,23.294447991327928,28.34504481875532,18.394064086515886,-3661.6775368989856,-3661.6775368989856,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  13:00:00,20.0,0.0,0.0,0.0,0.0,34.55157005945486,0.0,23.35848368257246,35.0715396832503,18.50893065766506,-3831.5199880621294,-3831.5199880621294,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  14:00:00,21.1,0.0,0.0,0.0,0.0,63.45577111404926,0.0,23.311287847342083,33.01333570934977,18.682922517853754,-5366.834400125743,-5366.834400125743,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  15:00:00,21.7,0.0,0.0,0.0,0.0,81.773920006587,0.0,23.31877952967854,29.201637424427883,18.850254883832353,-6620.017413149195,-6620.017413149195,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  16:00:00,21.1,0.0,0.0,0.0,0.0,88.378240640845,0.0,23.31399348469275,26.191149196073926,19.019032604088654,-7318.165340300071,-7318.165340300071,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  17:00:00,21.1,0.0,0.0,0.0,0.0,90.25556847603242,0.0,23.32969463727782,23.991692531314392,19.173694104318518,-7616.94823140655,-7616.94823140655,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  18:00:00,17.2,0.0,0.0,0.0,0.0,67.92507101834205,0.0,23.337672331235822,20.46696824005132,19.212444168687643,-6653.458047541975,-6653.458047541975,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  19:00:00,15.6,0.0,0.0,0.0,0.0,21.932078140808287,84.53316120854356,23.346963449482327,18.05535824862901,19.1914729992443,-5743.729460026225,-5743.729460026225,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  20:00:00,15.0,0.0,0.0,0.0,0.0,12.960974927512968,85.44000000000005,23.310548004089874,15.947700325858179,19.266617467187263,-5207.368570729121,-5207.368570729121,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  21:00:00,14.4,0.0,0.0,0.0,0.0,22.74738231186189,30.685393779247043,23.30949294034023,14.63141699515105,19.346179474260246,-4790.746626115793,-4790.746626115793,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  22:00:00,15.6,0.0,0.0,0.0,0.0,23.468063726621303,0.0,23.326152641392277,14.6401678191442,19.359793687906603,-4256.404286832852,-4256.404286832852,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,23.94802124356967,14.712569996319452,19.28018760341613,-4576.107094567189,-4576.107094567189,0.0,0.0,0.0,0.0,0.0,0.0
 02/16  24:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,23.801817422723854,14.476294304626384,19.253154408600096,-2856.207264346426,-2856.207264346426,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  01:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,23.312058366801015,13.801656842264197,19.231211301267724,-2089.964759666591,-2089.964759666591,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  02:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,22.932036132877133,13.882323534014741,19.204036988213517,-2079.475813045762,-2079.475813045762,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  03:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,22.75291774230136,12.585604716561056,19.174087206552162,-1910.1769335007957,-1910.1769335007957,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  04:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,22.292738261817785,10.450454477426637,19.138311322406352,-2005.8530011369585,-2005.8530011369585,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  05:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,22.06106728883812,8.453882507225442,19.09830498404555,-1690.4418205108677,-1690.4418205108677,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  06:00:00,11.7,0.0,0.0,0.0,0.0,0.0,67.38315858894912,20.772378981926646,6.863306134567387,19.05311418436613,-1229.7223795546706,-1229.7223795546706,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  07:00:00,15.0,0.0,0.0,0.0,0.0,0.0,85.44000000000005,20.199318723061445,9.119752493753202,19.00393608458265,-1360.1108496554625,-1360.1108496554625,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  08:00:00,12.8,0.0,0.0,0.0,0.0,0.0,19.380531506939832,20.862432629973405,9.940567577762904,18.95320383630816,-1221.0691128130911,-1221.0691128130911,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  09:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,22.7114423963123,15.50270667422104,18.910506924882394,-1740.0189020897687,-1740.0189020897687,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  10:00:00,18.3,0.0,0.0,0.0,0.0,12.964282639977528,0.0,23.30116886460178,22.707454948776515,18.915739097619998,-3326.788789337428,-3326.788789337428,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  11:00:00,18.3,0.0,0.0,0.0,0.0,32.994686480230236,0.0,23.300032488930256,28.479947308139348,18.981027469886122,-3852.440662301742,-3852.440662301742,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  12:00:00,19.4,0.0,0.0,0.0,0.0,49.27281179966755,0.0,23.3023387038059,29.955365267020692,19.071573337433197,-4964.586428414106,-4964.586428414106,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  13:00:00,17.8,0.0,0.0,0.0,0.0,57.36570616734726,0.0,23.294844224522468,29.486684566583623,19.151301456570913,-5599.689768727165,-5599.689768727165,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  14:00:00,18.3,0.0,0.0,0.0,0.0,73.56454421424176,0.0,23.356012730398888,30.494836498817737,19.299329159146335,-6333.696630077822,-6333.696630077822,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  15:00:00,16.7,0.0,0.0,0.0,0.0,73.9658412702226,0.0,23.308618695294143,27.438409503417642,19.404131894117086,-6484.141381620968,-6484.141381620968,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  16:00:00,16.1,0.0,0.0,0.0,0.0,35.89781327198227,85.44000000000005,23.322825084077888,25.097827710994487,19.424925668911637,-6449.298281082327,-6449.298281082327,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  17:00:00,16.1,0.0,0.0,0.0,0.0,61.335937299908146,39.30396028821024,23.327155940662514,22.325374555977657,19.619467175005905,-6695.19252556036,-6695.19252556036,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  18:00:00,13.9,0.0,0.0,0.0,0.0,61.310170176573266,0.0,23.315239403147785,19.05128738954216,19.691079358420588,-6228.844826189616,-6228.844826189616,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  19:00:00,13.9,0.0,0.0,0.0,0.0,46.480221685967564,0.0,23.386218144243404,16.721238537623545,19.75786725580621,-5495.347507961327,-5495.347507961327,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  20:00:00,13.9,0.0,0.0,0.0,0.0,9.745726479424722,81.46180847359182,23.36268956012397,14.569044380623923,19.751729744935716,-4985.270742252025,-4985.270742252025,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  21:00:00,12.8,0.0,0.0,0.0,0.0,32.70225385678276,0.0,23.32232651338946,12.258069617507333,19.812088243560755,-4619.229474566304,-4619.229474566304,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  22:00:00,13.3,0.0,0.0,0.0,0.0,22.665536969941407,0.0,23.368908161374833,10.582359883940356,19.78591195623784,-4097.746392718485,-4097.746392718485,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  23:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,23.948699560458504,9.486217647673627,19.725145601586853,-4328.671563958722,-4328.671563958722,0.0,0.0,0.0,0.0,0.0,0.0
 02/17  24:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,23.343991550811644,10.388980353131133,19.677196191869044,-2182.3593911740572,-2182.3593911740572,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  01:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,22.87429481008082,8.58693005620198,19.619198955540668,-2515.4655934272632,-2515.4655934272632,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,22.28299822260525,8.25188568652644,19.54406486501322,-2002.019520555712,-2002.019520555712,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,21.89290591688644,7.921105883370513,19.459924939212218,-1866.6692124055407,-1866.6692124055407,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,21.29540994609317,8.509433525350346,19.374323902696155,-1384.2795072297167,-1384.2795072297167,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  05:00:00,9.4,0.0,0.0,0.0,200.0,0.0,0.0,21.006763515446163,8.54184027848314,19.30944669943942,-1288.9138667370908,-1288.9138667370908,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  06:00:00,9.0,0.0,0.0,0.0,200.0,0.0,53.999725800862144,19.79951020678021,8.20728502198229,19.246003644968216,-504.1226775468549,-504.1226775468549,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  07:00:00,10.0,0.0,0.0,0.0,0.0,0.0,85.44000000000005,19.230557385844005,7.844474549435584,19.182129104189187,-459.9864548612604,-459.9864548612604,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  08:00:00,11.1,0.0,0.0,0.0,0.0,0.0,39.20919635129124,19.839520838603047,9.583407099228053,19.11640040223871,-635.2622298940914,-635.2622298940914,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  09:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,21.241321730525122,12.887391781120495,19.056454422136646,-1086.3074274184364,-1086.3074274184364,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  10:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,22.634183922329733,19.450797134965317,19.02056853690725,-2149.7148219021983,-2149.7148219021983,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  11:00:00,14.4,0.0,0.0,0.0,0.0,9.426677861135591,0.0,23.302343865080744,25.368491620207564,19.03321197401177,-3267.182487796521,-3267.182487796521,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  12:00:00,15.0,0.0,0.0,0.0,0.0,26.76074124117226,0.0,23.20322542730511,25.31133405375177,19.108311989353712,-3284.1283592910986,-3284.1283592910986,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  13:00:00,15.0,0.0,0.0,0.0,0.0,41.93557350892743,0.0,23.334466399471026,29.11334921666481,19.193313847401118,-4443.3884980889015,-4443.3884980889015,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  14:00:00,15.0,0.0,0.0,0.0,0.0,62.5324678930603,0.0,23.313107626069716,25.70607600353892,19.328387366969054,-5368.0655487335625,-5368.0655487335625,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  15:00:00,15.0,0.0,0.0,0.0,0.0,72.03595263439999,0.0,23.30564715323488,25.02653517649172,19.455705721729228,-6141.649934755089,-6141.649934755089,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  16:00:00,14.0,0.0,0.0,0.0,0.0,66.67399487657114,0.0,23.30487994586929,21.95201973967547,19.538927676760082,-6179.822304914582,-6179.822304914582,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  17:00:00,13.9,0.0,0.0,0.0,0.0,25.717177445603244,71.45949650673711,23.337977574697923,20.12000061749449,19.57049225979191,-5789.500189909355,-5789.500189909355,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  18:00:00,13.3,0.0,0.0,0.0,0.0,49.092151229988616,0.0,23.37345972131119,17.06950029643322,19.723976664699293,-5473.150224314366,-5473.150224314366,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  19:00:00,12.8,0.0,0.0,0.0,0.0,4.174193128316466,85.44000000000005,23.43267879298263,16.06739434287476,19.699822308684304,-5043.8115850969225,-5043.8115850969225,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  20:00:00,12.8,0.0,0.0,0.0,0.0,26.719866598032755,24.588345883632993,23.355101585674014,14.622382536818277,19.79770917239478,-4673.82711652141,-4673.82711652141,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  21:00:00,13.0,0.0,0.0,0.0,0.0,30.45030782103585,0.0,23.33755685675598,13.590780184041616,19.802331619115126,-4386.357637383302,-4386.357637383302,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  22:00:00,12.2,0.0,0.0,0.0,0.0,19.81393075417696,0.0,23.29532417257427,12.86419725840291,19.7779975049624,-3874.93316053168,-3874.93316053168,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,23.684261562703075,12.513579510346784,19.719809592942035,-4112.097091487622,-4112.097091487622,0.0,0.0,0.0,0.0,0.0,0.0
 02/18  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,23.27881440360385,11.738220861044471,19.673286151764408,-2523.1924462109055,-2523.1924462109055,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  01:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,22.837161737555952,11.639526419307453,19.61840297180654,-2319.168614906641,-2319.168614906641,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  02:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,22.48585281235689,10.880237143903328,19.55584859170866,-2057.344052353832,-2057.344052353832,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  03:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,21.98990479267908,9.586515347578331,19.484123052396406,-1506.061875866204,-1506.061875866204,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  04:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,21.649140400980343,9.016135679468249,19.398693796487755,-1382.8882587087464,-1382.8882587087464,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  05:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,21.428704155157693,8.82941295207656,19.344191198886953,-1342.6359274972147,-1342.6359274972147,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,85.44000000000005,19.97389807135599,7.849439262278809,19.291795892446846,-828.3798894988549,-828.3798894988549,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  07:00:00,10.0,0.0,0.0,0.0,0.0,0.0,51.99156926467662,19.83235927768774,6.870154903030055,19.23578434313021,-685.3593170078329,-685.3593170078329,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  08:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,20.960137524958814,8.479613244984975,19.177990119519297,-899.9757924145688,-899.9757924145688,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  09:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,21.986154860943874,14.379464514884496,19.12683366031486,-1439.6308057174028,-1439.6308057174028,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  10:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,23.128731854661375,22.821569164715704,19.098190740608665,-2650.8224420809747,-2650.8224420809747,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  11:00:00,13.9,0.0,0.0,0.0,0.0,21.190749658526734,0.0,23.300349859363934,30.09129197541888,19.15442789037527,-3605.615173993903,-3605.615173993903,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  12:00:00,14.4,0.0,0.0,0.0,0.0,34.39268688356668,0.0,23.111749996327017,25.36160253444557,19.222416385862093,-3689.5242128028585,-3689.5242128028585,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  13:00:00,13.9,0.0,0.0,0.0,0.0,35.233727692580736,0.0,23.334927584883108,24.191278230753618,19.275979788364157,-4502.419063465455,-4502.419063465455,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  14:00:00,14.0,0.0,0.0,0.0,0.0,43.367321427283805,0.0,23.250952254946927,22.070717829571212,19.376610538476495,-4832.75259932187,-4832.75259932187,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  15:00:00,13.9,0.0,0.0,0.0,0.0,31.76472757093302,63.682385518416545,23.37621928904358,21.095877898509823,19.43517063342882,-5666.313170966401,-5666.313170966401,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  16:00:00,13.9,0.0,0.0,0.0,0.0,70.75938899623904,0.0,23.315032877418503,19.38927167910351,19.644167773850267,-6299.004828720394,-6299.004828720394,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  17:00:00,12.8,0.0,0.0,0.0,0.0,68.90195289490303,0.0,23.34055950284565,17.97470146558023,19.7168173107134,-6463.629947831789,-6463.629947831789,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  18:00:00,12.2,0.0,0.0,0.0,0.0,26.19200904487493,65.79175098148177,23.357029462358646,16.292203627224165,19.732149133140798,-5827.070837773594,-5827.070837773594,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  19:00:00,12.2,0.0,0.0,0.0,0.0,38.143143770079114,0.0,23.38067281408053,14.298548430189646,19.825008396986668,-5080.493627427208,-5080.493627427208,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  20:00:00,12.2,0.0,0.0,0.0,0.0,30.7996135912025,0.0,23.320879637120747,12.992739362237803,19.851428793346916,-4556.773346222435,-4556.773346222435,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  21:00:00,12.2,0.0,0.0,0.0,0.0,24.12556640815565,0.0,23.416900380550786,12.306783115736609,19.85044358850248,-4198.513551466407,-4198.513551466407,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  22:00:00,12.2,0.0,0.0,0.0,0.0,17.26789490860567,0.0,23.338484190428552,11.579258983673043,19.826675922190496,-3700.2899727837903,-3700.2899727837903,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,23.689434468631656,11.664870517526351,19.760976839712896,-4008.6617330407553,-4008.6617330407553,0.0,0.0,0.0,0.0,0.0,0.0
 02/19  24:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,23.21103108039392,11.483360984525442,19.707145826511702,-2441.3413270238107,-2441.3413270238107,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,22.64000774492802,9.909938690874315,19.649139252829904,-2244.3223959634142,-2244.3223959634142,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,22.067787370659588,8.99075603160431,19.58144996943517,-1943.495685339617,-1943.495685339617,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  03:00:00,10.0,0.0,0.0,0.0,0.0,0.0,53.81493897519437,20.794235769990454,7.708955728750447,19.50762020789515,-1764.1991973521963,-1764.1991973521963,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  04:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,20.97984315206625,6.8963794702207055,19.422715976407048,-1891.7371000144958,-1891.7371000144958,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  05:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,20.859601108431054,6.446424193980372,19.35258220368223,-1129.9659611431834,-1129.9659611431834,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,20.693455665900434,6.973972253848459,19.284943025748984,-522.1515662110587,-522.1515662110587,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  07:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,20.422768363053063,8.104201136924534,19.21799079227732,-403.10755093973967,-403.10755093973967,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  08:00:00,11.0,0.0,0.0,0.0,0.0,0.0,0.0,20.536438021830374,9.146276381672653,19.15255601458437,-449.4429271465551,-449.4429271465551,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  09:00:00,12.0,0.0,0.0,0.0,0.0,0.0,85.44000000000005,19.27604709111903,10.984510294743936,19.08932039868925,-462.02341444779813,-462.02341444779813,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  10:00:00,13.0,0.0,0.0,0.0,0.0,0.0,85.44000000000005,19.044751041151038,14.039563778148805,19.033182359211775,-431.0668378434584,-431.0668378434584,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  11:00:00,12.8,0.0,0.0,0.0,0.0,0.0,42.56633035658867,20.023323591079336,18.95995925820765,18.98855082264638,-862.2785408465261,-862.2785408465261,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  12:00:00,14.0,0.0,0.0,0.0,0.0,0.0,0.0,21.891696521716817,26.17499694730527,18.96796582562225,-1564.0042880197252,-1564.0042880197252,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  13:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,22.89744685237721,29.20584253719681,18.978301646858483,-2344.778180661655,-2344.778180661655,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  14:00:00,15.0,0.0,0.0,0.0,0.0,9.162274350075684,0.0,23.31389255969446,26.163795586036784,19.036630488449724,-2945.883717562867,-2945.883717562867,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  15:00:00,15.0,0.0,0.0,0.0,0.0,32.611420110604186,0.0,23.293005893090662,24.602546410914975,19.174033156103203,-3504.075462474608,-3504.075462474608,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  16:00:00,14.4,0.0,0.0,0.0,0.0,56.168591327417346,0.0,23.281267045375973,22.03689236550851,19.33611128120586,-5238.34381225475,-5238.34381225475,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  17:00:00,14.4,0.0,0.0,0.0,0.0,59.875771596975206,0.0,23.328050195169507,19.699976977336043,19.46111281162872,-5739.967178357314,-5739.967178357314,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  18:00:00,12.8,0.0,0.0,0.0,0.0,25.897749896859683,50.61828251332558,23.343889689020028,17.027147504766855,19.460242609576863,-5327.53604444542,-5327.53604444542,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  19:00:00,12.8,0.0,0.0,0.0,0.0,4.336516066974504,74.65524411795337,23.399910525940612,15.059990534415823,19.509903404183724,-4777.801062781011,-4777.801062781011,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  20:00:00,12.2,0.0,0.0,0.0,0.0,30.202014506645934,0.0,23.297966253930063,13.509846855301369,19.62680189072428,-4386.030918428227,-4386.030918428227,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  21:00:00,12.2,0.0,0.0,0.0,0.0,23.39410247151856,0.0,23.395339356753222,12.666762520526657,19.630206109771432,-4092.9448672675735,-4092.9448672675735,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  22:00:00,11.7,0.0,0.0,0.0,0.0,15.669502421003607,0.0,23.269377196552014,11.923623372583117,19.609719768559515,-3591.984237504579,-3591.984237504579,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  23:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,23.448673596082987,11.276982534832259,19.5482406331189,-3865.4842641376345,-3865.4842641376345,0.0,0.0,0.0,0.0,0.0,0.0
 02/20  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,23.0621461120088,10.720363164781414,19.50650872488118,-2681.8162014272984,-2681.8162014272984,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  01:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,22.57996958417103,8.85091937197998,19.450313498132402,-2196.553594488637,-2196.553594488637,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  02:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,22.00651989029501,7.238143872629088,19.383975609587875,-1842.827283065386,-1842.827283065386,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  03:00:00,9.4,0.0,0.0,0.0,200.0,0.0,0.0,21.451907854761547,6.932183136388712,19.30638573352042,-1565.3932375080612,-1565.3932375080612,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  04:00:00,8.9,0.0,0.0,0.0,200.0,0.0,0.0,20.95416533431351,5.584093910769717,19.24156145084859,-1290.6026305890937,-1290.6026305890937,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  05:00:00,8.9,0.0,0.0,0.0,200.0,0.0,53.316392547773575,19.78952492455306,4.660726814501682,19.175965716417984,-1067.8676543125566,-1067.8676543125566,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  06:00:00,8.3,0.0,0.0,0.0,200.0,0.0,0.0,20.08697797607901,5.071658050218855,19.107539019150003,-282.09250300140775,-282.09250300140775,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  07:00:00,9.4,0.0,0.0,0.0,200.0,0.0,0.0,20.111030688158326,6.127625673786049,19.03368570803094,-200.53062005192623,-200.53062005192623,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  08:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,20.76550584743826,9.044258516534361,18.96526912202129,-593.258860467361,-593.258860467361,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  09:00:00,13.9,0.0,0.0,0.0,0.0,0.0,85.44000000000005,20.128484626327893,13.020372782037393,18.90743448648186,-1193.574728978805,-1193.574728978805,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  10:00:00,16.7,0.0,0.0,0.0,0.0,0.0,85.44000000000005,20.754650713508173,20.601491174372303,18.871290159910913,-2040.6674270642216,-2040.6674270642216,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  11:00:00,16.7,0.0,0.0,0.0,0.0,0.0,85.44000000000005,21.50421212497961,26.925347374786433,18.866698762806504,-2821.7135221568115,-2821.7135221568115,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  12:00:00,21.7,0.0,0.0,0.0,0.0,9.165173441742231,16.255986351133373,23.17521129311108,30.942484148324947,18.917545634455102,-3570.8639760646,-3570.8639760646,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  13:00:00,22.2,0.0,0.0,0.0,0.0,42.25036588083429,0.0,23.320463741996228,34.23829646530229,19.09733875819914,-3734.0429762341464,-3734.0429762341464,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  14:00:00,18.9,0.0,0.0,0.0,0.0,65.00911369188513,0.0,23.24182005986369,28.592494876167105,19.29068353322106,-5293.815327232143,-5293.815327232143,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  15:00:00,16.7,0.0,0.0,0.0,0.0,63.11452453225323,0.0,23.2798680409061,25.666620364013916,19.400472201086565,-5804.970677961113,-5804.970677961113,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  16:00:00,17.2,0.0,0.0,0.0,0.0,71.84402124798457,0.0,23.362302403832846,25.33407862095549,19.577339762626007,-6276.641598421898,-6276.641598421898,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  17:00:00,17.2,0.0,0.0,0.0,0.0,78.12921028338656,0.0,23.339395171105735,23.270215267138656,19.713696493444335,-6610.219130499394,-6610.219130499394,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  18:00:00,15.6,0.0,0.0,0.0,0.0,32.130941784998136,84.28731275655574,23.328643630455307,20.02486721076529,19.736536203126168,-6180.776078665236,-6180.776078665236,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  19:00:00,15.6,0.0,0.0,0.0,0.0,12.87534844141647,85.44000000000005,23.312660762793293,17.889954101967096,19.804624146916822,-5542.111611600592,-5542.111611600592,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  20:00:00,14.4,0.0,0.0,0.0,0.0,4.130115620213357,85.44000000000005,23.356922791503344,16.24943832810947,19.860515696410125,-5046.377297999583,-5046.377297999583,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  21:00:00,15.0,0.0,0.0,0.0,0.0,4.829540487428244,85.44000000000005,23.371778547295516,15.712137212119703,19.90033374166917,-4696.807125588148,-4696.807125588148,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  22:00:00,15.0,0.0,0.0,0.0,0.0,26.694913151973473,5.867761392155356,23.344405339168787,15.086201109205357,19.948642954410758,-4290.754674493637,-4290.754674493637,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  23:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,24.09151095278458,14.5870844122086,19.89508152540967,-4631.845204359439,-4631.845204359439,0.0,0.0,0.0,0.0,0.0,0.0
 02/21  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,23.90740700836306,13.89108918794153,19.87262582242,-2336.825655922209,-2336.825655922209,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  01:00:00,19.4,0.0,0.0,0.0,0.0,6.370124236319638,0.0,24.420070864907125,16.64250649988636,21.223142417163583,-3847.785003805384,-3847.785003805384,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  02:00:00,19.4,0.0,0.0,0.0,0.0,3.68793218389349,0.0,24.477132051261375,15.287626557385622,21.115553991714403,-2942.9776211197186,-2942.9776211197186,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  03:00:00,20.0,0.0,0.0,0.0,0.0,2.6622229921383953,0.0,24.479028450068792,14.494688422591786,21.016437059582074,-3030.6654340176647,-3030.6654340176647,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  04:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,24.42756885101779,14.045387080266025,20.91514820007722,-3494.4741034431227,-3494.4741034431227,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  05:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,24.375889301205696,13.734503426554378,20.818910490804903,-3699.3690247546174,-3699.3690247546174,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  06:00:00,20.6,0.0,0.0,0.0,0.0,23.919748046446106,0.0,23.409306240257973,14.98501365034129,20.808966563502516,-3115.1262556071615,-3115.1262556071615,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  07:00:00,21.1,0.0,0.0,0.0,0.0,0.0,81.09662493498136,23.338387681141548,17.96565088147486,20.65250614581622,-3344.8247210317495,-3344.8247210317495,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  08:00:00,21.7,0.0,0.0,0.0,0.0,50.27367607133743,0.0,23.319606322798485,21.935307197332587,20.723174866634068,-4419.7348535455585,-4419.7348535455585,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  09:00:00,22.2,0.0,0.0,0.0,0.0,66.18036498036528,0.0,23.328599722505064,25.156692970332607,20.725557629119013,-5249.484572388765,-5249.484572388765,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  10:00:00,22.8,0.0,0.0,0.0,0.0,79.95153836110795,0.0,23.338721579888418,29.75708525849974,20.75396627287816,-5870.771535831358,-5870.771535831358,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  11:00:00,22.8,0.0,0.0,0.0,0.0,88.73531490735213,0.0,23.337058284486588,33.15273741684274,20.806503219145903,-6206.874859194206,-6206.874859194206,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  12:00:00,22.2,0.0,0.0,0.0,0.0,89.17252053300761,0.0,23.33085949689461,32.460726629934165,20.858294294465377,-6284.930302471974,-6284.930302471974,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  13:00:00,22.8,0.0,0.0,0.0,0.0,94.88292170137315,0.0,23.338607035639928,32.38053637278932,20.933608977346985,-6518.921167215267,-6518.921167215267,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  14:00:00,22.8,0.0,0.0,0.0,0.0,76.9836908078467,61.54131093208225,23.333052936430285,30.343392132053438,20.979504138056722,-6984.549813602211,-6984.549813602211,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  15:00:00,21.7,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.348857353451486,29.215113414837006,21.10773509650873,-7307.06306616465,-7307.06306616465,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  16:00:00,22.2,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.489594415879946,28.507730744712582,21.203008586251105,-7633.267098499553,-7633.267098499553,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  17:00:00,22.2,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.62192693862916,26.886006514537062,21.319239602503266,-7843.7078575935775,-7843.7078575935775,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  18:00:00,21.1,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.638280569040095,26.356257028715152,21.421395241730888,-7793.561425878343,-7793.561425878343,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  19:00:00,21.1,0.0,0.0,0.0,0.0,66.44800090954668,62.720751562901405,23.41683664025245,23.507924278625328,21.47743676194777,-7006.938992821491,-7006.938992821491,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  20:00:00,20.6,0.0,0.0,0.0,0.0,78.75263602288113,0.0,23.3620287591061,21.53144883692146,21.556805904232995,-6318.538423978738,-6318.538423978738,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  21:00:00,20.0,0.0,0.0,0.0,0.0,36.56423905012214,69.92733776188147,23.34064538028439,20.315259198274322,21.561072176633576,-5827.216567863308,-5827.216567863308,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  22:00:00,20.6,0.0,0.0,0.0,0.0,54.966537151774,0.0,23.37254087098831,18.683590055597705,21.594284650364884,-5309.339382984046,-5309.339382984046,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  23:00:00,20.6,0.0,0.0,0.0,0.0,12.385459639655043,0.0,24.426678069272572,17.90821663880839,21.55575597710727,-5632.758587529879,-5632.758587529879,0.0,0.0,0.0,0.0,0.0,0.0
 08/29  24:00:00,22.2,0.0,0.0,0.0,0.0,11.86623425487841,0.0,24.43506564673609,18.69455289041716,21.544723713408686,-3937.016446263622,-3937.016446263622,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  01:00:00,22.2,0.0,0.0,0.0,0.0,9.273825272556738,0.0,24.440598141073266,19.568861267822676,21.51045119120402,-3846.9345910390675,-3846.9345910390675,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  02:00:00,21.7,0.0,0.0,0.0,0.0,7.15570098322816,0.0,24.445577842021894,20.00578632846554,21.474180029153633,-3309.7465481275767,-3309.7465481275767,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  03:00:00,22.0,0.0,0.0,0.0,0.0,6.763348646260708,0.0,24.39415032434133,20.889200775697063,21.437349123012105,-2320.7366811114384,-2320.7366811114384,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  04:00:00,21.0,0.0,0.0,0.0,0.0,3.523565018716918,0.0,24.430480306536122,19.977613174215783,21.393358309354088,-2652.172346320108,-2652.172346320108,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  05:00:00,21.1,0.0,0.0,0.0,0.0,3.1345114100735976,0.0,24.402801683976975,19.695699091036136,21.352128021636357,-3468.375474731921,-3468.375474731921,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  06:00:00,21.1,0.0,0.0,0.0,0.0,27.227204242256963,0.0,23.493887198850615,19.03925670989154,21.347579337663557,-2922.108560493156,-2922.108560493156,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  07:00:00,22.2,0.0,0.0,0.0,0.0,19.685566456665025,49.26673121018239,23.37798575776676,20.470749023946386,21.28579948221259,-3799.5593770858395,-3799.5593770858395,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  08:00:00,23.9,0.0,0.0,0.0,0.0,32.66612114636957,69.54365337353217,23.343787905339486,26.638364729543646,21.27460059133585,-4823.107905260293,-4823.107905260293,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  09:00:00,26.1,0.0,0.0,0.0,0.0,86.18410241115102,0.0,23.382226697673836,33.04095970698171,21.340616765114127,-5771.685453273911,-5771.685453273911,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  10:00:00,25.6,0.0,0.0,0.0,0.0,105.15424433947642,0.0,23.361534854566617,32.67722656018163,21.377041272872024,-6465.841571096216,-6465.841571096216,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  11:00:00,25.6,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.362951719562112,34.72487563098837,21.427010718018668,-6845.639997330381,-6845.639997330381,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  12:00:00,25.6,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.406822579514635,36.783218397988904,21.494643285777776,-6919.431674057629,-6919.431674057629,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  13:00:00,26.1,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.60039838725236,39.04943915439016,21.583532822387536,-7140.292524440469,-7140.292524440469,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  14:00:00,25.0,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.89666620399529,37.53044900475129,21.68422755440923,-7538.587362955252,-7538.587362955252,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  15:00:00,23.9,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.137540190628062,35.01253127853952,21.802849604084535,-7942.149078019167,-7942.149078019167,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  16:00:00,23.9,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.358765312105454,32.970420679552085,21.93333214913735,-8432.101767310021,-8432.101767310021,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  17:00:00,23.9,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.561151555122066,30.485618240789087,22.06702022820856,-8803.875839811757,-8803.875839811757,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  18:00:00,23.3,0.0,0.0,0.0,0.0,108.75710511321208,60.543087401001834,24.025514058172632,27.970015318829265,22.19323786307351,-8878.74608574139,-8878.74608574139,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  19:00:00,22.2,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.825682232204315,24.98438450901057,22.268075511440323,-8106.430004271348,-8106.430004271348,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  20:00:00,21.7,0.0,0.0,0.0,0.0,64.10737933853129,85.44000000000005,23.487522994407847,22.652801266684023,22.30952780259262,-7201.8051730068655,-7201.8051730068655,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  21:00:00,21.7,0.0,0.0,0.0,0.0,73.19950867873439,31.135717082814097,23.36793098690462,21.23153279805505,22.347285689580932,-6691.7523120035985,-6691.7523120035985,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  22:00:00,21.1,0.0,0.0,0.0,0.0,68.11226567703163,0.0,23.340928551637838,20.097227102119334,22.349022133657762,-5962.748233382945,-5962.748233382945,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  23:00:00,21.1,0.0,0.0,0.0,0.0,19.27455279821615,0.0,24.39664580716445,19.694701425223673,22.320880900768113,-6238.088668172579,-6238.088668172579,0.0,0.0,0.0,0.0,0.0,0.0
 08/30  24:00:00,21.1,0.0,0.0,0.0,0.0,15.71333676912812,0.0,24.428734531812115,19.49663538382995,22.29792556369311,-4698.176096646845,-4698.176096646845,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  01:00:00,21.7,0.0,0.0,0.0,0.0,12.270873446272086,0.0,24.46552031730587,19.79870367585059,22.255445765807213,-4435.515611528484,-4435.515611528484,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  02:00:00,20.6,0.0,0.0,0.0,0.0,9.431672209944994,0.0,24.425318476897935,19.69700381136939,22.20802203786276,-3959.801612332999,-3959.801612332999,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  03:00:00,20.6,0.0,0.0,0.0,0.0,6.034325968188543,0.0,24.43139114101702,19.302682898951947,22.156065789566046,-3533.9660812193742,-3533.9660812193742,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  04:00:00,19.4,0.0,0.0,0.0,0.0,3.2311660401173707,0.0,24.435500187089797,17.851236718753594,22.10074531197358,-2575.4940037081014,-2575.4940037081014,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  05:00:00,19.4,0.0,0.0,0.0,0.0,3.4926848113812974,0.0,24.450366815728135,17.289424336524704,22.04413162333908,-3095.7494837335544,-3095.7494837335544,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  06:00:00,20.6,0.0,0.0,0.0,0.0,6.4218004605071055,49.88355705933818,23.613858252185292,17.79366839197448,21.9878717890697,-2862.773601704178,-2862.773601704178,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  07:00:00,21.7,0.0,0.0,0.0,0.0,10.743550302036677,69.15036330060535,23.412590329587292,19.41098909331443,21.931304087509258,-3734.5876333417655,-3734.5876333417655,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  08:00:00,23.3,0.0,0.0,0.0,0.0,53.21735912428683,0.0,23.364900234803528,22.570522886173197,21.91548445099722,-4560.331340382305,-4560.331340382305,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  09:00:00,26.1,0.0,0.0,0.0,0.0,69.20501776640002,0.0,23.33526148827775,29.983572077453015,21.904207734573784,-5252.903928070413,-5252.903928070413,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  10:00:00,25.6,0.0,0.0,0.0,0.0,93.25512638341016,0.0,23.355038182746664,32.82744071652775,21.91574844706162,-6043.842023356243,-6043.842023356243,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  11:00:00,25.6,0.0,0.0,0.0,0.0,103.96176968527793,0.0,23.343076484737484,36.53543335002628,21.94545961857106,-6545.446497752278,-6545.446497752278,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  12:00:00,27.2,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.434942018714693,38.7964518555456,22.00456642361394,-6809.057006323361,-6809.057006323361,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  13:00:00,25.6,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.585326957616587,36.5352822567929,22.068015990140616,-7079.769489060971,-7079.769489060971,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  14:00:00,25.0,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.806220324485622,33.13045265548596,22.159474440162,-7611.28596653678,-7611.28596653678,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  15:00:00,23.3,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.923609737459692,32.581221208375545,22.255058649107305,-7852.911414297105,-7852.911414297105,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  16:00:00,24.4,0.0,0.0,0.0,0.0,103.16945812835215,85.44000000000005,23.54249104988184,33.293814386506796,22.369519678857753,-8347.069042881994,-8347.069042881994,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  17:00:00,24.4,0.0,0.0,0.0,0.0,108.75710511321208,26.761329388178833,23.980686140480042,31.529818918172754,22.466195562892263,-8691.469818226371,-8691.469818226371,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  18:00:00,22.2,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.15183140649152,28.747478706510574,22.585238064426544,-8364.284703429123,-8364.284703429123,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  19:00:00,21.8,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.635782298865532,25.380677265984378,22.68380571921442,-7586.886721809642,-7586.886721809642,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  20:00:00,21.8,0.0,0.0,0.0,0.0,67.35310335341192,70.60293850767509,23.42330506326808,23.088364845866433,22.71674708398435,-7044.055674825075,-7044.055674825075,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  21:00:00,22.0,0.0,0.0,0.0,0.0,83.29301950596225,0.0,23.355935073342522,21.27180285352281,22.75647903634149,-6512.740912003832,-6512.740912003832,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  22:00:00,21.7,0.0,0.0,0.0,0.0,66.67058640271831,0.0,23.34017953976566,20.2349238464216,22.757198544005842,-5864.3309674371485,-5864.3309674371485,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  23:00:00,21.1,0.0,0.0,0.0,0.0,18.785678981687628,0.0,24.406632142045435,19.522221739951984,22.736720805159635,-6161.926983612826,-6161.926983612826,0.0,0.0,0.0,0.0,0.0,0.0
 08/31  24:00:00,20.6,0.0,0.0,0.0,0.0,15.481304935856107,0.0,24.436768603141992,18.694789518611532,22.71347838990596,-4608.264503872477,-4608.264503872477,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  01:00:00,20.1,0.0,0.0,0.0,0.0,11.079361904183015,0.0,24.42434567152557,18.310761164948104,22.670347317674047,-4366.75948781475,-4366.75948781475,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  02:00:00,20.0,0.0,0.0,0.0,0.0,7.489683266713679,0.0,24.451287138102025,17.80828917210013,22.62132511235115,-3897.0458910694006,-3897.0458910694006,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  03:00:00,20.3,0.0,0.0,0.0,0.0,6.113206342568739,0.0,24.46008339651985,17.980427017273346,22.56845061693612,-3233.155314418271,-3233.155314418271,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  04:00:00,20.8,0.0,0.0,0.0,0.0,5.704571960799063,0.0,24.441726337972305,18.47738848260528,22.512586502646233,-2259.593446771956,-2259.593446771956,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  05:00:00,21.5,0.0,0.0,0.0,0.0,6.13728009603606,0.0,24.45153102783439,18.768784701255935,22.455406800917068,-3063.1195578566258,-3063.1195578566258,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  06:00:00,22.8,0.0,0.0,0.0,0.0,28.8490008603037,0.0,23.498707752034534,19.16202078842444,22.4197457542936,-2781.5357531810732,-2781.5357531810732,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  07:00:00,22.2,0.0,0.0,0.0,0.0,0.0,85.44000000000005,23.20199733857206,20.497781067600773,22.339907587882944,-3650.215701614392,-3650.215701614392,0.0,0.0,0.0,0.0,0.0,0.0
