Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),FAN:Fan Electricity Rate [W](Hourly),HEAT PUMP WATER HEATER FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 09/01  08:00:00,22.8,0.0,0.0,0.0,0.0,1.6714992022880566,64.66042716130939,23.304239928413363,21.216435353403764,22.2924233845527,-3711.6126182576972,-3711.6126182576972,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  09:00:00,25.0,0.0,0.0,0.0,0.0,32.20582875008171,0.0,23.314928379574713,23.573697416707404,22.262465187757122,-3638.5583223318863,-3638.5583223318863,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  10:00:00,25.0,0.0,0.0,0.0,0.0,53.94234166271623,0.0,23.3446971572763,31.453349064417406,22.23757543690038,-4380.485367381361,-4380.485367381361,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  11:00:00,25.0,0.0,0.0,0.0,0.0,85.57001429895256,0.0,23.363885041783234,39.72757174155519,22.24346423708088,-5557.527990707407,-5557.527990707407,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  12:00:00,26.7,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.459011741589038,38.93944966294422,22.283616547191592,-6279.111692391867,-6279.111692391867,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  13:00:00,27.8,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.74225680154475,42.36923986465501,22.33711497399621,-6952.703056388618,-6952.703056388618,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  14:00:00,27.2,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.169363502539184,39.265792881754194,22.42164612872393,-7502.922188741526,-7502.922188741526,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  15:00:00,25.6,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.3678014865641,37.4382307297564,22.52853491595627,-7938.768473869746,-7938.768473869746,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  16:00:00,25.0,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.544317672607086,33.554228282016666,22.64580925255727,-8375.852248112289,-8375.852248112289,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  17:00:00,25.0,0.0,0.0,0.0,0.0,108.75710511321208,55.88898415231529,24.068523987515334,30.92147532872161,22.769576335215756,-8555.29017633642,-8555.29017633642,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  18:00:00,22.8,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.218208723157904,29.112800501327396,22.842331259661012,-8396.000234357474,-8396.000234357474,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  19:00:00,22.2,0.0,0.0,0.0,0.0,80.6233813488069,85.44000000000005,23.62987095466363,26.04934490187153,22.924783159985065,-7629.53886289458,-7629.53886289458,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  20:00:00,22.2,0.0,0.0,0.0,0.0,101.44077692248614,5.764887840232118,23.407061400168327,23.370512325873904,22.96961911887835,-7229.339422325895,-7229.339422325895,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  21:00:00,22.2,0.0,0.0,0.0,0.0,87.66419992072399,0.0,23.350106665777126,21.969869888421115,22.990441468245077,-6658.8524723245755,-6658.8524723245755,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  22:00:00,22.8,0.0,0.0,0.0,0.0,71.57442170628362,0.0,23.340491213545178,21.27847017728515,22.993829228919196,-6024.059660939718,-6024.059660939718,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  23:00:00,23.0,0.0,0.0,0.0,0.0,22.81116655263008,0.0,24.382784109599008,21.22834102695509,22.972853877201576,-6383.120422777309,-6383.120422777309,0.0,0.0,0.0,0.0,0.0,0.0
 09/01  24:00:00,21.7,0.0,0.0,0.0,0.0,18.598438280922952,0.0,24.431242368248373,20.516980257363,22.951313685115593,-4855.557390020267,-4855.557390020267,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  01:00:00,22.2,0.0,0.0,0.0,0.0,14.681506303018194,0.0,24.448633052195213,19.413341625915415,22.91336218911893,-4604.511559024466,-4604.511559024466,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  02:00:00,21.7,0.0,0.0,0.0,0.0,11.405897981844454,0.0,24.44967990825169,18.587271112195452,22.869628159907094,-4184.02379925459,-4184.02379925459,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  03:00:00,21.1,0.0,0.0,0.0,0.0,8.406005349621449,0.0,24.44657354103138,17.699258153373133,22.821678088210252,-3762.3974514919737,-3762.3974514919737,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  04:00:00,20.6,0.0,0.0,0.0,0.0,6.137483498330995,0.0,24.430224314512834,17.65198937262774,22.770862619977628,-3211.923062671176,-3211.923062671176,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  05:00:00,21.0,0.0,0.0,0.0,0.0,7.168243554236297,0.0,24.455024188276482,17.829219301600286,22.718757120297486,-2140.2084171639594,-2140.2084171639594,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  06:00:00,21.1,0.0,0.0,0.0,0.0,0.0,84.61482045500436,23.309202831833062,18.416652246195873,22.65862673267135,-2367.774200075297,-2367.774200075297,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  07:00:00,22.2,0.0,0.0,0.0,0.0,35.87750659255675,0.0,23.319919827277023,19.127894813481845,22.612483325552606,-3958.958401686152,-3958.958401686152,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  08:00:00,23.9,0.0,0.0,0.0,0.0,47.40548112290175,0.0,23.323808578481813,23.46516218030262,22.5710394493258,-4333.148653568511,-4333.148653568511,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  09:00:00,26.7,0.0,0.0,0.0,0.0,39.61923080371747,63.069676676066926,23.357161492609304,31.185201255180726,22.540171985365312,-5167.746420465372,-5167.746420465372,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  10:00:00,27.2,0.0,0.0,0.0,0.0,96.184906555774,0.0,23.407948186980633,36.04388926293078,22.56551853336566,-6012.117499273683,-6012.117499273683,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  11:00:00,27.2,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.566628348552367,41.36004888600356,22.588628311873375,-6725.842054417819,-6725.842054417819,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  12:00:00,25.0,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.727263730439212,36.98839426387128,22.63030241806058,-6961.35567047081,-6961.35567047081,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  13:00:00,26.0,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.9257169250455,35.552596046015026,22.714256493188525,-7452.299795317784,-7452.299795317784,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  14:00:00,23.9,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.098710832297286,32.99647735845477,22.79442308326837,-7826.271868846474,-7826.271868846474,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  15:00:00,22.8,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.186816424225917,30.864436903621115,22.89283952509054,-8113.880850430385,-8113.880850430385,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  16:00:00,23.0,0.0,0.0,0.0,0.0,108.75710511321208,61.26222080742131,23.697412252656548,31.461251456455336,22.996526013546745,-8234.283418395462,-8234.283418395462,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  17:00:00,22.2,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.013883125530423,29.507585306250846,23.06569467109334,-8213.637648916327,-8213.637648916327,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  18:00:00,22.0,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.797726434450432,25.712103739560227,23.166665369837293,-7789.233153294623,-7789.233153294623,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  19:00:00,21.0,0.0,0.0,0.0,0.0,103.60037625073298,0.0,23.444256620231492,23.779489393633746,23.21261541613492,-7228.6780156155655,-7228.6780156155655,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  20:00:00,21.1,0.0,0.0,0.0,0.0,88.98585191819011,0.0,23.359494984990942,21.939515960859858,23.242422324029167,-6694.905628412787,-6694.905628412787,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  21:00:00,21.1,0.0,0.0,0.0,0.0,76.09153241933357,0.0,23.34646188938821,20.01570545603886,23.254649241252668,-6175.847504797734,-6175.847504797734,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  22:00:00,21.1,0.0,0.0,0.0,0.0,36.3376930458137,58.10945670750902,23.340215083570282,19.708867357680123,23.248104677401315,-5586.09927513784,-5586.09927513784,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  23:00:00,21.1,0.0,0.0,0.0,0.0,15.857015631321225,0.0,24.397708460784276,19.639893526621925,23.22344880665911,-5966.505187603294,-5966.505187603294,0.0,0.0,0.0,0.0,0.0,0.0
 09/02  24:00:00,21.1,0.0,0.0,0.0,0.0,13.851477724147244,0.0,24.460128224129708,19.08454646559351,23.191133314137815,-4414.334437393838,-4414.334437393838,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  01:00:00,20.6,0.0,0.0,0.0,0.0,10.359684578723247,0.0,24.46936211458405,18.00122393897513,23.14519829721984,-4145.806174362831,-4145.806174362831,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  02:00:00,20.6,0.0,0.0,0.0,0.0,8.21871623987737,0.0,24.450563499540614,17.270418569160327,23.095418717249206,-3612.9002919303475,-3612.9002919303475,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  03:00:00,20.6,0.0,0.0,0.0,0.0,6.295971148527756,0.0,24.421868044279996,16.78281981749767,23.04085825461049,-3062.8306624957186,-3062.8306624957186,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  04:00:00,20.6,0.0,0.0,0.0,0.0,5.071732876708467,0.0,24.42265623250105,16.46228744945291,22.982872913276413,-2158.4709850102954,-2158.4709850102954,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  05:00:00,21.0,0.0,0.0,0.0,0.0,4.470717337160386,0.0,24.42231844888176,16.38581033170584,22.926239849864736,-3232.4603379503533,-3232.4603379503533,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  06:00:00,21.0,0.0,0.0,0.0,0.0,26.3067127260579,0.0,23.455966343136357,16.228513219736282,22.88177731657433,-2837.3314973351307,-2837.3314973351307,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  07:00:00,22.2,0.0,0.0,0.0,0.0,32.32030155013573,0.0,23.30020230584133,18.10503238972818,22.818048198315086,-3641.8162604878726,-3641.8162604878726,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  08:00:00,23.9,0.0,0.0,0.0,0.0,45.095623831540756,0.0,23.335020119801595,23.06379098047678,22.775354359330546,-4278.5498108419415,-4278.5498108419415,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  09:00:00,25.6,0.0,0.0,0.0,0.0,27.28688009254889,85.44000000000005,23.380675071312087,28.02597383659655,22.73986626876098,-5123.088202599773,-5123.088202599773,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  10:00:00,26.7,0.0,0.0,0.0,0.0,52.00612567228085,85.44000000000005,23.365330995725934,33.48891462535937,22.743367120747717,-5973.346796481072,-5973.346796481072,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  11:00:00,26.7,0.0,0.0,0.0,0.0,106.37984623987202,12.271019458870667,23.382387387984675,37.76579136197511,22.784281000740453,-6617.681887742023,-6617.681887742023,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  12:00:00,28.9,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.7549446834229,38.42079714769935,22.84085922102878,-7125.993149234,-7125.993149234,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  13:00:00,27.2,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.955890339905174,38.259954294025746,22.91527504188919,-7310.760240383832,-7310.760240383832,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  14:00:00,26.7,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.30775510014722,37.77249000609169,23.007379355672168,-7927.806356648267,-7927.806356648267,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  15:00:00,27.8,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.703237434949934,39.12068450068557,23.13277122216103,-8466.33144025271,-8466.33144025271,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  16:00:00,25.6,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.959366153181666,35.96992720817192,23.25397097797502,-8859.682559001485,-8859.682559001485,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  17:00:00,25.6,0.0,0.0,0.0,0.0,108.75710511321208,0.0,25.099787375436495,33.551814384584944,23.388564529472095,-9173.497129478448,-9173.497129478448,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  18:00:00,22.2,0.0,0.0,0.0,0.0,108.75710511321208,46.64841521585593,24.47978888808888,28.900546162319007,23.493431689410873,-9025.791233590688,-9025.791233590688,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  19:00:00,22.2,0.0,0.0,0.0,0.0,108.75710511321208,64.89331592493525,23.735876536077278,26.255722151511993,23.567474491645235,-8538.406954072329,-8538.406954072329,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  20:00:00,21.7,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.607501409256248,23.326190787917056,23.60388900402698,-7802.779365938128,-7802.779365938128,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  21:00:00,21.7,0.0,0.0,0.0,0.0,95.27740217610331,0.0,23.39578438168569,21.739870179128474,23.634659854137386,-7030.944512786038,-7030.944512786038,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  22:00:00,21.7,0.0,0.0,0.0,0.0,76.67503555205889,0.0,23.35125017217551,19.963348271636715,23.632653550554416,-6307.052054223026,-6307.052054223026,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  23:00:00,21.7,0.0,0.0,0.0,0.0,24.68570568555811,0.0,24.376685652019113,19.04511384539828,23.6217081540966,-6537.112558662713,-6537.112558662713,0.0,0.0,0.0,0.0,0.0,0.0
 09/03  24:00:00,22.2,0.0,0.0,0.0,0.0,19.864775477064267,0.0,24.43024170822705,18.503490319266668,23.595352815746597,-5046.576305108485,-5046.576305108485,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  01:00:00,22.0,0.0,0.0,0.0,0.0,15.093003141238308,0.0,24.45954154949872,19.17210539222114,23.552830293727148,-4782.457803387591,-4782.457803387591,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  02:00:00,21.1,0.0,0.0,0.0,0.0,11.819532132737676,0.0,24.45615951250881,19.132411308720606,23.505108406613463,-4348.2260785550825,-4348.2260785550825,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  03:00:00,21.1,0.0,0.0,0.0,0.0,9.184215936897242,0.0,24.456454125012687,18.078817602096468,23.452590189482606,-3908.5675355492685,-3908.5675355492685,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  04:00:00,20.6,0.0,0.0,0.0,0.0,6.882257940012615,0.0,24.415663268964224,18.056078925426593,23.39513331064291,-3376.838753737182,-3376.838753737182,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  05:00:00,20.6,0.0,0.0,0.0,0.0,6.806379698573224,0.0,24.442362704709844,17.960467213652663,23.33878354995192,-2884.5569739041166,-2884.5569739041166,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  06:00:00,21.1,0.0,0.0,0.0,0.0,0.8993163576167982,48.52245139112372,23.697307732902768,18.770082116162886,23.27902742753721,-1886.2712500225389,-1886.2712500225389,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  07:00:00,22.2,0.0,0.0,0.0,0.0,40.36063547452262,0.0,23.354986749273554,19.305774649860055,23.225836229402198,-3862.9604357568624,-3862.9604357568624,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  08:00:00,24.4,0.0,0.0,0.0,0.0,54.29592641557882,0.0,23.341897730006483,23.317349110774195,23.175320255321665,-4662.084515629451,-4662.084515629451,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  09:00:00,27.2,0.0,0.0,0.0,0.0,38.64326438383659,85.44000000000005,23.34694930731969,30.32193815108086,23.14224759820313,-5485.144192453628,-5485.144192453628,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  10:00:00,28.3,0.0,0.0,0.0,0.0,62.265453158298484,85.44000000000005,23.37243976247761,37.14817352825892,23.138826957400678,-6289.012582795203,-6289.012582795203,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  11:00:00,28.3,0.0,0.0,0.0,0.0,104.45175766891228,45.442269819244125,23.377467020784497,42.319487477717644,23.169516723220056,-6898.345134848696,-6898.345134848696,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  12:00:00,27.2,0.0,0.0,0.0,0.0,108.75710511321208,0.0,23.879317752733506,39.88776220463767,23.20900928210499,-7192.702739601995,-7192.702739601995,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  13:00:00,26.7,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.14390294249851,37.70695960495999,23.299445128271223,-7471.249528684439,-7471.249528684439,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  14:00:00,26.7,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.53531423014584,34.948502085503414,23.39499189199212,-8244.585277992195,-8244.585277992195,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  15:00:00,25.6,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.785630787870236,34.13546748848562,23.504050733070184,-8635.978022869764,-8635.978022869764,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  16:00:00,24.4,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.919255289871394,30.720138854087843,23.617640352278386,-8997.67271371774,-8997.67271371774,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  17:00:00,24.4,0.0,0.0,0.0,0.0,108.75710511321208,0.0,24.979869397236513,28.64896243041054,23.73340584427434,-9206.608545945157,-9206.608545945157,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  18:00:00,22.8,0.0,0.0,0.0,0.0,108.75710511321208,82.9497537347842,24.15265235008053,27.211672876422345,23.824901708805886,-9002.155269197581,-9002.155269197581,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  19:00:00,22.8,0.0,0.0,0.0,0.0,97.90644747195576,85.44000000000005,23.61454313365474,25.032544998955498,23.87023971139101,-8411.00600375159,-8411.00600375159,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  20:00:00,22.2,0.0,0.0,0.0,0.0,73.62347984797107,85.44000000000005,23.41979128070197,22.91002751272221,23.90767535680809,-7527.596118188234,-7527.596118188234,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  21:00:00,22.2,0.0,0.0,0.0,0.0,73.35704325969037,44.824579135683656,23.356981087568634,21.191960745405165,23.921616487447366,-6788.150574862877,-6788.150574862877,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  22:00:00,22.2,0.0,0.0,0.0,0.0,72.13647303091774,0.0,23.340702664383326,18.99413594127914,23.914203427590735,-6044.609749224472,-6044.609749224472,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  23:00:00,22.2,0.0,0.0,0.0,0.0,21.31488472536736,0.0,24.382604747552303,17.89404539701802,23.902411334850438,-6312.046682510714,-6312.046682510714,0.0,0.0,0.0,0.0,0.0,0.0
 09/04  24:00:00,21.1,0.0,0.0,0.0,0.0,16.21754475309247,0.0,24.455331455073363,16.6800491296373,23.867605427281774,-4829.51554193952,-4829.51554193952,0.0,0.0,0.0,0.0,0.0,0.0
