Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),FAN:Fan Electricity Rate [W](Hourly),HEAT PUMP WATER HEATER FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,4.4,0.0,0.0,0.0,200.0,0.0,0.0,21.796794089603086,9.02200613827896,20.656875154129082,-1653.6354828015865,-1653.6354828015865,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  02:00:00,4.4,0.0,0.0,0.0,200.0,0.0,0.0,21.43440925910542,6.298849805127281,20.516026548200767,-2383.1329788454022,-2383.1329788454022,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  03:00:00,3.0,0.0,0.0,0.0,200.0,0.0,0.0,20.53695239681438,4.46976709252665,20.403302037757506,-1466.4667990907183,-1466.4667990907183,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  04:00:00,1.7,0.0,0.0,0.0,200.0,0.0,0.0,19.909873859292173,2.3489234132462213,20.286191445181014,-1051.2718013771791,-1051.2718013771791,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  05:00:00,2.2,0.0,0.0,0.0,200.0,0.0,0.0,19.454437517339986,0.6023655226710566,20.164478081196467,-654.6157105574166,-654.6157105574166,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  06:00:00,1.7,659.8057108860937,216.82762593227957,19.16507243465929,170.48389068570208,22.73952813405342,0.0,19.650923609742044,0.1736270531994679,20.008149734334253,478.19519673647665,478.19519673647665,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  07:00:00,1.7,815.9304940111415,268.34296830373677,23.607249802203764,163.61077365861254,28.034669389589038,0.0,19.704552821817515,-0.12049980347486075,19.883628711835343,581.198181570734,581.198181570734,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  08:00:00,1.7,1145.420449869197,374.1068669105257,32.8818862126224,149.3144517066463,39.04863513145221,0.0,19.73755854654985,0.4002856851231878,19.747981516643065,781.6099422565367,781.6099422565367,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  09:00:00,5.0,2562.3022385518625,765.4089053535888,71.20845640845305,98.47583728397777,78.65266642560168,85.44000000000005,19.78586282046351,3.454975261135649,19.607401116646802,725.1608541128153,725.1608541128153,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  10:00:00,8.9,0.0,0.0,0.0,200.0,0.0,85.44000000000005,18.94998030651901,9.23280922376687,19.563840329494926,-240.52240777419865,-240.52240777419865,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  11:00:00,11.7,0.0,0.0,0.0,0.0,0.0,85.44000000000005,19.451824438901816,16.460861342961994,19.469334944398444,-1064.8391483110317,-1064.8391483110317,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  12:00:00,13.9,0.0,0.0,0.0,0.0,0.0,35.675666861378055,20.82741941575831,22.107851835355877,19.42391446327112,-1544.026052699899,-1544.026052699899,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  13:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,22.490811954538927,27.53047694780545,19.410236430141808,-2009.3806490556017,-2009.3806490556017,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  14:00:00,14.4,0.0,0.0,0.0,0.0,6.015087837821903,0.0,23.311284455548925,30.257878728784757,19.42908965753255,-3116.548787934662,-3116.548787934662,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  15:00:00,15.6,0.0,0.0,0.0,0.0,24.602887362102724,0.0,23.34575893593886,30.831508285556385,19.499434575580903,-3270.5620504066537,-3270.5620504066537,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  16:00:00,15.6,0.0,0.0,0.0,0.0,41.20888326946103,0.0,23.349308001450115,30.208480548793418,19.597221985413906,-4659.0572731866705,-4659.0572731866705,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  17:00:00,14.4,0.0,0.0,0.0,0.0,53.396612418214204,0.0,23.257311831491638,23.953542039896234,19.69830808041962,-5436.701669010488,-5436.701669010488,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  18:00:00,13.3,0.0,0.0,0.0,0.0,1.686197852186946,85.03356491666948,23.3643229492993,21.128312514114473,19.73626278549437,-4961.583723643109,-4961.583723643109,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  19:00:00,12.8,0.0,0.0,0.0,0.0,0.0,85.44000000000005,23.15676770889996,17.452663888672742,19.81388677286113,-4478.376932840696,-4478.376932840696,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  20:00:00,12.8,0.0,0.0,0.0,0.0,0.0,85.44000000000005,23.033544660548255,15.605522309986739,19.857567409564027,-4422.617046160203,-4422.617046160203,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  21:00:00,12.2,0.0,0.0,0.0,0.0,0.0,85.44000000000005,22.99561992293068,14.548388751181053,19.875681584660736,-4159.406536372937,-4159.406536372937,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  22:00:00,11.7,0.0,0.0,0.0,0.0,8.636931143561808,17.153843683761743,23.295791322926537,13.470378685291438,19.88087244810574,-3730.3923833194185,-3730.3923833194185,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,23.687173573988733,12.72037901728393,19.857757290452057,-3850.6192586503657,-3850.6192586503657,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,23.400804541876557,12.162288248458516,19.83241919840802,-2392.747447433184,-2392.747447433184,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  01:00:00,3.9,0.0,0.0,0.0,200.0,0.0,0.0,21.513921733356042,4.926285852521174,20.767144756770993,-2117.31852728808,-2117.31852728808,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  02:00:00,3.9,0.0,0.0,0.0,200.0,0.0,0.0,20.906434326672667,2.8813708777652933,20.627332466075337,-1773.6241173934213,-1773.6241173934213,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  03:00:00,5.0,0.0,0.0,0.0,200.0,0.0,0.0,20.426884079201965,1.6448813194523537,20.5059063802043,-1329.3830831843225,-1329.3830831843225,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  04:00:00,3.3,0.0,0.0,0.0,200.0,0.0,0.0,19.655908240432748,0.5741947829060886,20.38190530766849,-700.7652124269844,-700.7652124269844,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  05:00:00,3.9,0.0,0.0,0.0,200.0,0.0,0.0,19.251682269506123,-0.21474091691039018,20.25890996514635,-446.24949587063566,-446.24949587063566,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  06:00:00,2.8,740.135761438411,236.77944517815118,22.501328258538926,167.67008772501032,24.94434218146454,0.0,19.61437299165848,0.06360383482778292,20.098150062594325,535.1544485124159,535.1544485124159,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  07:00:00,3.3,2532.3850895551695,776.441383608575,70.41855720172093,95.62854639224496,80.62564368953997,85.44000000000005,19.601712597594624,1.267193415406261,19.919360876864573,711.960880875542,711.960880875542,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  08:00:00,3.3,1999.1735902245741,620.2129559269673,56.26745280971185,116.60272414084814,64.4233862037098,37.47159057834238,19.69383024205013,1.1230324133493337,19.832504442859268,945.0728201865622,945.0728201865622,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  09:00:00,6.1,511.8229699634463,144.14631554378872,0.0,184.1728126096901,12.308151666131165,0.0,19.7785355902011,4.191886763675226,19.767158658971123,381.3841272642112,381.3841272642112,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  10:00:00,9.4,0.0,0.0,0.0,200.0,0.0,0.0,20.647438400454785,8.89819136532656,19.67369863760691,-549.5689629752942,-549.5689629752942,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  11:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,21.5572176420519,14.390026531609537,19.603739821605,-1612.936003686411,-1612.936003686411,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,22.59451884506463,18.249626281228785,19.572184244964404,-2470.7745089685777,-2470.7745089685777,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  13:00:00,16.1,0.0,0.0,0.0,0.0,3.1963241007416623,0.0,23.32268049673637,21.194627970013936,19.575228994790695,-3215.787446481854,-3215.787446481854,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  14:00:00,16.1,0.0,0.0,0.0,0.0,0.0,62.066755169589484,23.276262847961387,22.33463727783385,19.594998921502288,-3665.737053133187,-3665.737053133187,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  15:00:00,17.2,0.0,0.0,0.0,0.0,42.22556263715273,0.0,23.315700171286988,22.64820049022226,19.70507973320042,-4826.789131495325,-4826.789131495325,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  16:00:00,17.2,0.0,0.0,0.0,0.0,57.238045018071354,0.0,23.353561993443968,21.808072284969544,19.802609266306913,-5909.088245237192,-5909.088245237192,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  17:00:00,16.1,0.0,0.0,0.0,0.0,64.95375469463973,0.0,23.386710920375243,20.802921977445962,19.90865613685369,-6445.843369037011,-6445.843369037011,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  18:00:00,12.2,0.0,0.0,0.0,0.0,37.79765578105986,0.0,23.28829833651353,17.297071671813338,19.963652627762674,-5352.8850537502185,-5352.8850537502185,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  19:00:00,11.7,0.0,0.0,0.0,0.0,1.9150642468965664,74.4326133085668,23.351796128235044,14.533191902900386,20.005852770628504,-4569.4825201798085,-4569.4825201798085,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  20:00:00,11.7,0.0,0.0,0.0,0.0,0.9057780366855844,67.56545727330365,23.356253761731296,12.40253343307175,20.043544158728803,-4267.7520303920755,-4267.7520303920755,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  21:00:00,9.4,0.0,0.0,0.0,176.60170654022366,18.195888980747913,0.0,23.201945910575578,10.336711032340224,20.060614515177694,-3932.626942791463,-3932.626942791463,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  22:00:00,9.4,0.0,0.0,0.0,191.7653786152219,6.403725843232815,0.0,23.322763930133384,9.200433033042568,20.030070457284868,-3376.80488914542,-3376.80488914542,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  23:00:00,8.3,0.0,0.0,0.0,200.0,0.0,0.0,23.095535960566156,8.152561326999464,19.98976152679862,-3389.1026422434443,-3389.1026422434443,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  24:00:00,7.2,0.0,0.0,0.0,200.0,0.0,0.0,22.358524093070287,7.213434634117496,19.935185129561937,-2557.2299819957007,-2557.2299819957007,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  01:00:00,8.3,0.0,0.0,0.0,200.0,0.0,0.0,21.70228795093258,7.415207935115036,19.870244334679985,-2239.222090029718,-2239.222090029718,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  02:00:00,8.3,0.0,0.0,0.0,200.0,0.0,0.0,21.108505948975566,7.370861079121659,19.794182678404294,-1789.515147058244,-1789.515147058244,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  03:00:00,7.2,0.0,0.0,0.0,200.0,0.0,0.0,20.295920762949258,6.7775395826506815,19.708746683078544,-1188.3528097325434,-1188.3528097325434,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  04:00:00,6.7,0.0,0.0,0.0,200.0,0.0,0.0,19.84222691052451,6.024606191935275,19.621387079427112,-912.6175896461409,-912.6175896461409,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  05:00:00,5.0,0.0,0.0,0.0,200.0,0.0,0.0,19.221296690337113,4.958850255903403,19.526986515570115,-413.91802559963435,-413.91802559963435,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  06:00:00,5.0,647.9195335603865,199.34333810931255,9.381837172647067,174.93529591866118,19.454889095616373,0.0,19.650981230719,4.551455887278517,19.409732356019237,501.67500732655753,501.67500732655753,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  07:00:00,3.9,2205.6050151566637,674.7812364423812,37.27353477216894,113.96577700421008,66.67719196282671,83.47658078625425,19.580818171748245,4.3817724050686815,19.271184568576473,581.6489010491096,581.6489010491096,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  08:00:00,3.9,2598.726542933951,786.9252342843663,43.53471097497668,99.5138224755908,77.8776660185048,85.44000000000005,19.638110692420348,4.090663510250614,19.169748226008096,837.8332435839693,837.8332435839693,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  09:00:00,6.1,1108.203309208528,308.3632907717584,0.0,166.08742472070293,26.372412838318333,32.98449747612741,19.698156991644616,5.688949457308899,19.121455780864476,410.29395785937777,410.29395785937777,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  10:00:00,7.8,0.0,0.0,0.0,200.0,0.0,0.0,20.165506167559368,8.74160429878183,19.047220263043986,-325.9228767773857,-325.9228767773857,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  11:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,21.41978739344719,12.693802966822982,18.989864198937212,-1270.4954977306988,-1270.4954977306988,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  12:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,22.18000952807887,16.37538928046843,18.963359189764553,-2048.882583157485,-2048.882583157485,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  13:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,23.044369392116185,18.421104582098472,18.96755785116118,-2531.7860956767818,-2531.7860956767818,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  14:00:00,13.9,0.0,0.0,0.0,0.0,9.990118190463576,0.0,23.313570482544655,19.18078766820977,19.005557337810977,-2997.9119033810875,-2997.9119033810875,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  15:00:00,15.0,0.0,0.0,0.0,0.0,27.363092708549754,0.0,23.243857771546192,19.50320729613231,19.084929883774343,-4140.669506777707,-4140.669506777707,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  16:00:00,14.4,0.0,0.0,0.0,0.0,38.88414970765796,0.0,23.257473904241483,19.26645128912199,19.176190773170564,-5204.392725524662,-5204.392725524662,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  17:00:00,12.2,0.0,0.0,0.0,0.0,30.330250737027903,0.0,23.07110738814631,15.91892306947193,19.249065769892198,-5092.794790563796,-5092.794790563796,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  18:00:00,9.4,0.0,0.0,0.0,186.22838772233962,10.709615576067263,0.0,23.375622678415844,13.104903024992241,19.310969018569327,-4259.513759872712,-4259.513759872712,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  19:00:00,8.9,0.0,0.0,0.0,200.0,0.0,85.44000000000005,22.37192208564324,11.142028648389054,19.360320171308473,-3562.16957461972,-3562.16957461972,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  20:00:00,8.9,0.0,0.0,0.0,200.0,0.0,85.44000000000005,21.87907410614087,10.249867112846115,19.386581677873348,-3249.5290159077267,-3249.5290159077267,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  21:00:00,6.1,0.0,0.0,0.0,200.0,0.0,41.06693995111025,21.363970025040473,7.67740779668665,19.374646696235683,-2189.2037052517153,-2189.2037052517153,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  22:00:00,5.0,0.0,0.0,0.0,200.0,0.0,0.0,20.850034160485475,6.60176465370554,19.337586284881557,-1169.8849923646012,-1169.8849923646012,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  23:00:00,3.9,0.0,0.0,0.0,200.0,0.0,0.0,19.984377784596962,5.656303122018875,19.280405930550458,-1380.7524077893122,-1380.7524077893122,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  24:00:00,2.2,0.0,0.0,0.0,200.0,0.0,0.0,19.224988550749927,4.26950962609384,19.210334080495404,-606.5605552276556,-606.5605552276556,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  01:00:00,0.6,1546.3458813469376,500.8892519093993,0.024212117740135233,138.64132018154072,47.71581952482981,0.0,18.61790558204579,3.078588355834941,19.03712023504438,1149.240612382302,1149.240612382302,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  02:00:00,0.6,2565.3419872733357,800.633612282283,0.03917999496066087,100.70952108022371,77.2136342739844,0.0,18.566749824438308,2.9018692527232344,18.89344289195563,1924.649020408433,1924.649020408433,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  03:00:00,-2.2,2838.3338592453006,922.2166708352863,0.04629574188042181,82.67669794575465,91.2366261091623,0.0,18.872688304614215,1.338356157886849,18.75759724273818,2113.626580380147,2113.626580380147,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  04:00:00,-2.8,3474.612696270737,1132.722965195765,0.056817377199431085,56.012625862728484,111.97188888156812,0.0,18.42109510021846,0.5287877298072927,18.60303763463908,2507.4775272750376,2507.4775272750376,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  05:00:00,-3.9,4626.411791431952,1480.0334012102655,0.07562764286602128,8.343393426143653,149.0416837767655,0.0,18.41469548079571,-0.0038680412491489094,18.40465124279106,3305.7894433248384,3305.7894433248384,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  06:00:00,-5.0,4702.845922582213,1529.8474341700926,0.07891994355736189,0.0,155.53176142549194,85.44000000000005,19.106286988550412,-0.4581989491003967,18.272395689490416,4197.056287758376,4197.056287758376,0.0,0.0,0.0,0.0,2080.5755078892316,2080.5755078892316
 01/08  07:00:00,-5.6,4604.163629327192,1542.8355684417184,0.07891994355736189,0.0,155.53176142549194,85.44000000000005,19.454104957647214,-0.7906697054834939,18.164079328537888,3998.1634653483416,3998.1634653483416,0.0,0.0,0.0,0.0,2082.922763226763,2082.922763226763
 01/08  08:00:00,-5.6,4595.232659616381,1553.199394492554,0.07891994355736189,0.0,155.53176142549194,51.03815380340098,19.612535681614332,-1.050594606584454,18.039141491224026,3910.4454808298833,3910.4454808298833,0.0,0.0,0.0,0.0,1605.095398777864,1605.095398777864
 01/08  09:00:00,-5.0,4672.032807201164,1565.7674011534057,0.07891994355736189,0.0,155.53176142549194,0.0,19.690278512149344,-0.18303388187212796,17.917152575942193,3213.2026605133433,3213.2026605133433,0.0,0.0,0.0,0.0,66.02937963406202,66.02937963406202
 01/08  10:00:00,-3.3,3034.0146805185223,1027.7096217547828,0.05097503320908966,70.81837388279644,100.45811576295236,0.0,19.789021315968093,1.438987589171836,17.854351886678156,2085.377528398096,2085.377528398096,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  11:00:00,-2.2,1542.1142659857899,531.7118260913903,0.02607267178654005,133.926278678622,51.38231657935403,0.0,19.94127546974298,4.817510626018533,17.79432127364318,1086.0601291515322,1086.0601291515322,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  12:00:00,-0.6,529.0919357295278,182.07151104816333,0.008778798932397459,177.75264771694444,17.300717035733133,0.0,20.03108497406141,9.013593307814187,17.75525935286433,389.64641586289326,389.64641586289326,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  13:00:00,0.0,0.0,0.0,0.0,200.0,0.0,0.0,20.45980760454324,15.531195558358302,17.734035562236446,-243.29263902983985,-243.29263902983985,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  14:00:00,0.0,0.0,0.0,0.0,200.0,0.0,0.0,20.92408388421283,18.572011941534186,17.730839599024133,-944.6199535523465,-944.6199535523465,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  15:00:00,2.2,0.0,0.0,0.0,200.0,0.0,0.0,21.769173153240345,16.857210198138368,17.748635751347166,-1713.9216820871916,-1713.9216820871916,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  16:00:00,1.7,0.0,0.0,0.0,200.0,0.0,85.44000000000005,21.33341733703424,14.812177184548426,17.786352469558384,-2271.2666081693533,-2271.2666081693533,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  17:00:00,1.1,0.0,0.0,0.0,200.0,0.0,65.14623255765596,21.675480060427642,12.325968235064684,17.833490753663153,-2765.5645803994757,-2765.5645803994757,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  18:00:00,0.0,0.0,0.0,0.0,200.0,0.0,0.0,22.005415223646036,8.77617736806754,17.89825497388745,-2216.640447982616,-2216.640447982616,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  19:00:00,0.0,0.0,0.0,0.0,200.0,0.0,0.0,21.467463067976375,5.833328245911652,17.947811235950073,-1504.5537940891918,-1504.5537940891918,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  20:00:00,0.0,0.0,0.0,0.0,200.0,0.0,85.44000000000005,20.36824721883193,3.842721482386674,17.9697351100261,-1261.903917547379,-1261.903917547379,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  21:00:00,-1.1,0.0,0.0,0.0,200.0,0.0,43.28622452937152,20.033600670819286,2.0155342432193155,17.961315506956133,-761.4138186859818,-761.4138186859818,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  22:00:00,-0.6,0.0,0.0,0.0,200.0,0.0,0.0,19.79933207979394,1.115957205965442,17.925041127923492,-70.77966421070778,-70.77966421070778,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  23:00:00,-1.7,0.0,0.0,0.0,200.0,0.0,0.0,18.926782835495015,-0.08316220953694205,17.871109147592627,-265.0973453951701,-265.0973453951701,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  24:00:00,-1.7,420.20957450225376,144.31677503753835,0.0071660413293501935,181.83972008509699,14.122375198659299,0.0,18.632844753943097,-1.492274995697803,17.79105378773487,268.7712654598381,268.7712654598381,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  01:00:00,-1.0,1081.3680191668295,358.2981360392361,0.0177907199076441,154.9145143655275,35.06084171551596,0.0,18.639074962139425,-1.1044737363762231,17.69158225425031,769.3345723890052,769.3345723890052,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  02:00:00,-0.6,1418.3311007958177,463.02215940475884,0.022911457245592744,141.93747179015693,45.15249315857173,0.0,18.622072115048336,-0.7736465981136867,17.60178320302049,1011.728912053657,1011.728912053657,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  03:00:00,0.0,1977.5386357179202,630.5969674659171,0.031055473920138063,121.29879338404285,61.20226386615441,0.0,18.525034274780268,0.32583121861327985,17.50638985833921,1419.590207698966,1419.590207698966,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  04:00:00,0.0,2482.152789990373,780.8634888030648,0.038535322840862925,102.34325798052795,75.94310140427869,0.0,18.542626037819346,1.143290500416085,17.403462982085063,1805.9594052710981,1805.9594052710981,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  05:00:00,0.6,2694.228164204442,835.5995374200477,0.041008467516978564,96.0757809281196,80.81708101649674,0.0,18.578036751216718,1.8698237156720192,17.317532896642955,1979.081367253697,1979.081367253697,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  06:00:00,1.0,3944.313555183842,1184.9209890213945,0.057917099358229744,53.225694931893884,114.13967027069175,0.0,19.40852186021045,2.8267728268411956,17.217564489058667,2914.8969418167508,2914.8969418167508,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  07:00:00,1.0,5105.358755869767,1527.7710906553068,0.07348629223225539,13.7700334799584,144.82253194834186,85.44000000000005,19.54861473249352,3.379930895850722,17.162761358846886,2757.6068910204267,2757.6068910204267,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  08:00:00,0.6,5051.802342156962,1527.6691513499272,0.07354516318408974,13.620841908903692,144.93848694877255,85.44000000000005,19.63984605076166,3.6121989717410137,17.085633004665855,2715.2082408795977,2715.2082408795977,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  09:00:00,1.7,3481.3177044401973,1071.0242120662763,10.474812151735083,69.03731584640967,101.7382950265635,54.99015145166896,19.74719553934926,4.776436903751971,17.033271821787565,1987.671725558026,1987.671725558026,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  10:00:00,2.0,2324.9332261023246,731.1659084911139,5.874432050231801,111.25308365461879,68.95914953529126,0.0,19.794225766999208,5.478811443712201,16.97150718621581,1743.5565130138802,1743.5565130138802,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  11:00:00,5.0,1051.7365891408124,324.2487955130332,8.79679243036666,160.69493376651042,30.532186831659036,0.0,19.70767462572295,7.720012924515054,16.922448818731954,797.0846226837657,797.0846226837657,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  12:00:00,7.8,57.662974643721434,15.932741955820587,0.0,198.27870750030158,1.338578272032921,0.0,19.997682683465516,11.733543236855112,16.884287370004245,43.73167858443594,43.73167858443594,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  13:00:00,8.9,0.0,0.0,0.0,200.0,0.0,0.0,20.655648697903782,15.357882242289163,16.881666511043043,-694.2297854007975,-694.2297854007975,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  14:00:00,8.9,0.0,0.0,0.0,200.0,0.0,0.0,21.28251009852873,16.754368245170895,16.908527005710706,-1131.8854277374267,-1131.8854277374267,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  15:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,22.421844128593452,17.295478340819415,16.961333473945363,-1963.1922663823116,-1963.1922663823116,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  16:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,22.810337716885208,16.262013406071308,17.032532816817277,-2170.4939197772674,-2170.4939197772674,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  17:00:00,10.0,0.0,0.0,0.0,0.0,0.0,65.9797809675379,22.498395602401573,14.934742789578516,17.116525427524007,-2820.367601183223,-2820.367601183223,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  18:00:00,9.4,0.0,0.0,0.0,200.0,0.0,0.0,23.268159446283786,12.981852538127601,17.206549666358868,-2991.1523887180792,-2991.1523887180792,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  19:00:00,8.9,0.0,0.0,0.0,200.0,0.0,85.44000000000005,22.015036611383117,11.440296740130309,17.28700106295454,-2317.7240597996843,-2317.7240597996843,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  20:00:00,8.9,0.0,0.0,0.0,200.0,0.0,47.362239864895834,22.157879768891906,10.118975615105526,17.347776046488036,-2832.394693138058,-2832.394693138058,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  21:00:00,8.3,0.0,0.0,0.0,200.0,0.0,0.0,22.06284242472104,9.142747347419732,17.38086165419434,-1963.3769973036415,-1963.3769973036415,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  22:00:00,7.2,0.0,0.0,0.0,200.0,0.0,0.0,22.04920621579316,8.478077700893857,17.399471841917464,-1826.4213957116845,-1826.4213957116845,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  23:00:00,7.8,0.0,0.0,0.0,200.0,0.0,0.0,21.518875158848406,8.064377972360253,17.39787290494111,-1993.3362871871159,-1993.3362871871159,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  24:00:00,6.7,0.0,0.0,0.0,200.0,0.0,0.0,20.775616254970533,7.560193045711972,17.38356518525017,-1527.3401252353942,-1527.3401252353942,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  01:00:00,6.7,0.0,0.0,0.0,200.0,0.0,0.0,19.96247518258917,6.976225168537251,17.356464088363897,-1000.9099391741256,-1000.9099391741256,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  02:00:00,6.7,0.0,0.0,0.0,200.0,0.0,0.0,19.38452592026766,6.820512482658899,17.320783885661555,-590.8907916110675,-590.8907916110675,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  03:00:00,5.6,0.0,0.0,0.0,200.0,0.0,0.0,18.843844962585088,5.720114633622299,17.278529587071727,-169.98766792329297,-169.98766792329297,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  04:00:00,4.4,496.4606466828285,152.76288972221286,0.0071902400295829555,181.77839540810916,14.170157216318502,0.0,18.599222219895076,4.721390089486268,17.22438318254969,387.26372468629415,387.26372468629415,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  05:00:00,3.3,783.0081577027972,242.27805854214122,0.01158252383974637,170.64740972266975,22.82622194187966,0.0,18.62037094207913,3.6368671509763044,17.164700825012876,588.3051599410501,588.3051599410501,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  06:00:00,1.1,3337.577491680636,1014.5942657100646,0.049509394384423366,74.53261583128696,97.57026195502509,85.44000000000005,19.060438035389733,3.903743757349892,17.06209728493084,1553.6676067772696,1553.6676067772696,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  07:00:00,0.6,3993.708086680497,1219.781301460162,8.865954527347796,48.21079876689656,117.9301352006927,85.44000000000005,19.395469756497178,3.5100193836960587,17.008008336997392,2008.3474889103345,2008.3474889103345,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  08:00:00,0.6,3294.715496401669,1029.5799815537384,7.434083658071564,72.72508370327617,98.88401037632438,31.626015069052688,19.644438332316348,2.9136265123395644,16.95416512805617,2085.8835034464664,2085.8835034464664,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  09:00:00,3.9,1759.2826375404543,541.7203412469064,0.0252438443645478,136.02670446361975,49.74925353289531,0.0,19.786611513565788,4.592358938314384,16.905097570937333,1300.6353452045787,1300.6353452045787,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  10:00:00,6.1,402.1790420828734,113.37761295036017,0.0,187.54220087193593,9.68791720936381,0.0,19.951641121971363,7.72713400709578,16.843224960982166,305.9791286401505,305.9791286401505,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  11:00:00,8.3,0.0,0.0,0.0,200.0,0.0,0.0,20.770928065206434,11.851249363578304,16.81254650756133,-750.2074882655579,-750.2074882655579,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  12:00:00,10.0,0.0,0.0,0.0,0.0,0.0,0.0,21.615837465462928,15.212087026343875,16.815432835399534,-1534.8640885615732,-1534.8640885615732,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  13:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,22.459029183433884,20.90558678018169,16.85004756577358,-2180.67232597604,-2180.67232597604,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  14:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,23.16708966458192,23.189368187331397,16.907298291801013,-2705.148149507284,-2705.148149507284,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  15:00:00,11.1,0.0,0.0,0.0,0.0,12.02975492982665,0.0,23.3173430146974,21.879565637606234,17.001698689648084,-3007.46761600199,-3007.46761600199,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  16:00:00,11.1,0.0,0.0,0.0,0.0,0.0,85.44000000000005,23.36537696405992,20.60391626077128,17.079770181055178,-4133.510010868773,-4133.510010868773,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  17:00:00,10.0,0.0,0.0,0.0,0.0,21.879204531924106,33.911447682060114,23.324613950266087,17.548631996914878,17.242525877014067,-4785.856461052521,-4785.856461052521,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  18:00:00,7.8,0.0,0.0,0.0,172.85464566040187,21.10982387478409,0.0,23.36301731873149,14.137708075174114,17.356197055619607,-4490.887989100687,-4490.887989100687,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  19:00:00,6.7,0.0,0.0,0.0,185.7755164912585,11.061794877412165,0.0,23.311164235604178,10.847603128677193,17.440426137636756,-3822.609248828161,-3822.609248828161,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  20:00:00,6.7,0.0,0.0,0.0,193.21163164811782,5.279034434866502,0.0,23.358947614303947,8.702882444192598,17.494564079657014,-3337.821085875894,-3337.821085875894,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  21:00:00,5.0,0.0,0.0,0.0,199.56732379954587,0.33647445791759467,0.0,23.15059100151879,6.99015704493141,17.513566898108046,-2896.841292884181,-2896.841292884181,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  22:00:00,4.4,0.0,0.0,0.0,200.0,0.0,0.0,22.619288745518322,5.5958232642464605,17.512633634911346,-2313.0880668467817,-2313.0880668467817,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  23:00:00,5.0,0.0,0.0,0.0,200.0,0.0,0.0,21.877262890220017,5.407199791967683,17.490196624272137,-2620.1912700800276,-2620.1912700800276,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  24:00:00,6.1,0.0,0.0,0.0,200.0,0.0,0.0,21.079747192626396,6.090926552876326,17.449966407383588,-2011.0542460662273,-2011.0542460662273,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  01:00:00,6.1,0.0,0.0,0.0,200.0,0.0,63.56344097167488,19.631406324705697,6.533688142258215,17.399125288720196,-1359.9157414341626,-1359.9157414341626,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  02:00:00,6.1,0.0,0.0,0.0,200.0,0.0,0.0,19.398528949496,6.286122102667698,17.339743692444472,-722.1246969199256,-722.1246969199256,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  03:00:00,6.1,0.0,0.0,0.0,200.0,0.0,0.0,18.875220073352622,6.286442334331274,17.274221780219783,-203.16769581856533,-203.16769581856533,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  04:00:00,6.7,213.42980480838702,58.62043781785755,0.0,193.49184191731123,5.061126451180677,0.0,18.623948231258616,6.724496472396121,17.206280103494564,157.37903275303688,157.37903275303688,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  05:00:00,6.7,432.05943139406156,117.5480557270446,0.0,186.8875217778275,10.19703417273947,0.0,18.657536143479383,6.889262751219738,17.138684576486213,344.7852771870439,344.7852771870439,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  06:00:00,6.7,1347.74283725862,361.36048977806803,0.0,159.70914266760147,31.332540051255716,0.0,19.6301755027951,7.255762026277504,17.07247697906317,1064.6324159487795,1064.6324159487795,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  07:00:00,7.2,1424.5224109588842,387.35308486044886,0.0,157.81269068520163,32.80733263766328,0.0,19.704528033665046,7.576267094182307,17.027739785387016,1127.282300531082,1127.282300531082,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  08:00:00,7.2,1319.1580655516316,359.91591007833443,0.0,160.85391468383054,30.442298010682094,0.0,19.73189012416232,7.715286339151863,16.969670787917703,1034.3037079430178,1034.3037079430178,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  09:00:00,7.0,2812.40570284119,751.3146492509469,0.0,118.13159384787436,63.66568706968841,85.44000000000005,19.72038731739534,8.627193557820425,16.932706590764827,1036.2245747589623,1036.2245747589623,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  10:00:00,8.9,2599.790857520286,680.3474484598976,0.0,127.4167558569065,56.44499905775927,85.44000000000005,19.68429451044281,10.160549502547271,16.8881446577676,885.8873960476776,885.8873960476776,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  11:00:00,11.1,1782.8562121726748,460.63439940107827,0.0,0.0,37.21656594852488,85.44000000000005,19.825995176047645,13.026110969396466,16.84588669669362,416.2495947923326,416.2495947923326,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  12:00:00,13.3,0.0,0.0,0.0,0.0,0.0,14.984406639198406,19.770347809497462,15.363513942950465,16.798293081535697,-145.3599452420167,-145.3599452420167,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  13:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,20.163384787935232,17.066796738343022,16.797784667384857,-282.3238075790905,-282.3238075790905,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,20.532582241876174,17.829651354340932,16.81167509075904,-471.4695702951485,-471.4695702951485,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,20.912128536355684,18.487000296722112,16.840691735513307,-706.4319796283708,-706.4319796283708,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  16:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,21.349845452555623,18.681349020579123,16.88029830234393,-854.0507335005532,-854.0507335005532,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  17:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,21.72742434373252,17.9449150450664,16.926801812140745,-1091.21073111214,-1091.21073111214,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  18:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,21.899584693220877,16.558536046961812,16.97273377000624,-1459.3471596516283,-1459.3471596516283,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  19:00:00,14.0,0.0,0.0,0.0,0.0,0.0,85.44000000000005,20.834795700318963,15.42975487962756,17.01512323286845,-1519.430615293426,-1519.430615293426,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  20:00:00,13.3,0.0,0.0,0.0,0.0,0.0,54.361039615660566,21.042940137255563,14.389901441895207,17.051993516297696,-1821.032846703316,-1821.032846703316,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  21:00:00,12.0,0.0,0.0,0.0,0.0,0.0,0.0,21.8589263841708,13.351634700949313,17.078796202972836,-1622.4580181642123,-1622.4580181642123,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  22:00:00,11.0,0.0,0.0,0.0,0.0,0.0,0.0,21.948678154664503,12.347820664139794,17.09553485702546,-944.8147382904872,-944.8147382904872,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  23:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,21.5620251912898,11.863216123110483,17.103733787158934,-1573.5056533577163,-1573.5056533577163,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  24:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,21.277118052165186,11.859905364482152,17.104806623983624,-1079.2214009935287,-1079.2214009935287,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  01:00:00,12.0,0.0,0.0,0.0,0.0,0.0,0.0,20.890448642395008,11.921387526554167,17.096914939785254,-1148.5278611402964,-1148.5278611402964,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  02:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,20.628108562250148,11.67670217710314,17.083943355298516,-1049.8750036511228,-1049.8750036511228,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  03:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,20.37256655432482,11.703874740938845,17.066422289826228,-1033.7818065591491,-1033.7818065591491,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  04:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,20.11669303257545,11.693464016810875,17.04696219193231,-919.4688262545524,-919.4688262545524,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  05:00:00,12.0,0.0,0.0,0.0,0.0,0.0,0.0,19.981772826145168,10.992545361692507,17.02686681942654,-847.2818976402923,-847.2818976402923,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  06:00:00,12.0,0.0,0.0,0.0,0.0,0.0,0.0,20.01628076485661,10.382829125256928,17.006213690902833,-187.0674516100371,-187.0674516100371,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  07:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,19.74703163032598,10.412474745544081,16.984773632104794,-16.837182551142178,-16.837182551142178,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  08:00:00,10.6,75.87195322072519,20.254397998220533,0.0,0.0,1.644803383915039,0.0,19.71935869837772,10.209069946141895,16.965573365214503,61.829709064785675,61.829709064785675,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  09:00:00,11.0,1363.4162996388045,355.13106173458095,0.0,0.0,28.709855664214242,85.44000000000005,19.814536340383043,10.862409173526395,16.962988164055584,189.3423125313784,189.3423125313784,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  10:00:00,11.0,1400.735826165454,365.388392581577,0.0,0.0,29.49031643247261,85.44000000000005,19.751778987938497,11.394104087952016,16.939998873198018,171.38729415759008,171.38729415759008,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  11:00:00,12.0,1361.4640456336874,351.28421329848055,0.0,0.0,28.012194642178848,85.44000000000005,19.734412718141332,12.373933474997267,16.917109334149703,164.44532921059545,164.44532921059545,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  12:00:00,11.0,695.191180488049,182.96079273740256,0.0,0.0,14.786938679107706,36.348589356027965,19.620860366618118,12.419925603585334,16.883360753493292,188.43222825340854,188.43222825340854,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  13:00:00,11.0,199.14834451458162,52.67910462805871,0.0,0.0,4.265877073454912,0.0,19.712985662486286,13.296659767568908,16.859685832966473,156.83815084958042,156.83815084958042,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  14:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,19.845440113052458,14.5659568082734,16.845005659266224,-97.61214652193303,-97.61214652193303,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,20.762928433865397,19.285636059152942,16.84703542673784,-568.0757471978923,-568.0757471978923,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  16:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,21.268183574137343,22.107007022624153,16.86151324897392,-1027.794773836582,-1027.794773836582,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  17:00:00,16.0,0.0,0.0,0.0,0.0,0.0,0.0,21.67151386177092,20.456880908779844,16.890819345803983,-1268.2021651080904,-1268.2021651080904,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  18:00:00,15.0,0.0,0.0,0.0,0.0,0.0,74.41869000796704,21.135338640139274,18.97937777743791,16.931057029136287,-1628.4231941201033,-1628.4231941201033,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,85.44000000000005,20.861706276350642,17.414190907158858,16.973784783612153,-1771.4589580487373,-1771.4589580487373,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,85.44000000000005,20.83430057689942,15.785117552131101,17.011983133896603,-1882.7474267906273,-1882.7474267906273,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  21:00:00,14.0,0.0,0.0,0.0,0.0,0.0,82.33095428949783,20.927142898793864,14.84428582999846,17.04145346246604,-1866.802099902965,-1866.802099902965,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  22:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,21.95490190332161,13.825715217689236,17.063005734308714,-1712.3817120102576,-1712.3817120102576,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  23:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,22.06392330294693,13.575540000182793,17.076444120434463,-2004.6396308949625,-2004.6396308949625,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  24:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,21.79749933209495,12.698708236809978,17.08359570464142,-2076.205578698946,-2076.205578698946,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  01:00:00,25.0,0.0,0.0,0.0,0.0,37.147541048525184,0.0,24.42942304212973,23.066786180429574,21.605139198534154,-6431.712661140966,-6431.712661140966,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  02:00:00,25.0,0.0,0.0,0.0,0.0,30.312567195627445,0.0,24.42164953556592,21.50214196453905,21.511232092239034,-5924.765198183644,-5924.765198183644,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  03:00:00,24.4,0.0,0.0,0.0,0.0,23.801446536299725,0.0,24.428238849122796,20.250159839669166,21.42098407044395,-5461.85909221592,-5461.85909221592,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  04:00:00,23.9,0.0,0.0,0.0,0.0,18.451212331857526,0.0,24.430459092605446,19.253330535155545,21.333622469761004,-4976.135636499539,-4976.135636499539,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  05:00:00,23.3,0.0,0.0,0.0,0.0,16.272904877897954,0.0,24.43545075431657,18.355676529799023,21.251064184734613,-4679.815565217876,-4679.815565217876,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  06:00:00,23.9,0.0,0.0,0.0,0.0,41.45463642335944,0.0,23.47562579361027,18.413304485386558,21.21023432931444,-3809.077335374821,-3809.077335374821,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  07:00:00,25.6,0.0,0.0,0.0,0.0,30.608164774319782,74.43986100739299,23.367568651069142,21.5221571173623,21.115733533859384,-5152.0983899460625,-5152.0983899460625,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  08:00:00,25.6,0.0,0.0,0.0,0.0,74.86739899483801,0.0,23.377937155233024,26.23204696235288,21.11282150701137,-5804.774411775592,-5804.774411775592,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  09:00:00,30.0,0.0,0.0,0.0,0.0,93.41899029907928,0.0,23.407381025262488,31.581059472735316,21.130031985684983,-6495.551026977742,-6495.551026977742,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  10:00:00,31.7,0.0,0.0,0.0,0.0,109.81822856757293,0.0,23.375995106482424,37.94112134919776,21.169466167332313,-6989.5343298830085,-6989.5343298830085,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  11:00:00,32.8,0.0,0.0,0.0,0.0,124.34216745509855,0.0,23.37815102604984,43.37548629571509,21.23116612387193,-7336.700977860302,-7336.700977860302,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  12:00:00,33.9,0.0,0.0,0.0,0.0,133.35850034749177,0.0,23.368481011147892,52.134365901941244,21.30786394654913,-7427.36951377643,-7427.36951377643,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  13:00:00,35.6,0.0,0.0,0.0,0.0,154.74512958282025,0.0,23.39776491363199,53.36213785994587,21.41998357506642,-7688.175175935889,-7688.175175935889,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  14:00:00,35.6,0.0,0.0,0.0,0.0,140.32777959164767,56.63428692838643,23.32282335145462,55.233454333573505,21.483092375911557,-8099.541192661705,-8099.541192661705,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  15:00:00,35.6,0.0,0.0,0.0,0.0,155.53176142549194,0.0,23.88462940273826,53.037504237214804,21.61878539511581,-8608.871148794486,-8608.871148794486,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  16:00:00,35.6,0.0,0.0,0.0,0.0,155.53176142549194,0.0,24.306391916472027,52.3823334729178,21.77753998548665,-9224.200624247736,-9224.200624247736,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  17:00:00,34.4,0.0,0.0,0.0,0.0,155.53176142549194,0.0,24.642937954328477,49.21073967673,21.945086021318613,-9825.189346629712,-9825.189346629712,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  18:00:00,33.3,0.0,0.0,0.0,0.0,155.53176142549194,0.0,25.04165351813425,43.562233354233236,22.125801676516662,-10764.872347567838,-10764.872347567838,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  19:00:00,31.7,0.0,0.0,0.0,0.0,155.53176142549194,54.639329837723416,24.703343112967563,38.53951441009638,22.30415544058739,-11151.370374873557,-11151.370374873557,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  20:00:00,31.7,0.0,0.0,0.0,0.0,155.53176142549194,0.0,24.475154437430383,34.1715876772675,22.44647073921696,-10447.035791011465,-10447.035791011465,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  21:00:00,28.3,0.0,0.0,0.0,0.0,155.53176142549194,0.0,23.734808892968136,30.022248163296197,22.54017401004888,-9231.514576741985,-9231.514576741985,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  22:00:00,28.3,0.0,0.0,0.0,0.0,133.64798678761122,0.0,23.439863783106716,27.81644189907026,22.586231955230957,-8522.047258080107,-8522.047258080107,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  23:00:00,27.8,0.0,0.0,0.0,0.0,37.89858072084426,66.35931132992118,24.18762837541711,27.11808038764783,22.578257315559004,-8663.900985941393,-8663.900985941393,0.0,0.0,0.0,0.0,0.0,0.0
 06/15  24:00:00,26.7,0.0,0.0,0.0,0.0,50.073238327181144,0.0,24.385544343729396,25.294643306420294,22.61357397551846,-7257.422301553921,-7257.422301553921,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  01:00:00,25.6,0.0,0.0,0.0,0.0,39.31050152616955,0.0,24.429592682336793,24.072792653785644,22.60009966273232,-6558.87059865558,-6558.87059865558,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  02:00:00,25.6,0.0,0.0,0.0,0.0,32.85106642160417,0.0,24.44278135437061,23.229103038677955,22.581148191801887,-6078.110767492382,-6078.110767492382,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  03:00:00,24.4,0.0,0.0,0.0,0.0,26.688299194706985,0.0,24.427942469533775,22.07517818287462,22.5458188580728,-5603.838740234787,-5603.838740234787,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  04:00:00,23.9,0.0,0.0,0.0,0.0,21.212751702884688,0.0,24.44983042797871,21.068902974238178,22.502581191247817,-5135.168539045739,-5135.168539045739,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  05:00:00,23.9,0.0,0.0,0.0,0.0,19.734826707709807,0.0,24.4155515474466,19.534584608771596,22.454955134907898,-4824.736714088318,-4824.736714088318,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  06:00:00,23.3,0.0,0.0,0.0,0.0,43.888391751996096,0.0,23.486236224225248,18.467213314241228,22.418414494519197,-3996.112263209341,-3996.112263209341,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  07:00:00,25.6,0.0,0.0,0.0,0.0,60.321118367559635,0.0,23.349371974820276,21.286419782894136,22.36658553571962,-5233.156843171446,-5233.156843171446,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  08:00:00,25.6,0.0,0.0,0.0,0.0,39.80215591331135,85.44000000000005,23.356298845627837,25.711332957768555,22.31193488668139,-5888.681176863489,-5888.681176863489,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  09:00:00,30.6,0.0,0.0,0.0,0.0,79.40445707590482,30.588004257881774,23.39776254991043,32.48507309655491,22.329439751562678,-6485.350052564496,-6485.350052564496,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  10:00:00,33.3,0.0,0.0,0.0,0.0,112.66761625592565,0.0,23.40768911772837,40.88564424986692,22.36941444518567,-7047.033250362139,-7047.033250362139,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  11:00:00,34.4,0.0,0.0,0.0,0.0,135.46913199600266,0.0,23.413317086199665,49.18187059973829,22.4266642320156,-7534.476896686094,-7534.476896686094,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  12:00:00,36.1,0.0,0.0,0.0,0.0,155.53176142549194,0.0,23.482271195456647,52.7806273402624,22.515286655022617,-7864.654055574247,-7864.654055574247,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  13:00:00,36.1,0.0,0.0,0.0,0.0,155.53176142549194,0.0,23.484319523303764,54.52672922371133,22.597902790460964,-7849.132985608652,-7849.132985608652,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  14:00:00,36.1,0.0,0.0,0.0,0.0,155.53176142549194,0.0,23.73382195689876,55.349891364625925,22.700137533672684,-8236.9566844226,-8236.9566844226,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  15:00:00,36.1,0.0,0.0,0.0,0.0,155.53176142549194,0.0,24.221313981334944,58.32669956473015,22.829780629360307,-8938.030469286423,-8938.030469286423,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  16:00:00,35.6,0.0,0.0,0.0,0.0,155.53176142549194,0.0,24.75087265129994,48.98969396669346,23.01546650091167,-9933.746479036265,-9933.746479036265,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  17:00:00,35.6,0.0,0.0,0.0,0.0,155.53176142549194,0.0,25.045374796780973,48.11369254967391,23.15926182996716,-10287.31430891221,-10287.31430891221,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  18:00:00,33.9,0.0,0.0,0.0,0.0,155.53176142549194,0.0,25.52892913897715,42.65774546551722,23.33231244743033,-11352.937732232538,-11352.937732232538,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  19:00:00,32.2,0.0,0.0,0.0,0.0,155.53176142549194,54.37471677477906,25.162462508002548,38.4971598119646,23.506283450703908,-11631.768285360657,-11631.768285360657,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  20:00:00,32.2,0.0,0.0,0.0,0.0,155.53176142549194,70.67102139068449,24.465627928168953,34.39356456357807,23.638821998861133,-11028.840858302912,-11028.840858302912,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  21:00:00,28.9,0.0,0.0,0.0,0.0,155.53176142549194,0.0,24.104787959935148,30.62480522651558,23.702890431330207,-9838.645052426033,-9838.645052426033,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  22:00:00,28.3,0.0,0.0,0.0,0.0,144.70006753571323,0.0,23.551092891882128,27.9287722613432,23.76070709833213,-8824.456980247713,-8824.456980247713,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  23:00:00,27.8,0.0,0.0,0.0,0.0,76.07316957411464,0.0,24.26642875683585,26.94466558724251,23.765875486470954,-9039.493832953613,-9039.493832953613,0.0,0.0,0.0,0.0,0.0,0.0
 06/16  24:00:00,26.7,0.0,0.0,0.0,0.0,55.535389477854494,0.0,24.410355249824693,25.34364331142379,23.777544663967003,-7544.68439369447,-7544.68439369447,0.0,0.0,0.0,0.0,0.0,0.0
 06/17  01:00:00,26.7,0.0,0.0,0.0,0.0,45.26877707459955,0.0,24.43394718729192,24.434296168951008,23.759644727592903,-6911.449052053904,-6911.449052053904,0.0,0.0,0.0,0.0,0.0,0.0
 06/17  02:00:00,26.1,0.0,0.0,0.0,0.0,37.73881267999644,0.0,24.44527530314508,23.840867998658204,23.727788212644477,-6401.600934835433,-6401.600934835433,0.0,0.0,0.0,0.0,0.0,0.0
 06/17  03:00:00,26.1,0.0,0.0,0.0,0.0,32.77540170963497,0.0,24.455221728784974,23.93651866034824,23.686484689306475,-6016.801695676615,-6016.801695676615,0.0,0.0,0.0,0.0,0.0,0.0
 06/17  04:00:00,25.6,0.0,0.0,0.0,0.0,28.268164573199588,0.0,24.412972389816645,22.682675318175217,23.635581038869024,-5640.023557940358,-5640.023557940358,0.0,0.0,0.0,0.0,0.0,0.0
 06/17  05:00:00,25.0,0.0,0.0,0.0,0.0,25.05297237109629,0.0,24.43588604653807,21.82114649884959,23.57886246449701,-5295.880655017152,-5295.880655017152,0.0,0.0,0.0,0.0,0.0,0.0
 06/17  06:00:00,25.0,0.0,0.0,0.0,0.0,30.00135701272241,56.38542501554446,23.620735306767838,21.42671820339246,23.521742851689755,-4407.826236226345,-4407.826236226345,0.0,0.0,0.0,0.0,0.0,0.0
 06/17  07:00:00,26.1,0.0,0.0,0.0,0.0,45.88141586521461,62.12110701144051,23.401102351087008,22.981274167014778,23.460335518217477,-5519.068870457764,-5519.068870457764,0.0,0.0,0.0,0.0,0.0,0.0
 06/17  08:00:00,26.7,0.0,0.0,0.0,0.0,86.32989338317813,0.0,23.365364453406155,27.000514831598583,23.415615729620946,-6227.446718444449,-6227.446718444449,0.0,0.0,0.0,0.0,0.0,0.0
 06/17  09:00:00,31.1,0.0,0.0,0.0,0.0,103.01954120478041,0.0,23.37508384993456,35.53088892458803,23.407607674719138,-6848.925417644939,-6848.925417644939,0.0,0.0,0.0,0.0,0.0,0.0
 06/17  10:00:00,33.3,0.0,0.0,0.0,0.0,126.115532214612,0.0,23.397480086692727,42.58007714316074,23.42209996213612,-7408.4319653456805,-7408.4319653456805,0.0,0.0,0.0,0.0,0.0,0.0
 06/17  11:00:00,35.6,0.0,0.0,0.0,0.0,149.26936150869082,0.0,23.398317361011348,48.487733447106855,23.471346007296994,-7887.74388058667,-7887.74388058667,0.0,0.0,0.0,0.0,0.0,0.0
 06/17  12:00:00,36.1,0.0,0.0,0.0,0.0,155.53176142549194,0.0,23.561115995135605,50.552245694245165,23.525789478951417,-8190.705354284746,-8190.705354284746,0.0,0.0,0.0,0.0,0.0,0.0
 06/17  13:00:00,35.6,0.0,0.0,0.0,0.0,155.53176142549194,0.0,23.642183339147927,53.67400967259451,23.600477570850288,-8182.95038846918,-8182.95038846918,0.0,0.0,0.0,0.0,0.0,0.0
 06/17  14:00:00,35.6,0.0,0.0,0.0,0.0,155.53176142549194,0.0,23.991353885684944,54.908934610008984,23.695292977542234,-8616.410601864834,-8616.410601864834,0.0,0.0,0.0,0.0,0.0,0.0
