Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,-3.9,18.298811460655024,1.8252555592168325,19.709763171945006,56.00550525630863,1178.8814432385752,1178.8814432385752,0.0,0.0,0.0,0.0,1521.318757312536,526.4665569968992,4.208872096964871,124.62745416518828,0.0,0.0
 01/01  02:00:00,-5.0,18.264742953227756,-0.4866398542742291,19.390019103247468,92.69132456355062,1878.3600379133932,1878.3600379133932,0.0,0.0,0.0,0.0,2483.4496640644,848.4103003348547,15.387423496684864,74.90081723058795,0.0,0.0
 01/01  03:00:00,-4.4,18.424174512656425,-1.02237045730332,19.217556601524855,115.23278734781714,2311.8845181556244,2311.8845181556244,0.0,0.0,0.0,0.0,3193.4923762694752,1056.9541885175554,20.593820494026538,44.47246954244331,0.0,0.0
 01/01  04:00:00,-4.4,18.463706621701558,-1.2011023211482872,19.03250546797761,131.72456318450827,2599.9581725074895,2599.9581725074895,0.0,0.0,0.0,0.0,3697.0812329080077,1211.7078206648125,23.55474468813824,22.212668519410016,0.0,0.0
 01/01  05:00:00,-4.4,18.509280348692954,-1.1070518511736338,18.862525410064137,141.94617994799253,2778.0093633961114,2778.0093633961114,0.0,0.0,0.0,0.0,4017.123641726568,1306.4585101208388,25.387265425772235,8.416343608301258,0.0,0.0
 01/01  06:00:00,-4.4,19.290381737694425,-0.8440572392788489,18.702392515125474,148.8871726793564,3793.2046437247736,3793.2046437247736,0.0,0.0,0.0,0.0,4190.266741910094,1350.5284729669156,37.09195079242218,0.0,1084.8387651965477,1084.8387651965477
 01/01  07:00:00,-4.4,19.580126389237602,-0.8937173572084686,18.58168367289266,148.8871726793564,3691.74853527318,3691.74853527318,0.0,0.0,0.0,0.0,4172.472621848308,1371.357915831518,37.09195079242218,0.0,1066.6250674970502,1066.6250674970502
 01/01  08:00:00,-3.3,19.687317904703306,-0.45671765305423084,18.455367583308927,148.8871726793564,2962.605726820293,2962.605726820293,0.0,0.0,0.0,0.0,4303.43988995104,1393.4257683267738,36.00347127738532,0.0,127.51210655918385,127.51210655918385
 01/01  09:00:00,-1.7,19.773829804009267,0.6029947189564414,18.346116946991827,128.7283447963035,2566.531696922988,2566.531696922988,0.0,0.0,0.0,0.0,3876.54334120422,1243.4195227925516,19.8893581002691,26.57115872933231,0.0,0.0
 01/01  10:00:00,0.0,19.8462265669452,2.492751267412864,18.254544484103967,94.3108000645897,1932.4103580248811,1932.4103580248811,0.0,0.0,0.0,0.0,2928.7552356005176,935.8403710291825,6.519818336448692,73.18498911159041,0.0,0.0
 01/01  11:00:00,0.6,19.861095241690315,4.246650099676723,18.16510142911943,69.628914176079,1447.9671122998589,1447.9671122998589,0.0,0.0,0.0,0.0,2153.5559228505276,695.2030518518152,5.057999218189066,106.37829928020852,0.0,0.0
 01/01  12:00:00,2.2,19.90799783155279,6.293658977069438,18.10033908211237,45.086704930555534,989.4991403163185,989.4991403163185,0.0,0.0,0.0,0.0,1442.94869351569,461.17823046212743,0.02171924329169193,139.43479552981478,0.0,0.0
 01/01  13:00:00,2.2,19.812464801433563,7.164411678619803,18.047196891862416,25.52992014301185,551.956300052012,551.956300052012,0.0,0.0,0.0,0.0,804.8354878553822,261.38665855947465,0.012298316061189963,165.7055258840508,0.0,0.0
 01/01  14:00:00,4.4,19.74914421437636,7.716273661481462,18.011972803470492,11.907874786605134,268.8093211906162,268.8093211906162,0.0,0.0,0.0,0.0,393.77679705845395,124.25183444255636,0.005736269190547842,184.00412428022074,0.0,0.0
 01/01  15:00:00,5.0,19.714804265796708,7.605970524294487,17.9893715285885,6.238002081492308,145.83305859113716,145.83305859113716,0.0,0.0,0.0,0.0,208.66937166381717,65.39742810568173,0.003004972789153557,191.62048194045298,0.0,0.0
 01/01  16:00:00,3.9,19.965781169333766,7.491066592010911,17.980539458086167,2.2050784454104617,44.548823914481545,44.548823914481545,0.0,0.0,0.0,0.0,70.54602616730102,22.56279059279311,0.20535954528209696,197.03624998155237,0.0,0.0
 01/01  17:00:00,2.8,19.829351959468045,5.724525015192291,17.9743001271403,3.238237712004946,74.89984220417318,74.89984220417318,0.0,0.0,0.0,0.0,98.53826326934156,32.31479297764972,0.7638042200295513,195.64139030633086,0.0,0.0
 01/01  18:00:00,3.3,19.731673948762058,5.237167500528863,17.961601223608426,11.258177999335544,275.71071395414765,275.71071395414765,0.0,0.0,0.0,0.0,347.86049183539774,112.06748844651668,2.9928524866570587,184.84698619928713,0.0,0.0
 01/01  19:00:00,3.3,19.71419460415576,4.821323220178534,17.93572639498027,13.285881956822625,314.5855743128468,314.5855743128468,0.0,0.0,0.0,0.0,411.32595684973427,131.998032756849,3.5318902009767204,182.11780193089908,0.0,0.0
 01/01  20:00:00,2.8,19.78174821197917,4.305405574801696,17.89658152092194,16.267748753111068,375.4171297779176,375.4171297779176,0.0,0.0,0.0,0.0,495.8631595392428,160.12767080459318,4.8487800749673555,178.09198115438647,0.0,0.0
 01/01  21:00:00,2.8,19.61303991606642,4.134591233187261,17.847007160939903,18.394703013212588,415.3930560787321,415.3930560787321,0.0,0.0,0.0,0.0,556.2928655202159,179.73471673865004,6.610234684885396,175.2139790579875,0.0,0.0
 01/01  22:00:00,2.8,19.631948192667068,4.337121087368612,17.785952929362484,31.61481843540126,738.4464379845012,738.4464379845012,0.0,0.0,0.0,0.0,966.47398587212,307.85583739757794,11.363084048113288,157.40056021217066,0.0,0.0
 01/01  23:00:00,2.8,18.757729193128515,4.124409118042356,17.726169260913355,18.298223866304383,387.8813316903961,387.8813316903961,0.0,0.0,0.0,0.0,553.7326552691012,178.2489188418536,6.577361770534124,175.34401402245138,0.0,0.0
 01/01  24:00:00,2.8,18.65621331543483,4.200650962786037,17.644315694803833,33.04585525235993,773.3936722634253,773.3936722634253,0.0,0.0,0.0,0.0,1006.2088198921996,313.7496407960092,13.870493852606172,155.4485501524644,0.0,0.0
 01/08  01:00:00,-15.0,18.627319087117225,-2.8231132632949207,18.93043308660452,148.8871726793564,3855.739396861536,3855.739396861536,0.0,0.0,0.0,0.0,3131.178466775129,1276.939446173484,1.1891217871690873,0.0,2235.616821126979,2235.616821126979
 01/08  02:00:00,-15.6,18.582268963146163,-5.138173967374728,18.57235941127459,148.8871726793564,4184.394227974015,4184.394227974015,0.0,0.0,0.0,0.0,3067.036018217469,1264.6737084300828,2.8532394882702126,0.0,2782.6712330965975,2782.6712330965975
 01/08  03:00:00,-15.6,18.566068892837507,-6.767673746867784,18.404762235596287,148.8871726793564,4408.8169129796825,4408.8169129796825,0.0,0.0,0.0,0.0,3068.351133547733,1263.352820645047,2.855155257601625,0.0,3177.254107291529,3177.254107291529
 01/08  04:00:00,-15.6,18.562868536058748,-7.755654975394406,18.19881611201709,148.8871726793564,4594.131089840284,4594.131089840284,0.0,0.0,0.0,0.0,3060.8169789190547,1259.5411662512345,5.564429322700565,0.0,3502.119400852408,3502.119400852408
 01/08  05:00:00,-16.1,18.560854425419418,-8.40266680806466,18.006863964461587,148.8871726793564,4883.657995534075,4883.657995534075,0.0,0.0,0.0,0.0,3006.3811264917035,1250.9076852230346,7.003908355438359,0.0,3962.6271925376495,3962.6271925376495
 01/08  06:00:00,-15.6,19.316445893845604,-8.277878662785481,17.82680691461801,148.8871726793564,5968.22396192337,5968.22396192337,0.0,0.0,0.0,0.0,3061.2903475260905,1259.021301295353,5.5756478705674315,0.0,5209.73065781699,5209.73065781699
 01/08  07:00:00,-15.6,19.568487612225113,-8.269818496144392,17.675531520500307,148.8871726793564,5847.9350285565215,5847.9350285565215,0.0,0.0,0.0,0.0,3044.7646918978244,1275.4607788409462,5.5756478705674315,0.0,5173.049993327856,5173.049993327856
 01/08  08:00:00,-15.0,19.61239770719964,-8.358960941383096,17.505066896151266,148.8871726793564,6150.684435719093,6150.684435719093,0.0,0.0,0.0,0.0,3098.5734083328143,1288.2329148025817,6.221386382886925,0.0,5465.412531634997,5465.412531634997
 01/08  09:00:00,-13.3,19.67209591021372,-7.766762922324441,17.34914290050062,148.8871726793564,5467.182766436994,5467.182766436994,0.0,0.0,0.0,0.0,3286.8868438647314,1316.4912153347232,2.441627837239053,0.0,4558.584664408983,4558.584664408983
 01/08  10:00:00,-12.8,19.701806559618237,-5.443386232904542,17.196359933198806,148.8871726793564,4733.709429933819,4733.709429933819,0.0,0.0,0.0,0.0,3343.3869859720576,1325.9655243464506,1.1054681794228576,0.0,3622.9120465460373,3622.9120465460373
 01/08  11:00:00,-11.7,19.721971481866294,-2.938151625292738,17.06551662028285,148.8871726793564,4189.865695578968,4189.865695578968,0.0,0.0,0.0,0.0,3465.6335705213305,1342.0271528522899,0.07172185244543769,0.0,2745.630904783741,2745.630904783741
 01/08  12:00:00,-10.6,19.72971156396108,-1.3956771897186504,16.95394971537771,148.8871726793564,3891.640267726256,3891.640267726256,0.0,0.0,0.0,0.0,3587.137124792074,1356.292307369284,0.07172185244543769,0.0,2135.4597692144016,2135.4597692144016
 01/08  13:00:00,-10.6,19.725684049770386,-0.7673567233228371,16.85460856336498,148.8871726793564,3783.1624428275536,3783.1624428275536,0.0,0.0,0.0,0.0,3587.094510155506,1356.3387424609232,0.07172185244543769,0.0,1911.3236533376178,1911.3236533376178
 01/08  14:00:00,-8.3,19.73171667386263,-0.282326703651678,16.78873579165106,148.8871726793564,3288.160380690704,3288.160380690704,0.0,0.0,0.0,0.0,3849.754715353529,1384.5266882285093,0.07172185244543769,0.0,1033.7732528999964,1033.7732528999964
 01/08  15:00:00,-7.2,19.724435812668574,0.3298890323822993,16.723309836053602,148.8871726793564,3292.4430488241287,3292.4430488241287,0.0,0.0,0.0,0.0,3978.92825829549,1397.9459887858072,0.07172185244543769,0.0,872.9490017702406,872.9490017702406
 01/08  16:00:00,-6.7,19.712702234658874,0.10695581606455157,16.663415315239455,148.8871726793564,3617.6453384994184,3617.6453384994184,0.0,0.0,0.0,0.0,4038.726709636339,1403.6853683778918,0.07172185244543769,0.0,1161.7178923823199,1161.7178923823199
 01/08  17:00:00,-6.7,19.712833666321004,-0.7762893928151899,16.607114922628075,148.8871726793564,3551.3333462223945,3551.3333462223945,0.0,0.0,0.0,0.0,4039.070794362279,1403.2903445448858,0.07172185244543769,0.0,1095.374796866637,1095.374796866637
 01/08  18:00:00,-5.6,19.72163612741649,-0.6372626196800443,16.55946795985449,148.8871726793564,3089.923788482527,3089.923788482527,0.0,0.0,0.0,0.0,4171.841055836962,1416.4938423748765,0.07172185244543769,0.0,464.8834952986408,464.8834952986408
 01/08  19:00:00,-5.6,19.72205034774598,-0.9451895668901549,16.490368587931677,148.8871726793564,3036.684105805911,3036.684105805911,0.0,0.0,0.0,0.0,4171.692650133887,1416.6660842668691,0.07172185244543769,0.0,393.198612496029,393.198612496029
 01/08  20:00:00,-3.9,19.71791329013314,-1.0618901232184572,16.429275375076728,148.8871726793564,3128.6319333935025,3128.6319333935025,0.0,0.0,0.0,0.0,4381.625587366727,1437.1089899639205,0.07172185244543769,0.0,301.4797714010024,301.4797714010024
 01/08  21:00:00,-3.3,19.700203062273758,-0.744452535890437,16.349382408640825,148.8871726793564,3863.2617787888175,3863.2617787888175,0.0,0.0,0.0,0.0,4457.271376748116,1444.1661769089515,0.07172185244543769,0.0,1094.873664043866,1094.873664043866
 01/08  22:00:00,-3.3,19.719731097259725,-0.49871315726299503,16.2776554836582,148.8871726793564,3423.1553789565733,3423.1553789565733,0.0,0.0,0.0,0.0,4457.765642816244,1443.5824088138663,0.07172185244543769,0.0,583.711666727303,583.711666727303
 01/08  23:00:00,-3.3,18.969149312462132,-0.9645798702598166,16.197003141188144,148.8871726793564,2969.519033699098,2969.519033699098,0.0,0.0,0.0,0.0,4457.396579664574,1444.018298696954,0.07172185244543769,0.0,40.735823270362744,40.735823270362744
 01/08  24:00:00,-3.3,18.731713123760713,-0.5130768899751248,16.084781842254944,148.8871726793564,3097.6071275365885,3097.6071275365885,0.0,0.0,0.0,0.0,4475.367806597021,1422.8188015907522,0.07172185244543769,0.0,126.38638982751945,126.38638982751945
 01/09  01:00:00,-3.3,18.64325540302723,-0.5196019463131787,15.996880566684032,148.8871726793564,3520.917128813655,3520.917128813655,0.0,0.0,0.0,0.0,4481.122064416798,1416.043177910654,0.07172185244543769,0.0,572.5422148113948,572.5422148113948
 01/09  02:00:00,-2.8,18.625272960487337,-0.2715491607691481,15.917426545575877,148.8871726793564,3254.706509399799,3254.706509399799,0.0,0.0,0.0,0.0,4546.770710594777,1419.4535027627137,0.07172185244543769,0.0,193.33769506207864,193.33769506207864
 01/09  03:00:00,-2.2,18.659963123149506,0.258810473568821,15.841251162329058,135.65481000193844,2816.117170384554,2816.117170384554,0.0,0.0,0.0,0.0,4167.292477333193,1299.4377503091087,0.06534819048527811,17.773277579544768,0.0,0.0
 01/09  04:00:00,-3.3,18.618151111817287,-0.5253782313136188,15.752099478171234,143.9288814415576,2963.730544658227,2963.730544658227,0.0,0.0,0.0,0.0,4316.001930550562,1366.6992741516729,0.06933411075970906,6.65833802199991,0.0,0.0
 01/09  05:00:00,-5.6,18.575213288644612,-1.1838422092544245,15.656630177654966,148.8871726793564,3596.260431691344,3596.260431691344,0.0,0.0,0.0,0.0,4186.373594553709,1381.436661084132,3.0879137702438872,0.0,925.2257472552305,925.2257472552305
 01/09  06:00:00,-7.2,19.319738846173163,-2.7133411445788083,15.563677502138303,148.8871726793564,5348.854321262463,5348.854321262463,0.0,0.0,0.0,0.0,4002.453767633344,1363.9928575483139,1.3055552494753584,0.0,3190.2699328269377,3190.2699328269377
 01/09  07:00:00,-7.2,19.57462536916119,-2.9876421338698327,15.519847592997655,148.8871726793564,5168.012756696004,5168.012756696004,0.0,0.0,0.0,0.0,3985.3427752211605,1383.5500031259755,1.3055552494753584,0.0,3177.7499542270994,3177.7499542270994
 01/09  08:00:00,-8.9,19.65208442655031,-4.519317103816812,15.42713121378632,148.8871726793564,5287.771474407458,5287.771474407458,0.0,0.0,0.0,0.0,3785.468402005095,1371.3855449057053,0.07172185244543769,0.0,3570.162424028819,3570.162424028819
 01/09  09:00:00,-7.8,19.7034161774566,-3.74322233224803,15.370374308725879,148.8871726793564,3975.0371515836505,3975.0371515836505,0.0,0.0,0.0,0.0,3911.705788176817,1386.6326946053073,0.07172185244543769,0.0,2011.2019289099414,2011.2019289099414
 01/09  10:00:00,-7.2,19.73787757333667,-1.6474769154866278,15.310788338521878,148.8871726793564,2838.646290464503,2838.646290464503,0.0,0.0,0.0,0.0,3981.3700199494056,1395.1579436412017,0.07172185244543769,0.0,582.3931615233118,582.3931615233118
 01/09  11:00:00,-6.1,19.948002237644072,0.9920603999795005,15.27088077003388,100.5409594910331,1478.3483750985706,1478.3483750985706,0.0,0.0,0.0,0.0,2669.592157613773,951.9072190445359,0.048433275953746406,64.9413691856552,0.0,0.0
 01/09  12:00:00,-5.0,19.84785591146147,2.675243970389651,15.25627068609097,80.6892074879917,1322.8566047086097,1322.8566047086097,0.0,0.0,0.0,0.0,2175.2229353150674,774.327863050885,0.03887008943626937,91.60879673084365,0.0,0.0
 01/09  13:00:00,-5.0,19.84968002654831,3.6168328169718142,15.24933677676098,63.4838616717316,1076.1730935656233,1076.1730935656233,0.0,0.0,0.0,0.0,1689.4880765303014,608.0771590618037,0.030581826736476966,114.7210349600436,0.0,0.0
 01/09  14:00:00,-5.0,19.72581457809031,3.6158356660334094,15.260457091658889,43.92797293023058,734.7313127592479,734.7313127592479,0.0,0.0,0.0,0.0,1151.5541089850892,420.81033747516585,0.02116124668950456,140.99079717551092,0.0,0.0
 01/09  15:00:00,-5.0,19.786009768738406,2.755398668783983,15.287342725866017,30.41647315064338,506.56722506008737,506.56722506008737,0.0,0.0,0.0,0.0,789.7413830149567,290.6989429826192,0.014652405813586804,159.14102797405127,0.0,0.0
 01/09  16:00:00,-5.6,20.34212655650986,1.1968050436474484,15.329139575141467,18.48884647349064,285.4417493836645,285.4417493836645,0.0,0.0,0.0,0.0,467.36000849115663,176.03061324521374,0.008906566153164283,175.16359143138433,0.0,0.0
 01/09  17:00:00,-6.1,19.760500433392227,-0.566870773029313,15.368283513130867,0.0,-5.745011059629178,-5.745011059629178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/09  18:00:00,-7.2,19.559387794015176,-1.7014829227063717,15.41532603752931,46.41055559840602,794.4763142163993,794.4763142163993,0.0,0.0,0.0,0.0,1143.1824950273606,435.6167528328932,0.022357249356778082,137.6556834647116,0.0,0.0
 01/09  19:00:00,-7.2,19.556953489999277,-3.368396615278592,15.426681274343183,69.41793139086126,1180.3449750940836,1180.3449750940836,0.0,0.0,0.0,0.0,1742.6317394850134,649.016446353974,0.033440538476116215,106.74937320796039,0.0,0.0
 01/09  20:00:00,-8.3,19.488335900818118,-4.389053713168901,15.412077148964158,90.22557454009943,1434.9607606714344,1434.9607606714344,0.0,0.0,0.0,0.0,2227.6880470642386,835.414164900465,0.043464238908514856,78.7977794032015,0.0,0.0
 01/09  21:00:00,-8.3,19.379115906907415,-4.927324739259358,15.376879090514748,113.85874287682843,1803.3537334224138,1803.3537334224138,0.0,0.0,0.0,0.0,2866.1004125821896,1052.7175034994452,0.054849011321812316,47.050767787854795,0.0,0.0
 01/09  22:00:00,-8.9,19.386228618132574,-4.504028046562842,15.320804123055607,148.8871726793564,2421.6329062240093,2421.6329062240093,0.0,0.0,0.0,0.0,3790.1050914646003,1366.1971393335846,0.07172185244543769,0.0,94.28751596557868,94.28751596557868
 01/09  23:00:00,-9.4,18.8669668987409,-4.724269906305336,15.254872990081768,148.8871726793564,2341.9332013932963,2341.9332013932963,0.0,0.0,0.0,0.0,3732.638777184728,1360.248866791049,0.07172185244543769,0.0,193.78456400457844,193.78456400457844
 01/09  24:00:00,-10.6,18.68485129684797,-5.010213847818233,15.148100253648161,148.8871726793564,2879.1102134042667,2879.1102134042667,0.0,0.0,0.0,0.0,3583.9383144775557,1323.3447115868842,7.235999643164885,0.0,951.7199716780474,951.7199716780474
 01/10  01:00:00,-10.6,18.614996458865587,-5.351650889124168,15.060222838453166,148.8871726793564,3415.3432573068894,3415.3432573068894,0.0,0.0,0.0,0.0,3588.1658438727595,1318.712143999811,7.235999643164885,0.0,1580.8165115081101,1580.8165115081101
 01/10  02:00:00,-11.7,18.589393883506222,-5.91407589524851,14.95482712875152,148.8871726793564,3839.6815390698666,3839.6815390698666,0.0,0.0,0.0,0.0,3466.894857220019,1303.0578664758798,7.774822919733912,0.0,2217.452145568597,2217.452145568597
 01/10  03:00:00,-12.2,18.57896691234977,-6.638846441923437,14.855438675418332,148.8871726793564,4173.75401960861,4173.75401960861,0.0,0.0,0.0,0.0,3406.3706429444846,1293.6185493417534,9.878707110254572,0.0,2703.5186555963132,2703.5186555963132
 01/10  04:00:00,-12.8,18.57346620681186,-7.160014567969084,14.752131395912963,148.8871726793564,4447.298373647805,4447.298373647805,0.0,0.0,0.0,0.0,3333.969243922568,1282.6988907988016,12.472110374749942,0.0,3140.2498605660344,3140.2498605660344
 01/10  05:00:00,-13.3,18.573896724202704,-7.608129065356001,14.64957132467243,148.8871726793564,4568.815236869288,4568.815236869288,0.0,0.0,0.0,0.0,3276.0511231586793,1274.272658689377,14.108976477096425,0.0,3378.2914000143664,3378.2914000143664
 01/10  06:00:00,-13.3,19.327149444984123,-7.682995760867821,14.550811544763262,148.8871726793564,5702.358332120082,5702.358332120082,0.0,0.0,0.0,0.0,3276.1579799293936,1274.15489014065,14.110206924488745,0.0,4716.470158118566,4716.470158118566
 01/10  07:00:00,-13.3,19.57592843874821,-7.784478479389455,14.486431980161358,148.8871726793564,5520.254913483663,5520.254913483663,0.0,0.0,0.0,0.0,3259.6577170276028,1291.4110825338166,14.110206924488745,0.0,4616.143486849338,4616.143486849338
 01/10  08:00:00,-12.2,19.6710853709241,-7.019445857412995,14.406504549715217,148.8871726793564,4629.098986090754,4629.098986090754,0.0,0.0,0.0,0.0,3363.8665994800817,1308.3325744765475,16.26038163055026,0.0,3516.808806352173,3516.808806352173
 01/10  09:00:00,-10.0,19.70546107805575,-4.878440842115616,14.338560191068108,148.8871726793564,4067.8010107829923,4067.8010107829923,0.0,0.0,0.0,0.0,3634.8159669599345,1349.8837947445147,6.940251499547236,0.0,2565.6608830871596,2565.6608830871596
 01/10  10:00:00,-8.3,19.746818745643544,-0.9431731867194585,14.287902971960085,148.8871726793564,2808.686918241856,2808.686918241856,0.0,0.0,0.0,0.0,3853.355717641466,1380.4687720204136,0.07172185244543769,0.0,777.0961037370371,777.0961037370371
 01/10  11:00:00,-7.2,19.87137320810307,3.099639103861125,14.249592753568395,131.85852374050302,2029.5778253969602,2029.5778253969602,0.0,0.0,0.0,0.0,3477.0590719682464,1235.3883441910132,0.06351990035389447,22.871556748434063,0.0,0.0
 01/10  12:00:00,-5.6,20.002375315995923,7.686818950903584,14.224137068255445,84.92764753688596,1356.4176121176333,1356.4176121176333,0.0,0.0,0.0,0.0,2259.078221360487,808.7740415636324,0.040911893169670595,85.91512412261169,0.0,0.0
 01/10  13:00:00,-5.6,19.911946365794613,9.758106065671326,14.220122397635148,52.979896387405184,884.5501836177991,884.5501836177991,0.0,0.0,0.0,0.0,1373.572530951923,505.8800091750938,0.02552181708184057,128.83112688352196,0.0,0.0
 01/10  14:00:00,-2.8,19.734492798097836,8.082049785129167,14.238166283637689,29.119655654002553,550.7313876202279,550.7313876202279,0.0,0.0,0.0,0.0,803.7455913967985,284.25568672408554,0.014027651635996015,160.88318648303868,0.0,0.0
 01/10  15:00:00,-2.2,20.199413416678087,8.88405058822467,14.270789703190232,6.6138559502436465,93.62224704662913,93.62224704662913,0.0,0.0,0.0,0.0,182.71210114761874,64.67730422092663,0.00318605393402208,191.1155280423191,0.0,0.0
 01/10  16:00:00,-1.7,20.40536791813127,7.21879341764454,14.327385979426284,0.0,-554.7267574314319,-554.7267574314319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/10  17:00:00,-2.8,20.27592587256452,4.9469711292516,14.393909960574382,0.0,-471.6032386016104,-471.6032386016104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/10  18:00:00,-3.9,19.69210534283073,1.8665440811179217,14.471720527703594,20.190254562143885,392.50842208085305,392.50842208085305,0.0,0.0,0.0,0.0,535.43297003721,196.70599166472084,0.009726155253555463,172.8781259213721,0.0,0.0
 01/10  19:00:00,-3.9,19.664668247436893,-0.1590907053455854,14.525250439984225,39.17456615446206,768.1480938468467,768.1480938468467,0.0,0.0,0.0,0.0,1057.2618465395701,377.3337952027112,0.018871376620060394,147.37621526321627,0.0,0.0
 01/10  20:00:00,-3.9,19.64365993810687,-1.1526910447277583,14.549082891427348,51.14917192795964,966.4682174688187,966.4682174688187,0.0,0.0,0.0,0.0,1393.3397477308256,492.4087756161019,0.02463984621366093,131.29054709677038,0.0,0.0
 01/10  21:00:00,-3.9,19.691438075414183,-1.777927173943269,14.548917001829569,61.34142037062971,1136.401575397771,1136.401575397771,0.0,0.0,0.0,0.0,1684.3667083219104,590.2731093610133,0.029549709317374197,117.59914639724593,0.0,0.0
 01/10  22:00:00,-5.0,19.53280372739821,-2.2251356392667216,14.534954085025644,80.92033542705347,1454.5873977650217,1454.5873977650217,0.0,0.0,0.0,0.0,2185.4461859545277,772.1130317534275,0.03898142890690071,91.29832100598409,0.0,0.0
 01/10  23:00:00,-4.4,18.910876597174056,-2.9592162494170555,14.488144223562369,66.12618354620108,1122.3974518267678,1122.3974518267678,0.0,0.0,0.0,0.0,1797.709984698577,632.2438861573615,0.03185467292962141,111.1716392047882,0.0,0.0
 01/10  24:00:00,-3.9,18.69435100558945,-2.58420322683462,14.43987087248242,78.98299692041849,1439.7589444786881,1439.7589444786881,0.0,0.0,0.0,0.0,2196.3648588681617,745.9196582542052,2.8685383591997002,93.80696537948474,0.0,0.0
 01/11  01:00:00,-3.9,18.537610571767416,-1.9902909171450753,14.39227836199219,100.32205539872545,1905.8500255917697,1905.8500255917697,0.0,0.0,0.0,0.0,2840.7156153092646,943.2881637579139,3.643535522021395,65.1166394236254,0.0,0.0
 01/11  02:00:00,-2.2,18.56426381314636,-1.0538259315862046,14.342116455528156,109.6122771389433,2239.491895205256,2239.491895205256,0.0,0.0,0.0,0.0,3299.487710576897,1046.6645869769925,0.052802874513007005,52.756523395218416,0.0,0.0
 01/11  03:00:00,-2.2,18.550802346875066,-0.09265403095941169,14.290939582334508,120.94271236692964,2498.660049339358,2498.660049339358,0.0,0.0,0.0,0.0,3660.5315265034606,1151.736077434049,3.1030544939276314,37.45480949019051,0.0,0.0
 01/11  04:00:00,-1.7,18.59248780591705,0.41616568725063635,14.239228146314321,123.57014864382498,2621.6751355793476,2621.6751355793476,0.0,0.0,0.0,0.0,3814.2636706575963,1185.0818500457588,0.05952667987966378,34.00685328101745,0.0,0.0
 01/11  05:00:00,-1.1,18.619956895577882,0.9077982907220361,14.18966204041481,119.47235370365775,2576.017975271703,2576.017975271703,0.0,0.0,0.0,0.0,3735.998734521172,1152.6065667350963,0.05755263228852451,39.51158447194987,0.0,0.0
 01/11  06:00:00,-1.1,19.300756208986,1.7139716675763186,14.15943753792271,148.8871726793564,3601.0945365002553,3601.0945365002553,0.0,0.0,0.0,0.0,4769.102770239049,1436.8519152310441,0.07172185244543769,0.0,279.4676882802901,279.4676882802901
 01/11  07:00:00,-1.1,19.592114585734446,2.063946446501582,14.145739645337203,148.8871726793564,3445.533751999681,3445.533751999681,0.0,0.0,0.0,0.0,4752.87275473602,1456.1126551110276,0.07172185244543769,0.0,175.7805333140368,175.7805333140368
 01/11  08:00:00,0.0,19.729259387005254,2.5383877948655456,14.10974419373507,134.51296922049272,3001.754694173651,3001.754694173651,0.0,0.0,0.0,0.0,4366.492580854307,1335.8636410295742,0.0647979676537872,19.307601673891007,0.0,0.0
 01/11  09:00:00,1.1,19.788771268710242,3.772611132880018,14.0677906421725,116.04400388475867,2633.207784214397,2633.207784214397,0.0,0.0,0.0,0.0,3819.9687544399035,1166.9204424845705,0.055900977074420134,44.117308272407676,0.0,0.0
 01/11  10:00:00,1.7,19.776992107452326,4.911587782978966,14.031830839772958,105.12831499599872,2450.856463480399,2450.856463480399,0.0,0.0,0.0,0.0,3484.839594129084,1064.1295536954021,0.05064261460874969,58.78051700553608,0.0,0.0
 01/11  11:00:00,3.3,19.80349912836275,6.327306934654936,13.99490377553055,88.04354127019657,2147.9002890467,2147.9002890467,0.0,0.0,0.0,0.0,3003.371157582328,904.3543295215786,0.042412435873970145,81.7307851711294,0.0,0.0
 01/11  12:00:00,3.9,19.806580266932407,7.803742545352568,13.96396225395312,73.38046333881937,1828.0477691729957,1828.0477691729957,0.0,0.0,0.0,0.0,2513.14090626349,758.5005478370199,0.03534890087608456,101.42780848284364,0.0,0.0
 01/11  13:00:00,3.9,19.769165321997043,8.728183066178373,13.945024351516068,63.783224387566975,1610.8677876306028,1610.8677876306028,0.0,0.0,0.0,0.0,2168.160531058583,659.3469266174933,0.03072571054964408,114.31980769593584,0.0,0.0
 01/11  14:00:00,3.3,19.349578950874555,7.0249675252600925,13.959997240205842,78.80783064059847,1957.8796570210707,1957.8796570210707,0.0,0.0,0.0,0.0,2568.2091198659477,780.1365806240813,20.87667451538226,93.92916219135465,0.0,0.0
 01/11  15:00:00,2.8,19.91789911689669,8.452212528936291,13.963111126486385,86.86390292259291,2029.8647404891144,2029.8647404891144,0.0,0.0,0.0,0.0,2696.599121471068,814.8510413565494,48.22754983441401,82.74405142699126,0.0,0.0
 01/11  16:00:00,2.8,19.773363849536295,7.759588194442557,13.96727884592214,72.84732977701067,1635.61892583372,1635.61892583372,0.0,0.0,0.0,0.0,2211.066525910481,685.2765249705358,44.60115380069338,101.60967146071656,0.0,0.0
 01/11  17:00:00,2.8,19.814242192980693,7.340689270256121,13.956717593426653,61.699882682687516,1348.0379392502837,1348.0379392502837,0.0,0.0,0.0,0.0,1836.1908437009668,572.5236253656755,42.38552488457717,116.60532792829036,0.0,0.0
 01/11  18:00:00,2.8,19.770080459418864,6.140728082463443,13.954861208027207,53.0553221204133,1133.7479048543955,1133.7479048543955,0.0,0.0,0.0,0.0,1554.5167808156239,488.72006498310446,39.37158947010172,128.25006199394505,0.0,0.0
 01/11  19:00:00,2.8,19.763950581050953,5.331141206264527,13.947923358744012,44.474125287975404,929.8875695862225,929.8875695862225,0.0,0.0,0.0,0.0,1294.7416894068062,409.34011048378807,33.0035634719761,139.85501563528655,0.0,0.0
 01/11  20:00:00,2.2,19.74918527701627,4.584288205872675,13.945365494626413,41.78175813649173,838.6653640582263,838.6653640582263,0.0,0.0,0.0,0.0,1177.3527531045816,377.5666330346368,34.926742314617954,143.37634323739738,0.0,0.0
 01/11  21:00:00,2.8,19.792659514349033,4.399214652082717,13.939544076143854,38.278283740552034,777.3201139731354,777.3201139731354,0.0,0.0,0.0,0.0,1096.4500895707615,348.38609295996815,31.18926050434804,148.1959226849997,0.0,0.0
 01/11  22:00:00,2.8,19.744059081111153,4.184894255091771,13.938320233794679,41.10705320391931,844.3878775892026,844.3878775892026,0.0,0.0,0.0,0.0,1179.7730483910943,374.4326308559648,33.50016683871223,144.36743056597516,0.0,0.0
 01/11  23:00:00,3.0,18.76663240478649,3.596128324739217,13.88935625348422,13.18718560813693,213.83316974740228,213.83316974740228,0.0,0.0,0.0,0.0,373.53906934171465,120.5034878472475,10.52388041471741,182.16257554414926,0.0,0.0
 01/11  24:00:00,2.2,18.547071601955746,3.4918360149801133,13.893293850005232,30.748743707993956,639.3891898458232,639.3891898458232,0.0,0.0,0.0,0.0,862.9903650638668,272.46814441005654,25.750192660340996,158.32951277872456,0.0,0.0
 01/12  01:00:00,2.2,18.522963398399156,3.3849474379800912,13.888564374668576,51.9076801819549,1110.6479260603173,1110.6479260603173,0.0,0.0,0.0,0.0,1482.2829958770599,457.960626935153,43.46910951742415,129.65571184033004,0.0,0.0
 01/12  02:00:00,2.2,18.54046839850123,3.4364050012053378,13.878176797179853,66.74199882011474,1422.2640195761542,1422.2640195761542,0.0,0.0,0.0,0.0,1925.732791940891,587.7860847914769,56.4536713383044,109.54365984923248,0.0,0.0
 01/12  03:00:00,2.2,18.531241522017314,3.7073229662653957,13.864216764610472,78.02224319360417,1661.7727684945348,1661.7727684945348,0.0,0.0,0.0,0.0,2271.1586178477946,687.3135255420785,65.99509542514076,94.25533081303061,0.0,0.0
 01/12  04:00:00,2.2,18.566026252032113,3.9998726777721467,13.846826409404862,85.70012794099348,1829.350963318093,1829.350963318093,0.0,0.0,0.0,0.0,2510.046529446561,754.7742800308348,72.48939662278569,83.84944038554454,0.0,0.0
 01/12  05:00:00,2.2,18.60439967156897,4.076783220470624,13.824273357986549,85.80655026712861,1819.768077726958,1819.768077726958,0.0,0.0,0.0,0.0,2512.9821725801603,756.2068541034895,72.57951489754242,83.70504288008658,0.0,0.0
 01/12  06:00:00,2.2,19.315899512986277,4.637854124332905,13.838050617988591,121.69304193825752,2720.657729646653,2720.657729646653,0.0,0.0,0.0,0.0,3668.3528451697443,1073.0488140593545,102.93424008966146,35.06733195590168,0.0,0.0
 01/12  07:00:00,2.2,19.59918856386051,4.911803216400636,13.841528213684656,120.32851352264899,2603.427811508598,2603.427811508598,0.0,0.0,0.0,0.0,3615.8908513974075,1077.095653406029,100.78788540143213,36.927827790477096,0.0,0.0
 01/12  08:00:00,2.0,19.725423958346827,4.919347468289272,13.81709782281909,109.06496851002544,2278.402344849239,2278.402344849239,0.0,0.0,0.0,0.0,3218.6836793113266,978.2454746484541,92.96211573143576,52.10528541021719,0.0,0.0
 01/12  09:00:00,2.8,19.72114553391444,5.408277529296929,13.803792391287102,103.10303294715264,2207.3998351775736,2207.3998351775736,0.0,0.0,0.0,0.0,3103.6431119180907,936.1778176481951,84.98946700598326,60.451708429325166,0.0,0.0
 01/12  10:00:00,2.8,19.653245291497882,5.951120114087656,13.79394145762052,106.75105182703875,2322.9488354154346,2322.9488354154346,0.0,0.0,0.0,0.0,3228.082061147648,970.5770981393389,86.9507091643716,55.52870972487138,0.0,0.0
 01/12  11:00:00,2.8,19.723727973917942,6.545069881019657,13.775124786202039,103.87045826470658,2296.3548941610643,2296.3548941610643,0.0,0.0,0.0,0.0,3170.6647808202038,953.345938120601,77.10735390036741,59.53011096376677,0.0,0.0
 01/12  12:00:00,2.8,19.74334104250645,6.698250269029295,13.762871317518446,99.60626899221256,2202.7366397672213,2202.7366397672213,0.0,0.0,0.0,0.0,3028.9241936520552,915.4172549583634,73.9752921013113,65.29606609542957,0.0,0.0
 01/12  13:00:00,2.8,19.74352971159485,6.942056837842144,13.748324394806342,94.50352125528498,2084.1801805255,2084.1801805255,0.0,0.0,0.0,0.0,2861.7516855366807,868.8628491042122,70.18564300276597,72.19675722068861,0.0,0.0
 01/12  14:00:00,3.0,19.58912418208984,6.829539965851876,13.746825626985975,98.02703473349554,2277.7770052339292,2277.7770052339292,0.0,0.0,0.0,0.0,3083.1977125671397,928.4213430261847,53.96627714395231,67.71191932020757,0.0,0.0
 01/12  15:00:00,2.2,19.779207663312217,6.819741174410518,13.737933624272438,100.43685100560441,2248.568087519099,2248.568087519099,0.0,0.0,0.0,0.0,3053.869389518211,928.7706669469106,65.44888220634344,64.17531097603832,0.0,0.0
 01/12  16:00:00,2.0,19.70429552734766,6.406376836488125,13.722538004904823,87.4273073181417,1945.0759328350505,1945.0759328350505,0.0,0.0,0.0,0.0,2677.5857253681575,828.40487628126,43.43072072183349,81.94258327468668,0.0,0.0
 01/12  17:00:00,1.1,19.734972797324236,5.648993041365359,13.71696684487537,85.86151787665716,1850.34891091375,1850.34891091375,0.0,0.0,0.0,0.0,2552.7757873357014,803.0475997987877,45.434847642445654,83.88560304099357,0.0,0.0
 01/12  18:00:00,0.6,19.592110291113137,4.2724448422053865,13.724832349392212,92.63642794585246,2048.1367151028226,2048.1367151028226,0.0,0.0,0.0,0.0,2817.2803942688856,888.1252915002383,30.036903951687055,75.01448100648791,0.0,0.0
 01/12  19:00:00,0.6,19.673835571471653,3.838931544804131,13.72017022340568,95.59081358457901,2086.588483909012,2086.588483909012,0.0,0.0,0.0,0.0,2916.0322480831182,913.8856948674254,30.99475383894662,71.02880507032705,0.0,0.0
 01/12  20:00:00,0.0,19.782826349757823,3.4678332525980933,13.70730291761354,91.87031112759975,1915.8680611228083,1915.8680611228083,0.0,0.0,0.0,0.0,2733.654340634548,871.3624839135166,33.08506205613773,75.92003376023546,0.0,0.0
 01/12  21:00:00,-0.6,19.57074018999983,2.9304956540665867,13.703236936597186,102.86818734826743,2137.4620782650563,2137.4620782650563,0.0,0.0,0.0,0.0,3046.1820754435375,975.8895379792657,34.82874014372732,61.04222772939938,0.0,0.0
 01/12  22:00:00,-1.7,19.557370728993046,2.3825043935375336,13.69058439897117,126.5539661023814,2649.5229578669314,2649.5229578669314,0.0,0.0,0.0,0.0,3762.96133217203,1199.9673171623217,30.782061337456728,29.2062802008195,0.0,0.0
 01/12  23:00:00,-2.2,18.902796995960085,1.6907807396413403,13.636303086776028,110.17388203665772,2151.9277435121003,2151.9277435121003,0.0,0.0,0.0,0.0,3194.344869962117,1042.1136791912531,25.328616181723785,51.30545342271662,0.0,0.0
 01/12  24:00:00,-2.8,18.755036163773735,1.2914919668842049,13.582363404644381,117.59499081810469,2328.511396385764,2328.511396385764,0.0,0.0,0.0,0.0,3392.138762150046,1094.9689654566325,25.24975910420444,41.28627612901037,0.0,0.0
 01/13  01:00:00,-2.8,18.604039571183623,1.1960312257003045,13.545325749725261,132.16056489499636,2669.2405065152743,2669.2405065152743,0.0,0.0,0.0,0.0,3861.0950740584694,1226.8706014393465,28.377142434888725,21.628320093211563,0.0,0.0
 01/13  02:00:00,-3.3,18.584411632136906,0.9564336102794656,13.492014827775934,142.20215235281233,2851.9156218189837,2851.9156218189837,0.0,0.0,0.0,0.0,4141.4946194380955,1312.948784187145,28.775326485898233,8.074869724298983,0.0,0.0
 01/13  03:00:00,-2.8,18.575325277864337,1.0294725309487656,13.447733183056927,148.8871726793564,3093.5202938326147,3093.5202938326147,0.0,0.0,0.0,0.0,4438.690763268847,1379.1046674416355,25.735279365955304,0.0,53.499605961908856,53.499605961908856
 01/13  04:00:00,-2.8,18.589855168911118,0.41130069725773705,13.391146570693826,148.8871726793564,3444.030135457124,3444.030135457124,0.0,0.0,0.0,0.0,4438.971544913723,1378.773925679647,25.735279365955304,0.0,479.26963914462567,479.26963914462567
 01/13  05:00:00,-2.8,18.604667826014943,0.9085107413113519,13.342177741731033,148.8871726793564,3147.6150810460567,3147.6150810460567,0.0,0.0,0.0,0.0,4438.729153277368,1379.1225002823194,25.725627649260968,0.0,179.74601993381293,179.74601993381293
 01/13  06:00:00,-3.3,19.348773762283344,0.5288650375070942,13.284347666726793,148.8871726793564,4445.640328185322,4445.640328185322,0.0,0.0,0.0,0.0,4383.3258354056115,1375.7526459989447,24.161201546580575,0.0,1711.9317098111596,1711.9317098111596
 01/13  07:00:00,-3.3,19.598568156569414,0.38803197735510836,13.274028817191024,148.8871726793564,4248.764653572447,4248.764653572447,0.0,0.0,0.0,0.0,4366.256040433473,1395.8499040489542,24.161201546580575,0.0,1602.9183500809831,1602.9183500809831
 01/13  08:00:00,-5.0,19.683735264731922,0.2528558148502946,13.218814979172313,148.8871726793564,3776.840495542692,3776.840495542692,0.0,0.0,0.0,0.0,4150.120609830304,1381.6374940092796,24.968089878998665,0.0,1303.0948302646252,1303.0948302646252
 01/13  09:00:00,-3.9,19.70677906607423,0.9494711217581392,13.193452683239121,148.8871726793564,3630.2450108417797,3630.2450108417797,0.0,0.0,0.0,0.0,4292.45114990373,1400.3264535219173,22.364219400270162,0.0,1002.1350969382393,1002.1350969382393
 01/13  10:00:00,-3.3,19.722250889446205,1.9905629247374428,13.158800178456266,148.8871726793564,3355.3846702285737,3355.3846702285737,0.0,0.0,0.0,0.0,4358.117443121101,1405.5835738652859,24.14074489396039,0.0,585.4516055278127,585.4516055278127
 01/13  11:00:00,-2.8,19.725378468151437,1.8760811515748017,13.12654552094651,148.8871726793564,3360.47540726039,3360.47540726039,0.0,0.0,0.0,0.0,4439.570270261882,1418.2036714010603,19.60396990561821,0.0,452.77268087270886,452.77268087270886
 01/13  12:00:00,-2.8,19.776638043583905,4.808074222803856,13.084888279854862,136.8898199585448,2664.831040448791,2664.831040448791,0.0,0.0,0.0,0.0,4042.682425046564,1307.8377632258228,18.095437533599576,15.582876089182186,0.0,0.0
 01/13  13:00:00,-2.8,19.83857005228057,6.138186053620331,13.039664622158165,113.95984296043804,2227.8885556597816,2227.8885556597816,0.0,0.0,0.0,0.0,3302.0935912510718,1089.9375279694145,15.064341165111081,46.47387132128134,0.0,0.0
 01/13  14:00:00,-2.2,19.830835912115777,7.002578530186975,13.021898546809126,97.76451780269625,1974.3032714537112,1974.3032714537112,0.0,0.0,0.0,0.0,2837.891757864969,939.4284655614442,14.050720310745493,68.28943255311219,0.0,0.0
 01/13  15:00:00,-1.7,19.817988285375304,6.97024307824637,13.022717359092564,90.79610967763149,1900.6605590450527,1900.6605590450527,0.0,0.0,0.0,0.0,2653.9949826531497,874.8070566137068,13.956321147643143,77.67736696939419,0.0,0.0
 01/13  16:00:00,-2.2,19.703035940491134,5.255260373379403,13.018151811416825,80.64129702083572,1636.7809152400405,1636.7809152400405,0.0,0.0,0.0,0.0,2294.983088507753,770.414607398173,15.095300622391047,91.26030925440749,0.0,0.0
 01/13  17:00:00,-2.2,19.859872295208838,4.436463945886001,13.025835612520387,72.6020080639419,1433.4672875823744,1433.4672875823744,0.0,0.0,0.0,0.0,2041.562447634508,688.3546340182111,16.71154380831974,102.01290052684575,0.0,0.0
 01/13  18:00:00,-2.2,19.77028016110056,3.502739528284058,13.05410870796212,73.67760304628538,1461.3874155617632,1461.3874155617632,0.0,0.0,0.0,0.0,2084.8509570919514,704.5071391488293,13.793106563027147,100.65028374828597,0.0,0.0
 01/13  19:00:00,-2.2,19.732469089823553,2.180462707168939,13.064315775291641,73.83747254629887,1450.2663104147814,1450.2663104147814,0.0,0.0,0.0,0.0,2090.598014724784,704.8171732317518,13.8230113364902,100.43488406696326,0.0,0.0
 01/13  20:00:00,-2.2,19.767400034268274,1.6267878271278646,13.06513241925155,73.0235579182049,1408.0081439675141,1408.0081439675141,0.0,0.0,0.0,0.0,2066.607137788903,696.5404667625118,13.675913950473827,101.53231930895352,0.0,0.0
 01/13  21:00:00,-2.2,19.714197517461567,1.3622093759393614,13.062204998605361,75.36285564869304,1434.1089316717007,1434.1089316717007,0.0,0.0,0.0,0.0,2123.01117638473,715.453920200228,17.35857368393938,98.28623685365656,0.0,0.0
 01/13  22:00:00,-2.8,19.573453413016296,1.0710921911204845,13.065711972710266,92.97540656376904,1802.7688039704044,1802.7688039704044,0.0,0.0,0.0,0.0,2633.967202100495,883.663708165768,16.17390448227825,74.6272256832812,0.0,0.0
 01/13  23:00:00,-3.3,18.909974369104713,0.5441863979432929,13.008228216943678,73.27553850068867,1284.2278378696938,1284.2278378696938,0.0,0.0,0.0,0.0,1996.7880229249863,686.0805715406465,17.745322603600073,101.00529278611974,0.0,0.0
 01/13  24:00:00,-3.9,18.488980151196646,0.19032535148257723,12.991639324052612,100.1119843917463,1872.7398340993532,1872.7398340993532,0.0,0.0,0.0,0.0,2741.2284873286235,918.3844139801779,26.409076661548568,64.61887890671363,0.0,0.0
 01/14  01:00:00,-3.9,18.455098363705385,0.36870540991053546,12.965262575836835,130.4298217882317,2532.3434823235693,2532.3434823235693,0.0,0.0,0.0,0.0,3668.9206729914763,1186.474279965631,34.40625957532188,23.62283794966409,0.0,0.0
 01/14  02:00:00,-5.0,18.506385180781965,0.5059154898547702,12.928355062651963,148.8871726793564,2821.692475394244,2821.692475394244,0.0,0.0,0.0,0.0,4109.546947306663,1329.1117119202434,41.21593910528878,0.0,47.907707893508814,47.907707893508814
 01/14  03:00:00,-5.6,18.563793235434073,0.21905999279051733,12.879265240806072,148.8871726793564,3145.052198255309,3145.052198255309,0.0,0.0,0.0,0.0,4022.90141591759,1318.8301583924383,44.90423662102041,0.0,564.1711086840546,564.1711086840546
 01/14  04:00:00,-5.6,18.58528182908593,-0.05378962146259978,12.835015464248805,148.8871726793564,3357.424304251743,3357.424304251743,0.0,0.0,0.0,0.0,4046.883108464477,1328.499565303534,38.68923893332073,0.0,820.0651038626675,820.0651038626675
 01/14  05:00:00,-5.6,18.598351013710445,-0.1613340586964483,12.787726227748713,148.8871726793564,3274.4926539130774,3274.4926539130774,0.0,0.0,0.0,0.0,4046.4685743970535,1329.002346912572,38.685550120430754,0.0,749.258653903149,749.258653903149
 01/14  06:00:00,-5.6,19.342717110606532,-0.3096892528362196,12.739415169121173,148.8871726793564,4457.85049589926,4457.85049589926,0.0,0.0,0.0,0.0,4046.271303354835,1329.2732797184406,38.67854331349265,0.0,2122.36937877225,2122.36937877225
 01/14  07:00:00,-5.6,19.595334641754686,-0.24767004508290782,12.730969256360575,148.8871726793564,4247.4741448383575,4247.4741448383575,0.0,0.0,0.0,0.0,4029.6448346325938,1348.556944992217,38.67854331349265,0.0,1988.198616183326,1988.198616183326
 01/14  08:00:00,-5.6,19.681916361955423,0.05590116442763578,12.693330966267112,148.8871726793564,3798.8602794013204,3798.8602794013204,0.0,0.0,0.0,0.0,4023.9123583328696,1355.166445374108,38.685550120430754,0.0,1496.9498657623044,1496.9498657623044
 01/14  09:00:00,-5.0,19.70850873772612,0.8012248067276655,12.660456585189126,148.8871726793564,3604.443725875557,3604.443725875557,0.0,0.0,0.0,0.0,4129.919012467851,1376.7105038803281,29.602639664473706,0.0,1152.6192441850944,1152.6192441850944
 01/14  10:00:00,-4.4,19.72331690691747,1.8429523926652227,12.62658543781502,148.8871726793564,3287.816529532518,3287.816529532518,0.0,0.0,0.0,0.0,4214.7065504753355,1388.7581575214112,26.40692650223991,0.0,665.410087859218,665.410087859218
 01/14  11:00:00,-3.3,19.810247541269852,4.465003141728462,12.576355913084592,129.7937869182498,2427.674395793485,2427.674395793485,0.0,0.0,0.0,0.0,3762.5824639635375,1235.668598303425,16.058626293686526,25.145002297819797,0.0,0.0
 01/14  12:00:00,-3.3,19.868634728188578,8.332031258882552,12.520678861817423,100.00819616134542,1856.978090239838,1856.978090239838,0.0,0.0,0.0,0.0,2827.7836961219477,953.5911695445284,12.580795115250528,65.26462634557171,0.0,0.0
 01/14  13:00:00,-2.8,19.88775860111224,10.61635898028941,12.491126640425454,72.4341478416918,1404.0418519668765,1404.0418519668765,0.0,0.0,0.0,0.0,2029.6188993010342,693.705669684562,9.6257272122971,102.41545275868549,0.0,0.0
 01/14  14:00:00,-0.6,19.972288539166254,11.915539041814267,12.475337045184803,42.21740715223647,887.8943272543165,887.8943272543165,0.0,0.0,0.0,0.0,1241.0910996094258,415.738710770777,2.5616013812555916,143.23440294901295,0.0,0.0
 01/14  15:00:00,-1.1,19.81016384751344,12.851208890247731,12.50530312824788,32.525399777489426,697.0950199266063,697.0950199266063,0.0,0.0,0.0,0.0,932.2723860754207,318.4233653655071,2.820760974760446,156.24310044423214,0.0,0.0
 01/14  16:00:00,-1.7,19.666933062573506,10.783621284474826,12.563686499913093,38.40248960930984,849.8680561544934,849.8680561544934,0.0,0.0,0.0,0.0,1082.5144687222003,371.14630012330343,4.760536377315169,148.29291314308998,0.0,0.0
 01/14  17:00:00,-1.7,19.58328870014567,6.9679928743404895,12.6236337572553,47.44938893141087,1049.2623843819174,1049.2623843819174,0.0,0.0,0.0,0.0,1347.8150824081924,457.29964882658606,5.881500590285854,136.1118260353773,0.0,0.0
 01/14  18:00:00,-1.7,19.672617777353313,4.692388052267039,12.67472580297337,56.848179248638054,1212.4711462342602,1212.4711462342602,0.0,0.0,0.0,0.0,1620.0407524466614,544.8872371130559,8.780875434125432,123.41199654687883,0.0,0.0
 01/14  19:00:00,-1.7,19.711355799000966,3.0534955199493496,12.700832407629314,57.10097621471924,1164.9005305523515,1164.9005305523515,0.0,0.0,0.0,0.0,1626.7920536707734,548.3006682193374,8.819935146709867,123.0713123605768,0.0,0.0
 01/14  20:00:00,-1.7,19.80990260563211,2.2910890630940695,12.711276514304997,54.58043975015995,1074.9558962991596,1074.9558962991596,0.0,0.0,0.0,0.0,1551.5954465698985,524.5141296515893,8.437930870398043,126.46684234126968,0.0,0.0
 01/14  21:00:00,-1.7,19.738299309231238,1.4668831537765687,12.715023139014058,54.15527893154851,1050.2692390518969,1050.2692390518969,0.0,0.0,0.0,0.0,1538.2131761962612,521.4421030474917,8.372950097024955,127.03950907918384,0.0,0.0
 01/14  22:00:00,-1.7,19.683454808897235,1.123520942453391,12.72469552992072,64.63083219803853,1274.9445277891245,1274.9445277891245,0.0,0.0,0.0,0.0,1851.4159065405202,621.3985496171017,9.99646474778901,112.92635632623387,0.0,0.0
 01/14  23:00:00,-1.7,18.84104865199217,0.33283857688434687,12.671647620171813,41.953129633145394,737.7943330086764,737.7943330086764,0.0,0.0,0.0,0.0,1170.8678067883177,399.89538879466176,9.027413733672548,143.41230398913072,0.0,0.0
 01/14  24:00:00,-1.7,18.60287284898297,0.25756464609564916,12.669731143020396,60.718669540144354,1197.9593862036836,1197.9593862036836,0.0,0.0,0.0,0.0,1726.7586692689822,569.1852186323298,13.070061083390453,118.10208137424615,0.0,0.0
 07/15  01:00:00,22.2,24.43781612147274,20.04481501086336,21.825365623175347,31.531583873193032,-6059.087927845714,-6059.087927845714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  02:00:00,22.2,24.420289402672537,18.755831199031473,21.747122451294544,24.1289198734295,-5502.580690269846,-5502.580690269846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  03:00:00,21.7,24.470973858456606,18.314847454468023,21.665308685260744,17.33563404607133,-5023.832501544372,-5023.832501544372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  04:00:00,21.7,24.40254320794717,17.348818255927096,21.585155392097846,13.208319893380278,-4467.303810672651,-4467.303810672651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  05:00:00,22.2,24.467839321136413,18.394851148307115,21.505796228093015,11.297011512046822,-4143.6957948868385,-4143.6957948868385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  06:00:00,23.9,23.469496306056165,18.94534898849024,21.473011247252032,43.52981905953217,-3452.609422519734,-3452.609422519734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  07:00:00,23.9,23.363363474812413,22.124821874029553,21.408426291482844,64.11811839521381,-5239.053005415903,-5239.053005415903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  08:00:00,26.7,23.388196337287177,28.382407131167994,21.39302906189838,83.27639518193598,-5896.769486998344,-5896.769486998344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  09:00:00,29.4,23.41325114547449,34.38717890175732,21.405486005375113,101.61769565023936,-6542.71285519979,-6542.71285519979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  10:00:00,30.6,23.422852203715728,39.49961669659016,21.437331222210382,119.78598366679304,-6992.215778956481,-6992.215778956481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  11:00:00,30.6,23.44297614718891,42.99004922325061,21.483607896650796,135.2494166855288,-7409.499856315873,-7409.499856315873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  12:00:00,31.7,23.426464223556543,45.462016811422906,21.56082649597885,144.05781034402352,-7566.882494587811,-7566.882494587811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  13:00:00,31.7,23.51524873264832,47.10519875050194,21.644854577988447,148.8871726793564,-7869.606541812089,-7869.606541812089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  14:00:00,32.8,23.85832275000293,47.436733278325825,21.760517004323862,148.8871726793564,-8402.633551177794,-8402.633551177794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  15:00:00,32.8,24.232537211656933,48.700716626806425,21.897459608098455,148.8871726793564,-8898.916406465443,-8898.916406465443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  16:00:00,33.3,24.619874771824364,45.97900950948737,22.056194830215887,148.8871726793564,-9415.609949433536,-9415.609949433536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
