Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 07/15  17:00:00,32.8,25.057330944889323,44.801804367301834,22.216420575637958,148.8871726793564,-10123.99805414601,-10123.99805414601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  18:00:00,32.2,25.493229934988747,41.670080615668624,22.389530191201736,148.8871726793564,-10816.77557399325,-10816.77557399325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  19:00:00,32.2,25.66793109180096,37.50000156279017,22.56408078598846,148.8871726793564,-11157.815646272866,-11157.815646272866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  20:00:00,26.7,24.91028061828188,32.00343558276707,22.67401931388086,148.8871726793564,-10127.722681278694,-10127.722681278694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  21:00:00,25.6,24.165448937154334,27.38749303964227,22.742908329361498,148.8871726793564,-9405.805430999233,-9405.805430999233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  22:00:00,24.4,23.536217206474717,24.505730175581878,22.763977142338828,135.9506411161229,-8482.292393821645,-8482.292393821645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  23:00:00,23.9,24.253860351183008,22.658610695060684,22.745054693319013,65.09109852519977,-8491.465567687952,-8491.465567687952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/15  24:00:00,23.3,24.391807035977756,20.922475688930255,22.742246525496608,44.4768306631239,-6929.962975663117,-6929.962975663117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  01:00:00,23.3,24.415644415977322,19.75281802650507,22.706676429046798,32.96828767856244,-6186.740129176313,-6186.740129176313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  02:00:00,22.8,24.43156140907543,18.732761932250984,22.659596068350464,24.732419824597915,-5567.925252391005,-5567.925252391005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  03:00:00,22.2,24.439396123581755,17.81667046995696,22.602974775634216,18.163167686053647,-5087.487524584098,-5087.487524584098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  04:00:00,22.2,24.425900299693733,17.182887927037388,22.539950162308273,13.222022397861004,-4593.646922542097,-4593.646922542097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  05:00:00,22.2,24.42843733240053,16.747455550593493,22.472521760713953,11.320283288932055,-4218.187658535902,-4218.187658535902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  06:00:00,23.3,23.484650259212437,17.991136662985326,22.428378252605338,44.700032204918486,-3650.6294932467517,-3650.6294932467517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  07:00:00,23.3,23.374788443617085,22.122841567738092,22.36460555865526,69.47334923591792,-5510.716358104382,-5510.716358104382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  08:00:00,30.0,23.379716850892727,31.07633026359681,22.36356342159066,91.29450290479492,-6279.275228722736,-6279.275228722736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  09:00:00,30.6,23.450686428561585,38.343570414127484,22.364237113711255,111.84989265715839,-6882.294256242389,-6882.294256242389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  10:00:00,32.2,23.480464012255148,46.02076832126981,22.41012716516291,134.4221928361417,-7376.767411024401,-7376.767411024401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  11:00:00,32.8,23.643815148776543,50.74620021831934,22.469159050625315,148.8871726793564,-7844.25402374435,-7844.25402374435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  12:00:00,33.3,23.826066238641,55.20795004859746,22.55013331108321,148.8871726793564,-7969.02075414878,-7969.02075414878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  13:00:00,33.3,24.196196522674185,57.143535913343094,22.649161962607614,148.8871726793564,-8324.21447983479,-8324.21447983479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  14:00:00,32.8,24.499598916231342,52.291024924411,22.773003703824852,148.8871726793564,-8677.989692585496,-8677.989692585496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  15:00:00,32.8,24.7885998197945,52.23957984313137,22.909092217334674,148.8871726793564,-9359.877685284722,-9359.877685284722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  16:00:00,33.3,25.223532151496904,50.46861254129793,23.059517556775916,148.8871726793564,-9992.098704846409,-9992.098704846409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  17:00:00,33.3,25.66574735239946,47.14802927668432,23.220190220139774,148.8871726793564,-10760.137652117628,-10760.137652117628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  18:00:00,32.2,26.09156390750004,43.2166942500338,23.376720936854177,148.8871726793564,-11576.015289181865,-11576.015289181865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  19:00:00,32.2,26.275870874803406,38.521325186805605,23.538244858274407,148.8871726793564,-11966.889704247427,-11966.889704247427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  20:00:00,26.7,25.515932244339876,32.8348137110582,23.63737732640954,148.8871726793564,-10869.816504401057,-10869.816504401057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  21:00:00,26.1,24.80211257440793,28.211159440422954,23.698729090867015,148.8871726793564,-10185.358670628466,-10185.358670628466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  22:00:00,25.6,23.94872666064712,25.40132919814453,23.72034198394821,148.8871726793564,-9286.97938985295,-9286.97938985295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  23:00:00,24.4,24.304758995892424,23.310335918269594,23.688635905691836,85.44565193261721,-9279.354257222654,-9279.354257222654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/16  24:00:00,24.0,24.39247427162344,21.580545755893976,23.67542578473019,57.65390031669619,-7708.286430449536,-7708.286430449536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  01:00:00,23.3,24.418374105128816,20.211187361795314,23.62935335843968,41.50829577741659,-6771.909783460405,-6771.909783460405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  02:00:00,23.0,24.426688499896784,19.122617622382148,23.573481175404815,30.757825728760324,-6007.617221925335,-6007.617221925335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  03:00:00,22.0,24.466742371993686,18.735687812351166,23.50653428652447,22.713544352600714,-5467.9504572567585,-5467.9504572567585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  04:00:00,22.0,24.416543108154197,17.679740371506753,23.43454338913333,17.704921694586066,-4938.840636622965,-4938.840636622965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  05:00:00,22.0,24.42040884753674,17.008080947651052,23.35657334197865,14.746131864736014,-4608.4199942471405,-4608.4199942471405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  06:00:00,22.0,23.503477645070216,17.620548089394056,23.28569576876561,47.297965797350315,-3961.1259906393007,-3961.1259906393007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  07:00:00,23.3,23.35446348819684,21.764743349477826,23.20692737246164,70.14622358671814,-5553.186715166741,-5553.186715166741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  08:00:00,28.3,23.378631897019627,29.07068214741664,23.174875291582488,88.79924520542465,-6262.682377094006,-6262.682377094006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  09:00:00,30.6,23.433763032970813,38.44782888188468,23.161869002138328,108.49654900003333,-6846.266129777268,-6846.266129777268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  10:00:00,31.7,23.487071871507574,43.12205276902651,23.18082059929927,133.91575477509784,-7428.649265659271,-7428.649265659271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  11:00:00,31.1,23.47110140273292,50.44982388907876,23.212592665568984,148.0047500644527,-7737.345111297662,-7737.345111297662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  12:00:00,32.8,23.679835309584192,52.13995031971706,23.280455083297333,148.8871726793564,-7898.246998858998,-7898.246998858998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  13:00:00,32.8,23.87941976024915,53.13748104886799,23.364439142197412,148.8871726793564,-8086.015067768803,-8086.015067768803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  14:00:00,32.2,24.332402144750716,51.550680824646435,23.464825262185208,148.8871726793564,-8779.844397592817,-8779.844397592817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  15:00:00,32.8,24.76597587498233,51.225576445034086,23.602182890375698,148.8871726793564,-9439.724751054608,-9439.724751054608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  16:00:00,32.2,25.07660531319237,47.84352428924299,23.742394960504164,148.8871726793564,-9914.056717570827,-9914.056717570827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  17:00:00,32.2,25.456048180942066,45.42738841970944,23.890947423059583,148.8871726793564,-10574.478485299624,-10574.478485299624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  18:00:00,31.1,25.740205605154607,41.81902142544867,24.036647419058284,148.8871726793564,-11126.96662014502,-11126.96662014502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  19:00:00,31.1,25.831344786190407,37.30466549666287,24.180135811855227,148.8871726793564,-11446.593682421491,-11446.593682421491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  20:00:00,26.1,25.07427903698677,31.752391011640857,24.264887033566126,148.8871726793564,-10431.41961545917,-10431.41961545917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  21:00:00,25.6,24.36143719890094,27.612591879437048,24.314110578442456,148.8871726793564,-9752.80355287961,-9752.80355287961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  22:00:00,23.9,23.605548385593416,24.209386046699034,24.31777990450674,141.32865700020844,-8737.540150614379,-8737.540150614379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  23:00:00,23.9,24.25866767030984,22.33032290929276,24.30999173281892,70.36044852260078,-8772.212749240454,-8772.212749240454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  24:00:00,23.3,24.39312803850768,20.700999931035007,24.292018531685066,47.46600427183037,-7188.067721065267,-7188.067721065267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  01:00:00,23.3,24.418339300942172,19.576575881289255,24.24309590034863,35.15756371009091,-6399.072615982983,-6399.072615982983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  02:00:00,22.0,24.440441206384,18.364338319054106,24.18295801524814,25.94271585828236,-5765.300946449459,-5765.300946449459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  03:00:00,22.0,24.455819137271124,18.224391932555157,24.114729205202906,19.84741458930135,-5226.105901250508,-5226.105901250508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  04:00:00,21.0,24.43469871689988,16.99156004255552,24.037634316412706,14.589840001386998,-4766.68865310398,-4766.68865310398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  05:00:00,22.0,24.402184598194538,16.528502666077877,23.958207611858313,13.158392956586429,-4374.464486241255,-4374.464486241255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  06:00:00,21.7,23.487085494493883,17.023990801293024,23.876827529967485,41.32677840314893,-3714.5865658549756,-3714.5865658549756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  07:00:00,21.7,23.357722264225433,20.45268453850281,23.787002209478022,57.21052682585903,-5060.891263202913,-5060.891263202913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  08:00:00,28.0,23.358786743191175,27.325867240769465,23.740552692056113,76.08896904186878,-5748.1636800676115,-5748.1636800676115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  09:00:00,30.0,23.427461410558852,34.7207566854628,23.705219172277648,94.72757927050229,-6393.393545294704,-6393.393545294704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  10:00:00,31.7,23.456699202149068,39.903921284255745,23.705785861365086,118.73848900706395,-6984.408048272548,-6984.408048272548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  11:00:00,32.0,23.470379754358408,44.73183350121018,23.72616598348259,137.87834172995497,-7503.315727862137,-7503.315727862137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  12:00:00,32.4,23.56607321912316,47.46855385739962,23.773978309898087,148.8871726793564,-7901.706646187893,-7901.706646187893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  13:00:00,32.8,23.740290590801642,48.81110146793974,23.84527018004158,148.8871726793564,-8093.252850162415,-8093.252850162415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  14:00:00,33.9,24.262905315790714,50.09516397474409,23.943449999009097,148.8871726793564,-8880.004021197845,-8880.004021197845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  15:00:00,33.3,24.717397510802503,50.05022913468872,24.059937414820507,148.8871726793564,-9353.723798735646,-9353.723798735646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  16:00:00,32.2,24.98842496111646,48.45637528534731,24.18740100432481,148.8871726793564,-9716.947870667773,-9716.947870667773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  17:00:00,32.2,25.40669226905084,45.383082729666704,24.325473927297566,148.8871726793564,-10432.611169020882,-10432.611169020882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  18:00:00,32.2,25.743859121065135,42.11024873013141,24.471881571668785,148.8871726793564,-11035.518319388346,-11035.518319388346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  19:00:00,32.2,25.866588935619575,37.74590680138614,24.608980517205936,148.8871726793564,-11341.336583440345,-11341.336583440345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  20:00:00,27.8,25.165068718868053,32.06315858633654,24.693846354691743,148.8871726793564,-10379.523399078244,-10379.523399078244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  21:00:00,27.2,24.53623252305832,28.188030011109266,24.74176594242897,148.8871726793564,-9815.411499762122,-9815.411499762122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  22:00:00,26.1,23.744019564091975,25.38717276442513,24.756240441702374,148.8871726793564,-8929.172446275941,-8929.172446275941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  23:00:00,25.0,24.266805002036595,24.196086924864964,24.74261733725899,79.77052452173321,-9053.734118810422,-9053.734118810422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/18  24:00:00,25.0,24.391509583357372,22.386873599831194,24.73482912381133,55.6423190491894,-7503.954884000808,-7503.954884000808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  01:00:00,25.0,24.41131550789601,21.245456372292058,24.69241982782992,42.26781078380982,-6727.588659241628,-6727.588659241628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  02:00:00,23.9,24.42883570891589,20.036523880298976,24.63828672109165,32.42562469669397,-6079.845263981006,-6079.845263981006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  03:00:00,24.0,24.420636342408905,19.281955067576764,24.578249734020275,25.63127331414243,-5536.79427021612,-5536.79427021612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  04:00:00,23.3,24.480753924721842,19.584769327578023,24.51012818152031,19.915274721885442,-5067.683787066204,-5067.683787066204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  05:00:00,24.0,24.43817443422647,20.519530032920947,24.43832308925191,20.393706512599223,-4716.261948309102,-4716.261948309102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  06:00:00,24.0,23.534081074876138,20.050110453030957,24.362255806126544,54.91255086018102,-4245.789621158272,-4245.789621158272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  07:00:00,25.0,23.3673777414307,23.198689441451517,24.280299057102972,75.44003278456323,-5598.294250528377,-5598.294250528377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  08:00:00,28.0,23.37992641560986,29.330535842236753,24.234436002604976,93.6480826056842,-6293.50096083111,-6293.50096083111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  09:00:00,29.0,23.418841138432523,37.75175614286499,24.204545437880075,111.30973231271803,-6849.850957913575,-6849.850957913575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  10:00:00,32.2,23.492240245074967,41.41789141927816,24.220601351246927,141.76273706386945,-7554.990159100544,-7554.990159100544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  11:00:00,32.2,23.577789604911324,48.976227940125455,24.24104048975667,148.8871726793564,-7872.9466366833,-7872.9466366833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  12:00:00,33.3,23.934220443912725,50.85554096090166,24.2984969670587,148.8871726793564,-8197.299640188143,-8197.299640188143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  13:00:00,33.3,24.25056339400262,52.560594281845674,24.378748020279094,148.8871726793564,-8453.246086901385,-8453.246086901385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  14:00:00,34.4,24.82506733352886,53.129227574159394,24.483110227229503,148.8871726793564,-9193.50902479469,-9193.50902479469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  15:00:00,33.3,25.31437097367594,55.06577044139172,24.60231221500738,148.8871726793564,-9779.730245447965,-9779.730245447965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  16:00:00,33.9,25.924046635249493,50.492228490771346,24.75155162206483,148.8871726793564,-10635.134293202449,-10635.134293202449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  17:00:00,33.9,26.36381568194349,47.53467509060103,24.910856630879447,148.8871726793564,-11357.791057372782,-11357.791057372782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  18:00:00,32.2,26.708047513995822,43.1100117193127,25.057802935614898,148.8871726793564,-12021.968752874993,-12021.968752874993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  19:00:00,32.2,26.814695932092516,38.474990828080635,25.209195538441822,148.8871726793564,-12359.986387286957,-12359.986387286957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  20:00:00,29.4,26.16322196703669,33.25787279560182,25.312533796775142,148.8871726793564,-11450.874093151833,-11450.874093151833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  21:00:00,28.3,25.539234796499372,29.33256443539977,25.365637397773902,148.8871726793564,-10884.812230273805,-10884.812230273805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  22:00:00,27.8,24.743169863145887,26.6679828532627,25.388114143908503,148.8871726793564,-10041.08170828225,-10041.08170828225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  23:00:00,28.9,24.487779451838204,26.335128122646456,25.379654893237614,119.51873810430054,-10370.298309581962,-10370.298309581962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/19  24:00:00,27.2,24.423005471354436,24.174270712286354,25.349816016440027,86.31586909635327,-8870.36912610734,-8870.36912610734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  01:00:00,27.2,24.410241765909333,23.106380357861717,25.315726389665294,63.277921732087556,-7791.586525513907,-7791.586525513907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  02:00:00,26.1,24.42157198339826,21.87048145885553,25.26476951360864,47.95892898598914,-6965.482816460884,-6965.482816460884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  03:00:00,25.0,24.425680493494394,21.20508431639326,25.20585843438941,37.6038659148449,-6326.7311467136515,-6326.7311467136515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  04:00:00,25.0,24.430240189543515,20.413860829170773,25.141725635530282,29.954652651219497,-5794.260995413131,-5794.260995413131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  05:00:00,24.0,24.43627435874496,19.41062572729851,25.069696895017525,26.30986767106285,-5377.031062251268,-5377.031062251268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  06:00:00,24.0,23.557292114242347,20.273424153120718,24.993251404438617,58.80974393150351,-4593.077644765153,-4593.077644765153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  07:00:00,25.6,23.3652045954585,23.291392057438273,24.909138536711467,76.33748643084687,-5670.094015603112,-5670.094015603112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  08:00:00,28.0,23.374856438926194,28.49173682721766,24.85200823961159,85.76461402315653,-6060.495012656964,-6060.495012656964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  09:00:00,31.1,23.426123803627565,31.640583083782523,24.81676410646349,97.66360669379597,-6342.5129175349175,-6342.5129175349175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  10:00:00,29.4,23.354016375684942,32.43899228807788,24.77838918637909,98.65362311214221,-6271.81055274676,-6271.81055274676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  11:00:00,30.0,23.374109680235275,33.673092039299526,24.762890672759905,107.42087274297316,-6499.598737349315,-6499.598737349315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  12:00:00,30.6,23.386238624210748,35.711534268034285,24.76318257139767,122.56798243170347,-6959.667450896992,-6959.667450896992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  13:00:00,30.6,23.389704236671545,37.08411805183832,24.776479665307455,135.43192400472373,-7359.802279000083,-7359.802279000083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  14:00:00,28.0,23.33811029726088,35.03344050815192,24.790102538872972,125.95081471065805,-7155.060989809273,-7155.060989809273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  15:00:00,27.8,23.315414633262964,33.593755602489786,24.82372412925663,119.66994522463709,-6965.717845969193,-6965.717845969193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  16:00:00,28.3,23.3247497856184,31.327848125060743,24.85886867866713,111.32212373240692,-6779.2045715854,-6779.2045715854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  17:00:00,29.0,23.332829546082326,31.5088354282992,24.883855630990954,127.98161166579335,-7226.514942810849,-7226.514942810849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  18:00:00,30.0,23.360408985257422,31.142825605690565,24.912344108328078,146.7128716408877,-7954.1348682934295,-7954.1348682934295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  19:00:00,30.0,23.378567516865438,29.917133654212886,24.939689507235293,148.8871726793564,-8158.757059236101,-8158.757059236101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  20:00:00,26.7,23.31258653529185,26.848485072885573,24.948774856508354,122.53945700452175,-7316.583702995573,-7316.583702995573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  21:00:00,26.0,23.29402307901205,25.040075182292583,24.960920283714557,103.6023162324285,-6768.056167041363,-6768.056167041363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  22:00:00,26.0,23.301834038386385,23.93774595890681,24.957731990883076,86.3658666354952,-6250.705400705207,-6250.705400705207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  23:00:00,26.1,24.300155665302007,23.75737701438357,24.955327147527413,34.13916027962023,-6769.1764044598185,-6769.1764044598185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  24:00:00,26.0,24.427651419040508,24.14960851876795,24.92606737435876,30.883799353611376,-5560.00607832734,-5560.00607832734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  01:00:00,26.7,24.417778041051648,23.215142406318936,24.883918394995657,28.427233508337476,-5377.416782821763,-5377.416782821763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  02:00:00,27.0,24.43254211572522,24.075869535508026,24.837105130232903,27.62757056926598,-5275.983026764705,-5275.983026764705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  03:00:00,24.0,24.449717650364505,23.50532998198405,24.784067293152685,23.11541705472821,-4973.625478232634,-4973.625478232634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  04:00:00,23.9,24.442828028006765,23.397395259928047,24.732878029637934,21.250222977623856,-4714.557008722757,-4714.557008722757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  05:00:00,23.0,24.43494897643202,22.098096288877052,24.67678227203273,20.367351699353417,-4556.837373426348,-4556.837373426348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  06:00:00,24.0,23.57956272288804,22.645324672787005,24.619931964839036,53.00185661702826,-3942.165051423084,-3942.165051423084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  07:00:00,24.4,23.398533113888092,23.884602502499902,24.54685191740375,73.7016402499287,-5235.907403390127,-5235.907403390127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  08:00:00,28.3,23.38017654317341,28.314821349126586,24.510308512046283,95.88936174524243,-6032.628638443226,-6032.628638443226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  09:00:00,29.4,23.433863632031986,31.174756671413434,24.482761461833228,114.84994795647357,-6733.99268182414,-6733.99268182414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  10:00:00,30.6,23.39032975855311,35.50539986794845,24.48258210346641,134.61257551433022,-7265.116583797786,-7265.116583797786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  11:00:00,31.7,23.4120671477436,38.95166704677169,24.50334488069476,148.47656900330338,-7638.150943068344,-7638.150943068344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  12:00:00,31.0,23.52897258579781,40.54952381687747,24.536611478558626,148.8871726793564,-7816.6310945973855,-7816.6310945973855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  13:00:00,31.1,23.56733687951305,43.62423620044694,24.599192201195905,148.8871726793564,-7802.310351366559,-7802.310351366559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  14:00:00,29.0,23.419995821311065,37.0061126094818,24.649458134788482,145.4212451171096,-7507.100435053202,-7507.100435053202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  15:00:00,27.0,23.279146299128364,32.173210774334386,24.702797954642584,115.32414124895685,-6821.270979034303,-6821.270979034303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  16:00:00,25.0,23.231874819993003,29.046194497107663,24.74412825149408,98.42189168477387,-6255.968371153685,-6255.968371153685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  17:00:00,24.0,23.280031921742804,26.364865639942803,24.773684044717754,86.98459701959644,-5982.25121343848,-5982.25121343848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  18:00:00,24.0,23.317390771547068,25.04202591102084,24.783127906267765,90.96096220481165,-6229.370223636241,-6229.370223636241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  19:00:00,23.3,23.32113519549274,23.915409128681944,24.777717226594806,90.61311941458766,-6320.695820848825,-6320.695820848825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  20:00:00,22.2,23.321811814196927,22.075085553580752,24.763096549005535,80.87930567764107,-6020.830161010743,-6020.830161010743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  21:00:00,22.8,23.327238904107748,21.73605841155767,24.7404679513287,73.5553465257953,-5764.10456968037,-5764.10456968037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  22:00:00,22.8,23.32625858850861,20.947006864143003,24.70553445520643,62.157121868640246,-5356.626445798387,-5356.626445798387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  23:00:00,23.0,24.382721706700977,21.659153361299175,24.679483998680322,17.220765351337946,-5912.008564402726,-5912.008564402726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  24:00:00,23.0,24.44319367749548,21.998825810427086,24.62786197070327,16.700333113904122,-4381.193601032472,-4381.193601032472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
