Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,5.6,20.148014574617992,8.734880918813579,19.318146383808315,0.0,-972.6778757568645,-972.6778757568645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/01  02:00:00,5.0,19.734423254996848,6.896675790463929,19.040149373856966,0.0,-964.7149484214951,-964.7149484214951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/01  03:00:00,4.4,18.908387636672245,5.527339126587694,18.88495206494471,0.0,-235.96214693971888,-235.96214693971888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/01  04:00:00,4.4,18.69392559194403,4.553173559705341,18.72265347371236,0.0,-67.34897350823303,-67.34897350823303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/01  05:00:00,4.4,18.626165391867,4.5718650659507585,18.560449532648082,11.643577506650397,252.38145340330266,252.38145340330266,0.0,0.0,0.0,0.0,357.78400346028246,110.53591699401414,11.094280834950997,183.63102901084386,0.0,0.0
 01/01  06:00:00,5.0,19.58550182273188,5.240216711736581,18.40108238162165,36.79779578635195,923.2629880179202,923.2629880179202,0.0,0.0,0.0,0.0,1167.1055153874045,349.2094697058487,35.94122941229943,148.3213884291073,0.0,0.0
 01/01  07:00:00,5.6,19.690536190160326,5.800817054304122,18.280621156880574,30.576342385943946,996.0877066756875,996.0877066756875,0.0,0.0,0.0,0.0,1284.1006048582608,357.4389874774656,0.0,157.23348439447892,0.0,0.0
 01/01  08:00:00,6.1,19.70315618285463,6.375803628494847,18.1551071960097,28.685622151875172,938.2310371725507,938.2310371725507,0.0,0.0,0.0,0.0,1217.7232062332112,337.71142493977277,0.0,159.87799678825522,0.0,0.0
 01/01  09:00:00,6.1,19.72735677043172,7.162709950630281,18.042640230840608,28.936676501703626,952.6931282015867,952.6931282015867,0.0,0.0,0.0,0.0,1228.5886125487323,340.70825380313687,0.0,159.52685211456438,0.0,0.0
 01/01  10:00:00,8.3,19.879691916523033,9.224953531109502,17.944681856213947,15.74810602753954,523.1219866049141,523.1219866049141,0.0,0.0,0.0,0.0,699.0862457890373,189.99934788254944,0.0,177.97344058739424,0.0,0.0
 01/01  11:00:00,10.6,19.867285328258816,12.47699384380788,17.85930484366732,0.0,2.0966020076048153,2.0966020076048153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  12:00:00,12.2,20.231292170447205,15.452107460619292,17.79652313481894,0.0,-348.59379817088484,-348.59379817088484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  13:00:00,13.3,20.79314016996456,16.8273023208522,17.756062793041657,0.0,-697.6936511134973,-697.6936511134973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  14:00:00,14.4,21.113102937604236,17.715752129712993,17.738468989558676,0.0,-931.2829934974052,-931.2829934974052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  15:00:00,15.0,21.429951622656155,18.879335125215057,17.736467092070928,0.0,-1041.7620089139236,-1041.7620089139236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  16:00:00,14.4,21.86698588860188,18.755838024111554,17.743992016228606,0.0,-1120.1486732334997,-1120.1486732334997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  17:00:00,13.9,22.193641602523915,16.890048639613784,17.757709819561335,0.0,-1517.8096433063347,-1517.8096433063347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  18:00:00,12.8,22.27412133815589,14.773128495523649,17.77255541505326,0.0,-1345.1233023020613,-1345.1233023020613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  19:00:00,11.7,22.28532319989601,13.189690740496292,17.781787653931417,0.0,-1264.5552971566922,-1264.5552971566922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  20:00:00,11.7,22.50496078506454,12.549602678528968,17.783759098902618,0.0,-1540.5609280399485,-1540.5609280399485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  21:00:00,11.7,22.365018274583928,12.029342831256372,17.77715114542519,0.0,-1384.0200308747571,-1384.0200308747571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  22:00:00,11.7,22.362969247255855,11.887397989434616,17.764448703558966,0.0,-1593.8568575971567,-1593.8568575971567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  23:00:00,12.2,21.882827596702914,12.212857467266376,17.743952373363282,0.0,-1747.3944443388173,-1747.3944443388173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  24:00:00,12.2,21.41560788407749,12.250127656059826,17.71765339573014,0.0,-1683.453697038679,-1683.453697038679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  01:00:00,1.7,22.36034634818316,1.1995327764209665,20.20590612379629,0.0,-3051.594568671304,-3051.594568671304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/06  02:00:00,1.7,21.511002685949627,-0.09240934943346941,20.00646631464138,0.0,-2396.6433550498696,-2396.6433550498696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/06  03:00:00,1.1,20.614006415542555,-1.1598698040779247,19.860997355270467,0.0,-1600.066358348049,-1600.066358348049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/06  04:00:00,1.1,19.816943399412803,-2.027582920182895,19.71085945044984,0.0,-950.4327229532319,-950.4327229532319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/06  05:00:00,0.6,19.099940073152375,-2.761371298292438,19.565775954054445,0.0,-372.21983846907824,-372.21983846907824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/06  06:00:00,0.6,20.358654709507064,-0.19631986332699186,19.309443915385096,94.75264732361664,910.4549878012767,910.4549878012767,0.0,0.0,0.0,0.0,2892.9178808983643,904.9015138425794,73.17099596585426,66.09006886370781,0.0,0.0
 01/06  07:00:00,1.1,20.194043565570368,-0.20176220726072552,19.25038144998928,67.81216539747275,1035.3811876884738,1035.3811876884738,0.0,0.0,0.0,0.0,2046.9464462499955,668.5628387666385,50.586706086194816,104.27826977298133,0.0,0.0
 01/06  08:00:00,3.3,20.069762841773617,-0.07844411597183656,19.116816612945605,46.26016000446584,870.9526967661914,870.9526967661914,0.0,0.0,0.0,0.0,1469.1989213396917,466.2541273228701,31.485166295190723,134.96998934536663,0.0,0.0
 01/06  09:00:00,6.7,19.952611444983987,4.127775881867885,19.01128184917698,7.875365199373099,124.24135115793797,124.24135115793797,0.0,0.0,0.0,0.0,333.32120932612577,94.05551900562911,0.0,188.9848849660646,0.0,0.0
 01/06  10:00:00,10.6,20.806811077723008,10.438571845040398,18.90565036112043,0.0,-758.9603890274975,-758.9603890274975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  11:00:00,12.2,21.933583295540224,18.49404526013968,18.836214198191655,0.0,-1873.253004821996,-1873.253004821996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  12:00:00,14.4,22.803845110469556,23.073508482224305,18.805427510568414,0.0,-2664.7220624479833,-2664.7220624479833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  13:00:00,15.6,23.3520379261959,27.018490716263443,18.82120950881023,8.28798555488317,-3357.6364571039267,-3357.6364571039267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  14:00:00,14.4,23.184677203400888,27.130260114544416,18.86615139883011,19.300545951632845,-3157.0719527539786,-3157.0719527539786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  15:00:00,15.0,23.41171578932957,27.322020511168823,18.95300838236478,39.591448731184734,-4612.087811451,-4612.087811451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  16:00:00,14.4,23.297182185430177,25.300558313715072,19.05957047182257,57.57127141111384,-5712.360957638821,-5712.360957638821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  17:00:00,12.8,23.32389139828797,22.427564039494563,19.146422252632533,59.31516781481167,-6102.4301630636655,-6102.4301630636655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  18:00:00,8.9,23.250991192519912,16.88793803536342,19.198516114303647,30.824335505664568,-4969.555034396937,-4969.555034396937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.88662140181867,0.0,0.0
 01/06  19:00:00,7.8,23.32580619575316,13.288369213624451,19.25667785918405,20.20280150031098,-4221.989478247577,-4221.989478247577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.74274755519875,0.0,0.0
 01/06  20:00:00,6.7,23.304114389576164,9.922963339345795,19.279141722175478,14.904712867799356,-3863.224459675621,-3863.224459675621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.15307765033475,0.0,0.0
 01/06  21:00:00,5.6,23.301275197552993,7.47358867553956,19.271059277536832,8.028517664486731,-3472.4366765696177,-3472.4366765696177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.77067369099996,0.0,0.0
 01/06  22:00:00,5.0,23.244088912906737,5.459088256015931,19.241926706422625,0.0,-2880.458588256801,-2880.458588256801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/06  23:00:00,4.4,22.58833377965353,3.8071358737417307,19.200555403213954,0.0,-2921.6149512909888,-2921.6149512909888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/06  24:00:00,3.3,21.741967626765156,2.2870558472207665,19.144256586722506,0.0,-2372.706465822306,-2372.706465822306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  01:00:00,4.4,21.05257814720708,2.1362977944833457,19.073551348121615,0.0,-1878.763583523727,-1878.763583523727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  02:00:00,4.4,20.39692051338731,1.103484012474569,18.993376037239855,0.0,-1302.443513187467,-1302.443513187467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  03:00:00,3.9,19.61149376685437,1.231876146872132,18.90298843862905,0.0,-696.1426163897304,-696.1426163897304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  04:00:00,3.9,18.783063348984083,1.804663526760863,18.808035500226374,0.0,-121.94581009801914,-121.94581009801914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  05:00:00,4.4,18.57703992723509,2.211636506478495,18.704277671764547,6.941393147812173,182.38511615016614,182.38511615016614,0.0,0.0,0.0,0.0,221.74111874350348,68.79729740245766,4.635507860216596,190.2577872136343,0.0,0.0
 01/07  06:00:00,5.6,19.560217360763815,3.826989534290954,18.589943304560077,27.448335361391074,930.1768309975105,930.1768309975105,0.0,0.0,0.0,0.0,1154.9690522201463,314.8757093874951,0.0,161.6085649564763,0.0,0.0
 01/07  07:00:00,6.1,19.682049169965442,5.034349988648569,18.504561970264863,32.446340680342765,1073.424039402793,1073.424039402793,0.0,0.0,0.0,0.0,1382.159570080512,381.1509560919531,0.0,154.61795536127224,0.0,0.0
 01/07  08:00:00,6.1,19.673874486429053,5.932415506556825,18.415865340526707,31.63147422429427,1033.7623608125596,1033.7623608125596,0.0,0.0,0.0,0.0,1345.8829156482657,372.40727798448745,0.0,155.75769269705748,0.0,0.0
 01/07  09:00:00,7.8,19.721723763947395,8.39829041293595,18.33826468869069,18.26916289312092,595.2301938904511,595.2301938904511,0.0,0.0,0.0,0.0,802.7266443165172,219.03326367452394,0.0,174.44728901493357,0.0,0.0
 01/07  10:00:00,8.9,19.647838543555306,10.858512443846156,18.272187191004843,0.0,-10.279858108198823,-10.279858108198823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  11:00:00,11.1,20.69364732039957,14.925678355687378,18.23269314316951,0.0,-762.0947779020444,-762.0947779020444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  12:00:00,12.8,21.660517767087377,18.94787109866066,18.2213045475151,0.0,-1413.3818133055138,-1413.3818133055138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  13:00:00,11.7,21.310310875404056,17.181141201317104,18.231521358076037,0.0,-1218.9294047715903,-1218.9294047715903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  14:00:00,12.2,22.385837078900895,17.8765103925633,18.26474855282709,0.0,-2392.720867652546,-2392.720867652546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  15:00:00,12.2,23.36779435100097,18.045142310879722,18.3176968587783,0.0,-3010.9468883662885,-3010.9468883662885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  16:00:00,11.7,23.80436725576695,16.435543746535586,18.38868078116508,0.0,-3423.487820671431,-3423.487820671431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  17:00:00,10.6,24.148133842761368,14.43883699419403,18.4713456197849,0.0,-4091.0741384310986,-4091.0741384310986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  18:00:00,8.3,23.45342766046314,11.60065754728181,18.551121348430037,0.0,-3431.6468340985302,-3431.6468340985302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  19:00:00,6.7,22.420021901204308,9.330733882904862,18.59840233834716,0.0,-2591.8365577520217,-2591.8365577520217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  20:00:00,5.0,21.745914510310154,7.436369409721267,18.611479458731615,0.0,-2125.7195569006544,-2125.7195569006544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  21:00:00,3.9,21.420658281659417,5.990964702523034,18.594565265143213,0.0,-1740.2227302366482,-1740.2227302366482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  22:00:00,2.2,20.38098772570347,4.5143505705513745,18.54734043543794,0.0,-648.8672427407146,-648.8672427407146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  23:00:00,0.6,19.25763887939772,2.6818532679326164,18.474390682777905,0.0,-664.599269495111,-664.599269495111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  24:00:00,-1.1,19.52151592307178,1.9879250784023998,18.317337880837986,71.60358011113392,477.24435436940985,477.24435436940985,0.0,0.0,0.0,0.0,2280.821284664521,745.4411049019666,0.03657796551802803,99.84868760079752,0.0,0.0
 01/08  01:00:00,-2.2,18.964323869511503,0.9293988889023709,18.220202712603058,79.73150841429755,1484.2936461956124,1484.2936461956124,0.0,0.0,0.0,0.0,2476.5690187576433,826.4089716378948,0.040730092133686634,88.48006925593867,0.0,0.0
 01/08  02:00:00,-3.3,18.844320457165498,-0.3270645124611549,18.076409582541928,90.109709617254,1880.4424605329586,1880.4424605329586,0.0,0.0,0.0,0.0,2745.193822788274,915.0997049475905,0.04603176440424157,73.96396842072848,0.0,0.0
 01/08  03:00:00,-4.4,18.697885654176357,-0.6534941430729636,17.94409688957378,101.96804637001088,2103.216124857804,2103.216124857804,0.0,0.0,0.0,0.0,3042.68679912695,1023.3754702268992,0.05208957285264546,57.37754930806334,0.0,0.0
 01/08  04:00:00,-5.0,18.409906427892594,-1.165461138970378,17.76992815410601,133.73425160331348,2823.4413443452177,2823.4413443452177,0.0,0.0,0.0,0.0,4032.772633373078,1331.2257791065072,0.06831714768943918,12.946075497412156,0.0,0.0
 01/08  05:00:00,-5.6,18.514666774179137,-1.4519698466723143,17.622162580598076,142.99197375807066,3096.0695541648765,3096.0695541648765,0.0,0.0,0.0,0.0,4278.711206886451,1407.964924658529,0.07304540428232932,0.0,225.02594785253314,225.02594785253314
 01/08  06:00:00,-6.7,19.29627121386123,-1.9068258312858204,17.485236159888736,142.99197375807066,4373.410922014589,4373.410922014589,0.0,0.0,0.0,0.0,4141.053887788418,1397.6639154923837,0.07304540428232932,0.0,1893.1625944148082,1893.1625944148082
 01/08  07:00:00,-7.2,19.574952446486343,-2.2332360597883656,17.38476282961537,142.99197375807066,4331.348513288936,4331.348513288936,0.0,0.0,0.0,0.0,4062.0089675240574,1412.7182565687633,0.07304540428232932,0.0,2039.4518115409874,2039.4518115409874
 01/08  08:00:00,-6.1,19.662736614932587,-1.9594223685264929,17.263888448493198,142.99197375807066,4322.852813302561,4322.852813302561,0.0,0.0,0.0,0.0,4189.582430628479,1433.6107771451482,0.07304540428232932,0.0,1961.460119362875,1961.460119362875
 01/08  09:00:00,-4.4,19.723677756008428,-0.048055898563224377,17.156443227904816,142.99197375807066,3122.659038579157,3122.659038579157,0.0,0.0,0.0,0.0,4399.628924234563,1456.7410243606957,0.07304540428232932,0.0,367.3700823110703,367.3700823110703
 01/08  10:00:00,-3.3,19.972705160014872,3.7673950356460795,17.075714716822606,92.75974575998272,1707.0233934605858,1707.0233934605858,0.0,0.0,0.0,0.0,2821.4718868446876,955.1354609260735,0.047385514383209384,70.25736978589742,0.0,0.0
 01/08  11:00:00,-1.7,20.206351439273284,13.444745089176552,17.0168595998299,28.977318385899483,418.1523003744187,418.1523003744187,0.0,0.0,0.0,0.0,874.4206216052686,304.0234183141632,0.014802781766474177,159.46964244523957,0.0,0.0
 01/08  12:00:00,-1.1,20.001932842203733,19.36603366266913,16.973763792150976,0.0,-249.0591515171982,-249.0591515171982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/08  13:00:00,0.0,20.226542399569542,18.616340597214275,16.963698355510658,0.0,-411.35602261458916,-411.35602261458916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/08  14:00:00,0.0,20.614085510376803,18.180706760952447,16.980431466420754,0.0,-758.7865540355688,-758.7865540355688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/08  15:00:00,1.1,21.081426983567294,17.339261706005924,17.015230715126503,0.0,-1167.2049162290768,-1167.2049162290768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/08  16:00:00,2.8,20.819646550811797,13.390523327289975,17.05637977686969,0.0,-901.5702670993978,-901.5702670993978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/08  17:00:00,2.8,20.503943072512754,10.14358872268378,17.095184682102346,0.0,-661.9784230152472,-661.9784230152472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/08  18:00:00,2.0,20.340421758710956,7.385010576520007,17.130355048755835,0.0,-508.3217722892314,-508.3217722892314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/08  19:00:00,1.1,20.310039769867156,4.610625557334088,17.14326673780119,0.0,-463.97924106161736,-463.97924106161736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/08  20:00:00,1.1,20.237367122294046,3.003372985761554,17.136219647947115,0.0,-385.0318108491647,-385.0318108491647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/08  21:00:00,2.2,20.062789030350338,2.67887901802728,17.112798338699363,0.0,-243.0251003088997,-243.0251003088997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/08  22:00:00,2.8,19.729967269892736,2.8441133627375086,17.08070458087328,0.0,-5.358428074872791,-5.358428074872791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/08  23:00:00,2.8,19.029949164063638,2.9311639270250227,17.038937976020804,0.0,-283.39990954885616,-283.39990954885616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/08  24:00:00,2.2,18.69808117898769,3.177414181547357,16.989130918273602,17.219658208665944,349.3568067838387,349.3568067838387,0.0,0.0,0.0,0.0,570.0132973629707,182.10669034473182,1.1002858602816281,175.9014363438071,0.0,0.0
 01/09  01:00:00,2.2,18.65208745925783,3.231600589671966,16.932484059466493,29.220219226868725,727.4216960202893,727.4216960202893,0.0,0.0,0.0,0.0,972.1279774233192,305.29078578949975,3.14470721126719,159.0907421910935,0.0,0.0
 01/09  02:00:00,2.8,18.654497886923195,3.445340070872009,16.87164428874677,38.76829100078646,986.3069776683078,986.3069776683078,0.0,0.0,0.0,0.0,1303.4688068220426,401.91745962834835,7.833011919178892,145.68919555742988,0.0,0.0
 01/09  03:00:00,2.2,18.478253833191012,3.620056192620752,16.80350109733796,50.15308847775226,1258.838402897156,1258.838402897156,0.0,0.0,0.0,0.0,1666.4310844172678,514.6224667010986,12.00339070404883,129.69847335791033,0.0,0.0
 01/09  04:00:00,2.8,18.562189437783505,3.652247426036875,16.73720218977524,61.09103950953452,1575.6676846224382,1575.6676846224382,0.0,0.0,0.0,0.0,2080.1397341261018,627.4382784572387,15.031720798607822,114.3866201018563,0.0,0.0
 01/09  05:00:00,2.8,18.596589352997867,3.8746012219987183,16.67466698287741,63.248505972545765,1611.846496138951,1611.846496138951,0.0,0.0,0.0,0.0,2155.500870565575,650.297584912971,15.78817556466122,111.36048621552916,0.0,0.0
 01/09  06:00:00,2.8,19.236765282647234,4.754282567369148,16.605570166253205,99.31212932033056,2641.4310635489255,2641.4310635489255,0.0,0.0,0.0,0.0,3454.127115323155,1012.6485621056933,31.351020695064644,60.743344459314756,0.0,0.0
 01/09  07:00:00,2.8,19.55141671049831,5.109592490374866,16.56905184676998,105.48009329749466,2750.382809820543,2750.382809820543,0.0,0.0,0.0,0.0,3679.2887595908364,1089.4975155163247,32.79590820762824,52.09932627298579,0.0,0.0
 01/09  08:00:00,3.3,19.693498268956905,5.6096219426219145,16.520023860294327,96.30611828332819,2522.4395163114386,2522.4395163114386,0.0,0.0,0.0,0.0,3420.7368374439297,1018.9294198080299,20.114373634718785,65.10341080583572,0.0,0.0
 01/09  09:00:00,5.6,19.88076502790151,7.134931039337679,16.46761921627692,60.627475329017,1929.4049158077323,1929.4049158077323,0.0,0.0,0.0,0.0,2607.8449910871427,708.7839769727303,0.0,115.20156868161963,0.0,0.0
 01/09  10:00:00,5.0,19.629017446786783,7.972583534186245,16.421261988704106,56.306353191480405,1540.488043214733,1540.488043214733,0.0,0.0,0.0,0.0,2077.8989588276163,626.3339843189972,0.028763348924347818,121.24528789470726,0.0,0.0
 01/09  11:00:00,5.6,19.89280861711601,8.917319209279299,16.378434284550607,43.07117413111554,1397.7066409552444,1397.7066409552444,0.0,0.0,0.0,0.0,1827.3235468481018,502.914445810018,0.0,139.7572143398929,0.0,0.0
 01/09  12:00:00,5.6,19.840004836162734,9.49881999224334,16.35517849372689,32.627297060034806,1048.6103951439836,1048.6103951439836,0.0,0.0,0.0,0.0,1371.2177065791752,382.88183509010344,0.0,154.36485530965928,0.0,0.0
 01/09  13:00:00,6.1,19.87080858096703,10.795192765167933,16.33927319276417,24.425090623748364,796.0162892919434,796.0162892919434,0.0,0.0,0.0,0.0,1033.1638623923295,287.8317323503106,0.0,165.83711661316966,0.0,0.0
 01/09  14:00:00,5.6,19.778992370818873,11.445597316120516,16.331368946288404,17.054477649816782,547.8799126294998,547.8799126294998,0.0,0.0,0.0,0.0,708.103384470412,200.06162614116502,0.0,176.14624485333505,0.0,0.0
 01/09  15:00:00,3.9,19.509531848779645,10.635616529527464,16.33410592436802,19.662681478176232,538.4084602512157,538.4084602512157,0.0,0.0,0.0,0.0,681.0736118477105,214.64774668629815,0.9356259228387179,172.49078196713492,0.0,0.0
 01/09  16:00:00,2.8,19.502474252959086,9.050137192107949,16.345140736547418,34.38172639300809,893.059267537481,893.059267537481,0.0,0.0,0.0,0.0,1110.1224917848913,351.046489948237,15.060916727168198,151.73896379740052,0.0,0.0
 01/09  17:00:00,2.2,19.616740145950946,7.54040363422567,16.351447603537327,38.93886368443796,966.1764282531294,966.1764282531294,0.0,0.0,0.0,0.0,1234.7263222678619,393.338035889619,18.687976128434652,145.2895159758134,0.0,0.0
 01/09  18:00:00,2.2,19.922486390716227,6.393306915012074,16.353385902275903,38.85670943235598,929.8536470904673,929.8536470904673,0.0,0.0,0.0,0.0,1221.0806494402905,390.32599702323887,20.919055592738076,145.3725522744066,0.0,0.0
 01/09  19:00:00,2.2,19.610882251214186,5.035219499323198,16.34090565428601,30.616175556106423,696.7967298238873,696.7967298238873,0.0,0.0,0.0,0.0,954.4703175050303,309.4045591355317,16.47674546313895,156.957428386828,0.0,0.0
 01/09  20:00:00,2.2,19.780008380145457,4.319452959121615,16.319218741487575,34.18875228879277,815.7263768095945,815.7263768095945,0.0,0.0,0.0,0.0,1098.1548517761612,351.6790748443626,12.275005119265943,152.02082539004036,0.0,0.0
 01/09  21:00:00,2.2,19.91299165592126,3.951741339283832,16.293414195981036,31.658818195580935,728.3742020711543,728.3742020711543,0.0,0.0,0.0,0.0,1005.3915714613129,324.13016072331845,13.28256462520012,155.54472688522563,0.0,0.0
 01/09  22:00:00,1.7,19.59296128614072,3.4238877997067623,16.259003646027296,36.09715380575706,830.1550731865682,830.1550731865682,0.0,0.0,0.0,0.0,1139.9090666568718,370.6161467663176,13.939866718299006,149.30817760320906,0.0,0.0
 01/09  23:00:00,1.1,18.908751908964916,1.8934362986888236,16.207800191067946,22.047143391492387,460.63364146103413,460.63364146103413,0.0,0.0,0.0,0.0,680.1711169144464,224.3272117924376,8.1633272747438,169.02942483717908,0.0,0.0
 01/09  24:00:00,1.7,18.525994183378458,2.274643777626179,16.155808886075903,31.184360014325645,727.664624768282,727.664624768282,0.0,0.0,0.0,0.0,993.9030873227481,316.37075244995316,10.201719497622646,156.23601160229535,0.0,0.0
 01/10  01:00:00,1.7,18.334398863149392,2.59142247888466,16.09398519585517,52.694692053440164,1300.618399690169,1300.618399690169,0.0,0.0,0.0,0.0,1726.0279895783094,534.6577349164619,14.095054002799898,126.09575766788295,0.0,0.0
 01/10  02:00:00,1.1,18.427193791359723,2.505391290878639,16.025521251251206,77.0692222350732,1893.6869341172278,1893.6869341172278,0.0,0.0,0.0,0.0,2520.304658666667,770.352146651609,24.184296167887577,91.81406738743351,0.0,0.0
 01/10  03:00:00,1.1,18.550564892221068,2.480768031884621,15.96451196699375,88.59521224727497,2179.1860011589542,2179.1860011589542,0.0,0.0,0.0,0.0,2947.174401655622,893.6053877757698,22.703803272448106,75.71936003806188,0.0,0.0
 01/10  04:00:00,0.6,18.525892063578418,2.377272963752073,15.89781099399479,98.29274353310097,2385.905584382679,2385.905584382679,0.0,0.0,0.0,0.0,3263.134938573068,992.9879109761587,22.46330983514816,62.12605635992874,0.0,0.0
 01/10  05:00:00,0.0,18.59934139661384,1.9311143176829075,15.827496139949439,101.00547720378044,2393.51555489193,2393.51555489193,0.0,0.0,0.0,0.0,3311.9403446626216,1015.9816771590154,22.082489440166988,58.29724171305068,0.0,0.0
 01/10  06:00:00,0.0,19.207289287705112,2.2781092658374247,15.764047606571882,140.1655004325718,3518.9001103737683,3518.9001103737683,0.0,0.0,0.0,0.0,4785.743889478654,1421.0633499739013,23.01957908324476,3.509601476898716,0.0,0.0
 01/10  07:00:00,-0.6,19.573275159127835,1.928403197205829,15.72431869688465,135.71943214839774,3213.40106013102,3213.40106013102,0.0,0.0,0.0,0.0,4536.112955418954,1387.6962874406518,20.508070288502726,9.736250476285724,0.0,0.0
 01/10  08:00:00,0.6,19.700114414705578,2.4161766106021267,15.675455100414244,124.98128814248304,3015.0940762616538,3015.0940762616538,0.0,0.0,0.0,0.0,4312.087912037385,1312.4644784338461,9.443134471713922,25.027959002460022,0.0,0.0
 01/10  09:00:00,2.8,19.820660267368314,4.197515504179611,15.607904485394226,87.49243554041675,2143.3265215486863,2143.3265215486863,0.0,0.0,0.0,0.0,3131.311180444971,948.5501395423362,0.04469443527585373,77.62560638831066,0.0,0.0
 01/10  10:00:00,4.4,19.876418682484932,6.8522696183312934,15.540444502464414,49.343749826032855,1195.465947485618,1195.465947485618,0.0,0.0,0.0,0.0,1783.9255976116137,544.5493231157989,0.025206609584950877,130.98372215855147,0.0,0.0
 01/10  11:00:00,6.1,20.12860282281209,11.146417059403872,15.495761308640478,18.486694359049196,517.7474795076014,517.7474795076014,0.0,0.0,0.0,0.0,778.3704155953992,217.82779464851762,0.0,174.14303212524783,0.0,0.0
 01/10  12:00:00,7.2,20.398373517307434,16.432473085977424,15.482303481057524,0.0,-354.58096422135714,-354.58096422135714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/10  13:00:00,8.3,21.011706967619336,20.719266391880492,15.513813957903775,0.0,-881.1602691312237,-881.1602691312237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/10  14:00:00,11.1,21.727238306221032,20.82769950424913,15.566520620854847,0.0,-1381.9419410594564,-1381.9419410594564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  15:00:00,11.1,22.405308006767836,21.401869186900868,15.641536059965542,0.0,-1819.6445191273233,-1819.6445191273233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  16:00:00,10.6,22.481318547321266,18.093367421963308,15.729511150615204,0.0,-1869.9957702933298,-1869.9957702933298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  17:00:00,9.4,22.589811284376626,15.76642698181773,15.821925001365871,0.0,-2002.2462162226566,-2002.2462162226566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/10  18:00:00,8.3,22.373885368387818,12.35820106183534,15.902478603433195,0.0,-1826.8864149690835,-1826.8864149690835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/10  19:00:00,5.6,22.122773810680577,9.040093759738836,15.970927418926594,0.0,-1672.519767949023,-1672.519767949023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/10  20:00:00,6.7,22.160900723579534,7.377708838074544,16.01883709432528,0.0,-1820.683224753131,-1820.683224753131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/10  21:00:00,6.1,21.875303786024745,6.196781476683723,16.04336595017537,0.0,-1476.579582241302,-1476.579582241302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/10  22:00:00,6.1,21.529041331285114,5.30091977015531,16.050870648360814,0.0,-1280.513742292398,-1280.513742292398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/10  23:00:00,5.6,20.871704874300733,4.614030873465748,16.042799897897293,0.0,-1538.3840402438327,-1538.3840402438327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/10  24:00:00,6.1,20.107090414644357,4.592474196874994,16.022775686531034,0.0,-1039.4493149060127,-1039.4493149060127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/11  01:00:00,5.6,19.29652357207911,4.44923236909087,15.993257071744694,0.0,-483.0031817071813,-483.0031817071813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/11  02:00:00,5.6,18.70340855001738,4.168150133696529,15.953597862557185,0.0,-65.64098719982576,-65.64098719982576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/11  03:00:00,5.6,18.64065771595806,4.389698940092842,15.90999494363668,13.015515316809699,387.4203591377045,387.4203591377045,0.0,0.0,0.0,0.0,541.5261847612659,149.3056449082906,0.0,181.79546029788952,0.0,0.0
 01/11  04:00:00,6.1,18.698648274528406,4.497428075655305,15.858813014916114,18.124105910561767,593.6373439379904,593.6373439379904,0.0,0.0,0.0,0.0,766.927175426591,208.7552040037378,0.0,174.65017730124336,0.0,0.0
 01/11  05:00:00,6.1,18.625669358399495,4.424658708724845,15.805959981534174,22.529605838493392,743.6493134796674,743.6493134796674,0.0,0.0,0.0,0.0,956.4120604583139,259.75987420306933,0.0,168.4882930889374,0.0,0.0
 01/11  06:00:00,6.1,19.4841937617456,4.806810211057611,15.762423372968438,47.77956399855811,1642.7508501623652,1642.7508501623652,0.0,0.0,0.0,0.0,2069.9422367735215,550.0409252414846,0.0,133.17168405634186,0.0,0.0
 01/11  07:00:00,6.1,19.67520494336827,5.088883790045326,15.726344031183968,48.95786814444973,1622.2135469607565,1622.2135469607565,0.0,0.0,0.0,0.0,2115.1366539622904,572.6800988761393,0.0,131.52361372774394,0.0,0.0
 01/11  08:00:00,7.2,19.756334161907766,5.394421015522855,15.676562880630506,41.78091861500988,1393.3740908849468,1393.3740908849468,0.0,0.0,0.0,0.0,1843.5268918303282,496.2909357769549,0.0,141.56186880013365,0.0,0.0
 01/11  09:00:00,8.9,19.757572893775446,7.269921231508424,15.631079347847054,34.59908461788863,1196.7897388754973,1196.7897388754973,0.0,0.0,0.0,0.0,1582.6118578299233,419.5860002152179,0.0,151.6069556793067,0.0,0.0
 01/11  10:00:00,11.1,19.90129658714945,9.62134478332168,15.583377026190872,21.83177701163216,785.3878025594313,785.3878025594313,0.0,0.0,0.0,0.0,1042.675870975292,272.0464644203571,0.0,0.0,0.0,0.0
 01/11  11:00:00,13.3,19.725712793940627,13.499854134098305,15.534631020922124,1.9685934114443555,35.31625005937531,35.31625005937531,0.0,0.0,0.0,0.0,97.46204092892135,25.33744117344982,0.0,0.0,0.0,0.0
 01/11  12:00:00,15.6,20.480606038763945,17.61703373391503,15.530599892563364,0.0,-398.10507802299435,-398.10507802299435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  13:00:00,16.1,20.94056078738105,19.60700511056258,15.554497249369847,0.0,-898.2829654299458,-898.2829654299458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  14:00:00,16.7,21.241846693668638,19.525007021384507,15.60473486908524,0.0,-1071.8428565810136,-1071.8428565810136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  15:00:00,15.6,21.48026690522712,18.996224791221216,15.670185490795813,0.0,-1037.3501372422106,-1037.3501372422106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  16:00:00,14.4,21.56873115108139,18.032179948914948,15.743152286944607,0.0,-981.4464009249996,-981.4464009249996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  17:00:00,14.0,21.667469747308438,16.17974713666441,15.815702986383094,0.0,-1063.279336594518,-1063.279336594518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  18:00:00,14.0,22.08113761857,15.344088623844788,15.880163166303758,0.0,-1253.8039523469597,-1253.8039523469597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  19:00:00,13.9,22.528941086951303,14.719334047194108,15.934490469288408,0.0,-1694.3672400888136,-1694.3672400888136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  20:00:00,13.9,22.76263654519399,14.283126416856756,15.98155827966645,0.0,-2009.989442751632,-2009.989442751632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  21:00:00,14.0,22.87133867275798,14.181431573522223,16.02192762157015,0.0,-2058.3676163618984,-2058.3676163618984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  22:00:00,15.0,22.80426589659465,14.806318768267158,16.056631378745426,0.0,-1955.6938257096517,-1955.6938257096517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  23:00:00,15.6,22.78830182261737,14.930917824915996,16.086646995287875,0.0,-2448.8234275073673,-2448.8234275073673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  24:00:00,17.2,22.16211649461494,16.748478810628146,16.112223159961918,0.0,-2520.378408469829,-2520.378408469829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  01:00:00,17.0,21.8988960629323,16.76269944788957,16.13156743976051,0.0,-1461.904607405948,-1461.904607405948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  02:00:00,16.1,21.671219141327,16.262684042017746,16.148180003525113,0.0,-1727.1429743001963,-1727.1429743001963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  03:00:00,16.1,21.532002322688125,16.058861035745416,16.163173737813764,0.0,-1725.513889465361,-1725.513889465361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  04:00:00,17.2,21.282735063057604,16.83059200206747,16.177031360517546,0.0,-1742.6909775436689,-1742.6909775436689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  05:00:00,16.7,21.20966885723889,16.64129120674963,16.189353249270894,0.0,-1599.4234337058988,-1599.4234337058988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  06:00:00,16.7,21.258880208246634,16.588048235877924,16.202225579504972,0.0,-976.8135152580235,-976.8135152580235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  07:00:00,15.6,21.460318646282406,14.773098536884499,16.21506632072098,0.0,-1075.2312822168096,-1075.2312822168096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  08:00:00,16.1,21.850866873888542,14.880861559084135,16.228664926053472,0.0,-1448.9532441883257,-1448.9532441883257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  09:00:00,17.0,22.764538812220874,17.672596998114585,16.24781631846182,0.0,-1898.5190307475896,-1898.5190307475896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  10:00:00,17.2,23.299205768134353,21.228040593595043,16.33474613973834,16.259974776055685,-3190.6854117193325,-3190.6854117193325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  11:00:00,21.7,23.511103634844417,26.937983787425683,16.512482125744892,44.91583970613322,-3762.878003296126,-3762.878003296126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  12:00:00,23.3,23.433643376549732,31.91684421284069,16.737735169171923,73.71322630986867,-5122.9406660238765,-5122.9406660238765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  13:00:00,23.3,23.397064587139905,32.743387632892315,16.93356149439845,86.12486254874935,-5891.240725763981,-5891.240725763981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  14:00:00,23.9,23.380721370831807,32.298606316295775,17.069176198634388,96.6529883523317,-6471.329593870996,-6471.329593870996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  15:00:00,23.3,23.36323895211811,31.787039771222094,17.258205329022687,110.99894560162817,-7220.151043765116,-7220.151043765116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  16:00:00,22.8,23.335794055666177,28.454403511088866,17.38725526380152,104.50992970961477,-7344.217524966367,-7344.217524966367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  17:00:00,21.1,23.314939102811028,26.548879387005027,17.51553826867196,98.8640338028313,-7214.069004751509,-7214.069004751509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  18:00:00,18.9,23.29949779448854,23.177027492810417,17.5748349430243,69.4836901817294,-6206.589366330521,-6206.589366330521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  19:00:00,18.3,23.320058305369198,20.59041858075263,17.673104278772158,58.431916978914394,-5547.3933256991,-5547.3933256991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  20:00:00,18.0,23.30990137753624,19.246013961947217,17.744947251471235,52.13131280060438,-5287.691432753931,-5287.691432753931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  21:00:00,17.8,23.283883403296393,18.60774747258819,17.787915061243176,44.73969880176206,-4968.912828260056,-4968.912828260056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  22:00:00,17.2,23.29872409784949,18.045830806074537,17.7979093973272,33.12027653512465,-4519.038879604663,-4519.038879604663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  23:00:00,16.7,24.17270123433307,17.614964563208513,17.739532407093115,0.0,-4857.090087482979,-4857.090087482979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  24:00:00,15.0,23.59438662143734,16.495013451446155,17.74245001804134,0.0,-2554.0151852134977,-2554.0151852134977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  01:00:00,28.9,24.403689565574595,26.118640096332015,21.91591683468198,46.140731895380654,-6696.876513280435,-6696.876513280435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  02:00:00,28.9,24.425833047643494,26.052890884536147,21.859504598591254,40.432804173019676,-6285.304039926239,-6285.304039926239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  03:00:00,28.3,24.431125475564297,25.500284751064754,21.801892993548712,35.203257710218786,-5915.639877093883,-5915.639877093883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  04:00:00,28.3,24.45427710570737,25.7464819578982,21.75025954987698,32.062795830750176,-5650.657463019981,-5650.657463019981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  05:00:00,28.3,24.426483633484214,24.873921954104798,21.70293436553584,32.05434853166426,-5448.607990105376,-5448.607990105376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  06:00:00,28.3,23.597549171505676,24.706013591446503,21.711249804917045,70.82024165507089,-4899.841859353875,-4899.841859353875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  07:00:00,29.4,23.431342070365623,27.033701465295874,21.678237986504627,94.18601909472514,-6190.310591062496,-6190.310591062496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  08:00:00,30.6,23.4038967030243,30.838386506713864,21.677285263908875,112.18492564027076,-6883.51803242934,-6883.51803242934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  09:00:00,31.1,23.401003099367372,34.45919523656584,21.68871870186425,124.54083935653301,-7341.028890904821,-7341.028890904821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  10:00:00,32.2,23.40421207077175,40.35947421428182,21.72969324156568,137.46475786941352,-7655.448678343353,-7655.448678343353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  11:00:00,31.7,23.40575582333042,42.82822309646926,21.77084929385382,138.11426799325704,-7552.4193871451025,-7552.4193871451025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  12:00:00,32.8,23.527586491613302,42.51439682516539,21.851900266324083,142.99197375807066,-7864.527266592144,-7864.527266592144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  13:00:00,31.7,23.54564047849474,44.7224427519506,21.924400854813136,142.99197375807066,-7804.690312655592,-7804.690312655592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  14:00:00,32.2,23.855928832930186,45.95918460029811,22.027687136347005,142.99197375807066,-8367.16740711678,-8367.16740711678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  15:00:00,32.8,24.1457600190476,44.975670196674045,22.159150145588484,142.99197375807066,-8739.20990960408,-8739.20990960408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  16:00:00,33.3,24.62923844035796,45.28792870378189,22.295398203481987,142.99197375807066,-9467.84365615472,-9467.84365615472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  17:00:00,33.3,24.9104403290399,43.06099908257339,22.455874686486588,142.99197375807066,-9743.625725350223,-9743.625725350223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  18:00:00,31.7,25.10082201830124,38.77214610523838,22.600282771722497,142.99197375807066,-10263.825562297585,-10263.825562297585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  19:00:00,30.6,25.079693251712627,34.53585581613018,22.739939820882924,142.99197375807066,-10422.909579196607,-10422.909579196607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  20:00:00,30.0,24.558315603567276,31.15547838642739,22.851416147259172,142.99197375807066,-9675.429259334262,-9675.429259334262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  21:00:00,30.0,24.04751714102515,28.45062881501915,22.91566529885828,142.99197375807066,-9136.867468406599,-9136.867468406599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  22:00:00,30.0,23.519371917651583,27.158344915708973,22.947835851217498,137.49992498850781,-8414.522327824536,-8414.522327824536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  23:00:00,29.4,24.21321687586312,26.825577536986714,22.91986607260837,72.52161378555485,-8675.47988457058,-8675.47988457058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  24:00:00,29.4,24.389097392192706,26.949573368610256,22.928821602542214,55.90863909186842,-7354.762733652651,-7354.762733652651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  01:00:00,29.4,24.408512484566963,27.3641904770887,22.91011147574925,49.63318647151629,-6849.4469288971395,-6849.4469288971395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  02:00:00,28.9,24.44319676097694,27.18739896735977,22.884463051606115,43.28758538583161,-6430.045448841935,-6430.045448841935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  03:00:00,28.9,24.423880899125464,25.797057260159075,22.85570909719658,38.986066322522625,-6055.662693992648,-6055.662693992648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  04:00:00,28.3,24.42209724805437,25.45057923962484,22.820917974292605,34.64068440481332,-5789.187227552888,-5789.187227552888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  05:00:00,28.9,24.46210953380207,25.7581994335883,22.788515880109813,34.86036501285701,-5665.921089959562,-5665.921089959562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  06:00:00,28.9,23.62541936847253,25.350561476650096,22.787032748175992,76.28306400643058,-5057.462163901075,-5057.462163901075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  07:00:00,30.0,23.464102920593422,27.5550799203315,22.75510751322898,103.79675525415469,-6469.006348878818,-6469.006348878818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  08:00:00,30.0,23.40781975103886,30.59703503797767,22.74625717903127,122.54310942508509,-7204.659425651436,-7204.659425651436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  09:00:00,31.1,23.3737761667512,35.39428282117869,22.75476127734143,128.69574056765956,-7485.197358801401,-7485.197358801401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  10:00:00,31.7,23.399095618233662,37.58019492082331,22.785125729390913,135.7009153840645,-7655.189483518134,-7655.189483518134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  11:00:00,32.2,23.38033233376391,40.973489869063876,22.832182674329548,139.06538034368026,-7707.439085683465,-7707.439085683465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  12:00:00,32.8,23.44944120480933,44.277092652192195,22.894701344482176,142.99197375807066,-7818.57712769906,-7818.57712769906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  13:00:00,33.3,23.625912878887757,46.734971721524936,22.97432186014212,142.99197375807066,-7903.3838310154315,-7903.3838310154315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  14:00:00,32.8,23.943974151783184,45.13947047002886,23.068732974382755,142.99197375807066,-8354.018649994625,-8354.018649994625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  15:00:00,32.8,24.267100526556963,42.760210422173365,23.187538765886618,142.99197375807066,-8922.512526531762,-8922.512526531762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  16:00:00,31.7,24.256391682908795,41.277337175400206,23.304702696976925,142.99197375807066,-8769.033251530058,-8769.033251530058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  17:00:00,31.7,24.36729429733576,39.231726481121996,23.419595517744366,142.99197375807066,-9130.740438770572,-9130.740438770572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  18:00:00,31.1,24.271681731736688,35.82568278567738,23.52945278820174,142.99197375807066,-9096.836400687385,-9096.836400687385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  19:00:00,30.6,24.13855364419627,32.61406931881844,23.615499397468703,142.99197375807066,-9171.662431572848,-9171.662431572848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  20:00:00,30.6,23.740771319801343,30.02522466757749,23.682604099267728,142.99197375807066,-8685.702026614646,-8685.702026614646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  21:00:00,30.6,23.42998787538479,28.44484328966555,23.713536210590192,135.74840626395286,-8184.252643468182,-8184.252643468182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  22:00:00,30.0,23.32190512507621,27.131360983921365,23.718965157547835,114.44580711831654,-7494.014602216863,-7494.014602216863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  23:00:00,29.4,24.224965799740385,27.16869681064691,23.70509891052919,54.97968105572622,-7821.751234523321,-7821.751234523321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  24:00:00,29.4,24.385239458268693,26.7384719729074,23.697488270372524,45.4999763824188,-6636.636203790033,-6636.636203790033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  01:00:00,28.9,24.39931753999526,25.51723407865542,23.666855856076413,39.631575454477876,-6251.836286638223,-6251.836286638223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  02:00:00,28.3,24.42065938722034,25.14215183128925,23.630726643704474,34.88081133347807,-5946.808671300836,-5946.808671300836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  03:00:00,28.3,24.442124469032024,25.38790338694093,23.59046964961422,32.019442949997135,-5711.158398595566,-5711.158398595566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  04:00:00,28.3,24.43748795949415,24.995166971350038,23.5462494961163,30.069338542872607,-5492.258866681843,-5492.258866681843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  05:00:00,27.8,24.43899418801126,23.43159354290816,23.498781445141308,29.239369044723805,-5329.35801380605,-5329.35801380605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  06:00:00,27.2,23.564542038040017,22.52479649996592,23.467757864108876,66.68076793861668,-4745.858521002527,-4745.858521002527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  07:00:00,29.4,23.387076396344717,25.40460486507499,23.42116926287281,91.42970367844562,-6145.305065420405,-6145.305065420405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  08:00:00,30.6,23.40015583914011,30.948489303667476,23.402194562996982,112.46009159224656,-6966.294927433097,-6966.294927433097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  09:00:00,31.7,23.408667076493362,36.93170354197031,23.40404633557848,126.11571711845855,-7402.744137755712,-7402.744137755712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  10:00:00,31.7,23.42181147649071,39.567887006576015,23.42427520640194,136.085789767555,-7626.734450933618,-7626.734450933618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  11:00:00,32.2,23.39836397631678,43.724062858338876,23.466025076078594,142.03297392469642,-7712.988352948996,-7712.988352948996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  12:00:00,32.2,23.43195181447279,44.6417836078119,23.522188465793878,142.99197375807066,-7710.075608001527,-7710.075608001527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  13:00:00,32.8,23.58560290105041,44.68939379804597,23.599242012849878,142.99197375807066,-7885.758119829745,-7885.758119829745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  14:00:00,32.8,23.761719249088088,46.997647216636125,23.684193939389495,142.99197375807066,-7967.323303282632,-7967.323303282632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  15:00:00,32.8,24.1000764330631,46.94904117715429,23.78593109378242,142.99197375807066,-8480.146601607965,-8480.146601607965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  16:00:00,32.8,24.539862598092732,45.65462376706177,23.908613891312285,142.99197375807066,-9169.191326552602,-9169.191326552602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  17:00:00,32.2,25.021495984904554,43.06659898150073,24.04362282216642,142.99197375807066,-9904.213603156644,-9904.213603156644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  18:00:00,31.7,25.434178549438016,39.33752288634925,24.18985606386546,142.99197375807066,-10655.703086412712,-10655.703086412712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  19:00:00,30.6,25.492093936884135,35.031744919661435,24.327945388555865,142.99197375807066,-10859.528758889843,-10859.528758889843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  20:00:00,30.0,24.950353919981456,31.469369669629607,24.439482984676463,142.99197375807066,-10133.076873876831,-10133.076873876831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  21:00:00,30.0,24.39981156624427,28.861818683476017,24.501487795370394,142.99197375807066,-9542.658591616244,-9542.658591616244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
