Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 07/08  22:00:00,30.0,23.75476240035306,27.142489817673443,24.531976443880247,142.99197375807066,-8837.0752649046,-8837.0752649046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  23:00:00,29.4,24.255391368352278,26.348556812232363,24.519664533922466,82.24573868380044,-9061.498859227911,-9061.498859227911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  24:00:00,29.4,24.38197738568421,26.033160215771083,24.51978333085991,61.431858952952574,-7743.013339569781,-7743.013339569781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  01:00:00,29.4,24.42836931195562,26.208295428745377,24.49041148407392,51.47195449528307,-7115.281438776743,-7115.281438776743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  02:00:00,29.4,24.444879263459857,26.72446977938108,24.4552403325719,46.28509271840776,-6674.38386439454,-6674.38386439454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  03:00:00,29.0,24.420505080296767,26.52912716458237,24.41250361389852,42.38442730574995,-6344.384782115561,-6344.384782115561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  04:00:00,28.9,24.446156856662167,26.558718842702255,24.3669192315151,37.81294871705394,-6066.000480973304,-6066.000480973304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  05:00:00,27.8,24.448283091878974,26.10711786583176,24.31772142631347,37.149492165610766,-5856.673152746123,-5856.673152746123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  06:00:00,27.2,23.60097479443136,24.4723678663341,24.27580848663989,75.43540787789641,-5184.325965159389,-5184.325965159389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  07:00:00,29.4,23.40387514706424,26.662180007561474,24.225097745522763,98.22048379737471,-6439.479986232442,-6439.479986232442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  08:00:00,31.1,23.389416655481572,33.499642128002705,24.198959901362088,117.59057417509221,-7207.590381608563,-7207.590381608563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  09:00:00,30.6,23.398076651760437,35.95462133515766,24.182633118184786,121.91399280809993,-7334.432339001603,-7334.432339001603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  10:00:00,32.2,23.41180340559855,44.01948186106328,24.198519403771183,134.3326696087026,-7571.608382159142,-7571.608382159142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  11:00:00,31.1,23.517973063641826,47.04886402979104,24.215369010498378,142.99197375807066,-7829.833924266513,-7829.833924266513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  12:00:00,32.0,23.742531763999143,42.92499222624601,24.2716212407336,142.99197375807066,-8097.542652622655,-8097.542652622655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  13:00:00,29.4,23.53460329181031,45.12535356922009,24.319368975026222,142.99197375807066,-7846.306119465658,-7846.306119465658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  14:00:00,32.2,23.837912750302092,46.95637439451361,24.401540276034584,142.99197375807066,-8402.516783865081,-8402.516783865081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  15:00:00,31.1,23.894247126691642,44.73798192960205,24.485479178841082,142.99197375807066,-8328.837293242555,-8328.837293242555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  16:00:00,31.1,24.0693135961888,43.148321155411544,24.574961257280783,142.99197375807066,-8772.98936717676,-8772.98936717676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  17:00:00,31.1,24.41589652207065,42.30134783154121,24.67394701872573,142.99197375807066,-9365.34920904561,-9365.34920904561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  18:00:00,31.1,24.723478579003775,39.0191016050514,24.78153470986175,142.99197375807066,-9908.65162564661,-9908.65162564661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  19:00:00,30.6,24.80225860464145,35.05953488667078,24.881162715882994,142.99197375807066,-10189.575254660824,-10189.575254660824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  20:00:00,30.0,24.294675239741203,31.243208022547194,24.961383110717794,142.99197375807066,-9470.279370957604,-9470.279370957604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  21:00:00,28.3,23.693574077142603,27.53331248607973,24.98787734459621,142.99197375807066,-8785.415601357632,-8785.415601357632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  22:00:00,27.8,23.394334717348908,25.072411976604986,24.99290628999639,121.71544558555428,-8000.539087924637,-8000.539087924637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  23:00:00,27.2,24.237945933277345,24.254459634914745,24.998245276610188,57.458244568384444,-8196.440811791734,-8196.440811791734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  24:00:00,26.7,24.391643395201218,23.046014091532022,24.985527202415422,42.81144587344477,-6845.415546880204,-6845.415546880204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  01:00:00,27.2,24.414517424236344,22.26568950590672,24.950693290427594,35.89937983360924,-6365.726124315841,-6365.726124315841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  02:00:00,26.7,24.427287517895195,21.56495883245905,24.904880372110036,30.347295548734373,-5953.184603167985,-5953.184603167985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  03:00:00,25.6,24.43301373468072,20.758442102064787,24.85060282980738,25.179955651637606,-5535.201570282636,-5535.201570282636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  04:00:00,25.6,24.428110167842977,20.21257972923768,24.791360990926908,21.243498227704833,-5176.136313913668,-5176.136313913668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  05:00:00,25.0,24.435676434788522,20.082481059940076,24.72600642228406,20.447441784184743,-4966.259092552671,-4966.259092552671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  06:00:00,26.1,23.52617303921272,20.763775216721523,24.661813451012677,52.46948874419981,-4288.9196357646,-4288.9196357646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  07:00:00,28.3,23.405121184658892,24.867666620691832,24.58966218121342,74.73958199709327,-5622.09049356879,-5622.09049356879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  08:00:00,30.0,23.446502083155185,29.065157370559927,24.543746552712225,98.90584644652124,-6487.977941998934,-6487.977941998934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  09:00:00,31.1,23.40390059326478,34.23481422000314,24.519847889018337,117.4884153187342,-7108.012276409583,-7108.012276409583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  10:00:00,31.7,23.411924254149785,41.811327847698394,24.515254224683144,130.45466337680344,-7446.714131127937,-7446.714131127937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  11:00:00,33.3,23.58064384168102,42.34029758453245,24.546936576377007,142.99197375807066,-7864.276546479872,-7864.276546479872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  12:00:00,33.9,23.689768253569614,45.03880473141338,24.59820486434401,142.99197375807066,-8002.9874655008425,-8002.9874655008425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  13:00:00,32.8,23.75690745453929,47.21419903862153,24.655795024979742,142.99197375807066,-7999.551202171962,-7999.551202171962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  14:00:00,33.9,24.059508946838754,47.37719840062434,24.74457562713115,142.99197375807066,-8461.159278817133,-8461.159278817133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  15:00:00,33.9,24.522808281272034,45.18398446532274,24.848321806953397,142.99197375807066,-9134.374100305766,-9134.374100305766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  16:00:00,32.2,24.755763283079403,43.2675314899997,24.960309545059378,142.99197375807066,-9426.336826922234,-9426.336826922234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  17:00:00,31.7,25.093297051695075,40.89251079345538,25.08045482799403,142.99197375807066,-10090.99534538676,-10090.99534538676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  18:00:00,31.7,25.24742759967665,38.77274280293654,25.20654146917223,142.99197375807066,-10340.443723080029,-10340.443723080029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  19:00:00,31.1,25.24593294220818,35.56374032382704,25.31198217589087,142.99197375807066,-10455.676360313642,-10455.676360313642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  20:00:00,30.0,24.743401104618375,31.266675066229105,25.39240665922685,142.99197375807066,-9906.41514665103,-9906.41514665103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  21:00:00,30.0,24.178886139722398,28.673273954677992,25.43365180070291,142.99197375807066,-9351.760648352436,-9351.760648352436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  22:00:00,29.4,23.56420435875876,26.831128173802906,25.44031705290226,140.59968280008383,-8604.892193123651,-8604.892193123651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  23:00:00,28.9,24.232313231017013,25.36450286228567,25.441924830297204,74.04920127164188,-8790.976644576873,-8790.976644576873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  24:00:00,27.8,24.375202466027595,24.384281485701052,25.437030150117316,54.21222314773523,-7411.000670478117,-7411.000670478117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  01:00:00,27.2,24.413327769649584,23.21434465334199,25.403776762580975,43.04551246856317,-6760.617468680057,-6760.617468680057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  02:00:00,26.7,24.44539965307857,23.490020778562112,25.36066619930265,36.77782222884908,-6309.5002964525975,-6309.5002964525975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  03:00:00,26.7,24.420964038440655,22.979197126480305,25.308989064849793,32.59382689123533,-5907.2787451193235,-5907.2787451193235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  04:00:00,26.1,24.430139541628016,21.66825443014367,25.25139252500363,27.15656451099449,-5548.926740267603,-5548.926740267603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  05:00:00,25.6,24.421517207757717,20.72553678135182,25.191179056328377,25.435384083626293,-5281.6952619032545,-5281.6952619032545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  06:00:00,26.1,23.550591013069308,21.759964690471048,25.12329438052398,57.17972221783321,-4536.402476586651,-4536.402476586651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  07:00:00,27.8,23.414612338766258,24.727468359386403,25.044333714422987,76.13712865609124,-5664.00931160785,-5664.00931160785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  08:00:00,30.0,23.394197309404092,28.767253275756495,24.990813154689285,96.26135158049722,-6368.053218582656,-6368.053218582656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  09:00:00,31.1,23.403048888261704,33.99841311831122,24.953428907366256,113.70284923040792,-6977.283078874887,-6977.283078874887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  10:00:00,32.2,23.423686946195076,40.097868641455776,24.94306949331215,130.7761415105969,-7450.55766747459,-7450.55766747459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  11:00:00,33.3,23.534743672767256,43.00176136797677,24.961081820119016,142.99197375807066,-7836.80068249473,-7836.80068249473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  12:00:00,33.9,23.77544908977559,44.24842085371088,25.00565735863987,142.99197375807066,-8129.122700691103,-8129.122700691103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  13:00:00,29.4,23.66663498881179,42.32252342665748,25.04300104247004,142.99197375807066,-7974.874097870277,-7974.874097870277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  14:00:00,28.0,23.487988978839994,38.493608597855584,25.102309969856105,142.99197375807066,-7985.261123536853,-7985.261123536853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  15:00:00,28.3,23.350893884047274,35.87555022189054,25.17049289926357,139.3658610436377,-7907.607749753242,-7907.607749753242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  16:00:00,27.2,23.296000700765592,35.46282674400544,25.227315384633737,126.78970931532142,-7630.750674522722,-7630.750674522722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  17:00:00,27.2,23.306954382395666,33.50544901953537,25.282297466210306,121.38077527340268,-7526.164051811011,-7526.164051811011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  18:00:00,27.2,23.314434501058404,30.634752514165363,25.32704801896062,115.13280443192018,-7404.661645228272,-7404.661645228272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  19:00:00,26.7,23.299330609393003,28.15210165355952,25.355966060838313,108.03506401937513,-7229.631531936429,-7229.631531936429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  20:00:00,25.6,23.297479972824743,25.595518737267255,25.368172266299013,96.05196316754079,-6848.368669805612,-6848.368669805612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  21:00:00,25.6,23.308155238040936,24.025507272024942,25.3670458073148,86.05477502335668,-6505.000295813341,-6505.000295813341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  22:00:00,26.0,23.311761771555915,23.726366097488263,25.35125349292605,75.62735062340876,-6112.799469662861,-6112.799469662861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  23:00:00,24.4,24.324644691338968,22.927947084575617,25.341409195908998,26.697922030989098,-6539.6488128636865,-6539.6488128636865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  24:00:00,25.0,24.4219956329771,22.441856248184557,25.303120882567693,23.13454864740072,-5203.849520898226,-5203.849520898226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  01:00:00,25.0,24.42222767358162,20.856155125603976,25.25171822716439,20.288932190047944,-5031.208010113727,-5031.208010113727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  02:00:00,25.6,24.414566530884073,21.042029711173335,25.1951582105769,18.234666441308587,-4828.973220502394,-4828.973220502394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  03:00:00,24.4,24.44490128626049,19.938801112776197,25.133050751556226,14.74430241373744,-4483.803296199465,-4483.803296199465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  04:00:00,23.9,24.426783183733264,19.040400544390426,25.067887243568066,12.450323933908185,-4230.086853835648,-4230.086853835648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  05:00:00,24.4,24.40670262255846,19.110589591988326,25.002551619260256,13.29215768168975,-4033.7995671370045,-4033.7995671370045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  06:00:00,23.9,23.557359298230946,19.50520710896041,24.931216286347233,41.87152987057437,-3587.7355988444087,-3587.7355988444087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  07:00:00,27.2,23.358959871393257,22.742816068134985,24.859008624617204,67.73251656973056,-5204.612127159251,-5204.612127159251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  08:00:00,28.3,23.381864169757183,28.60544918995972,24.804987316307738,86.61208225934031,-6065.991425372633,-6065.991425372633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  09:00:00,30.6,23.420121190513086,35.30556699629363,24.784968804485082,102.94195663075826,-6661.594610578217,-6661.594610578217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  10:00:00,32.2,23.458139898653727,43.54575673512608,24.787296534533983,123.93466382380913,-7219.856308432823,-7219.856308432823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  11:00:00,32.2,23.470959282095695,43.149192063380774,24.8088817052629,138.40457828268373,-7512.932636576152,-7512.932636576152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  12:00:00,30.0,23.408402341442304,41.56476417450747,24.835466455687936,142.74975702155828,-7722.894685085048,-7722.894685085048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  13:00:00,28.3,23.345495063743,39.98255152245946,24.882673435076306,138.73180154466183,-7751.908452786192,-7751.908452786192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  14:00:00,29.4,23.432453104819025,43.20780857272942,24.956642366133774,142.99197375807066,-8082.077586688334,-8082.077586688334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  15:00:00,31.1,23.803055396487043,40.25989555583903,25.048394712760324,142.99197375807066,-8676.031312295305,-8676.031312295305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  16:00:00,30.6,23.953889405800993,40.54510662677437,25.14572137081127,142.99197375807066,-8773.976249554202,-8773.976249554202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  17:00:00,30.0,24.248239515379957,39.99721675106698,25.241590822743717,142.99197375807066,-9200.073945086464,-9200.073945086464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  18:00:00,29.4,24.42801799032942,36.18619741424019,25.346645819771638,142.99197375807066,-9531.332770006422,-9531.332770006422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  19:00:00,28.3,24.331683252032644,33.249402594439125,25.43377718755597,142.99197375807066,-9519.1758925516,-9519.1758925516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  20:00:00,28.9,23.83978259412594,29.42378920791234,25.50567605011161,142.99197375807066,-8917.778889775724,-8917.778889775724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  21:00:00,27.8,23.446830482025234,26.13270190027863,25.528697098584505,131.88006522973643,-8259.127174488705,-8259.127174488705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  22:00:00,27.2,23.324142508167995,24.121212178237315,25.5450702194077,106.25892452936687,-7456.343103920855,-7456.343103920855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  23:00:00,28.3,24.25552921893575,24.55029945883151,25.572942815825396,49.601179857944544,-7819.130188504521,-7819.130188504521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  24:00:00,28.3,24.40595550883462,24.76924893797086,25.564341088484863,41.030572367223286,-6599.71699630727,-6599.71699630727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
