Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),FAN:Fan Electricity Rate [W](Hourly),HEAT PUMP WATER HEATER FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,5.6,0.0,0.0,0.0,200.0,0.0,0.0,19.275591761130816,8.626300971686339,19.297365943976963,-369.5934692101573,-369.5934692101573,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  02:00:00,5.0,0.0,0.0,0.0,200.0,0.0,0.0,18.97963248053403,6.793146371045759,19.015618780779175,-312.0550125878708,-312.0550125878708,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  03:00:00,4.4,397.77281530288275,123.59167619748715,11.275053467980868,181.92428131162148,12.797444959688525,0.0,18.624513207052644,5.576311095967139,18.84997841947293,290.4751670516671,290.4751670516671,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  04:00:00,4.4,764.950533854657,233.48699064412443,21.461362014588268,165.60895553362639,24.348679110824254,0.0,18.939762393162713,4.902301788629424,18.67781268977225,584.7098981965955,584.7098981965955,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  05:00:00,4.4,509.2986365816461,157.64827329679585,15.748855799936178,176.66240051799474,16.51559865375996,0.0,18.595915230241083,4.678641641193542,18.53192045458674,364.7174490501875,364.7174490501875,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  06:00:00,5.0,1518.9913527486558,450.2032513585923,46.36592732375781,133.04210213120024,47.43387064053872,0.0,19.59404041177653,5.455505579687218,18.36736161872188,1148.4415701441649,1148.4415701441649,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  07:00:00,5.6,1536.744406521691,425.7932444990736,0.0,148.8385329835729,36.39151799651364,0.0,19.705873522481095,5.938539143173907,18.256034361846623,1182.6984766920286,1182.6984766920286,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  08:00:00,6.1,1373.2326888540538,379.8418033222692,0.0,154.6874760057571,32.23112292449475,0.0,19.720505899773286,6.467128789540068,18.132359819254415,1047.1220993560837,1047.1220993560837,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  09:00:00,6.1,2722.290536575427,735.0098737024182,0.0,112.3191681018135,62.36800385234488,85.44000000000005,19.685661046292804,7.747509514608783,18.019141490707273,1016.9817897834746,1016.9817897834746,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  10:00:00,8.3,2210.2205881853974,584.5974339098459,0.0,131.86845003696178,48.46245956579344,85.44000000000005,19.76638465388834,9.761199061970936,17.927476121204496,566.4599328063123,566.4599328063123,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  11:00:00,10.6,1505.5860835336866,392.9945963972728,0.0,0.0,31.64640658930401,85.44000000000005,19.80604947680695,13.194079614093,17.848286766271652,54.938229251729354,54.938229251729354,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  12:00:00,12.2,0.0,0.0,0.0,0.0,0.0,27.560140390159543,19.667532935699093,15.66824355290953,17.779800555704405,-252.31537046780795,-252.31537046780795,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  13:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,20.610404943402266,16.9633412103906,17.741057785933506,-585.8685441989292,-585.8685441989292,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  14:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,20.979484542942995,17.754706187782084,17.72306409253005,-818.7164090119841,-818.7164090119841,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  15:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,21.321705099122905,18.90533173503805,17.720906485857363,-984.9493238697978,-984.9493238697978,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  16:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,21.77608843345597,18.766926883769823,17.728509157793365,-1147.8061474183069,-1147.8061474183069,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  17:00:00,13.9,0.0,0.0,0.0,0.0,0.0,0.0,22.119136813646953,16.896931512004244,17.74249582364633,-1421.969525630887,-1421.969525630887,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  18:00:00,12.8,0.0,0.0,0.0,0.0,0.0,81.57532676166848,20.878500889414042,14.773200467234073,17.757699772816633,-1392.9524389814596,-1392.9524389814596,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,85.44000000000005,20.553909837141585,13.110212823675758,17.767118808052448,-1749.2782910140904,-1749.2782910140904,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  20:00:00,11.7,0.0,0.0,0.0,0.0,0.0,85.44000000000005,20.399030715248973,12.455806872914632,17.767380833479283,-1666.853471101489,-1666.853471101489,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  21:00:00,11.7,0.0,0.0,0.0,0.0,0.0,85.44000000000005,20.213136791223004,11.906131163011768,17.75665297467688,-1396.9903878141813,-1396.9903878141813,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  22:00:00,11.7,0.0,0.0,0.0,0.0,0.0,8.380038057067386,20.958479505911153,11.74346711188217,17.738384629007562,-1180.3822782664502,-1180.3822782664502,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  23:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,20.90553148922945,12.134355352149095,17.7120917934455,-1345.9570160269877,-1345.9570160269877,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  24:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,20.568531907237347,12.19264633424941,17.681542634256488,-1019.063697331625,-1019.063697331625,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  01:00:00,1.7,0.0,0.0,0.0,200.0,0.0,0.0,20.84785418573307,0.8035042066807186,20.163965683664898,-1733.5550838507625,-1733.5550838507625,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  02:00:00,1.7,0.0,0.0,0.0,200.0,0.0,0.0,20.137042757893855,-0.4880715885209194,19.95911190415273,-1209.5470206527625,-1209.5470206527625,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  03:00:00,1.1,0.0,0.0,0.0,200.0,0.0,0.0,19.35378481586777,-1.5456330101851872,19.813037167073542,-563.928662670236,-563.928662670236,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  04:00:00,1.1,0.0,0.0,0.0,200.0,0.0,0.0,18.658156940960374,-2.3655053507784225,19.662290469941333,-35.21387575396329,-35.21387575396329,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  05:00:00,0.6,600.5951296651945,197.4662357862656,16.11123568963026,170.4072134552782,20.83270190210126,0.0,18.5663631100399,-2.5833541163648706,19.488082082716147,413.24005952488005,413.24005952488005,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  06:00:00,0.6,1871.5834110230269,593.2490513013383,48.47140014641358,110.90684530799399,62.720564558549874,0.0,19.285305925576946,-1.2464769193482685,19.293468145906488,1277.1129260948583,1277.1129260948583,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  07:00:00,1.1,4140.7255738557615,1249.3217669113262,96.58661975465796,16.4408416169872,129.3808290216835,85.44000000000005,19.431017137179516,0.5628302852352935,19.1152927694843,1745.5872754246466,1745.5872754246466,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  08:00:00,3.3,3001.587388355338,901.0582575840391,61.78004942836495,71.84338229037606,90.7022072854549,39.25476404112611,19.68129955974646,0.5917300447916438,19.03763966315735,1577.5491910769015,1577.5491910769015,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  09:00:00,6.7,932.7394463565686,257.96666050484004,0.0,169.43016235510777,21.744544511348664,0.0,19.82201542660671,4.497158538648044,18.957058676861426,678.5609022520948,678.5609022520948,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  10:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,20.289177194104987,10.476709769020198,18.857269775828424,-338.02409631536284,-338.02409631536284,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  11:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,21.503517889780753,18.46580338774357,18.79045897500943,-1522.57499395394,-1522.57499395394,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,22.38227952557469,23.03848665708403,18.762362786836285,-2328.5055364222644,-2328.5055364222644,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  13:00:00,15.6,0.0,0.0,0.0,0.0,0.7084489613877082,0.0,23.327202963816912,27.031100381490475,18.770634104280685,-3066.036334104132,-3066.036334104132,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  14:00:00,14.4,0.0,0.0,0.0,0.0,0.0,61.931517596342196,22.99841522531873,27.285353730415107,18.800168906789462,-3598.2467860032903,-3598.2467860032903,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  15:00:00,15.0,0.0,0.0,0.0,0.0,36.4696158811346,0.0,23.270259019017264,27.355044268059693,18.911276177040385,-4304.305681259881,-4304.305681259881,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  16:00:00,14.4,0.0,0.0,0.0,0.0,53.04158633309615,0.0,23.251981450724422,25.349849346555104,19.0142201758408,-5440.759776770623,-5440.759776770623,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  17:00:00,12.8,0.0,0.0,0.0,0.0,55.57002126604563,0.0,23.31418211647249,22.47118389455842,19.106952996301104,-5887.545508481682,-5887.545508481682,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  18:00:00,8.9,0.0,0.0,0.0,160.5215189721889,28.08132636887279,0.0,23.267913090422514,16.902968182817514,19.161926628451045,-4837.777410870705,-4837.777410870705,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  19:00:00,7.8,0.0,0.0,0.0,200.0,0.0,72.05553270269044,23.07637976442907,13.401810510766088,19.205806023013096,-4115.949435400273,-4115.949435400273,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  20:00:00,6.7,0.0,0.0,0.0,200.0,0.0,65.18980884507333,22.886463171804277,9.969183315046608,19.237269451297827,-3853.5058170388693,-3853.5058170388693,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  21:00:00,5.6,0.0,0.0,0.0,194.76770272153925,3.7217705370152037,0.0,23.32241377190205,7.471169718709179,19.23840504608144,-3430.98392425806,-3430.98392425806,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  22:00:00,5.0,0.0,0.0,0.0,200.0,0.0,0.0,23.123708912221566,5.466723620206289,19.212477445649885,-2599.6752408272187,-2599.6752408272187,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  23:00:00,4.4,0.0,0.0,0.0,200.0,0.0,0.0,22.488440360601075,3.7974288662985085,19.17116412139852,-2845.152304066709,-2845.152304066709,0.0,0.0,0.0,0.0,0.0,0.0
 01/06  24:00:00,3.3,0.0,0.0,0.0,200.0,0.0,0.0,21.646960797274502,2.276071693937294,19.115664838998306,-2279.4459505283266,-2279.4459505283266,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  01:00:00,4.4,0.0,0.0,0.0,200.0,0.0,0.0,20.967622000982114,2.124575169640199,19.045751100725884,-1801.4948417556207,-1801.4948417556207,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  02:00:00,4.4,0.0,0.0,0.0,200.0,0.0,0.0,20.321667074318302,1.0898913190389814,18.96627959108479,-1236.9857527628246,-1236.9857527628246,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  03:00:00,3.9,0.0,0.0,0.0,200.0,0.0,0.0,19.544428365810642,1.2190886396097758,18.8765484807272,-641.9730266122497,-641.9730266122497,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  04:00:00,3.9,0.0,0.0,0.0,200.0,0.0,0.0,18.722754036353077,1.7930736555516589,18.782184523678286,-78.27530713355736,-78.27530713355736,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  05:00:00,4.4,295.80778764379534,91.4752742359707,6.170907315106788,186.9745041556944,9.23334860048639,0.0,18.59828992371344,2.239417618731269,18.677130008752037,217.46384360089723,217.46384360089723,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  06:00:00,5.6,1227.514957233123,334.3311146397175,0.0,159.0744396358146,29.110644267343908,0.0,19.656181947746997,3.8593477074932347,18.56467476729068,912.5202015807763,912.5202015807763,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  07:00:00,6.1,2856.2238221892608,768.5752118901654,0.0,108.2398057383398,65.26968352499749,81.46907160805047,19.65709358414339,5.692268872031529,18.470742490695375,1083.0812218914762,1083.0812218914762,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  08:00:00,6.1,2900.7652371093595,779.8746332912913,0.0,106.8836998959595,66.23429132547972,85.44000000000005,19.664834923870153,6.5955186838771045,18.38344535184228,1084.8818951565772,1084.8818951565772,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  09:00:00,7.8,1317.6476419239518,356.17520997406257,0.0,158.2566355951777,29.692354139988957,27.371234999184242,19.725832659435323,8.714925013814291,18.314868855863903,648.8495530820182,648.8495530820182,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  10:00:00,8.9,38.8284955510441,10.595646680278422,0.0,198.7751743521779,0.8712272576350804,0.0,19.67983552714042,10.937461589325032,18.24994126876622,17.43882138501249,17.43882138501249,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  11:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,20.718357535168206,14.973703359201137,18.211208145524854,-638.9838569346448,-638.9838569346448,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  12:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,21.68913173581392,18.972164406403582,18.200536947971848,-1426.5550592117997,-1426.5550592117997,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  13:00:00,11.7,0.0,0.0,0.0,0.0,0.0,0.0,21.33052538072289,17.196652469739842,18.2114213589611,-1224.1047726392353,-1224.1047726392353,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  14:00:00,12.2,0.0,0.0,0.0,0.0,0.0,0.0,22.411997957542614,17.88537468282941,18.245221530522212,-2413.7502251564492,-2413.7502251564492,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  15:00:00,12.2,0.0,0.0,0.0,0.0,1.2158478762068452,0.0,23.327933855264234,18.0474537946887,18.300301408518706,-3039.8227131541153,-3039.8227131541153,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  16:00:00,11.7,0.0,0.0,0.0,0.0,14.385328790510094,0.0,23.080005866603653,16.385418195238234,18.39321131195952,-3620.744793599728,-3620.744793599728,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  17:00:00,10.6,0.0,0.0,0.0,0.0,14.31127730471377,0.0,23.31157106306679,14.336750637764371,18.472584969412903,-4364.165262531802,-4364.165262531802,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  18:00:00,8.3,0.0,0.0,0.0,200.0,0.0,61.780824120192655,22.46854773963351,11.52629868586853,18.53087795426474,-3454.1193780129634,-3454.1193780129634,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  19:00:00,6.7,0.0,0.0,0.0,200.0,0.0,0.0,22.021961784731143,9.235099430883517,18.57723870765229,-2379.4554414611193,-2379.4554414611193,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  20:00:00,5.0,0.0,0.0,0.0,200.0,0.0,85.44000000000005,20.58767878623369,7.386031708346127,18.58690521113135,-1668.0031879836824,-1668.0031879836824,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  21:00:00,3.9,0.0,0.0,0.0,200.0,0.0,81.42657652980031,20.056782841443496,5.8872855386206595,18.567851188445328,-1256.012944143662,-1256.012944143662,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  22:00:00,2.2,46.25948459120984,15.359758794144627,0.0007202660665665284,198.01931685856263,1.4088676840345722,0.0,19.738426869381684,4.4013898658062125,18.517487387548087,15.900525996701617,15.900525996701617,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  23:00:00,0.6,0.0,0.0,0.0,200.0,0.0,0.0,18.62480708676552,2.619006233408783,18.442231639913636,-171.41265065908374,-171.41265065908374,0.0,0.0,0.0,0.0,0.0,0.0
 01/07  24:00:00,-1.1,1446.797578152017,475.09746201473337,0.023603241603506353,135.09267630752709,46.16866571434057,0.0,18.547256121746333,1.6384038043299336,18.29886399932828,1029.6963720245167,1029.6963720245167,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  01:00:00,-2.2,2596.6382490831847,843.1837822151656,0.04236450407615859,83.50046890449889,82.8661582984111,0.0,18.4098541424744,0.8333303736267127,18.15060823073896,1857.294488394131,1857.294488394131,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  02:00:00,-3.3,3069.575058410494,1000.6784280529429,0.050895999935285936,60.039430263640845,99.55385989232902,0.0,18.624769440660465,-0.32282003181615965,18.018226728075472,2165.401392988434,2165.401392988434,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  03:00:00,-4.4,3573.1214637538856,1178.510482343912,0.06025376406066172,34.306209576133796,117.8576998654421,0.0,18.625605523084232,-0.48399642370851503,17.88506848781367,2446.68863144687,2446.68863144687,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  04:00:00,-5.0,4329.464916519069,1415.0393688124727,0.0727290550919558,0.0,142.2614327490997,0.0,18.514598374464487,-1.0356125871331645,17.72605929964289,3161.1238822956184,3161.1238822956184,0.0,0.0,0.0,0.0,276.5114688463891,276.5114688463891
 01/08  05:00:00,-5.6,4257.756853398196,1404.6776254700808,0.0727290550919558,0.0,142.2614327490997,0.0,18.57883657646776,-1.382938981282362,17.59504514720663,3261.0452623853835,3261.0452623853835,0.0,0.0,0.0,0.0,486.5745743292405,486.5745743292405
 01/08  06:00:00,-6.7,4121.645361343208,1393.3043516224889,0.0727290550919558,0.0,142.2614327490997,76.60364957282523,19.22904124868659,-1.7063736356068462,17.456139305298915,4474.796777822668,4474.796777822668,0.0,0.0,0.0,0.0,3014.742317202018,3014.742317202018
 01/08  07:00:00,-7.2,4046.051618280575,1404.7324627253984,0.0727290550919558,0.0,142.2614327490997,85.44000000000005,19.516104894330894,-2.023331717298916,17.352962771923895,4395.319665605024,4395.319665605024,0.0,0.0,0.0,0.0,3254.205374901607,3254.205374901607
 01/08  08:00:00,-6.1,4172.893618486898,1425.7204750330009,0.0727290550919558,0.0,142.2614327490997,43.8727888217224,19.64272995808838,-1.8334164801663195,17.235050118421114,4391.588689873826,4391.588689873826,0.0,0.0,0.0,0.0,2660.3482323763546,2660.3482323763546
 01/08  09:00:00,-4.4,4381.105437519869,1449.8100085710962,0.0727290550919558,0.0,142.2614327490997,0.0,19.70244137668063,-0.017879037368334152,17.130378876232022,3170.169867113884,3170.169867113884,0.0,0.0,0.0,0.0,403.5717477426556,403.5717477426556
 01/08  10:00:00,-3.3,2601.1203767620786,884.7558844351414,0.04391226647752757,79.24422661065347,85.89349477342233,0.0,19.83823591798381,3.6842122593228868,17.05147638718007,1727.9938210913588,1727.9938210913588,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  11:00:00,-1.7,671.7827480483578,233.98372787028532,0.011422723317909094,168.58828069891285,22.34318006467565,0.0,20.025100013738715,13.34346988313465,16.99083486757999,467.6125178907514,467.6125178907514,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  12:00:00,-1.1,0.0,0.0,0.0,200.0,0.0,0.0,19.905849354336713,19.35852944670796,16.949137531468956,-174.76731987387575,-174.76731987387575,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  13:00:00,0.0,0.0,0.0,0.0,200.0,0.0,0.0,20.159775283574454,18.75251137191986,16.939188294229066,-356.7183994982479,-356.7183994982479,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  14:00:00,0.0,0.0,0.0,0.0,200.0,0.0,0.0,20.55773503863339,18.209486432568323,16.956204867968445,-708.558060711739,-708.558060711739,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  15:00:00,1.1,0.0,0.0,0.0,200.0,0.0,0.0,21.036483174941157,17.361982788125562,16.991361244312213,-1128.1773075008678,-1128.1773075008678,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  16:00:00,2.8,0.0,0.0,0.0,200.0,0.0,85.44000000000005,19.87100679154511,13.399679240574802,17.03291750640229,-866.3808999642097,-866.3808999642097,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  17:00:00,2.8,0.0,0.0,0.0,200.0,0.0,66.04848112600752,19.53566506666332,10.090094628462142,17.07213448844155,-481.3817743575655,-481.3817743575655,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  18:00:00,2.0,0.0,0.0,0.0,200.0,0.0,0.0,19.89773479477215,7.313028541604226,17.10611071422212,-161.30868477268086,-161.30868477268086,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  19:00:00,1.1,0.0,0.0,0.0,200.0,0.0,0.0,19.9363245709536,4.564195164342808,17.11653657084605,-164.721823531856,-164.721823531856,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  20:00:00,1.1,0.0,0.0,0.0,200.0,0.0,85.44000000000005,18.964264816580403,2.9523258148366964,17.107539898420576,-147.5627435336046,-147.5627435336046,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  21:00:00,2.2,1013.1602533938511,319.7312595096545,0.015340025437896811,157.8159638716563,30.005671047230464,44.16801570362697,19.546750154946015,3.032723078841039,17.077207875582793,213.7172014498883,213.7172014498883,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  22:00:00,2.8,515.9435661188317,165.49752889495144,2.0977187243207327,178.13430756721212,15.536772898700894,0.0,19.7817859902909,3.1336031899573933,17.050961623939028,372.4774647170507,372.4774647170507,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  23:00:00,2.8,0.0,0.0,0.0,200.0,0.0,0.0,18.663059175182777,3.009869237327552,17.0055643963262,-44.8768056892377,-44.8768056892377,0.0,0.0,0.0,0.0,0.0,0.0
 01/08  24:00:00,2.2,787.3644432267542,248.04369423150473,1.5094939113076753,166.79511780663248,23.60539438859061,0.0,18.599605589200685,3.3094464443342018,16.952063217208426,559.0453814075281,559.0453814075281,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  01:00:00,2.2,1141.1949324601221,356.07756741299244,3.6751011492191585,151.98293259910193,34.12190103090077,0.0,18.64535609955073,3.3342886045954514,16.89820752502673,845.6260846670984,845.6260846670984,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  02:00:00,2.8,1559.3611188094053,477.82193213098685,9.314246000484452,135.13803462344876,46.063409123177834,0.0,18.683878294427,3.609495635552667,16.838584090074868,1137.4937816834536,1137.4937816834536,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  03:00:00,2.2,1846.6910674960652,568.1616235073833,13.245494430038018,122.08628005371871,55.299635486394365,0.0,18.525040198925563,3.7329509365223537,16.77282575722498,1365.737459716216,1365.737459716216,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  04:00:00,2.8,2213.1341846506057,666.0973256152536,15.944377830972003,108.7935669691346,64.74954043747313,0.0,18.610353440440544,3.748315929488838,16.708859132833364,1631.884371324537,1631.884371324537,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  05:00:00,2.8,2201.787085212672,664.1467802504737,16.110102621112052,109.15967552137514,64.48770455765901,0.0,18.617949741649177,3.929301792348874,16.648410762939413,1633.5770189871328,1633.5770189871328,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  06:00:00,2.8,3595.793057987181,1050.9764944535198,32.52596191803647,54.89600248760276,102.95350431064195,0.0,19.306810197144326,4.826352896158582,16.580642588390763,2656.776950068008,2656.776950068008,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  07:00:00,2.8,5124.652459654056,1468.55822069865,44.156490975547904,0.0,142.2614327490997,85.44000000000005,19.466899487120713,5.578848106864654,16.554477622433122,2748.5268572318637,2748.5268572318637,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  08:00:00,3.3,4922.514270110439,1416.1744776595503,28.008171137306743,11.346807459313757,133.99631818095241,85.44000000000005,19.617884373821457,6.081890190484053,16.50350202054249,2601.8856129450705,2601.8856129450705,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  09:00:00,5.6,3162.0530082436558,849.1926199425424,0.0,97.80602715450127,72.6913049766162,41.09906373587095,19.770914957587426,7.383565459755909,16.449257501184377,1949.0158715368434,1949.0158715368434,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  10:00:00,5.0,2147.25324247174,644.4920049344701,0.029660456350398334,118.43574397358306,58.017131026163845,0.0,19.62772529046952,8.051921184200472,16.39801982842619,1624.6854707491311,1624.6854707491311,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  11:00:00,5.6,1815.229130821372,499.58811043335265,0.0,139.89185411412709,42.75535476808092,0.0,19.865352299562417,8.948076699175031,16.357137963945764,1412.6617286173841,1412.6617286173841,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  12:00:00,5.6,1359.9429286142915,379.5127855275621,0.0,154.54450984245116,32.33281578062749,0.0,19.821388183239854,9.517649250951871,16.33319384910938,1054.6086989552914,1054.6086989552914,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  13:00:00,6.1,1009.7626169682447,281.2773691212974,0.0,166.45701658599828,23.859364395775867,0.0,19.84704002711604,10.798793822924257,16.31767616869356,795.9450902142089,795.9450902142089,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  14:00:00,5.6,695.4503701797723,196.40490604069728,0.0,176.46901454812976,16.73775852190639,0.0,19.767442920236896,11.446675417404112,16.310130758726082,545.1369141310315,545.1369141310315,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  15:00:00,3.9,666.6809887029744,210.09932769691363,0.9160330849328984,172.94969844404173,19.235883316223447,0.0,19.50767693863952,10.6326999374184,16.313316568228633,529.9480476551489,529.9480476551489,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  16:00:00,2.8,1132.5062951928223,357.85883268460793,15.35430527579316,150.58482269365606,35.02409645118661,0.0,19.534080645624154,9.05926495623692,16.325402220581857,883.0996377325973,883.0996377325973,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  17:00:00,2.2,2273.37136375479,706.5315952769488,33.55412304502821,101.34044982423276,69.85977210860442,71.53798318248096,19.552787233248313,7.939367619425041,16.34289338341907,960.7376147791529,960.7376147791529,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  18:00:00,2.2,1211.4378339183465,386.6802966609377,20.74985998579191,145.5786941535485,38.512372137634735,0.0,19.928669180409692,6.393371736441887,16.331932201371163,918.6942430874324,918.6942430874324,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  19:00:00,2.2,2396.85232417152,749.8153525360719,39.93575455244087,95.22115074919657,74.14842822797691,85.44000000000005,19.63462327187028,5.678622665200186,16.34462488278796,692.4402936364258,692.4402936364258,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  20:00:00,2.2,2042.2230778901783,639.6138752398061,22.318217187138593,112.38558973778501,62.11284612169708,53.98183069407923,19.738282045436993,4.776205302334831,16.30944566591269,859.6409398242222,859.6409398242222,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  21:00:00,2.2,1008.7302921013627,324.8091544690281,13.321507175515762,155.2204566887295,31.726849025193342,0.0,19.923974114698407,4.1176604219976864,16.274975841167382,732.6125393786097,732.6125393786097,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  22:00:00,1.7,1137.043255366933,369.7493074388942,13.904725343802442,149.2160298380755,35.97801048513302,0.0,19.608508649672395,3.5176902257651332,16.242406638703816,819.4336581161697,819.4336581161697,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  23:00:00,1.1,641.877088263203,211.96015070304327,7.711115607896765,170.61780552364448,20.80954914819491,0.0,18.899985936829673,1.9285153223906228,16.190397082610776,438.3551154091583,438.3551154091583,0.0,0.0,0.0,0.0,0.0,0.0
 01/09  24:00:00,1.7,984.6133400955886,313.3756186254696,10.107119835785902,156.4532364788665,30.87105072608498,0.0,18.542683852682774,2.297958285434777,16.139018457802624,705.8776453490318,705.8776453490318,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  01:00:00,1.7,1798.7047805362256,556.3127270022877,14.661730954090874,122.790129757924,54.77038070020078,0.0,18.41052969266005,2.639767084994017,16.078124587946586,1283.8834987884275,1283.8834987884275,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  02:00:00,1.1,2579.738756068213,788.6074507075451,24.72160752746135,88.92943018637229,78.71982982551152,0.0,18.50120623484748,2.549425080624046,16.011753301738587,1873.4055600796637,1873.4055600796637,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  03:00:00,1.1,2948.9798951221537,895.4050550970944,22.717340277136127,75.10435329339589,88.57866901046657,0.0,18.602699627070862,2.5056720895190114,15.951330935520868,2135.456018636398,2135.456018636398,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  04:00:00,0.6,3241.950777287955,987.9116975064534,22.32623453044141,62.371338837840476,97.61652806258418,0.0,18.56389343377131,2.3883156157921794,15.884709395244416,2334.8971591453737,2334.8971591453737,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  05:00:00,0.0,3266.3376565911003,1003.6283993802372,21.798177937259947,59.51323312708654,99.62706100276561,0.0,18.618715460536563,1.927533146612128,15.814458467690486,2344.096500420439,2344.096500420439,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  06:00:00,0.0,4871.232440682187,1440.6744281347533,23.32926672599436,0.0,142.2614327490997,85.44000000000005,19.16939916413569,2.508126824930555,15.751646905857838,3470.7895271379566,3470.7895271379566,0.0,0.0,0.0,0.0,1219.453300234844,1219.453300234844
 01/10  07:00:00,-0.6,4788.095548551091,1451.222040826228,21.46415470386007,0.0,142.2614327490997,85.44000000000005,19.482663748135973,2.214963398326771,15.710997350356287,3193.8158815785664,3193.8158815785664,0.0,0.0,0.0,0.0,985.6131754308071,985.6131754308071
 01/10  08:00:00,0.6,4708.168803115848,1416.5955465117315,10.211297272718248,9.971668497069675,135.0424782846781,23.35451703240643,19.65583339688994,2.592480038931644,15.663237067169124,3045.2107008652183,3045.2107008652183,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  09:00:00,2.8,3040.847986854449,921.6897054748506,0.04346680661418854,80.46921121350803,85.0227712977524,0.0,19.754850789624523,4.222908817230428,15.591074855359961,2167.1024197392144,2167.1024197392144,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  10:00:00,4.4,1663.4704723143668,508.2083454331668,0.02355448186900993,135.22676229127808,46.073556805759196,0.0,19.77224562233743,6.833662522749484,15.52289680240437,1214.1120729158501,1214.1120729158501,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  11:00:00,6.1,705.5088311029434,197.20751119887152,0.0,176.4422131055841,16.75682257998784,0.0,20.038993274257372,11.12163009901385,15.478994182455741,539.4575716085001,539.4575716085001,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  12:00:00,7.2,0.0,0.0,0.0,200.0,0.0,0.0,20.359650685650962,16.420237930530643,15.467109097409683,-319.7423791586916,-319.7423791586916,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  13:00:00,8.3,0.0,0.0,0.0,200.0,0.0,0.0,20.987820334458398,20.714830502908157,15.498389338482044,-849.0663497436126,-849.0663497436126,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  14:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,21.71258287725289,20.830809177561264,15.551198189310734,-1362.8489934968984,-1362.8489934968984,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  15:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,22.39578567697834,21.401682254693863,15.626330344949599,-1806.338236104164,-1806.338236104164,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  16:00:00,10.6,0.0,0.0,0.0,0.0,0.0,85.44000000000005,21.264133756969912,18.094441391971017,15.714495286231898,-1853.5395194915818,-1853.5395194915818,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  17:00:00,9.4,0.0,0.0,0.0,200.0,0.0,39.51196011821043,21.602785450369332,15.700308222426921,15.806873052330657,-2246.6154000564075,-2246.6154000564075,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  18:00:00,8.3,0.0,0.0,0.0,200.0,0.0,0.0,21.912770850233105,12.28801051244066,15.88545013169808,-1789.5779695890542,-1789.5779695890542,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  19:00:00,5.6,0.0,0.0,0.0,200.0,0.0,0.0,21.739085256988858,9.0019126182744,15.950572754659085,-1361.3958788940272,-1361.3958788940272,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  20:00:00,6.7,0.0,0.0,0.0,200.0,0.0,0.0,21.83455549442495,7.335514014070981,15.99569095342804,-1554.2449580665761,-1554.2449580665761,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  21:00:00,6.1,0.0,0.0,0.0,200.0,0.0,0.0,21.588798055046556,6.1581520096292515,16.019344138398324,-1244.9429475956113,-1244.9429475956113,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  22:00:00,6.1,0.0,0.0,0.0,200.0,0.0,0.0,21.268250351698576,5.262044275080408,16.026636979908755,-1071.1044900022735,-1071.1044900022735,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  23:00:00,5.6,0.0,0.0,0.0,200.0,0.0,0.0,20.628296182665007,4.5790883063178,16.018587535585947,-1340.6200862595342,-1340.6200862595342,0.0,0.0,0.0,0.0,0.0,0.0
 01/10  24:00:00,6.1,0.0,0.0,0.0,200.0,0.0,0.0,19.88178104990984,4.562172747661296,15.998755087852173,-867.8147104234486,-867.8147104234486,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  01:00:00,5.6,0.0,0.0,0.0,200.0,0.0,66.13499272685364,18.373371848074026,4.423353805222957,15.969436424045394,-332.0253362266212,-332.0253362266212,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  02:00:00,5.6,328.9396669413923,90.36366819959149,0.0,188.86613106114203,7.919600736413168,0.0,18.59809866228082,4.235311884113125,15.932126210018675,253.7178568853251,253.7178568853251,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  03:00:00,5.6,568.2128311379513,156.1937542108755,0.0,180.83440663260623,13.632623859660393,0.0,18.554471911558824,4.387570670312125,15.885220282557047,417.51444674966297,417.51444674966297,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  04:00:00,6.1,993.8613822862204,268.84525275727003,0.0,167.15677431610513,23.361621709464554,0.0,18.68090732850283,4.5756578765180755,15.835921465154131,763.2151110816103,763.2151110816103,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  05:00:00,6.1,1131.7929924142584,306.24833157779454,0.0,162.67287570006704,26.551050916560996,0.0,18.65181806826288,4.497153448101533,15.783302308664744,852.8210595437959,852.8210595437959,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  06:00:00,6.1,2269.641191259339,601.186985383404,0.0,126.67149002727218,52.15909445038452,0.0,19.536600558279357,4.895479758335137,15.741978399944706,1741.5353790554564,1741.5353790554564,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  07:00:00,6.1,2186.7844708313955,591.905237539238,0.0,128.98379223703705,50.514337323834226,0.0,19.698033660569806,5.134344765665863,15.706678828137854,1660.1831728580219,1660.1831728580219,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  08:00:00,7.2,1860.3751818985438,500.84602578436886,0.0,140.79190011652344,42.1151455988759,0.0,19.761641527663684,5.420341136178297,15.656385862012733,1402.720707197168,1402.720707197168,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  09:00:00,8.9,3095.9632754091476,800.1725274783583,0.0,107.30213072677172,65.93665847799099,85.44000000000005,19.723744964505805,7.718220139564232,15.647729290835528,1201.0256484146958,1201.0256484146958,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  10:00:00,11.1,2485.3551226573245,633.0717567416282,0.0,0.0,50.8006856454169,85.44000000000005,19.79205219261094,10.187594382187665,15.596678356580627,784.3971671308409,784.3971671308409,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  11:00:00,13.3,1386.7458947594703,352.58167927284785,0.0,0.0,27.424281254136986,85.44000000000005,19.715628716905947,13.986974969772481,15.550458908397582,100.33714198733651,100.33714198733651,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,15.368705743752729,20.177038392560007,17.637406252755184,15.511902362127296,-386.57093743591213,-386.57093743591213,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  13:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,20.88203047502505,19.60910980823101,15.540354516173146,-821.6040228594338,-821.6040228594338,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  14:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,21.206030586672217,19.527868877461295,15.588806982850786,-1015.0826102036754,-1015.0826102036754,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,21.4645735740704,18.994432435226944,15.653988600400371,-1031.7904045992818,-1031.7904045992818,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  16:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,21.561134740279293,18.029955535149373,15.726828480746594,-1036.7117069890637,-1036.7117069890637,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  17:00:00,14.0,0.0,0.0,0.0,0.0,0.0,0.0,21.6705564569988,16.177333784274367,15.799448756029024,-1120.7210018829655,-1120.7210018829655,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  18:00:00,14.0,0.0,0.0,0.0,0.0,0.0,0.0,22.082891537933847,15.341254059689017,15.864095943681852,-1307.2507581500722,-1307.2507581500722,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  19:00:00,13.9,0.0,0.0,0.0,0.0,0.0,85.44000000000005,21.17803936397596,14.715935722715178,15.918687680313777,-1732.7287625798544,-1732.7287625798544,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  20:00:00,13.9,0.0,0.0,0.0,0.0,0.0,47.82517343731618,21.40832048365824,14.221815203899203,15.965792990661228,-1924.6706373096167,-1924.6706373096167,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  21:00:00,14.0,0.0,0.0,0.0,0.0,0.0,0.0,22.222613824662744,14.114663355881996,16.004468953945896,-1768.0335282363903,-1768.0335282363903,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  22:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,22.4060067352268,14.780008417490343,16.035907513278236,-1521.3302634740485,-1521.3302634740485,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  23:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,22.42220807665967,14.894269723066422,16.062845769475555,-2363.162943605159,-2363.162943605159,0.0,0.0,0.0,0.0,0.0,0.0
 01/11  24:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,21.867026036461223,16.733210215562877,16.087350932759488,-2348.771018863561,-2348.771018863561,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  01:00:00,17.0,0.0,0.0,0.0,0.0,0.0,0.0,21.64190668036955,16.745604580807072,16.106352765933295,-1570.7065953639803,-1570.7065953639803,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  02:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,21.440723269881246,16.2438644737117,16.12302726956338,-1675.162326945645,-1675.162326945645,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  03:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,21.32134895551142,16.037085469953347,16.138363668888562,-1654.2836909322132,-1654.2836909322132,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,21.100721137086605,16.81703292292296,16.152667122888232,-1656.0689163913194,-1656.0689163913194,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,21.04674996346474,16.625455575184187,16.165442468729797,-1536.468514111899,-1536.468514111899,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  06:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,21.114062647709478,16.573904363029094,16.178771026821824,-904.1936012230526,-904.1936012230526,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  07:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,21.322120442372178,14.751594245780948,16.192046259886503,-1012.9844725701441,-1012.9844725701441,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  08:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,21.728297177618337,14.863195498518024,16.206082050531922,-1381.380599077509,-1381.380599077509,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  09:00:00,17.0,0.0,0.0,0.0,0.0,0.0,85.44000000000005,21.49353669341443,17.655120190921327,16.22561804271094,-1864.5683157511066,-1864.5683157511066,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  10:00:00,17.2,0.0,0.0,0.0,0.0,0.0,85.44000000000005,22.103147088565066,21.190466208855,16.260042469659254,-2924.461663096883,-2924.461663096883,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  11:00:00,21.7,0.0,0.0,0.0,0.0,0.730243025051599,84.06911415694329,23.026347321581618,27.05897242853927,16.316559708607027,-3921.117814486328,-3921.117814486328,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  12:00:00,23.3,0.0,0.0,0.0,0.0,57.95958476584676,0.0,23.323399661346848,32.032262867842064,16.612749560202808,-4503.492281564822,-4503.492281564822,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  13:00:00,23.3,0.0,0.0,0.0,0.0,75.13130707962145,0.0,23.338463453806305,32.86997991708286,16.832601401408414,-5357.0895728262385,-5357.0895728262385,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  14:00:00,23.9,0.0,0.0,0.0,0.0,90.20344221640764,0.0,23.34537353189218,32.37825885082074,17.017816580989127,-6145.599483572452,-6145.599483572452,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  15:00:00,23.3,0.0,0.0,0.0,0.0,107.28922654551175,0.0,23.334813195134053,31.838847521289072,17.210590559113516,-7014.192400610773,-7014.192400610773,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  16:00:00,22.8,0.0,0.0,0.0,0.0,101.6576324279152,0.0,23.330880440829972,28.48632510474561,17.348391345519914,-7214.78721717056,-7214.78721717056,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  17:00:00,21.1,0.0,0.0,0.0,0.0,96.62256749586398,0.0,23.32739930961954,26.576397673155036,17.481669648041773,-7127.139766333297,-7127.139766333297,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  18:00:00,18.9,0.0,0.0,0.0,0.0,32.65819639612507,85.44000000000005,23.332948216207797,23.54556403761479,17.45554529275652,-6150.503480875417,-6150.503480875417,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  19:00:00,18.3,0.0,0.0,0.0,0.0,22.115502645834205,85.44000000000005,23.339818266872303,21.00267290799492,17.560736725706438,-5500.96203406444,-5500.96203406444,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  20:00:00,18.0,0.0,0.0,0.0,0.0,17.50704109497118,85.44000000000005,23.314891629510644,19.56245752383746,17.636977457696744,-5269.801065426536,-5269.801065426536,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  21:00:00,17.8,0.0,0.0,0.0,0.0,14.540786556070204,82.93236513920183,23.276671498096686,18.862990520008893,17.68967149518157,-4968.215895234232,-4968.215895234232,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  22:00:00,17.2,0.0,0.0,0.0,0.0,34.114468830124586,0.0,23.280617509812625,18.114471235080494,17.777604273145386,-4537.642931554772,-4537.642931554772,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  23:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,24.184875034022586,17.664583935934772,17.711958717050713,-4874.198919613731,-4874.198919613731,0.0,0.0,0.0,0.0,0.0,0.0
 01/12  24:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,23.63189075106049,16.51946250216957,17.717137706752467,-2571.615387386324,-2571.615387386324,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  01:00:00,28.9,0.0,0.0,0.0,0.0,45.14732109495688,0.0,24.417204034037088,26.135325941053743,21.91040688670756,-6603.397614218147,-6603.397614218147,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  02:00:00,28.9,0.0,0.0,0.0,0.0,40.282838752847944,0.0,24.434459779736144,26.0578357243458,21.855514084261916,-6248.427211506958,-6248.427211506958,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  03:00:00,28.3,0.0,0.0,0.0,0.0,35.40288928535631,0.0,24.4357979879023,25.495150939062658,21.799098947664167,-5896.143912708532,-5896.143912708532,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  04:00:00,28.3,0.0,0.0,0.0,0.0,32.363588794373314,0.0,24.45849239529738,25.741913802448124,21.748182918192285,-5643.4365617295425,-5643.4365617295425,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  05:00:00,28.3,0.0,0.0,0.0,0.0,32.580397856508434,0.0,24.42581035023576,24.864482259268456,21.70161038718415,-5446.170438686919,-5446.170438686919,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  06:00:00,28.3,0.0,0.0,0.0,0.0,71.91311179871599,0.0,23.579485813152438,24.688269841014836,21.71093632354645,-4908.78890259901,-4908.78890259901,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  07:00:00,29.4,0.0,0.0,0.0,0.0,68.37593041507186,67.5415798217592,23.42042993223845,27.285425379479285,21.648467529692965,-6207.67158763628,-6207.67158763628,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  08:00:00,30.6,0.0,0.0,0.0,0.0,113.32743066918695,0.0,23.40161431026531,30.833162587913574,21.679844349889038,-6849.3985637839505,-6849.3985637839505,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  09:00:00,31.1,0.0,0.0,0.0,0.0,126.59332188097353,0.0,23.37136601129788,34.48467520930679,21.687339479123512,-7346.5789873405265,-7346.5789873405265,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  10:00:00,32.2,0.0,0.0,0.0,0.0,139.93982615202486,0.0,23.360296071984827,40.33467633636882,21.729277436544816,-7668.936790604526,-7668.936790604526,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  11:00:00,31.7,0.0,0.0,0.0,0.0,140.70009847638198,0.0,23.346756513566863,42.80256125992979,21.769637283991457,-7554.287075504533,-7554.287075504533,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  12:00:00,32.8,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.514482174545552,42.507453266000944,21.84628275788464,-7862.020606213031,-7862.020606213031,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  13:00:00,31.7,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.542153678905766,44.72144112921955,21.921644988709726,-7777.763977327482,-7777.763977327482,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  14:00:00,32.2,0.0,0.0,0.0,0.0,142.2614327490997,52.8423881999791,23.42491933767272,45.96300296955338,22.024756145963977,-8354.783338431847,-8354.783338431847,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  15:00:00,32.8,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.00827342517082,44.972360153623555,22.13510245422398,-8762.802555939394,-8762.802555939394,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  16:00:00,33.3,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.51019145841813,45.28289602857877,22.287370387040866,-9275.172586564404,-9275.172586564404,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  17:00:00,33.3,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.821227468315776,43.05677050292421,22.443787865065293,-9619.879772631419,-9619.879772631419,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  18:00:00,31.7,0.0,0.0,0.0,0.0,142.2614327490997,0.0,25.028760878214367,38.76896986382594,22.590519134899353,-10149.760289068792,-10149.760289068792,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  19:00:00,30.6,0.0,0.0,0.0,0.0,142.2614327490997,0.0,25.023204795626157,34.531813396649255,22.730516811943716,-10330.562316044081,-10330.562316044081,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  20:00:00,30.0,0.0,0.0,0.0,0.0,137.94918914533298,85.44000000000005,23.994985642003403,31.19770892019543,22.83857286571466,-9595.859819625322,-9595.859819625322,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  21:00:00,30.0,0.0,0.0,0.0,0.0,142.2614327490997,15.432976167259456,23.717728328397655,28.416230567283424,22.885241256678825,-9091.668887950604,-9091.668887950604,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  22:00:00,30.0,0.0,0.0,0.0,0.0,129.64205487583106,0.0,23.431440605177286,27.215105967932075,22.924358009155693,-8147.145431447949,-8147.145431447949,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  23:00:00,29.4,0.0,0.0,0.0,0.0,64.7030045056728,0.0,24.262409776650028,26.92444194643062,22.90456323871769,-8407.543940324831,-8407.543940324831,0.0,0.0,0.0,0.0,0.0,0.0
 07/06  24:00:00,29.4,0.0,0.0,0.0,0.0,52.5476075446354,0.0,24.422036122533708,26.99351227700293,22.91644778732474,-7122.693746608904,-7122.693746608904,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  01:00:00,29.4,0.0,0.0,0.0,0.0,48.44261577798096,0.0,24.420611415669033,27.386669365473725,22.899841974218845,-6737.846519190904,-6737.846519190904,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  02:00:00,28.9,0.0,0.0,0.0,0.0,42.771610127867255,0.0,24.450579932140645,27.200709146978202,22.87571844580208,-6375.816894218175,-6375.816894218175,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  03:00:00,28.9,0.0,0.0,0.0,0.0,38.85986040498306,0.0,24.428037814743078,25.80712262573084,22.84838567583138,-6021.632241305551,-6021.632241305551,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  04:00:00,28.3,0.0,0.0,0.0,0.0,34.58119951910993,0.0,24.428148587255247,25.454464293445895,22.814465638846723,-5769.514137544054,-5769.514137544054,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  05:00:00,28.9,0.0,0.0,0.0,0.0,35.11489156790642,0.0,24.462789233020256,25.756732792357862,22.78296237406858,-5651.409272012053,-5651.409272012053,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  06:00:00,28.9,0.0,0.0,0.0,0.0,77.3806285833323,0.0,23.60382688326069,25.339005018500817,22.782652469485594,-5057.298923487408,-5057.298923487408,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  07:00:00,30.0,0.0,0.0,0.0,0.0,87.64696737468272,43.1276681812722,23.44548440715725,27.7083971669708,22.740001943595754,-6481.178823597893,-6481.178823597893,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  08:00:00,30.0,0.0,0.0,0.0,0.0,101.180443409724,56.07652351314323,23.38584655647118,30.743317101746232,22.729849329838906,-7189.028923156933,-7189.028923156933,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  09:00:00,31.1,0.0,0.0,0.0,0.0,130.66827065725604,0.0,23.35362626196324,35.42917554965884,22.750906703936938,-7476.46210919493,-7476.46210919493,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  10:00:00,31.7,0.0,0.0,0.0,0.0,138.46353872904913,0.0,23.353451185489288,37.57484699371455,22.780282692378606,-7658.809504297449,-7658.809504297449,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  11:00:00,32.2,0.0,0.0,0.0,0.0,140.61272342876,0.0,23.341956029838315,40.96026184029954,22.82630857501691,-7706.622809841523,-7706.622809841523,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  12:00:00,32.8,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.445430254048404,44.27911745291968,22.887868142984754,-7806.678326342226,-7806.678326342226,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  13:00:00,33.3,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.631841570385216,46.73921422655999,22.96904725289687,-7884.312504019908,-7884.312504019908,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  14:00:00,32.8,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.96059374476678,45.14442792713307,23.063780636590888,-8350.144024372032,-8350.144024372032,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  15:00:00,32.8,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.290293308430012,42.76529816340981,23.183369530476096,-8924.108778971935,-8924.108778971935,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  16:00:00,31.7,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.28596341751468,41.282404029439725,23.301137071366718,-8779.72814271403,-8779.72814271403,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  17:00:00,31.7,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.4012403326097,39.24093022251416,23.41663713831474,-9145.002518801528,-9145.002518801528,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  18:00:00,31.1,0.0,0.0,0.0,0.0,142.2614327490997,52.02333552065069,23.904419667493723,35.8321027455859,23.527048617098945,-9121.008917840601,-9121.008917840601,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  19:00:00,30.6,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.039262806377213,32.605492990601086,23.596927319047406,-9215.57582350339,-9215.57582350339,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  20:00:00,30.6,0.0,0.0,0.0,0.0,113.28650791642431,81.99144351885683,23.56802374049154,30.349935248153944,23.663435847400645,-8545.455969856768,-8545.455969856768,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  21:00:00,30.6,0.0,0.0,0.0,0.0,132.01223688200002,0.0,23.41015118358916,28.479316787231777,23.70184278522494,-8064.543712298233,-8064.543712298233,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  22:00:00,30.0,0.0,0.0,0.0,0.0,110.81847417970162,0.0,23.339411408365102,27.204253148676294,23.71018363992739,-7383.1559266926015,-7383.1559266926015,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  23:00:00,29.4,0.0,0.0,0.0,0.0,52.1734461149585,0.0,24.28683413761998,27.227461751563375,23.697394903960323,-7756.129596592133,-7756.129596592133,0.0,0.0,0.0,0.0,0.0,0.0
 07/07  24:00:00,29.4,0.0,0.0,0.0,0.0,45.09155337999363,0.0,24.412211999643045,26.756982343897086,23.69132889968801,-6567.623110484665,-6567.623110484665,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  01:00:00,28.9,0.0,0.0,0.0,0.0,39.99377405577086,0.0,24.409494878550316,25.52137564139116,23.661332368465594,-6250.663932924726,-6250.663932924726,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  02:00:00,28.3,0.0,0.0,0.0,0.0,35.2202348365831,0.0,24.427960493745008,25.142970877782687,23.625787593212163,-5959.888997198575,-5959.888997198575,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  03:00:00,28.3,0.0,0.0,0.0,0.0,32.39577355899142,0.0,24.445097909066565,25.38385061879689,23.586016842132604,-5721.7034730955675,-5721.7034730955675,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  04:00:00,28.3,0.0,0.0,0.0,0.0,30.416076632975432,0.0,24.43962694018634,24.990571534500887,23.542075432766918,-5505.752693294271,-5505.752693294271,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  05:00:00,27.8,0.0,0.0,0.0,0.0,29.610804895992,0.0,24.439228022895385,23.424512159824033,23.49483448049309,-5341.347813235961,-5341.347813235961,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  06:00:00,27.2,0.0,0.0,0.0,0.0,46.577118009060875,51.61186546374181,23.63180564427273,22.729183277920384,23.454607992540712,-4758.2734550640835,-4758.2734550640835,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  07:00:00,29.4,0.0,0.0,0.0,0.0,71.3731074022847,54.77302484608046,23.412480404503796,25.579477023884635,23.412814742318393,-6139.982734065568,-6139.982734065568,0.0,0.0,0.0,0.0,0.0,0.0
