Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),FAN:Fan Electricity Rate [W](Hourly),HEAT PUMP WATER HEATER FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 07/08  08:00:00,30.6,0.0,0.0,0.0,0.0,115.16816928073087,0.0,23.40258102037797,30.978459858443657,23.399861955486347,-6984.95493848472,-6984.95493848472,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  09:00:00,31.7,0.0,0.0,0.0,0.0,129.99779663642482,0.0,23.372055984394972,36.91703367757089,23.4016910101886,-7446.619795818555,-7446.619795818555,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  10:00:00,31.7,0.0,0.0,0.0,0.0,140.2710457776413,0.0,23.357264613422025,39.53307083118969,23.421416073534253,-7663.985442429646,-7663.985442429646,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  11:00:00,32.2,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.379550769251807,43.70678042096643,23.4604996217805,-7721.426620044102,-7721.426620044102,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  12:00:00,32.2,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.432930548450447,44.63712886344349,23.51771284065798,-7695.25837659452,-7695.25837659452,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  13:00:00,32.8,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.59763217059789,44.689777934584534,23.59500502333974,-7878.2588786040615,-7878.2588786040615,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  14:00:00,32.8,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.78263779007684,46.99993144456885,23.680230405300257,-7968.683885915478,-7968.683885915478,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  15:00:00,32.8,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.128843739397723,46.95291319766769,23.7826337581999,-8489.963080191861,-8489.963080191861,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  16:00:00,32.8,0.0,0.0,0.0,0.0,142.2614327490997,85.09449698717077,23.870358735529084,45.660133132277586,23.905940757467572,-9183.874015935584,-9183.874015935584,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  17:00:00,32.2,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.793567839060024,43.056495821416085,24.014594455600314,-9980.989774983995,-9980.989774983995,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  18:00:00,31.7,0.0,0.0,0.0,0.0,142.2614327490997,0.0,25.227501598424034,39.32625123660621,24.177219907609533,-10347.989363085584,-10347.989363085584,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  19:00:00,30.6,0.0,0.0,0.0,0.0,142.2614327490997,0.0,25.327187818854,35.019943294441674,24.30970745350209,-10654.78007309345,-10654.78007309345,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  20:00:00,30.0,0.0,0.0,0.0,0.0,142.2614327490997,60.48161174754473,24.38425808879584,31.454814428975762,24.423233353104568,-9949.730105614504,-9949.730105614504,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  21:00:00,30.0,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.138857283225434,28.825252454609945,24.4710118198013,-9414.62036853985,-9414.62036853985,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  22:00:00,30.0,0.0,0.0,0.0,0.0,139.71929704489744,0.0,23.56419766525236,27.148087408814444,24.511579882253226,-8511.96318949181,-8511.96318949181,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  23:00:00,29.4,0.0,0.0,0.0,0.0,73.20112213125111,0.0,24.279013037460725,26.434351352420475,24.501428676045037,-8799.67900686614,-8799.67900686614,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  24:00:00,29.4,0.0,0.0,0.0,0.0,56.74527894631353,0.0,24.41110371835248,26.077498790667264,24.50522771466971,-7464.930820980837,-7464.930820980837,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  01:00:00,29.4,0.0,0.0,0.0,0.0,49.367060162554814,0.0,24.44352699421165,26.24168407477792,24.476889539019773,-6962.061916465305,-6962.061916465305,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  02:00:00,29.4,0.0,0.0,0.0,0.0,45.245664945753795,0.0,24.45258268356727,26.75487814667212,24.443480730954434,-6586.954205730801,-6586.954205730801,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  03:00:00,29.0,0.0,0.0,0.0,0.0,41.933635400541554,0.0,24.422934086260057,26.546188546936573,24.402110802449467,-6290.933147532442,-6290.933147532442,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  04:00:00,28.9,0.0,0.0,0.0,0.0,37.48347324934149,0.0,24.450556502080016,26.56763104980171,24.35756843251695,-6032.400463258415,-6032.400463258415,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  05:00:00,27.8,0.0,0.0,0.0,0.0,37.136838239215386,0.0,24.448135033341437,26.107511859280688,24.309237484130882,-5829.608178171446,-5829.608178171446,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  06:00:00,27.2,0.0,0.0,0.0,0.0,76.21725036202861,0.0,23.57992537005481,24.460081058115442,24.26818236054132,-5173.116626596609,-5173.116626596609,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  07:00:00,29.4,0.0,0.0,0.0,0.0,63.26204733462163,85.44000000000005,23.40678101181146,26.999752730109467,24.21542875187628,-6440.5362722320115,-6440.5362722320115,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  08:00:00,31.1,0.0,0.0,0.0,0.0,104.43833960324939,35.681682819527076,23.387914283352504,33.795810623224796,24.191118959752494,-7170.119450665588,-7170.119450665588,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  09:00:00,30.6,0.0,0.0,0.0,0.0,125.35204250486845,0.0,23.370591657734654,36.07080009466716,24.1760442056793,-7322.010623648635,-7322.010623648635,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  10:00:00,32.2,0.0,0.0,0.0,0.0,137.78605477654355,0.0,23.366959594144348,44.03485609278464,24.19126056102951,-7594.448174358306,-7594.448174358306,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  11:00:00,31.1,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.528992945092785,47.09594582758662,24.207008064566352,-7837.332949622138,-7837.332949622138,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  12:00:00,32.0,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.763824712499602,42.935732472223336,24.265860017473667,-8082.461489159443,-8082.461489159443,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  13:00:00,29.4,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.56417062662936,45.14189626011147,24.313864457835983,-7850.629905229103,-7850.629905229103,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  14:00:00,32.2,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.874720509865842,46.97244609582658,24.396742614002648,-8417.634703353822,-8417.634703353822,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  15:00:00,31.1,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.935740312272006,44.75446482913526,24.481326701860915,-8349.971673516233,-8349.971673516233,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  16:00:00,31.1,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.117029934652003,43.16421481052235,24.571397909886873,-8803.764746337227,-8803.764746337227,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  17:00:00,31.1,0.0,0.0,0.0,0.0,142.2614327490997,51.92799351335563,24.01603092131802,42.31762852577445,24.67098951154409,-9401.20924104847,-9401.20924104847,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  18:00:00,31.1,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.628139113391153,39.01174951459396,24.760907356991904,-9995.936320457073,-9995.936320457073,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  19:00:00,30.6,0.0,0.0,0.0,0.0,142.2614327490997,69.25504469419778,24.145241516692355,35.0616231965627,24.873785344283036,-10023.840443701789,-10023.840443701789,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  20:00:00,30.0,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.034002686478182,31.21253512298232,24.92787168757508,-9407.344790570598,-9407.344790570598,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  21:00:00,28.3,0.0,0.0,0.0,0.0,138.46734153301287,0.0,23.533834168090255,27.568155697200588,24.970079103492147,-8463.574198241095,-8463.574198241095,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  22:00:00,27.8,0.0,0.0,0.0,0.0,114.31600848782819,0.0,23.377035912483063,25.14558834552674,24.976010959744684,-7759.145811311642,-7759.145811311642,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  23:00:00,27.2,0.0,0.0,0.0,0.0,52.17664592375209,0.0,24.295506243944736,24.309502355281584,24.986336000163362,-7999.528161170614,-7999.528161170614,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  24:00:00,26.7,0.0,0.0,0.0,0.0,40.983304730342724,0.0,24.416890811466192,23.07700689466779,24.973709718634055,-6679.164349165356,-6679.164349165356,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  01:00:00,27.2,0.0,0.0,0.0,0.0,35.31876935610162,0.0,24.42404798668392,22.281389966375986,24.939954472646416,-6294.866458042918,-6294.866458042918,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  02:00:00,26.7,0.0,0.0,0.0,0.0,30.125275912364312,0.0,24.432644234648187,21.573040935151052,24.895135164211137,-5915.79816654376,-5915.79816654376,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  03:00:00,25.6,0.0,0.0,0.0,0.0,25.152125232059912,0.0,24.43668949828758,20.76125145533147,24.841749352433784,-5510.512683788924,-5510.512683788924,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  04:00:00,25.6,0.0,0.0,0.0,0.0,21.30871124616937,0.0,24.431187795203428,20.21317897955091,24.783146854720687,-5159.06038753893,-5159.06038753893,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  05:00:00,25.0,0.0,0.0,0.0,0.0,20.632540567935216,0.0,24.436499790442024,20.080210411135706,24.718269078053876,-4953.999787829265,-4953.999787829265,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  06:00:00,26.1,0.0,0.0,0.0,0.0,22.75668423437602,75.22379184721204,23.65418298838498,20.961442164453537,24.65473620548916,-4285.857827454418,-4285.857827454418,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  07:00:00,28.3,0.0,0.0,0.0,0.0,75.97539700713261,0.0,23.432475158651012,24.783986412213974,24.585737698604326,-5568.849837250487,-5568.849837250487,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  08:00:00,30.0,0.0,0.0,0.0,0.0,101.95438477819627,0.0,23.425572408036548,29.00951719904684,24.53782874143787,-6549.887925368212,-6549.887925368212,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  09:00:00,31.1,0.0,0.0,0.0,0.0,120.19908073827989,0.0,23.366407847813026,34.18655979702545,24.513384788607066,-7150.947246783722,-7150.947246783722,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  10:00:00,31.7,0.0,0.0,0.0,0.0,133.05490373799563,0.0,23.358552934457883,41.752680739907206,24.508184700773956,-7464.460148452337,-7464.460148452337,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  11:00:00,33.3,0.0,0.0,0.0,0.0,126.92825931862087,57.9035641262692,23.33091475750548,42.535556016255754,24.53782990088592,-7870.754913285706,-7870.754913285706,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  12:00:00,33.9,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.621329739786027,45.06519942490648,24.58071465279741,-7964.669493711648,-7964.669493711648,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  13:00:00,32.8,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.70118449106631,47.24713844933975,24.647125119877508,-7895.724440616352,-7895.724440616352,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  14:00:00,33.9,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.02431672662263,47.38602613249963,24.733956003575443,-8398.117666203627,-8398.117666203627,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  15:00:00,33.9,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.502054861569214,45.19224078283789,24.83890164272795,-9083.906997226863,-9083.906997226863,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  16:00:00,32.2,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.746869519386227,43.27352524731251,24.951508394087423,-9389.31713459934,-9389.31713459934,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  17:00:00,31.7,0.0,0.0,0.0,0.0,142.2614327490997,58.64367939513464,24.591220544438883,40.898335037507,25.072481448149194,-10060.086630041304,-10060.086630041304,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  18:00:00,31.7,0.0,0.0,0.0,0.0,142.2614327490997,0.0,25.08212020846696,38.75285461051959,25.18066130868955,-10401.305737892475,-10401.305737892475,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  19:00:00,31.1,0.0,0.0,0.0,0.0,142.2614327490997,0.0,25.09492664219845,35.553865739057,25.3004466332921,-10215.818497096545,-10215.818497096545,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  20:00:00,30.0,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.624874203237965,31.254812330080085,25.376879726136806,-9752.531607057368,-9752.531607057368,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  21:00:00,30.0,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.07959148202603,28.661905383747342,25.419786530795204,-9212.817003054915,-9212.817003054915,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  22:00:00,29.4,0.0,0.0,0.0,0.0,136.91959277641647,0.0,23.541099463678982,26.854838030856037,25.426866254284572,-8487.098491179808,-8487.098491179808,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  23:00:00,28.9,0.0,0.0,0.0,0.0,69.61519132617,0.0,24.288006840279024,25.41633529022362,25.43267827882805,-8683.08013921827,-8683.08013921827,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  24:00:00,27.8,0.0,0.0,0.0,0.0,52.715365124488166,0.0,24.40756367267907,24.401175778129772,25.42785782923997,-7310.809859106948,-7310.809859106948,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  01:00:00,27.2,0.0,0.0,0.0,0.0,42.7639217726044,0.0,24.42786558102085,23.22330680042912,25.394969352720263,-6726.700381305749,-6726.700381305749,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  02:00:00,26.7,0.0,0.0,0.0,0.0,36.794217639979934,0.0,24.453274097131,23.492922720296587,25.352453733136258,-6299.762914473724,-6299.762914473724,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  03:00:00,26.7,0.0,0.0,0.0,0.0,32.7797381160485,0.0,24.424165345782498,22.978395377042936,25.3013160841076,-5904.919001359776,-5904.919001359776,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  04:00:00,26.1,0.0,0.0,0.0,0.0,7.326279607687339,47.83683557444513,24.433559485417618,21.88090456441938,25.248337603506254,-5551.179947386792,-5551.179947386792,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  05:00:00,25.6,0.0,0.0,0.0,0.0,25.96300176054089,0.0,24.422625852779667,20.720752825139378,25.183907005771104,-5287.551506796002,-5287.551506796002,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  06:00:00,26.1,0.0,0.0,0.0,0.0,57.95698559610657,0.0,23.53829754810921,21.793236515186642,25.11685829457449,-4553.998656217647,-4553.998656217647,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  07:00:00,27.8,0.0,0.0,0.0,0.0,76.82630840155372,0.0,23.401605494695993,24.725057986222613,25.037360762513693,-5683.423099472791,-5683.423099472791,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  08:00:00,30.0,0.0,0.0,0.0,0.0,97.22401820370747,0.0,23.37172983735331,28.7552328552181,24.983906073305928,-6382.085311230694,-6382.085311230694,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  09:00:00,31.1,0.0,0.0,0.0,0.0,78.61120855713226,85.44000000000005,23.345328875846434,34.3233344615984,24.95383016142914,-6989.239429063051,-6989.239429063051,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  10:00:00,32.2,0.0,0.0,0.0,0.0,113.86632059262419,40.44854866965704,23.3842292381121,40.37093960291371,24.936163443340924,-7387.1852665404,-7387.1852665404,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  11:00:00,33.3,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.544437630835077,43.104330208937654,24.953373724071234,-7778.603895362208,-7778.603895362208,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  12:00:00,33.9,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.79524123832199,44.31018506521049,24.99999167339904,-8110.943895104549,-8110.943895104549,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  13:00:00,29.4,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.695580585660398,42.3577060341505,25.037748339063853,-7977.698931993589,-7977.698931993589,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  14:00:00,28.0,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.52433110212861,38.518290621851506,25.09790247164788,-8001.566360070872,-8001.566360070872,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  15:00:00,28.3,0.0,0.0,0.0,0.0,139.01068983160295,0.0,23.386199630028248,35.890821156756154,25.166555459416998,-7931.535039354665,-7931.535039354665,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  16:00:00,27.2,0.0,0.0,0.0,0.0,126.30649584008351,0.0,23.33778535160532,35.47744581522836,25.223670714894265,-7664.003715229417,-7664.003715229417,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  17:00:00,27.2,0.0,0.0,0.0,0.0,121.90469749116605,0.0,23.332231807963257,33.50362178739435,25.278696611597788,-7562.444711359003,-7562.444711359003,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  18:00:00,27.2,0.0,0.0,0.0,0.0,91.65427820250382,56.1401319577246,23.3328061088683,30.89043838807355,25.335194089566663,-7449.120350274345,-7449.120350274345,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  19:00:00,26.7,0.0,0.0,0.0,0.0,108.30600617927699,0.0,23.331953954540705,28.174842840163425,25.350545853773063,-7257.692162351355,-7257.692162351355,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  20:00:00,25.6,0.0,0.0,0.0,0.0,64.7914723174285,74.55838914116826,23.31297113710418,25.995312323705317,25.38464456864728,-6879.169284677439,-6879.169284677439,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  21:00:00,25.6,0.0,0.0,0.0,0.0,86.4076671143972,0.0,23.337571951536834,24.099221978546407,25.361107086870373,-6517.390566377471,-6517.390566377471,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  22:00:00,26.0,0.0,0.0,0.0,0.0,76.38443713994853,0.0,23.329247109538375,23.795858200055577,25.34908697365803,-6149.926868098435,-6149.926868098435,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  23:00:00,24.4,0.0,0.0,0.0,0.0,26.78257634166637,0.0,24.359630778869455,22.971725367804545,25.33802642345665,-6582.191021304381,-6582.191021304381,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  24:00:00,25.0,0.0,0.0,0.0,0.0,23.96553474067441,0.0,24.43299231121181,22.45934467377235,25.299898745794934,-5219.4976766010695,-5219.4976766010695,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  01:00:00,25.0,0.0,0.0,0.0,0.0,21.191099323447983,0.0,24.425731782828656,20.862029647803237,25.248313058061385,-5081.496784694878,-5081.496784694878,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  02:00:00,25.6,0.0,0.0,0.0,0.0,18.920461151998122,0.0,24.417665706530414,21.04533260245112,25.191830787798317,-4875.346672323041,-4875.346672323041,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  03:00:00,24.4,0.0,0.0,0.0,0.0,15.373320918069382,0.0,24.446307300374336,19.939033055406167,25.12966676895528,-4511.743428729782,-4511.743428729782,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  04:00:00,23.9,0.0,0.0,0.0,0.0,12.994664067392897,0.0,24.428796128805075,19.039746985057747,25.064479933346895,-4265.064029925305,-4265.064029925305,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  05:00:00,24.4,0.0,0.0,0.0,0.0,13.828506653246267,0.0,24.406977253744298,19.1084636402965,24.99909920679356,-4066.1007107374217,-4066.1007107374217,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  06:00:00,23.9,0.0,0.0,0.0,0.0,42.589840283920616,0.0,23.54852373660455,19.500327221726486,24.927707645715113,-3615.514699534664,-3615.514699534664,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  07:00:00,27.2,0.0,0.0,0.0,0.0,68.29904083408748,0.0,23.34894498812654,22.72901782022042,24.855170011232346,-5227.79414893301,-5227.79414893301,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  08:00:00,28.3,0.0,0.0,0.0,0.0,87.38776187113287,0.0,23.36303896501361,28.586587182943877,24.80091763856433,-6082.641829884233,-6082.641829884233,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  09:00:00,30.6,0.0,0.0,0.0,0.0,68.05554806296972,85.44000000000005,23.365971468398328,35.64773765136547,24.78703555674048,-6676.238670267809,-6676.238670267809,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  10:00:00,32.2,0.0,0.0,0.0,0.0,87.70555245801151,84.46246586105471,23.39744382632094,44.2458525343333,24.78356795437609,-7161.256593211783,-7161.256593211783,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  11:00:00,32.2,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.50573956995046,43.18263525572746,24.801855614723266,-7462.105150791031,-7462.105150791031,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  12:00:00,30.0,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.438480773629077,41.70112098065559,24.833789504052753,-7699.613276233373,-7699.613276233373,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  13:00:00,28.3,0.0,0.0,0.0,0.0,139.5765688758485,0.0,23.36272936443944,40.016447099670614,24.879416015635453,-7760.233979868124,-7760.233979868124,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  14:00:00,29.4,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.473625605517988,43.24748844197761,24.953869580686604,-8106.206705011955,-8106.206705011955,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  15:00:00,31.1,0.0,0.0,0.0,0.0,142.2614327490997,0.0,23.85098008114506,40.27903041350489,25.04700603392443,-8700.152659916494,-8700.152659916494,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  16:00:00,30.6,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.007087266654956,40.56374250494964,25.1447259356973,-8808.500637856778,-8808.500637856778,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  17:00:00,30.0,0.0,0.0,0.0,0.0,142.2614327490997,61.262511964668455,23.798755563455067,40.01763300386825,25.24116930499337,-9238.319131467946,-9238.319131467946,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  18:00:00,29.4,0.0,0.0,0.0,0.0,142.2614327490997,0.0,24.31924822186978,36.17955301151542,25.323162957081685,-9614.41399821945,-9614.41399821945,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  19:00:00,28.3,0.0,0.0,0.0,0.0,132.9712817219967,85.44000000000005,23.711549543261903,33.36544862753432,25.42986107008962,-9338.622425976704,-9338.622425976704,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  20:00:00,28.9,0.0,0.0,0.0,0.0,112.8537727100484,85.44000000000005,23.461513649842406,29.832069898702,25.48142352857558,-8803.037584625916,-8803.037584625916,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  21:00:00,27.8,0.0,0.0,0.0,0.0,113.95906475868506,24.492168331831497,23.36378662488484,26.416271157553133,25.514642661145846,-7940.356626292218,-7940.356626292218,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  22:00:00,27.2,0.0,0.0,0.0,0.0,99.73748117369448,0.0,23.331208995916096,24.288054653266453,25.533902294080523,-7180.702051001888,-7180.702051001888,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  23:00:00,28.3,0.0,0.0,0.0,0.0,45.930130566234666,0.0,24.305240578420992,24.693271779297895,25.563001236809388,-7641.312062368133,-7641.312062368133,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  24:00:00,28.3,0.0,0.0,0.0,0.0,40.03598054555319,0.0,24.423993408939268,24.844176128762307,25.554524930150368,-6453.955358640054,-6453.955358640054,0.0,0.0,0.0,0.0,0.0,0.0
