Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),FAN:Fan Electricity Rate [W](Hourly),HEAT PUMP WATER HEATER FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 07/08  05:00:00,13.3,0.0,0.0,0.0,0.0,0.0,0.0,23.759358305120312,12.836629563729515,18.598078253511552,-2129.9232122966687,-2129.9232122966687,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  06:00:00,13.3,0.0,0.0,0.0,0.0,10.797291012023392,0.0,23.344109476234156,13.140810108320164,18.467370549758087,-1807.5168434647621,-1807.5168434647621,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  07:00:00,17.8,0.0,0.0,0.0,0.0,0.6927574227008729,85.44000000000004,23.46380654769506,16.960917232100975,18.314316373235055,-3993.1258749639437,-3993.1258749639437,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  08:00:00,19.4,0.0,0.0,0.0,0.0,41.657007337513974,23.430560388950973,23.3864696237121,22.4868032697131,18.285266546986307,-4694.694055644275,-4694.694055644275,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  09:00:00,19.4,0.0,0.0,0.0,0.0,60.57473604638795,0.0,23.33243680503521,27.95098015290654,18.228441863487927,-5242.408503553754,-5242.408503553754,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  10:00:00,23.9,0.0,0.0,0.0,0.0,74.92490163415891,0.0,23.378505458422417,33.43473055783462,18.228785465582316,-5798.690210335179,-5798.690210335179,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  11:00:00,25.6,0.0,0.0,0.0,0.0,87.943827882988,0.0,23.36452488125983,36.613603904098085,18.253260312688347,-6243.505881066241,-6243.505881066241,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  12:00:00,25.6,0.0,0.0,0.0,0.0,91.9472303755557,0.0,23.344386323212056,39.19190551994866,18.278692482355407,-6436.357081181788,-6436.357081181788,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  13:00:00,27.2,0.0,0.0,0.0,0.0,99.11290152513955,0.0,23.330404299289494,45.11240360291569,18.36357687985704,-6627.22611398152,-6627.22611398152,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  14:00:00,28.3,0.0,0.0,0.0,0.0,82.72855341909862,65.02638115293098,23.35083721778749,44.89149857764913,18.340900735482464,-6990.688924997652,-6990.688924997652,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  15:00:00,28.3,0.0,0.0,0.0,0.0,126.2969237829708,0.0,23.350392244959338,44.353515126578365,18.510290766118654,-7518.469345569156,-7518.469345569156,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  16:00:00,28.9,0.0,0.0,0.0,0.0,139.08551616999708,0.0,23.351523846210114,40.637377782895854,18.61848093062377,-8088.799239010787,-8088.799239010787,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  17:00:00,28.9,0.0,0.0,0.0,0.0,149.21855327675115,0.0,23.3471087234339,37.51958526341396,18.767729345959275,-8711.76895927118,-8711.76895927118,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  18:00:00,28.9,0.0,0.0,0.0,0.0,157.69054260408578,0.0,23.338091074985257,34.63677640684096,18.908891433373007,-9228.418421783113,-9228.418421783113,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  19:00:00,27.2,0.0,0.0,0.0,0.0,125.76036159720387,76.8350067823725,23.317997600214003,32.49451078328584,18.97283977220161,-9411.820284415346,-9411.820284415346,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  20:00:00,25.6,0.0,0.0,0.0,0.0,116.58540880512457,69.71912910917867,23.314913560541942,28.85175889320354,19.084143340456176,-9077.05605249983,-9077.05605249983,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  21:00:00,25.6,0.0,0.0,0.0,0.0,107.843652098948,0.0,23.327271357691615,26.236835235122406,19.17519957214179,-7785.965073270814,-7785.965073270814,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  22:00:00,21.7,0.0,0.0,0.0,0.0,78.15459714027949,0.0,23.310128543670196,23.01261482514101,19.187199771024957,-6494.870973507419,-6494.870973507419,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  23:00:00,21.7,0.0,0.0,0.0,0.0,27.18015406703954,0.0,24.386424772512264,21.566549505754075,19.15459611511564,-6725.0880125435215,-6725.0880125435215,0.0,0.0,0.0,0.0,0.0,0.0
 07/08  24:00:00,21.7,0.0,0.0,0.0,0.0,21.57142817350307,0.0,24.439769070205745,20.537477954135376,19.152700258787988,-5220.080017104687,-5220.080017104687,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  01:00:00,20.0,0.0,0.0,0.0,0.0,14.819689600774186,0.0,24.423224230914148,18.691889349799155,19.10808798808734,-4898.113644076651,-4898.113644076651,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  02:00:00,20.0,0.0,0.0,0.0,0.0,9.420387166331157,0.0,24.45464622429927,17.492477394908235,19.053282319426543,-4329.373296053065,-4329.373296053065,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  03:00:00,20.0,0.0,0.0,0.0,0.0,5.836687031560706,0.0,24.451876401748066,16.640377833529346,18.985889663732003,-3643.1695153131095,-3643.1695153131095,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  04:00:00,17.8,0.0,0.0,0.0,0.0,2.7009518587353627,0.0,24.288307651689973,16.059374465563405,18.907978310386003,-2600.9841000432716,-2600.9841000432716,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,23.90839906145372,14.635370108426928,18.820322926849514,-2330.437083546385,-2330.437083546385,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  06:00:00,14.4,0.0,0.0,0.0,0.0,13.065206620192372,0.0,23.367710339530994,14.530370986947437,18.75016071726901,-1959.2304712668356,-1959.2304712668356,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  07:00:00,18.3,0.0,0.0,0.0,0.0,8.977999198607964,73.2076907768818,23.509191940626817,18.07706458185699,18.65908894714041,-4225.8285962555055,-4225.8285962555055,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  08:00:00,20.0,0.0,0.0,0.0,0.0,21.83431973990854,85.44000000000004,23.380721000920268,23.721333551061235,18.615980681639105,-4930.266999398849,-4930.266999398849,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  09:00:00,20.0,0.0,0.0,0.0,0.0,57.747944433567184,19.123211411032187,23.326345683837776,29.29917631530831,18.63448371770596,-5451.361691361222,-5451.361691361222,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  10:00:00,24.4,0.0,0.0,0.0,0.0,80.79299203038536,0.0,23.379329876876923,37.10669091283983,18.671810368482745,-5967.983928744607,-5967.983928744607,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  11:00:00,26.1,0.0,0.0,0.0,0.0,97.02958940820207,0.0,23.364541851012557,45.2998278689154,18.72103644400968,-6420.300238265891,-6420.300238265891,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  12:00:00,26.1,0.0,0.0,0.0,0.0,105.45098928019954,0.0,23.356802652781425,50.32813562528653,18.77444282790018,-6592.982365465585,-6592.982365465585,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  13:00:00,30.6,0.0,0.0,0.0,0.0,124.54342311721297,0.0,23.379846511208456,54.887035689742305,18.897766996186444,-7028.218253778057,-7028.218253778057,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  14:00:00,31.1,0.0,0.0,0.0,0.0,149.35477635635675,0.0,23.39597838003815,55.719916143547565,19.025077221569816,-7674.475975441561,-7674.475975441561,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  15:00:00,31.1,0.0,0.0,0.0,0.0,164.59866037957818,0.0,23.37776804011623,54.17247301751929,19.15688337405595,-8258.785011780274,-8258.785011780274,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  16:00:00,32.2,0.0,0.0,0.0,0.0,161.0986438212063,0.0,23.341713629779928,47.59189150201197,19.28223013600441,-8326.700511644394,-8326.700511644394,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  17:00:00,32.2,0.0,0.0,0.0,0.0,164.99748084651213,0.0,23.338950051986917,43.675003711578185,19.418961542245604,-8718.632690514216,-8718.632690514216,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  18:00:00,32.2,0.0,0.0,0.0,0.0,167.52754999292037,0.0,23.492969559776633,40.81832800053496,19.551751483328953,-9343.985382605231,-9343.985382605231,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  19:00:00,30.6,0.0,0.0,0.0,0.0,119.82028165093229,83.49548370032585,23.37647871279669,37.41784261015761,19.606436455258546,-8988.177876325411,-8988.177876325411,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  20:00:00,28.9,0.0,0.0,0.0,0.0,105.11574072677068,85.44000000000004,23.32778389548667,33.6878282840659,19.698646410423617,-8576.330044664071,-8576.330044664071,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  21:00:00,28.9,0.0,0.0,0.0,0.0,105.34937507658759,33.1974507493882,23.32855730881086,30.707035675456098,19.79049340952683,-7839.393122669073,-7839.393122669073,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  22:00:00,25.6,0.0,0.0,0.0,0.0,95.5823991089912,0.0,23.326056717725038,27.450612041671615,19.827001778747885,-6961.724834133602,-6961.724834133602,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  23:00:00,26.1,0.0,0.0,0.0,0.0,43.39901067766346,0.0,24.326756699638082,26.562957703241736,19.801907192239586,-7370.738244747799,-7370.738244747799,0.0,0.0,0.0,0.0,0.0,0.0
 07/09  24:00:00,26.1,0.0,0.0,0.0,0.0,36.361707551650596,0.0,24.430633347944628,25.799249018198466,19.81519293461816,-6116.217451265204,-6116.217451265204,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  01:00:00,23.9,0.0,0.0,0.0,0.0,29.83788359377595,0.0,24.395857125475978,24.373861901142256,19.789459701472197,-5777.824249176658,-5777.824249176658,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  02:00:00,23.9,0.0,0.0,0.0,0.0,24.18002895851052,0.0,24.435758482376876,23.90502016956016,19.75841235933799,-5416.825449671836,-5416.825449671836,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  03:00:00,23.9,0.0,0.0,0.0,0.0,19.766331437608763,0.0,24.442036879135678,23.385888010450923,19.71511227889878,-5000.096757426627,-5000.096757426627,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  04:00:00,22.8,0.0,0.0,0.0,0.0,15.824343877393233,0.0,24.458773478354768,21.728247100348995,19.661036106622372,-4580.730822105459,-4580.730822105459,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  05:00:00,21.1,0.0,0.0,0.0,0.0,13.862076073856993,0.0,24.388506631286383,20.69273524982727,19.60348005713418,-4135.904624156705,-4135.904624156705,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  06:00:00,21.1,0.0,0.0,0.0,0.0,14.204489818655125,61.04714677731432,23.600286672136882,20.769749885048764,19.54445854695112,-3562.1066845591067,-3562.1066845591067,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  07:00:00,22.8,0.0,0.0,0.0,0.0,19.20994198271449,85.44000000000004,23.413934214043632,22.455814358674886,19.490138060849034,-4851.2406610494745,-4851.2406610494745,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  08:00:00,22.8,0.0,0.0,0.0,0.0,65.24943189917013,9.504317285307074,23.353687706426882,25.35589456233875,19.496268265009085,-5446.825810065129,-5446.825810065129,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  09:00:00,22.8,0.0,0.0,0.0,0.0,78.09333876932848,0.0,23.33814346343795,30.70071786829501,19.471598926364667,-5885.999954022709,-5885.999954022709,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  10:00:00,30.0,0.0,0.0,0.0,0.0,101.84698257709623,0.0,23.404256802732398,36.65774043238665,19.52562368042795,-6623.417119875792,-6623.417119875792,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  11:00:00,31.1,0.0,0.0,0.0,0.0,118.66514263449977,0.0,23.392668237676016,39.64052105885682,19.57095490773932,-7171.034975778701,-7171.034975778701,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  12:00:00,31.1,0.0,0.0,0.0,0.0,123.76793823726003,0.0,23.352533815911997,41.93368187709733,19.62406246321306,-7397.070762724135,-7397.070762724135,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  13:00:00,32.8,0.0,0.0,0.0,0.0,130.91065361248843,0.0,23.352191860393724,44.14589216279984,19.713103704799565,-7599.589370350772,-7599.589370350772,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  14:00:00,32.2,0.0,0.0,0.0,0.0,141.9210759962365,0.0,23.322192362670364,49.984571809896146,19.81026441270201,-7937.353229658347,-7937.353229658347,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  15:00:00,32.2,0.0,0.0,0.0,0.0,159.2584474068986,0.0,23.361332389396786,51.45893595810921,19.940150928846254,-8358.3654630948,-8358.3654630948,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  16:00:00,33.3,0.0,0.0,0.0,0.0,134.57973887094303,85.44000000000004,23.29693433464834,49.49756386016269,20.03331742926029,-8988.48494678384,-8988.48494678384,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  17:00:00,33.3,0.0,0.0,0.0,0.0,163.9748210806895,48.31352133827535,23.35328195533254,45.311365220897976,20.21222035223102,-9443.502746896029,-9443.502746896029,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  18:00:00,33.3,0.0,0.0,0.0,0.0,167.52754999292037,0.0,23.865747095003222,42.049296146218914,20.35252996340375,-10030.281776151005,-10030.281776151005,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  19:00:00,31.7,0.0,0.0,0.0,0.0,167.52754999292037,0.0,24.051532746418005,38.351430323425085,20.510014010484298,-10331.312652107707,-10331.312652107707,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  20:00:00,30.6,0.0,0.0,0.0,0.0,149.74734869068206,85.44000000000004,23.57781374991182,34.56672973235317,20.623464330869744,-10278.820934099705,-10278.820934099705,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  21:00:00,30.6,0.0,0.0,0.0,0.0,139.05746880181798,21.40325594973125,23.390359954131142,31.15546874937742,20.714781783119715,-9143.102821776156,-9143.102821776156,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  22:00:00,26.1,0.0,0.0,0.0,0.0,110.0964134439576,0.0,23.331928856003916,27.562551770269657,20.74365738578749,-7721.13407639194,-7721.13407639194,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  23:00:00,25.6,0.0,0.0,0.0,0.0,50.81156548066018,0.0,24.297511482046858,26.020103865543515,20.735882424932623,-7879.855109710876,-7879.855109710876,0.0,0.0,0.0,0.0,0.0,0.0
 07/10  24:00:00,25.6,0.0,0.0,0.0,0.0,40.371008905294396,0.0,24.428127646004576,24.698979037241862,20.74455520211401,-6513.9378220027975,-6513.9378220027975,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  01:00:00,21.7,0.0,0.0,0.0,0.0,30.435036840646287,0.0,24.40234074340973,22.156584533916337,20.70687544087645,-5934.28655965691,-5934.28655965691,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  02:00:00,21.1,0.0,0.0,0.0,0.0,22.138778905041992,0.0,24.427940167729215,20.36874919324031,20.659883196400152,-5420.672352987591,-5420.672352987591,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  03:00:00,21.1,0.0,0.0,0.0,0.0,16.232896747838744,0.0,24.44776516190826,19.227861256591588,20.596366850692466,-4909.968736691919,-4909.968736691919,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  04:00:00,21.1,0.0,0.0,0.0,0.0,11.904785892740902,0.0,24.483194872075423,17.69884588383951,20.520482348046627,-4410.9349016180695,-4410.9349016180695,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  05:00:00,20.6,0.0,0.0,0.0,0.0,11.093914839919318,0.0,24.45144437146192,16.85434495867668,20.43843430007525,-3893.0661285609376,-3893.0661285609376,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  06:00:00,20.6,0.0,0.0,0.0,0.0,39.40714907892532,0.0,23.48584799445446,17.191631538298314,20.384487548066947,-3408.5190929787605,-3408.5190929787605,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  07:00:00,19.4,0.0,0.0,0.0,0.0,16.11055871428965,85.44000000000004,23.1900719932747,19.526973865436247,20.272858321392185,-5026.391330070355,-5026.391330070355,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  08:00:00,20.6,0.0,0.0,0.0,0.0,12.92336756974314,83.907377623542,23.39975626726006,21.294634297897883,20.202557983666313,-5099.029157433661,-5099.029157433661,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  09:00:00,20.6,0.0,0.0,0.0,0.0,44.22059262361856,0.0,23.337056183733964,22.06409616344544,20.16537435925125,-4762.61008040687,-4762.61008040687,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  10:00:00,21.1,0.0,0.0,0.0,0.0,48.60844748214104,0.0,23.375724971689888,23.273609499723023,20.10970604927467,-4789.815883678486,-4789.815883678486,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  11:00:00,23.3,0.0,0.0,0.0,0.0,63.641808087781385,0.0,23.413273337545412,27.094106922949457,20.08630543034383,-5250.008760022127,-5250.008760022127,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  12:00:00,23.3,0.0,0.0,0.0,0.0,79.11307037923753,0.0,23.34840661024575,30.868199100354918,20.074046620169383,-5794.681779968372,-5794.681779968372,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  13:00:00,25.6,0.0,0.0,0.0,0.0,93.70159948820462,0.0,23.364685463478988,34.28934370409541,20.092740123715046,-6349.534791332622,-6349.534791332622,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  14:00:00,25.6,0.0,0.0,0.0,0.0,101.9174702656597,0.0,23.344634549276186,36.07049586049693,20.120793498881074,-6642.72228698097,-6642.72228698097,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  15:00:00,25.6,0.0,0.0,0.0,0.0,105.88159643370898,0.0,23.340161782236443,36.13182522309603,20.164815736700422,-6861.081666556664,-6861.081666556664,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  16:00:00,26.7,0.0,0.0,0.0,0.0,115.09128706163219,0.0,23.341334407376298,37.10422511947883,20.235841109827188,-7219.2210261100845,-7219.2210261100845,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  17:00:00,26.1,0.0,0.0,0.0,0.0,90.4310981843676,67.70476994976552,23.336124327334282,34.184807787705715,20.272309176855924,-7572.01904065891,-7572.01904065891,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  18:00:00,26.1,0.0,0.0,0.0,0.0,118.49382261808911,0.0,23.338234032014043,31.674622397805447,20.377721026118277,-7624.740144596559,-7624.740144596559,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  19:00:00,25.6,0.0,0.0,0.0,0.0,81.43567724627395,85.44000000000004,23.326826216360054,29.514992313930918,20.397528064503977,-7750.366878552002,-7750.366878552002,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  20:00:00,23.3,0.0,0.0,0.0,0.0,87.01697981259176,33.368780780823776,23.300257734459706,25.770992751519568,20.456113273424762,-7257.963092668826,-7257.963092668826,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  21:00:00,23.3,0.0,0.0,0.0,0.0,84.010441548338,0.0,23.3290050447945,24.120315282291298,20.484268264786508,-6603.656945748382,-6603.656945748382,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  22:00:00,21.1,0.0,0.0,0.0,0.0,66.44120935019508,0.0,23.29687072024512,22.061716966921516,20.47158737129588,-5845.255508888618,-5845.255508888618,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  23:00:00,20.0,0.0,0.0,0.0,0.0,15.718747413264607,0.0,24.385937113786728,21.089949776366527,20.415521083365864,-6111.9482199842205,-6111.9482199842205,0.0,0.0,0.0,0.0,0.0,0.0
 07/11  24:00:00,20.0,0.0,0.0,0.0,0.0,11.911468982178473,0.0,24.439133972201983,20.478930755871048,20.379116481930183,-4534.412834884244,-4534.412834884244,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  01:00:00,18.9,0.0,0.0,0.0,0.0,6.924548598411644,0.0,24.44747131194305,19.624229459757817,20.31635482935914,-4293.35242296294,-4293.35242296294,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  02:00:00,18.3,0.0,0.0,0.0,0.0,3.196020169123798,0.0,24.50638135800416,18.830696389254207,20.247107014053242,-3683.9581915679782,-3683.9581915679782,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  03:00:00,18.3,0.0,0.0,0.0,0.0,2.277294163434938,0.0,24.450552187641843,18.287771997064244,20.1713162386897,-2558.1154591247596,-2558.1154591247596,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  04:00:00,17.8,0.0,0.0,0.0,0.0,0.18466742879199266,0.0,24.35573375695276,17.77663773748744,20.087301840365093,-2177.128389275586,-2177.128389275586,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,24.409702712060007,17.452846818420554,20.000715654359553,-3002.3703044121994,-3002.3703044121994,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  06:00:00,17.8,0.0,0.0,0.0,0.0,0.0,85.44000000000004,23.328639262739884,17.73102036077655,19.913948121879113,-2993.257268000618,-2993.257268000618,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  07:00:00,18.9,0.0,0.0,0.0,0.0,19.932902578924953,45.826264915506094,23.328490721180632,19.402547114785275,19.85341732537365,-3964.128528977213,-3964.128528977213,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  08:00:00,21.1,0.0,0.0,0.0,0.0,55.71133629947316,0.0,23.376592256848134,23.296260885991536,19.828163470483165,-4670.1537957738,-4670.1537957738,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  09:00:00,22.8,0.0,0.0,0.0,0.0,70.46424841410703,0.0,23.361589729569268,27.985703574525328,19.804437108964645,-5391.603785971614,-5391.603785971614,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  10:00:00,23.9,0.0,0.0,0.0,0.0,85.23331550682626,0.0,23.35293011537411,36.07019804804416,19.807565388305722,-5974.237626844502,-5974.237626844502,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  11:00:00,26.1,0.0,0.0,0.0,0.0,100.48285007504354,0.0,23.361583859862826,38.841136246909706,19.845624292037762,-6412.517554438698,-6412.517554438698,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  12:00:00,27.8,0.0,0.0,0.0,0.0,109.00190210817286,0.0,23.362204732518983,41.609420446912,19.898156650348596,-6741.636854884739,-6741.636854884739,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  13:00:00,28.3,0.0,0.0,0.0,0.0,114.95920575643228,0.0,23.337937768902474,45.353883796921586,19.964966068545642,-6913.843090839946,-6913.843090839946,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  14:00:00,30.0,0.0,0.0,0.0,0.0,132.04090029089696,0.0,23.349294365927967,48.77431189567325,20.072802183589037,-7370.498227155782,-7370.498227155782,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  15:00:00,29.4,0.0,0.0,0.0,0.0,111.06475701272669,67.52511578623161,23.321553273574377,45.31452656500193,20.133653946457436,-7773.926923043022,-7773.926923043022,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  16:00:00,30.6,0.0,0.0,0.0,0.0,156.47163327869808,0.0,23.374679039644256,42.524742153124194,20.314180843940058,-8382.506559845267,-8382.506559845267,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  17:00:00,29.4,0.0,0.0,0.0,0.0,164.2342980694046,0.0,23.346346381001922,42.48000381147753,20.423740198283493,-8910.96293896011,-8910.96293896011,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  18:00:00,29.4,0.0,0.0,0.0,0.0,133.7858513019351,71.48093672841938,23.31786159690285,38.5283577906246,20.520983575153895,-9190.127380433747,-9190.127380433747,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  19:00:00,28.9,0.0,0.0,0.0,0.0,160.27872147894092,0.0,23.34582304879841,35.33933840193595,20.67230063784639,-9200.49025696336,-9200.49025696336,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  20:00:00,26.7,0.0,0.0,0.0,0.0,141.51348911106868,0.0,23.324750858418664,31.531739039669695,20.747174659229366,-8750.541591365214,-8750.541591365214,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  21:00:00,26.7,0.0,0.0,0.0,0.0,112.6198428887185,0.0,23.31663510006868,28.667705490514663,20.81550847366142,-7804.788119831606,-7804.788119831606,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  22:00:00,25.6,0.0,0.0,0.0,0.0,88.60422859415644,0.0,23.319926293722432,26.1672310428342,20.849706085651206,-6824.188987360838,-6824.188987360838,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  23:00:00,21.1,0.0,0.0,0.0,0.0,31.272057091024756,0.0,24.32063389555884,23.21087525084617,20.824942117947668,-6948.110176780137,-6948.110176780137,0.0,0.0,0.0,0.0,0.0,0.0
 07/12  24:00:00,21.1,0.0,0.0,0.0,0.0,23.161808882746975,0.0,24.437375166947692,21.703117812940405,20.824289621297428,-5580.190413382625,-5580.190413382625,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  01:00:00,19.4,0.0,0.0,0.0,0.0,16.627495560878007,0.0,24.407151023925785,20.031051179399757,20.784461942751882,-5215.899347366285,-5215.899347366285,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  02:00:00,19.4,0.0,0.0,0.0,0.0,0.0,53.55215707321745,23.99772091778953,18.877982777466766,20.720781448395616,-4726.345426860729,-4726.345426860729,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  03:00:00,17.8,0.0,0.0,0.0,0.0,2.8418098954128292,0.0,24.438957618969745,16.911894596252107,20.656678633004518,-4589.151700678749,-4589.151700678749,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  04:00:00,16.7,0.0,0.0,0.0,0.0,1.1028543305744025,0.0,24.44103903565744,14.615594953268197,20.57482775356035,-2617.2944428273195,-2617.2944428273195,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  05:00:00,15.6,0.0,0.0,0.0,0.0,0.3024773019613903,0.0,24.012524691337916,14.400879008603985,20.483713763466223,-2194.3771053818527,-2194.3771053818527,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  06:00:00,15.6,0.0,0.0,0.0,0.0,16.4997388779082,0.0,23.38298568058051,14.715751966798319,20.400213609425066,-2385.6961552522025,-2385.6961552522025,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  07:00:00,17.8,0.0,0.0,0.0,0.0,36.795714086705246,0.0,23.434996309329197,17.391134825836453,20.320591599619227,-4248.062092254124,-4248.062092254124,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  08:00:00,19.4,0.0,0.0,0.0,0.0,51.60586213759656,0.0,23.35428747917816,20.882133273619218,20.258348688934205,-4890.61750847596,-4890.61750847596,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  09:00:00,19.4,0.0,0.0,0.0,0.0,21.766172112505206,85.44000000000004,23.33867778557858,24.704833671029082,20.173063362692606,-5392.239538059106,-5392.239538059106,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  10:00:00,25.0,0.0,0.0,0.0,0.0,35.939537569104026,85.44000000000004,23.443390018584576,32.47648575245486,20.163814207390438,-5905.496244595837,-5905.496244595837,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  11:00:00,27.2,0.0,0.0,0.0,0.0,71.01422208828556,53.01461011845315,23.38407435920879,40.70305647880568,20.20157936990183,-6420.623919771793,-6420.623919771793,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  12:00:00,27.2,0.0,0.0,0.0,0.0,105.13345872520046,0.0,23.37171699305199,45.52724881953068,20.257743818654802,-6655.218494916931,-6655.218494916931,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  13:00:00,30.6,0.0,0.0,0.0,0.0,119.35065052732088,0.0,23.37061206413553,48.796582842694626,20.336120593458,-6981.012300374317,-6981.012300374317,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  14:00:00,31.7,0.0,0.0,0.0,0.0,139.04055445096597,0.0,23.382859771930434,46.78907993265757,20.437518351628228,-7567.836325763965,-7567.836325763965,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  15:00:00,31.7,0.0,0.0,0.0,0.0,150.5764937292355,0.0,23.350914880928094,46.08760843689306,20.54116597423748,-8161.953806457172,-8161.953806457172,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  16:00:00,31.7,0.0,0.0,0.0,0.0,167.05753262640715,0.0,23.354911464869712,40.26720056422745,20.674663564323815,-8940.725516611004,-8940.725516611004,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  17:00:00,31.1,0.0,0.0,0.0,0.0,167.52754999292037,0.0,23.37016360168734,38.288764938453184,20.793366490019913,-9376.415364015447,-9376.415364015447,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  18:00:00,31.1,0.0,0.0,0.0,0.0,155.64953917472653,52.855345476083954,23.343556142857445,35.88244988595142,20.91578398438096,-9843.568016488283,-9843.568016488283,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  19:00:00,28.9,0.0,0.0,0.0,0.0,138.04486802958658,82.62659494086782,23.321837553837575,33.38798876428743,21.01449085352133,-9861.89327880268,-9861.89327880268,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  20:00:00,26.1,0.0,0.0,0.0,0.0,150.52856427199424,0.0,23.32478483231225,30.330796310891703,21.13014622396545,-9263.52154612336,-9263.52154612336,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  21:00:00,26.1,0.0,0.0,0.0,0.0,116.05311723365355,0.0,23.31812536639561,27.801845604770254,21.199136623735754,-8045.518503612548,-8045.518503612548,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  22:00:00,23.3,0.0,0.0,0.0,0.0,87.33804563052163,0.0,23.32064067849246,24.74832340195742,21.233199812636922,-6855.640450777344,-6855.640450777344,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  23:00:00,21.7,0.0,0.0,0.0,0.0,33.002324123667336,0.0,24.342997127686367,22.92515736250324,21.22423137316361,-7062.702283417637,-7062.702283417637,0.0,0.0,0.0,0.0,0.0,0.0
 07/13  24:00:00,21.7,0.0,0.0,0.0,0.0,25.7137788820106,0.0,24.43623778888743,21.592509705472445,21.219673864105282,-5633.72917472357,-5633.72917472357,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  01:00:00,18.9,0.0,0.0,0.0,0.0,17.982468263434825,0.0,24.397868580109808,19.729494113195095,21.174855269571832,-5293.535323866685,-5293.535323866685,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  02:00:00,18.3,0.0,0.0,0.0,0.0,10.398386638972724,0.0,24.38910006833615,18.355434701161112,21.118036315901662,-4743.722780477419,-4743.722780477419,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  03:00:00,18.3,0.0,0.0,0.0,0.0,4.349311089713467,0.0,24.448978554562043,17.50203529972512,21.044886928185825,-4181.425937069176,-4181.425937069176,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  04:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,24.123470428266707,16.10820006953728,20.95718391451298,-3361.602146164877,-3361.602146164877,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  05:00:00,14.4,0.0,0.0,0.0,0.0,0.0,0.0,23.67572004142499,15.066986190089509,20.86128250793741,-3160.3820548035565,-3160.3820548035565,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  06:00:00,14.4,0.0,0.0,0.0,0.0,0.0,57.44094563642831,22.939494854218744,14.936290555010384,20.759338580814916,-2876.2255024318238,-2876.2255024318238,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  07:00:00,15.6,0.0,0.0,0.0,0.0,26.596483661183818,0.0,23.288952664432824,16.552693328795453,20.66724248649012,-4013.495096962286,-4013.495096962286,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  08:00:00,17.2,0.0,0.0,0.0,0.0,34.38974295559017,0.0,23.451082075143205,20.052627599228444,20.583213837118752,-4188.940168627785,-4188.940168627785,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  09:00:00,17.2,0.0,0.0,0.0,0.0,9.742940056245779,85.44000000000004,23.360230768834803,24.412127931434213,20.491460136796924,-4672.047462406321,-4672.047462406321,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  10:00:00,20.6,0.0,0.0,0.0,0.0,22.162404245707368,85.44000000000004,23.384040492354696,28.500597967095615,20.450056861335455,-5364.549572010528,-5364.549572010528,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  11:00:00,23.3,0.0,0.0,0.0,0.0,35.92370523331892,85.44000000000004,23.406837518570107,32.86740140476988,20.438456993708783,-5929.519171788492,-5929.519171788492,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  12:00:00,23.3,0.0,0.0,0.0,0.0,69.06030098849327,30.822057734788185,23.350379558804555,35.607977201907815,20.47056315032833,-6168.289424538241,-6168.289424538241,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  13:00:00,25.0,0.0,0.0,0.0,0.0,89.23319898867216,0.0,23.372099541032213,36.411665400901384,20.517695121460147,-6427.081928547552,-6427.081928547552,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  14:00:00,25.6,0.0,0.0,0.0,0.0,103.51337878654135,0.0,23.356465067344637,35.3436632431294,20.57886608314862,-6989.491500200958,-6989.491500200958,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  15:00:00,25.6,0.0,0.0,0.0,0.0,114.29199760307316,0.0,23.33795685706037,34.575638000386725,20.65177360833871,-7540.160931654475,-7540.160931654475,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  16:00:00,26.7,0.0,0.0,0.0,0.0,124.35923304856077,0.0,23.357209791290284,33.91698239465135,20.747747152531588,-8054.483734980582,-8054.483734980582,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  17:00:00,25.6,0.0,0.0,0.0,0.0,127.63475601124546,0.0,23.324927739356937,31.982188635693724,20.832706189332956,-8263.285784930657,-8263.285784930657,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  18:00:00,25.6,0.0,0.0,0.0,0.0,88.86128970877505,85.44000000000004,23.324149811900128,30.19084455047113,20.894510493750477,-8260.372511062229,-8260.372511062229,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  19:00:00,22.8,0.0,0.0,0.0,0.0,74.30803424668372,85.44000000000004,23.2841711800566,27.337586304395405,20.964257643867832,-7916.26566400304,-7916.26566400304,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  20:00:00,21.7,0.0,0.0,0.0,0.0,59.88330661432012,85.44000000000004,23.304650097810203,24.863496776320854,21.020267265033034,-7393.376931352923,-7393.376931352923,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  21:00:00,21.7,0.0,0.0,0.0,0.0,45.60186707149704,85.44000000000004,23.325918614253943,22.814945587359713,21.056514169271793,-6573.089184323351,-6573.089184323351,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  22:00:00,17.8,0.0,0.0,0.0,0.0,46.90883780584563,33.741586478887804,23.274579785389466,19.934422670199293,21.06319868489227,-5644.608274116043,-5644.608274116043,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  23:00:00,16.7,0.0,0.0,0.0,0.0,9.787580789128551,0.0,24.40613822663446,18.480513273570196,21.029796168539857,-5883.623520794845,-5883.623520794845,0.0,0.0,0.0,0.0,0.0,0.0
 07/14  24:00:00,16.7,0.0,0.0,0.0,0.0,5.8808177315272525,0.0,24.441909410115397,17.616834888730484,20.989524211206902,-4164.048120418958,-4164.048120418958,0.0,0.0,0.0,0.0,0.0,0.0
