Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),FAN:Fan Electricity Rate [W](Hourly),HEAT PUMP WATER HEATER FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,17.0,0.0,0.0,0.0,0.0,0.0,0.0,20.628305593498247,14.444658088926435,19.78485181740606,-1337.14323609424,-1337.14323609424,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  02:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,20.523456631813506,15.413688011368283,19.550367673382755,-1006.636330467998,-1006.636330467998,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  03:00:00,17.8,0.0,0.0,0.0,0.0,0.0,0.0,20.466524482929977,16.82211677323152,19.440134842069,-1167.4127380740047,-1167.4127380740047,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  04:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,20.370845891071546,17.724600362110845,19.330546237867107,-1213.955726134669,-1213.955726134669,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  05:00:00,18.3,0.0,0.0,0.0,0.0,0.0,0.0,20.424682718327606,18.01013773365128,19.246773085043035,-1241.9537291171855,-1241.9537291171855,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  06:00:00,18.0,0.0,0.0,0.0,0.0,0.0,0.0,20.682881411495647,17.87656839505719,19.179587813585634,-643.0691617352913,-643.0691617352913,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  07:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,21.003688651449547,18.47281853468396,19.126320246953647,-891.3409815285631,-891.3409815285631,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  08:00:00,18.9,0.0,0.0,0.0,0.0,0.0,0.0,21.20265123701702,18.63065446814121,19.08215177489443,-1066.1081662282904,-1066.1081662282904,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  09:00:00,18.9,0.0,0.0,0.0,0.0,0.0,85.44000000000004,20.553206950103657,18.90644951626924,19.04735937270845,-1113.04500887237,-1113.04500887237,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  10:00:00,19.0,0.0,0.0,0.0,0.0,0.0,85.44000000000004,20.118485036381745,19.075047852591172,19.01990958195805,-923.201622198656,-923.201622198656,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  11:00:00,20.0,0.0,0.0,0.0,0.0,0.0,70.5593341272026,20.27873013665008,19.963118583158224,18.998866029095435,-1112.5299689486765,-1112.5299689486765,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  12:00:00,20.0,0.0,0.0,0.0,0.0,0.0,0.0,21.293231086162987,20.357168032105292,18.98244486083643,-1169.3683555079424,-1169.3683555079424,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  13:00:00,19.0,0.0,0.0,0.0,0.0,0.0,0.0,21.66493872007028,19.87818171200603,18.972314650058316,-1190.3799534737082,-1190.3799534737082,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  14:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,21.9776929999536,19.23937781076595,18.96872923042833,-1295.9679392854405,-1295.9679392854405,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  15:00:00,15.6,0.0,0.0,0.0,0.0,0.0,0.0,21.819779078902975,17.94277139024846,18.968414694935294,-1384.6259640475455,-1384.6259640475455,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  16:00:00,14.0,0.0,0.0,0.0,0.0,0.0,0.0,21.126221298708966,16.049569836462336,18.967343527528,-610.8164408340845,-610.8164408340845,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  17:00:00,12.8,0.0,0.0,0.0,0.0,0.0,0.0,22.03946898399649,15.411394225581452,18.967452721059487,-1688.269845569399,-1688.269845569399,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  18:00:00,12.2,0.0,0.0,0.0,0.0,0.0,85.44000000000004,20.852842318709865,13.647604580523433,18.960559693634625,-1164.4746936409265,-1164.4746936409265,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  19:00:00,11.7,0.0,0.0,0.0,0.0,0.0,85.44000000000004,20.764407656439907,12.39936306988178,18.951248651252595,-1840.3463868005783,-1840.3463868005783,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  20:00:00,11.7,0.0,0.0,0.0,0.0,0.0,85.44000000000004,20.618957471208283,11.97578890357596,18.933291371603016,-1709.2719837548448,-1709.2719837548448,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  21:00:00,10.0,0.0,0.0,0.0,0.0,0.0,85.44000000000004,20.516047216321198,10.699672233373311,18.907048112083125,-1553.7914797296198,-1553.7914797296198,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  22:00:00,10.6,0.0,0.0,0.0,0.0,0.0,12.754489455841227,21.098937340186474,10.191669812284177,18.871900702475664,-1297.0473210260425,-1297.0473210260425,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  23:00:00,10.6,0.0,0.0,0.0,0.0,0.0,0.0,21.06736391169509,9.709999819716527,18.829100617113,-1447.1848388178305,-1447.1848388178305,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  24:00:00,9.4,0.0,0.0,0.0,200.0,0.0,0.0,20.334599038909634,9.199898393083513,18.779348484998977,-877.9140409366,-877.9140409366,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  01:00:00,2.2,0.0,0.0,0.0,200.0,0.0,0.0,19.05485462364312,-0.19594250205586908,20.14361654644803,-365.1962943352919,-365.1962943352919,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  02:00:00,2.2,322.6641446794152,104.0530703833621,0.004968791203177994,186.0772715274449,10.31465154079476,0.0,18.649729946799702,0.9219862022898393,19.914991009968425,201.47416868458458,201.47416868458458,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  03:00:00,1.1,866.4349755329414,278.181668344524,0.013528682486669396,162.09215377518007,28.08399062976991,0.0,18.62041895546156,1.195223492799426,19.744033277984872,633.1962655477328,633.1962655477328,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  04:00:00,1.1,1279.7897463341,406.4448102585061,0.01978230129129614,144.56929297716644,41.06578488107243,0.0,18.584684647373862,1.449730921130443,19.574923611050078,936.4038463781362,936.4038463781362,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  05:00:00,1.7,1583.1719533788503,493.7020768024934,0.023920049266429294,132.97517698597778,49.65530609133951,0.0,18.61836828006742,1.8049496305848545,19.423606950564704,1163.0248802248097,1163.0248802248097,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  06:00:00,1.1,2936.95361144927,896.6636962309396,0.043667843336498986,77.6411604159793,90.64942625992364,0.0,19.386106184436755,2.5288030680088243,19.235253356877298,2142.419777354118,2142.419777354118,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  07:00:00,1.7,4305.831131316953,1286.1426769661582,0.06138228674494913,28.00466422741936,127.42265478900775,85.44000000000004,19.532277917553763,3.359747988713741,19.103024003837124,2183.325801861396,2183.325801861396,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  08:00:00,1.7,3958.351211347454,1195.5598785151478,0.05689875188041113,40.56768729755187,118.11534528665112,66.86060496984797,19.653239965974056,3.479085992719172,18.992516919022083,2109.8509126156405,2109.8509126156405,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  09:00:00,1.7,2575.0401298729075,804.7913513510805,0.038206617649786556,92.94370770651727,79.31259777824361,0.0,19.771064201696916,3.8544414269244145,18.907003322891878,1886.6831005538788,1886.6831005538788,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  10:00:00,3.9,1043.8679972289674,327.13770351599317,0.015177453007933175,157.47224053221132,31.506737210604083,0.0,19.76414318433843,6.5021690735141995,18.832426650990303,769.1842340618732,769.1842340618732,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  11:00:00,5.0,306.02432978994307,95.82411000566069,0.0043984311521195665,187.67544053833035,9.130672586624842,0.0,19.617146649701215,8.385744859393547,18.75244183172446,232.4952025880084,232.4952025880084,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  12:00:00,6.1,0.0,0.0,0.0,200.0,0.0,0.0,20.057725137349934,11.852240415933647,18.698814079480044,-212.80465269925844,-212.80465269925844,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  13:00:00,7.2,0.0,0.0,0.0,200.0,0.0,0.0,21.157319591749832,15.797162726316573,18.671987853720964,-1108.3091122404967,-1108.3091122404967,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  14:00:00,7.2,0.0,0.0,0.0,200.0,0.0,73.18422076910284,20.885307379095384,17.778842518155248,18.668880750487457,-1631.272565732539,-1631.272565732539,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  15:00:00,8.3,0.0,0.0,0.0,200.0,0.0,0.0,22.6028332451398,18.999204980578202,18.68930100369143,-2589.72585799188,-2589.72585799188,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  16:00:00,7.8,0.0,0.0,0.0,190.13751591745614,7.306653189659466,0.0,23.302308757533773,20.58557288419884,18.734987591777887,-2984.869986723228,-2984.869986723228,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  17:00:00,7.8,0.0,0.0,0.0,170.99963501579785,21.485014073498462,0.0,23.19586634318666,17.133709156126745,18.803273346481433,-3766.807590719618,-3766.807590719618,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  18:00:00,3.9,0.0,0.0,0.0,200.0,0.0,0.0,23.19806219725737,12.876497699644528,18.854422592163385,-3360.529192163347,-3360.529192163347,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  19:00:00,2.8,0.0,0.0,0.0,200.0,0.0,85.44000000000004,22.00776318330708,9.56083337009747,18.910096582798676,-2583.9873370475507,-2583.9873370475507,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  20:00:00,2.8,0.0,0.0,0.0,200.0,0.0,81.26787404927596,21.639536617867016,6.955095786519601,18.92865806101344,-2771.067652495045,-2771.067652495045,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  21:00:00,-1.1,0.0,0.0,0.0,200.0,0.0,0.0,21.736780971695136,4.168748271198893,18.917695583382642,-1878.8989205810012,-1878.8989205810012,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  22:00:00,-2.8,0.0,0.0,0.0,200.0,0.0,0.0,20.966529471855733,1.1711759740124388,18.8812363651941,-1026.1884794245834,-1026.1884794245834,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  23:00:00,-2.2,0.0,0.0,0.0,200.0,0.0,0.0,20.215129412633726,-0.48536774486134304,18.82222454445287,-1388.9011098129577,-1388.9011098129577,0.0,0.0,0.0,0.0,0.0,0.0
 01/20  24:00:00,-2.2,0.0,0.0,0.0,200.0,0.0,0.0,19.395142413083693,-1.6565024440259404,18.747517712072558,-661.284815518693,-661.284815518693,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  01:00:00,-1.7,75.275523672582,26.54990852372988,0.855093056263066,196.17791074495176,2.8150516774258385,0.0,18.665711767657484,-2.1631029861263555,18.6545968252007,6.659708852394033,6.659708852394033,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  02:00:00,-1.7,936.1469169961398,316.5298676115904,10.345522036769376,153.7576544155258,34.05925387217572,0.0,18.56941117588971,-1.7446549576279393,18.51720281255345,639.8562116716894,639.8562116716894,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  03:00:00,-0.6,1292.9754610753425,422.7936867724376,10.936409517455,139.22790827119843,44.84511553256325,0.0,18.653473495277073,-1.5116806888365675,18.409042823388702,891.156093587022,891.156093587022,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  04:00:00,1.1,1800.0101744831904,564.2618237095614,0.02747929126326155,123.00205518156069,57.04385187494649,0.0,18.627818231636137,0.30384756635542093,18.297882130747116,1262.1021158893545,1262.1021158893545,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  05:00:00,1.1,2037.9938882323297,634.8095258175576,0.030934575030347473,113.3202280091901,64.21662409348383,0.0,18.592403370731986,1.3081633645161537,18.18364827001582,1459.5833418736202,1459.5833418736202,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  06:00:00,0.6,3494.9585929369905,1059.7337766270853,0.05192633353840252,54.50057914123807,107.79304447584478,0.0,19.341374878205723,2.1951160480707874,18.04179414601703,2516.845593641112,2516.845593641112,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  07:00:00,0.6,4948.196954601222,1477.78854034958,0.07137668759356514,0.0,148.17064602602315,85.44000000000004,19.500941448372224,2.716113645277011,17.951486463271962,2616.8939707642876,2616.8939707642876,0.0,0.0,0.0,0.0,79.34408706484646,79.34408706484646
 01/21  08:00:00,0.6,4944.422861509409,1482.299820393999,0.07137668759356514,0.0,148.17064602602315,85.44000000000004,19.618173091176388,2.831386858159973,17.861907840038487,2532.933921426402,2532.933921426402,0.0,0.0,0.0,0.0,10.118498693249876,10.118498693249876
 01/21  09:00:00,0.6,4645.994065079815,1406.033652714301,0.06755154842215096,10.718175080343828,140.2291736058363,71.92906166171866,19.680665875518024,3.1216548718037562,17.778249059704976,2481.6052735527974,2481.6052735527974,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  10:00:00,1.1,3301.102981898312,1023.5577864949146,0.048891895623532966,63.00318136942869,101.49395590803819,0.0,19.742770763227387,3.281850001271185,17.70446544406547,2384.1476616603886,2384.1476616603886,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  11:00:00,1.0,3115.988976338858,973.2213300228468,0.04647441210155192,69.77705559499303,96.4755272991039,0.0,19.71395436403896,3.634032792940525,17.616813191332604,2257.4219933120676,2257.4219933120676,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  12:00:00,1.1,2765.1199763867894,868.6034631575817,0.041466367207593474,83.8097742957413,86.07941230161123,0.0,19.811418090042146,4.8156090774740505,17.539599078963196,2002.8221978878846,2002.8221978878846,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  13:00:00,1.0,2311.955855669025,737.2963040083862,11.405562040705147,99.27045777666036,74.48509310547121,0.0,19.760605108717034,6.313973660589352,17.468388596069744,1698.4078252077961,1698.4078252077961,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  14:00:00,0.6,2237.307715829235,718.9083658286135,16.13844142544461,100.36499789151728,73.59890692596213,0.0,19.692933059249462,5.530101540260937,17.397487214178028,1672.313377708786,1672.313377708786,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  15:00:00,0.0,2433.615485887506,786.2407717321183,44.378200744927646,85.14119901906065,84.40794287556318,0.0,19.72115465756134,6.953472431916219,17.333617866609952,1777.8715318757568,1777.8715318757568,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  16:00:00,0.0,2378.312733421371,769.9541907545641,43.45859563102905,87.57221287410562,82.62101862667582,0.0,19.70842773957882,5.391863807598308,17.277928026323718,1778.6241489903477,1778.6241489903477,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  17:00:00,0.0,2190.4967295999345,712.9947514173133,50.770324852977936,93.82244404779611,77.86393235493273,0.0,19.743730158813385,4.873158344570948,17.22303463393953,1588.7437596063119,1588.7437596063119,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  18:00:00,0.0,3046.314941098248,970.0303508705583,69.07303852137795,55.60965613117905,105.88612317754698,65.99241291308543,19.679256151121066,4.0683891694364025,17.166367187363267,1446.9199015066552,1446.9199015066552,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  19:00:00,0.0,1824.6119162297712,599.6032668544395,47.195673715003785,109.7858033607194,66.08733204332468,0.0,19.792635880315867,3.072883454326778,17.114933585573947,1299.3783788014407,1299.3783788014407,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  20:00:00,0.0,3166.890647785315,1006.468446431753,79.06678445993899,48.86440049616354,110.71531518737805,85.44000000000004,19.678315568443765,3.3993943921380767,17.05849551053259,1121.275095840043,1121.275095840043,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  21:00:00,1.0,3042.7531401385986,950.4387247169267,71.1782851357963,58.79413096039174,103.66855226646045,85.44000000000004,19.711528315879363,3.5322604294343223,17.00377957172034,1093.4398751982353,1093.4398751982353,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  22:00:00,0.6,2082.028404215344,672.4152715533646,55.113936655326455,98.9244899579105,74.08960370268417,19.742842324357824,19.753261641627784,3.267666801308479,16.943887160806398,1252.0180035441554,1252.0180035441554,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  23:00:00,1.0,774.6866119332277,257.40989550597743,19.243845232661204,161.82341447876402,28.02784218928053,0.0,18.81667435042793,2.5431974376506656,16.88330649857554,527.2513046306831,527.2513046306831,0.0,0.0,0.0,0.0,0.0,0.0
 01/21  24:00:00,0.6,1236.791147967123,400.17218869764594,37.430449866481005,137.99921910544512,45.39139033034772,0.0,18.66231744597356,2.5306348158890692,16.808836218332424,884.1280581655737,884.1280581655737,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  01:00:00,1.0,1789.812331733228,563.4645947809928,43.04722311288389,114.60147518586777,62.69947946049697,0.0,18.571832529001572,2.6098450798205346,16.740457927666295,1289.0415034930957,1289.0415034930957,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  02:00:00,0.6,2388.3757126478536,743.9781943880873,62.612069361928,85.55898766473923,83.88835159412533,0.0,18.478421066181195,2.9541330269651436,16.664828415238254,1715.448486108391,1715.448486108391,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  03:00:00,0.6,2736.373860794623,842.601751544798,71.11406839955691,70.12226457457744,95.20347945491402,0.0,18.599729952280363,3.22806683354216,16.596197340016033,1976.1743757433105,1976.1743757433105,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  04:00:00,0.6,2791.2236841181466,860.6951088893987,72.5468760021081,67.62375300163495,97.03334124998862,0.0,18.620868763238686,3.2531551162554218,16.535278376619363,2016.41094630304,2016.41094630304,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  05:00:00,1.0,2616.4241356344987,805.2614212037537,73.01706730034375,75.59200491515755,91.18858566833951,0.0,18.64737345622817,3.233176058228007,16.475439478003175,1880.5776601208545,1880.5776601208545,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  06:00:00,1.1,4470.192583440359,1298.406720337356,115.64316625759193,0.0,148.17064602602315,65.36862705089575,19.1931781729328,3.846755756017041,16.408969945108485,2756.165597833131,2756.165597833131,0.0,0.0,0.0,0.0,337.10378956995055,337.10378956995055
 01/22  07:00:00,1.1,4458.612850493875,1312.25153656842,115.63279148042174,0.0,148.17064602602315,85.44000000000004,19.497460212298368,3.8140946258279813,16.380051954981123,2665.677997689474,2665.677997689474,0.0,0.0,0.0,0.0,644.6071765494189,644.6071765494189
 01/22  08:00:00,1.1,4095.888732014893,1236.725768314099,108.3289039695983,12.6329000922893,137.38189544559617,38.616887782560866,19.6497448347132,3.858995283832933,16.335831420417566,2424.6809191611264,2424.6809191611264,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  09:00:00,1.0,3263.2297978169167,1011.9774564468347,104.04729313706684,43.99182732700091,114.15406329009281,0.0,19.733878490651612,4.052993682142824,16.286554078989706,2308.5314628498345,2308.5314628498345,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  10:00:00,2.0,2839.771616982128,876.7102322993862,82.93219965482362,67.49591172285135,97.24316455911634,0.0,19.757244967676897,5.197332144706198,16.244152080575116,2026.0401566358069,2026.0401566358069,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  11:00:00,2.2,2547.0275543477132,789.95896459545,73.83000986608845,81.02134605893583,87.36019403096857,0.0,19.742872540942518,6.6360751063907895,16.19904620453119,1848.381370436513,1848.381370436513,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  12:00:00,2.8,2093.8174877288725,649.9812055373059,63.123986492089735,102.09961819597314,71.94414388965006,0.0,19.755262753492925,9.098781916924096,16.157902082684885,1552.280553611823,1552.280553611823,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  13:00:00,3.9,1666.1734531290765,513.2345299718747,49.792119424332334,123.42785855942016,56.39034224561935,0.0,19.76836250322927,11.159304497144776,16.124676053767626,1279.7349863943855,1279.7349863943855,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  14:00:00,3.9,1141.5748098069337,356.5005727228269,34.57584429431799,146.82800269718618,39.15765931190218,0.0,19.738724550959095,13.900580256260167,16.095326846681917,899.2886150256345,899.2886150256345,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  15:00:00,5.0,2046.389797452146,612.8294315350464,58.93056803874307,109.49615955901719,66.78911709519059,62.47393735163948,19.718917338271698,14.72897827814747,16.10447658576474,866.2520042110355,866.2520042110355,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  16:00:00,5.0,1858.6197730406427,558.9184322315583,53.8023605019468,117.42248197328222,60.93958188085746,65.95162053461273,19.719893015171166,14.765649192821652,16.097371711644733,675.2450371039067,675.2450371039067,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  17:00:00,5.0,613.6287156370964,190.36806927943925,18.315858997622055,171.88102045885566,20.750932339639643,0.0,19.78473846662235,13.208032914691026,16.080566244141753,504.86489418400197,504.86489418400197,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  18:00:00,4.4,529.0519663522227,166.46804227628874,16.647911446461805,175.1872665442439,18.287195536620718,0.0,19.679555062046614,9.838754271035619,16.08861644225726,427.8100123030563,427.8100123030563,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  19:00:00,3.9,435.6261721277348,138.32816208690318,14.762776582100269,179.0779886930146,15.39866044564231,0.0,19.77132003900865,8.073512661814433,16.091020020118044,328.33070471424253,328.33070471424253,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  20:00:00,3.9,1878.2441477356015,575.5988593855892,61.33598426609157,113.07379413326606,63.97778505423501,85.44000000000004,19.67847319574011,7.460179863059329,16.11852077376282,222.31875617382866,222.31875617382866,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  21:00:00,4.0,1627.507063720968,500.0359707576174,53.64357271817803,124.36592879723061,55.67668959441457,62.437284621728075,19.599313838698468,6.200567477050387,16.100638110755234,364.2136696342923,364.2136696342923,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  22:00:00,4.4,701.9111532824779,218.9718289084742,24.13433052455717,166.82669803106958,24.43667388445573,0.0,19.977265599465465,5.877340302399738,16.075286186024904,518.6391817814028,518.6391817814028,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  23:00:00,4.4,0.0,0.0,0.0,200.0,0.0,0.0,18.99948211682395,5.075765315966321,16.04474732194159,-248.93543811802374,-248.93543811802374,0.0,0.0,0.0,0.0,0.0,0.0
 01/22  24:00:00,5.0,217.01161680317563,66.90389711362431,7.726111336558181,189.7489610532644,7.559645711402918,0.0,18.64680334436036,4.767904368345343,16.02381658964372,141.34234559922152,141.34234559922152,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  01:00:00,5.0,599.1915118313916,181.39740813606917,21.089914062633735,172.01780805094185,20.63566336539985,0.0,18.600713514514325,4.771926032329527,15.996786337186833,447.3627979928424,447.3627979928424,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  02:00:00,4.4,1103.1307689172183,332.62309962857114,37.33528140723817,148.63775413185988,37.8365049300639,0.0,18.524718653445202,5.1004220591083955,15.96656322682481,805.4000690907433,805.4000690907433,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  03:00:00,3.3,1551.1617716346134,470.1380080520923,44.986551410557006,128.13394029196513,52.87992606241916,0.0,18.559349240276784,4.205537603928261,15.931808637599973,1160.0485631498032,1160.0485631498032,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  04:00:00,1.7,1969.3231219419808,607.7541217026608,61.57504365185032,105.2404057863396,69.47352794323274,0.0,18.525379872930305,3.087206401666535,15.892621466992788,1443.6366023591254,1443.6366023591254,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  05:00:00,1.7,2157.2272411291992,661.7095512683668,61.44358413028343,97.84700630638102,74.95971763351687,0.0,18.59174563709128,2.236570959620769,15.853521332665606,1558.6143129563752,1558.6143129563752,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  06:00:00,1.7,3505.971225255363,1040.2430046845516,96.48311570972663,39.57771837384336,117.71746889989726,0.0,19.36003742301673,2.257112987284643,15.819371653183824,2486.6050057257635,2486.6050057257635,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  07:00:00,2.2,4687.180068177594,1357.6781725849378,95.83670023712952,0.0,148.17064602602315,85.44000000000004,19.339581009642334,3.2352904273134184,15.823925853133362,2372.1691031824103,2372.1691031824103,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  08:00:00,1.1,4549.5527158333625,1342.790765699819,96.41684110489399,0.0,148.17064602602315,85.44000000000004,19.555646932558453,3.593047474989063,15.766109080542298,2323.7423972865454,2323.7423972865454,0.0,0.0,0.0,0.0,330.6484714048488,330.6484714048488
 01/23  09:00:00,3.3,2497.1295810722286,757.2185184681327,46.509460262430096,91.24403615727054,80.21084515255448,29.6748688181652,19.754560352525345,5.257338751986861,15.722146204607036,1404.8626306521674,1404.8626306521674,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  10:00:00,5.6,978.5791897404993,274.0645126814878,0.0,166.46747303194186,24.842680918711075,0.0,19.72521229149931,8.070489696547213,15.665044738670222,736.9147980952494,736.9147980952494,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  11:00:00,6.1,274.7856624578597,77.36402939952595,0.0,190.57825026236537,6.980133726604185,0.0,19.7874913723534,10.9923621781274,15.647849802151768,212.6798686091097,212.6798686091097,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  12:00:00,7.2,0.0,0.0,0.0,200.0,0.0,0.0,20.085102583150732,14.336554613216078,15.658907948923362,-78.87467153643593,-78.87467153643593,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  13:00:00,7.8,0.0,0.0,0.0,200.0,0.0,0.0,20.44351389718659,16.27731753810636,15.694912121676666,-506.1598140024071,-506.1598140024071,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  14:00:00,7.8,0.0,0.0,0.0,200.0,0.0,0.0,21.093350239020026,17.698675382632754,15.749417389630189,-1003.4830344652692,-1003.4830344652692,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  15:00:00,8.9,0.0,0.0,0.0,200.0,0.0,0.0,22.087710366363183,20.407820160852076,15.82082561573563,-1747.234444143207,-1747.234444143207,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  16:00:00,8.3,0.0,0.0,0.0,200.0,0.0,0.0,22.755055152808378,21.948641468035415,15.90441847004744,-2080.2356787723747,-2080.2356787723747,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  17:00:00,7.8,0.0,0.0,0.0,200.0,0.0,67.95590094204263,22.092397793545658,20.051959854279946,15.995537126924528,-2414.289939549708,-2414.289939549708,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  18:00:00,5.6,0.0,0.0,0.0,200.0,0.0,0.0,22.382137503712457,15.431280446035963,16.087846947361122,-2408.215829262039,-2408.215829262039,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  19:00:00,3.9,0.0,0.0,0.0,200.0,0.0,85.44000000000004,20.97876282122077,11.662795064768028,16.170747688980175,-1779.161182221751,-1779.161182221751,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  20:00:00,3.9,0.0,0.0,0.0,200.0,0.0,49.79085558556529,21.074028484360685,8.915724033507395,16.225566939499437,-1995.7424906092929,-1995.7424906092929,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  21:00:00,2.8,0.0,0.0,0.0,200.0,0.0,0.0,21.365417812613057,6.524441211848681,16.252698480813873,-1418.1070181478044,-1418.1070181478044,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  22:00:00,1.7,0.0,0.0,0.0,200.0,0.0,0.0,20.94328766764292,5.213261652556227,16.260925899233623,-891.1573590096159,-891.1573590096159,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  23:00:00,2.2,0.0,0.0,0.0,200.0,0.0,0.0,20.343665571463294,3.901470867376984,16.2497841947758,-1300.0316674259775,-1300.0316674259775,0.0,0.0,0.0,0.0,0.0,0.0
 01/23  24:00:00,1.1,0.0,0.0,0.0,200.0,0.0,0.0,19.526759341459833,2.906287492939191,16.22658349087427,-679.7930570939243,-679.7930570939243,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  01:00:00,0.6,0.0,0.0,0.0,200.0,0.0,0.0,18.72342938815726,1.7921661015774444,16.190402950052952,-84.82591611558928,-84.82591611558928,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  02:00:00,0.6,612.4961917576194,200.68260431279478,15.282007526612881,169.51712753949383,22.366521878744027,0.0,18.573156821764456,1.3970180281294786,16.14450594154615,436.95917187025407,436.95917187025407,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  03:00:00,-0.6,1074.6394236031076,354.77604502974793,30.491521554577496,144.76872403097852,40.386822058649415,0.0,18.462459573952863,1.0230140327889328,16.087363693921123,754.0124969041008,754.0124969041008,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  04:00:00,0.0,1734.877771529815,553.7799004787984,40.75146068591142,115.3383378618818,62.084980917448654,0.0,18.573572080440133,1.016481134707401,16.025128285921504,1218.9876567393148,1218.9876567393148,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  05:00:00,0.0,2071.124846188059,657.168182355388,53.27175010304561,98.7673158937952,74.15840009476193,0.0,18.583351668230332,1.0742258970419822,15.963453956291353,1444.4704369037609,1444.4704369037609,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  06:00:00,0.6,4614.181154553863,1349.2468100290725,73.77433496762397,0.0,148.17064602602315,85.44000000000004,19.01350320153912,2.724609674422825,15.902620695883654,2476.606652165776,2476.606652165776,0.0,0.0,0.0,0.0,401.04808276856784,401.04808276856784
 01/24  07:00:00,0.6,4604.981007741572,1360.6563335314388,73.70682995074009,0.0,148.17064602602315,85.44000000000004,19.412914061892405,3.137946602630441,15.864380040843187,2541.7705285094926,2541.7705285094926,0.0,0.0,0.0,0.0,452.4976478503304,452.4976478503304
 01/24  08:00:00,0.6,3899.7762361254395,1190.840805570111,64.00160034177216,26.334681916056212,127.77246613777284,25.3853378645208,19.644576205436465,2.927735226345276,15.815908025627685,2443.167113610856,2443.167113610856,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  09:00:00,1.1,2456.0604299214865,775.0074901255483,33.54806482194072,89.50644705545336,81.43934383768872,0.0,19.770318485778386,4.194915477202193,15.75009253763038,1725.5443294882953,1725.5443294882953,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  10:00:00,3.3,1123.1121101680283,353.5650802645109,7.121626778813631,152.24931240098317,35.323781135081354,0.0,19.798626180069007,6.783148351025403,15.68966798564879,811.8762423861936,811.8762423861936,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  11:00:00,5.0,0.0,0.0,0.0,200.0,0.0,0.0,19.782978721176836,9.957104723182477,15.647323472470587,-39.259054959557034,-39.259054959557034,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  12:00:00,5.6,0.0,0.0,0.0,200.0,0.0,0.0,20.6196844550524,14.623899389033362,15.659964862592748,-702.2252389026889,-702.2252389026889,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  13:00:00,6.7,0.0,0.0,0.0,200.0,0.0,0.0,21.27245428740484,19.23604165494634,15.694550652647381,-1133.0254202773322,-1133.0254202773322,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  14:00:00,7.0,0.0,0.0,0.0,200.0,0.0,0.0,22.059384619917402,21.51456759441532,15.750264694712893,-1699.1089098966513,-1699.1089098966513,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  15:00:00,8.9,0.0,0.0,0.0,200.0,0.0,0.0,22.953328301183866,21.87034109524279,15.821724254426648,-2388.7735427563184,-2388.7735427563184,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  16:00:00,8.3,0.0,0.0,0.0,200.0,0.0,85.44000000000004,21.98645972543023,20.026832894966105,15.911525505551587,-2573.6516531690504,-2573.6516531690504,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  17:00:00,7.8,0.0,0.0,0.0,200.0,0.0,41.50407833690529,22.536292227064937,18.131458806961664,16.02005438135327,-3264.8044629117867,-3264.8044629117867,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  18:00:00,5.6,0.0,0.0,0.0,200.0,0.0,0.0,22.633933037710978,13.646409379669143,16.118170328056042,-2443.0121391286775,-2443.0121391286775,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  19:00:00,3.3,0.0,0.0,0.0,200.0,0.0,0.0,22.380662895097526,10.095504901470736,16.194552788758013,-1935.2920326038493,-1935.2920326038493,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  20:00:00,3.3,0.0,0.0,0.0,200.0,0.0,0.0,22.307968695050015,7.729188105612316,16.245774566365224,-2002.8415446085473,-2002.8415446085473,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  21:00:00,1.1,0.0,0.0,0.0,200.0,0.0,0.0,21.869756584100283,5.909731729646099,16.26793230689803,-1596.309693763942,-1596.309693763942,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  22:00:00,1.1,0.0,0.0,0.0,200.0,0.0,0.0,21.387306702528715,4.1759726162277016,16.26694509046741,-1300.7740489521948,-1300.7740489521948,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  23:00:00,0.6,0.0,0.0,0.0,200.0,0.0,0.0,20.612745644302382,2.799049095544056,16.247837906317876,-1543.2012360452209,-1543.2012360452209,0.0,0.0,0.0,0.0,0.0,0.0
 01/24  24:00:00,1.1,0.0,0.0,0.0,200.0,0.0,62.23926660920362,19.073406463266824,1.806191376811223,16.212184938358494,-882.5670814401383,-882.5670814401383,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  01:00:00,-0.6,0.0,0.0,0.0,200.0,0.0,0.0,18.664829526698384,0.2568388418943738,16.164088486633812,-48.32146268683391,-48.32146268683391,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  02:00:00,-0.6,806.9866190302769,268.14708388051633,15.251105570477533,159.8354763255309,29.498535093482683,0.0,18.594902097505795,0.01708880961461177,16.100119765861816,527.4939751489474,527.4939751489474,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  03:00:00,0.0,1129.3751693447944,367.43720608385513,24.20830406141012,144.51326177003503,40.732155583758974,0.0,18.638559093670963,-0.008982101775492777,16.03313380075176,780.4172002845271,780.4172002845271,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  04:00:00,0.0,1713.6004214341742,549.3159639681429,36.19165132025174,117.09962904826419,60.85569579576598,0.0,18.578086338923743,0.373071509323408,15.963337943817109,1183.077037645633,1183.077037645633,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  05:00:00,1.1,1949.7674309259528,607.9552680930142,39.34863495044034,109.10041790755373,66.84071102164607,0.0,18.6335794611154,0.6158790777371996,15.898407159977914,1359.780984812829,1359.780984812829,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  06:00:00,1.1,3361.3215460224023,1012.4783178935883,59.295940766443834,49.935485390120135,110.42380975755248,0.0,19.372092935925735,1.631026986149604,15.836492958641333,2337.644856212466,2337.644856212466,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  07:00:00,1.7,3344.4348981925423,1015.7730537579122,39.814101023731844,55.9852861398148,106.25375321756063,0.0,19.637008106973774,2.2552302282496246,15.803024931225197,2348.3637392519886,2348.3637392519886,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  08:00:00,1.7,3046.313875304745,937.754397806677,36.5662217790198,67.7334454113461,97.5854740959502,0.0,19.72462601277272,2.5883462170010834,15.74305062327648,2135.590590209569,2135.590590209569,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  09:00:00,2.8,3573.01253474311,1070.3361295543832,21.001930895856137,54.71674015706185,107.45704992691039,85.44000000000004,19.712820061604326,4.967813872507944,15.705647348863243,1345.5471064966914,1345.5471064966914,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  10:00:00,6.1,2191.9122044451324,595.2945754788392,0.0,127.47332780029083,53.731619369742596,85.44000000000004,19.775551831874004,8.760952762155254,15.633319062433019,455.84524964895354,455.84524964895354,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  11:00:00,7.2,0.0,0.0,0.0,200.0,0.0,85.44000000000004,19.139236263846282,11.160565252099286,15.57096024455233,-421.48232282013487,-421.48232282013487,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  12:00:00,7.2,880.7929274932488,238.18589518812024,0.0,171.01453918526911,21.473972271403273,40.58346233264555,19.610474390556792,11.961558410766619,15.601696877008678,261.19453294877894,261.19453294877894,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  13:00:00,7.2,328.0039793688357,90.57195122339256,0.0,189.0747607081555,8.093998819307465,0.0,19.977249592827622,12.472697340040414,15.617522580670945,264.94472016665713,264.94472016665713,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  14:00:00,7.2,148.5058293446506,41.490354036453915,0.0,195.02936604605438,3.682510220575043,0.0,19.737055637971917,11.994385043269562,15.64521008631985,112.17814434921274,112.17814434921274,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  15:00:00,8.3,54.79473557550992,15.02518020894226,0.0,198.21404975501835,1.3231270078463233,0.0,19.682605015962732,11.510550888780708,15.671727212919738,44.23023300140812,44.23023300140812,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  16:00:00,7.2,0.0,0.0,0.0,200.0,0.0,0.0,20.01208016869627,10.98699654065471,15.699683368127497,-308.61775342755027,-308.61775342755027,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  17:00:00,6.1,0.0,0.0,0.0,200.0,0.0,0.0,20.845920434680885,10.473539090731139,15.73790340490419,-883.5533580106203,-883.5533580106203,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  18:00:00,4.4,0.0,0.0,0.0,200.0,0.0,0.0,20.34616474539375,8.009737128971391,15.778999717941076,-457.31820624676766,-457.31820624676766,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  19:00:00,3.3,0.0,0.0,0.0,200.0,0.0,85.44000000000004,19.010895038408837,5.472158613387953,15.812038737599156,-200.0145023428595,-200.0145023428595,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  20:00:00,3.3,1627.7207491841973,497.2246646163786,0.023618225517119007,133.82089779339026,49.0288329838259,85.44000000000004,19.48613889980396,4.625016236118728,15.847409025361996,186.22531781267026,186.22531781267026,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  21:00:00,1.7,857.6311301304644,276.885193192573,0.013225536080885881,162.94158071275302,27.454710626399628,14.60997772773729,19.588502318647908,2.9448217902732368,15.826408469994025,467.6054685706131,467.6054685706131,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  22:00:00,0.6,1331.0628916572796,433.96678971722406,0.020895119532240228,141.45113695602765,43.37584293612769,0.0,19.180309772632807,2.2975014382185797,15.803466079177259,929.933475190126,929.933475190126,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  23:00:00,0.0,1268.671138271025,414.4649130515656,0.020222793161712386,143.33501919599993,41.98014352276087,0.0,19.188116205291763,1.4804600827231775,15.758093861401791,903.8571315398822,903.8571315398822,0.0,0.0,0.0,0.0,0.0,0.0
 01/25  24:00:00,-0.6,1288.1623944388377,425.1613072025407,0.020851516394112996,141.5733144893296,43.285268869122525,0.0,18.70793082945405,0.6159589081867108,15.704464948515602,882.6701271292823,882.6701271292823,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  01:00:00,-1.1,1858.007389563897,602.7391673959494,0.02997428448009242,116.01099605301744,62.22301473682684,0.0,18.69346427237093,0.04484980078732035,15.631339572433687,1303.040619454101,1303.040619454101,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  02:00:00,-2.2,2402.3215211712777,783.350827008964,0.039342514763321915,89.7608838691226,81.67022388856016,0.0,18.58574486535131,-1.183921260230146,15.55375111404452,1659.3779772032212,1659.3779772032212,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  03:00:00,-2.8,3001.30411231375,971.404967588993,0.04914864425848568,62.28376262471276,102.02646409151653,0.0,18.558528183169038,-2.0768880430687284,15.468789107731357,2030.564827061351,2030.564827061351,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  04:00:00,-3.9,3655.403193703827,1185.8314207006522,9.629040281270969,28.34085941739739,126.93548403332872,0.0,18.538916320471714,-2.569560310308191,15.380258926320128,2408.5604199031313,2408.5604199031313,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  05:00:00,-4.4,4126.129074373313,1333.6149247270132,18.93361289515073,4.467594526463681,144.36009502117267,0.0,18.553119478133983,-2.4922110847109042,15.294155075204445,2675.6384108022667,2675.6384108022667,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  06:00:00,-5.0,4152.213839002947,1350.3860815597402,24.666358406235698,0.0,148.17064602602315,0.0,19.337381082534552,-2.558890952279205,15.207716729652171,3806.770977797998,3806.770977797998,0.0,0.0,0.0,0.0,1354.0496850284144,1354.0496850284144
 01/26  07:00:00,-5.0,4162.6226437262685,1380.4125314818466,17.80388362927884,0.0,148.17064602602315,0.0,19.603251726367294,-2.9265226855392363,15.168132522786065,3694.7551022367516,3694.7551022367516,0.0,0.0,0.0,0.0,1276.8149997900628,1276.8149997900628
 01/26  08:00:00,-5.0,4156.5301433755385,1387.5182456673,17.80388362927884,0.0,148.17064602602315,0.0,19.686832505537517,-2.912538695371249,15.094973370401448,3271.338414334952,3271.338414334952,0.0,0.0,0.0,0.0,826.7789239850117,826.7789239850117
 01/26  09:00:00,-1.7,4539.046693933186,1421.8452800464,22.9323171759233,0.0,148.17064602602315,85.44000000000004,19.706935940140383,-0.027043739796218193,15.055107406450434,2193.653121464198,2193.653121464198,0.0,0.0,0.0,0.0,422.22077364779307,422.22077364779307
 01/26  10:00:00,1.1,3241.9586671880693,1003.7865706303471,0.048055832727970135,65.34585913649894,99.75838574994475,85.44000000000004,19.762486784272575,4.556772784607218,14.977818655589127,1077.9434764272391,1077.9434764272391,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  11:00:00,3.3,1772.5631239512416,548.8424872168222,0.02571724636169163,127.93936723953512,53.386168304430264,85.44000000000004,19.75370723075283,8.391806289823242,14.920179281422975,200.4174491937756,200.4174491937756,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  12:00:00,5.6,0.0,0.0,0.0,200.0,0.0,85.44000000000004,19.04117204327691,11.402486841478009,14.870796033550164,-229.70722007902077,-229.70722007902077,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  13:00:00,6.7,0.0,0.0,0.0,200.0,0.0,70.5589704946352,19.41808276575413,14.244245714160426,14.904377082319996,-485.5813752019585,-485.5813752019585,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  14:00:00,6.7,0.0,0.0,0.0,200.0,0.0,0.0,20.723277693140435,15.479377277032777,14.951999434768938,-868.8398698303263,-868.8398698303263,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  15:00:00,8.9,0.0,0.0,0.0,200.0,0.0,0.0,21.923755405167803,15.591636220518863,15.020561679527301,-1673.2277647127503,-1673.2277647127503,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  16:00:00,8.9,0.0,0.0,0.0,200.0,0.0,0.0,22.776460267234743,15.506205068606604,15.100591145429643,-2284.7046863876894,-2284.7046863876894,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  17:00:00,8.3,0.0,0.0,0.0,189.896818955637,7.484974311305669,0.0,23.31036984192749,14.29545638523435,15.227621214719315,-3087.6325881544344,-3087.6325881544344,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  18:00:00,5.0,0.0,0.0,0.0,200.0,0.0,72.98568300602955,21.99015867275164,10.059761345630145,15.32537446740505,-2532.6982121424553,-2532.6982121424553,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  19:00:00,3.9,0.0,0.0,0.0,200.0,0.0,85.44000000000004,21.107081124309303,7.407720191574752,15.427518354385235,-2226.16639512867,-2226.16639512867,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  20:00:00,3.9,0.0,0.0,0.0,200.0,0.0,85.44000000000004,20.559603127858555,5.180328872093721,15.491691360019114,-1849.2735871079258,-1849.2735871079258,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  21:00:00,2.2,0.0,0.0,0.0,200.0,0.0,85.44000000000004,20.010935717743823,3.5228377210527144,15.518937543035232,-1158.059840797221,-1158.059840797221,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  22:00:00,1.7,0.0,0.0,0.0,200.0,0.0,85.44000000000004,19.421068119686247,2.2859942043789707,15.517764366478142,-434.44785635702647,-434.44785635702647,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  23:00:00,2.8,0.0,0.0,0.0,200.0,0.0,19.705568904151765,19.006674773993048,2.409051751842411,15.492313088840534,-515.105695535276,-515.105695535276,0.0,0.0,0.0,0.0,0.0,0.0
 01/26  24:00:00,3.3,246.53727818869154,77.69182454053376,0.0036910912500495727,189.65743193052757,7.662298605987494,0.0,18.61228095832196,2.7100315252579734,15.457581261647663,180.38361638987226,180.38361638987226,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  01:00:00,25.0,0.0,0.0,0.0,0.0,27.19156750073827,0.0,24.426345203480434,23.33614999158461,21.98619829830121,-5378.36739445686,-5378.36739445686,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  02:00:00,25.0,0.0,0.0,0.0,0.0,23.197501653756238,0.0,24.435392806013507,22.537359029553695,21.943431312025826,-5058.050401673334,-5058.050401673334,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  03:00:00,25.6,0.0,0.0,0.0,0.0,20.778685534549286,0.0,24.440635675521076,22.539064858083933,21.90192308974324,-4788.060790813541,-4788.060790813541,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  04:00:00,24.4,0.0,0.0,0.0,0.0,18.06756930503123,0.0,24.438558956450603,22.219632081054957,21.857746985755515,-4502.167452030491,-4502.167452030491,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  05:00:00,24.4,0.0,0.0,0.0,0.0,17.78084295261903,0.0,24.43798540839264,21.359176160995798,21.8190285593792,-4235.672990107005,-4235.672990107005,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  06:00:00,24.4,0.0,0.0,0.0,0.0,45.55357898278388,0.0,23.518229032607987,20.257026013750018,21.81576421512088,-3557.5005373091026,-3557.5005373091026,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  07:00:00,26.1,0.0,0.0,0.0,0.0,30.89923620302608,74.6851333136438,23.36695756878303,21.954573553099245,21.753413379593827,-4837.365001813572,-4837.365001813572,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  08:00:00,26.1,0.0,0.0,0.0,0.0,74.75632033119459,0.0,23.362164528666465,26.253003715760553,21.767532849612145,-5374.283832546333,-5374.283832546333,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  09:00:00,30.6,0.0,0.0,0.0,0.0,102.74811508329663,0.0,23.433341447581213,31.39191748910648,21.80900988282287,-6293.385534458959,-6293.385534458959,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  10:00:00,31.7,0.0,0.0,0.0,0.0,130.3738619416104,0.0,23.373009043380087,36.04811966561577,21.863894769898973,-7043.29641886456,-7043.29641886456,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  11:00:00,32.2,0.0,0.0,0.0,0.0,147.52090636480057,0.0,23.3665278579596,40.53949675920689,21.919786704937025,-7563.521184623198,-7563.521184623198,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  12:00:00,33.3,0.0,0.0,0.0,0.0,148.17064602602315,0.0,23.65505649418028,47.06494089692998,21.9936927002377,-7938.796076132199,-7938.796076132199,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  13:00:00,33.9,0.0,0.0,0.0,0.0,148.17064602602315,0.0,23.94430290994814,46.814008389678364,22.106212764573968,-8035.395674899395,-8035.395674899395,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  14:00:00,33.9,0.0,0.0,0.0,0.0,148.17064602602315,56.50421869445545,23.78484747316025,46.93358758683016,22.230880942800926,-8514.168702370112,-8514.168702370112,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  15:00:00,28.3,0.0,0.0,0.0,0.0,148.17064602602315,0.0,23.86132979018481,40.86413507926544,22.30797003122969,-8336.331128465361,-8336.331128465361,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  16:00:00,27.8,0.0,0.0,0.0,0.0,146.79509583226005,0.0,23.492151940934725,36.37835122308305,22.445844985868472,-7800.6858278512045,-7800.6858278512045,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  17:00:00,27.8,0.0,0.0,0.0,0.0,148.17064602602315,0.0,23.449852254046657,33.625745240669254,22.538941173544426,-8088.81808548062,-8088.81808548062,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  18:00:00,28.9,0.0,0.0,0.0,0.0,148.17064602602315,0.0,23.511008846671412,32.11638881431835,22.650595968337225,-8391.160778096557,-8391.160778096557,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  19:00:00,27.2,0.0,0.0,0.0,0.0,124.78323630076873,56.67272148069533,23.38863286429803,30.67824478511256,22.71341599967422,-8247.631098017482,-8247.631098017482,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  20:00:00,27.2,0.0,0.0,0.0,0.0,127.59357071563483,0.0,23.349322672595704,28.421530013124723,22.788964124415784,-7688.28718051159,-7688.28718051159,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  21:00:00,26.1,0.0,0.0,0.0,0.0,108.41416644900039,0.0,23.3278866858296,26.723903470300982,22.82796088432702,-7054.762847943402,-7054.762847943402,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  22:00:00,25.0,0.0,0.0,0.0,0.0,88.69612193225849,0.0,23.330942716078095,25.071488430290337,22.851380700403475,-6417.916786280151,-6417.916786280151,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  23:00:00,25.0,0.0,0.0,0.0,0.0,2.7983791725072233,68.8887718695672,24.227302370757048,24.801454323959227,22.84475920432912,-6871.600402487509,-6871.600402487509,0.0,0.0,0.0,0.0,0.0,0.0
 08/17  24:00:00,25.0,0.0,0.0,0.0,0.0,29.30840696120781,0.0,24.428673132599002,23.864806617023703,22.85821359004615,-5632.132393433278,-5632.132393433278,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  01:00:00,25.0,0.0,0.0,0.0,0.0,26.51116858641799,0.0,24.436023358382855,23.275924619442016,22.8414738566942,-5326.988590855113,-5326.988590855113,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  02:00:00,25.0,0.0,0.0,0.0,0.0,23.481422655577173,0.0,24.443655276173523,22.889591140988824,22.81854803486342,-5026.709016900368,-5026.709016900368,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  03:00:00,25.0,0.0,0.0,0.0,0.0,20.892719568444313,0.0,24.443565728940737,22.660348546102924,22.789676300392077,-4763.845862905069,-4763.845862905069,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  04:00:00,24.4,0.0,0.0,0.0,0.0,18.112279521133082,0.0,24.439959375758544,22.268033773876926,22.755066676081878,-4475.231337384341,-4475.231337384341,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  05:00:00,24.4,0.0,0.0,0.0,0.0,18.73762914728251,0.0,24.44286187105723,22.0761226996765,22.719615049990377,-4303.083567420107,-4303.083567420107,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  06:00:00,24.4,0.0,0.0,0.0,0.0,48.458042255351856,0.0,23.531014015159506,22.281976887903816,22.702827418756396,-3712.3326078324135,-3712.3326078324135,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  07:00:00,25.6,0.0,0.0,0.0,0.0,67.57078403708462,0.0,23.38911312944106,24.191725677565188,22.662639413635233,-5009.5667372892185,-5009.5667372892185,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  08:00:00,25.6,0.0,0.0,0.0,0.0,46.137105668516085,85.44000000000004,23.34717332839233,26.739560214285415,22.625592903018276,-5631.853630549647,-5631.853630549647,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  09:00:00,27.8,0.0,0.0,0.0,0.0,88.45497579308068,31.229526387560792,23.37017184746377,31.288194367415045,22.644663419671165,-6288.357702905667,-6288.357702905667,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  10:00:00,31.1,0.0,0.0,0.0,0.0,129.98600579310647,0.0,23.39356763057168,36.86185460729919,22.702983904267203,-7080.036594746514,-7080.036594746514,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  11:00:00,33.3,0.0,0.0,0.0,0.0,148.17064602602315,0.0,23.58258713877232,40.552360677889716,22.773165140274738,-7820.350770989586,-7820.350770989586,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  12:00:00,34.4,0.0,0.0,0.0,0.0,148.17064602602315,0.0,23.934436719790416,42.68118483048157,22.861741187133642,-8262.798048385732,-8262.798048385732,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  13:00:00,35.0,0.0,0.0,0.0,0.0,148.17064602602315,0.0,24.238339485676452,46.20578651897032,22.979015620874748,-8470.971844056876,-8470.971844056876,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  14:00:00,35.0,0.0,0.0,0.0,0.0,148.17064602602315,0.0,24.733971947464884,46.58756886057837,23.109444569348387,-9022.171279837137,-9022.171279837137,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  15:00:00,36.1,0.0,0.0,0.0,0.0,148.17064602602315,0.0,25.209319130033524,44.153813591695744,23.280559043884,-9688.413455936236,-9688.413455936236,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  16:00:00,34.4,0.0,0.0,0.0,0.0,148.17064602602315,0.0,25.17477027617187,43.17213586980257,23.433651521335996,-9571.882860669113,-9571.882860669113,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  17:00:00,33.9,0.0,0.0,0.0,0.0,148.17064602602315,0.0,25.491218722417,40.72538269388575,23.58492440022901,-10336.691357183176,-10336.691357183176,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  18:00:00,33.3,0.0,0.0,0.0,0.0,148.17064602602315,0.0,25.51222646852301,38.736720870068915,23.74567304787969,-10424.01821855539,-10424.01821855539,0.0,0.0,0.0,0.0,0.0,0.0
 08/18  19:00:00,32.2,0.0,0.0,0.0,0.0,148.17064602602315,54.553543550200395,25.053710820573848,34.572241085431315,23.878186802023794,-10656.943649939887,-10656.943649939887,0.0,0.0,0.0,0.0,0.0,0.0
