Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,-7.0,18.278451754258757,-0.5597812343304616,17.90529952365585,122.15978395019398,2130.9057982344766,2130.9057982344766,0.0,0.0,0.0,0.0,3102.704771199062,1079.1370453699549,47.69629908518587,9.785119316531187,0.0,0.0
 01/01  02:00:00,-7.8,18.444159035997423,-2.227127607894024,17.456805459474158,130.2454573567078,2880.345253528687,2880.345253528687,0.0,0.0,0.0,0.0,3276.531895775691,1125.6364066203996,44.98967494240213,0.0,908.1570885747983,908.1570885747983
 01/01  03:00:00,-9.0,18.52608118985955,-3.4295264787395516,17.24190647973191,130.2454573567078,3339.4367117397196,3339.4367117397196,0.0,0.0,0.0,0.0,3201.583135182507,1132.6498677303819,33.01055418123654,0.0,1667.435966979281,1667.435966979281
 01/01  04:00:00,-10.0,18.556470393480634,-4.197364616973175,16.99711636077557,130.2454573567078,3618.918595711488,3618.918595711488,0.0,0.0,0.0,0.0,3115.772497569899,1128.5087696581072,29.692393344745494,0.0,2176.528110094832,2176.528110094832
 01/01  05:00:00,-9.4,18.575651427603017,-4.863148559213102,16.792923563232435,130.2454573567078,3579.4219178545736,3579.4219178545736,0.0,0.0,0.0,0.0,3159.8457787711955,1130.0847915720797,33.387460487024306,0.0,2152.5982686485922,2152.5982686485922
 01/01  06:00:00,-10.0,19.34518002769809,-5.158015066444992,16.587259190130556,130.2454573567078,4725.8197177903785,4725.8197177903785,0.0,0.0,0.0,0.0,3092.7295422271673,1120.8577736530785,36.04954421929964,0.0,3594.656019292244,3594.656019292244
 01/01  07:00:00,-10.0,19.590555994514517,-5.122316206670776,16.42969716457654,130.2454573567078,4537.767690002724,4537.767690002724,0.0,0.0,0.0,0.0,3100.694625514104,1145.1573066025956,29.692393344745494,0.0,3476.3613105942363,3476.3613105942363
 01/01  08:00:00,-9.4,19.66869901167348,-5.23253182424503,16.259322375716884,130.2454573567078,4230.607078203779,4230.607078203779,0.0,0.0,0.0,0.0,3158.3143769418475,1158.0998290632726,28.438889814820158,0.0,3091.8943015718355,3091.8943015718355
 01/01  09:00:00,-8.9,19.692418153654934,-4.31834156624538,16.096667931447836,130.2454573567078,3994.0770717111536,3994.0770717111536,0.0,0.0,0.0,0.0,3180.7461747077623,1155.7469125113428,35.249353511687694,0.0,2804.4787275630447,2804.4787275630447
 01/01  10:00:00,-6.7,19.71476854287894,-2.2604872576426205,15.952739977504686,130.2454573567078,3510.7384407024147,3510.7384407024147,0.0,0.0,0.0,0.0,3377.546686157959,1171.4997389730406,40.40419659051004,0.0,2005.4831540949176,2005.4831540949176
 01/01  11:00:00,-6.7,19.719427759956087,-0.4470905114480354,15.80435329500087,130.2454573567078,3509.321463823011,3509.321463823011,0.0,0.0,0.0,0.0,3377.275144652239,1171.8115019684667,40.40419659051004,0.0,1894.9073644780246,1894.9073644780246
 01/01  12:00:00,-3.0,19.740810299955754,3.524978688511021,15.69528989632553,130.2454573567078,2815.405802680638,2815.405802680638,0.0,0.0,0.0,0.0,3724.360000099327,1198.1197125831286,48.28248727024974,0.0,645.1419746820334,645.1419746820334
 01/01  13:00:00,-4.0,19.74423722152665,5.038531534636612,15.564579849272551,130.2454573567078,2888.240540682871,2888.240540682871,0.0,0.0,0.0,0.0,3593.706172953539,1179.8130168890054,54.46768742087549,0.0,651.2637244948501,651.2637244948501
 01/01  14:00:00,-3.3,19.737416954058315,4.692772707582349,15.465841553481908,130.2454573567078,2826.641552301753,2826.641552301753,0.0,0.0,0.0,0.0,3601.946424335182,1165.9514683662353,69.39212513414932,0.0,474.55417634030846,474.55417634030846
 01/01  15:00:00,-1.0,19.731683777396988,4.46802727990774,15.384014868986965,130.2454573567078,2567.147500222871,2567.147500222871,0.0,0.0,0.0,0.0,3761.6493363819523,1164.1326732747043,86.7380751858354,0.0,14.167722908802716,14.167722908802716
 01/01  16:00:00,-1.0,19.753070967410796,5.83043234774585,15.291449221324164,121.4128204695926,2287.0556227144134,2287.0556227144134,0.0,0.0,0.0,0.0,3422.8073518646684,1081.816783239125,95.54647113660114,10.821590186574115,0.0,0.0
 01/01  17:00:00,-0.6,19.783905169870796,4.807677758917969,15.20733534619134,108.82080825682671,2117.2798134633304,2117.2798134633304,0.0,0.0,0.0,0.0,3111.5482910096125,985.8763548349739,74.73745944519514,30.906504423328673,0.0,0.0
 01/01  18:00:00,-1.0,19.707902293719894,3.5875311946882653,15.131836204917068,110.0975592471629,2123.420320710831,2123.420320710831,0.0,0.0,0.0,0.0,3123.4986897312187,996.9701451176597,74.23030353736024,28.8403255932931,0.0,0.0
 01/01  19:00:00,-1.0,19.73799363458112,2.7650229930066277,15.05167436347181,103.01327301859693,1928.2805264932467,1928.2805264932467,0.0,0.0,0.0,0.0,2904.2555185124666,931.3866867776514,69.45357676121411,39.85446619051538,0.0,0.0
 01/01  20:00:00,-1.7,19.758165579453337,1.814916076931188,14.973626005229828,95.27106752429673,1726.8681385321852,1726.8681385321852,0.0,0.0,0.0,0.0,2657.16875126532,869.7143636203134,54.36261552965489,52.03132322098378,0.0,0.0
 01/01  21:00:00,-2.0,19.65527149769788,1.6249774612008367,14.907942024917071,104.56256263115057,1882.6758892888229,1882.6758892888229,0.0,0.0,0.0,0.0,2896.4562968364085,946.8847111667044,64.65753383892492,37.35041565668447,0.0,0.0
 01/01  22:00:00,-2.2,19.755529089252907,1.9596475046668147,14.82890341319778,101.32899421260525,1804.7876379868176,1804.7876379868176,0.0,0.0,0.0,0.0,2814.5620602293284,923.0327830315543,55.41805510607561,42.58361340219206,0.0,0.0
 01/01  23:00:00,-2.2,18.96437013829934,1.0003044565328012,14.729830336730867,65.25562606527764,1024.9320481611812,1024.9320481611812,0.0,0.0,0.0,0.0,1752.4348849514413,595.6714903254222,35.689321224325624,98.62358077149713,0.0,0.0
 01/01  24:00:00,-2.2,18.666908218253766,0.9413221884223637,14.647041538483572,79.92288354417454,1411.7309063137527,1411.7309063137527,0.0,0.0,0.0,0.0,2166.323983622573,713.1344716601603,48.06857148563467,75.68973591653022,0.0,0.0
 01/18  01:00:00,-2.0,18.692259076732995,-0.3699599576839556,17.23481207696224,68.82371953298978,1316.477779361433,1316.477779361433,0.0,0.0,0.0,0.0,1937.6045323364162,633.3889447496169,22.488142181431247,93.62167945515148,0.0,0.0
 01/18  02:00:00,-2.2,18.535794928608023,-0.0013451806233187018,16.72983724283087,85.7052673952044,1622.1528683780325,1622.1528683780325,0.0,0.0,0.0,0.0,2397.9941422473753,779.8891049183025,36.80041157123317,67.20919234461873,0.0,0.0
 01/18  03:00:00,-3.0,18.461718321483694,0.3387903485536124,16.45022738671597,110.36247055805956,2042.2150668425165,2042.2150668425165,0.0,0.0,0.0,0.0,3031.135355637583,977.750205533693,62.47072064992206,28.2654414935803,0.0,0.0
 01/18  04:00:00,-3.0,18.504231004173704,0.84044522339991,16.177829197046567,124.3246768049315,2312.965679217028,2312.965679217028,0.0,0.0,0.0,0.0,3461.9564150405336,1099.4205544455042,70.37358080890212,6.540156652607254,0.0,0.0
 01/18  05:00:00,-2.8,18.555707277994177,0.9102495827602889,15.951651138251405,128.67065394354518,2397.508345069433,2397.508345069433,0.0,0.0,0.0,0.0,3619.1696812892446,1139.7016579052463,72.29986461029671,0.0,0.0,0.0
 01/18  06:00:00,-2.0,19.347475998317616,1.2785382698460026,15.74858168846389,130.2454573567078,3347.111257591534,3347.111257591534,0.0,0.0,0.0,0.0,3713.022121624634,1138.416509466907,79.50531702859796,0.0,1044.7796549538916,1044.7796549538916
 01/18  07:00:00,-1.0,19.61181036979224,1.8395177086277976,15.59813077676997,130.2454573567078,3081.9633427874105,3081.9633427874105,0.0,0.0,0.0,0.0,3768.7485157325923,1155.6710897414205,86.7380751858354,0.0,754.6207168076435,754.6207168076435
 01/18  08:00:00,-0.6,19.695325453288785,2.660640827446055,15.432529105232636,130.2454573567078,2772.577430061381,2772.577430061381,0.0,0.0,0.0,0.0,3755.426074621341,1150.166706689813,97.52318235531631,0.0,406.5145371517938,406.5145371517938
 01/18  09:00:00,1.0,19.72983677075269,3.4300322980525157,15.288880740342396,128.7011377774976,2532.200255270558,2532.200255270558,0.0,0.0,0.0,0.0,3847.5594935093295,1158.917380440508,102.81317096075323,0.24421624319725943,0.0,0.0
 01/18  10:00:00,1.0,19.77816342034111,5.24847567957595,15.135323502116673,115.30651859203292,2233.326793989103,2233.326793989103,0.0,0.0,0.0,0.0,3402.907187198848,1038.9144277616078,92.11299515460404,21.033595507735512,0.0,0.0
 01/18  11:00:00,0.6,19.839392036608167,7.028615987289553,14.983056227079267,85.52057927389325,1588.9705843069114,1588.9705843069114,0.0,0.0,0.0,0.0,2446.380331070444,774.4369077082438,64.23270333342721,67.25850837789041,0.0,0.0
 01/18  12:00:00,2.0,19.98619479838568,10.32354270761568,14.847376527333504,41.86412188850053,736.4176071497859,736.4176071497859,0.0,0.0,0.0,0.0,1194.9709713971251,383.4748637552977,31.31285715696174,135.1880545147073,0.0,0.0
 01/18  13:00:00,5.0,19.618299816746077,9.648273380003271,14.73687440980103,6.922170810459383,78.03156518453943,78.03156518453943,0.0,0.0,0.0,0.0,211.64509771404994,66.48713069700672,4.206856405336041,189.3431413138542,0.0,0.0
 01/18  14:00:00,5.0,19.839545971073452,9.504268875954976,14.680316059954533,0.0,-84.52800318029404,-84.52800318029404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/18  15:00:00,6.1,20.68510557402957,9.890104526287647,14.65105901780174,0.0,-767.845237622605,-767.845237622605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/18  16:00:00,5.0,21.367555696989612,9.53499625506162,14.635406838906553,0.0,-1245.5532493621067,-1245.5532493621067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/18  17:00:00,5.0,21.162367374454007,7.743799885535687,14.624899607784426,0.0,-1064.1481058456247,-1064.1481058456247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/18  18:00:00,2.2,20.331581813123744,4.809191008473634,14.618234328539856,0.0,-430.83099932394725,-430.83099932394725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/18  19:00:00,1.7,19.748246917206277,2.9943517602784553,14.601705732413544,6.376412853920348,118.24924047858804,118.24924047858804,0.0,0.0,0.0,0.0,195.47178546904635,65.2606564109693,0.0030716579376045853,190.20857174556434,0.0,0.0
 01/18  20:00:00,1.7,19.701308522598058,2.5077649796731785,14.570409958489046,18.312699421748956,415.22950109786143,415.22950109786143,0.0,0.0,0.0,0.0,568.7335344170438,185.2988699544769,0.008821628872161022,171.87956864220925,0.0,0.0
 01/18  21:00:00,-0.6,20.005345263329502,1.419854729487924,14.523077738575916,32.26853707094116,681.211542472538,681.211542472538,0.0,0.0,0.0,0.0,953.4449455871373,319.6128477556397,0.015544501820314879,150.44927611853416,0.0,0.0
 01/18  22:00:00,-1.1,19.28105969977367,0.2830593296302671,14.452698212341724,36.721963317197336,725.5667587051867,725.5667587051867,0.0,0.0,0.0,0.0,1072.7521919310798,364.2747640518427,0.017689831252127895,143.61067636542896,0.0,0.0
 01/18  23:00:00,-1.1,18.70083591535813,-0.07484030461830225,14.36053771343746,39.90131511979779,782.0699790982144,782.0699790982144,0.0,0.0,0.0,0.0,1173.1924790190874,390.21803736838547,0.019221399020900264,138.72854553271145,0.0,0.0
 01/18  24:00:00,-2.8,18.53534327921367,-0.6503800518334257,14.272055718687476,65.4672843827481,1294.934407938029,1294.934407938029,0.0,0.0,0.0,0.0,1883.7919364358377,623.7720399444062,0.03153719288142087,99.46987336567076,0.0,0.0
 01/19  01:00:00,-2.8,18.53587106738259,-0.8958546188001483,14.179440404135237,87.31008513425465,1738.8328504005203,1738.8328504005203,0.0,0.0,0.0,0.0,2564.6814504605477,829.0244533305223,0.042059404103632805,65.92854866313853,0.0,0.0
 01/19  02:00:00,-2.8,18.486322090108555,-0.8970121996295984,14.084442214544005,107.07421177774087,2137.84859034711,2137.84859034711,0.0,0.0,0.0,0.0,3203.139480237003,1016.4739220887383,0.051580267419572876,35.579189466256445,0.0,0.0
 01/19  03:00:00,-3.9,18.46750751821755,-1.0423915303536158,13.976792809957246,129.38492000334725,2520.8028065600392,2520.8028065600392,0.0,0.0,0.0,0.0,3832.9820738190197,1215.5115460833229,0.06232797438779485,1.3190590035816463,0.0,0.0
 01/19  04:00:00,-6.1,18.53950502279348,-2.007158184758792,13.848277421737956,130.2454573567078,3023.8146514746295,3023.8146514746295,0.0,0.0,0.0,0.0,3588.4776038864684,1188.5186848825965,9.251851076584584,0.0,932.4473236816893,932.4473236816893
 01/19  05:00:00,-6.1,18.57400959973811,-2.9678500163865893,13.741618938336671,130.2454573567078,3092.343710737612,3092.343710737612,0.0,0.0,0.0,0.0,3587.196577248452,1189.9978166619458,9.251851076584584,0.0,1094.4035068473484,1094.4035068473484
 01/19  06:00:00,-6.1,19.349446419837054,-3.059635546549613,13.628353750121967,130.2454573567078,4182.794184252172,4182.794184252172,0.0,0.0,0.0,0.0,3586.652302916946,1190.6480626336506,9.248183643883086,0.0,2423.403235945475,2423.403235945475
 01/19  07:00:00,-7.2,19.59472096174982,-3.0940652900694774,13.544949863796214,130.2454573567078,4183.749687379888,4183.749687379888,0.0,0.0,0.0,0.0,3419.9990582240016,1184.25274170775,18.917049813770284,0.0,2691.166065214189,2691.166065214189
 01/19  08:00:00,-7.2,19.673322408174666,-3.0995592008219703,13.441216453138406,130.2454573567078,3931.495363614451,3931.495363614451,0.0,0.0,0.0,0.0,3415.235487434096,1189.6951017681363,18.917049813770284,0.0,2436.9781651050826,2436.9781651050826
 01/19  09:00:00,-7.8,19.707189620975655,-1.4442508073954832,13.333708786235125,130.2454573567078,3364.3887989458744,3364.3887989458744,0.0,0.0,0.0,0.0,3322.959647603404,1174.5007588987073,26.91430920152723,0.0,1875.6110014929855,1875.6110014929855
 01/19  10:00:00,-3.9,19.769062410842782,1.9480913371660198,13.261678146375829,127.62139043346865,2182.4964081686994,2182.4964081686994,0.0,0.0,0.0,0.0,3745.6112504381454,1225.2370384154262,1.3307776835823264,3.9788756943478276,0.0,0.0
 01/19  11:00:00,-3.9,19.926040209102695,5.418154765680049,13.13652288238689,93.939072530098,1551.013744246342,1551.013744246342,0.0,0.0,0.0,0.0,2670.8719928561595,903.0505839495055,0.9795539183828403,55.71349537322412,0.0,0.0
 01/19  12:00:00,-1.1,19.983373601457878,8.197083300688208,13.046512208481111,53.03566060923571,937.1877388216053,937.1877388216053,0.0,0.0,0.0,0.0,1573.0075641636504,524.3880429516548,0.02554852178878258,118.55977352190656,0.0,0.0
 01/19  13:00:00,-1.1,19.897214166086346,9.943282648267665,12.985295221870622,29.091356625526057,521.3373842639194,521.3373842639194,0.0,0.0,0.0,0.0,844.6903610688734,287.97266817024683,0.014013988925955385,155.32804436096947,0.0,0.0
 01/19  14:00:00,-1.1,19.808823596228006,10.155814508827731,12.951600825715355,13.835654661542229,248.56377448882267,248.56377448882267,0.0,0.0,0.0,0.0,396.66377057672946,136.72999589612314,0.006664959390280374,178.75431671940993,0.0,0.0
 01/19  15:00:00,0.0,19.836621556013696,9.2753473443824,12.949692216808206,11.351815581711236,237.0583057405711,237.0583057405711,0.0,0.0,0.0,0.0,334.842839815412,113.06223114981027,0.005468428708929568,182.5684602727165,0.0,0.0
 01/19  16:00:00,0.6,19.925405785679363,8.133481126717468,12.95153762259347,10.911788642494981,238.84188954571255,238.84188954571255,0.0,0.0,0.0,0.0,326.9692819092852,109.31603640361988,0.005256454123751499,183.2441650499722,0.0,0.0
 01/19  17:00:00,0.6,19.73432610937628,5.880336619870301,12.959696501013463,12.816782268811652,282.44301039765014,282.44301039765014,0.0,0.0,0.0,0.0,384.51060272812356,128.6215030860189,0.006174132435980345,180.31891050100782,0.0,0.0
 01/19  18:00:00,-1.1,19.454752436117978,3.127591568757049,12.981133105504066,27.639086568773937,592.1625311977295,592.1625311977295,0.0,0.0,0.0,0.0,802.5455038136835,272.2473912530018,0.0133143962305613,157.55811418756625,0.0,0.0
 01/19  19:00:00,-1.1,19.638948054768164,1.3500386039396395,12.980564124102397,40.25460261502718,839.7077673789281,839.7077673789281,0.0,0.0,0.0,0.0,1183.43092466635,394.33756147068436,0.01939158595984565,138.18604593269893,0.0,0.0
 01/19  20:00:00,-1.1,19.682624375093322,0.3424390902848666,12.956448532692367,42.908354278753116,846.3054231567503,846.3054231567503,0.0,0.0,0.0,0.0,1263.2130232670268,421.8401410477823,0.02066996051795163,134.1110112047917,0.0,0.0
 01/19  21:00:00,-1.1,19.765204494395864,0.15344478278968277,12.921611579685674,47.05678507908228,910.0937802747685,910.0937802747685,0.0,0.0,0.0,0.0,1390.1059980236562,462.9976865606788,0.0226683569600609,127.74078516260039,0.0,0.0
 01/19  22:00:00,-1.7,19.620431834995745,0.42897694240676115,12.891762351281699,59.99774296144183,1147.0752144331964,1147.0752144331964,0.0,0.0,0.0,0.0,1750.8795068307836,584.7399602059772,2.8337080927020297,107.78817944252333,0.0,0.0
 01/19  23:00:00,-1.7,18.82372950692605,0.12203214218162416,12.796758538343898,42.40935100162519,734.0990972201944,734.0990972201944,0.0,0.0,0.0,0.0,1219.4054033510522,412.1850036344246,2.0030027516300204,134.8201987406114,0.0,0.0
 01/19  24:00:00,-1.7,18.597359464647237,0.2782806951930299,12.751350402149635,61.44687748991924,1206.0981108436117,1206.0981108436117,0.0,0.0,0.0,0.0,1804.155736670371,587.8738984764282,2.9047267525751246,105.561300784239,0.0,0.0
 01/20  01:00:00,-2.2,18.144113243263533,-0.09711529029712039,12.71896841024966,100.33275479104248,2086.87353292606,2086.87353292606,0.0,0.0,0.0,0.0,3033.50577701468,956.8933069667667,0.04833270490373989,45.931343261210245,0.0,0.0
 01/20  02:00:00,-2.2,18.356034484629845,0.29151499605393216,12.663883885955324,130.2454573567078,2901.6365468170625,2901.6365468170625,0.0,0.0,0.0,0.0,4059.159944727795,1230.9878109758959,0.06274177490322884,0.0,185.70173535442427,185.70173535442427
 01/20  03:00:00,-3.3,18.522943677205344,0.28398863994351403,12.591670510624883,130.2454573567078,2863.4602738223402,2863.4602738223402,0.0,0.0,0.0,0.0,3932.0824164975693,1224.605976076471,0.06274177490322884,0.0,369.73939008398975,369.73939008398975
 01/20  04:00:00,-3.9,18.57442981193124,-0.5251130605798511,12.514718438166643,130.2454573567078,3102.732397492744,3102.732397492744,0.0,0.0,0.0,0.0,3862.7093203230984,1222.3056849682216,0.06274177490322884,0.0,745.2778087787842,745.2778087787842
 01/20  05:00:00,-3.9,18.591557962449684,-0.6117956734472054,12.435291130237465,130.2454573567078,3067.1021535072123,3067.1021535072123,0.0,0.0,0.0,0.0,3861.7581202314655,1223.4200820357446,0.06274177490322884,0.0,756.7930950009313,756.7930950009313
 01/20  06:00:00,-5.6,19.352716873080738,-1.5612715535837154,12.339482267674803,130.2454573567078,4753.013494113091,4753.013494113091,0.0,0.0,0.0,0.0,3666.872470492589,1202.857021731944,2.7359450877448377,0.0,2922.6176799704817,2922.6176799704817
 01/20  07:00:00,-6.1,19.598762981929696,-1.380667215731811,12.295158150606506,130.2454573567078,4350.879556936348,4350.879556936348,0.0,0.0,0.0,0.0,3539.396541227355,1195.356314444154,17.646086193466825,0.0,2729.8024276902847,2729.8024276902847
 01/20  08:00:00,-6.1,19.676661234055857,-1.5164016851735886,12.218804157203603,130.2454573567078,4053.1029400789394,4053.1029400789394,0.0,0.0,0.0,0.0,3534.5465735932385,1200.9589168093332,17.646086193466825,0.0,2409.273201875054,2409.273201875054
 01/20  09:00:00,-8.3,19.689186356458023,-2.5233657519938917,12.122062361492226,130.2454573567078,4122.654820517579,4122.654820517579,0.0,0.0,0.0,0.0,3365.2325291198563,1199.9292151276716,2.611988930634,0.0,2681.590216028721,2681.590216028721
 01/20  10:00:00,-7.8,19.72045676779483,-1.3267997678840038,12.062443066815277,130.2454573567078,3004.4350938436164,3004.4350938436164,0.0,0.0,0.0,0.0,3425.708481637459,1208.7337839147738,0.06274177490322884,0.0,1372.1635386682472,1372.1635386682472
 01/20  11:00:00,-7.8,19.737555166691507,-0.01545895427693772,12.011464005266495,130.2454573567078,2487.954041531715,2487.954041531715,0.0,0.0,0.0,0.0,3425.152419385944,1209.3646511522943,0.06274177490322884,0.0,699.648758930854,699.648758930854
 01/20  12:00:00,-7.2,19.745351897155594,0.07124474434112688,11.988424859764258,130.2454573567078,2064.2816737159264,2064.2816737159264,0.0,0.0,0.0,0.0,3486.8057142503567,1215.9848073145747,0.06274177490322884,0.0,58.181431518601585,58.181431518601585
 01/20  13:00:00,-7.2,19.797597105532663,1.7975338884101149,11.951349511291134,116.97351819141585,1755.466856947638,1755.466856947638,0.0,0.0,0.0,0.0,3092.3676866125747,1092.3168538200123,0.05634938023845242,20.376837201803323,0.0,0.0
 01/20  14:00:00,-7.2,19.81848036255843,1.582806415652098,11.935901712887071,105.84753600104763,1614.0971112002135,1614.0971112002135,0.0,0.0,0.0,0.0,2768.5032270245174,989.4223805752531,0.05098968704206188,37.46176412539508,0.0,0.0
 01/20  15:00:00,-7.8,19.997497895978434,2.1127628771777247,11.891389046834846,77.91560715334354,1072.058767557919,1072.058767557919,0.0,0.0,0.0,0.0,1950.812413468611,724.9733571052747,0.03753414266958539,80.3535834697791,0.0,0.0
 01/20  16:00:00,-7.8,19.608422858813586,-1.380832200784601,11.941345231294697,95.28351801244968,1481.1077643358567,1481.1077643358567,0.0,0.0,0.0,0.0,2421.2922314694115,889.4171846983973,0.045900755373328946,53.68359296776355,0.0,0.0
 01/20  17:00:00,-7.8,19.514444796365765,-2.6917768721667112,11.98711808608842,130.2454573567078,2111.3730332429295,2111.3730332429295,0.0,0.0,0.0,0.0,3427.5412254415614,1206.6542323880667,0.06274177490322884,0.0,18.156539341519874,18.156539341519874
 01/20  18:00:00,-8.9,19.610260268137917,-3.3549554070906895,11.960515954242277,130.2454573567078,2097.23183736174,2097.23183736174,0.0,0.0,0.0,0.0,3317.3733765990905,1193.1066686573574,0.06274177490322884,0.0,319.70440397269203,319.70440397269203
 01/20  19:00:00,-8.9,19.666729969824203,-4.15596381584018,11.935125855468577,130.2454573567078,2263.2246084599083,2263.2246084599083,0.0,0.0,0.0,0.0,3315.4873577206895,1195.218135016595,0.06274177490322884,0.0,585.9754723835749,585.9754723835749
 01/20  20:00:00,-8.9,19.688622129747937,-4.2561360786199876,11.884824352110561,130.2454573567078,2411.400337418745,2411.400337418745,0.0,0.0,0.0,0.0,3314.385536864445,1196.4513565719392,0.06274177490322884,0.0,815.7518460987653,815.7518460987653
 01/20  21:00:00,-10.0,19.693064602446988,-4.603285472807573,11.81369292726969,130.2454573567078,2753.3692082152265,2753.3692082152265,0.0,0.0,0.0,0.0,3203.894689961383,1185.050244454525,0.14061620720570625,0.0,1343.1192145542623,1343.1192145542623
 01/20  22:00:00,-10.6,19.688825956677867,-4.903625488483249,11.739181451199277,130.2454573567078,3154.9825074589553,3154.9825074589553,0.0,0.0,0.0,0.0,3145.1393196014756,1178.690362181111,0.06274177490322884,0.0,1897.6754355213166,1897.6754355213166
 01/20  23:00:00,-10.6,18.931013731694396,-5.166810022979613,11.662864977403277,130.2454573567078,2507.5933672161846,2507.5933672161846,0.0,0.0,0.0,0.0,3145.3148114450464,1178.4987441054752,0.06274177490322884,0.0,1175.9213166963987,1175.9213166963987
 01/20  24:00:00,-10.6,18.688761329718982,-5.450603054524494,11.53443683506418,130.2454573567078,3101.941150452265,3101.941150452265,0.0,0.0,0.0,0.0,3131.82515208265,1151.501827189709,8.26285477366465,0.0,1827.091864654034,1827.091864654034
 01/21  01:00:00,-10.0,18.58162130091571,-6.879986447245891,11.430226544341949,130.2454573567078,4459.065262785194,4459.065262785194,0.0,0.0,0.0,0.0,3224.485517847129,1162.7145309170387,0.06274177490322884,0.0,3327.9089532850107,3327.9089532850107
 01/21  02:00:00,-10.0,18.55768131987307,-6.92378182158668,11.321710267569024,130.2454573567078,4843.214038890041,4843.214038890041,0.0,0.0,0.0,0.0,3226.71187611996,1160.2498723506778,0.06274177490322884,0.0,3871.6390797785616,3871.6390797785616
 01/21  03:00:00,-10.6,18.577015564085162,-6.669184160201951,11.215395503195138,130.2454573567078,4440.386436477213,4440.386436477213,0.0,0.0,0.0,0.0,3168.145764664711,1153.4948737616046,0.06274177490322884,0.0,3484.4696153449772,3484.4696153449772
 01/21  04:00:00,-11.1,18.56517607302265,-7.38757494489387,11.100956673776109,130.2454573567078,4941.701909333911,4941.701909333911,0.0,0.0,0.0,0.0,3119.146238587794,1148.5677017447006,0.06274177490322884,0.0,4102.925156815469,4102.925156815469
 01/21  05:00:00,-11.1,18.564538049530373,-7.4727236669696655,10.991651279423948,130.2454573567078,4958.981705936747,4958.981705936747,0.0,0.0,0.0,0.0,3119.514320429166,1148.166407074002,0.06274177490322884,0.0,4168.418071530801,4168.418071530801
 01/21  06:00:00,-12.2,19.350367870068137,-7.146775614079227,10.877386500643325,130.2454573567078,5938.703309281422,5938.703309281422,0.0,0.0,0.0,0.0,3013.843646981694,1136.534394556334,0.06274177490322884,0.0,5424.458517230245,5424.458517230245
 01/21  07:00:00,-13.3,19.58370283760216,-7.084730442921278,10.802200807791955,130.2454573567078,5779.692454059026,5779.692454059026,0.0,0.0,0.0,0.0,2895.095835969207,1140.5850646468314,0.06274177490322884,0.0,5429.337930443736,5429.337930443736
 01/21  08:00:00,-13.3,19.66146919590354,-7.162918835177554,10.704186945753293,130.2454573567078,5192.886351059158,5192.886351059158,0.0,0.0,0.0,0.0,2890.6400959897455,1145.2345372183959,0.06274177490322884,0.0,4771.892073387959,4771.892073387959
 01/21  09:00:00,-12.2,19.70791032839371,-3.723166587704399,10.62260030584634,130.2454573567078,3966.6778127605867,3966.6778127605867,0.0,0.0,0.0,0.0,2992.7770184056526,1159.0259186206615,0.06274177490322884,0.0,3241.2911610664423,3241.2911610664423
 01/21  10:00:00,-10.0,19.73482528870779,-4.364938713588667,10.55825661226476,130.2454573567078,3367.557252102897,3367.557252102897,0.0,0.0,0.0,0.0,3205.4320076542253,1183.7608332391637,0.06274177490322884,0.0,2152.6363724756357,2152.6363724756357
 01/21  11:00:00,-10.0,19.730531618980695,-3.2106153683466583,10.508668913840308,130.2454573567078,2770.073015137852,2770.073015137852,0.0,0.0,0.0,0.0,3204.975646701261,1184.2638281550162,0.06274177490322884,0.0,1446.663998408707,1446.663998408707
 01/21  12:00:00,-7.8,19.74995304106824,0.1612215175444591,10.502855651274617,130.2454573567078,1900.38719724152,1900.38719724152,0.0,0.0,0.0,0.0,3426.8764889637996,1207.4085308473454,0.06274177490322884,0.0,143.45414888101254,143.45414888101254
 01/21  13:00:00,-7.2,19.748027738874598,1.2506882925364442,10.502914386469984,130.2454573567078,2065.9381790968546,2065.9381790968546,0.0,0.0,0.0,0.0,3488.4548027348483,1214.101036425311,0.06274177490322884,0.0,89.15073509456806,89.15073509456806
 01/21  14:00:00,-7.2,19.810728705413705,1.3799565982338495,10.480151507926708,114.98520320033022,1724.3078011332564,1724.3078011332564,0.0,0.0,0.0,0.0,3035.7269887498082,1071.9220400818713,0.055391553404060136,23.430071943312036,0.0,0.0
 01/21  15:00:00,-6.7,19.762605038163965,0.29231593067593836,10.505381140162157,110.4341213297433,1722.4066851395837,1722.4066851395837,0.0,0.0,0.0,0.0,2945.5346162894302,1035.133810351698,0.05319912752821529,30.41879956291278,0.0,0.0
 01/21  16:00:00,-7.2,19.993635675674852,0.19370139341206954,10.453232813167498,76.90220486399501,1032.3312608437936,1032.3312608437936,0.0,0.0,0.0,0.0,1960.1391114076378,717.2859271963673,0.0370459196561241,81.90987675033836,0.0,0.0
 01/21  17:00:00,-7.2,19.780134050953297,-1.4273182524966395,10.52338578384108,84.35375720194301,1237.2235317889335,1237.2235317889335,0.0,0.0,0.0,0.0,2161.8007568244466,790.1711334501928,0.04063553947740202,70.46735754582289,0.0,0.0
 01/21  18:00:00,-8.3,19.579558775235128,-1.4432523439281675,10.606580113754005,117.43670968159306,1773.0551734142573,1773.0551734142573,0.0,0.0,0.0,0.0,3006.1936034763603,1085.1154405209347,0.05657262000213145,19.665222766211254,0.0,0.0
 01/21  19:00:00,-9.4,19.596006573567163,-3.386369637307972,10.616479298223386,130.2454573567078,2091.2507066166563,2091.2507066166563,0.0,0.0,0.0,0.0,3267.592451854833,1187.3716130130013,0.06274177490322884,0.0,325.48132744927193,325.48132744927193
 01/21  20:00:00,-9.4,19.65211465010881,-4.113917180793935,10.603541944402917,130.2454573567078,2327.377033359722,2327.377033359722,0.0,0.0,0.0,0.0,3267.2501322552503,1187.7523657187105,0.06274177490322884,0.0,731.9332336975972,731.9332336975972
 01/21  21:00:00,-13.9,19.658378561724565,-5.344552103953618,10.53897212461397,130.2454573567078,3155.407483627112,3155.407483627112,0.0,0.0,0.0,0.0,2820.0852286530285,1133.9692429201987,4.50022873253792,0.0,2204.068759763746,2204.068759763746
 01/21  22:00:00,-12.8,19.67110668403287,-6.416635682875879,10.505687130593628,130.2454573567078,3365.018684302737,3365.018684302737,0.0,0.0,0.0,0.0,2925.903165494304,1147.9787458004473,3.2758539498505708,0.0,2431.5020758504043,2431.5020758504043
 01/21  23:00:00,-12.8,18.914994173360814,-7.202952569822607,10.443495331676205,130.2454573567078,2745.9230596379603,2745.9230596379603,0.0,0.0,0.0,0.0,2925.694067357574,1148.1987036296898,3.2758539498505708,0.0,1783.6956273088501,1783.6956273088501
 01/21  24:00:00,-16.7,18.652343839505903,-8.159708675716518,10.300672674703662,130.2454573567078,3926.9538878420262,3926.9538878420262,0.0,0.0,0.0,0.0,2569.0873571967795,1080.8207397737285,9.812363504585468,0.0,3489.5283623949445,3489.5283623949445
 01/22  01:00:00,-18.3,18.562256757636753,-9.115574485544505,10.203443959217187,130.2454573567078,4794.204318719072,4794.204318719072,0.0,0.0,0.0,0.0,2433.4175391841572,1054.9955039146162,11.514398221265239,0.0,4691.119775397716,4691.119775397716
 01/22  02:00:00,-18.3,18.540450095800306,-9.766080075241456,10.104737514849774,130.2454573567078,5233.176696180648,5233.176696180648,0.0,0.0,0.0,0.0,2435.188680754751,1053.3303928461814,11.514398221265239,0.0,5271.927346373574,5271.927346373574
 01/22  03:00:00,-16.1,18.550463803907878,-9.122209011299155,10.019841789714206,130.2454573567078,5138.910805392439,5138.910805392439,0.0,0.0,0.0,0.0,2619.66353178174,1076.7503722964743,12.883206014353833,0.0,5031.614021373229,5031.614021373229
 01/22  04:00:00,-15.6,18.55570515714349,-8.322445022449704,9.917552792656823,130.2454573567078,5273.429898145403,5273.429898145403,0.0,0.0,0.0,0.0,2660.896677553394,1081.4356954116786,13.719135583448182,0.0,5125.09929776692,5125.09929776692
 01/22  05:00:00,-15.6,18.55992630750282,-7.802394994525216,9.816061962727836,130.2454573567078,5329.499577166287,5329.499577166287,0.0,0.0,0.0,0.0,2660.9187977312304,1081.4134727574146,13.719135583448182,0.0,5155.488232297135,5155.488232297135
 01/22  06:00:00,-15.6,19.07240941940685,-8.141179958299858,9.717243307857222,130.2454573567078,6541.30167819907,6541.30167819907,0.0,0.0,0.0,0.0,2666.0799064804837,1083.4588950399518,11.998327647401176,0.0,6022.931478517848,6022.931478517848
 01/22  07:00:00,-16.1,19.232025209543252,-8.350337699437553,9.642944700258013,130.2454573567078,6431.605630897066,6431.605630897066,0.0,0.0,0.0,0.0,2616.566862299722,1088.8127422613854,10.692103777165304,0.0,6022.931478517848,6022.931478517848
 01/22  08:00:00,-16.1,19.401945997024235,-8.229952416697127,9.554713749162925,130.2454573567078,6199.058130600133,6199.058130600133,0.0,0.0,0.0,0.0,2613.648857245206,1091.6918342594668,10.692103777165304,0.0,6022.931478517848,6022.931478517848
 01/22  09:00:00,-10.6,19.616771071817013,-6.094760410403098,9.51403264631409,130.2454573567078,5271.162912199854,5271.162912199854,0.0,0.0,0.0,0.0,3131.7685717846075,1161.1831041535886,6.375348374493095,0.0,4712.7713480843395,4712.7713480843395
 01/22  10:00:00,-7.2,19.6971669370498,-2.6763906463480187,9.463386297267819,130.2454573567078,4432.087405340093,4432.087405340093,0.0,0.0,0.0,0.0,3492.376992362428,1209.6198732186033,0.06274177490322884,0.0,3287.0929032842196,3287.0929032842196
 01/22  11:00:00,-7.2,19.740444025230207,0.4004674910373672,9.410692209157114,130.2454573567078,3484.112921079217,3484.112921079217,0.0,0.0,0.0,0.0,3490.8227171497037,1211.3957865989075,0.06274177490322884,0.0,1997.7908776066374,1997.7908776066374
 01/22  12:00:00,-3.9,19.763669851898584,3.244294390007962,9.412070082096866,130.2454573567078,2628.4787133981845,2628.4787133981845,0.0,0.0,0.0,0.0,3841.88626939256,1246.7412763577465,0.06274177490322884,0.0,458.6188705102859,458.6188705102859
 01/22  13:00:00,0.0,19.851696815166353,5.682231117503385,9.369643029024969,109.04396261038903,2179.209991752481,2179.209991752481,0.0,0.0,0.0,0.0,3513.929628441087,1079.7545049192104,0.05252896554654414,32.55505402082313,0.0,0.0
 01/22  14:00:00,0.0,19.87115694209991,6.1538995853298095,9.342440831370933,89.24560338350177,1811.9756609256601,1811.9756609256601,0.0,0.0,0.0,0.0,2822.6574672801703,885.2777877953979,0.042991644173819586,62.95687605226759,0.0,0.0
 01/22  15:00:00,1.1,19.95138259571649,6.2639595394766845,9.368655039032245,80.72931767998378,1751.062792010598,1751.062792010598,0.0,0.0,0.0,0.0,2609.6039588250983,809.0501499301298,0.0388891072704976,76.03440504997165,0.0,0.0
 01/22  16:00:00,1.0,19.65587763592961,4.634273110352451,9.45210721775439,91.47274808851795,2036.4061814819452,2036.4061814819452,0.0,0.0,0.0,0.0,2953.2016870292036,910.5289788711734,5.149440483162716,59.44177434380615,0.0,0.0
 01/22  17:00:00,1.1,19.697544975234532,4.611136189693226,9.50146903177776,99.7456328028722,2194.381921806478,2194.381921806478,0.0,0.0,0.0,0.0,3221.6355739762803,977.8982128170924,13.419756376911781,46.58630973732733,0.0,0.0
 01/22  18:00:00,-0.6,19.778630357011767,3.9839431658577418,9.519543158939172,98.15442442857072,1884.6689742705166,1884.6689742705166,0.0,0.0,0.0,0.0,2883.3641878250583,910.1544324336921,44.743767262004226,48.12388465244209,0.0,0.0
 01/22  19:00:00,-0.6,19.771235249483574,3.197032103772264,9.510345086597127,87.89180445766179,1650.6400381398162,1650.6400381398162,0.0,0.0,0.0,0.0,2574.4030496861096,821.4675674332825,35.94200026041721,64.1151468489271,0.0,0.0
 01/22  20:00:00,-0.6,19.748633814870708,2.7073103549338606,9.515151703897752,84.38247234433557,1570.0307667778252,1570.0307667778252,0.0,0.0,0.0,0.0,2463.750691141619,788.5631616280305,34.506904971997436,69.54076899326496,0.0,0.0
 01/22  21:00:00,-3.3,19.624360956571174,1.2759916394686994,9.57105545848692,103.16371220047517,1801.447208967631,1801.447208967631,0.0,0.0,0.0,0.0,2836.8887708058055,942.3792610000826,44.1478416900789,39.94596936147175,0.0,0.0
 01/22  22:00:00,-3.3,19.55806629631827,0.7584833818684388,9.634877258666329,126.24458440079876,2255.2713480609073,2255.2713480609073,0.0,0.0,0.0,0.0,3570.4429732897793,1155.7799204474952,49.222811999638054,4.325205905907592,0.0,0.0
 01/22  23:00:00,-3.3,18.920642148046984,0.10019392423646153,9.536657700071185,103.96551403563538,1690.909910292541,1690.909910292541,0.0,0.0,0.0,0.0,2879.913919565425,950.78384401831,40.53608369564605,38.85744214319242,0.0,0.0
 01/22  24:00:00,-3.9,18.638470521188058,-0.30345958028083303,9.565447532276865,125.28871347297654,2139.51737194803,2139.51737194803,0.0,0.0,0.0,0.0,3480.1414862213164,1122.8074820168367,52.22709846221968,5.539333147914638,0.0,0.0
 01/23  01:00:00,-3.9,18.60092393915666,-0.9895408645383195,9.521388356200594,130.2454573567078,2432.6905884820753,2432.6905884820753,0.0,0.0,0.0,0.0,3662.005326513335,1156.8731057222474,47.50616671482381,0.0,244.94116893509135,244.94116893509135
 01/23  02:00:00,-3.9,18.5925598432661,-1.4913212599218955,9.485353922742865,130.2454573567078,2739.6921576424847,2739.6921576424847,0.0,0.0,0.0,0.0,3662.7771192146256,1155.9692722057478,47.50616671482381,0.0,651.3759258416803,651.3759258416803
 01/23  03:00:00,-2.2,18.595075630726146,-1.0539230054583,9.456919931126771,130.2454573567078,2875.522065644187,2875.522065644187,0.0,0.0,0.0,0.0,3893.153488162868,1188.0053988111586,36.05523869376114,0.0,620.1913524439369,620.1913524439369
 01/23  04:00:00,-1.1,18.59427064695847,-0.11815555640869088,9.421652997984582,130.2454573567078,3308.082623617618,3308.082623617618,0.0,0.0,0.0,0.0,4178.929310242558,1248.7274131205183,0.06274177490322884,0.0,833.3882986818835,833.3882986818835
 01/23  05:00:00,-1.1,18.60477022627399,0.267002163314361,9.380768373030712,130.2454573567078,3309.9183213459437,3309.9183213459437,0.0,0.0,0.0,0.0,4178.991774584726,1248.6536373903166,0.06274177490322884,0.0,804.0993889742858,804.0993889742858
 01/23  06:00:00,-3.3,19.37970169093145,0.03766006781610249,9.327640570078456,130.2454573567078,4205.916207188728,4205.916207188728,0.0,0.0,0.0,0.0,3931.098449703824,1225.7612107855298,0.06274177490322884,0.0,2065.5742780441765,2065.5742780441765
 01/23  07:00:00,-5.0,19.610516707045644,-0.5474897335954612,9.322090246793959,130.2454573567078,4107.893574856316,4107.893574856316,0.0,0.0,0.0,0.0,3729.8647379546737,1226.6320581694397,0.06274177490322884,0.0,2237.990737630723,2237.990737630723
 01/23  08:00:00,-5.0,19.688198475009866,-0.9488262857909389,9.292661611892145,130.2454573567078,3505.4902864208216,3505.4902864208216,0.0,0.0,0.0,0.0,3725.1683656995206,1232.1066841644652,0.06274177490322884,0.0,1595.1642855956147,1595.1642855956147
 01/23  09:00:00,-4.4,19.724927141635142,0.43959345926949867,9.270429460510385,130.2454573567078,2613.1476431594674,2613.1476431594674,0.0,0.0,0.0,0.0,3788.4929463431104,1240.1639600621677,0.06274177490322884,0.0,513.8994128737149,513.8994128737149
 01/23  10:00:00,-3.3,19.817134420674556,2.3415632162206275,9.210057475736562,115.38180968003219,1971.6137175158638,1971.6137175158638,0.0,0.0,0.0,0.0,3414.102164499706,1109.695775237918,0.055582280609004886,22.82209677767821,0.0,0.0
 01/23  11:00:00,-3.3,19.921365628706035,4.205145058896389,9.124368458422545,86.15665589833517,1422.33416544395,1422.33416544395,0.0,0.0,0.0,0.0,2480.2064538681743,830.1838599525015,0.04150379912495561,67.69963333370816,0.0,0.0
 01/23  12:00:00,-1.1,19.820091874722284,3.7654052967428586,9.064729881740746,55.11101790283876,960.8560309411314,960.8560309411314,0.0,0.0,0.0,0.0,1639.7054751738222,542.1752942187347,0.026548269793937797,115.37290797117197,0.0,0.0
 01/23  13:00:00,-1.1,20.1295135205058,6.342102948804955,9.038475707430912,33.34236291663187,557.6499197887879,557.6499197887879,0.0,0.0,0.0,0.0,973.721253075836,327.4189062827771,0.016061798103467913,148.800306882484,0.0,0.0
 01/23  14:00:00,-1.1,19.824830486677147,6.698175090079838,8.981125312606926,0.0,-53.27011757750006,-53.27011757750006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/23  15:00:00,-0.6,20.022578649695593,4.516440185445473,9.052668095071931,0.0,-257.87328124094347,-257.87328124094347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/23  16:00:00,-1.1,20.22745535746826,3.681388328475617,9.11869779135821,0.0,-430.8238034805963,-430.8238034805963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/23  17:00:00,-1.1,19.747913891461252,2.049961342801056,9.197216526992804,0.0,-20.518364276014836,-20.518364276014836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/23  18:00:00,-2.8,19.644275955533224,0.3141682106203737,9.43388302226737,47.90408996661771,866.6266436858659,866.6266436858659,0.0,0.0,0.0,0.0,1351.9369706414832,463.01632254346595,0.023076573270619346,126.43952675482322,0.0,0.0
 01/23  19:00:00,-2.8,19.76644500559338,-0.5492375200031275,9.48652201841482,57.37011299776492,1036.4081859994185,1036.4081859994185,0.0,0.0,0.0,0.0,1633.4577442667453,553.5366807531102,0.027636588244965763,111.903709171149,0.0,0.0
 01/23  20:00:00,-2.8,19.7026189990891,-1.0697420939150584,9.510867216924922,59.322133800569105,1033.6762336532174,1033.6762336532174,0.0,0.0,0.0,0.0,1690.8648857658523,573.7627051835128,0.028576924657979667,108.90622810063655,0.0,0.0
 01/23  21:00:00,-3.9,19.6303397368934,-1.5072082339155781,9.554857058042517,75.33670007158183,1295.4044243832523,1295.4044243832523,0.0,0.0,0.0,0.0,2112.302415669461,720.9908763568059,0.03629158787778896,84.31443664523648,0.0,0.0
 01/23  22:00:00,-3.9,19.586879424263675,-1.4578500983289377,9.59315130558769,94.76805973124493,1659.396051160711,1659.396051160711,0.0,0.0,0.0,0.0,2705.6095384076266,905.6329566728878,0.045652163527827576,54.47602144427633,0.0,0.0
 01/23  23:00:00,-3.9,18.884493409534105,-1.527531796280634,9.484141249794506,76.72833350024962,1220.6713848866912,1220.6713848866912,0.0,0.0,0.0,0.0,2155.301789900956,732.7325739870874,0.03696197252716594,82.17747239642152,0.0,0.0
 01/23  24:00:00,-4.4,18.5670738250008,-1.2669322311235744,9.513791167158551,102.60010843580143,1796.6291951737494,1796.6291951737494,0.0,0.0,0.0,0.0,2920.3399567101633,962.2184201629057,0.049425091560964945,42.44917636711163,0.0,0.0
 01/24  01:00:00,-5.0,18.48344354097391,-0.891239583211776,9.522581699314975,130.2454573567078,2453.064086147826,2453.064086147826,0.0,0.0,0.0,0.0,3746.069815807843,1207.760021997742,0.06274177490322884,0.0,161.30749447413427,161.30749447413427
 01/24  02:00:00,-5.0,18.551844176583597,-0.8704031344589993,9.459817093943474,130.2454573567078,2921.0780300656315,2921.0780300656315,0.0,0.0,0.0,0.0,3747.7391456119026,1205.8179052514686,0.06274177490322884,0.0,764.6443780255931,764.6443780255931
 01/24  03:00:00,-7.8,18.56983203316479,-0.7534133562205964,9.394791400473961,130.2454573567078,3451.985887982224,3451.985887982224,0.0,0.0,0.0,0.0,3412.368347691108,1165.8662102781168,10.384523259384826,0.0,1741.3725472454557,1741.3725472454557
 01/24  04:00:00,-8.3,18.579331667318332,-1.5950371128249787,9.341929620430696,130.2454573567078,3689.617858406058,3689.617858406058,0.0,0.0,0.0,0.0,3321.7011010286064,1147.48144740885,20.995369757426023,0.0,2121.5386019097664,2121.5386019097664
 01/24  05:00:00,-8.3,18.582641987064253,-2.0997354116112623,9.286746796610387,130.2454573567078,3699.35122976192,3699.35122976192,0.0,0.0,0.0,0.0,3321.580498625308,1147.617822481552,20.995369757426023,0.0,2181.2641865300475,2181.2641865300475
 01/24  06:00:00,-10.0,19.3490951758702,-2.2605124801208683,9.215500212797645,130.2454573567078,4998.355218285124,4998.355218285124,0.0,0.0,0.0,0.0,3144.4852493313906,1127.1765484279924,23.854208185307694,0.0,3896.847945259657,3896.847945259657
 01/24  07:00:00,-9.4,19.59354716491329,-2.5476563999645974,9.210194068998428,130.2454573567078,4734.343626137834,4734.343626137834,0.0,0.0,0.0,0.0,3211.5313622736176,1157.911441034973,17.337374525272516,0.0,3627.181661698428,3627.181661698428
 01/24  08:00:00,-9.4,19.671100414745077,-3.10544570978844,9.15783135849869,130.2454573567078,4282.478475559163,4282.478475559163,0.0,0.0,0.0,0.0,3206.7704508157676,1163.2108950029135,17.337374525272516,0.0,3145.330082561509,3145.330082561509
 01/24  09:00:00,-10.6,19.694740361684868,-1.657842946311999,9.099083778943632,130.2454573567078,3860.5345667318325,3860.5345667318325,0.0,0.0,0.0,0.0,3059.148513990549,1141.1924026292388,25.904055209643293,0.0,2829.149053937717,2829.149053937717
 01/24  10:00:00,-7.8,19.735843573878846,2.40701176055113,9.08123329883831,130.2454573567078,2754.7986679918704,2754.7986679918704,0.0,0.0,0.0,0.0,3358.773538047934,1179.9052850658243,18.71713686023552,0.0,1176.8449628746246,1176.8449628746246
 01/24  11:00:00,-7.8,19.755775870017963,6.345996544728633,9.053346230799793,130.2454573567078,2352.2709214129263,2352.2709214129263,0.0,0.0,0.0,0.0,3357.989928318721,1180.794620198417,18.71713686023552,0.0,490.32295363138974,490.32295363138974
 01/24  12:00:00,-4.4,19.92038537085577,10.803561533278122,8.936252665454365,92.09518231933154,1581.8502500465875,1581.8502500465875,0.0,0.0,0.0,0.0,2584.3221418918433,878.0014938251427,0.04436460300504018,58.58033798544302,0.0,0.0
 01/24  13:00:00,-3.9,19.908150098861608,13.418868795645679,8.881466192879373,65.67140465613994,1212.9260760576653,1212.9260760576653,0.0,0.0,0.0,0.0,1823.5844037867587,630.7469072946675,0.03163557175922838,99.1562740836637,0.0,0.0
 01/24  14:00:00,-3.9,19.828418119128866,13.999864787526118,8.85400191327138,47.58408368823383,923.0039423673243,923.0039423673243,0.0,0.0,0.0,0.0,1300.3726442107059,456.9336931511193,0.02292245309811805,126.9308108242937,0.0,0.0
 01/24  15:00:00,-3.3,19.812590625887342,10.795256378137454,8.85509464255709,35.22650214650933,705.1374854970836,705.1374854970836,0.0,0.0,0.0,0.0,963.168675520987,337.7222165647123,1.523901110863695,145.85350778563836,0.0,0.0
 01/24  16:00:00,-3.9,19.599552382360443,7.834029569603922,8.935484534289174,44.54794344429835,882.8551522230409,882.8551522230409,0.0,0.0,0.0,0.0,1208.5025458758282,425.13176802431104,1.640000372872278,131.53142916717533,0.0,0.0
 01/24  17:00:00,-3.9,19.643748705508507,4.981088338115134,9.034196387697136,59.80045814463768,1171.8749755727422,1171.8749755727422,0.0,0.0,0.0,0.0,1646.1741727251845,568.3441722972258,2.20150840939492,108.08896329473316,0.0,0.0
 01/24  18:00:00,-5.0,19.495880919576607,2.6087732279592015,9.125065366359078,76.58567173011444,1381.2011133163433,1381.2011133163433,0.0,0.0,0.0,0.0,2048.5126838089323,714.8522562255147,9.268336977556586,81.99425340800566,0.0,0.0
 01/24  19:00:00,-5.6,19.42450126592517,0.47521020659369984,9.218690724580096,101.11135094462847,1767.937492739995,1767.937492739995,0.0,0.0,0.0,0.0,2720.1600034347484,936.3706986473005,12.361076411603014,44.16303042898993,0.0,0.0
 01/24  20:00:00,-5.6,19.49015114529848,-0.5254060785218188,9.278057238705074,120.26182073480213,2048.853258471312,2048.853258471312,0.0,0.0,0.0,0.0,3295.1388505213627,1112.1919725479909,14.702240483924433,14.647808440989785,0.0,0.0
 01/24  21:00:00,-7.8,19.590394740075347,-1.6261419026237576,9.277386782745056,130.2454573567078,2334.4779510847093,2334.4779510847093,0.0,0.0,0.0,0.0,3380.5994381273695,1181.862226045013,13.95922142181742,0.0,476.9315966358349,476.9315966358349
 01/24  22:00:00,-10.6,19.643687675511252,-2.9865259211204047,9.226612431668727,130.2454573567078,2993.910063383395,2993.910063383395,0.0,0.0,0.0,0.0,3073.2952526745817,1144.3850007414192,22.23774568801799,0.0,1647.782681464561,1647.782681464561
 01/24  23:00:00,-10.6,18.916504174312482,-4.166129341317283,9.191688425003248,130.2454573567078,2397.8517631224295,2397.8517631224295,0.0,0.0,0.0,0.0,3072.3262494882238,1145.4443624591827,22.23774568801799,0.0,1056.4179548806208,1056.4179548806208
 01/24  24:00:00,-11.7,18.664672135410797,-5.646076796862732,9.079395323862707,130.2454573567078,3428.7476755316093,3428.7476755316093,0.0,0.0,0.0,0.0,3002.533959340069,1126.40735663325,16.224776797064944,0.0,2330.32738736731,2330.32738736731
 07/17  01:00:00,11.1,24.04551387589258,16.110333422267864,19.993264604426702,0.7996946314920721,-4148.253776984975,-4148.253776984975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  02:00:00,11.1,23.7744847986987,13.000754251762762,19.800131005107914,0.0,-3614.723973268945,-3614.723973268945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  03:00:00,9.4,23.241245001926664,10.430197644076268,19.652511168942905,0.0,-3085.658760470189,-3085.658760470189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 07/17  04:00:00,9.4,22.825640721241943,8.465608939402566,19.502235083288404,0.0,-2919.750895854746,-2919.750895854746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 07/17  05:00:00,9.4,22.503816430348692,6.985899284984646,19.35252654801955,0.0,-2564.8198644090826,-2564.8198644090826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 07/17  06:00:00,13.3,23.328337505776084,9.228685901237622,19.207613565891855,0.8824889963496845,-2165.1046158902254,-2165.1046158902254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  07:00:00,15.0,23.369486646910904,14.775465486162439,19.106367705976265,17.179031014619085,-2909.7371706487156,-2909.7371706487156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  08:00:00,15.0,23.289408216516748,21.307136370016075,19.026889301827705,30.540650824792632,-3510.3384324579347,-3510.3384324579347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  09:00:00,21.1,23.45607589134079,29.636916944323012,19.003793910048035,46.36907350475772,-4555.144569093862,-4555.144569093862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  10:00:00,22.2,23.40521147806396,38.44574316415023,19.015437312399616,64.36202369147921,-5177.552786814747,-5177.552786814747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  11:00:00,22.2,23.414146234797908,42.82006133027313,19.039953837164486,77.38040253757403,-5686.782142463982,-5686.782142463982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  12:00:00,24.4,23.438115079096157,40.82154524599581,19.120287016085893,90.26549862982738,-6112.135257434118,-6112.135257434118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  13:00:00,25.6,23.401190205757477,41.38743846839569,19.184282814321993,102.7704887600761,-6655.318077460561,-6655.318077460561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  14:00:00,25.6,23.3902124815348,40.72677281891133,19.255848820382717,115.77394171592361,-7199.312221940872,-7199.312221940872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/17  15:00:00,25.6,23.368120075496673,40.320519241217724,19.356310352201138,123.30983870419684,-7557.68818987791,-7557.68818987791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
