Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,-1.7,18.485415873891657,0.6684328032439376,20.12453521802373,55.49808273636264,1171.2609372858005,1171.2609372858005,0.0,0.0,0.0,0.0,1621.4423257474293,543.218400888236,0.0267347478176683,118.13801642844001,0.0,0.0
 01/01  02:00:00,-1.7,18.495769292461937,0.23402268997718234,19.840374457315335,77.68592839133686,1695.8946392179687,1695.8946392179687,0.0,0.0,0.0,0.0,2322.895325451681,748.3947101807893,0.0374231599555163,85.41002419892934,0.0,0.0
 01/01  03:00:00,-1.7,18.4112734697645,0.17325117067454449,19.68945571305842,99.72398432004277,2189.0978780961595,2189.0978780961595,0.0,0.0,0.0,0.0,3040.0289478926384,960.4971444153945,0.048039415786949514,52.90297508100501,0.0,0.0
 01/01  04:00:00,-1.7,18.45112755996185,-0.026269581058295955,19.50542108621264,119.88055621009694,2654.58180742259,2654.58180742259,0.0,0.0,0.0,0.0,3722.5338620219986,1152.421521194859,0.0577493157569877,23.171193908060992,0.0,0.0
 01/01  05:00:00,-1.7,18.52082427302141,-0.013924727367728115,19.359215500866384,128.5331712391752,2816.158894600292,2816.158894600292,0.0,0.0,0.0,0.0,4021.9254556186356,1236.276205387184,0.06191748633107445,10.408226649628505,0.0,0.0
 01/01  06:00:00,-2.2,19.314706028330423,-0.14449517223857156,19.208649675159496,135.59060815365444,3840.594455787026,3840.594455787026,0.0,0.0,0.0,0.0,4209.945164804677,1300.1395201363177,0.06531663820312394,0.0,1089.3757300761922,1089.3757300761922
 01/01  07:00:00,-1.7,19.598292771875037,0.2809587352756046,19.10807372965874,135.59060815365444,3455.9600501820314,3455.9600501820314,0.0,0.0,0.0,0.0,4251.482431738676,1326.1691141395358,0.06531663820312394,0.0,704.1157725354242,704.1157725354242
 01/01  08:00:00,-1.7,19.68808926469909,0.299142711778474,18.978237521323475,135.59060815365444,3210.0829162070477,3210.0829162070477,0.0,0.0,0.0,0.0,4245.316188034266,1333.5062702967548,0.06531663820312394,0.0,430.71840972210794,430.71840972210794
 01/01  09:00:00,-0.6,19.851583746770363,1.4332012973901211,18.895729692534868,99.06469615852441,1963.8268163682806,1963.8268163682806,0.0,0.0,0.0,0.0,3092.7769009850945,985.3731193333675,0.047721759408728213,53.87564111820504,0.0,0.0
 01/01  10:00:00,0.6,19.79426447685575,2.414897667548222,18.808000412167324,64.16801736450618,1252.382994521502,1252.382994521502,0.0,0.0,0.0,0.0,2006.3114194243103,647.1444841467935,0.030911178183816432,105.3497576293263,0.0,0.0
 01/01  11:00:00,0.6,19.82177274475177,3.007299214341754,18.733059229532785,45.061853312537764,887.2384174395502,887.2384174395502,0.0,0.0,0.0,0.0,1386.6482282082377,453.9522748840029,0.02170730890254483,133.53206931735008,0.0,0.0
 01/01  12:00:00,2.2,19.02752400523174,4.345847896727241,18.671669467605426,42.09050233295546,930.3741576084758,930.3741576084758,0.0,0.0,0.0,0.0,1348.35196559906,430.3648670801438,0.020275907530904237,137.91503026273483,0.0,0.0
 01/01  13:00:00,3.3,19.896545426301024,5.79964879505605,18.6208876589818,54.872146110208476,1371.4403702134023,1371.4403702134023,0.0,0.0,0.0,0.0,1835.9183317752943,558.1042416078596,0.026433073064527225,119.06174661860356,0.0,0.0
 01/01  14:00:00,3.3,19.82393091683111,5.970617765622545,18.623083029016357,26.965435560434948,590.8305445635924,590.8305445635924,0.0,0.0,0.0,0.0,877.7571261361041,278.94809077904677,0.012989820681345536,160.22507882004172,0.0,0.0
 01/01  15:00:00,4.4,20.166391709405314,6.661218177453327,18.62357153070556,3.426048939483887,24.56804041397845,24.56804041397845,0.0,0.0,0.0,0.0,112.59322498887761,35.77250618835569,0.001650398525053068,194.9464682492672,0.0,0.0
 01/01  16:00:00,3.9,20.172905682301106,5.9778552454091365,18.630205305621054,0.0,-481.38630411429403,-481.38630411429403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/01  17:00:00,3.9,19.740624129374424,5.244636307466598,18.64109372054723,1.0566059573696287,7.648519965892774,7.648519965892774,0.0,0.0,0.0,0.0,34.15612123693884,11.053438579139863,0.0005089891486301397,198.44147169042208,0.0,0.0
 01/01  18:00:00,3.9,19.389567764784122,5.204345949684589,18.631153752601616,23.609782141274717,616.6675171669922,616.6675171669922,0.0,0.0,0.0,0.0,779.0321000368544,244.90412667674215,0.011373324896871751,165.17480014356346,0.0,0.0
 01/01  19:00:00,3.9,19.872163024841278,5.096916387647484,18.605778170330755,42.94390922418536,1118.8432480644078,1118.8432480644078,0.0,0.0,0.0,0.0,1442.3731923938863,442.40501379866566,0.020686977402971308,136.6563314583392,0.0,0.0
 01/01  20:00:00,3.9,19.745501431090602,4.964098190531631,18.58101724459032,37.50702738558426,918.2152942144967,918.2152942144967,0.0,0.0,0.0,0.0,1251.2508826005267,390.0080025169495,0.018067918057618204,144.67590937111623,0.0,0.0
 01/01  21:00:00,3.9,19.543089056949515,4.848794013272416,18.52658266342031,43.31019741243261,1079.292540329112,1079.292540329112,0.0,0.0,0.0,0.0,1452.7657718871635,449.2252338936814,0.020863426165826586,136.11604412050485,0.0,0.0
 01/01  22:00:00,3.3,19.57069630470958,4.557589175067294,18.45740698249068,61.13515850804918,1546.8314825521247,1546.8314825521247,0.0,0.0,0.0,0.0,2051.585705983001,627.9264043877565,0.029450098807299124,109.82359283184726,0.0,0.0
 01/01  23:00:00,3.3,18.8339564548108,4.391990586940818,18.400027703775276,49.551011070656465,1186.5056215696432,1186.5056215696432,0.0,0.0,0.0,0.0,1646.3524801266942,509.2126539092977,0.02386977000276867,126.91059840361767,0.0,0.0
 01/01  24:00:00,2.2,19.309594682955378,3.5044411728868177,18.31714146305552,53.905073903821645,1274.579269499156,1274.579269499156,0.0,0.0,0.0,0.0,1726.9559705502845,533.0683378161438,5.5186989721600765,120.4108336907169,0.0,0.0
 01/06  01:00:00,-5.6,18.58855913775723,-3.0519964905094237,19.031411594623798,135.59060815365444,3576.9939499235606,3576.9939499235606,0.0,0.0,0.0,0.0,3817.9599158158317,1268.304404672518,0.06531663820312394,0.0,1348.9542875782977,1348.9542875782977
 01/06  02:00:00,-5.6,18.58125803276741,-2.953767528598108,18.666673792393386,135.59060815365444,3936.0170790310167,3936.0170790310167,0.0,0.0,0.0,0.0,3820.995118116662,1264.7840390068811,0.06531663820312394,0.0,1801.0567920335761,1801.0567920335761
 01/06  03:00:00,-6.7,18.591552879918854,-2.7010699492878083,18.504705352716616,135.59060815365444,3818.0779507695515,3818.0779507695515,0.0,0.0,0.0,0.0,3700.5035932487344,1252.5314925892026,0.06531663820312394,0.0,1807.0416247371822,1807.0416247371822
 01/06  04:00:00,-6.7,18.6042041237417,-2.1919889385789593,18.317052618011125,135.59060815365444,3511.904986217296,3511.904986217296,0.0,0.0,0.0,0.0,3700.411810955648,1252.6369278466132,0.06531663820312394,0.0,1436.4549899979193,1436.4549899979193
 01/06  05:00:00,-6.7,18.604031803875387,-2.2139470301576862,18.146269197180153,135.59060815365444,3510.7152163136507,3510.7152163136507,0.0,0.0,0.0,0.0,3700.318912073565,1252.7436457411573,0.06531663820312394,0.0,1405.5416052940186,1405.5416052940186
 01/06  06:00:00,-6.1,19.366304464448035,-1.8617612336068319,17.990357135250584,135.59060815365444,4288.824203658403,4288.824203658403,0.0,0.0,0.0,0.0,3766.223878315996,1258.9001296333033,0.06531663820312394,0.0,2236.5880867629776,2236.5880867629776
 01/06  07:00:00,-6.1,19.60542251993999,-2.3513181701473442,17.864862429085218,135.59060815365444,4250.332306198767,4250.332306198767,0.0,0.0,0.0,0.0,3750.1434271672606,1277.4750531558007,0.06531663820312394,0.0,2267.497956521246,2267.497956521246
 01/06  08:00:00,-6.1,19.67815761033023,-2.2962570649925524,17.729319208325283,135.59060815365444,3962.837783165067,3962.837783165067,0.0,0.0,0.0,0.0,3745.160806106129,1283.2308318598384,0.06531663820312394,0.0,1987.427532159908,1987.427532159908
 01/06  09:00:00,-7.0,19.698053259071845,-0.9377344823792494,17.594687791367033,135.59060815365444,3910.553842663501,3910.553842663501,0.0,0.0,0.0,0.0,3635.2265532798474,1271.3838303361586,2.727525350473914,0.0,2040.2897685034368,2040.2897685034368
 01/06  10:00:00,-7.0,19.717522304094,0.2819154722144254,17.470575963446883,135.59060815365444,3587.714980767407,3587.714980767407,0.0,0.0,0.0,0.0,3609.0156286912206,1262.6169661435401,9.448876506172699,0.0,1631.5890570160475,1631.5890570160475
 01/06  11:00:00,-6.7,19.732743382140015,4.026025609759993,17.357812175937216,135.59060815365444,3028.664371351506,3028.664371351506,0.0,0.0,0.0,0.0,3577.650814771051,1244.1576962591012,25.720836187552333,0.0,945.2969750141674,945.2969750141674
 01/06  12:00:00,-7.0,19.7450361029264,6.399244721011027,17.25162726206605,135.59060815365444,2853.3567002064774,2853.3567002064774,0.0,0.0,0.0,0.0,3518.0974658236432,1231.4831158282195,32.88887885909956,0.0,607.304006681537,607.304006681537
 01/06  13:00:00,-6.0,19.747399147823444,8.038327585995619,17.17095518924289,135.59060815365444,2625.5212053020387,2625.5212053020387,0.0,0.0,0.0,0.0,3608.780842998379,1237.239517268268,36.57006291021877,0.0,114.74848058056341,114.74848058056341
 01/06  14:00:00,-5.6,19.76291567511371,4.223434538442217,17.09538827360166,128.85034439393357,2497.6383530692674,2497.6383530692674,0.0,0.0,0.0,0.0,3473.717171604583,1195.6701290483566,29.384809781421794,8.609456076315247,0.0,0.0
 01/06  15:00:00,-5.6,19.77685534806783,5.679340805284974,17.039309790507467,113.39779134590326,2066.8866184507588,2066.8866184507588,0.0,0.0,0.0,0.0,3032.686361180817,1057.763129967817,21.037569011223397,31.785526511475815,0.0,0.0
 01/06  16:00:00,-5.6,19.77592885687066,3.3686172467844897,16.986507254632098,104.87451002569833,1903.062957404154,1903.062957404154,0.0,0.0,0.0,0.0,2766.1517487654696,973.6923645102896,23.960649503909718,44.22025179356761,0.0,0.0
 01/06  17:00:00,-5.6,19.742711860252445,1.9407806626631903,16.941608675699882,102.69900776519898,1821.6551369970675,1821.6551369970675,0.0,0.0,0.0,0.0,2703.565200787765,953.4346705102673,23.463610129320646,47.45174468817943,0.0,0.0
 01/06  18:00:00,-6.1,19.668225400886534,0.03662771141158953,16.890229422604342,112.24080455875044,1999.4281772985596,1999.4281772985596,0.0,0.0,0.0,0.0,2990.9869752683744,1052.1577116708627,11.419707811413994,33.90357287222023,0.0,0.0
 01/06  19:00:00,-6.1,19.644671875067814,-1.6266210153069307,16.833257316907922,118.15545396658179,2049.2746765500215,2049.2746765500215,0.0,0.0,0.0,0.0,3166.79795115553,1105.9068089058442,12.02380499021781,25.15108928380412,0.0,0.0
 01/06  20:00:00,-6.1,19.65614124853493,-2.033090760392084,16.769018892794875,122.86298416055708,2069.9773218634073,2069.9773218634073,0.0,0.0,0.0,0.0,3307.518257386386,1149.3456296614354,12.50284895718285,18.184882174062444,0.0,0.0
 01/06  21:00:00,-5.6,19.634683019017313,-2.742486512247464,16.69362151596691,135.59060815365444,2514.541585985942,2514.541585985942,0.0,0.0,0.0,0.0,3717.68002859065,1260.3487683161002,20.669583024846894,0.0,263.7023962161038,263.7023962161038
 01/06  22:00:00,-6.0,19.675119477399747,-2.9177312377848468,16.610318383259898,135.59060815365444,2852.169740326348,2852.169740326348,0.0,0.0,0.0,0.0,3650.3945653832006,1247.050608520208,26.84784226035926,0.0,790.4845952143241,790.4845952143241
 01/06  23:00:00,-5.6,18.96004330074328,-2.9441475376071398,16.529354705313658,133.9594608892927,2141.8503489837312,2141.8503489837312,0.0,0.0,0.0,0.0,3652.4449311635694,1246.577513513122,24.885660975497046,1.2835378359523641,0.0,0.0
 01/06  24:00:00,-6.1,18.73149757979101,-2.479262667426503,16.40684046777942,135.59060815365444,2248.0474488106884,2248.0474488106884,0.0,0.0,0.0,0.0,3705.831438416775,1247.1510603152944,13.789500227841955,0.0,5.7734852755293105,5.7734852755293105
 01/07  01:00:00,-6.1,18.638365686166857,-3.1261002874382435,16.302654539378143,135.59060815365444,2807.321996754845,2807.321996754845,0.0,0.0,0.0,0.0,3710.754273740407,1241.4729098507225,13.788158523553149,0.0,610.2531835641375,610.2531835641375
 01/07  02:00:00,-6.1,18.604194587276098,-2.99728459539515,16.19932715673145,135.59060815365444,3113.2748119432963,3113.2748119432963,0.0,0.0,0.0,0.0,3712.810625009272,1239.0979423571885,13.788158523553149,0.0,996.1401557492918,996.1401557492918
 01/07  03:00:00,-5.6,18.599970208578753,-2.8479129740680365,16.100285378069675,135.59060815365444,3244.425917048329,3244.425917048329,0.0,0.0,0.0,0.0,3794.221526600151,1251.959804640158,7.340213934508399,0.0,1073.461132180374,1073.461132180374
 01/07  04:00:00,-5.6,18.59895644159635,-2.1836489689591008,16.00407927259605,135.59060815365444,3355.4462989223703,3355.4462989223703,0.0,0.0,0.0,0.0,3794.369341008557,1251.7232496871766,7.351018866505038,0.0,1200.3127719673284,1200.3127719673284
 01/07  05:00:00,-5.6,18.6033649791498,-2.1793027036802632,15.907574188395333,135.59060815365444,3358.2785962078215,3358.2785962078215,0.0,0.0,0.0,0.0,3794.501670904595,1251.5698077528843,7.351018866505038,0.0,1177.2478057299395,1177.2478057299395
 01/07  06:00:00,-5.0,19.365416153344306,-2.1746812839798992,15.816954950451409,135.59060815365444,4334.840865649618,4334.840865649618,0.0,0.0,0.0,0.0,3837.5186042417013,1250.210081567544,13.037720285628513,0.0,2262.014570519744,2262.014570519744
 01/07  07:00:00,-5.6,19.59672618203795,-2.4037000261555783,15.756107104062766,135.59060815365444,4561.212919687356,4561.212919687356,0.0,0.0,0.0,0.0,3742.321525161352,1257.8435557725807,16.345577906761456,0.0,2701.029128525583,2701.029128525583
 01/07  08:00:00,-5.6,19.673447733349274,-2.492288461145715,15.677940138781267,135.59060815365444,4269.162515465248,4269.162515465248,0.0,0.0,0.0,0.0,3737.5332874582346,1263.4002100701762,16.345577906761456,0.0,2411.768822322486,2411.768822322486
 01/07  09:00:00,-5.6,19.692013627467652,-2.501640712455632,15.597099884997197,135.59060815365444,4298.9849226870265,4298.9849226870265,0.0,0.0,0.0,0.0,3801.5752327309424,1287.3157542609442,0.06531663820312394,0.0,2401.8505431968943,2401.8505431968943
 01/07  10:00:00,-4.4,19.736702224063833,-1.1327787004090055,15.542238280740447,135.59060815365444,2817.629906452019,2817.629906452019,0.0,0.0,0.0,0.0,3935.6336798289503,1300.8256286558612,0.06531663820312394,0.0,555.5513624060268,555.5513624060268
 01/07  11:00:00,-4.4,19.79483407624434,-0.232640656233066,15.494212739713388,128.77044257923816,2232.122182504472,2232.122182504472,0.0,0.0,0.0,0.0,3713.7000822713508,1236.4539914878526,0.06203201475551715,10.057539818237915,0.0,0.0
 01/07  12:00:00,-4.4,19.71477869380635,0.041294849228826216,15.474853707959905,135.59060815365444,2690.885988610633,2690.885988610633,0.0,0.0,0.0,0.0,3933.556875933295,1303.2600884850171,0.06531663820312394,0.0,251.89942905946737,251.89942905946737
 01/07  13:00:00,-4.4,19.71147745786732,-0.8526249331701422,15.453363188328927,135.59060815365444,2986.833919980734,2986.833919980734,0.0,0.0,0.0,0.0,3935.3603451875856,1301.1460121544662,0.06531663820312394,0.0,582.6273610956205,582.6273610956205
 01/07  14:00:00,-4.4,19.719352405337123,-0.8581751650555816,15.449574861742713,135.59060815365444,2627.712779800153,2627.712779800153,0.0,0.0,0.0,0.0,3935.4577687706255,1301.0318183082481,0.06531663820312394,0.0,213.21665779332398,213.21665779332398
 01/07  15:00:00,-5.6,19.825927435278583,-0.4339406031725364,15.44430494140876,115.24640083086418,1871.5797201596251,1871.5797201596251,0.0,0.0,0.0,0.0,3171.6469078992027,1095.01991010559,0.055517237680289336,30.005832487459294,0.0,0.0
 01/07  16:00:00,-5.6,19.65281165476022,-1.4817285118921706,15.4546289430385,134.1376070254656,2359.892175632942,2359.892175632942,0.0,0.0,0.0,0.0,3752.9155291510674,1276.971916017205,0.06461763159531324,2.1403630898360504,0.0,0.0
 01/07  17:00:00,-5.6,19.675482064294993,-2.1947190819774636,15.444560598621173,135.59060815365444,2711.4194492971837,2711.4194492971837,0.0,0.0,0.0,0.0,3802.292167669361,1286.4837015400008,0.06531663820312394,0.0,439.3325353588939,439.3325353588939
 01/07  18:00:00,-7.8,19.569727712941308,-3.8171027789013263,15.379666292322495,135.59060815365444,6188.775659368628,6188.775659368628,0.0,0.0,0.0,0.0,3562.4428563773236,1262.7102104184446,0.06531663820312394,0.0,4859.9310870962645,4859.9310870962645
 01/07  19:00:00,-9.4,19.58525275686942,-5.7588829035620686,15.336367630602195,135.59060815365444,6903.857830304932,6903.857830304932,0.0,0.0,0.0,0.0,3395.9620359244077,1242.4695595835226,0.06531663820312394,0.0,6029.654756551066,6029.654756551066
 01/07  20:00:00,-9.4,19.60790032423645,-5.9762213541495175,15.278122932250517,135.59060815365444,7094.163743542258,7094.163743542258,0.0,0.0,0.0,0.0,3395.69053108473,1242.7712186052695,0.06531663820312394,0.0,6394.7798241205965,6394.7798241205965
 01/07  21:00:00,-11.1,19.6339077525593,-6.796570143521222,15.18797827245441,135.59060815365444,6946.581901612579,6946.581901612579,0.0,0.0,0.0,0.0,3221.031283556869,1224.0816165931526,0.06531663820312394,0.0,6441.301900632573,6441.301900632573
 01/07  22:00:00,-11.7,19.685322989968192,-7.4176338352238345,15.117870857134047,135.59060815365444,5664.58690803338,5664.58690803338,0.0,0.0,0.0,0.0,3160.2310153286066,1217.7867175744618,0.06531663820312394,0.0,4988.550538123025,4988.550538123025
 01/07  23:00:00,-11.7,18.904644879135127,-7.70145943339695,15.012453056113094,135.59060815365444,4924.331740908827,4924.331740908827,0.0,0.0,0.0,0.0,3159.2518937963755,1218.8352981591167,0.06531663820312394,0.0,4125.998990100407,4125.998990100407
 01/07  24:00:00,-12.2,18.604370922499914,-8.411941766782464,14.846956583287788,135.59060815365444,7017.379138428258,7017.379138428258,0.0,0.0,0.0,0.0,3125.756416534546,1195.767376815197,0.06531663820312394,0.0,6564.330622096475,6564.330622096475
 01/08  01:00:00,-12.8,18.558899875945954,-8.676087808633913,14.73043577847687,135.59060815365444,6764.109832032389,6764.109832032389,0.0,0.0,0.0,0.0,3072.8876448096703,1182.3667957284606,0.06531663820312394,0.0,6367.801097255525,6367.801097255525
 01/08  02:00:00,-12.8,18.53526020639876,-8.762583743492437,14.602037192417663,135.59060815365444,7162.837329553571,7162.837329553571,0.0,0.0,0.0,0.0,3073.9441822900235,1181.248188091866,0.06531663820312394,0.0,6844.057724731476,6844.057724731476
 01/08  03:00:00,-12.8,18.542627582734045,-8.688553153036434,14.478624289450876,135.59060815365444,6976.925299054383,6976.925299054383,0.0,0.0,0.0,0.0,3074.554484040436,1180.6018327480201,0.06531663820312394,0.0,6635.182503250818,6635.182503250818
 01/08  04:00:00,-12.8,18.58426353169745,-8.74334592156132,14.364532068280054,135.59060815365444,5593.274007100768,5593.274007100768,0.0,0.0,0.0,0.0,3074.4889182656243,1180.6712787985048,0.06531663820312394,0.0,4993.083675469077,4993.083675469077
 01/08  05:00:00,-12.8,18.572645772728492,-8.808182211147388,14.240374695535158,135.59060815365444,5594.852975661408,5594.852975661408,0.0,0.0,0.0,0.0,3073.7805552408995,1181.421456652828,0.06531663820312394,0.0,4962.794238508886,4962.794238508886
 01/08  06:00:00,-12.2,19.34122229879622,-8.438196232993194,14.124826253730168,135.59060815365444,6809.59229077338,6809.59229077338,0.0,0.0,0.0,0.0,3133.2987076845443,1187.706584269903,0.06531663820312394,0.0,6312.516721426991,6312.516721426991
 01/08  07:00:00,-12.2,19.579911153888307,-8.582170965735315,14.042462216208873,135.59060815365444,6450.642641990222,6450.642641990222,0.0,0.0,0.0,0.0,3117.7711352601987,1204.2788429301802,0.06531663820312394,0.0,5985.7002577958465,5985.7002577958465
 01/08  08:00:00,-12.2,19.648023592284893,-8.56158118805876,13.940822914763181,135.59060815365444,6138.38815477613,6138.38815477613,0.0,0.0,0.0,0.0,3112.966442247225,1209.3884688273872,0.06531663820312394,0.0,5654.246939461165,5654.246939461165
 01/08  09:00:00,-10.6,19.682426568429833,-7.012783010495024,13.857663126696606,135.59060815365444,5443.253256312559,5443.253256312559,0.0,0.0,0.0,0.0,3272.3459557818924,1229.1006174094093,0.06531663820312394,0.0,4690.2480276053675,4690.2480276053675
 01/08  10:00:00,-9.4,19.725941517399733,-5.939811769137507,13.775918588907768,135.59060815365444,4010.5009221410473,4010.5009221410473,0.0,0.0,0.0,0.0,3395.2809889379914,1243.226215267222,0.06531663820312394,0.0,2817.405290167092,2817.405290167092
 01/08  11:00:00,-9.4,19.7327055735099,-5.240774780104489,13.709821762833906,135.59060815365444,3356.5788497601625,3356.5788497601625,0.0,0.0,0.0,0.0,3394.471800701601,1244.125105758198,0.06531663820312394,0.0,1965.2080734383223,1965.2080734383223
 01/08  12:00:00,-7.2,19.73279601457097,-2.4435054831698593,13.683326984895894,135.59060815365444,2934.0760056354466,2934.0760056354466,0.0,0.0,0.0,0.0,3627.6401538676505,1268.4698445300924,0.06531663820312394,0.0,1183.9981328524934,1183.9981328524934
 01/08  13:00:00,-6.1,19.860073912002633,1.5152195499573946,13.66387496869864,120.62012489377855,1774.055357576739,1774.055357576739,0.0,0.0,0.0,0.0,3288.794566758318,1139.2470609402726,0.058105947668509586,22.079184517091342,0.0,0.0
 01/08  14:00:00,-6.1,19.943519127307717,2.2306708692386135,13.646835821930546,86.36286596943714,1262.3746958324682,1262.3746958324682,0.0,0.0,0.0,0.0,2282.6046626718526,817.8227443247107,0.0416033081873328,72.61038126930724,0.0,0.0
 01/08  15:00:00,-5.6,19.86976319174365,0.02404540354451708,13.659167933997011,61.48463427703735,919.9476210945759,919.9476210945759,0.0,0.0,0.0,0.0,1613.1964268306392,585.710605944585,0.02961877392653043,109.30710844480103,0.0,0.0
 01/08  16:00:00,-6.7,19.628452973975218,-0.7473276903445838,13.710128427832819,66.18129080591837,1020.3054715031994,1020.3054715031994,0.0,0.0,0.0,0.0,1688.6524307673249,623.6695223162316,0.03188133322439196,102.37913615441663,0.0,0.0
 01/08  17:00:00,-6.7,19.578390074017115,-1.9100150068277486,13.783603510930181,96.9742661747588,1634.6893712194978,1634.6893712194978,0.0,0.0,0.0,0.0,2545.074172841992,909.5370200398584,0.04671514842218478,56.957890952965485,0.0,0.0
 01/08  18:00:00,-7.2,19.417722964237953,-3.309244405347137,13.846219285608445,135.59060815365444,2540.490618004338,2540.490618004338,0.0,0.0,0.0,0.0,3630.8047790884157,1264.855233336568,0.06531663820312394,0.0,340.0199445558287,340.0199445558287
 01/08  19:00:00,-7.2,19.566314278387956,-3.829135132142116,13.85511784152543,135.59060815365444,2655.087461653058,2655.087461653058,0.0,0.0,0.0,0.0,3634.1119137633073,1261.0770535682218,0.06531663820312394,0.0,646.7748543161017,646.7748543161017
 01/08  20:00:00,-7.2,19.648654153343884,-3.9782464489499847,13.85923397624754,135.59060815365444,2877.5930004093734,2877.5930004093734,0.0,0.0,0.0,0.0,3630.961466028216,1264.6762467328772,0.06531663820312394,0.0,974.0473231955375,974.0473231955375
 01/08  21:00:00,-7.8,19.680125736885465,-4.392590641586283,13.833900719262266,135.59060815365444,3178.175300925577,3178.175300925577,0.0,0.0,0.0,0.0,3564.734270509468,1260.1111868699745,0.06531663820312394,0.0,1416.5662715077328,1416.5662715077328
 01/08  22:00:00,-7.2,19.685807701687345,-3.9553395565733784,13.80457144211977,135.59060815365444,3578.631155522251,3578.631155522251,0.0,0.0,0.0,0.0,3628.577540076072,1267.3992509595844,0.06531663820312394,0.0,1850.9208882419002,1850.9208882419002
 01/08  23:00:00,-7.2,18.943600281309728,-4.025102536293408,13.757702976861266,135.59060815365444,2906.1785219830745,2906.1785219830745,0.0,0.0,0.0,0.0,3628.4939438624924,1267.4947294840335,0.06531663820312394,0.0,1068.0714673078319,1068.0714673078319
 01/08  24:00:00,-6.7,18.683969247243425,-3.5673294891797562,13.668118760303733,135.59060815365444,3980.497871964002,3980.497871964002,0.0,0.0,0.0,0.0,3698.5075477758155,1254.8244438191018,0.06531663820312394,0.0,2188.1115249847953,2188.1115249847953
 01/09  01:00:00,-5.6,18.594361583938362,-2.5662091970508913,13.60375967842418,135.59060815365444,4856.664970231968,4856.664970231968,0.0,0.0,0.0,0.0,3825.1391144072745,1259.978650644541,0.06531663820312394,0.0,3083.305944485925,3083.305944485925
 01/09  02:00:00,-5.6,18.579228759591274,-2.366926648178738,13.534391243285958,135.59060815365444,5199.300770385571,5199.300770385571,0.0,0.0,0.0,0.0,3827.1027852174907,1257.7020257307772,0.06531663820312394,0.0,3452.9476390892596,3452.9476390892596
 01/09  03:00:00,-2.8,18.599518971119444,-0.18727727237488556,13.4933073502835,135.59060815365444,4522.891080180541,4522.891080180541,0.0,0.0,0.0,0.0,4145.443412242182,1287.1156083392789,0.06531663820312394,0.0,2346.0040134263245,2346.0040134263245
 01/09  04:00:00,-2.2,18.598195384216627,0.23188746504776353,13.432199669012865,135.59060815365444,4836.6192206954765,4836.6192206954765,0.0,0.0,0.0,0.0,4215.051772509466,1294.1080305721764,0.06531663820312394,0.0,2521.842659689298,2521.842659689298
 01/09  05:00:00,-2.2,18.595784917864517,0.4549567024995777,13.377328816207191,135.59060815365444,4795.797946389883,4795.797946389883,0.0,0.0,0.0,0.0,4215.157496611429,1293.9832440137488,0.06531663820312394,0.0,2445.0274889271213,2445.0274889271213
 01/09  06:00:00,-2.2,19.385690510444608,0.6185325321366915,13.334677709870977,135.59060815365444,5055.595957007992,5055.595957007992,0.0,0.0,0.0,0.0,4215.188361626642,1293.9468145858898,0.06531663820312394,0.0,2702.9695341753995,2702.9695341753995
 01/09  07:00:00,-2.2,19.610159541459808,0.6250574975860754,13.324728993636004,135.59060815365444,5071.327560339281,5071.327560339281,0.0,0.0,0.0,0.0,4198.268082541592,1313.9604012956684,0.06531663820312394,0.0,2795.405718552627,2795.405718552627
 01/09  08:00:00,-2.2,19.680512288257102,0.6475438905485281,13.292952467792155,135.59060815365444,4730.297889171563,4730.297889171563,0.0,0.0,0.0,0.0,4193.414671202814,1319.7158698095436,0.06531663820312394,0.0,2427.18796016111,2427.18796016111
 01/09  09:00:00,-3.9,19.67642711832343,-0.9273073732405024,13.249640052396225,135.59060815365444,5397.778637337366,5397.778637337366,0.0,0.0,0.0,0.0,3764.3945866980557,1227.203717974551,54.71414253625418,0.0,3626.1314157093248,3626.1314157093248
 01/09  10:00:00,-4.0,19.69578237743204,-0.9823539788222084,13.222243355182194,135.59060815365444,4654.612275227231,4654.612275227231,0.0,0.0,0.0,0.0,3748.2783347454524,1224.2683562097338,56.01329297053323,0.0,2860.60913452044,2860.60913452044
 01/09  11:00:00,-3.3,19.69802708301186,-0.5839768091048947,13.195277232895556,135.59060815365444,4624.6290243603125,4624.6290243603125,0.0,0.0,0.0,0.0,3894.4784465471807,1254.8505871288312,39.47174728770494,0.0,2684.370230140634,2684.370230140634
 01/09  12:00:00,-1.7,19.748890372298934,2.1210316613755023,13.184593508479184,135.59060815365444,2756.168867501079,2756.168867501079,0.0,0.0,0.0,0.0,4203.498675665003,1312.8889983099853,10.475304321412985,0.0,183.6629638460081,183.6629638460081
 01/09  13:00:00,0.0,19.88602344046852,3.3761963234516648,13.124853471955548,96.82725086351127,1907.999360582311,1907.999360582311,0.0,0.0,0.0,0.0,3070.827838291458,963.1912148514949,0.04664389704581802,57.17606316245729,0.0,0.0
 01/09  14:00:00,0.0,19.889826573502987,4.008031987413657,13.102918779657486,69.26438391341621,1345.6551339248344,1345.6551339248344,0.0,0.0,0.0,0.0,2143.1393203015023,690.912888877209,0.03336623501217217,97.83235656308982,0.0,0.0
 01/09  15:00:00,0.6,19.75688998207721,4.382783172728323,13.097735320843004,43.84788756226233,843.2018569962311,843.2018569962311,0.0,0.0,0.0,0.0,1349.411081814289,439.7787647680911,0.02112251413227314,135.32271496709427,0.0,0.0
 01/09  16:00:00,0.0,19.88646984948482,3.450475174309248,13.131806326977086,32.214092456629984,622.3852998796556,622.3852998796556,0.0,0.0,0.0,0.0,966.5647374474406,320.5786580299877,0.015518263708083138,152.48296870447035,0.0,0.0
 01/09  17:00:00,0.0,19.742074308488853,2.482669543620387,13.202770196919788,35.627496318997984,730.1093313448036,730.1093313448036,0.0,0.0,0.0,0.0,1071.3366017132287,355.452208114986,0.017162578345599176,147.448065859647,0.0,0.0
 01/09  18:00:00,-0.6,20.04934760513183,1.9479519298336996,13.288161787671122,53.174247201248434,1119.8167056332313,1119.8167056332313,0.0,0.0,0.0,0.0,1597.5424339951867,526.284078742373,0.02561526664130756,121.56587556864665,0.0,0.0
 01/09  19:00:00,-0.6,19.447190841638655,0.7896810365248346,13.326129836818101,48.67426627507819,966.2644920305393,966.2644920305393,0.0,0.0,0.0,0.0,1454.5123527828114,484.6823333737679,0.02344752186873978,128.2035251238073,0.0,0.0
 01/09  20:00:00,-0.6,19.57754102015851,0.7328737229916591,13.364847262087617,66.01247869875401,1375.6031426097943,1375.6031426097943,0.0,0.0,0.0,0.0,2008.0200597497299,649.6111250161957,0.031799739790917075,102.62897581463044,0.0,0.0
 01/09  21:00:00,-2.2,19.229830216501465,-0.6548201924993077,13.397526161600682,93.6314328487123,1896.2515953998882,1896.2515953998882,0.0,0.0,0.0,0.0,2789.3561773689025,910.9797254869179,0.045104518958633766,61.88964956106231,0.0,0.0
 01/09  22:00:00,-2.8,19.570413372136873,-0.6379017965385056,13.40267464707318,116.42565028852779,2316.369669748923,2316.369669748923,0.0,0.0,0.0,0.0,3486.597104107921,1119.3637964662032,0.0560850860912198,28.267076707761785,0.0,0.0
 01/09  23:00:00,-2.8,18.898639259940275,-1.0922725606627517,13.367400151857375,95.93836573923608,1739.1611249564303,1739.1611249564303,0.0,0.0,0.0,0.0,2816.169108253163,928.6535098714733,0.04621586042158019,58.4867142798853,0.0,0.0
 01/09  24:00:00,-4.4,18.509892747455513,-2.106346336787025,13.338965324942325,132.63446678615844,2516.7367126973986,2516.7367126973986,0.0,0.0,0.0,0.0,3858.7405745603646,1249.8764940376045,0.06389340980020625,4.3579352583692055,0.0,0.0
 01/10  01:00:00,-5.0,18.53769257446761,-2.6155657079790453,13.274049449090274,135.59060815365444,3253.543268041509,3253.543268041509,0.0,0.0,0.0,0.0,3896.0591373417083,1261.6847260744469,0.06531663820312394,0.0,958.192354145187,958.192354145187
 01/10  02:00:00,-5.0,18.565756068864246,-2.726034124016337,13.227326228310602,135.59060815365444,3644.8440904615636,3644.8440904615636,0.0,0.0,0.0,0.0,3895.5530835686695,1262.273805826544,0.06531663820312394,0.0,1481.1134352182253,1481.1134352182253
 01/10  03:00:00,-6.1,18.571487614319768,-3.5674555516488593,13.15861688567019,135.59060815365444,4176.632871375499,4176.632871375499,0.0,0.0,0.0,0.0,3772.802122422266,1251.3034336939336,0.06531663820312394,0.0,2249.812864218389,2249.812864218389
 01/10  04:00:00,-6.7,18.559592983280123,-3.7777173106613318,13.093467013472782,135.59060815365444,4935.616408045353,4935.616408045353,0.0,0.0,0.0,0.0,3707.01556870191,1245.0508314664887,0.06531663820312394,0.0,3256.6210877175836,3256.6210877175836
 01/10  05:00:00,-6.7,18.570287873417367,-3.919318113723618,13.027456498791913,135.59060815365444,4974.7859503394775,4974.7859503394775,0.0,0.0,0.0,0.0,3707.3432033401614,1244.6744658366727,0.06531663820312394,0.0,3340.855375191248,3340.855375191248
 01/10  06:00:00,-7.2,19.340999522908266,-4.205347007464046,12.953683128929873,135.59060815365444,6384.128841693755,6384.128841693755,0.0,0.0,0.0,0.0,3652.9185164028727,1239.5803530143594,0.06531663820312394,0.0,5047.554629370089,5047.554629370089
 01/10  07:00:00,-7.8,19.59550477918972,-4.265519376031879,12.92040051956749,135.59060815365444,5589.362075741681,5589.362075741681,0.0,0.0,0.0,0.0,3572.3361332217373,1251.4845818230062,0.06531663820312394,0.0,4307.787900680625,4307.787900680625
 01/10  08:00:00,-7.8,19.665204808474062,-4.350689493435418,12.857715031781447,135.59060815365444,5298.6243932520065,5298.6243932520065,0.0,0.0,0.0,0.0,3567.0274119159044,1257.5095916314951,0.06531663820312394,0.0,3991.4245332082137,3991.4245332082137
 01/10  09:00:00,-7.8,19.69139655678091,-4.088128945580359,12.795479238621896,135.59060815365444,4843.94944984301,4843.94944984301,0.0,0.0,0.0,0.0,3565.6509769044637,1259.0712449842604,0.06531663820312394,0.0,3473.1035045939734,3473.1035045939734
 01/10  10:00:00,-7.2,19.72616085707868,-2.8793872718382616,12.746619287062986,135.59060815365444,3580.3356637813486,3580.3356637813486,0.0,0.0,0.0,0.0,3629.6464853666666,1266.1783180014475,0.06531663820312394,0.0,1923.337504241883,1923.337504241883
 01/10  11:00:00,-7.2,19.73878722131794,-1.9855188222930706,12.710358587998043,135.59060815365444,2925.5751761332267,2925.5751761332267,0.0,0.0,0.0,0.0,3628.9730599900186,1266.947504599313,0.06531663820312394,0.0,1077.8298739883248,1077.8298739883248
 01/10  12:00:00,-6.1,19.74081161467598,0.2431130612556,12.706685503110982,135.59060815365444,2520.1143685602747,2520.1143685602747,0.0,0.0,0.0,0.0,3748.6500440771797,1279.200190621066,0.06531663820312394,0.0,419.13918934048934,419.13918934048934
 01/10  13:00:00,-5.6,19.92710177123734,0.5304044893428833,12.650529869567483,87.267266289411,1243.9939634834518,1243.9939634834518,0.0,0.0,0.0,0.0,2344.7085110435796,827.0765351651621,0.04203894852919407,71.27644751568538,0.0,0.0
 01/10  14:00:00,-5.6,19.91544699494104,0.33377096157389663,12.65085372925766,57.808860530270216,791.2280177423108,791.2280177423108,0.0,0.0,0.0,0.0,1512.640223556917,549.9089921171894,0.027848056360795702,114.72905793408152,0.0,0.0
 01/10  15:00:00,-4.4,20.10785842159607,0.884036253536273,12.659425977714575,30.785846296741557,397.34179564384795,397.34179564384795,0.0,0.0,0.0,0.0,815.293110939898,295.8312181158652,0.014830329372812125,154.58942841885937,0.0,0.0
 01/10  16:00:00,-5.0,19.96365823191738,-0.07938373271880612,12.68295608851709,7.9315044349188515,34.42950059836585,34.42950059836585,0.0,0.0,0.0,0.0,202.36571046047442,76.12388323163086,0.0038208119338686846,188.3006473113739,0.0,0.0
 01/10  17:00:00,-5.0,19.727269380948666,-1.3481060496461161,12.759739626209878,17.72047496477471,281.90025341064575,281.90025341064575,0.0,0.0,0.0,0.0,456.1359275784913,169.5971272349088,0.008536413492811553,173.86144257374448,0.0,0.0
 01/10  18:00:00,-6.1,18.858977339267444,-2.9393294391903972,12.872336000684758,65.71426770111121,1161.4802838851829,1161.4802838851829,0.0,0.0,0.0,0.0,1707.887920107702,620.1164540108002,0.03165632425176918,103.06811519195693,0.0,0.0
 01/10  19:00:00,-6.1,19.10240840072338,-3.245799223447049,12.943958872717808,131.7056007068676,2427.847536911022,2427.847536911022,0.0,0.0,0.0,0.0,3646.1991543446693,1221.9325022473556,0.06344611351819847,5.727559581705499,0.0,0.0
 01/10  20:00:00,-6.1,19.40714478323731,-3.434494220600248,12.958965856964161,135.59060815365444,2548.775539027499,2548.775539027499,0.0,0.0,0.0,0.0,3761.846955171349,1263.9555656164443,0.06531663820312394,0.0,360.1885393171565,360.1885393171565
 01/10  21:00:00,-6.7,19.590274765434856,-4.0328368218272965,12.952330338181314,135.59060815365444,2876.60792911765,2876.60792911765,0.0,0.0,0.0,0.0,3689.7035340736843,1264.937279890818,0.06531663820312394,0.0,898.1716216264338,898.1716216264338
 01/10  22:00:00,-7.2,19.658267165920517,-4.30813879235537,12.925561435041656,135.59060815365444,3206.734345903784,3206.734345903784,0.0,0.0,0.0,0.0,3631.591521968266,1263.9565030452031,0.06531663820312394,0.0,1399.4346079646612,1399.4346079646612
 01/10  23:00:00,-7.2,18.93695912093212,-4.480788665872458,12.884067463797063,135.59060815365444,2556.036515530519,2556.036515530519,0.0,0.0,0.0,0.0,3630.1875286776135,1265.560312879473,0.06531663820312394,0.0,682.6935345066836,682.6935345066836
 01/10  24:00:00,-6.7,18.68927032590519,-4.179495420114027,12.795154181958797,135.59060815365444,3506.3625072918203,3506.3625072918203,0.0,0.0,0.0,0.0,3699.704614752649,1253.44932042293,0.06531663820312394,0.0,1662.8664256537133,1662.8664256537133
 01/11  01:00:00,-6.7,18.621902091276457,-4.095852253010012,12.727558969775583,135.59060815365444,3651.6999274999234,3651.6999274999234,0.0,0.0,0.0,0.0,3704.9912226763604,1247.376292009945,0.06531663820312394,0.0,1812.2674008623433,1812.2674008623433
 01/11  02:00:00,-6.7,18.594731870363024,-3.992484594183818,12.656717788272,135.59060815365444,3999.5977259327174,3999.5977259327174,0.0,0.0,0.0,0.0,3706.481296102691,1245.6645719114726,0.06531663820312394,0.0,2208.7191908626933,2208.7191908626933
 01/11  03:00:00,-5.6,18.60707568389918,-3.004367757205797,12.599098891850378,135.59060815365444,3484.6820228750203,3484.6820228750203,0.0,0.0,0.0,0.0,3828.136255688409,1256.5039754183122,0.06531663820312394,0.0,1490.2692068958395,1490.2692068958395
 01/11  04:00:00,-6.1,18.602589107649088,-2.6215398918703867,12.529060595885706,135.59060815365444,3650.8987635256817,3650.8987635256817,0.0,0.0,0.0,0.0,3772.638301645751,1251.492593541987,0.06531663820312394,0.0,1680.4681692975555,1680.4681692975555
 01/11  05:00:00,-6.1,18.60111053909763,-2.594151296452896,12.465207773238179,135.59060815365444,3645.7766963077374,3645.7766963077374,0.0,0.0,0.0,0.0,3772.818273811498,1251.2847841535233,0.06531663820312394,0.0,1652.9096446716762,1652.9096446716762
 01/11  06:00:00,-5.6,19.36708820714693,-1.809145015426717,12.408699095657235,135.59060815365444,4572.278016102597,4572.278016102597,0.0,0.0,0.0,0.0,3828.206958100472,1256.422016958841,0.06531663820312394,0.0,2665.116311555894,2665.116311555894
 01/11  07:00:00,-5.6,19.610539229971845,-1.7062842483938627,12.389346305473579,135.59060815365444,4335.260081468374,4335.260081468374,0.0,0.0,0.0,0.0,3812.1039298589963,1275.0979207767018,0.06531663820312394,0.0,2449.92079427527,2449.92079427527
 01/11  08:00:00,-5.6,19.68325522861979,-1.6371922910665153,12.34628857224926,135.59060815365444,4018.744746003362,4018.744746003362,0.0,0.0,0.0,0.0,3806.9492441141238,1281.0791407937656,0.06531663820312394,0.0,2099.9405425822424,2099.9405425822424
 01/11  09:00:00,-3.9,19.71294697554457,-0.2846696444916584,12.319183943583704,135.59060815365444,3504.87123043224,3504.87123043224,0.0,0.0,0.0,0.0,3996.606861046671,1301.3703584692987,0.06531663820312394,0.0,1313.4222409173558,1313.4222409173558
 01/11  10:00:00,-2.8,19.739990173888636,1.7785817184827488,12.291829476187496,135.59060815365444,2707.7585869426384,2707.7585869426384,0.0,0.0,0.0,0.0,4122.473478953054,1314.2367110910084,0.06531663820312394,0.0,193.02189195507617,193.02189195507617
 01/11  11:00:00,-2.8,19.80277098489906,3.6824636487799656,12.251197016983431,122.71304939501594,2308.36117583182,2308.36117583182,0.0,0.0,0.0,0.0,3687.1014247483445,1190.1041700318467,0.059113881599690284,18.992883816659734,0.0,0.0
 01/11  12:00:00,-0.6,19.87391814751953,5.656373129920679,12.213761547787325,92.96493354718125,1856.1439031812297,1856.1439031812297,0.0,0.0,0.0,0.0,2890.6185132465575,919.972838247565,0.04478336197995686,62.873034461179685,0.0,0.0
 01/11  13:00:00,0.6,19.91344149654243,8.943090022236753,12.182031563347373,63.2875680761203,1293.813021161135,1293.813021161135,0.0,0.0,0.0,0.0,1980.7335614812905,633.8702591957853,0.030487045613486818,106.64845450656189,0.0,0.0
 01/11  14:00:00,0.6,19.853437098375824,10.308514530967715,12.167435917312272,38.111714548599515,782.4760908793614,782.4760908793614,0.0,0.0,0.0,0.0,1167.4014354786486,382.04841018012445,0.018359270497519148,143.78378617581373,0.0,0.0
 01/11  15:00:00,2.8,19.31295372512206,8.176496819472874,12.187395072921184,22.60072217177099,504.85897388203375,504.85897388203375,0.0,0.0,0.0,0.0,724.8706110821588,230.85462922707814,0.010887251194338627,166.66316119797509,0.0,0.0
 01/11  16:00:00,2.8,19.42590079680052,6.924128639507996,12.284877448569485,41.38700053339254,1023.3646802272906,1023.3646802272906,0.0,0.0,0.0,0.0,1351.753326015231,418.3250982758977,0.019937003033423117,138.95275818874103,0.0,0.0
 01/11  17:00:00,2.8,19.60965876172475,6.084126255190548,12.387462479064551,57.73421045811001,1424.2706150868944,1424.2706150868944,0.0,0.0,0.0,0.0,1910.9046691191427,584.8375084998027,0.027811803623941374,114.84006406621461,0.0,0.0
 01/11  18:00:00,2.2,19.904184656602073,5.15271351927032,12.467478106513292,64.73355155735337,1523.9328980517057,1523.9328980517057,0.0,0.0,0.0,0.0,2101.759988557555,649.296289213226,3.8674018572399844,104.46195881443674,0.0,0.0
 01/11  19:00:00,2.2,19.71805224085582,4.480751736298698,12.5063004915423,56.664618921189955,1283.2510705252207,1283.2510705252207,0.0,0.0,0.0,0.0,1840.1587829528507,576.254573042426,0.02729657530597771,116.41769675564173,0.0,0.0
 01/11  20:00:00,2.2,19.709208604937604,4.273607683596943,12.545420438137732,59.63032781573108,1362.2687610813791,1362.2687610813791,0.0,0.0,0.0,0.0,1943.0559057511266,604.2528731371814,0.028725221457206754,112.0431723143005,0.0,0.0
 01/11  21:00:00,2.2,20.064782322058843,4.078711794936451,12.557008195601682,53.78868641099995,1206.6116317658307,1206.6116317658307,0.0,0.0,0.0,0.0,1744.0284099086603,545.0475664434983,0.02591117616846101,120.65979854051419,0.0,0.0
 01/11  22:00:00,1.7,19.833216143690247,3.490304033725467,12.568373236684911,49.88159147750101,1085.7685742405065,1085.7685742405065,0.0,0.0,0.0,0.0,1588.0347666110988,506.6581158757118,0.024029056532136713,126.42286194396495,0.0,0.0
 01/11  23:00:00,1.7,18.809938726524752,2.940768950134331,12.515383788359395,24.989803790209997,478.3233714570415,478.3233714570415,0.0,0.0,0.0,0.0,780.01388943134,252.7263000839113,0.012038136453887884,163.13914253684868,0.0,0.0
 01/11  24:00:00,2.2,18.776535849738952,3.413836044348666,12.535497216816728,39.666492944996804,913.3889525380337,913.3889525380337,0.0,0.0,0.0,0.0,1276.2369004430468,395.0590374876835,0.019108209100580954,141.49053096958974,0.0,0.0
 01/12  01:00:00,2.2,18.595813791384966,3.4769928008661006,12.543330532487435,53.37489013320341,1259.6379884308426,1259.6379884308426,0.0,0.0,0.0,0.0,1737.545878430076,531.2196785403705,0.025711841024876926,121.27016413515541,0.0,0.0
 01/12  02:00:00,2.2,18.562309483511118,3.6744065409867854,12.543009230207074,65.47372351459595,1561.4423048455792,1561.4423048455792,0.0,0.0,0.0,0.0,2155.3294700210517,649.3368799666862,0.03154011108315036,103.42396072172046,0.0,0.0
 01/12  03:00:00,2.2,18.574164031354464,3.731549917964629,12.539661837443806,74.51246767520514,1766.843682102637,1766.843682102637,0.0,0.0,0.0,0.0,2451.4305617835894,732.5810451549991,4.46536374620039,90.02969690842919,0.0,0.0
 01/12  04:00:00,2.2,18.565958440595054,4.119768916965894,12.535994350327679,82.55421790758594,1965.5879860507484,1965.5879860507484,0.0,0.0,0.0,0.0,2734.8643736691247,811.7858057600137,4.951602308379617,78.1610998447482,0.0,0.0
 01/12  05:00:00,2.2,18.593669003684333,4.144582193415245,12.520908189205787,83.85104629920107,1990.6813110781677,1990.6813110781677,0.0,0.0,0.0,0.0,2781.076396618704,824.3984976713862,5.029385964572206,76.2471587545033,0.0,0.0
 01/12  06:00:00,2.2,19.309898867992434,4.435588740482127,12.565233019869504,118.2861521923469,2941.3781846282345,2941.3781846282345,0.0,0.0,0.0,0.0,4020.248409079678,1156.8547325005472,11.96958213246132,25.356628434478413,0.0,0.0
 01/12  07:00:00,2.2,19.619872109737976,4.694771314513244,12.57479646913257,115.9508372318682,2744.436285045769,2744.436285045769,0.0,0.0,0.0,0.0,3885.038300344392,1140.3500808762537,18.79973216174696,28.70236776830484,0.0,0.0
 01/12  08:00:00,2.2,19.722995061265014,4.661669318944365,12.557981475075454,106.03965186474582,2445.4907744643842,2445.4907744643842,0.0,0.0,0.0,0.0,3516.4763214715204,1049.2105914058861,17.192817804463846,43.34409895008222,0.0,0.0
 01/12  09:00:00,3.0,19.694478256897234,4.954467436952715,12.555401921227835,103.48500270308185,2422.9151048487493,2422.9151048487493,0.0,0.0,0.0,0.0,3467.0861810110214,1025.4916003895396,22.465031102592462,47.0915843140095,0.0,0.0
 01/12  10:00:00,2.0,19.73861299956955,5.774669179386769,12.55499200216428,108.5239341275817,2317.0936138996203,2317.0936138996203,0.0,0.0,0.0,0.0,3350.514695738578,1007.2822372981933,66.93887381916421,38.86380549236923,0.0,0.0
 01/12  11:00:00,1.1,19.720005537728657,6.173231659173488,12.550328811622089,109.46182610258421,2253.837190141572,2253.837190141572,0.0,0.0,0.0,0.0,3257.653907906043,997.4889528637274,77.16941172573306,37.05624624364292,0.0,0.0
 01/12  12:00:00,2.0,19.808248487277293,8.449440254096894,12.518324680529027,92.6965806454641,1868.7477532367484,1868.7477532367484,0.0,0.0,0.0,0.0,2724.0534766764094,833.2243021327492,77.97534615208266,61.9935974551842,0.0,0.0
 01/12  13:00:00,2.0,19.762847632994333,8.813832836814802,12.508868858639099,83.9653158591562,1734.753819046964,1734.753819046964,0.0,0.0,0.0,0.0,2447.5003903510433,756.0400465643099,70.6309760046585,74.99219448643926,0.0,0.0
 01/12  14:00:00,2.2,19.75753026269705,9.102289108427858,12.503779693707438,78.54885755622246,1673.024655900499,1673.024655900499,0.0,0.0,0.0,0.0,2314.532264036414,714.3485342251867,61.04811069694536,83.19067243042201,0.0,0.0
 01/12  15:00:00,2.8,19.780837431213182,10.074687787436131,12.501947824791074,71.30577277481353,1535.4584773756287,1535.4584773756287,0.0,0.0,0.0,0.0,2110.4397700188974,648.2869697165356,57.61658826768637,94.04238976459231,0.0,0.0
 01/12  16:00:00,3.0,19.76272268128435,10.135110049024812,12.50127371249616,63.901168027183665,1367.905855205252,1367.905855205252,0.0,0.0,0.0,0.0,1862.6406716681115,574.525482732915,57.18273223590505,104.99902788703159,0.0,0.0
 01/12  17:00:00,2.8,19.74413143023998,9.062453383316454,12.50032617468368,56.34105119045336,1201.909751908739,1201.909751908739,0.0,0.0,0.0,0.0,1632.308780768259,508.3003026174313,48.48673411384881,116.23408673657414,0.0,0.0
 01/12  18:00:00,3.0,19.749124673403752,7.09607759256537,12.505450045147905,50.80128865428176,1068.0141330493007,1068.0141330493007,0.0,0.0,0.0,0.0,1464.4716334144396,456.4540812757166,45.4600920516592,124.47452634064753,0.0,0.0
 01/12  19:00:00,4.0,19.688592147624043,6.150744995286616,12.503250442615196,42.41984220341009,893.8284684712235,893.8284684712235,0.0,0.0,0.0,0.0,1257.274213939251,387.38231533990466,35.53880169149107,137.0875786354836,0.0,0.0
 01/12  20:00:00,3.9,19.761986190378032,5.776174647081072,12.509627505796647,39.98431921840279,827.5556539273603,827.5556539273603,0.0,0.0,0.0,0.0,1174.725682646905,362.9022669292171,34.59946880272171,140.67656333342345,0.0,0.0
 01/12  21:00:00,3.9,19.347436113630053,5.729815914165364,12.527459623130497,44.6227276740821,956.0484341490719,956.0484341490719,0.0,0.0,0.0,0.0,1344.220188948968,413.910739971824,32.63799264372057,133.86085906191852,0.0,0.0
 01/12  22:00:00,3.9,19.560233578642336,5.9019207906593945,12.567802690704674,65.59118461990838,1488.6965810489728,1488.6965810489728,0.0,0.0,0.0,0.0,2034.3660179600602,608.988320451834,44.07287032724895,102.8245607227801,0.0,0.0
 01/12  23:00:00,3.9,18.80117231723494,5.684612745329375,12.524555112298355,44.48789876646304,926.1174732908421,926.1174732908421,0.0,0.0,0.0,0.0,1353.8555511506233,414.80015823978584,29.893011030024667,134.08946463907904,0.0,0.0
 01/12  24:00:00,2.8,18.678370546190013,5.2250553798295325,12.539426155885963,60.12251692142213,1312.133212776378,1312.133212776378,0.0,0.0,0.0,0.0,1806.1189568038537,546.9048195036629,40.909797435740884,110.77680435978145,0.0,0.0
 06/29  01:00:00,23.0,24.53849822932368,22.453844318072356,20.774814019137022,17.69853122481176,-5576.169146990986,-5576.169146990986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 06/29  02:00:00,23.3,24.479156929699077,22.684944609244504,20.619070987947403,18.85387925977085,-4782.320179873366,-4782.320179873366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 06/29  03:00:00,23.9,24.450815422020952,23.150712711009955,20.490997569020855,17.568020873717607,-4599.315337193966,-4599.315337193966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 06/29  04:00:00,23.0,24.411295599190005,22.90072334429168,20.372145054404573,14.629257991642016,-4301.973882713819,-4301.973882713819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 06/29  05:00:00,22.8,24.471024144027307,22.535860885611154,20.26987693561815,14.149970610254373,-4038.0712393386557,-4038.0712393386557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 06/29  06:00:00,23.3,23.55680146086792,22.766603196048326,20.242764882757363,41.468559871698496,-3275.033021386498,-3275.033021386498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 06/29  07:00:00,25.0,23.433691709637138,24.50996245721923,20.205565586194027,70.13681098888823,-5125.246469518503,-5125.246469518503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 06/29  08:00:00,25.0,23.373894912388643,27.255479389823968,20.179108479041002,85.21666916297525,-5889.695573401703,-5889.695573401703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 06/29  09:00:00,27.2,23.381525132541526,31.127183330008542,20.18669785564269,98.05445421309858,-6438.505575901472,-6438.505575901472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 06/29  10:00:00,27.2,23.369577349148866,35.81803455024467,20.19962754150529,105.1273757488232,-6757.145751367254,-6757.145751367254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 06/29  11:00:00,27.2,23.386956554572667,39.65959018170636,20.233610771193703,110.42946357760597,-6934.260797969531,-6934.260797969531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
