Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,1.0,19.323453609879472,3.0530611903458014,19.875625940635132,72.08110078497711,1467.2869105175969,1467.2869105175969,0.0,0.0,0.0,0.0,2046.6081150767657,635.636457441315,56.91757794209066,97.70809420607576,0.0,0.0
 01/01  02:00:00,0.6,18.75435977279007,2.7368981280518185,19.6738820501693,58.14518116063805,1109.4612001565602,1109.4612001565602,0.0,0.0,0.0,0.0,1600.803090268337,519.8597034986141,47.335949843929264,117.38354946228166,0.0,0.0
 01/01  03:00:00,1.1,18.644900243749316,2.71706498449421,19.50990866480429,63.095858233595074,1274.6377344813172,1274.6377344813172,0.0,0.0,0.0,0.0,1765.0901167299685,557.4522698366796,53.02038405180164,110.40837664021366,0.0,0.0
 01/01  04:00:00,1.0,18.57633071079015,2.8743973528333724,19.354968184503978,71.5712852046635,1483.7083718458216,1483.7083718458216,0.0,0.0,0.0,0.0,2028.2221737718542,635.036717981092,56.5159015199247,98.42998449412781,0.0,0.0
 01/01  05:00:00,1.0,18.605745132523733,3.0292451246678653,19.220523585519665,74.11988899060093,1533.7635632949623,1533.7635632949623,0.0,0.0,0.0,0.0,2105.658217532919,656.6589900881592,58.52816704714109,94.81355380286043,0.0,0.0
 01/01  06:00:00,1.0,19.28971942289241,3.5106411134895033,19.048918028845105,113.2430117488485,2446.9989765720984,2446.9989765720984,0.0,0.0,0.0,0.0,3267.80784542137,987.8093519953212,101.8032816877183,39.02886359592812,0.0,0.0
 01/01  07:00:00,1.0,19.586164559253778,3.6285058099890217,18.95902653025423,114.09397351265523,2373.9575975185617,2373.9575975185617,0.0,0.0,0.0,0.0,3283.939846103737,1008.6480193215713,102.57237352205503,37.81277719360527,0.0,0.0
 01/01  08:00:00,1.7,19.711980702580288,3.61900128730236,18.863568183053353,103.40257440713901,2164.7923089775286,2164.7923089775286,0.0,0.0,0.0,0.0,3043.22809645554,936.094523044134,83.52873431953739,53.41245879442729,0.0,0.0
 01/01  09:00:00,1.7,19.745745956628603,4.503353619475185,18.765564618291673,97.12641972418841,2011.220094093669,2011.220094093669,0.0,0.0,0.0,0.0,2841.6268572982985,881.387832269187,78.47326004302873,62.30875120699859,0.0,0.0
 01/01  10:00:00,2.2,19.829210464189067,7.267027941584577,18.68670094009353,69.88334101156133,1426.0399678741978,1426.0399678741978,0.0,0.0,0.0,0.0,2055.1347731938076,645.7449025628869,49.83961586460742,101.13333515559977,0.0,0.0
 01/01  11:00:00,2.8,19.82906759693375,8.245084039413438,18.612143935257095,43.86034100876279,891.8784986903029,891.8784986903029,0.0,0.0,0.0,0.0,1276.6313784177023,406.1020738279551,32.505146714988086,137.99232792056824,0.0,0.0
 01/01  12:00:00,3.9,19.884859636617477,9.978365816725525,18.55375569964652,20.994944243127453,414.314029317884,414.314029317884,0.0,0.0,0.0,0.0,610.270571039595,193.8789938455146,17.087552812302647,170.3556818178593,0.0,0.0
 01/01  13:00:00,4.0,19.791964518127923,12.151173489276006,18.511097941290316,6.377122256983953,113.80582825992133,113.80582825992133,0.0,0.0,0.0,0.0,186.41918731602703,59.84106444862042,4.597602322480526,191.00325884268082,0.0,0.0
 01/01  14:00:00,5.6,19.474960674687317,11.172203816995326,18.478288762732724,2.0550220836123185,54.36631651769676,54.36631651769676,0.0,0.0,0.0,0.0,79.51898007042243,22.74883207321719,0.0,197.114169411802,0.0,0.0
 01/01  15:00:00,5.6,19.600575493636722,10.463693745025196,18.453641995516403,9.851300957296404,320.28991851437604,320.28991851437604,0.0,0.0,0.0,0.0,384.0565514410744,108.3895928397763,0.0,186.16599506992284,0.0,0.0
 01/01  16:00:00,5.6,19.62720124332593,9.345652266632618,18.438416721868094,6.13232332980529,187.7507367430062,187.7507367430062,0.0,0.0,0.0,0.0,238.2481507778312,67.6321376256868,0.0,191.38848853109897,0.0,0.0
 01/01  17:00:00,5.0,20.115431654170735,8.814321833953457,18.4264755475679,7.155649141972233,181.65605187972506,181.65605187972506,0.0,0.0,0.0,0.0,231.1449432095066,72.26258071541926,1.785081231622963,189.94136117757162,0.0,0.0
 01/01  18:00:00,4.4,19.302247511345183,6.775433477224545,18.40919019725874,0.7561808071985194,8.049956473496422,8.049956473496422,0.0,0.0,0.0,0.0,23.19016532784518,7.451812851311599,0.33596861990394344,198.9355846910675,0.0,0.0
 01/01  19:00:00,3.9,19.746865798839647,5.762880090021019,18.376655862487677,16.334045350810513,405.67375576273116,405.67375576273116,0.0,0.0,0.0,0.0,500.256120139152,157.10051166842914,7.719786087970269,176.99323434885144,0.0,0.0
 01/01  20:00:00,3.9,19.728062634497558,5.189333913536563,18.343938019189743,13.366475038242928,305.47900197171475,305.47900197171475,0.0,0.0,0.0,0.0,407.5857780457219,129.66569804876514,6.317293704432883,181.17298923167738,0.0,0.0
 01/01  21:00:00,2.8,19.095587639598666,4.088847073669091,18.287364893453315,19.080026837150644,443.35786627478774,443.35786627478774,0.0,0.0,0.0,0.0,583.1134666091273,187.90200854093013,5.688919849805614,173.13809696436377,0.0,0.0
 01/01  22:00:00,1.7,19.48762617299577,3.5034690660847567,18.201730397800155,53.47382861862362,1337.682442976471,1337.682442976471,0.0,0.0,0.0,0.0,1709.1563239782683,536.3476808686611,0.025759515538288372,124.90728357650633,0.0,0.0
 01/01  23:00:00,0.6,18.37151449553659,2.5324851207973187,18.138092290223707,49.67029661359165,1116.5024125261389,1116.5024125261389,0.0,0.0,0.0,0.0,1530.4329628744053,496.0507082325141,0.8054567515505906,130.23417397533638,0.0,0.0
 01/01  24:00:00,0.0,18.31703685189546,2.073634424851963,18.0012764212152,84.04439645899741,1997.787180428706,1997.787180428706,0.0,0.0,0.0,0.0,2640.7524092057083,818.2680100119214,0.04048610277063191,81.97715015530551,0.0,0.0
 01/06  01:00:00,-1.7,18.581334417511034,1.0014633941124123,19.139529117422498,84.08602398839828,1863.2897872297199,1863.2897872297199,0.0,0.0,0.0,0.0,2521.0258180166948,808.0652804040842,0.04050623804197337,81.91845292481193,0.0,0.0
 01/06  02:00:00,-1.7,18.545395090692264,0.9995532997968198,18.80657135220818,97.81725715726454,2151.577781964452,2151.577781964452,0.0,0.0,0.0,0.0,2963.8755842675405,943.0684135392773,0.04712090005768474,62.63575569221973,0.0,0.0
 01/06  03:00:00,-1.7,18.52853019114013,0.8021459319356057,18.628567720040888,111.1144000466086,2421.5689401551754,2421.5689401551754,0.0,0.0,0.0,0.0,3368.1680210976847,1059.7543661852092,8.667761824125986,43.73608350113327,0.0,0.0
 01/06  04:00:00,-2.0,18.584878977700598,1.0743463697557971,18.43900657842716,118.43474494821325,2503.6405385181697,2503.6405385181697,0.0,0.0,0.0,0.0,3539.5947987554887,1114.1991437494635,19.319473108400924,33.14906630765784,0.0,0.0
 01/06  05:00:00,-2.0,18.637924719657704,0.8881094314917163,18.28282507196699,116.17296911457814,2395.790704426772,2395.790704426772,0.0,0.0,0.0,0.0,3427.884503879155,1083.9216839237913,27.467754808550723,36.09225108578935,0.0,0.0
 01/06  06:00:00,-1.1,19.198612160929102,1.3763826071655791,18.105025711525776,142.42153312925635,4036.9677886896134,4036.9677886896134,0.0,0.0,0.0,0.0,4500.411507620167,1363.278145619194,12.381601791808757,0.0,968.670734997514,968.670734997514
 01/06  07:00:00,-1.1,19.567073314353813,1.5885102046951765,17.99769706384112,142.42153312925635,3332.2102161478906,3332.2102161478906,0.0,0.0,0.0,0.0,4425.039563573375,1358.9280232038984,26.091514824080793,0.0,306.27921084114496,306.27921084114496
 01/06  08:00:00,-1.1,19.67880528656525,1.6471525683601536,17.87337210994394,142.42153312925635,3091.7801011781958,3091.7801011781958,0.0,0.0,0.0,0.0,4416.854919676816,1368.6794453095886,26.091514824080793,0.0,48.15832465493622,48.15832465493622
 01/06  09:00:00,-1.0,19.701864656610887,2.1624189185368565,17.749369662956273,142.42153312925635,3381.0369978974304,3381.0369978974304,0.0,0.0,0.0,0.0,4425.716910118567,1372.391821235706,26.299126171314896,0.0,383.8300245079736,383.8300245079736
 01/06  10:00:00,-0.6,19.71991277781529,2.396164331030765,17.63687918594079,142.42153312925635,3227.315116275442,3227.315116275442,0.0,0.0,0.0,0.0,4555.979035818471,1402.7669309435576,8.653979342916719,0.0,61.772511139606195,61.772511139606195
 01/06  11:00:00,0.0,19.716292453658564,2.785145393766446,17.525311709226024,142.42153312925635,3508.1045833763765,3508.1045833763765,0.0,0.0,0.0,0.0,4625.274977869677,1408.7009171049926,9.862775896600798,0.0,309.6464199762722,309.6464199762722
 01/06  12:00:00,1.1,19.793386051269596,3.678393614028592,17.437396728553303,118.71271304393757,2705.726996810996,2705.726996810996,0.0,0.0,0.0,0.0,3910.1373630938488,1191.736520407441,4.359923437884916,33.220925527828804,0.0,0.0
 01/06  13:00:00,1.1,19.658285171114073,4.263830539990753,17.331265605445505,128.03272758598277,3038.113912515566,3038.113912515566,0.0,0.0,0.0,0.0,4249.390160968408,1287.0176333087259,4.705021788596642,20.127196331319873,0.0,0.0
 01/06  14:00:00,1.1,19.786304725725675,4.991208943177514,17.245286211165862,102.44862679386151,2337.4154019034195,2337.4154019034195,0.0,0.0,0.0,0.0,3329.4314001989833,1027.1458848308582,3.76484116783617,56.070265632511585,0.0,0.0
 01/06  15:00:00,2.8,20.090294100639355,6.748133580413466,17.194307682752807,52.086410489561686,1131.6709520566183,1131.6709520566183,0.0,0.0,0.0,0.0,1706.863747135207,534.3661255550467,0.025091137923245403,126.85570107044684,0.0,0.0
 01/06  16:00:00,2.8,19.709322305398913,6.376207797532357,17.150086349575908,28.628483837315464,611.0678773036216,611.0678773036216,0.0,0.0,0.0,0.0,919.4369239175546,295.4620907427929,0.013790953030753879,159.79737570728656,0.0,0.0
 01/06  17:00:00,2.2,19.52185833352198,4.6709365078981016,17.123972253735364,43.2444994837183,1047.04537056341,1047.04537056341,0.0,0.0,0.0,0.0,1385.5198990618687,440.5107577484051,0.020831812891088538,139.2722500664803,0.0,0.0
 01/06  18:00:00,1.7,20.20759439579834,4.123281556557696,17.105597262333635,56.01382349287223,1338.9222852992789,1338.9222852992789,0.0,0.0,0.0,0.0,1781.1080249880342,563.0081432787368,2.159029791437308,121.30875212311688,0.0,0.0
 01/06  19:00:00,1.7,19.65750345739623,3.1290006543173434,17.081157952049654,37.11952333287358,802.6781215475203,802.6781215475203,0.0,0.0,0.0,0.0,1158.7156059653307,378.15754312030697,1.4299074967408758,147.85242856557034,0.0,0.0
 01/06  20:00:00,1.7,19.69410861500775,2.968697039645063,17.031468535420682,44.821288475060655,1023.7831445131842,1023.7831445131842,0.0,0.0,0.0,0.0,1411.5272056172078,451.7076556190992,1.726590773728611,137.0326290922606,0.0,0.0
 01/06  21:00:00,0.6,20.02510416448168,2.289101784940908,16.98118327385656,47.01461462086722,1024.8643794915042,1024.8643794915042,0.0,0.0,0.0,0.0,1432.7921142600887,467.42379471626805,3.4156131176017035,133.91528618913694,0.0,0.0
 01/06  22:00:00,0.6,19.481454395173607,2.073260804570388,16.923154246931464,51.96970697616575,1136.3895470395,1136.3895470395,0.0,0.0,0.0,0.0,1600.499977276004,523.8706198371299,0.8408205851203776,127.00447102854748,0.0,0.0
 01/06  23:00:00,0.6,18.810015719309835,1.6162925559122077,16.846683144637538,44.58235342530547,953.6503428571959,953.6503428571959,0.0,0.0,0.0,0.0,1371.6292810935054,445.54414287821,0.02147632274502909,137.39341055095574,0.0,0.0
 01/06  24:00:00,0.0,18.433658296159287,1.558246819068414,16.75621402176623,63.68899208173454,1427.602167868171,1427.602167868171,0.0,0.0,0.0,0.0,1960.3065550486956,623.5604066579572,0.9614016564420829,110.54329100852786,0.0,0.0
 01/07  01:00:00,0.0,18.50515602229194,1.5741062182713865,16.662889904635133,86.74773135570068,2005.0538763512923,2005.0538763512923,0.0,0.0,0.0,0.0,2726.173486312136,842.9077482769104,1.3094786977998019,78.15534327960081,0.0,0.0
 01/07  02:00:00,0.0,18.524458638918052,1.638032356044468,16.576338190514146,102.75962395077886,2379.6715409882218,2379.6715409882218,0.0,0.0,0.0,0.0,3271.765027707109,999.7125743123178,1.5511823228159167,55.66525217109537,0.0,0.0
 01/07  03:00:00,-0.6,18.612732928768473,1.4857524378139788,16.485859296817946,109.52734021536938,2437.7619573213015,2437.7619573213015,0.0,0.0,0.0,0.0,3411.2506115346273,1049.4939257084195,10.359096230692526,45.96057796908715,0.0,0.0
 01/07  04:00:00,0.0,18.56811433115815,1.8020552116518127,16.40378843914927,114.6638118115468,2588.130612738383,2588.130612738383,0.0,0.0,0.0,0.0,3638.9598948309067,1104.6671590208018,12.00006971929628,38.7349386367345,0.0,0.0
 01/07  05:00:00,0.0,18.612944928899726,1.9011399478679916,16.317145915601785,113.5168160397239,2551.787827436563,2551.787827436563,0.0,0.0,0.0,0.0,3599.9227445381684,1092.583798559203,11.876535052533848,40.34822177890267,0.0,0.0
 01/07  06:00:00,-0.6,19.29818926760085,1.6980867115634095,16.228358403944927,142.42153312925635,3670.8873068946195,3670.8873068946195,0.0,0.0,0.0,0.0,4527.010906593302,1354.4485529575543,20.58272375665513,0.0,505.9742021011839,505.9742021011839
 01/07  07:00:00,-0.6,19.59665935041408,2.017020268686907,16.185189442304484,141.40405266520102,3098.64768728779,3098.64768728779,0.0,0.0,0.0,0.0,4476.816104402935,1366.0551891687212,20.475421828509578,0.965273106277964,0.0,0.0
 01/07  08:00:00,-0.6,19.712489072187182,1.7771551846301794,16.114729065215293,132.35748895739212,2841.572215357748,2841.572215357748,0.0,0.0,0.0,0.0,4151.475637336506,1286.1778575504206,19.165539057816652,13.698205385340856,0.0,0.0
 01/07  09:00:00,0.6,19.79029231157486,2.8583203907108006,16.044600438149434,101.89125848323425,2172.7794599531535,2172.7794599531535,0.0,0.0,0.0,0.0,3249.034350652222,1012.1351536417568,7.376944461623009,56.78004585004819,0.0,0.0
 01/07  10:00:00,1.1,19.77302888071653,4.154793616563891,15.978185387394989,73.56000817396762,1538.6261602537525,1538.6261602537525,0.0,0.0,0.0,0.0,2320.3238658321548,734.7884124706787,5.5341349000669,96.6079358958111,0.0,0.0
 01/07  11:00:00,1.7,19.933098238752333,5.4808194720659325,15.933790719971126,44.301378582711386,913.6761442494062,913.6761442494062,0.0,0.0,0.0,0.0,1394.2344041094527,446.97262835346896,1.6978091133483482,137.76315045192325,0.0,0.0
 01/07  12:00:00,3.3,19.824879964763852,7.820687721570371,15.914142813017671,20.553064948689503,420.79059234764463,420.79059234764463,0.0,0.0,0.0,0.0,665.2621637004279,212.19632850722053,0.009900846107213118,171.1376004732499,0.0,0.0
 01/07  13:00:00,3.9,20.169870866486317,10.375692984317043,15.915025364994234,3.5231613591600115,41.88814241653563,41.88814241653563,0.0,0.0,0.0,0.0,114.36191320761992,36.51006849558606,0.0016971803693556406,195.05247356045535,0.0,0.0
 01/07  14:00:00,3.9,20.594281888985492,11.339855123334512,15.939929487851991,0.0,-727.4852702662301,-727.4852702662301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  15:00:00,3.3,21.19064257369001,10.72677353292149,15.982494124936732,0.0,-1224.163914948951,-1224.163914948951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  16:00:00,2.8,21.436882278240176,8.741753455062304,16.036133971556136,0.0,-1420.1148957465102,-1420.1148957465102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  17:00:00,2.2,21.325949420441592,6.954205949750654,16.092567196364538,0.0,-1319.4932604626374,-1319.4932604626374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  18:00:00,1.7,20.981934426936668,5.105116118117436,16.140644493647706,0.0,-1032.0546877640281,-1032.0546877640281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  19:00:00,1.1,20.614542496206013,3.2651398583045395,16.17456174310668,0.0,-693.5216451084398,-693.5216451084398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  20:00:00,1.1,20.349993260591358,2.2236125667432702,16.18172309389977,0.0,-500.0494315625874,-500.0494315625874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/07  21:00:00,-0.6,19.73153360097883,0.9745091190790979,16.16857536210711,6.575316309678931,123.53131972047231,123.53131972047231,0.0,0.0,0.0,0.0,185.30996757635546,64.8892959479849,0.9526801705971073,190.74471435596817,0.0,0.0
 01/07  22:00:00,0.0,19.865580741070847,1.3131261435197465,16.144710382109146,27.23745118130234,597.0543720131482,597.0543720131482,0.0,0.0,0.0,0.0,800.2322269226612,268.2607382813645,2.8502631989620055,161.69248479307444,0.0,0.0
 01/07  23:00:00,0.0,18.881418056455345,1.0455836319826666,16.094117855133568,7.31149459002827,109.06099142330095,109.06099142330095,0.0,0.0,0.0,0.0,211.33314146399053,72.20597761358952,0.7654873078259667,189.71689030984058,0.0,0.0
 01/07  24:00:00,-0.6,18.480303561397417,1.0832379170224753,16.039482959774595,26.62410839573533,558.8405647812124,558.8405647812124,0.0,0.0,0.0,0.0,756.8627904514333,251.95230560427927,6.4984350484166065,162.46349841883648,0.0,0.0
 01/08  01:00:00,-1.0,18.45333071003176,0.9198477500094118,15.974081356218326,49.649741308815635,1046.715966000971,1046.715966000971,0.0,0.0,0.0,0.0,1417.4186012244732,462.423931984656,13.902272904782073,129.9387892107863,0.0,0.0
 01/08  02:00:00,-1.1,18.46872957165878,1.2334518689709706,15.902968835307124,73.38514763493129,1509.1385850232073,1509.1385850232073,0.0,0.0,0.0,0.0,2083.7763263726565,669.2272411681186,31.534041771787326,96.15096877301217,0.0,0.0
 01/08  03:00:00,-2.2,18.464234889186162,1.6194509098914618,15.823607562744378,97.1377154895596,1893.4480284681486,1893.4480284681486,0.0,0.0,0.0,0.0,2665.526985608135,860.9614628401921,57.185796781515975,61.87476780670236,0.0,0.0
 01/08  04:00:00,-2.0,18.516127874574295,1.4645263088756717,15.750719130209047,110.48994254762682,2162.454032703665,2162.454032703665,0.0,0.0,0.0,0.0,3073.343502928489,977.5416803150656,67.5019243274609,42.86249906099773,0.0,0.0
 01/08  05:00:00,-2.0,18.52267753412679,1.4600491245524112,15.678370202273706,121.15515886105212,2366.5600991037045,2366.5600991037045,0.0,0.0,0.0,0.0,3400.283095065726,1072.8499527585363,74.0178674206762,27.694057210932343,0.0,0.0
 01/08  06:00:00,-2.0,19.273930896135663,1.8494723273884948,15.607365176764413,142.42153312925635,3439.930576652021,3439.930576652021,0.0,0.0,0.0,0.0,4065.5979049399334,1245.2203214492813,85.91446844208606,0.0,721.8370200648155,721.8370200648155
 01/08  07:00:00,-2.0,19.579896448524877,1.8664965479459195,15.576290806673036,142.42153312925635,3254.259995686836,3254.259995686836,0.0,0.0,0.0,0.0,4050.0565866544416,1263.6201139975979,85.91446844208606,0.0,609.2308941240622,609.2308941240622
 01/08  08:00:00,-1.7,19.67841846747212,1.4685292414202957,15.520224301739377,142.42153312925635,3052.701464206819,3052.701464206819,0.0,0.0,0.0,0.0,4074.2314922905925,1273.3972527691847,86.65466993322494,0.0,380.3635706205837,380.3635706205837
 01/08  09:00:00,-1.7,19.739011811771967,1.4995176614473595,15.45751008768436,134.12147864201586,2576.40433062384,2576.40433062384,0.0,0.0,0.0,0.0,3900.709104471614,1240.8740631874132,62.209114855648146,9.92826604652237,0.0,0.0
 01/08  10:00:00,-2.0,19.811153640493863,2.367931760315151,15.388684749078594,106.7653196460549,1897.8546342079208,1897.8546342079208,0.0,0.0,0.0,0.0,2983.0284776004746,980.1141566482381,55.21580805120766,48.46243571233442,0.0,0.0
 01/08  11:00:00,-1.0,19.79064366116051,3.352891891512157,15.345078731483907,88.90308002640188,1688.1049965218954,1688.1049965218954,0.0,0.0,0.0,0.0,2574.708666657488,840.6485472611971,31.765037504254124,74.3675902188802,0.0,0.0
 01/08  12:00:00,0.0,19.65450049833034,3.479681489893855,15.318112934466544,88.7779532081757,1869.2880503336437,1869.2880503336437,0.0,0.0,0.0,0.0,2700.2737931687193,862.3540115529748,18.59853140198404,74.9440302245307,0.0,0.0
 01/08  13:00:00,0.0,19.577094237811647,3.5092434000224766,15.287656757910021,83.63443401309978,1805.678753002312,1805.678753002312,0.0,0.0,0.0,0.0,2586.6616642489184,825.2058651657348,5.808472192244654,82.43517783000426,0.0,0.0
 01/08  14:00:00,0.0,19.71416569095639,3.7902856281166915,15.274671081070396,77.60063186759254,1667.1124737718637,1667.1124737718637,0.0,0.0,0.0,0.0,2389.054072735117,764.5115747091157,5.3894181639093235,90.91692839887888,0.0,0.0
 01/08  15:00:00,0.0,19.823843266273844,3.7253091233383304,15.272817065698863,63.737597708058594,1346.6257960902003,1346.6257960902003,0.0,0.0,0.0,0.0,1953.9504957793577,634.1143463697231,0.9657783024718135,110.47486761341752,0.0,0.0
 01/08  16:00:00,0.0,19.69890540299588,3.691357889978201,15.279715858314391,55.01888467753286,1155.1551314727767,1155.1551314727767,0.0,0.0,0.0,0.0,1677.3909452194146,549.6104232681856,0.02650385287843568,122.73743248889488,0.0,0.0
 01/08  17:00:00,-1.1,19.7454618445401,2.1239331742821643,15.29764462749938,65.81978322464632,1397.6536829268043,1397.6536829268043,0.0,0.0,0.0,0.0,1965.5052664560033,649.6506622479482,0.03170693341449377,107.56969959259635,0.0,0.0
 01/08  18:00:00,-1.7,19.89987501445229,1.0824523664752859,15.314716528725576,77.45335653641624,1610.8085012888369,1610.8085012888369,0.0,0.0,0.0,0.0,2296.0350402996182,761.2270292068655,0.03731112630474572,91.23266612375139,0.0,0.0
 01/08  19:00:00,-2.2,19.670407472441337,-0.0010432755879608794,15.30745693352047,77.89284172990467,1539.2197074271899,1539.2197074271899,0.0,0.0,0.0,0.0,2276.0963472764265,764.6067746781907,0.037522860961253957,90.61542895193557,0.0,0.0
 01/08  20:00:00,-2.2,19.663808372750687,-0.2632432332309488,15.279669193561334,85.3158321647352,1690.7795750255436,1690.7795750255436,0.0,0.0,0.0,0.0,2511.347698074658,833.6758726822227,0.041098694047660506,80.19135791161835,0.0,0.0
 01/08  21:00:00,-2.8,19.678183142676023,-0.5204392735304391,15.241485843775452,94.69044888860965,1844.513449140204,1844.513449140204,0.0,0.0,0.0,0.0,2762.3550094141096,920.3920410020269,0.0456147088429984,67.02652110067176,0.0,0.0
 01/08  22:00:00,-3.3,19.66000264230249,-0.5023279675651288,15.195407982702305,110.12784364684322,2121.572763358785,2121.572763358785,0.0,0.0,0.0,0.0,3189.638688776607,1060.674818701929,4.707067970759988,45.196711371621646,0.0,0.0
 01/08  23:00:00,-3.3,18.853200526628342,-0.1828998962153051,15.124917239886411,103.81608573506209,1912.7049240448796,1912.7049240448796,0.0,0.0,0.0,0.0,2973.927910973474,994.5682005640084,8.660964542706624,53.930544904300916,0.0,0.0
 01/08  24:00:00,-4.4,18.53811203341671,-0.4568967459242526,15.026278418173716,136.30336009453904,2646.2325487706003,2646.2325487706003,0.0,0.0,0.0,0.0,3916.0485060718406,1275.783701627925,9.346740681388177,8.246543905353354,0.0,0.0
 01/09  01:00:00,-4.4,18.57448121431483,-0.6099126840635576,14.947105761608174,139.81067512623906,2723.7508540302206,2723.7508540302206,0.0,0.0,0.0,0.0,4074.8628195258375,1310.9336463368995,0.06735037145651594,3.6639183961466815,0.0,0.0
 01/09  02:00:00,-4.4,18.581130385919803,-0.88157509016022,14.867122735993041,142.42153312925635,3083.5932729700453,3083.5932729700453,0.0,0.0,0.0,0.0,4159.655686810682,1336.216738558061,0.06860722787817328,0.0,388.7152988521152,388.7152988521152
 01/09  03:00:00,-5.0,18.588840654168166,-1.455645438398473,14.777047097589005,142.42153312925635,3379.4235560091674,3379.4235560091674,0.0,0.0,0.0,0.0,4073.7746127144583,1324.754235521571,3.6698857536488556,0.0,848.0540001859054,848.0540001859054
 01/09  04:00:00,-5.0,18.58590752193867,-1.4283509675121009,14.69175015645648,142.42153312925635,3761.7646091933802,3761.7646091933802,0.0,0.0,0.0,0.0,4073.727346343812,1324.81814565678,3.66844105073924,0.0,1334.8954153496857,1334.8954153496857
 01/09  05:00:00,-5.6,18.59393918795053,-1.7293487628562274,14.602200303842544,142.42153312925635,3767.665115570604,3767.665115570604,0.0,0.0,0.0,0.0,3968.3223281466157,1306.300980192307,12.436202032184028,0.0,1460.9550328575515,1460.9550328575515
 01/09  06:00:00,-5.6,19.338051343486118,-1.7286102562102448,14.512065473023856,142.42153312925635,5343.197820586436,5343.197820586436,0.0,0.0,0.0,0.0,3968.3302416260062,1306.3575529623506,12.42529796587381,0.0,3313.116364986557,3313.116364986557
 01/09  07:00:00,-5.6,19.59311112764845,-1.9218381948319905,14.463970923456914,142.42153312925635,5029.930677086944,5029.930677086944,0.0,0.0,0.0,0.0,3990.3633495000176,1338.0726348531985,2.9302206949552336,0.0,3021.078266609946,3021.078266609946
 01/09  08:00:00,-5.6,19.670917143192174,-1.9357897138245592,14.38665843825738,142.42153312925635,4757.111864767272,4757.111864767272,0.0,0.0,0.0,0.0,3984.714219088409,1344.628033205091,2.9302206949552336,0.0,2743.822616548675,2743.822616548675
 01/09  09:00:00,-5.0,19.705108417474044,-0.8669954994320538,14.313914938930402,142.42153312925635,4157.332914950039,4157.332914950039,0.0,0.0,0.0,0.0,4064.850434903577,1357.2826767380236,0.06860722787817328,0.0,1990.0484519125284,1990.0484519125284
 01/09  10:00:00,-4.4,19.737691740970767,0.6575410740360319,14.254693654777308,142.42153312925635,3169.4156634282663,3169.4156634282663,0.0,0.0,0.0,0.0,4135.083053711525,1364.9817293928759,0.06860722787817328,0.0,717.8422495766044,717.8422495766044
 01/09  11:00:00,-3.3,19.845868328359344,2.486829531388301,14.208012885483122,124.0043705999583,2274.4257826254943,2274.4257826254943,0.0,0.0,0.0,0.0,3655.975966118884,1200.3960354573503,0.05973598332038114,25.86096197778147,0.0,0.0
 01/09  12:00:00,-2.2,20.042557053883275,5.135356555072057,14.159304248094982,73.77314986407367,1287.0500506334847,1287.0500506334847,0.0,0.0,0.0,0.0,2149.732207966318,722.5421214176596,0.03553830579997597,96.40069450676016,0.0,0.0
 01/09  13:00:00,-2.2,19.85545953662205,5.427213161896765,14.145401132397081,44.81948407574805,784.096248483922,784.096248483922,0.0,0.0,0.0,0.0,1274.4280427892365,440.70430796181427,0.021590626806878874,137.0601976654191,0.0,0.0
 01/09  14:00:00,-2.2,19.827835917632928,5.5373134783971985,14.152903570434466,26.9065361435955,474.33950567081047,474.33950567081047,0.0,0.0,0.0,0.0,754.9927832650798,263.6221876802454,0.012961527495466585,162.2152712000475,0.0,0.0
 01/09  15:00:00,-1.1,19.55674177721042,4.775107803099124,14.17718209421187,10.031789662249297,159.4337087263084,159.4337087263084,0.0,0.0,0.0,0.0,286.44324938697514,99.17018830532467,0.004832548397029566,185.91242192262663,0.0,0.0
 01/09  16:00:00,-1.1,19.46564828765335,3.3755568310986757,14.231367328066886,14.457843059618208,293.0475126969068,293.0475126969068,0.0,0.0,0.0,0.0,414.8235586159225,142.1644807064425,0.006964682061567277,179.69694366915814,0.0,0.0
 01/09  17:00:00,-2.2,20.46788737378357,2.8729225322944814,14.31052523920357,38.84918669339049,818.5956681217485,818.5956681217485,0.0,0.0,0.0,0.0,1102.68735874741,377.7604758606051,0.018714589981530808,145.44426131088537,0.0,0.0
 01/09  18:00:00,-2.8,19.67394584942958,1.0489147986449154,14.349876911433931,32.99012580715603,614.1288456613966,614.1288456613966,0.0,0.0,0.0,0.0,911.605279751197,325.51438685899336,0.015892152431258404,153.6720753111369,0.0,0.0
 01/09  19:00:00,-3.3,19.3334819582416,-0.1597707939408903,14.387211873722322,57.45858158828206,1124.1937004042447,1124.1937004042447,0.0,0.0,0.0,0.0,1603.2516916510679,555.7917462274958,0.027679224908398456,119.31105288921218,0.0,0.0
 01/09  20:00:00,-3.3,19.479696500029437,-0.41227298180100774,14.399892535331912,85.3567998491905,1691.8844914456113,1691.8844914456113,0.0,0.0,0.0,0.0,2441.1220055347303,820.085995083248,0.04111848825787597,80.13365492367484,0.0,0.0
 01/09  21:00:00,-5.0,19.456926353450974,-1.181165429025838,14.38903245000601,106.55379900338194,1969.1326964727687,1969.1326964727687,0.0,0.0,0.0,0.0,2952.270264234836,1011.964050997964,0.05132973366830456,50.36639649848142,0.0,0.0
 01/09  22:00:00,-5.6,19.32105129742563,-1.56537434693213,14.361727720522364,142.42153312925635,2959.606018786113,2959.606018786113,0.0,0.0,0.0,0.0,3999.4287481354863,1344.8190907619842,0.06860722787817328,0.0,448.83444591768875,448.83444591768875
 01/09  23:00:00,-6.1,18.854322347186496,-1.8186700672163505,14.302295526773484,142.42153312925635,2657.3078961311367,2657.3078961311367,0.0,0.0,0.0,0.0,3944.456369505031,1335.6131089614128,0.06860722787817328,0.0,250.34819047298606,250.34819047298606
 01/09  24:00:00,-7.2,18.675791129584848,-2.6208515310042007,14.207625173537453,142.42153312925635,3296.2162197197467,3296.2162197197467,0.0,0.0,0.0,0.0,3828.867700725195,1311.2684935206596,0.06860722787817328,0.0,1091.284523232449,1091.284523232449
 01/10  01:00:00,-7.8,18.620108472463752,-2.8959221920476326,14.127257924457941,142.42153312925635,3356.707182708171,3356.707182708171,0.0,0.0,0.0,0.0,3765.082429906755,1300.0234666162435,0.06860722787817328,0.0,1256.788578439351,1256.788578439351
 01/10  02:00:00,-7.8,18.59556501515612,-3.215724482619149,14.039268760446044,142.42153312925635,3723.2604760471622,3723.2604760471622,0.0,0.0,0.0,0.0,3766.399591888355,1298.5267894827853,0.06860722787817328,0.0,1696.4485534846572,1696.4485534846572
 01/10  03:00:00,-8.3,18.585068050458617,-3.503579164269484,13.944982306094952,142.42153312925635,4058.4665515774905,4058.4665515774905,0.0,0.0,0.0,0.0,3711.0633016059883,1292.2499661075958,0.06860722787817328,0.0,2165.7648300446817,2165.7648300446817
 01/10  04:00:00,-8.9,18.56572142636666,-4.016407140893308,13.843726283127722,142.42153312925635,4866.6388653766735,4866.6388653766735,0.0,0.0,0.0,0.0,3644.887473934557,1285.1525642127433,0.06860722787817328,0.0,3204.6508961807363,3204.6508961807363
 01/10  05:00:00,-8.9,18.58338782549923,-3.947091017673305,13.755544632722112,142.42153312925635,4496.683329397936,4496.683329397936,0.0,0.0,0.0,0.0,3645.40321249249,1284.573724786234,0.06860722787817328,0.0,2816.8075105027265,2816.8075105027265
 01/10  06:00:00,-8.9,19.346374800580147,-4.305975219052452,13.66098251876523,142.42153312925635,5473.871421047332,5473.871421047332,0.0,0.0,0.0,0.0,3637.293706528025,1282.129656378815,2.199211094891219,0.0,3948.082262911338,3948.082262911338
 01/10  07:00:00,-8.9,19.59074004619475,-4.210114548406235,13.606183667044903,142.42153312925635,5179.821270926057,5179.821270926057,0.0,0.0,0.0,0.0,3620.7626504510827,1300.6717685369124,2.1977092931062443,0.0,3721.029903102725,3721.029903102725
 01/10  08:00:00,-8.9,19.667180254515113,-4.311807167537396,13.52210697072675,142.42153312925635,4906.833021972785,4906.833021972785,0.0,0.0,0.0,0.0,3615.459138798878,1306.6087132992125,2.1977092931062443,0.0,3430.420885248724,3430.420885248724
 01/10  09:00:00,-7.8,19.700310132648987,-3.0579130948975317,13.44812959705721,142.42153312925635,4299.299516392202,4299.299516392202,0.0,0.0,0.0,0.0,3744.0814010845297,1323.8675005033888,0.06860722787817328,0.0,2618.90631214429,2618.90631214429
 01/10  10:00:00,-6.1,19.743111090577866,0.2082373351265904,13.395931164092529,142.42153312925635,2933.8631979236943,2933.8631979236943,0.0,0.0,0.0,0.0,3937.084679024636,1344.1288191375784,0.06860722787817328,0.0,776.3481896290709,776.3481896290709
 01/10  11:00:00,-5.0,19.834953995208963,2.484816730798285,13.35106891816417,132.33339660600942,2263.9454251746065,2263.9454251746065,0.0,0.0,0.0,0.0,3743.7046962848863,1261.6860178913919,0.06374843664318999,14.164079748597636,0.0,0.0
 01/10  12:00:00,-3.9,19.98545311508983,4.589541436489946,13.294997089498285,85.26738378723046,1423.9959191062444,1423.9959191062444,0.0,0.0,0.0,0.0,2391.459053436747,822.1882807170155,0.04107544962319023,80.25911877352507,0.0,0.0
 01/10  13:00:00,-2.8,20.02350204794936,6.78083673579805,13.274148468632749,49.046302193388286,825.6329399785773,825.6329399785773,0.0,0.0,0.0,0.0,1376.7415049212857,478.82204206051034,0.023626805535706816,131.1244419387962,0.0,0.0
 01/10  14:00:00,-2.8,19.89651442033615,7.279403684642729,13.271899592669348,22.630554774463846,362.4205363107485,362.4205363107485,0.0,0.0,0.0,0.0,621.9088550087482,221.12406156333918,0.010901692772104005,168.2199875748885,0.0,0.0
 01/10  15:00:00,-1.7,19.8779959812631,7.284315319160461,13.290016941074985,0.0,-87.4583171809536,-87.4583171809536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/10  16:00:00,-1.1,19.846293418086397,4.904132228105719,13.347712413862041,0.0,-109.87385502775032,-109.87385502775032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/10  17:00:00,-2.2,19.744342488966797,2.8277073078273496,13.426037988474132,13.493093054770117,228.65432501485884,228.65432501485884,0.0,0.0,0.0,0.0,374.74925807669126,132.07030054496545,0.006499948386137008,181.05170960214556,0.0,0.0
 01/10  18:00:00,-2.8,20.005381884236243,1.2089509701991914,13.525539171391724,48.446459011818064,994.8826222654661,994.8826222654661,0.0,0.0,0.0,0.0,1360.9269244781374,470.816643878377,0.0233378460777849,131.96680058484156,0.0,0.0
 01/10  19:00:00,-2.8,19.902896454228312,-0.1473162866001316,13.556535471592923,41.226813928123036,763.3494418067494,763.3494418067494,0.0,0.0,0.0,0.0,1149.8065324997237,402.7680126361725,0.01985996647913038,142.1053230298243,0.0,0.0
 01/10  20:00:00,-2.8,19.755043414291897,-1.008629349306052,13.572835834522728,42.331910892350436,771.9283121894223,771.9283121894223,0.0,0.0,0.0,0.0,1182.3028302065266,412.748293750762,0.020392318651963694,140.55343938928826,0.0,0.0
 01/10  21:00:00,-3.3,19.460043614301846,-1.7937363524701528,13.575039444965677,52.85103655779513,967.1078803861374,967.1078803861374,0.0,0.0,0.0,0.0,1468.9003554622866,511.6266220763158,0.02545965616592719,125.78141705087917,0.0,0.0
 01/10  22:00:00,-3.9,19.56155220676077,-1.847785397709387,13.576210244618524,79.70277569993384,1489.836881029838,1489.836881029838,0.0,0.0,0.0,0.0,2229.4841967117636,763.1614969306761,0.038394836652987215,88.07349359409942,0.0,0.0
 01/10  23:00:00,-6.1,18.725420039900303,-3.053279014804271,13.53475240796257,81.90857114692936,1332.3748945147217,1332.3748945147217,0.0,0.0,0.0,0.0,2141.3348034897845,768.1222885719258,3.0985999638304347,84.83954485095053,0.0,0.0
 01/10  24:00:00,-5.0,18.478007888331252,-2.88727265254236,13.492148204935567,107.73628701013767,1954.301406452838,1954.301406452838,0.0,0.0,0.0,0.0,3001.1913137183387,1007.3649311293816,0.051899365791936915,48.70583640518087,0.0,0.0
 01/11  01:00:00,-5.6,18.455716435498335,-2.604357575633033,13.447860890084247,139.9650829501329,2564.1146435762166,2564.1146435762166,0.0,0.0,0.0,0.0,3933.4297454934504,1292.6997775362074,2.8653885693264542,3.329720060410657,0.0,0.0
 01/11  02:00:00,-5.6,18.533148462146507,-2.6666359880937027,13.382514527746705,142.42153312925635,3003.6857557645726,3003.6857557645726,0.0,0.0,0.0,0.0,4011.2585558753567,1313.9372723799745,2.9139009414199313,0.0,559.2320338434865,559.2320338434865
 01/11  03:00:00,-7.8,18.564732341006906,-3.3717987917653995,13.300165209438758,142.42153312925635,3564.8016681659356,3564.8016681659356,0.0,0.0,0.0,0.0,3712.551828261947,1275.894410304028,14.975295041088906,0.0,1544.5890515758483,1544.5890515758483
 01/11  04:00:00,-8.3,18.576610902791085,-3.866417002123767,13.228785766876344,142.42153312925635,3802.539515406308,3802.539515406308,0.0,0.0,0.0,0.0,3646.845696612221,1267.6387784219241,17.642347468035727,0.0,1940.1921469359183,1940.1921469359183
 01/11  05:00:00,-8.3,18.583236721198222,-4.005112248809723,13.155139166338618,142.42153312925635,3903.307129530491,3903.307129530491,0.0,0.0,0.0,0.0,3646.6722605761056,1267.825417922956,17.644046550708808,0.0,2097.207564548018,2097.207564548018
 01/11  06:00:00,-7.8,19.346464807229026,-3.833630507576617,13.085660890930278,142.42153312925635,4816.267182549018,4816.267182549018,0.0,0.0,0.0,0.0,3711.70930654809,1276.8031226835349,14.983972508474531,0.0,3101.175143195169,3101.175143195169
 01/11  07:00:00,-7.8,19.594177156312522,-3.8898615003363557,13.047060320804382,142.42153312925635,4653.991978970691,4653.991978970691,0.0,0.0,0.0,0.0,3695.2777596658057,1295.474999476158,14.982525565621993,0.0,3004.734242368206,3004.734242368206
 01/11  08:00:00,-7.8,19.67231219264561,-3.705106340026956,12.980285044918732,142.42153312925635,4365.538895290409,4365.538895290409,0.0,0.0,0.0,0.0,3689.9212945145023,1301.5538923530582,14.982525565621993,0.0,2703.4259433960733,2703.4259433960733
 01/11  09:00:00,-5.6,19.720793537122976,-2.333786138888773,12.933335129190219,142.42153312925635,3261.566508674692,3261.566508674692,0.0,0.0,0.0,0.0,3946.789994579035,1331.766462627875,12.355483414214342,0.0,1169.1051351076158,1169.1051351076158
 01/11  10:00:00,-4.4,19.778277955304194,0.2987024992933398,12.883016791267805,137.96956035671363,2362.767671261625,2362.767671261625,0.0,0.0,0.0,0.0,3991.6518155216295,1320.8729243359874,0.06646346430476507,6.249381121227948,0.0,0.0
 01/11  11:00:00,-2.2,19.934687440049025,3.1874980664943737,12.81152398739975,98.57649792588653,1756.4264017581663,1756.4264017581663,0.0,0.0,0.0,0.0,2934.30376152172,962.7019598819402,0.047486676503071555,61.569464408635646,0.0,0.0
 01/11  12:00:00,-1.7,19.787965742486936,4.411301874679323,12.787678304768637,81.95773672861691,1563.9461116099137,1563.9461116099137,0.0,0.0,0.0,0.0,2437.9594234248684,806.2834710729983,0.03948099360116694,84.90718887148788,0.0,0.0
 01/11  13:00:00,-0.6,19.934948531912948,6.226282677708095,12.762134873228778,60.39370416895526,1201.9303819465422,1201.9303819465422,0.0,0.0,0.0,0.0,1820.8081707042152,598.1299580964162,0.029093046336495034,115.18955877897903,0.0,0.0
 01/11  14:00:00,-0.6,19.843679146112642,6.782545838195807,12.755028184070815,38.53727796899675,753.4442231005014,753.4442231005014,0.0,0.0,0.0,0.0,1140.774546786285,382.7999383695105,0.018564299633362157,145.88237942997196,0.0,0.0
 01/11  15:00:00,0.0,19.88925947925873,6.485220269576284,12.750368501869783,11.495680990516258,183.8786393046339,183.8786393046339,0.0,0.0,0.0,0.0,338.7667309664634,114.59802051029628,0.005537731969323008,183.85670973572513,0.0,0.0
 01/11  16:00:00,0.0,19.990519486861906,6.757735210174831,12.788629473366543,0.0,-98.69833904629559,-98.69833904629559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,0.0,0.0
 01/11  17:00:00,-0.6,19.746990448258785,5.388099344059583,12.859448010728668,4.8073838325326035,74.93101140225372,74.93101140225372,0.0,0.0,0.0,0.0,138.5397484075936,47.815145827311255,0.002315828176046361,193.24902565613465,0.0,0.0
 01/11  18:00:00,-1.1,19.55622151607289,3.7077210617825975,12.953039872646087,27.743434377165777,608.3324973026374,608.3324973026374,0.0,0.0,0.0,0.0,803.8787998196759,273.4326397840841,0.013364663033612795,161.04007275342883,0.0,0.0
 01/11  19:00:00,-1.1,19.77458235734919,2.699252039861924,13.005217116807632,37.80231158294962,802.0155474246512,802.0155474246512,0.0,0.0,0.0,0.0,1104.5151879850584,371.0134178367996,0.17158770614000332,146.91077571203974,0.0,0.0
 01/11  20:00:00,-1.1,19.732917542733404,1.902169335616137,13.028346070541247,36.101815023110696,726.0349562849115,726.0349562849115,0.0,0.0,0.0,0.0,1052.2197619168403,355.8660447567868,0.16386903098894415,149.29893326434208,0.0,0.0
 01/11  21:00:00,-1.7,19.630555391287828,1.0616103527973944,13.049056753160347,45.006047692939596,891.8606383937849,891.8606383937849,0.0,0.0,0.0,0.0,1291.894238836338,438.69487690731694,2.080594039499253,136.74406174082853,0.0,0.0
 01/11  22:00:00,-1.1,19.59194924190741,0.8600793297553074,13.064721381075698,57.773049425377536,1188.1695727732767,1188.1695727732767,0.0,0.0,0.0,0.0,1714.639150350263,567.8366775472223,0.2621589953051663,118.86405172598641,0.0,0.0
 01/11  23:00:00,-0.6,18.92133140663689,0.8107349415031273,13.023178604058298,40.28214367408759,769.1636555063706,769.1636555063706,0.0,0.0,0.0,0.0,1196.042099076667,397.58746841199115,0.0194048416260235,143.43207785488454,0.0,0.0
 01/11  24:00:00,-1.1,18.597886466805864,0.6787896587835198,13.013685862307346,56.847802909555995,1159.0534133786477,1159.0534133786477,0.0,0.0,0.0,0.0,1672.3006333272367,545.3543814083409,4.888315016744474,120.05151253787827,0.0,0.0
 01/12  01:00:00,-1.7,18.478968673958587,0.948473965865666,13.00343916775519,83.82686807648085,1685.2604541570545,1685.2604541570545,0.0,0.0,0.0,0.0,2407.246560818152,773.4767082071294,25.28176198045143,81.60017873287879,0.0,0.0
 01/12  02:00:00,-1.7,18.490436510130664,1.0647131147083886,12.983221254220712,104.29575416787061,2124.8371359118155,2124.8371359118155,0.0,0.0,0.0,0.0,3048.7878701754403,959.9895092527922,31.454961010988896,52.689786236218225,0.0,0.0
 01/12  03:00:00,-2.2,18.49737661064672,1.0702965438679675,12.961533409891679,124.11595957714997,2456.8054820826674,2456.8054820826674,0.0,0.0,0.0,0.0,3574.537673032878,1120.514695016966,52.63561454656334,24.160609994103012,0.0,0.0
 01/12  04:00:00,-2.2,18.534777413698116,1.1871933669112762,12.928685187117981,133.2525709360582,2677.480937108907,2677.480937108907,0.0,0.0,0.0,0.0,3922.943046165384,1217.9019866754534,43.72750388949881,11.607414311779095,0.0,0.0
 01/12  05:00:00,-2.2,18.55843221826385,1.0685709200719848,12.89158216157898,137.44139231201993,2845.6013546208887,2845.6013546208887,0.0,0.0,0.0,0.0,4170.224798586307,1286.6595641530168,19.719378330339655,6.434606924633202,0.0,0.0
 01/12  06:00:00,-2.2,19.327275402664128,1.188396359941019,12.85602585974948,142.42153312925635,3993.061973472337,3993.061973472337,0.0,0.0,0.0,0.0,4384.499521402934,1344.1841147683576,9.975390519353404,0.0,1171.877451331702,1171.877451331702
 01/12  07:00:00,-2.2,19.593510969031605,0.8486348781288513,12.855179243022496,142.42153312925635,4008.760260518,4008.760260518,0.0,0.0,0.0,0.0,4395.510874717951,1373.3046737146417,3.6357459562999086,0.0,1266.531878001348,1266.531878001348
 01/12  08:00:00,-2.2,19.6797661804796,0.83822593008528,12.824415930610703,142.42153312925635,3723.3062187415508,3723.3062187415508,0.0,0.0,0.0,0.0,4389.460218863525,1380.478214057364,3.6357459562999086,0.0,989.1507758388161,989.1507758388161
 01/12  09:00:00,-2.2,19.700707232131272,1.6896662077457727,12.790365305039531,142.42153312925635,3807.106720568954,3807.106720568954,0.0,0.0,0.0,0.0,4387.567485641807,1382.735963682267,3.633962047055021,0.0,1105.8592464101698,1105.8592464101698
 01/12  10:00:00,-1.7,19.72173569786282,1.836022248263881,12.760367032725641,142.42153312925635,3470.679539069368,3470.679539069368,0.0,0.0,0.0,0.0,4435.373389601515,1385.0451582221615,6.574473925277842,0.0,629.0661888539375,629.0661888539375
 01/12  11:00:00,-1.1,19.721263687914657,3.3666386146929965,12.731039843755296,142.42153312925635,3426.6889799443015,3426.6889799443015,0.0,0.0,0.0,0.0,4536.270416754272,1401.0648780089427,0.6459034819915436,0.0,469.0872462880543,469.0872462880543
 01/12  12:00:00,0.0,19.857336699810574,5.042567668242813,12.64158188203263,101.98349346807916,2105.1916131502185,2105.1916131502185,0.0,0.0,0.0,0.0,3235.7553800266874,1013.684587360157,0.04912777674358088,56.785419662144946,0.0,0.0
 01/12  13:00:00,1.1,19.777975098780686,5.927964244709332,12.600678822244943,74.42216172599606,1587.28616328727,1587.28616328727,0.0,0.0,0.0,0.0,2375.9451839593216,748.9641697216542,0.03585081022565632,95.48969887162019,0.0,0.0
 01/12  14:00:00,1.1,19.819930776759023,6.478133532645338,12.577905959673163,52.58221320744983,1116.5422617059103,1116.5422617059103,0.0,0.0,0.0,0.0,1649.7897878233414,528.3916437094043,0.02533002131724338,126.15932139913242,0.0,0.0
 01/12  15:00:00,1.7,20.001481979536944,7.041416374604301,12.585815592443371,31.39224965009968,658.4911054321765,658.4911054321765,0.0,0.0,0.0,0.0,983.8572006374659,317.4588036128747,0.015122335014326669,155.91620451075622,0.0,0.0
 01/12  16:00:00,1.1,19.95077628369433,6.260077386489557,12.608967921259916,11.891643731088525,214.96672991103696,214.96672991103696,0.0,0.0,0.0,0.0,360.85856437953674,120.04730517144594,0.005728469244559519,183.30068296963802,0.0,0.0
 01/12  17:00:00,0.6,19.492375662970545,4.2262705572800865,12.67620073959962,13.268081295984102,278.6962167292386,278.6962167292386,0.0,0.0,0.0,0.0,397.76802503433964,133.2168027844731,0.006391533337998307,181.3677551602935,0.0,0.0
 01/12  18:00:00,-0.6,19.025525972057583,2.417913723767533,12.797545685563808,56.3428190705155,1274.2691588477828,1274.2691588477828,0.0,0.0,0.0,0.0,1695.727752346363,554.6696323804455,0.02714164082609285,120.87818830316652,0.0,0.0
 01/12  19:00:00,-0.6,20.08559680697995,2.239099961676708,12.859504759583269,78.9056455827155,1752.5444817270618,1752.5444817270618,0.0,0.0,0.0,0.0,2421.4338091560517,768.9832299754065,0.717204339095693,89.17829877708307,0.0,0.0
 01/12  20:00:00,-0.6,19.887452818223373,1.4019386537245189,12.854509656660388,51.00846569337862,981.8001127127409,981.8001127127409,0.0,0.0,0.0,0.0,1522.0366210481159,507.636569957494,0.4636362950164566,128.3593807767546,0.0,0.0
 01/12  21:00:00,-1.1,19.969969898681683,0.7836221373742225,12.853967450373379,49.14786002610289,945.4810445843941,945.4810445843941,0.0,0.0,0.0,0.0,1439.9439171410027,483.4146217529803,1.8337619260032065,130.9382854200261,0.0,0.0
 01/12  22:00:00,-1.1,19.587962260505314,0.8006489670677349,12.858424962053544,56.74038258352563,1119.2106902030118,1119.2106902030118,0.0,0.0,0.0,0.0,1671.923003013214,558.9666588082846,2.115181245985855,120.26942988050213,0.0,0.0
 01/12  23:00:00,-2.2,18.69801193088703,0.331054350684483,12.813919771957412,51.61085302874149,951.6672879567814,951.6672879567814,0.0,0.0,0.0,0.0,1464.9732361790577,497.95656657997324,3.6111673206249746,127.42182898187431,0.0,0.0
 01/12  24:00:00,-2.2,18.51939250048811,0.32276790616044126,12.802186565365108,77.42619448589245,1565.2279667039065,1565.2279667039065,0.0,0.0,0.0,0.0,2254.8363548144025,733.9922635009883,5.415297748699912,91.1195667095855,0.0,0.0
 07/20  01:00:00,28.3,24.44117268456644,26.96565908041712,21.44596663468966,62.94861397665764,-7644.315633651802,-7644.315633651802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  02:00:00,28.3,24.437059727461108,27.14389550095336,21.338008502959884,55.17853569384134,-7056.791841815664,-7056.791841815664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  03:00:00,28.3,24.412889167473985,27.20725727005255,21.246902465777644,49.251103188870545,-6605.228916293119,-6605.228916293119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  04:00:00,27.8,24.45686873842545,27.129810091448153,21.16345432024388,42.56152504359567,-6171.464844331158,-6171.464844331158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  05:00:00,27.2,24.40543148119111,26.755524108751086,21.09800329012653,42.3739936464598,-5957.380585414987,-5957.380585414987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  06:00:00,27.8,23.623741319429634,26.635136916831396,21.09736675872915,76.86848269304201,-5052.373198023215,-5052.373198023215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  07:00:00,28.3,23.434011191717055,27.260553039086112,21.04487909637946,92.01135288013857,-5850.661391248943,-5850.661391248943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  08:00:00,28.3,23.375865075969255,29.619165269272493,21.021212401076607,104.56091055608117,-6392.958656894785,-6392.958656894785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  09:00:00,30.0,23.375069496867432,32.99433510193283,21.02092197456256,114.07458520739979,-6840.067464986612,-6840.067464986612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  10:00:00,31.1,23.391418673586447,39.07557104773765,21.046640303917048,129.24824402925424,-7313.733330443054,-7313.733330443054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  11:00:00,32.2,23.423569341496417,42.0524077425034,21.093819278067972,142.06750701013416,-7658.654226410843,-7658.654226410843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  12:00:00,31.7,23.465270515044114,45.927179009536154,21.131748294532954,142.42153312925635,-7700.129653225464,-7700.129653225464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  13:00:00,33.3,23.745257538277958,45.529433490345106,21.217996395055835,142.42153312925635,-8032.999034212837,-8032.999034212837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  14:00:00,33.3,24.082368780943586,45.747232463049265,21.317463134043177,142.42153312925635,-8427.849833618824,-8427.849833618824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  15:00:00,34.4,24.628150572046884,44.94669672530501,21.446009231304625,142.42153312925635,-9175.358406681265,-9175.358406681265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  16:00:00,34.4,25.06565839292539,42.86643116626086,21.602009849151592,142.42153312925635,-9741.893424365473,-9741.893424365473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  17:00:00,33.9,25.530107427243454,41.9484255437398,21.761465651231788,142.42153312925635,-10491.248608457005,-10491.248608457005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  18:00:00,33.3,25.93674201837596,39.45830216349415,21.933270883659187,142.42153312925635,-11119.485098967594,-11119.485098967594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  19:00:00,32.8,26.13089481736282,37.12738014821659,22.101231207290077,142.42153312925635,-11471.004641367203,-11471.004641367203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  20:00:00,32.8,25.744007040589494,34.19784928175571,22.252949149510158,142.42153312925635,-10879.275478714484,-10879.275478714484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
