Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 07/20  21:00:00,30.6,25.23359020529328,31.330347889544438,22.339777735526837,142.42153312925635,-10249.231816034284,-10249.231816034284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  22:00:00,28.9,24.564684559259327,29.222021478485974,22.39353584329908,142.42153312925635,-9454.197800143742,-9454.197800143742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  23:00:00,27.8,24.429609664585673,27.56486833249673,22.374446295485015,108.06918934980571,-9674.583302832045,-9674.583302832045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/20  24:00:00,27.8,24.4020704786558,26.31669981981658,22.368990756708225,79.37464320527516,-8455.724144721498,-8455.724144721498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  01:00:00,27.2,24.408759965819502,26.02317436769783,22.34523842223359,60.78699283852961,-7551.339966451758,-7551.339966451758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  02:00:00,27.2,24.426167738923716,25.93219118397701,22.31509496292839,49.75649932937757,-6879.448486665244,-6879.448486665244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  03:00:00,26.7,24.432699379077043,25.7442816269856,22.275637752298294,41.848217571356344,-6363.062899295304,-6363.062899295304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  04:00:00,26.1,24.43614835295124,25.38765997259861,22.232450673404358,35.85674313422415,-5950.646037492943,-5950.646037492943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  05:00:00,26.7,24.438640181178865,25.569834205305032,22.191995191561592,35.49182950382055,-5736.413085750763,-5736.413085750763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  06:00:00,26.7,23.60915340852371,25.383371970706946,22.182179552035475,70.3337147497941,-4918.152521868455,-4918.152521868455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  07:00:00,27.2,23.40224545593546,26.874183270593516,22.129725150431675,81.60010079621453,-5702.323619920449,-5702.323619920449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  08:00:00,27.2,23.375467755369737,31.317261874353903,22.101078482374295,93.26970178237322,-6127.66393289752,-6127.66393289752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  09:00:00,29.4,23.39772437919536,35.81161256049628,22.10149345996478,108.11440083219166,-6655.775488585878,-6655.775488585878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  10:00:00,30.6,23.398141270459764,37.524194290695704,22.115267471771993,116.28189031286779,-6881.113015593801,-6881.113015593801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  11:00:00,31.1,23.398274615502967,39.13859706867743,22.145675773632476,124.85204786236146,-7154.246536883948,-7154.246536883948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  12:00:00,31.7,23.408248834192698,40.72937289922657,22.202269416703903,139.6777547048462,-7669.903281220195,-7669.903281220195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  13:00:00,31.7,23.37253777105123,39.9771796866615,22.25829946476675,137.96102384051616,-7680.73608322809,-7680.73608322809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  14:00:00,31.7,23.427360914479898,40.441685821194106,22.332041126929692,142.42153312925635,-7941.1039249845235,-7941.1039249845235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  15:00:00,31.7,23.529625043388453,37.79278733306753,22.414298393170828,142.42153312925635,-8187.756607276679,-8187.756607276679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  16:00:00,31.7,23.534939664339824,37.40862553441232,22.50305908748192,142.42153312925635,-8252.427120809272,-8252.427120809272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  17:00:00,31.1,23.634667562260137,36.84003271768148,22.584252945340374,142.42153312925635,-8447.36416521485,-8447.36416521485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  18:00:00,31.1,23.607524399733848,34.45520972827028,22.67251423764283,142.42153312925635,-8403.053086874315,-8403.053086874315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  19:00:00,30.6,23.584653375778302,32.064288037545,22.74135003688154,142.42153312925635,-8444.760467836528,-8444.760467836528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  20:00:00,30.6,23.382521379334236,30.21114541401789,22.797011118204754,136.02465696193153,-8045.527061191748,-8045.527061191748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  21:00:00,25.6,23.299529695022073,26.92333557067768,22.790773500312536,111.47204087717459,-7180.472002287654,-7180.472002287654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  22:00:00,25.6,23.301270566539134,25.25079184253451,22.80194551366134,90.50815004730514,-6561.5442947000665,-6561.5442947000665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  23:00:00,23.9,24.273406071793698,23.955336568077104,22.773160907400275,34.87738611176825,-6921.111980929032,-6921.111980929032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/21  24:00:00,23.3,24.393267056434617,22.994405843317008,22.750616749315913,27.142409524505048,-5605.94486331667,-5605.94486331667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  01:00:00,22.8,24.420766767287677,22.262102228365944,22.702876166477004,22.031063575456898,-5266.835874559609,-5266.835874559609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  02:00:00,22.8,24.43975927281675,21.876898075199097,22.64693291265771,18.26562637094728,-4926.299404892188,-4926.299404892188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  03:00:00,22.2,24.43128121731811,21.12434603479989,22.580772714610234,14.389955969758034,-4628.42495035896,-4628.42495035896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  04:00:00,21.7,24.43505569722077,20.301566125427346,22.50785469415617,10.505474368992632,-4243.623050002836,-4243.623050002836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  05:00:00,21.7,24.463375990660865,19.66692061101342,22.431739898434788,10.086930476619404,-3872.0876374308327,-3872.0876374308327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  06:00:00,21.7,23.538577466719236,19.79301361411104,22.374000559482827,41.46579587314419,-3295.560079861255,-3295.560079861255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  07:00:00,22.2,23.38760427483771,21.567738618741704,22.300689566405065,68.81865951856068,-5332.352238967353,-5332.352238967353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  08:00:00,22.2,23.35577243373793,24.118327140029827,22.24690603948692,80.43559380052373,-5951.953839727219,-5951.953839727219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  09:00:00,25.6,23.391006347374944,29.410197681536893,22.231718683320292,91.71903891268144,-6509.071215444586,-6509.071215444586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  10:00:00,26.1,23.385497751690618,32.63337395427822,22.226644898280743,101.4481218121937,-6868.626424339105,-6868.626424339105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  11:00:00,27.2,23.381338558000998,36.918628791261945,22.248708702723206,108.3714284526728,-7105.497322626885,-7105.497322626885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  12:00:00,28.3,23.405832222427325,37.262429834176366,22.294009221991004,115.34469123714447,-7310.433253764168,-7310.433253764168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  13:00:00,28.3,23.34270047180651,40.17905877167201,22.34485698089499,116.185402265306,-7267.897998899516,-7267.897998899516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  14:00:00,28.3,23.376300043658414,40.92515679069874,22.418035741209703,125.92589516318168,-7562.542095929653,-7562.542095929653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  15:00:00,28.9,23.397132189446932,38.064656172613674,22.517631835162067,140.56835539984928,-8169.55072195395,-8169.55072195395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  16:00:00,28.9,23.445638436251723,36.73938623770307,22.615352736672552,142.42153312925635,-8516.553396495972,-8516.553396495972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  17:00:00,28.9,23.688452584450523,34.640996785707344,22.72695671862388,142.42153312925635,-9094.388836572209,-9094.388836572209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  18:00:00,28.9,23.883881311704737,33.67109473331732,22.84832191182589,142.42153312925635,-9398.981050075392,-9398.981050075392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  19:00:00,27.8,23.956695142807714,30.79894438600827,22.96043569768301,142.42153312925635,-9624.724058840562,-9624.724058840562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  20:00:00,27.8,23.48521697569697,28.571168875769967,23.05915428379228,136.3604250428192,-8715.411755831225,-8715.411755831225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  21:00:00,25.6,23.334009962405766,26.355908211741962,23.091336853154775,111.92270367994155,-7691.159855472397,-7691.159855472397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  22:00:00,25.0,23.29756599849451,24.958519125283456,23.123062354197923,90.6054597850235,-6885.203899942939,-6885.203899942939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  23:00:00,24.4,24.27912216846768,24.322629857359058,23.12224859426256,37.10681395992512,-7194.88445669572,-7194.88445669572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/22  24:00:00,23.9,24.407251520415873,23.766995998438787,23.115893868732012,29.345237073072994,-5875.151514839597,-5875.151514839597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  01:00:00,23.3,24.417757751853195,23.268293469866258,23.084355976963273,24.315064084106467,-5560.483797265151,-5560.483797265151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  02:00:00,23.3,24.438644932772682,23.01987579707129,23.043902500478257,20.427427590821917,-5243.303781667011,-5243.303781667011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  03:00:00,21.1,24.383026276454455,21.830863289915275,22.991320607720045,15.772106481529626,-4867.4265401477005,-4867.4265401477005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  04:00:00,21.7,24.487640362462805,21.338861733331573,22.9336578544142,11.425301535153245,-4526.846592150085,-4526.846592150085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  05:00:00,20.6,24.404390752031688,20.431091180853382,22.871478293358336,11.793571804011172,-4078.102629169749,-4078.102629169749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  06:00:00,20.6,23.506011528477437,20.065728231469,22.814732924409647,35.984712450821505,-3517.5870525281844,-3517.5870525281844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  07:00:00,21.7,23.361767656559763,21.51364424622701,22.743192452269717,51.223236302932406,-4842.961777517763,-4842.961777517763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  08:00:00,21.7,23.34575943719711,23.523834733386497,22.684302643331456,60.046675312837124,-5348.617133288028,-5348.617133288028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  09:00:00,24.4,23.38286975370709,29.016375259259757,22.650743856503194,70.82203868760222,-5804.8403099198,-5804.8403099198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  10:00:00,25.6,23.384830141431614,34.45671065413622,22.636405889736764,85.46824747937188,-6280.795170750109,-6280.795170750109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  11:00:00,26.1,23.405019158128813,36.794027325662334,22.64408237248725,98.47191858317859,-6761.648818338017,-6761.648818338017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  12:00:00,26.7,23.401251144460577,36.671731772164875,22.67501568301636,105.62511148953054,-7062.13788760408,-7062.13788760408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  13:00:00,27.8,23.35592071421142,39.79272698805852,22.726876538762212,113.73213868681223,-7278.148148896977,-7278.148148896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  14:00:00,27.8,23.38226232151415,40.863571633350226,22.792101953884302,123.88671321638273,-7600.871733335862,-7600.871733335862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  15:00:00,28.3,23.38965877148761,40.0684583827453,22.881315730919432,135.23052981721148,-8042.600390746084,-8042.600390746084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  16:00:00,28.3,23.409373852706377,39.8136377546513,22.97657679018616,142.42153312925635,-8435.39928653762,-8435.39928653762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  17:00:00,27.8,23.5889546773862,36.04470193936821,23.078792161337134,142.42153312925635,-8853.087447531216,-8853.087447531216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  18:00:00,28.3,23.800165967818117,34.672601170069456,23.19887150775804,142.42153312925635,-9337.25787468746,-9337.25787468746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  19:00:00,27.8,23.864144023718886,31.578809949296947,23.311625512284895,142.42153312925635,-9496.097874476804,-9496.097874476804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  20:00:00,27.8,23.450186832690477,28.659905359140197,23.40699927494457,131.74711972219885,-8555.783506208663,-8555.783506208663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  21:00:00,26.1,23.31945401993703,26.02715149800511,23.44885675705089,109.90766682011689,-7689.0988368073595,-7689.0988368073595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  22:00:00,23.9,23.28842369174328,23.48623266679947,23.472365548461596,85.72166263682873,-6764.557410621368,-6764.557410621368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  23:00:00,22.8,24.297342058007633,22.089300605442123,23.473530159312407,32.26512081413264,-6999.230960775883,-6999.230960775883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/23  24:00:00,22.8,24.410151771744538,21.35183905173983,23.45862878723945,25.20568405172988,-5556.375806426229,-5556.375806426229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  01:00:00,22.2,24.425305386625038,20.656425882310213,23.41751772937922,19.775253334652984,-5316.786747727132,-5316.786747727132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  02:00:00,22.2,24.44166761243668,20.46396172168151,23.364365848360883,15.824603032182665,-4908.639364679864,-4908.639364679864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  03:00:00,20.6,24.410446629568256,19.607840754202307,23.298647775299592,11.508734681564851,-4532.6358399849,-4532.6358399849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  04:00:00,20.6,24.499062086548808,17.888266944320105,23.229151741151835,7.284039452264006,-4109.677821286108,-4109.677821286108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  05:00:00,20.6,24.454536801349843,16.78237467928684,23.155445360559956,8.269662673695025,-3404.765709770939,-3404.765709770939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  06:00:00,21.1,23.478754276909914,18.07471141899099,23.086259711272508,32.30332141780139,-2975.8119094195536,-2975.8119094195536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  07:00:00,22.8,23.383725978175267,21.193252806242814,23.01047213046817,56.61993512055238,-5063.946321681044,-5063.946321681044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  08:00:00,22.8,23.355229588895735,24.090170205595154,22.95215137989398,69.56069729109048,-5695.784637412318,-5695.784637412318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  09:00:00,25.6,23.39991250150916,28.52866138848997,22.927360479690375,82.41145112396165,-6289.228501171583,-6289.228501171583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  10:00:00,26.7,23.373724135246913,34.09895515010678,22.91916741395205,94.07321529655808,-6688.813502610126,-6688.813502610126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  11:00:00,27.8,23.39872020810234,38.1430558333821,22.935043872250553,104.51139526974711,-7003.167684695392,-7003.167684695392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  12:00:00,28.3,23.395332605329955,40.55907121479812,22.96943746969166,109.81439430748678,-7116.622674438728,-7116.622674438728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  13:00:00,28.9,23.381093018959035,42.44929905639351,23.024421057850287,115.99206264083941,-7250.093408836452,-7250.093408836452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  14:00:00,28.9,23.38868535236557,43.11356564207076,23.095859533950374,126.80867429646932,-7612.803712101329,-7612.803712101329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  15:00:00,29.4,23.3964270817774,42.61495682010382,23.18960109992019,140.6383474440531,-8167.718729477627,-8167.718729477627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  16:00:00,29.4,23.545017873267945,41.27392799217465,23.286872664155336,142.42153312925635,-8573.095519811086,-8573.095519811086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  17:00:00,29.4,23.80785813726041,40.26518417060715,23.40246615589915,142.42153312925635,-9060.68768952604,-9060.68768952604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  18:00:00,28.9,24.02024659006529,38.206905386193974,23.52621388561484,142.42153312925635,-9410.867257259277,-9410.867257259277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  19:00:00,28.3,24.117809073055646,33.99354103382671,23.647629553780295,142.42153312925635,-9680.344378521058,-9680.344378521058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  20:00:00,28.3,23.541693255911134,30.222686440812456,23.75524860950991,140.12382181444474,-8779.67289342558,-8779.67289342558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  21:00:00,24.4,23.34258720721653,26.475305945598503,23.78716109990826,114.91971359743363,-7888.86774528067,-7888.86774528067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  22:00:00,23.3,23.296505545882425,24.280941869342136,23.823893829636287,91.41648068998893,-6995.534499423589,-6995.534499423589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  23:00:00,23.3,24.28099605336103,23.269612958861277,23.836701412931834,38.27811777477111,-7297.888128463212,-7297.888128463212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  24:00:00,22.8,24.419895774730286,22.113263307986248,23.825257249070695,29.73105834481947,-5937.1646804177835,-5937.1646804177835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  01:00:00,22.8,24.440834913618595,21.746960180509355,23.788597743787005,25.091595011949135,-5562.253086459103,-5562.253086459103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  02:00:00,22.8,24.441754175161016,21.581031641267348,23.744624662160543,21.312588518843746,-5180.064657029983,-5180.064657029983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  03:00:00,21.1,24.396384857356185,20.93733511907381,23.69016193299788,16.69214539420638,-4839.5372202136095,-4839.5372202136095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  04:00:00,20.6,24.44266871462512,19.88671109874221,23.62955228849967,11.211041304992685,-4525.570422789759,-4525.570422789759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  05:00:00,20.6,24.405118139964827,19.375631235527656,23.562682576605013,10.712760501749429,-4079.11723663669,-4079.11723663669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  06:00:00,21.7,23.564576099868262,19.300399676990125,23.496904853647848,40.48678810044984,-3622.5686699273247,-3622.5686699273247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  07:00:00,23.9,23.364611721906083,22.306000431620784,23.43018839655734,65.58068953220165,-5358.222072080056,-5358.222072080056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  08:00:00,23.9,23.369394573185478,28.94713694191439,23.379546612133836,79.04138541983166,-6025.945802809432,-6025.945802809432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  09:00:00,27.8,23.408103574412582,37.49801015487276,23.370013348110835,96.09393854684349,-6609.631329297288,-6609.631329297288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  10:00:00,28.9,23.439271392328045,41.36343010063325,23.374701033000953,114.04990206095293,-7097.627037664475,-7097.627037664475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  11:00:00,29.4,23.43385821486876,44.930739602368305,23.40296655106045,126.31637914275892,-7451.759431148774,-7451.759431148774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  12:00:00,30.6,23.419319316746257,48.85221318995392,23.456699320100338,132.2777182307256,-7550.780765571191,-7550.780765571191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  13:00:00,31.1,23.426708864686947,49.991756747573014,23.526337598739158,141.1948737927805,-7733.818559407435,-7733.818559407435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  14:00:00,31.1,23.659369097387412,50.62709643600277,23.605965344528965,142.42153312925635,-8180.905009216087,-8180.905009216087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  15:00:00,31.1,24.060168431501918,47.63649236095984,23.71169624240064,142.42153312925635,-8801.421329827834,-8801.421329827834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  16:00:00,31.1,24.289201864017365,46.74559589301382,23.839654466832627,142.42153312925635,-9174.62769079713,-9174.62769079713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  17:00:00,31.1,24.710307633726952,40.956772571325274,23.972147699216094,142.42153312925635,-9956.205223513312,-9956.205223513312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  18:00:00,30.6,24.939074874487172,37.85287777884062,24.113254702027135,142.42153312925635,-10516.112766811555,-10516.112766811555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  19:00:00,28.9,24.9950147783488,33.44885135918034,24.234946011496795,142.42153312925635,-10773.138852655076,-10773.138852655076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  20:00:00,28.9,24.486081527027068,30.31287677978897,24.345537444608507,142.42153312925635,-10010.526865658281,-10010.526865658281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  21:00:00,26.1,23.805383574518576,27.102336943089476,24.382592075761263,142.42153312925635,-9073.334584829492,-9073.334584829492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  22:00:00,25.6,23.432025305062453,25.63287236432279,24.399798263224774,126.31148743133072,-8295.824442108762,-8295.824442108762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  23:00:00,25.0,24.242267019080113,25.052640480948437,24.40255231926407,61.1978122125186,-8387.74545408116,-8387.74545408116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/25  24:00:00,24.4,24.38810196037145,24.388671650913025,24.395362177102626,45.32383029450261,-6975.021434554099,-6975.021434554099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  01:00:00,23.9,24.423866033904424,23.42259507106854,24.359342805656468,35.66535446891402,-6334.4762639560195,-6334.4762639560195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  02:00:00,23.9,24.436773151403578,23.060139913609458,24.313298585576693,29.983176550769116,-5850.180024107998,-5850.180024107998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  03:00:00,22.8,24.414864116401823,22.51756236649584,24.256506998658228,24.53257195434772,-5420.689509832233,-5420.689509832233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  04:00:00,22.8,24.429633084523974,22.321935470629565,24.194494445017785,19.8963068216724,-5086.118502732586,-5086.118502732586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  05:00:00,22.2,24.445536935361215,21.41712546376288,24.12890676190182,18.256298558766463,-4837.239784256206,-4837.239784256206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  06:00:00,22.8,23.545816829617287,21.55912463544274,24.063859127665083,48.37231098237143,-4045.1151221519685,-4045.1151221519685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  07:00:00,23.9,23.40630363903702,23.11906965401103,23.987363177498104,68.53504972886965,-5455.037143908165,-5455.037143908165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  08:00:00,23.9,23.361264214010472,25.02329384026643,23.926707087412858,81.84531308352001,-6016.44985941593,-6016.44985941593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  09:00:00,27.8,23.426797650878413,29.277469493830036,23.902160340622785,100.23729076445512,-6736.129278299766,-6736.129278299766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  10:00:00,28.9,23.415003108247486,31.897258975605745,23.89035375630044,120.33964685713752,-7378.110520298749,-7378.110520298749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  11:00:00,29.4,23.367937582512678,36.57775402890194,23.897499335559843,127.95952072760117,-7526.071867382856,-7526.071867382856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  12:00:00,30.0,23.391060964652542,38.69931942930378,23.930535902830986,136.44359140670355,-7735.138944174414,-7735.138944174414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  13:00:00,31.7,23.511362805680182,40.646408947150796,23.995057948195637,142.42153312925635,-8057.418934523692,-8057.418934523692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  14:00:00,31.7,23.804702723388505,41.49917887564993,24.067435449883607,142.42153312925635,-8437.664869610588,-8437.664869610588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  15:00:00,31.7,24.090911200678985,41.69838677621021,24.166136478475803,142.42153312925635,-8766.635160538903,-8766.635160538903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  16:00:00,31.1,24.438984834998447,39.518071908201655,24.274415267850834,142.42153312925635,-9363.2780513691,-9363.2780513691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  17:00:00,30.0,24.618650136190528,38.021960474015245,24.38921535059468,142.42153312925635,-9615.642974449762,-9615.642974449762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  18:00:00,29.4,24.82581320489096,34.40853286172455,24.50699444984009,142.42153312925635,-10108.91841712101,-10108.91841712101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  19:00:00,28.3,24.68433452427017,32.91501677569462,24.61066927124724,142.42153312925635,-9798.483241295424,-9798.483241295424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  20:00:00,28.3,24.18929978433673,29.95157413553936,24.693547806754122,142.42153312925635,-9206.46640363261,-9206.46640363261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  21:00:00,26.1,23.57915584704073,27.067799230998993,24.722210499936832,142.0664059018919,-8584.155696267146,-8584.155696267146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  22:00:00,25.0,23.3652916711656,25.249321325110056,24.72826811390846,116.87449178061779,-7716.988953612701,-7716.988953612701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  23:00:00,25.6,24.248055064026147,25.09359916767967,24.74448589158097,55.35203288392547,-7964.881087531219,-7964.881087531219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/26  24:00:00,25.0,24.391841723605488,24.75998813367829,24.730923782660625,43.132005157229216,-6677.424365240684,-6677.424365240684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
