Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),FAN:Fan Electricity Rate [W](Hourly),HEAT PUMP WATER HEATER FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,-14.4,3800.718417326672,1529.5608653768345,31.381999294173216,0.0,181.51917745157616,0.0,18.656435173131833,-7.196638627782625,17.50399216359959,3497.9250112849604,3497.9250112849604,0.0,0.0,0.0,0.0,1436.6752467860733,1436.6752467860733
 01/01  02:00:00,-14.4,3802.9381355861146,1527.196508264487,31.4030374971771,0.0,181.51917745157616,0.0,18.620997577742443,-8.069047012388115,16.996036944881862,3847.144286546625,3847.144286546625,0.0,0.0,0.0,0.0,1889.0114396301651,1889.0114396301651
 01/01  03:00:00,-15.6,3666.4622178798336,1510.7111334299748,28.294879463441724,0.0,181.51917745157616,0.0,18.60908385037305,-8.783759148424368,16.752721956414913,4264.1785980975255,4264.1785980975255,0.0,0.0,0.0,0.0,2586.252593229953,2586.252593229953
 01/01  04:00:00,-15.6,3681.6972340136012,1516.1040407261899,23.369622788279457,0.0,181.51917745157616,0.0,18.604125701774098,-9.350452459998795,16.478737958054552,4463.764583896154,4463.764583896154,0.0,0.0,0.0,0.0,2843.2349735738353,2843.2349735738353
 01/01  05:00:00,-17.2,3492.1529679915207,1490.7521125213304,22.549129083401834,0.0,181.51917745157616,0.0,18.603965247514022,-9.94835117899562,16.227607909451446,4740.132469031523,4740.132469031523,0.0,0.0,0.0,0.0,3411.069495373689,3411.069495373689
 01/01  06:00:00,-16.7,3535.2326632244185,1491.5614433148976,28.40282650725621,0.0,181.51917745157616,0.0,19.365147918852795,-10.120772386999182,16.00507602389837,5786.329819567625,5786.329819567625,0.0,0.0,0.0,0.0,4638.465633137779,4638.465633137779
 01/01  07:00:00,-17.8,3415.512552132748,1504.894072340107,17.679487718922175,0.0,181.51917745157616,0.0,19.61038645280511,-10.459590841205676,15.80807135826432,5852.723416462364,5852.723416462364,0.0,0.0,0.0,0.0,4934.861797881962,4934.861797881962
 01/01  08:00:00,-16.1,3599.7232798531577,1534.7643016656923,21.94272681427464,0.0,181.51917745157616,0.0,19.68202228008741,-10.022228515071703,15.621351624918578,5353.112848803612,5353.112848803612,0.0,0.0,0.0,0.0,4180.905477737328,4180.905477737328
 01/01  09:00:00,-16.1,3573.63430096387,1525.9549140265967,30.378070795073345,0.0,181.51917745157616,85.44000000000004,19.689256667522468,-8.765389585033981,15.424286151474469,5140.958342176558,5140.958342176558,0.0,0.0,0.0,0.0,5015.54202232525,5015.54202232525
 01/01  10:00:00,-12.2,4023.7055215495557,1574.1110363426806,41.409897978508305,0.0,181.51917745157616,85.44000000000004,19.704497458115373,-5.8837988247246455,15.270317005441894,4144.085890669277,4144.085890669277,0.0,0.0,0.0,0.0,3504.100086603147,3504.100086603147
 01/01  11:00:00,-8.9,4465.63497978118,1625.5135680259891,39.61843425363309,0.0,181.51917745157616,85.44000000000004,19.706923105952363,-1.0962423410989814,15.122585184224015,3300.726082302119,3300.726082302119,0.0,0.0,0.0,0.0,1901.0476919459825,1901.0476919459825
 01/01  12:00:00,-5.6,4951.749425066377,1680.7535318870698,33.60065472276893,0.0,181.51917745157616,85.44000000000004,19.71730366965326,2.3538487297075723,15.002076462146018,2618.5367884700736,2618.5367884700736,0.0,0.0,0.0,0.0,222.9969916887444,222.9969916887444
 01/01  13:00:00,-8.3,4592.746847253355,1650.3105290540648,27.492403733975816,0.0,181.51917745157616,85.44000000000004,19.70959933462752,6.172238529181321,14.864517402663035,2719.066249466523,2719.066249466523,0.0,0.0,0.0,0.0,356.78209293608325,356.78209293608325
 01/01  14:00:00,-6.7,3834.104812689012,1368.4930131626109,22.165732375349453,36.47419000536496,147.65859877149174,58.959144237186756,19.764223875852693,7.4630219021021516,14.779406105872258,2367.031763330344,2367.031763330344,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  15:00:00,-3.9,2866.8954415326725,994.5097350999705,19.31621221547765,83.52637170068932,105.22254808627234,0.0,19.82575151501033,7.267997084702454,14.700124902599002,2190.2496127599425,2190.2496127599425,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  16:00:00,-5.0,2992.8257134313344,1059.501297191304,27.520172181555758,73.81704687313837,113.72868631607265,0.0,19.708178812846423,5.657360142550951,14.630437323546866,2271.4512406249414,2271.4512406249414,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  17:00:00,-5.0,3018.5698229238506,1065.5132349941186,32.570082105747055,72.03603079478604,115.1954854606074,0.0,19.70475629342213,3.138080696246985,14.560042779698291,2240.9268854257607,2240.9268854257607,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  18:00:00,-6.1,4316.532820660705,1509.9842565782328,55.82888672130699,15.422503328346536,165.69124088193195,85.44000000000004,19.63481015863646,1.0513818264691699,14.506783960162224,2222.0233414288614,2222.0233414288614,0.0,0.0,0.0,0.0,0.0,0.0
 01/01  19:00:00,-8.3,4547.070257933436,1629.4581633665764,40.59930255308133,0.0,181.51917745157616,85.44000000000004,19.628254494782475,-0.4866528823978006,14.420266763320155,2431.0763448015023,2431.0763448015023,0.0,0.0,0.0,0.0,467.9212055959297,467.9212055959297
 01/01  20:00:00,-9.4,4390.6219989977,1610.7041535581354,42.563537848888714,0.0,181.51917745157616,85.44000000000004,19.67943992114933,-2.327169933952068,14.339801062987169,2525.9393465560643,2525.9393465560643,0.0,0.0,0.0,0.0,849.4317160706191,849.4317160706191
 01/01  21:00:00,-9.4,4371.182208034959,1605.4533114362296,47.619415921439085,0.0,181.51917745157616,85.44000000000004,19.68865082812235,-3.4454910355689488,14.259144691368851,2715.241831701509,2715.241831701509,0.0,0.0,0.0,0.0,1080.4222199515198,1080.4222199515198
 01/01  22:00:00,-10.0,4295.898006068537,1598.730813549973,46.244150965218694,0.0,181.51917745157616,85.44000000000004,19.70478735604758,-4.027347977520839,14.165474350944825,2827.212267216595,2827.212267216595,0.0,0.0,0.0,0.0,1206.1496597639948,1206.1496597639948
 01/01  23:00:00,-10.0,4295.484264101797,1599.0269180515231,46.274814541902565,0.0,181.51917745157616,85.44000000000004,19.063991651324752,-5.258051563307544,14.071454705331728,2132.52376861021,2132.52376861021,0.0,0.0,0.0,0.0,281.6988518299718,281.6988518299718
 01/01  24:00:00,-10.6,4264.657919545896,1582.7888207823491,37.34495382653275,0.0,181.51917745157616,43.43982656574083,18.789954318875072,-6.000779704682262,13.937098034535243,2670.42363335994,2670.42363335994,0.0,0.0,0.0,0.0,454.0163668323157,454.0163668323157
 01/02  01:00:00,-10.6,4261.092679885829,1555.7410125248794,43.41633227009082,0.0,181.51917745157616,0.0,18.641866798709366,-6.625275924251714,8.255194281550267,3444.602601073382,3444.602601073382,0.0,0.0,0.0,0.0,1129.146969676377,1129.146969676377
 01/02  02:00:00,-12.2,4078.4911019692754,1539.8579029085101,36.373709531688135,0.0,181.51917745157616,0.0,18.616083351386717,-7.112007345681436,8.195083706661586,4000.182118887713,4000.182118887713,0.0,0.0,0.0,0.0,2000.6535219890957,2000.6535219890957
 01/02  03:00:00,-12.8,3993.660716547308,1527.0799266813076,39.04073698406633,0.0,181.51917745157616,0.0,18.60684468925304,-7.62993506055554,8.143577465315579,4322.17807270394,4322.17807270394,0.0,0.0,0.0,0.0,2486.5174380082203,2486.5174380082203
 01/02  04:00:00,-12.2,4061.846596803667,1532.0145726154585,41.7097188731969,0.0,181.51917745157616,0.0,18.606787263756484,-7.925375570212863,8.098347940569749,4416.498087609794,4416.498087609794,0.0,0.0,0.0,0.0,2568.467237670137,2568.467237670137
 01/02  05:00:00,-11.7,4137.079520645776,1543.0314902078082,38.53437829975309,0.0,181.51917745157616,0.0,18.605093699031702,-8.063985094873525,8.050228829497422,4377.751426220713,4377.751426220713,0.0,0.0,0.0,0.0,2455.4871225798615,2455.4871225798615
 01/02  06:00:00,-14.4,3816.7414134980163,1512.2413093394264,31.580953051015378,0.0,181.51917745157616,85.44000000000004,19.257241488097456,-7.989675375779378,7.974661278642593,5821.660952976565,5821.660952976565,0.0,0.0,0.0,0.0,5586.119902563191,5586.119902563191
 01/02  07:00:00,-12.8,3976.9875839691326,1544.5805839868917,39.07054597093495,0.0,181.51917745157616,85.44000000000004,19.535266467386954,-8.110393245861536,7.976071441151132,5459.784688090711,5459.784688090711,0.0,0.0,0.0,0.0,5102.112561324883,5102.112561324883
 01/02  08:00:00,-13.9,3845.3189645881525,1541.2507951995003,34.5778761711324,0.0,181.51917745157616,85.44000000000004,19.63631735336035,-8.137406246030697,7.920486281905774,5396.246827818935,5396.246827818935,0.0,0.0,0.0,0.0,5142.28907288047,5142.28907288047
 01/02  09:00:00,-10.0,4305.68896152062,1586.7089519243468,46.4819115806706,0.0,181.51917745157616,17.368008740232412,19.69498761257656,-6.181949027667107,7.915320298603789,4125.4684704464435,4125.4684704464435,0.0,0.0,0.0,0.0,2296.5264321100467,2296.5264321100467
 01/02  10:00:00,-7.2,4624.279636092473,1606.918881548756,62.281902238128026,0.0,181.51917745157616,0.0,19.72136212874186,-1.34424769695575,7.9001021239446985,2893.5642357687084,2893.5642357687084,0.0,0.0,0.0,0.0,210.04544284795884,210.04544284795884
 01/02  11:00:00,-9.4,3956.8076073967454,1470.8613854832988,32.87730594553622,17.466430882784366,164.21119429161155,0.0,19.752149233210563,0.44709336471989525,7.832607214047071,2469.8715257933,2469.8715257933,0.0,0.0,0.0,0.0,0.0,0.0
 01/02  12:00:00,-7.8,3577.838627526699,1304.251806394698,36.32061601506359,39.30200034533004,144.45480158907097,0.0,19.778698151524118,4.899321264170607,7.825517663901536,2328.1886423310734,2328.1886423310734,0.0,0.0,0.0,0.0,0.0,0.0
 01/02  13:00:00,-6.1,3565.0393131273718,1257.7509113112112,27.614299159732596,48.44757657360241,136.65809109793875,0.0,19.75475236829651,4.235907299565542,7.849045821927342,2507.5092188864837,2507.5092188864837,0.0,0.0,0.0,0.0,0.0,0.0
 01/02  14:00:00,-4.4,3119.81100381314,1077.3212414497882,30.430327538627925,70.87619046071241,116.37092541047451,0.0,19.7954244902411,5.819751866103147,7.835591030378357,2197.63219424596,2197.63219424596,0.0,0.0,0.0,0.0,0.0,0.0
 01/02  15:00:00,-5.0,2824.3325200510358,994.7582397721154,30.929629104814907,79.83524557529171,108.1655253765212,0.0,19.73165460214224,4.648525304799205,7.850489883883941,2020.3934580713685,2020.3934580713685,0.0,0.0,0.0,0.0,0.0,0.0
 01/02  16:00:00,-6.1,4619.364602926619,1590.6291532350606,53.14336867077126,5.2572119284122865,175.01514045565511,85.44000000000004,19.617751893092993,5.246768037786367,8.05747243759629,2305.019673209006,2305.019673209006,0.0,0.0,0.0,0.0,0.0,0.0
 01/02  17:00:00,-7.2,4585.376523564413,1608.9908545147773,54.42408839735132,0.7439199852904643,178.86312758468716,66.80767777068067,19.664975698854516,1.8817982824749557,8.061910729085191,2518.502492425312,2518.502492425312,0.0,0.0,0.0,0.0,0.0,0.0
 01/02  18:00:00,-6.1,3493.4724820052734,1234.6839574135465,46.633633804631756,47.859150278230885,136.5558562705654,0.0,19.77394874301841,0.08747366022119156,7.995838203203285,2357.3467702916732,2357.3467702916732,0.0,0.0,0.0,0.0,0.0,0.0
 01/02  19:00:00,-6.7,3599.5844476515904,1286.8718876773933,47.456677121252774,41.137353785901176,142.53251339832053,0.0,19.707071484601954,-2.447965863793536,8.046319439758255,2354.1255659729923,2354.1255659729923,0.0,0.0,0.0,0.0,0.0,0.0
 01/02  20:00:00,-7.2,3782.7422515797716,1356.515537390362,45.85889787489611,32.31030249242084,150.52436031373136,0.0,19.703683270828982,-2.8640781056924713,8.059788299594208,2378.424310102173,2378.424310102173,0.0,0.0,0.0,0.0,0.0,0.0
 01/02  21:00:00,-9.4,4207.407686443264,1556.3912461476248,47.12978707880427,4.863405265229681,175.0042794597431,0.0,19.661707970566617,-2.5893495046824735,8.103893055941313,2570.0257574389398,2570.0257574389398,0.0,0.0,0.0,0.0,0.0,0.0
 01/02  22:00:00,-7.8,4348.746306123563,1554.9068327878813,57.36683644512078,5.903066939607515,173.94226359321755,0.0,19.70528051316453,-2.7771259137533146,8.09380598432706,2705.0384526471025,2705.0384526471025,0.0,0.0,0.0,0.0,0.0,0.0
 01/02  23:00:00,-6.7,4418.967531863423,1547.551031227189,65.63146399905624,7.357031648242507,172.54806810702286,78.9689987342717,19.061955457818705,-2.398597355793866,8.087343977526881,1886.8293974687203,1886.8293974687203,0.0,0.0,0.0,0.0,0.0,0.0
 01/02  24:00:00,-7.2,3802.540901625335,1342.8880195631507,53.15178052953714,30.79618567114104,151.63035408536646,0.0,18.782449674491406,-2.651237410507374,7.972577543688978,2416.396547171811,2416.396547171811,0.0,0.0,0.0,0.0,0.0,0.0
 01/03  01:00:00,-5.0,4003.115979100167,1340.3817525322681,59.69094708986768,32.133958137177274,150.61328109599705,0.0,18.67989166009316,-2.2952944312892436,7.967431705882731,2604.142517416927,2604.142517416927,0.0,0.0,0.0,0.0,0.0,0.0
 01/03  02:00:00,-3.0,4166.85976565819,1337.9192427811272,83.97282333223141,30.897763334950135,151.49815462300967,0.0,18.64618791391854,-1.3589994466817992,7.949067833014809,2744.8992814251487,2744.8992814251487,0.0,0.0,0.0,0.0,0.0,0.0
 01/03  03:00:00,-2.0,4505.801380336194,1410.0963436592774,119.32709950449203,18.160914906978,162.50718224914976,0.0,18.590295069554056,-0.33495037931278876,7.95978569126656,3016.757535714223,3016.757535714223,0.0,0.0,0.0,0.0,0.0,0.0
 01/03  04:00:00,-2.0,4494.330702813309,1405.01018352674,119.02365727212847,18.623321670744964,162.09461974475633,0.0,18.623706776143617,0.41700484384569525,7.931428531684103,3049.378496664187,3049.378496664187,0.0,0.0,0.0,0.0,0.0,0.0
 01/03  05:00:00,-2.0,4307.832572128509,1353.4135522014237,114.57680999316823,25.399742484728517,156.0381879961726,0.0,18.62544266829776,0.8613863437344845,7.904992832702435,2951.591947790086,2951.591947790086,0.0,0.0,0.0,0.0,0.0,0.0
 01/03  06:00:00,-2.0,5178.1751924278515,1576.9636083623272,111.6349171254836,0.0,181.51917745157616,0.0,19.347639200709928,1.6501453801801529,7.958202266187296,3811.94039675326,3811.94039675326,0.0,0.0,0.0,0.0,268.73797378621066,268.73797378621066
 01/03  07:00:00,-2.0,5159.090121373015,1599.527876525388,111.6349171254836,0.0,181.51917745157616,0.0,19.60685587292238,1.6023171021502804,7.982584225037265,3578.6994681738033,3578.6994681738033,0.0,0.0,0.0,0.0,27.144409014272696,27.144409014272696
 01/03  08:00:00,-3.0,4972.112200525221,1582.097716940121,120.33987047525514,0.0,181.51917745157616,64.11135339554649,19.669022413835425,1.734993943346678,7.984715933740171,3351.6079783611895,3351.6079783611895,0.0,0.0,0.0,0.0,769.5797694977359,769.5797694977359
 01/03  09:00:00,-4.0,4957.486261140962,1611.6670891238746,90.50800647427059,0.0,181.51917745157616,85.44000000000004,19.70064863242524,3.429188536139725,7.985301508684972,2662.1038371263203,2662.1038371263203,0.0,0.0,0.0,0.0,447.1943012792135,447.1943012792135
 01/03  10:00:00,-6.0,4673.1347359543415,1583.905948358228,91.78334732806283,0.0,181.51917745157616,85.44000000000004,19.70456598374454,3.7483585740999548,7.986671453118921,2096.9399958915674,2096.9399958915674,0.0,0.0,0.0,0.0,12.85352952954554,12.85352952954554
 01/03  11:00:00,-6.0,4673.0600799324675,1583.9922706816706,91.78334732806283,0.0,181.51917745157616,85.44000000000004,19.64557083868646,1.5820790930214628,8.021891588246818,2373.378516929466,2373.378516929466,0.0,0.0,0.0,0.0,191.2530490312779,191.2530490312779
 01/03  12:00:00,-3.9,5023.224796172703,1628.8233925769127,78.47569934122595,0.0,181.51917745157616,76.60073231052993,19.688915800786454,2.895605442338729,8.074034990529007,2712.453027865873,2712.453027865873,0.0,0.0,0.0,0.0,104.08066581571984,104.08066581571984
 01/03  13:00:00,-2.2,3601.557069918236,1178.311731750692,10.532246568503195,64.72990610520864,122.5584476914162,0.0,19.799398480951478,2.0848071865099533,7.936144619952114,2538.464137461253,2538.464137461253,0.0,0.0,0.0,0.0,0.0,0.0
 01/03  14:00:00,-2.2,3348.893665019799,1103.406812408603,0.054590416681738814,75.13817601914945,113.32298939924515,0.0,19.726740683884174,2.4353679405846482,7.961768527708151,2344.760020639271,2344.760020639271,0.0,0.0,0.0,0.0,0.0,0.0
 01/03  15:00:00,-2.8,1656.3079107645901,570.8703620673568,0.028419400298448114,134.99778214931308,58.995132785757086,0.0,19.846350843259234,5.098308671236958,7.8054631374892125,1146.4695223259423,1146.4695223259423,0.0,0.0,0.0,0.0,0.0,0.0
 01/03  16:00:00,-4.4,538.0461171548268,196.68145108655963,0.009901159087827096,177.35359320596254,20.55352640579756,0.0,19.71387478052625,5.797191508196436,7.755517049128983,381.32783431236385,381.32783431236385,0.0,0.0,0.0,0.0,0.0,0.0
 01/03  17:00:00,-6.1,330.67378063732554,125.31073996262401,0.006416343392738885,185.32423110130148,13.319465321493688,0.0,19.60898030389555,3.0915776829799766,7.797966705489855,237.0042984118336,237.0042984118336,0.0,0.0,0.0,0.0,0.0,0.0
 01/03  18:00:00,-11.1,2973.8280726955477,1161.8923316916557,0.062329557630133474,57.43684099371642,129.3865965793294,64.10770977588655,19.20326646828831,-0.9396548056073686,8.148634767912503,1337.9924346696625,1337.9924346696625,0.0,0.0,0.0,0.0,0.0,0.0
 01/03  19:00:00,-10.0,4289.314584351631,1571.6408323073372,0.08409171412206344,7.661391042845422,174.56189148605162,85.44000000000004,19.32264528978705,-3.159152334636507,8.268559491689603,1829.7565440025282,1829.7565440025282,0.0,0.0,0.0,0.0,0.0,0.0
 01/03  20:00:00,-12.8,4101.30520916176,1596.0367285905136,0.08744132504441242,0.0,181.51917745157616,83.20460592810026,19.487593776525728,-4.154003160210166,8.281063360086936,2657.9263245050042,2657.9263245050042,0.0,0.0,0.0,0.0,1372.9029278722846,1372.9029278722846
 01/03  21:00:00,-16.1,3658.2638800578166,1539.7460574469594,6.6440718903683536,0.0,181.51917745157616,0.0,19.634978952125937,-8.03320781048199,8.253066861709534,3469.4211703982655,3469.4211703982655,0.0,0.0,0.0,0.0,1723.0983718725633,1723.0983718725633
 01/03  22:00:00,-17.2,3525.01915932312,1526.6530171099278,5.2411155100528335,0.0,181.51917745157616,0.0,19.684338172214975,-8.44346951647291,8.228491352980123,3881.658890821811,3881.658890821811,0.0,0.0,0.0,0.0,2578.9006317969797,2578.9006317969797
 01/03  23:00:00,-17.8,3451.8253682268705,1517.2778614241106,5.382195795861161,0.0,181.51917745157616,0.0,18.957783990077377,-9.852216013436287,8.176617874518262,3386.0394323226847,3386.0394323226847,0.0,0.0,0.0,0.0,2083.398725947696,2083.398725947696
 01/03  24:00:00,-17.2,3557.637314236249,1515.4772674052992,0.08744132504441242,0.0,181.51917745157616,0.0,18.720978127356204,-10.783895786595208,8.073862621923094,4013.9087031528015,4013.9087031528015,0.0,0.0,0.0,0.0,2752.574165249319,2752.574165249319
 01/04  01:00:00,-18.9,3362.5600186222077,1480.5807530811906,0.08744132504441242,0.0,181.51917745157616,0.0,18.6355424298943,-11.246714657963045,7.974239353271752,4802.657338672561,4802.657338672561,0.0,0.0,0.0,0.0,3908.8800449002765,3908.8800449002765
 01/04  02:00:00,-20.0,3232.197326463889,1456.466395814852,2.4605878965646526,0.0,181.51917745157616,0.0,18.61057812602076,-11.652857902897535,7.873793244671992,5390.231974268132,5390.231974268132,0.0,0.0,0.0,0.0,4777.40338857288,4777.40338857288
 01/04  03:00:00,-20.6,3166.450489467894,1445.6326304802976,1.9887560094281291,0.0,181.51917745157616,0.0,18.598029303473954,-11.953150795268543,7.773157082604781,5909.081477760523,5909.081477760523,0.0,0.0,0.0,0.0,5468.592325013083,5468.592325013083
 01/04  04:00:00,-18.9,3366.20666474935,1477.2107735050827,0.08744132504441242,0.0,181.51917745157616,0.0,18.602601728482078,-11.912067181099308,7.691682380474076,5845.167869758676,5845.167869758676,0.0,0.0,0.0,0.0,5230.242747838731,5230.242747838731
 01/04  05:00:00,-21.7,3049.535095531403,1427.4114313685234,0.08744132504441242,0.0,181.51917745157616,0.0,18.595629919569003,-12.185857284510638,7.562711547372242,6179.4424353465965,6179.4424353465965,0.0,0.0,0.0,0.0,5924.451823074927,5924.451823074927
 01/04  06:00:00,-22.2,2994.6920650320035,1417.502697331511,0.37030255045752136,0.0,181.51917745157616,0.0,19.05970952502318,-12.90105456280286,7.463199840982692,7657.624224574201,7657.624224574201,0.0,0.0,0.0,0.0,7161.8539102344985,7161.8539102344985
 01/04  07:00:00,-21.1,3104.321322133348,1448.2793658648316,0.08744132504441242,0.0,181.51917745157616,0.0,19.468718457122712,-13.047702474911837,7.396191523873453,7254.692382152853,7254.692382152853,0.0,0.0,0.0,0.0,7161.8539102344985,7161.8539102344985
 01/04  08:00:00,-19.4,3286.016043273979,1488.7286212965598,0.08744132504441242,0.0,181.51917745157616,72.21956860118883,19.52111464322996,-12.212028634971327,7.32859630236566,6774.732037322741,6774.732037322741,0.0,0.0,0.0,0.0,7161.8539102344985,7161.8539102344985
 01/04  09:00:00,-18.3,3412.8371809017494,1509.5531394201585,0.08744132504441242,0.0,181.51917745157616,85.44000000000004,19.637409610167747,-9.731229421239695,7.245375780482941,5612.911662626933,5612.911662626933,0.0,0.0,0.0,0.0,6081.422712785251,6081.422712785251
 01/04  10:00:00,-16.1,3674.839269122074,1550.2191595370998,0.08744132504441242,0.0,181.51917745157616,85.44000000000004,19.68067581355973,-6.482677264689445,7.196172963728588,4361.714650719874,4361.714650719874,0.0,0.0,0.0,0.0,4376.321510286289,4376.321510286289
 01/04  11:00:00,-16.7,3600.3314172867854,1541.1302151181537,0.08744132504441242,0.0,181.51917745157616,85.44000000000004,19.69843087950615,-3.0716483926136657,7.143145784366125,4107.762153513262,4107.762153513262,0.0,0.0,0.0,0.0,3939.392346887304,3939.392346887304
 01/04  12:00:00,-15.6,3735.1967838883284,1560.0355198700934,0.08744132504441242,0.0,181.51917745157616,85.44000000000004,19.70592103746363,3.250099184381326,7.1372631789352585,3362.362766967035,3362.362766967035,0.0,0.0,0.0,0.0,2627.1283147103904,2627.1283147103904
 01/04  13:00:00,-14.4,3885.9145724082487,1579.8754008022802,0.08744132504441242,0.0,181.51917745157616,85.44000000000004,19.713771559384988,5.200411555357966,7.151639951685925,2971.717700368841,2971.717700368841,0.0,0.0,0.0,0.0,1516.467134756103,1516.467134756103
 01/04  14:00:00,-13.9,3949.578866527187,1588.1541086248244,0.08744132504441242,0.0,181.51917745157616,85.44000000000004,19.71408662925309,9.364835752121934,7.186376651863897,2215.962011422789,2215.962011422789,0.0,0.0,0.0,0.0,319.6936761429188,319.6936761429188
 01/04  15:00:00,-13.9,2562.421027011469,1072.2481055411272,0.059018419509540156,65.01023519585493,122.51240554878373,10.878035050556687,19.84744930333549,6.757815364472474,7.093118341181977,1754.1393884793652,1754.1393884793652,0.0,0.0,0.0,0.0,0.0,0.0
 01/04  16:00:00,-14.4,1921.61101206638,830.5123513959907,0.045836490401847625,95.16057681292737,95.14879617726838,0.0,19.818097512906903,4.168563095604684,7.12151414826185,1312.2669822655553,1312.2669822655553,0.0,0.0,0.0,0.0,0.0,0.0
 01/04  17:00:00,-16.1,1958.5018666159713,876.0892393101775,2.088230063971461,87.02201724579453,102.38048387297532,0.0,19.676557799194708,1.529013248748772,7.208551793497103,1260.8286283820944,1260.8286283820944,0.0,0.0,0.0,0.0,0.0,0.0
 01/04  18:00:00,-20.0,3201.1123869599614,1477.2442467285896,4.446032798374017,0.0,181.51917745157616,85.44000000000004,19.413003730473758,-3.353296489244533,7.4217867814283665,2714.5714020547257,2714.5714020547257,0.0,0.0,0.0,0.0,2006.0837452574283,2006.0837452574283
 01/04  19:00:00,-20.6,3127.5128162127235,1454.5127119770207,9.519619803953676,0.0,181.51917745157616,85.44000000000004,19.548486407785827,-6.98676338168863,7.423180901830839,3295.8232034189696,3295.8232034189696,0.0,0.0,0.0,0.0,3247.050128570405,3247.050128570405
 01/04  20:00:00,-21.1,3077.6253946950933,1452.4729790422707,5.825829939433866,0.0,181.51917745157616,85.44000000000004,19.618416465901003,-8.787760524892633,7.451166310649385,3841.6044169436464,3841.6044169436464,0.0,0.0,0.0,0.0,4196.758305672907,4196.758305672907
 01/04  21:00:00,-21.1,3081.6361526230257,1456.8247613088406,3.424295331955683,0.0,181.51917745157616,85.44000000000004,19.666020743412467,-11.077386621412153,7.4323545744345445,4211.590362857014,4211.590362857014,0.0,0.0,0.0,0.0,4619.167935695553,4619.167935695553
 01/04  22:00:00,-21.7,3010.1847471056935,1444.3366423191446,5.195372813415206,0.0,181.51917745157616,85.44000000000004,19.680089693786755,-10.696134953775067,7.390597805231396,4598.213897961876,4598.213897961876,0.0,0.0,0.0,0.0,5167.033225992485,5167.033225992485
 01/04  23:00:00,-22.2,2958.0558657514725,1436.0541490754506,4.163736214136509,0.0,181.51917745157616,85.44000000000004,19.039396598439897,-12.308517603316075,7.3341015381614065,4187.689582761957,4187.689582761957,0.0,0.0,0.0,0.0,4569.047618610866,4569.047618610866
 01/04  24:00:00,-23.3,2853.8236305361384,1399.5764563027783,5.671599552089383,0.0,181.51917745157616,69.57164988359717,18.76604058166942,-13.19135117724635,7.220146695322124,5027.045239765364,5027.045239765364,0.0,0.0,0.0,0.0,5457.9525135108515,5457.9525135108515
 01/05  01:00:00,-23.9,2799.445351398273,1382.9366078789724,5.090440981247191,0.0,181.51917745157616,0.0,18.64653954823807,-13.905603213562587,7.126385540880749,5757.047977384162,5757.047977384162,0.0,0.0,0.0,0.0,5771.751575970706,5771.751575970706
 01/05  02:00:00,-23.3,2869.5997551481814,1394.0664343541996,3.249054562222697,0.0,181.51917745157616,0.0,18.612863198730384,-14.452467734624962,7.033548800300972,6165.640090919287,6165.640090919287,0.0,0.0,0.0,0.0,6245.50867016374,6245.50867016374
 01/05  03:00:00,-23.9,2803.554903125191,1379.7027741914321,5.096848751337278,0.0,181.51917745157616,0.0,18.59651019224154,-14.285496420313237,6.927205276810363,6535.238752591298,6535.238752591298,0.0,0.0,0.0,0.0,6758.314552229298,6758.314552229298
 01/05  04:00:00,-22.8,2922.10015342821,1401.301112719841,4.167231025582484,0.0,181.51917745157616,0.0,18.600368621234477,-14.06767575369455,6.8371457422651725,6562.214928827538,6562.214928827538,0.0,0.0,0.0,0.0,6689.406892253108,6689.406892253108
 01/05  05:00:00,-22.8,2922.120660363198,1401.2781790182664,4.1692804993895525,0.0,181.51917745157616,0.0,18.594871720788767,-13.897257676986692,6.7345829886810336,6551.188276891906,6551.188276891906,0.0,0.0,0.0,0.0,6639.567717849077,6639.567717849077
 01/05  06:00:00,-22.2,2980.4332103996594,1409.2145841481322,6.885678922815155,0.0,181.51917745157616,0.0,18.92672412828469,-13.855882929154065,6.642324192236512,7778.550809014043,7778.550809014043,0.0,0.0,0.0,0.0,7161.8539102344985,7161.8539102344985
 01/05  07:00:00,-23.9,2792.095499605875,1383.4514878724328,6.932518020059102,0.0,181.51917745157616,85.44000000000004,18.4830948400031,-13.908057813775612,6.549499064266561,7794.344237107054,7794.344237107054,0.0,0.0,0.0,0.0,7161.8539102344985,7161.8539102344985
 01/05  08:00:00,-22.2,2983.4996948860453,1406.6199798704156,6.895001069537745,0.0,181.51917745157616,85.44000000000004,18.51187400588222,-14.092323611567638,6.45237699765672,7499.281797857664,7499.281797857664,0.0,0.0,0.0,0.0,7161.8539102344985,7161.8539102344985
 01/05  09:00:00,-20.0,3223.798912423235,1445.482730775039,7.825603761887352,0.0,181.51917745157616,45.166585417951474,18.955481115207117,-13.414539214683035,6.385807380531393,7413.251124445216,7413.251124445216,0.0,0.0,0.0,0.0,7161.8539102344985,7161.8539102344985
 01/05  10:00:00,-17.8,3457.9195245194605,1489.7199402904723,11.135816942639114,0.0,181.51917745157616,0.0,19.49669323071688,-11.545761493109001,6.337295898072277,7032.656866264595,7032.656866264595,0.0,0.0,0.0,0.0,6707.2061585243555,6707.2061585243555
 01/05  11:00:00,-17.2,3521.7509700424635,1516.2241057580648,8.728523733964947,0.0,181.51917745157616,0.0,19.64690657730473,-9.618139107991134,6.28837709935638,6675.513292028309,6675.513292028309,0.0,0.0,0.0,0.0,6132.097524637233,6132.097524637233
 01/05  12:00:00,-17.2,3517.801964120479,1519.9511206865725,8.740440249537123,0.0,181.51917745157616,0.0,19.69902955703063,-7.008874632702419,6.229741539713802,6235.798417589391,6235.798417589391,0.0,0.0,0.0,0.0,5539.408447617743,5539.408447617743
 01/05  13:00:00,-17.8,3438.504456457681,1507.905677823131,11.172471752476396,0.0,181.51917745157616,0.0,19.706770894069926,-4.727337250686939,6.177460909204399,5923.003738023088,5923.003738023088,0.0,0.0,0.0,0.0,5085.541594935392,5085.541594935392
 01/05  14:00:00,-16.7,3582.0477320361065,1532.1855532613108,6.790224941577638,0.0,181.51917745157616,85.44000000000004,19.701887765763484,-4.808713493122014,6.149899630444988,5610.8580818870305,5610.8580818870305,0.0,0.0,0.0,0.0,5421.680768009671,5421.680768009671
 01/05  15:00:00,-16.7,3574.3678750287772,1528.6827337664167,9.541582639377003,0.0,181.51917745157616,10.221780176617708,19.71574040470773,0.3250828408980067,6.124098143986543,4437.359097456099,4437.359097456099,0.0,0.0,0.0,0.0,3178.2190220335656,3178.2190220335656
 01/05  16:00:00,-16.7,3574.011414855905,1528.9866276290065,9.551783635534731,0.0,181.51917745157616,0.0,19.72171185108165,0.4591746137796986,6.1187394459688464,4520.908987163006,4520.908987163006,0.0,0.0,0.0,0.0,2894.1406000374263,2894.1406000374263
 01/05  17:00:00,-15.0,3783.193520175273,1557.5469058788196,9.346345322065645,0.0,181.51917745157616,0.0,19.71893798370463,-0.21029024283081596,6.140270050332217,4150.6061978430935,4150.6061978430935,0.0,0.0,0.0,0.0,2227.606730638573,2227.606730638573
 01/05  18:00:00,-15.0,3796.1952703202483,1562.8416000785073,5.046388789430948,0.0,181.51917745157616,0.0,19.718235147122083,-2.3515915674901584,6.147605519322122,4224.990608669446,4224.990608669446,0.0,0.0,0.0,0.0,2346.4043726284044,2346.4043726284044
 01/05  19:00:00,-16.7,3563.5310088250285,1524.64716919458,13.195444040687384,0.0,181.51917745157616,85.44000000000004,19.710275712341225,-4.166222964095627,6.140502003957147,4324.907588536513,4324.907588536513,0.0,0.0,0.0,0.0,3849.1665620106883,3849.1665620106883
 01/05  20:00:00,-17.8,3429.246407446371,1504.0885504323953,14.482703568228782,0.0,181.51917745157616,85.44000000000004,19.701290508819937,-5.671350543232598,6.131075956750332,4401.889165421415,4401.889165421415,0.0,0.0,0.0,0.0,4235.751324792547,4235.751324792547
 01/05  21:00:00,-16.7,3563.9978661035816,1524.1911090263318,13.196707895148673,0.0,181.51917745157616,85.44000000000004,19.70652454476317,-6.364252117039737,6.129602743800064,4263.554618854274,4263.554618854274,0.0,0.0,0.0,0.0,3960.559725672245,3960.559725672245
 01/05  22:00:00,-16.1,3644.2257073418286,1537.6122911783266,10.545243349870482,0.0,181.51917745157616,6.547195422351324,19.716979920560465,-6.84067210160399,6.114308142229573,4392.322424454678,4392.322424454678,0.0,0.0,0.0,0.0,3110.078537795503,3110.078537795503
 01/05  23:00:00,-15.6,3699.7216484401692,1543.8066021194763,12.435301518566737,0.0,181.51917745157616,0.0,18.953902993000447,-7.20297096644825,6.094698634396277,3504.444811084468,3504.444811084468,0.0,0.0,0.0,0.0,1944.0925711383443,1944.0925711383443
 01/05  24:00:00,-16.7,3583.75380037878,1504.9604594565253,13.208251760899513,0.0,181.51917745157616,0.0,18.716399786230202,-7.510954034015181,6.017308602640856,4173.382409353519,4173.382409353519,0.0,0.0,0.0,0.0,2820.2185106770103,2820.2185106770103
 06/22  01:00:00,18.3,0.0,0.0,0.0,0.0,14.143616890977116,0.0,24.481078495791092,16.615888773097293,19.90803585563005,-5081.066819478507,-5081.066819478507,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  02:00:00,20.0,0.0,0.0,0.0,0.0,11.171484131381543,0.0,24.463312972075997,16.11550915189497,19.63224646233063,-4444.140122995801,-4444.140122995801,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  03:00:00,16.7,0.0,0.0,0.0,0.0,5.0286223019896115,0.0,24.329232672334257,15.526759497478475,19.444989504380583,-3904.8279683032997,-3904.8279683032997,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  04:00:00,17.2,0.0,0.0,0.0,0.0,0.0,0.0,24.461094948158944,14.30205487251849,19.249399689781622,-3238.010948759749,-3238.010948759749,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  05:00:00,16.7,0.0,0.0,0.0,0.0,0.0,0.0,24.33560686417595,14.617002942932464,19.11190892230832,-2816.2076701914066,-2816.2076701914066,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  06:00:00,17.8,0.0,0.0,0.0,0.0,23.1129733304995,0.0,23.410724971236366,15.010491028915865,19.01492717426739,-2788.0353249501577,-2788.0353249501577,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  07:00:00,22.2,0.0,0.0,0.0,0.0,8.911625311118883,85.44000000000004,23.39959685659464,18.777900805171054,18.8500662550339,-4309.555347073821,-4309.555347073821,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  08:00:00,25.0,0.0,0.0,0.0,0.0,45.550521548691265,34.24770266862845,23.365940656965847,25.26353669505217,18.830411294159,-5144.972985364482,-5144.972985364482,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  09:00:00,26.7,0.0,0.0,0.0,0.0,72.46784591272142,0.0,23.38208363265331,30.793719312656407,18.81315392570698,-5779.206290629503,-5779.206290629503,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  10:00:00,28.9,0.0,0.0,0.0,0.0,86.22380064652673,0.0,23.379790483437752,36.02003409235647,18.81850309383933,-6296.826302728619,-6296.826302728619,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  11:00:00,30.0,0.0,0.0,0.0,0.0,98.59369350712514,0.0,23.42038492115319,37.49214752794453,18.87150570598562,-6799.119859663944,-6799.119859663944,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  12:00:00,32.2,0.0,0.0,0.0,0.0,104.4012893385226,0.0,23.338228797579497,40.946360623616755,18.874731251357016,-7073.520662247924,-7073.520662247924,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  13:00:00,32.8,0.0,0.0,0.0,0.0,112.12404483342593,0.0,23.423249225840824,40.81990357444761,18.947023896781445,-7334.581748491779,-7334.581748491779,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  14:00:00,33.3,0.0,0.0,0.0,0.0,91.59787470613288,68.16061363497538,23.27834680891699,44.55194522911644,18.979885284895477,-7610.42605502106,-7610.42605502106,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  15:00:00,34.4,0.0,0.0,0.0,0.0,132.57117735907985,0.0,23.37341832719875,42.781809026711585,19.167740452440693,-8073.178424851823,-8073.178424851823,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  16:00:00,34.4,0.0,0.0,0.0,0.0,144.20429444070555,0.0,23.323594511270667,45.72288640280356,19.29211749547511,-8581.414275735282,-8581.414275735282,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  17:00:00,33.9,0.0,0.0,0.0,0.0,161.4231808610482,0.0,23.347270428841714,44.43435054563397,19.459120586133835,-9161.013591785206,-9161.013591785206,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  18:00:00,33.3,0.0,0.0,0.0,0.0,174.66319662295504,0.0,23.35523966134219,41.32485162725865,19.623855135669785,-9775.707455090538,-9775.707455090538,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  19:00:00,32.2,0.0,0.0,0.0,0.0,146.81941426185875,81.7787115559583,23.317802523383854,37.48095517357423,19.730842038550428,-10146.767823782167,-10146.767823782167,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  20:00:00,27.2,0.0,0.0,0.0,0.0,123.75004841754489,74.80964841337858,23.29396514746265,33.11129791347292,19.826740915854202,-9422.571972711296,-9422.571972711296,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  21:00:00,23.3,0.0,0.0,0.0,0.0,108.05860687743484,0.0,23.31544782419619,27.79584138602544,19.91771113853766,-7862.287409872995,-7862.287409872995,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  22:00:00,21.1,0.0,0.0,0.0,0.0,80.65088947091415,0.0,23.32213503137376,23.59642386920223,19.965483167394527,-6672.104730956158,-6672.104730956158,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  23:00:00,19.4,0.0,0.0,0.0,0.0,29.943062890738105,0.0,24.349659579195805,20.92972157251179,19.95510031405037,-6802.945144297219,-6802.945144297219,0.0,0.0,0.0,0.0,0.0,0.0
 06/22  24:00:00,18.9,0.0,0.0,0.0,0.0,21.16820455328509,0.0,24.411795948631305,19.123513002803445,19.951056443862328,-5436.721790415626,-5436.721790415626,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  01:00:00,16.7,0.0,0.0,0.0,0.0,12.519443906981914,0.0,24.39919420890776,17.187263101174672,19.903050506719996,-4988.10638891187,-4988.10638891187,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  02:00:00,17.2,0.0,0.0,0.0,0.0,6.010606673844278,0.0,24.488595745645295,16.117535779132073,19.837169386389846,-4342.048854755736,-4342.048854755736,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  03:00:00,16.7,0.0,0.0,0.0,0.0,2.2958625328614164,0.0,24.35602423266902,15.302930710097128,19.752450003383018,-3473.3948491043884,-3473.3948491043884,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  04:00:00,16.1,0.0,0.0,0.0,0.0,0.0,0.0,24.259487788022348,14.421287310540293,19.655607470014328,-2786.104914344345,-2786.104914344345,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  05:00:00,15.0,0.0,0.0,0.0,0.0,0.0,0.0,24.049969846421707,13.462886186574428,19.550667271599995,-2120.1567340195365,-2120.1567340195365,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  06:00:00,16.1,0.0,0.0,0.0,0.0,17.449914165007527,0.0,23.372991341083157,13.436300639008758,19.461236714398012,-2300.657479707893,-2300.657479707893,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  07:00:00,20.6,0.0,0.0,0.0,0.0,6.385901534934589,77.77513040038079,23.422288056780864,17.422576843648645,19.344768934350913,-4062.855603747006,-4062.855603747006,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  08:00:00,25.0,0.0,0.0,0.0,0.0,23.609542254350863,85.44000000000004,23.31785249141693,26.743614149315473,19.293158968336883,-5025.275048436557,-5025.275048436557,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  09:00:00,25.6,0.0,0.0,0.0,0.0,58.771711815441975,27.553380605975708,23.401548751213916,32.59185971820983,19.298552616982292,-5619.845013309134,-5619.845013309134,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  10:00:00,27.8,0.0,0.0,0.0,0.0,85.69507571609749,0.0,23.3889836819727,37.649995499669735,19.33607315659387,-6121.918501384742,-6121.918501384742,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  11:00:00,29.4,0.0,0.0,0.0,0.0,96.33009054701618,0.0,23.3666911236642,43.008538931871804,19.377942555131195,-6518.0044441945865,-6518.0044441945865,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  12:00:00,31.1,0.0,0.0,0.0,0.0,104.47346693227396,0.0,23.351859625929272,48.2277618500717,19.44634536437054,-6741.875629633803,-6741.875629633803,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  13:00:00,32.8,0.0,0.0,0.0,0.0,112.1962330194158,0.0,23.364175424143983,50.96705296537125,19.53568801180149,-6895.041423135837,-6895.041423135837,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  14:00:00,33.9,0.0,0.0,0.0,0.0,136.14502156321913,0.0,23.421781793794032,47.84427316536808,19.674582208812964,-7674.912188660648,-7674.912188660648,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  15:00:00,33.3,0.0,0.0,0.0,0.0,142.37708504125197,0.0,23.323814782043303,48.15755407716582,19.78281202592287,-8141.52853087191,-8141.52853087191,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  16:00:00,32.8,0.0,0.0,0.0,0.0,152.43872861158297,0.0,23.324829819970102,47.27779566249401,19.918613323625365,-8584.089726300295,-8584.089726300295,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  17:00:00,32.8,0.0,0.0,0.0,0.0,161.13377786202435,0.0,23.34946528214821,43.000353311117195,20.06868986179913,-9001.862232757558,-9001.862232757558,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  18:00:00,31.7,0.0,0.0,0.0,0.0,158.63764190198276,0.0,23.32058147872054,39.87586897221131,20.196764236645738,-9196.583210860867,-9196.583210860867,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  19:00:00,30.0,0.0,0.0,0.0,0.0,109.63457784632342,85.44000000000004,23.279417674955823,35.97824463220675,20.264839919325706,-8795.979351529779,-8795.979351529779,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  20:00:00,27.8,0.0,0.0,0.0,0.0,88.92714284502854,85.44000000000004,23.307795768127967,31.476380261607332,20.353481686793156,-8134.933178813433,-8134.933178813433,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  21:00:00,23.9,0.0,0.0,0.0,0.0,78.57494218967736,45.77335675136202,23.298712099939245,27.029448460879507,20.41154122005002,-7226.067343960145,-7226.067343960145,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  22:00:00,23.3,0.0,0.0,0.0,0.0,76.38040727983073,0.0,23.325332818722593,23.778272286155058,20.45368654475773,-6418.703161172372,-6418.703161172372,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  23:00:00,21.1,0.0,0.0,0.0,0.0,27.509970633721434,0.0,24.362215651583185,21.509087273723853,20.422392325076178,-6627.133854637203,-6627.133854637203,0.0,0.0,0.0,0.0,0.0,0.0
 06/23  24:00:00,21.7,0.0,0.0,0.0,0.0,21.682305075829664,0.0,24.452902676694322,20.31751368061845,20.408796234771124,-5211.486688471143,-5211.486688471143,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  01:00:00,22.2,0.0,0.0,0.0,0.0,16.885068913608897,0.0,24.462570259599183,18.193169395265883,20.360993011688013,-4905.161776448691,-4905.161776448691,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  02:00:00,23.9,0.0,0.0,0.0,0.0,14.890398898626053,0.0,24.432032425807392,20.469467675915737,20.307048442512485,-4385.605583844183,-4385.605583844183,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  03:00:00,21.1,0.0,0.0,0.0,0.0,9.196139254369374,0.0,24.424265542294634,18.912223962566237,20.23312639482012,-4272.747212705262,-4272.747212705262,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  04:00:00,22.2,0.0,0.0,0.0,0.0,6.264198180718336,0.0,24.463162169508927,18.39295179265682,20.15855030997539,-3457.2661323395478,-3457.2661323395478,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  05:00:00,19.4,0.0,0.0,0.0,0.0,5.369243164351862,0.0,24.366828640855037,16.79636054489241,20.0774571364907,-2489.8399940650456,-2489.8399940650456,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  06:00:00,20.0,0.0,0.0,0.0,0.0,0.0,63.895863919454,23.324116428717883,17.263596452582515,19.988626219917236,-2005.2272972737737,-2005.2272972737737,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  07:00:00,23.3,0.0,0.0,0.0,0.0,10.312454203951184,85.44000000000004,23.325739597219975,20.652545951342404,19.92144665103518,-4554.700103798323,-4554.700103798323,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  08:00:00,26.7,0.0,0.0,0.0,0.0,53.304757740344975,18.39552742781795,23.377082375007536,25.45978327996532,19.91077192418955,-5143.507629794907,-5143.507629794907,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  09:00:00,27.2,0.0,0.0,0.0,0.0,74.62624731515872,0.0,23.334333004889903,32.06413571249854,19.89390107907032,-5768.697245877986,-5768.697245877986,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  10:00:00,29.4,0.0,0.0,0.0,0.0,90.04764031228213,0.0,23.36664665453992,37.6180245379164,19.910241624283987,-6346.673842701533,-6346.673842701533,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  11:00:00,31.7,0.0,0.0,0.0,0.0,104.07690272996496,0.0,23.367759081128455,43.9685060163124,19.95726393131336,-6803.910558643929,-6803.910558643929,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  12:00:00,33.3,0.0,0.0,0.0,0.0,113.60620345006464,0.0,23.407447459486786,45.89120105889421,20.02598677687988,-7035.2926834847785,-7035.2926834847785,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  13:00:00,33.9,0.0,0.0,0.0,0.0,121.10989134467722,0.0,23.332902153801125,50.056982955389934,20.10948184150713,-7293.69611726376,-7293.69611726376,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  14:00:00,35.0,0.0,0.0,0.0,0.0,143.1146362101051,0.0,23.417317824822895,46.426223091557105,20.24079685006024,-7950.553235892032,-7950.553235892032,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  15:00:00,34.4,0.0,0.0,0.0,0.0,152.91744421847972,0.0,23.33327667234875,45.85330260075161,20.356233341353725,-8544.997488569803,-8544.997488569803,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  16:00:00,33.9,0.0,0.0,0.0,0.0,113.4752827184376,85.44000000000004,23.336654424882138,42.6833921819633,20.43178010883076,-8717.310809405473,-8717.310809405473,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  17:00:00,32.8,0.0,0.0,0.0,0.0,138.91745623659645,53.670296621151905,23.35598755099439,38.90867305277327,20.601243084666027,-9189.744273712375,-9189.744273712375,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  18:00:00,32.2,0.0,0.0,0.0,0.0,166.99294036183184,0.0,23.319806792372997,37.116633202241466,20.749158109269096,-9675.864990492355,-9675.864990492355,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  19:00:00,31.1,0.0,0.0,0.0,0.0,164.65313873656402,0.0,23.321610648282284,34.595070028502214,20.86403125018877,-9747.315371281675,-9747.315371281675,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  20:00:00,27.8,0.0,0.0,0.0,0.0,106.60069251570667,85.44000000000004,23.313771597938636,31.07968878454455,20.914642320057464,-8918.336345371823,-8918.336345371823,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  21:00:00,25.0,0.0,0.0,0.0,0.0,94.17404196017407,30.28753737216706,23.311855892937203,26.850398092776008,20.99099153237503,-7697.701284595099,-7697.701284595099,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  22:00:00,25.6,0.0,0.0,0.0,0.0,84.9061265508635,0.0,23.337038671498775,24.889234133488394,21.036048686762072,-6814.923643700764,-6814.923643700764,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  23:00:00,21.7,0.0,0.0,0.0,0.0,32.433713995828576,0.0,24.33614753682291,22.214953289884352,21.008584936790854,-6947.280068268499,-6947.280068268499,0.0,0.0,0.0,0.0,0.0,0.0
 06/24  24:00:00,20.6,0.0,0.0,0.0,0.0,23.597735426724206,0.0,24.385565289878315,20.43612005934135,20.994466562185202,-5479.539969673982,-5479.539969673982,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  01:00:00,18.3,0.0,0.0,0.0,0.0,14.870564193329818,0.0,24.378739116459787,18.56453445729038,20.941404394656992,-5107.895065435323,-5107.895065435323,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  02:00:00,19.4,0.0,0.0,0.0,0.0,8.836698681654683,0.0,24.504520734513207,17.8955212273238,20.876409679938217,-4532.324413370554,-4532.324413370554,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  03:00:00,18.9,0.0,0.0,0.0,0.0,6.001008594352531,0.0,24.44082333184996,16.973973993078342,20.795654699130843,-3801.2121251287426,-3801.2121251287426,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  04:00:00,18.3,0.0,0.0,0.0,0.0,1.8858549423875963,0.0,24.50411423267994,14.66566402161874,20.7028251306553,-3249.011209963539,-3249.011209963539,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  05:00:00,16.7,0.0,0.0,0.0,0.0,2.258598878710416,0.0,24.309032952451485,13.78033072052669,20.605474226207093,-2328.2430215528693,-2328.2430215528693,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  06:00:00,17.8,0.0,0.0,0.0,0.0,19.590148690213187,0.0,23.50989395011971,14.093080998835116,20.518677147543087,-2239.940379101269,-2239.940379101269,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  07:00:00,21.1,0.0,0.0,0.0,0.0,7.485989708492869,85.44000000000004,23.38811427713456,17.75110424559469,20.41111681904331,-4284.925135494665,-4284.925135494665,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  08:00:00,22.8,0.0,0.0,0.0,0.0,23.679647959241997,85.44000000000004,23.38053177846022,24.887089710216905,20.348312982463014,-5091.991653955807,-5091.991653955807,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  09:00:00,25.0,0.0,0.0,0.0,0.0,68.35120502608862,11.130094348161164,23.36066756096914,32.05739447805505,20.341621960841987,-5657.010900849158,-5657.010900849158,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  10:00:00,27.2,0.0,0.0,0.0,0.0,87.65090943776495,0.0,23.358948741702772,38.1788785050529,20.342167877097133,-6162.758123789959,-6162.758123789959,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  11:00:00,29.4,0.0,0.0,0.0,0.0,101.35939324620296,0.0,23.381814012749064,42.316351506992476,20.373356209186916,-6616.114460555713,-6616.114460555713,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  12:00:00,30.6,0.0,0.0,0.0,0.0,109.25197839484719,0.0,23.37376310485921,44.20480078280206,20.421419709783482,-6865.61454794613,-6865.61454794613,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  13:00:00,33.3,0.0,0.0,0.0,0.0,118.75857978992937,0.0,23.375803010880677,47.285873950104026,20.503196204044333,-7148.163322655422,-7148.163322655422,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  14:00:00,31.1,0.0,0.0,0.0,0.0,126.72441337731388,0.0,23.389522274356285,42.36673565837819,20.580715294148515,-7476.134586622702,-7476.134586622702,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  15:00:00,33.3,0.0,0.0,0.0,0.0,135.5665127205012,0.0,23.321660563156726,44.19096742581973,20.694807433127654,-7978.464544978851,-7978.464544978851,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  16:00:00,35.6,0.0,0.0,0.0,0.0,156.76051083547267,0.0,23.331742882490225,46.3386223314837,20.834078711076135,-8713.663839624183,-8713.663839624183,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  17:00:00,33.3,0.0,0.0,0.0,0.0,129.49888520040525,66.91119606028289,23.283723375620248,44.6989925876224,20.909029382951566,-8780.645722486544,-8780.645722486544,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  18:00:00,32.2,0.0,0.0,0.0,0.0,153.04909035386117,0.0,23.346453374324106,40.52963425454753,21.058434884879315,-8715.701938892933,-8715.701938892933,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  19:00:00,31.1,0.0,0.0,0.0,0.0,120.7251552526552,85.44000000000004,23.296014800751266,37.61530344391813,21.135524696861832,-9067.253389362053,-9067.253389362053,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  20:00:00,30.6,0.0,0.0,0.0,0.0,126.05446069524436,43.97870484409742,23.339617656355593,33.088618699663385,21.24858807268756,-8766.072485671062,-8766.072485671062,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  21:00:00,28.3,0.0,0.0,0.0,0.0,113.83212938066792,0.0,23.32642106737228,29.194090588714648,21.310719925267033,-7846.265418138053,-7846.265418138053,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  22:00:00,27.2,0.0,0.0,0.0,0.0,91.03377521815595,0.0,23.312995739520833,26.556392737688444,21.346045291234038,-6956.74304424191,-6956.74304424191,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  23:00:00,27.2,0.0,0.0,0.0,0.0,42.90269432631599,0.0,24.365778023744596,25.905918297050896,21.33733890389578,-7465.9431325829155,-7465.9431325829155,0.0,0.0,0.0,0.0,0.0,0.0
 06/25  24:00:00,25.6,0.0,0.0,0.0,0.0,34.73195746830456,0.0,24.33930527815834,24.19998140682919,21.332920230873732,-6157.156101303388,-6157.156101303388,0.0,0.0,0.0,0.0,0.0,0.0
 06/26  01:00:00,24.4,0.0,0.0,0.0,0.0,26.274791064029827,0.0,24.418461770350724,23.018061448780976,21.2962652220214,-5692.393195804199,-5692.393195804199,0.0,0.0,0.0,0.0,0.0,0.0
