Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),FAN:Fan Electricity Rate [W](Hourly),HEAT PUMP WATER HEATER FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 12/27  22:00:00,-4.0,2865.9994823802167,995.8177096534523,55.6324923754459,77.06614134460916,110.09593270409225,0.0,19.73751873220612,0.14937276759704043,10.345940896000526,1935.1729381951027,1935.1729381951027,0.0,0.0,0.0,0.0,0.0,0.0
 12/27  23:00:00,-4.0,2004.4240890340582,710.1283926242925,39.706347884153644,112.25892729072255,78.57856287800858,0.0,18.8411993750637,-0.7591603158303046,10.258234520973133,1333.965076859722,1333.965076859722,0.0,0.0,0.0,0.0,0.0,0.0
 12/27  24:00:00,-4.0,2549.8810770689984,873.6147913245752,61.53812812241495,88.26065900653165,99.76463142615435,0.0,18.693156613438518,-0.5756625212837552,10.266014252484903,1730.8708572831874,1730.8708572831874,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  01:00:00,-5.0,3379.094615056179,1152.177432733334,74.39142660280667,52.15575099923269,131.96867102811484,0.0,18.548476486542686,-0.9528286263744599,10.276219855493096,2294.245576450403,2294.245576450403,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  02:00:00,-5.0,4003.055105948473,1339.8112871458043,86.75937075997658,27.57591029577151,153.9111846171184,0.0,18.56422765831169,-0.793728361669346,10.26975825109255,2705.8961863980658,2705.8961863980658,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  03:00:00,-4.0,4098.525414030915,1342.4422687946264,76.83795318531627,30.207390089495355,152.07462209966397,0.0,18.610933265387658,-0.40301108567075156,10.239043594029512,2796.227993619548,2796.227993619548,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  04:00:00,-4.0,4234.773119223304,1384.2585836115052,79.16344344225907,25.06863972357303,156.67666007766306,0.0,18.61004391977745,-0.3791489932011126,10.217960221132138,2895.9984911444353,2895.9984911444353,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  05:00:00,-4.0,4202.324430168112,1374.606699061478,78.61414866112672,26.282443457695702,155.58953995882172,0.0,18.613871736882178,-0.3533646473230434,10.18423720241558,2878.888442041136,2878.888442041136,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  06:00:00,-6.0,4698.571593205793,1554.5005635855998,91.78334732806283,0.0,181.51917745157616,0.0,19.321389405897563,-0.16521961914591843,10.180314552705203,4051.571315188894,4051.571315188894,0.0,0.0,0.0,0.0,1036.983349574521,1036.983349574521
 12/28  07:00:00,-7.0,4516.326742658758,1553.0417774033886,98.99024674581356,0.0,181.51917745157616,0.0,19.59697171985825,-0.7029093824688264,10.178188641830168,4046.92480203832,4046.92480203832,0.0,0.0,0.0,0.0,1265.5807153134756,1265.5807153134756
 12/28  08:00:00,-6.0,4672.713104938697,1584.3934670060758,91.78334732806283,0.0,181.51917745157616,65.49177786469231,19.670195377821994,-0.662374640373183,10.171618361366495,3799.9579781867396,3799.9579781867396,0.0,0.0,0.0,0.0,1715.3052951297768,1715.3052951297768
 12/28  09:00:00,-4.0,4954.260364612534,1615.4565345995834,90.50800647427059,0.0,181.51917745157616,85.44000000000004,19.689013440913023,0.2596420664546211,10.165309756748886,3350.9241219855594,3350.9241219855594,0.0,0.0,0.0,0.0,1277.6794424026252,1277.6794424026252
 12/28  10:00:00,-4.0,4870.899390616222,1589.0074856211486,110.14585834368243,0.0,181.51917745157616,85.44000000000004,19.707876707044683,2.1569826074916456,10.139958706116987,3118.397323663101,3118.397323663101,0.0,0.0,0.0,0.0,1199.5951915466876,1199.5951915466876
 12/28  11:00:00,-4.0,4870.438810441591,1589.5486453661194,110.14585834368243,0.0,181.51917745157616,85.44000000000004,19.703730426075662,3.1290755093832474,10.1227888835835,3099.0864862728195,3099.0864862728195,0.0,0.0,0.0,0.0,1051.648268704579,1051.648268704579
 12/28  12:00:00,-2.2,5017.609126355695,1602.272570604862,102.7482848420455,2.474874169927377,177.06803912257755,85.44000000000004,19.718150507616347,7.24003842853347,10.119759588883657,2515.104141943906,2515.104141943906,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  13:00:00,-1.0,4258.387660745518,1354.146344034668,102.30903748461618,32.24494353167424,150.37138066188402,85.44000000000004,19.74939598702312,9.124332837064706,10.06423562538702,2282.402873414112,2282.402873414112,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  14:00:00,0.6,3171.0540008592593,1003.5811922999576,64.99635496904736,79.030364245531,108.8771217517977,37.73906521326949,19.779095172639753,8.336794326886643,9.994316792039951,2080.113136364862,2080.113136364862,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  15:00:00,4.4,2642.985321191209,794.3991203187096,16.10111019985463,112.93414956452025,78.93767538585742,0.0,19.674333443912694,7.261318269494426,9.961630183481553,2030.5301315304932,2030.5301315304932,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  16:00:00,3.9,2182.3329461339013,665.0014935611705,16.886098225171498,126.09233981264047,66.9739301833989,0.0,19.94699850100931,7.847443495074778,9.95194085760853,1666.3825890597436,1666.3825890597436,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  17:00:00,3.9,1566.8160424123412,486.073421621426,9.50748821775884,146.70032804249283,48.31619113881076,0.0,19.535797461852813,6.763241106521661,9.935464823356133,1188.2835455193926,1188.2835455193926,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  18:00:00,3.3,3187.767157703289,959.1119042298207,10.278313295857766,94.73388856442075,95.46451130934345,82.29163700963258,19.464803766861912,6.3066769809202965,10.073948027200087,1490.9429622471107,1490.9429622471107,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  19:00:00,2.2,4185.437814938612,1255.2746271377443,15.761793361508273,60.253722742787794,126.68215972951698,85.44000000000004,19.402519350867877,5.250522369492711,10.151575086747751,1965.3895417227686,1965.3895417227686,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  20:00:00,1.7,4481.62090987908,1345.3065392038677,16.344715066642415,49.47272743697611,136.4436583309916,85.44000000000004,19.623069018562493,4.94211488517906,10.189364093306548,2145.9388366580934,2145.9388366580934,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  21:00:00,1.1,3831.5197283739662,1181.87814078859,19.35759642760376,66.84618403386533,120.61584643551905,85.44000000000004,19.77183826718744,4.53715175860568,10.177127767740718,1761.2142741982134,1761.2142741982134,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  22:00:00,1.1,4165.124093369766,1280.979435304917,20.91056624999183,56.080939803590944,130.3673948163932,85.44000000000004,19.605647184244965,4.171371403145688,10.224690015114557,2114.2583146076486,2114.2583146076486,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  23:00:00,0.6,3403.248812077092,1066.8836312036563,21.815857354624338,78.54907824217409,109.93784789630452,85.44000000000004,18.952219988540577,3.548771506947091,10.165953610205522,1678.1939631669156,1678.1939631669156,0.0,0.0,0.0,0.0,0.0,0.0
 12/28  24:00:00,0.6,3535.4953301382357,1087.6946337240265,9.7989059084041,76.58165407223787,111.88581235646038,8.837331866864048,18.49008211150142,3.273947675765735,10.157231194671223,2510.2599235070247,2510.2599235070247,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  01:00:00,0.0,3984.0573004101248,1213.5963085589644,10.553666868945298,60.39314373529685,126.55404484623485,0.0,18.705670448829903,3.0084369148975565,10.157853802916582,2931.5495381468663,2931.5495381468663,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  02:00:00,-1.7,3675.0229833213034,1165.915593845448,23.14489821701696,62.43144767050519,124.41767097151873,0.0,18.778474294890945,1.1252140586172459,10.13639519223895,2669.8726610368303,2669.8726610368303,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  03:00:00,0.0,4064.1298859099506,1244.6598878052437,10.767344386201632,57.62236692648352,129.06548328134983,0.0,18.56572636436523,2.6129716596704284,10.13887403556214,2914.2028693019292,2914.2028693019292,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  04:00:00,-0.6,4617.942635756071,1405.6793933390234,16.856692795936326,36.94108282847488,147.72221975655054,0.0,18.507972702441336,1.5937251518388738,10.135875448440608,3364.967799991746,3364.967799991746,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  05:00:00,-1.7,4732.536847262824,1461.8223835777294,23.294758448403076,27.73244999450888,155.9100057771952,0.0,18.608642369551642,1.1147464142589494,10.115332646139754,3392.300159604263,3392.300159604263,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  06:00:00,-1.1,5732.200025245983,1720.2659697252855,18.94300681012919,0.0,181.51917745157616,0.0,19.35607530140246,1.3980281755005335,10.1511242557218,4249.953811597026,4249.953811597026,0.0,0.0,0.0,0.0,171.0345905015497,171.0345905015497
 12/29  07:00:00,-1.7,5580.569744566793,1725.488770478788,27.010875966542933,0.0,181.51917745157616,85.44000000000004,19.574181078164102,1.6140579645449429,10.154595926847676,3993.696454335097,3993.696454335097,0.0,0.0,0.0,0.0,1178.5424591390256,1178.5424591390256
 12/29  08:00:00,-2.8,5397.262609657592,1714.1185627477983,28.94446123922229,0.0,181.51917745157616,85.44000000000004,19.651798243188853,0.9883790890864388,10.132126996447202,3595.4618363468653,3595.4618363468653,0.0,0.0,0.0,0.0,970.1656187208514,970.1656187208514
 12/29  09:00:00,-0.6,5430.969211272409,1670.4543766806696,1.872370972927545,13.096455816762663,169.6032010144771,18.354179150767028,19.715567269309354,1.8588499529190958,10.10828316383574,3627.343012337873,3627.343012337873,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  10:00:00,0.0,3836.404363985168,1206.9138447674563,2.211298384739666,65.72551775872049,121.835080018478,0.0,19.756495071807134,2.019351691927902,9.980844688384606,2733.3641774117496,2733.3641774117496,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  11:00:00,0.6,2829.244538657408,899.490696581552,1.7558888177967789,100.51993714301702,90.2648437221887,0.0,19.762743860922726,3.259456322862741,9.919200367454247,2025.429633899017,2025.429633899017,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  12:00:00,1.1,1980.1399400440794,634.683552293548,0.03046478099924721,130.31948913451666,63.24138431189809,0.0,19.590224434350027,4.3676486873324425,9.868877768438596,1438.1755940223193,1438.1755940223193,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  13:00:00,1.1,1475.1317933506934,475.6660829169475,2.104174928999763,147.2741693068561,47.82870602845637,0.0,19.879577711985377,5.333891296295898,9.86926521896814,1086.9228671504006,1086.9228671504006,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  14:00:00,1.1,1877.046922579793,604.6987321322599,2.660554700907597,133.34524655511245,60.463873776365006,80.52571056536365,19.804750669801642,5.959684345836997,9.960881119296632,532.1414099351841,532.1414099351841,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  15:00:00,0.0,207.4853733582089,70.4714685514434,0.9059883291840362,192.0536788684365,7.1987920841717905,0.0,19.71194307596191,4.725320626395488,9.890034281359707,149.7159795176285,149.7159795176285,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  16:00:00,0.6,0.0,0.0,0.0,200.0,0.0,0.0,20.385178921417584,5.238233605297905,9.971823478953901,-134.9792594177361,-134.9792594177361,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  17:00:00,-1.1,0.0,0.0,0.0,200.0,0.0,0.0,20.706251025224464,5.101829145467755,10.046587082231689,-746.7505163971473,-746.7505163971473,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  18:00:00,-3.3,0.0,0.0,0.0,200.0,0.0,0.0,19.768097163444175,2.3881566380534167,10.122198921880212,-33.58909752580803,-33.58909752580803,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  19:00:00,-4.4,2009.4766014213326,713.8340082417055,16.394449437211225,115.2735460120561,76.4570197897412,85.44000000000004,19.63981222445684,0.09891999353470306,10.34882630846912,370.32505729131117,370.32505729131117,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  20:00:00,-7.8,2887.263025972885,1071.4999745094406,29.41080448145001,68.12216128400748,118.56315412080873,85.44000000000004,19.480691084891863,-1.8067596992215658,10.43497267464544,909.4897126591422,909.4897126591422,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  21:00:00,-8.3,3285.378430995728,1214.9256424785476,36.02166269459878,48.97771083155389,135.61661718596434,61.750592845370136,19.52337596415563,-3.151162482603925,10.462141269695211,1417.1769150972732,1417.1769150972732,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  22:00:00,-8.9,3102.936263456871,1167.4675298424715,32.49955152262071,54.59546326421816,130.5871586140532,0.0,19.664175337507917,-4.210846210826954,10.433864593247993,1940.8502865162845,1940.8502865162845,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  23:00:00,-8.9,2547.579587449398,975.9288917648287,27.114182389869438,78.78092882959118,108.86440375663945,0.0,18.944334686737328,-4.741232807566549,10.369301631583546,1534.722972201018,1534.722972201018,0.0,0.0,0.0,0.0,0.0,0.0
 12/29  24:00:00,-13.3,3945.58106681802,1542.628065469806,30.620913319722998,0.0,181.51917745157616,0.0,18.404062478017785,-5.0805493389036895,10.38072250318705,2408.4563088981613,2408.4563088981613,0.0,0.0,0.0,0.0,101.3899309902954,101.3899309902954
 12/30  01:00:00,-11.1,4229.696159939544,1553.6543306745527,34.99264638728789,0.0,181.51917745157616,0.0,18.534001313142788,-5.970791645214605,10.302089939765912,3165.7048378295167,3165.7048378295167,0.0,0.0,0.0,0.0,697.4553954472913,697.4553954472913
 12/30  02:00:00,-13.3,3956.497469432496,1531.1233791368302,30.63238783433866,0.0,181.51917745157616,0.0,18.579011506187552,-6.68751198973443,10.22865590140439,3955.414978506644,3955.414978506644,0.0,0.0,0.0,0.0,1973.9747696012357,1973.9747696012357
 12/30  03:00:00,-11.7,4154.619993799422,1552.939144869594,32.65015504191753,0.0,181.51917745157616,0.0,18.597385116546665,-6.319211015678324,10.175756840203327,3928.244595873113,3928.244595873113,0.0,0.0,0.0,0.0,1781.2177319518446,1781.2177319518446
 12/30  04:00:00,-13.3,3955.0254780630776,1532.7094958429213,30.62378114238876,0.0,181.51917745157616,0.0,18.602910983097733,-6.988519185882925,10.076200411439986,4334.499419275804,4334.499419275804,0.0,0.0,0.0,0.0,2453.867529441151,2453.867529441151
 12/30  05:00:00,-13.3,3970.5316395569716,1538.7159900304036,25.78684321114344,0.0,181.51917745157616,0.0,18.60298908580044,-7.554028574313034,10.000399539712696,4470.486008674992,4470.486008674992,0.0,0.0,0.0,0.0,2631.7847094413823,2631.7847094413823
 12/30  06:00:00,-12.8,4029.3917253528516,1543.9528736847615,27.39388361012573,0.0,181.51917745157616,0.0,19.36903167903024,-7.4489961242439104,9.922011855253196,5585.118153641824,5585.118153641824,0.0,0.0,0.0,0.0,3945.038545034732,3945.038545034732
 12/30  07:00:00,-13.3,3935.0917526556123,1553.834405794844,30.568669744317734,0.0,181.51917745157616,85.44000000000004,19.576044460585543,-6.586537829601206,9.879655924301021,5321.314840051455,5321.314840051455,0.0,0.0,0.0,0.0,4841.511448200014,4841.511448200014
 12/30  08:00:00,-15.6,3651.7253245507077,1526.2587293230079,28.08257097229072,0.0,181.51917745157616,85.44000000000004,19.650032425772917,-7.3708382318491354,9.781950037866777,5385.921546408159,5385.921546408159,0.0,0.0,0.0,0.0,5292.26407715029,5292.26407715029
 12/30  09:00:00,-11.7,4108.542141565669,1576.187381089714,38.0361409235758,0.0,181.51917745157616,85.44000000000004,19.691195392373373,-5.465184829402855,9.753624966754733,3976.5636058316104,3976.5636058316104,0.0,0.0,0.0,0.0,3196.7829829727243,3196.7829829727243
 12/30  10:00:00,-7.8,4606.674000365651,1625.1975732342319,44.52345809765292,0.0,181.51917745157616,38.66235535976437,19.71602586073594,-0.6200080585156555,9.723487061571767,2554.224544595958,2554.224544595958,0.0,0.0,0.0,0.0,217.6302354355198,217.6302354355198
 12/30  11:00:00,-7.2,2746.5699727137026,1011.9289646733664,28.220044855840875,76.10622749795046,111.42285479190724,0.0,19.851067743524244,3.9920096493036574,9.551780499977967,1782.060622452027,1782.060622452027,0.0,0.0,0.0,0.0,0.0,0.0
 12/30  12:00:00,-6.1,1585.881482136722,590.0525735990153,15.953838079198157,128.67313452400347,64.21838192515834,0.0,19.84681872851191,9.468750030153197,9.488954651332577,1106.136241750246,1106.136241750246,0.0,0.0,0.0,0.0,0.0,0.0
 12/30  13:00:00,-5.6,965.4368585763115,360.7674230360284,8.740804496703602,156.7269806383807,39.00608623769339,0.0,19.666551214108818,9.764811285746793,9.468104988561361,726.6809300237019,726.6809300237019,0.0,0.0,0.0,0.0,0.0,0.0
 12/30  14:00:00,-5.6,596.5434766954315,223.96850383994024,5.44405446856531,173.04318389396974,24.298938883703087,0.0,19.763814958052272,10.252879223307572,9.486591322187378,452.87977475777006,452.87977475777006,0.0,0.0,0.0,0.0,0.0,0.0
 12/30  15:00:00,-5.6,0.0,0.0,0.0,200.0,0.0,0.0,20.037898466349024,11.640925329975344,9.498167006896457,-77.52509768821619,-77.52509768821619,0.0,0.0,0.0,0.0,0.0,0.0
 12/30  16:00:00,-5.6,451.3284317330839,171.66358973944483,4.141274563788146,179.4883477954288,18.489021271635515,0.0,19.697273386843037,8.303873275409769,9.603075764300465,349.6195140214204,349.6195140214204,0.0,0.0,0.0,0.0,0.0,0.0
 12/30  17:00:00,-6.1,1268.6264363079479,473.99999222941784,12.858968665232373,142.5369011989587,51.736434224985075,0.0,19.660643329319928,4.656358708719636,9.746573119231313,936.0066047823584,936.0066047823584,0.0,0.0,0.0,0.0,0.0,0.0
 12/30  18:00:00,-7.2,1580.3636105376877,598.9745235295477,16.719066431183368,126.60545178555245,66.00688103835009,0.0,19.617051804191988,1.0847842885571908,9.818447090576417,1121.1472337360456,1121.1472337360456,0.0,0.0,0.0,0.0,0.0,0.0
 12/30  19:00:00,-7.8,3369.508179667815,1234.7019028848456,38.37135988542462,47.16853392479472,137.23223301014409,85.44000000000004,19.527067935140582,-0.6047091301484974,9.989936363948633,1340.7487314555783,1340.7487314555783,0.0,0.0,0.0,0.0,0.0,0.0
 12/30  20:00:00,-8.3,4088.8879953409287,1482.4629305930544,43.81793796389058,15.792130218636169,165.42173983525473,85.44000000000004,19.556982943394793,-2.0742306882412285,10.031853448470859,1673.6127764463236,1673.6127764463236,0.0,0.0,0.0,0.0,0.0,0.0
 12/30  21:00:00,-10.0,4307.091602902148,1588.609361656593,45.819088628699184,0.0,181.51917745157616,85.44000000000004,19.580810852406596,-3.39890140787338,10.035257505615599,2138.484007460611,2138.484007460611,0.0,0.0,0.0,0.0,555.2838466899743,555.2838466899743
 12/30  22:00:00,-10.6,4257.927087834369,1592.177487980035,36.946082798153526,0.0,181.51917745157616,47.91387161531641,19.661243418413484,-4.543801352263187,10.005189126347549,2676.71447574543,2676.71447574543,0.0,0.0,0.0,0.0,702.1150019727215,702.1150019727215
 12/30  23:00:00,-11.7,3958.4301918580363,1541.2376721081982,37.2016320934726,4.517273957480006,175.40669062942118,0.0,18.973255308381994,-5.55985828814206,9.955893535914013,2309.4753324063386,2309.4753324063386,0.0,0.0,0.0,0.0,0.0,0.0
 12/30  24:00:00,-13.3,3926.5232591620866,1535.4224432651934,36.52731306164116,0.0,181.51917745157616,0.0,18.72527276736084,-5.86798760204746,9.86023044630252,2971.434971247947,2971.434971247947,0.0,0.0,0.0,0.0,856.6513885207096,856.6513885207096
 12/31  01:00:00,-12.8,4006.0186851590133,1539.380208855515,33.63696490778275,0.0,181.51917745157616,0.0,18.645136438296216,-6.697345573475989,9.801409337535851,3486.7409543074973,3486.7409543074973,0.0,0.0,0.0,0.0,1383.7135862025507,1383.7135862025507
 12/31  02:00:00,-13.3,3935.4271742319734,1526.147795293893,36.513725941481816,0.0,181.51917745157616,0.0,18.61738378769165,-7.068940093646638,9.726381368552994,3948.107541262647,3948.107541262647,0.0,0.0,0.0,0.0,2048.557418023802,2048.557418023802
 12/31  03:00:00,-13.9,3868.4205807767034,1519.357541835656,34.130133948373405,0.0,181.51917745157616,0.0,18.606912708562067,-7.510533870743374,9.651247955175625,4314.319288588789,4314.319288588789,0.0,0.0,0.0,0.0,2563.145572367405,2563.145572367405
 12/31  04:00:00,-15.0,3747.930979588208,1508.5651220597924,29.08256788282888,0.0,181.51917745157616,0.0,18.604584077773072,-8.087105825173111,9.565514869640728,4721.333515244956,4721.333515244956,0.0,0.0,0.0,0.0,3204.3366443094533,3204.3366443094533
 12/31  05:00:00,-15.0,3748.146646874626,1508.3928396553265,29.071687574081086,0.0,181.51917745157616,0.0,18.60240682199612,-8.203577393961162,9.490282392402062,4785.341289286163,4785.341289286163,0.0,0.0,0.0,0.0,3302.8074527267017,3302.8074527267017
 12/31  06:00:00,-14.4,3829.57019332975,1520.122031671613,26.802799282357363,0.0,181.51917745157616,83.30746463648698,19.26226840647832,-8.07283574692799,9.415853897583549,5865.618966091528,5865.618966091528,0.0,0.0,0.0,0.0,5491.380781859441,5491.380781859441
 12/31  07:00:00,-15.0,3743.613185543449,1530.7871418128955,24.924221531473698,0.0,181.51917745157616,85.44000000000004,19.535724874254715,-7.968732722607358,9.365053108327649,5806.848696209503,5806.848696209503,0.0,0.0,0.0,0.0,5705.780356472455,5705.780356472455
 12/31  08:00:00,-15.0,3728.5609535066374,1534.8514046320827,27.51923576045216,0.0,181.51917745157616,85.44000000000004,19.63695034820641,-7.8342997982862235,9.293671252399117,5505.9872921566875,5505.9872921566875,0.0,0.0,0.0,0.0,5391.389704514709,5391.389704514709
 12/31  09:00:00,-15.0,3725.9740637262958,1537.4522826812645,27.51923576045216,0.0,181.51917745157616,8.87906126540445,19.690167141192077,-7.707631094520686,9.220998629360201,5447.225390034098,5447.225390034098,0.0,0.0,0.0,0.0,4292.508756865316,4292.508756865316
 12/31  10:00:00,-11.1,4134.53186139519,1565.64651443197,53.27221988660371,0.0,181.51917745157616,0.0,19.71354818087958,-6.146028963281657,9.184473512893367,4819.054915167539,4819.054915167539,0.0,0.0,0.0,0.0,3046.2685624940846,3046.2685624940846
 12/31  11:00:00,-11.0,4141.193940900204,1565.613821390389,54.93326081234779,0.0,181.51917745157616,0.0,19.718721960246228,-0.6100312657417076,9.110079965016132,3865.504500658235,3865.504500658235,0.0,0.0,0.0,0.0,1807.7332022065802,1807.7332022065802
 12/31  12:00:00,-9.4,4350.182832172237,1588.0897160298016,55.2828206327049,0.0,181.51917745157616,0.0,19.724894724479373,0.8822523472056933,9.077520924101448,3760.5219253320847,3760.5219253320847,0.0,0.0,0.0,0.0,1184.3782758826273,1184.3782758826273
 12/31  13:00:00,-9.4,4326.422683562553,1579.5933082454972,61.85392963132113,0.0,181.51917745157616,0.0,19.72099633026517,3.089611652637958,9.042163281529156,3753.0638841338605,3753.0638841338605,0.0,0.0,0.0,0.0,1114.1445792221557,1114.1445792221557
 12/31  14:00:00,-8.0,4516.533635011252,1599.886881723158,61.24895708734146,0.0,181.51917745157616,0.0,19.725563420430774,5.0324148826670125,9.033796590643599,3283.1824507063648,3283.1824507063648,0.0,0.0,0.0,0.0,247.5161972322985,247.5161972322985
 12/31  15:00:00,-7.0,4586.919149497651,1609.5843678093913,53.0438022604631,1.806991960884563,177.98570146266852,0.0,19.72587982415455,3.3698518807979,9.026906756532677,3234.1369673031695,3234.1369673031695,0.0,0.0,0.0,0.0,0.0,0.0
 12/31  16:00:00,-8.0,4565.768482488384,1617.4896848457022,48.103295236575136,0.0,181.51917745157616,85.44000000000004,19.721794548080727,7.2844572460423676,9.02346587193719,2178.5714524419345,2178.5714524419345,0.0,0.0,0.0,0.0,60.17907083216687,60.17907083216687
 12/31  17:00:00,-8.9,4383.849219289758,1600.032899087554,51.56017130212237,0.0,179.59935044495256,85.44000000000004,19.71553228402569,4.465603544767724,9.034747803472886,2218.3109884871046,2218.3109884871046,0.0,0.0,0.0,0.0,0.0,0.0
 12/31  18:00:00,-8.9,3941.7471003255177,1458.1912266222434,53.520101581424825,16.691494899092962,164.075589204376,20.73262368849477,19.74232372586902,0.9768315596072734,9.028699965559381,2518.2636714916407,2518.2636714916407,0.0,0.0,0.0,0.0,0.0,0.0
 12/31  19:00:00,-8.9,3755.3857158997853,1396.871182225495,51.23156456401873,24.49578524070837,157.09019860319196,0.0,19.742476347696556,-1.3960662835139968,9.0371950328408,2457.3730298540686,2457.3730298540686,0.0,0.0,0.0,0.0,0.0,0.0
 12/31  20:00:00,-8.9,4405.265114331475,1591.7078940811168,58.36616492271468,0.0,181.51917745157616,85.44000000000004,19.675143306467387,-2.684721247218961,9.090251638995987,2427.4783283442794,2427.4783283442794,0.0,0.0,0.0,0.0,693.2217935064268,693.2217935064268
 12/31  21:00:00,-9.4,4327.283006514557,1577.993741467282,61.97501598488457,0.0,181.51917745157616,83.11471698623961,19.700086238770865,-3.888637906812758,9.064815866117709,2613.6339395731084,2613.6339395731084,0.0,0.0,0.0,0.0,1056.0839147741144,1056.0839147741144
 12/31  22:00:00,-8.9,4406.13920440453,1590.405397076423,58.42614389545842,0.0,181.51917745157616,0.0,19.717445262643768,-4.362871903591717,9.057023124117542,2798.1871963571284,2798.1871963571284,0.0,0.0,0.0,0.0,161.74955424830705,161.74955424830705
 12/31  23:00:00,-8.9,3549.945226444974,1328.4694765161842,56.27695946839863,31.831060245250285,150.20465443809533,0.0,18.981292778923315,-5.03895491560382,8.964278405846027,2110.43121192081,2110.43121192081,0.0,0.0,0.0,0.0,0.0,0.0
 12/31  24:00:00,-8.9,4276.283789960489,1540.4514123415306,57.44996991646466,3.597549630240837,175.8018232507007,0.0,18.69427124086218,-5.391580101833193,8.96007496808067,2592.0868455334476,2592.0868455334476,0.0,0.0,0.0,0.0,0.0,0.0
