Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CRAWLSPACE:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),LIVING:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone System Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,-8.3,18.627926872537486,-6.245622157607245,16.739823115396035,135.8094680579532,3342.852476984821,3342.852476984821,0.0,0.0,0.0,0.0,3398.855275385124,1189.5728592162027,36.376983874561034,0.0,1875.8022983193646,1875.8022983193646
 01/01  02:00:00,-8.3,18.604085459923983,-5.0430620920660365,16.116581646787086,135.8094680579532,3671.5182152307425,3671.5182152307425,0.0,0.0,0.0,0.0,3417.1594730123734,1195.6137502223164,31.544028498178065,0.0,2134.715249293563,2134.715249293563
 01/01  03:00:00,-8.3,18.597841693899927,-4.1379864094443475,15.876907470053654,135.8094680579532,3814.3703880788453,3814.3703880788453,0.0,0.0,0.0,0.0,3436.581378271671,1200.6435027081566,26.665550837153194,0.0,2232.782858617443,2232.782858617443
 01/01  04:00:00,-8.3,18.594758556779233,-3.807416314310039,15.581081558406618,135.8094680579532,3918.3159509174257,3918.3159509174257,0.0,0.0,0.0,0.0,3418.8271705423153,1193.846614265473,31.522849000193162,0.0,2328.3505735893823,2328.3505735893823
 01/01  05:00:00,-8.9,18.590848509911833,-3.881950993534162,15.340699668561733,135.8094680579532,3988.4606941336588,3988.4606941336588,0.0,0.0,0.0,0.0,3365.3048769454017,1189.8326629402957,29.50306837141354,0.0,2450.2797567960247,2450.2797567960247
 01/01  06:00:00,-9.4,19.361862825994244,-4.263388929062854,15.11855985129944,135.8094680579532,5177.336085238123,5177.336085238123,0.0,0.0,0.0,0.0,3352.9951215382193,1197.8466961459403,18.97482318498883,0.0,3850.059825747096,3850.059825747096
 01/01  07:00:00,-10.0,19.593039330984226,-3.7412226407038465,14.948366968533449,135.8094680579532,5050.334735227239,5050.334735227239,0.0,0.0,0.0,0.0,3292.8919668336675,1214.5220648987115,14.364023029433246,0.0,3875.0593139317543,3875.0593139317543
 01/01  08:00:00,-10.6,19.66468922265129,-4.626637212405828,14.766507256081175,135.8094680579532,4867.679962984514,4867.679962984514,0.0,0.0,0.0,0.0,3207.124516790373,1205.0966594082724,20.317344242048105,0.0,3757.0426374956537,3757.0426374956537
 01/01  09:00:00,-11.0,19.685764863484003,-4.336434539838607,14.59971711912157,135.8094680579532,4512.739995688458,4512.739995688458,0.0,0.0,0.0,0.0,3206.4536980508988,1217.291931174177,8.519227272794744,0.0,3395.815943591822,3395.815943591822
 01/01  10:00:00,-11.0,19.727724199768083,-2.18453710166826,14.453138115438948,135.8094680579532,3219.3801588698625,3219.3801588698625,0.0,0.0,0.0,0.0,3161.9958556564325,1200.7884861620103,21.443637824340254,0.0,1917.8923452323897,1917.8923452323897
 01/01  11:00:00,-11.0,19.74366633155844,-2.28886219552091,14.324717529634778,135.8094680579532,2624.018010911139,2624.018010911139,0.0,0.0,0.0,0.0,3205.31334427486,1218.2160071593887,8.581504833790895,0.0,1055.4297918685606,1055.4297918685606
 01/01  12:00:00,-10.6,19.737702709567532,-1.3591290760679982,14.22779028113671,135.8094680579532,2242.11016035992,2242.11016035992,0.0,0.0,0.0,0.0,3250.823954491593,1224.9442745378233,7.028760137359794,0.0,541.3561167588384,541.3561167588384
 01/01  13:00:00,-10.0,19.794100982692566,0.7999192289115865,14.152229000486775,128.60048500652204,1718.1196203553282,1718.1196203553282,0.0,0.0,0.0,0.0,3117.6080201907303,1169.1429420748377,6.404541013811688,10.18155896159274,0.0,0.0
 01/01  14:00:00,-11.0,19.830794212318157,-0.5865217689535639,14.084625899733242,117.39615394290789,1529.881282147111,1529.881282147111,0.0,0.0,0.0,0.0,2725.0430835857787,1057.4468958201014,7.441699605776036,26.56422737249331,0.0,0.0
 01/01  15:00:00,-11.0,19.70732742087606,-2.0468707821940195,14.045785353828236,120.26410091361998,1598.4312840887942,1598.4312840887942,0.0,0.0,0.0,0.0,2798.2685353995125,1083.8936692287261,7.623502550956435,22.32713961920034,0.0,0.0
 01/01  16:00:00,-12.0,19.685819947212998,-2.636893521317838,14.012143424316678,135.8094680579532,1959.4470058132683,1959.4470058132683,0.0,0.0,0.0,0.0,3111.2322849974003,1207.518491606935,7.229112110381245,0.0,271.69866987303953,271.69866987303953
 01/01  17:00:00,-13.3,19.669883241401273,-4.45603169134463,13.967613801869133,135.8094680579532,2678.1158380063353,2678.1158380063353,0.0,0.0,0.0,0.0,2972.108935489929,1186.6920668454402,11.248005251555853,0.0,1308.947163435998,1308.947163435998
 01/01  18:00:00,-15.0,19.661439549044253,-6.841076838582159,13.899858085202935,135.8094680579532,3231.613653036262,3231.613653036262,0.0,0.0,0.0,0.0,2821.3737311306645,1169.8068730619398,8.095596205882837,0.0,2214.058717748756,2214.058717748756
 01/01  19:00:00,-16.0,19.663970732612743,-7.720273339958175,13.81566618473594,135.8094680579532,3388.25909294154,3388.25909294154,0.0,0.0,0.0,0.0,2721.327074237287,1153.7848928976543,10.815971053302851,0.0,2635.5365100190843,2635.5365100190843
 01/01  20:00:00,-15.6,19.671271455641225,-8.733986926701501,13.723974821784442,135.8094680579532,3571.2969700136327,3571.2969700136327,0.0,0.0,0.0,0.0,2760.5502315351146,1159.7650107783659,9.960087499787459,0.0,2882.041971429053,2882.041971429053
 01/01  21:00:00,-16.0,19.672499180734413,-8.725236052794799,13.615008320210663,135.8094680579532,3770.410529253344,3770.410529253344,0.0,0.0,0.0,0.0,2721.347650578661,1153.7647410350369,10.815971053302851,0.0,3214.9774497940834,3214.9774497940834
 01/01  22:00:00,-15.6,19.675309151918533,-8.221999272522217,13.504934830434339,135.8094680579532,4017.1824725703027,4017.1824725703027,0.0,0.0,0.0,0.0,2760.631757846714,1159.71248431545,9.953325693383917,0.0,3481.8040639647134,3481.8040639647134
 01/01  23:00:00,-16.0,18.912120025157254,-8.301432152022661,13.380271801695944,135.8094680579532,3354.2026407820595,3354.2026407820595,0.0,0.0,0.0,0.0,2721.522290564164,1153.593693071118,10.815971053302851,0.0,2735.8256822951203,2735.8256822951203
 01/01  24:00:00,-15.0,18.677245662672213,-7.772041750229417,13.23146738359833,135.8094680579532,3742.5820603307166,3742.5820603307166,0.0,0.0,0.0,0.0,2822.1719790806414,1147.7416527650284,13.0674919045305,0.0,3017.698812655638,3017.698812655638
 01/18  01:00:00,-19.4,18.56091912584518,-14.564665510629043,16.619040070232455,135.8094680579532,5576.287958145065,5576.287958145065,0.0,0.0,0.0,0.0,2458.879550288462,1101.8835349446401,3.3725398029161027,0.0,5911.694863423073,5911.694863423073
 01/18  02:00:00,-19.4,18.552285710680074,-13.493418570250684,15.988185020875344,135.8094680579532,5788.555657231447,5788.555657231447,0.0,0.0,0.0,0.0,2459.276123133681,1101.5300818097846,3.370861918698498,0.0,6075.28850361743,6075.28850361743
 01/18  03:00:00,-20.0,18.543923641867018,-12.971821289014189,15.700098288682508,135.8094680579532,6094.221327350184,6094.221327350184,0.0,0.0,0.0,0.0,2409.9863287179605,1093.2713856000548,2.954669385466709,0.0,6437.785221042443,6437.785221042443
 01/18  04:00:00,-18.9,18.544368731875174,-12.021943445224998,15.373052289005658,135.8094680579532,6147.634417043882,6147.634417043882,0.0,0.0,0.0,0.0,2501.527719758741,1105.8181362198056,4.231333093414777,0.0,6390.667100803388,6390.667100803388
 01/18  05:00:00,-20.0,18.542917362718757,-12.354982785973725,15.082466649593668,135.8094680579532,6290.515499099436,6290.515499099436,0.0,0.0,0.0,0.0,2405.193768549014,1089.9586533677355,5.161488657553051,0.0,6613.019470227611,6613.019470227611
 01/18  06:00:00,-18.3,19.334684075349408,-11.445063462073561,14.831167149139509,135.8094680579532,7153.6107663858475,7153.6107663858475,0.0,0.0,0.0,0.0,2549.0539655727334,1110.4299554545387,6.283092497163515,0.0,7490.776171167115,7490.776171167115
 01/18  07:00:00,-17.8,19.57424750183963,-10.390685005833586,14.619170085258698,135.8094680579532,6716.954403073831,6716.954403073831,0.0,0.0,0.0,0.0,2574.918888576385,1129.8865833865102,7.340697710345705,0.0,7001.359472669967,7001.359472669967
 01/18  08:00:00,-17.2,19.642951467245176,-10.686336355582757,14.399879962760025,135.8094680579532,6402.063121857467,6402.063121857467,0.0,0.0,0.0,0.0,2623.419970983786,1141.761663385147,7.460151300566017,0.0,6554.215333657362,6554.215333657362
 01/18  09:00:00,-16.7,19.665501386200788,-10.008799269675555,14.198080379891657,135.8094680579532,5911.012949692677,5911.012949692677,0.0,0.0,0.0,0.0,2663.869232537926,1147.8120322905552,8.641991737017966,0.0,5951.355480570146,5951.355480570146
 01/18  10:00:00,-16.0,19.700565401571716,-8.420048780642844,14.011930979934856,135.8094680579532,4797.640459858943,4797.640459858943,0.0,0.0,0.0,0.0,2731.985000728241,1158.9132762250383,7.003790415816213,0.0,4552.407165132442,4552.407165132442
 01/18  11:00:00,-14.0,19.723341850479887,-8.161526402004027,13.85714634598834,135.8094680579532,3913.675011532043,3913.675011532043,0.0,0.0,0.0,0.0,2910.3581836612566,1180.7917558549887,9.550154354738684,0.0,3245.429534555309,3245.429534555309
 01/18  12:00:00,-13.0,19.711587580438476,-5.84440713622147,13.730121049016091,135.8094680579532,3735.2104482239683,3735.2104482239683,0.0,0.0,0.0,0.0,3017.182946928055,1197.4761499933957,6.022829392106644,0.0,2882.902468748544,2882.902468748544
 01/18  13:00:00,-13.3,19.70974217613871,-5.272829175593239,13.610356224351976,135.8094680579532,3820.2794534373024,3820.2794534373024,0.0,0.0,0.0,0.0,2989.610228002706,1193.9334566665718,5.687876951569755,0.0,2891.7640884704983,2891.7640884704983
 01/18  14:00:00,-13.0,19.707987901161555,-3.110117573787309,13.511546709460918,135.8094680579532,3672.873540432236,3672.873540432236,0.0,0.0,0.0,0.0,3017.7525712217794,1196.8805826248717,6.022829392106644,0.0,2650.107373156599,2650.107373156599
 01/18  15:00:00,-14.0,19.70112993376864,-5.067099482604501,13.40763814224001,135.8094680579532,4004.5639821900477,4004.5639821900477,0.0,0.0,0.0,0.0,2939.5275033846424,1191.9933215304238,0.30623030433011694,0.0,3007.0428790265187,3007.0428790265187
 01/18  16:00:00,-15.0,19.700475326115736,-6.5108613637936426,13.31272945281035,135.8094680579532,3479.069593410033,3479.069593410033,0.0,0.0,0.0,0.0,2845.5909563387418,1179.7587790362422,0.06542206728394975,0.0,2572.5422904579646,2572.5422904579646
 01/18  17:00:00,-16.7,19.689374278704403,-6.34881250420312,13.225994414360363,135.8094680579532,3404.513549303143,3404.513549303143,0.0,0.0,0.0,0.0,2682.8450789569324,1155.7482352718082,2.0249741441874445,0.0,2715.4079870944356,2715.4079870944356
 01/18  18:00:00,-17.8,19.66678368655086,-9.308047310631054,13.14197161275081,135.8094680579532,4123.2763578107115,4123.2763578107115,0.0,0.0,0.0,0.0,2580.3173111333513,1139.2545468139522,3.517211400577178,0.0,3656.8426687542437,3656.8426687542437
 01/18  19:00:00,-18.0,19.658228533972366,-9.725391839185905,13.055691329806992,135.8094680579532,4224.770728991745,4224.770728991745,0.0,0.0,0.0,0.0,2569.340206935253,1138.8478481959187,1.2427598521473227,0.0,3939.864936464401,3939.864936464401
 01/18  20:00:00,-19.4,19.65692441772437,-10.94811400512434,12.94329870641957,135.8094680579532,4574.988713730545,4574.988713730545,0.0,0.0,0.0,0.0,2450.509588404255,1121.0324406883667,0.06542206728394975,0.0,4515.512896555387,4515.512896555387
 01/18  21:00:00,-21.1,19.64423362316857,-12.461528371849809,12.817301334735957,135.8094680579532,5059.847832199508,5059.847832199508,0.0,0.0,0.0,0.0,2306.919073488068,1096.9236846580593,0.06542206728394975,0.0,5300.499964611177,5300.499964611177
 01/18  22:00:00,-22.2,19.626275445747513,-14.550787463869913,12.680957340100411,135.8094680579532,5707.156728047652,5707.156728047652,0.0,0.0,0.0,0.0,2217.10293589979,1080.524780092626,0.06542206728394975,0.0,6244.153853011525,6244.153853011525
 01/18  23:00:00,-23.3,18.84402929493487,-14.947507846947776,12.537664508182404,135.8094680579532,5065.7402485395505,5065.7402485395505,0.0,0.0,0.0,0.0,2129.554348095113,1063.651203758588,0.06542206728394975,0.0,5717.001915011468,5717.001915011468
 01/18  24:00:00,-23.9,18.607501316796615,-16.07183536409256,12.352384480848329,135.8094680579532,5844.757312759131,5844.757312759131,0.0,0.0,0.0,0.0,2097.5622279872277,1042.8875038593385,0.06542206728394975,0.0,6625.2297243240055,6625.2297243240055
 01/19  01:00:00,-24.4,18.526315023373954,-16.508704499893618,12.187381788697223,135.8094680579532,6555.527014355492,6555.527014355492,0.0,0.0,0.0,0.0,2063.44104188219,1031.8544238340457,0.06542206728394975,0.0,7545.312782741341,7545.312782741341
 01/19  02:00:00,-25.6,18.49596248615983,-18.11888512207045,12.006441463205713,135.8094680579532,7289.674560705655,7289.674560705655,0.0,0.0,0.0,0.0,1973.2624237408652,1012.2207482210424,0.3499190112036889,0.0,8540.346809198385,8540.346809198385
 01/19  03:00:00,-26.1,18.488914832078663,-17.78170376129111,11.83573406199971,135.8094680579532,7561.461068806981,7561.461068806981,0.0,0.0,0.0,0.0,1935.5576253488634,1003.4178791517242,0.9323746385466605,0.0,8998.231343214384,8998.231343214384
 01/19  04:00:00,-26.7,18.488360801666904,-18.717294795266753,11.655506790267683,135.8094680579532,7945.670938551499,7945.670938551499,0.0,0.0,0.0,0.0,1892.1849140371455,994.131553917993,0.7347480289254302,0.0,9502.146007969597,9502.146007969597
 01/19  05:00:00,-28.3,18.31215219322631,-18.40494733568664,11.473167654101577,135.8094680579532,8131.567108554056,8131.567108554056,0.0,0.0,0.0,0.0,1777.3225164095932,968.403813639013,1.0609306120829372,0.0,9551.531578689037,9551.531578689037
 01/19  06:00:00,-31.1,17.852125557097803,-19.766473143261727,11.271072997454269,135.8094680579532,9994.07986164769,9994.07986164769,0.0,0.0,0.0,0.0,1593.0998054929744,921.3668763871657,0.17867926720439567,0.0,9551.531578689037,9551.531578689037
 01/19  07:00:00,-31.7,17.50272451212257,-21.178655117412347,11.07617495942345,135.8094680579532,10239.196250651185,10239.196250651185,0.0,0.0,0.0,0.0,1562.7513722990022,906.7918098766266,0.20333037826205624,0.0,9551.531578689037,9551.531578689037
 01/19  08:00:00,-31.7,17.291662151905896,-20.820706489904445,10.888473685858038,135.8094680579532,10366.723554285512,10366.723554285512,0.0,0.0,0.0,0.0,1569.1264324192703,903.3357023417833,0.20327073326720885,0.0,9551.531578689037,9551.531578689037
 01/19  09:00:00,-28.3,18.011287226362708,-19.74727152015183,10.726649735107973,135.8094680579532,9374.901721195589,9374.901721195589,0.0,0.0,0.0,0.0,1801.7481601435259,954.6554259953507,0.06542206728394975,0.0,9551.531578689037,9551.531578689037
 01/19  10:00:00,-26.1,19.000906889262247,-18.08485112101455,10.599334250087479,135.8094680579532,8248.2543258853,8248.2543258853,0.0,0.0,0.0,0.0,1947.7832286032908,996.8215017962272,0.06542206728394975,0.0,9551.531578689037,9551.531578689037
 01/19  11:00:00,-23.9,19.49583131710361,-15.109814569486884,10.51177797938587,135.8094680579532,6766.858839418257,6766.858839418257,0.0,0.0,0.0,0.0,2096.8996388220667,1043.4009929854697,0.06542206728394975,0.0,8036.22905495764,8036.22905495764
 01/19  12:00:00,-22.8,19.643632236812675,-12.97270781109962,10.43063581908391,135.8094680579532,5789.358467656944,5789.358467656944,0.0,0.0,0.0,0.0,2174.470078429202,1067.0778274574413,0.06542206728394975,0.0,6682.359116251824,6682.359116251824
 01/19  13:00:00,-22.2,19.68637378474529,-10.981285945754781,10.370794682955973,135.8094680579532,5073.529443002772,5073.529443002772,0.0,0.0,0.0,0.0,2220.0129524865115,1078.1587139051844,0.06542206728394975,0.0,5664.033713143909,5664.033713143909
 01/19  14:00:00,-21.1,19.69563352366747,-11.673836223936249,10.330809807273885,135.8094680579532,4672.550758373534,4672.550758373534,0.0,0.0,0.0,0.0,2309.548704940747,1094.7009165161824,0.06542206728394975,0.0,4978.25761531651,4978.25761531651
 01/19  15:00:00,-20.6,19.70216488084307,-10.902327432341057,10.31124122519936,135.8094680579532,3881.2842250846425,3881.2842250846425,0.0,0.0,0.0,0.0,2351.1325884481266,1101.950966813812,0.06542206728394975,0.0,4016.3733139353326,4016.3733139353326
 01/19  16:00:00,-20.6,19.680223311287893,-12.396069242010146,10.296739204950763,135.8094680579532,4295.455785457443,4295.455785457443,0.0,0.0,0.0,0.0,2351.060001863929,1102.0134468886986,0.06542206728394975,0.0,4443.732683249268,4443.732683249268
 01/19  17:00:00,-22.2,19.66539624959968,-13.704627405894193,10.281258595877178,135.8094680579532,4303.866075439268,4303.866075439268,0.0,0.0,0.0,0.0,2219.4841540410716,1078.589278689544,0.06542206728394975,0.0,4654.483337901784,4654.483337901784
 01/19  18:00:00,-22.8,19.630278635458676,-15.291210790106247,10.260353121054024,135.8094680579532,5041.996094326651,5041.996094326651,0.0,0.0,0.0,0.0,2171.484551347588,1069.458729599352,0.06542206728394975,0.0,5633.922258398075,5633.922258398075
 01/19  19:00:00,-25.6,19.613918766882144,-15.543519735657949,10.200876745728385,135.8094680579532,5741.172595381733,5741.172595381733,0.0,0.0,0.0,0.0,1955.3392025572325,1025.8181965539763,0.06542206728394975,0.0,6765.2445943078055,6765.2445943078055
 01/19  20:00:00,-27.2,19.609824308528484,-17.366205414829423,10.122808919834254,135.8094680579532,6323.278191783746,6323.278191783746,0.0,0.0,0.0,0.0,1838.2045531284805,999.6896604161451,0.06542206728394975,0.0,7609.666537119125,7609.666537119125
 01/19  21:00:00,-28.3,19.60131031272426,-17.74627894449908,10.028376599018078,135.8094680579532,6718.278018825324,6718.278018825324,0.0,0.0,0.0,0.0,1760.2559618357943,981.3184803503852,0.06542206728394975,0.0,8258.471604442626,8258.471604442626
 01/19  22:00:00,-27.8,19.603796817800276,-18.0730346601403,9.928253943688505,135.8094680579532,7035.1564754313895,7035.1564754313895,0.0,0.0,0.0,0.0,1795.759730910835,989.498423709591,0.06542206728394975,0.0,8639.926224964482,8639.926224964482
 01/19  23:00:00,-28.3,18.818463346314328,-18.167925018864096,9.80817150778207,135.8094680579532,6316.054203590898,6316.054203590898,0.0,0.0,0.0,0.0,1760.591076268374,981.1120440622034,0.06542206728394975,0.0,7871.16197679361,7871.16197679361
 01/19  24:00:00,-28.3,18.57823252971047,-19.514504507391823,9.648213912266446,135.8094680579532,7141.579250106151,7141.579250106151,0.0,0.0,0.0,0.0,1775.280880914736,971.920112719191,0.06542206728394975,0.0,8755.493959962907,8755.493959962907
 01/20  01:00:00,-26.7,18.505213003030498,-19.973528799720093,9.517774605088153,135.8094680579532,7651.705328738013,7651.705328738013,0.0,0.0,0.0,0.0,1894.4383055837056,994.200952766584,0.06542206728394975,0.0,9295.40440566978,9295.40440566978
 01/20  02:00:00,-27.2,18.37685223391409,-19.095509214159573,9.37302712007066,135.8094680579532,7989.4294142228355,7989.4294142228355,0.0,0.0,0.0,0.0,1859.6081215697757,985.413978164797,0.06542206728394975,0.0,9551.531578689037,9551.531578689037
 01/20  03:00:00,-28.9,17.959101187336294,-19.602473784415523,9.213947293821446,135.8094680579532,8562.185898759471,8562.185898759471,0.0,0.0,0.0,0.0,1741.9334867103848,956.7595484550183,0.14884814160551746,0.0,9551.531578689037,9551.531578689037
 01/20  04:00:00,-30.0,17.495794008278878,-20.30892517182236,9.047738145263235,135.8094680579532,9068.741360852415,9068.741360852415,0.0,0.0,0.0,0.0,1674.269623592312,934.1023814593069,0.4122123141395672,0.0,9551.531578689037,9551.531578689037
 01/20  05:00:00,-30.0,17.24421065640449,-20.289488319926477,8.888271856612286,135.8094680579532,9270.561921243541,9270.561921243541,0.0,0.0,0.0,0.0,1681.2651929485319,928.2193192680579,1.2183623823469354,0.0,9551.531578689037,9551.531578689037
 01/20  06:00:00,-31.7,16.817946760989923,-21.06478353202616,8.72106124140601,135.8094680579532,11104.394149864682,11104.394149864682,0.0,0.0,0.0,0.0,1576.0691824666706,899.5051474800381,0.20246048643000183,0.0,9551.531578689037,9551.531578689037
 01/20  07:00:00,-31.7,16.609889592657535,-21.033180903387784,8.56153651690931,135.8094680579532,11198.639625992406,11198.639625992406,0.0,0.0,0.0,0.0,1583.6587593325262,895.2351397906776,0.20226209565036427,0.0,9551.531578689037,9551.531578689037
 01/20  08:00:00,-31.7,16.30952581993411,-22.150783839987902,8.404327491347996,135.8094680579532,11627.529478681085,11627.529478681085,0.0,0.0,0.0,0.0,1587.4385741969147,893.076891983211,0.20214409010117074,0.0,9551.531578689037,9551.531578689037
 01/20  09:00:00,-27.2,17.12606723879999,-19.604136747748136,8.277657112257435,135.8094680579532,10402.294967471538,10402.294967471538,0.0,0.0,0.0,0.0,1900.4489214176372,956.611957155841,0.06542206728394975,0.0,9551.531578689037,9551.531578689037
 01/20  10:00:00,-25.0,18.32353640569166,-16.57874065627514,8.186832192532327,135.8094680579532,9088.849387265622,9088.849387265622,0.0,0.0,0.0,0.0,2049.5180099533213,998.4032343197795,0.06542206728394975,0.0,9551.531578689037,9551.531578689037
 01/20  11:00:00,-22.8,19.308901207834555,-13.572035967671662,8.140620728437215,135.8094680579532,7522.319102123938,7522.319102123938,0.0,0.0,0.0,0.0,2199.5596022761947,1046.7188958086062,0.06542206728394975,0.0,8745.323972355449,8745.323972355449
 01/20  12:00:00,-21.1,19.59935601337349,-10.375994049261458,8.124968760911456,135.8094680579532,6121.302169314349,6121.302169314349,0.0,0.0,0.0,0.0,2319.573414798359,1086.169724831085,0.06542206728394975,0.0,6898.661995801092,6898.661995801092
 01/20  13:00:00,-19.4,19.691057686544376,-8.100054189700847,8.121104034120451,135.8094680579532,5004.379936700641,5004.379936700641,0.0,0.0,0.0,0.0,2457.7931969431634,1114.5113827479674,0.06542206728394975,0.0,5275.764374837122,5275.764374837122
 01/20  14:00:00,-18.9,19.714370420241192,-8.680713645620017,8.1315776093353,135.8094680579532,4283.629750780752,4283.629750780752,0.0,0.0,0.0,0.0,2499.3208886548914,1122.859683584218,0.06542206728394975,0.0,4238.21748939399,4238.21748939399
 01/20  15:00:00,-18.3,19.709976175115308,-8.917318764307607,8.163224286993,135.8094680579532,3678.4864517216647,3678.4864517216647,0.0,0.0,0.0,0.0,2551.392902011119,1131.3042552744732,0.06542206728394975,0.0,3465.5486517162667,3465.5486517162667
 01/20  16:00:00,-18.9,19.698837947361575,-10.206465964359566,8.199476191266639,135.8094680579532,3523.274936550646,3523.274936550646,0.0,0.0,0.0,0.0,2498.8961753324174,1123.246257466969,0.06542206728394975,0.0,3328.712936172464,3328.712936172464
 01/20  17:00:00,-20.6,19.673988215848457,-9.738485235865989,8.236790640360423,135.8094680579532,3804.1435699137164,3804.1435699137164,0.0,0.0,0.0,0.0,2353.6770504957776,1099.7578480675982,0.06542206728394975,0.0,3849.3390153900577,3849.3390153900577
 01/20  18:00:00,-22.8,19.638802732982516,-11.95258810801206,8.255866469092027,135.8094680579532,4827.188829940433,4827.188829940433,0.0,0.0,0.0,0.0,2173.79417771385,1067.6176275711466,0.06542206728394975,0.0,5210.767364848138,5210.767364848138
 01/20  19:00:00,-23.9,19.6232273801258,-13.642138517474809,8.257116864510891,135.8094680579532,5394.154037807883,5394.154037807883,0.0,0.0,0.0,0.0,2087.5654363461063,1050.5854379767923,0.06542206728394975,0.0,6082.906892634057,6082.906892634057
 01/20  20:00:00,-25.6,19.612885302021375,-15.456864857403968,8.224659542629949,135.8094680579532,5944.102842222144,5944.102842222144,0.0,0.0,0.0,0.0,1957.9036270152571,1024.0007687569575,0.06542206728394975,0.0,6968.200424202704,6968.200424202704
 01/20  21:00:00,-25.0,19.616314695284508,-16.279339501330952,8.187000347919948,135.8094680579532,6126.203094839877,6126.203094839877,0.0,0.0,0.0,0.0,2003.4182656830958,1033.2422558898306,0.06542206728394975,0.0,7254.374303786244,7254.374303786244
 01/20  22:00:00,-24.4,19.61822019555339,-16.330719450569926,8.129267548009764,135.8094680579532,6409.17295764445,6409.17295764445,0.0,0.0,0.0,0.0,2049.323815396702,1042.5423071218033,0.06542206728394975,0.0,7601.990576085451,7601.990576085451
 01/20  23:00:00,-26.1,18.82522252244472,-17.146310035411734,8.041503101648829,135.8094680579532,5977.02392380363,5977.02392380363,0.0,0.0,0.0,0.0,1920.9314085691353,1015.8776907593123,0.06542206728394975,0.0,7250.53918609641,7250.53918609641
 01/20  24:00:00,-25.6,18.59663561052909,-16.051042618742816,7.928264866010738,135.8094680579532,6445.637032854549,6445.637032854549,0.0,0.0,0.0,0.0,1973.1250427110404,1013.0574806907836,0.06542206728394975,0.0,7714.894779996648,7714.894779996648
 01/21  01:00:00,-25.6,18.53139470283809,-15.961201221095722,7.827087581741709,135.8094680579532,6986.633219968942,6986.633219968942,0.0,0.0,0.0,0.0,1977.5048043533263,1009.8594544730183,0.06542206728394975,0.0,8282.588441892669,8282.588441892669
 01/21  02:00:00,-26.7,18.504057682591977,-15.271403871302965,7.715172732763146,135.8094680579532,7454.814007099616,7454.814007099616,0.0,0.0,0.0,0.0,1897.379959534938,992.1513484803394,0.06542206728394975,0.0,8903.41589483878,8903.41589483878
 01/21  03:00:00,-26.7,18.494253920151312,-16.149730467069478,7.610976657603811,135.8094680579532,7915.358064452024,7915.358064452024,0.0,0.0,0.0,0.0,1896.7012776263816,991.0092673556853,0.7250304627769223,0.0,9424.698944017355,9424.698944017355
 01/21  04:00:00,-25.6,18.500374575464935,-15.539605754947695,7.5153554279489745,135.8094680579532,7781.011895687676,7781.011895687676,0.0,0.0,0.0,0.0,1979.187715006561,1007.8961512555487,0.3452559373585568,0.0,9235.587035075065,9235.587035075065
 01/21  05:00:00,-25.6,18.507562965133864,-15.211552783910655,7.412620046567084,135.8094680579532,7719.716692971353,7719.716692971353,0.0,0.0,0.0,0.0,1977.6113922054244,1007.0979849846581,1.0967212212395143,0.0,9141.149596291223,9141.149596291223
 01/21  06:00:00,-25.0,18.892438840437084,-15.112704829662617,7.3186067420833325,135.8094680579532,8828.759161422353,8828.759161422353,0.0,0.0,0.0,0.0,2021.844432966439,1015.5010659534796,1.5913244307400307,0.0,9551.531578689037,9551.531578689037
 01/21  07:00:00,-23.9,19.25335504368819,-14.786314000228167,7.247096941083743,135.8094680579532,8454.141343941052,8454.141343941052,0.0,0.0,0.0,0.0,2100.957313742282,1037.8543339152234,0.9111466555658675,0.0,9551.531578689037,9551.531578689037
 01/21  08:00:00,-22.8,19.525195533922847,-14.242826597299509,7.176889201470112,135.8094680579532,8125.193009387376,8125.193009387376,0.0,0.0,0.0,0.0,2183.0479419717394,1060.1875746223748,0.06542206728394975,0.0,9444.179336058804,9444.179336058804
 01/21  09:00:00,-21.7,19.60658533581969,-13.09064785879082,7.111021979643669,135.8094680579532,7742.0922475533225,7742.0922475533225,0.0,0.0,0.0,0.0,2267.0288780582528,1080.2426129319963,0.06542206728394975,0.0,8909.954173464428,8909.954173464428
 01/21  10:00:00,-20.0,19.64318308412513,-11.214697467114126,7.047385264940966,135.8094680579532,7190.972576848542,7190.972576848542,0.0,0.0,0.0,0.0,2407.541599593428,1105.335744560028,0.06542206728394975,0.0,8074.913184147434,8074.913184147434
 01/21  11:00:00,-18.0,19.68855655586961,-5.500687419195008,6.996844866785255,135.8094680579532,5899.834340240288,5899.834340240288,0.0,0.0,0.0,0.0,2580.5658240605603,1132.7828568761502,0.06542206728394975,0.0,6278.733887614481,6278.733887614481
 01/21  12:00:00,-18.0,19.696995561116445,-5.183872622425958,6.949793443914274,135.8094680579532,5884.352472203362,5884.352472203362,0.0,0.0,0.0,0.0,2576.557125485464,1132.1186197873255,1.2427598521473227,0.0,5955.884437239753,5955.884437239753
 01/21  13:00:00,-17.0,19.68892971164336,-2.027281280572668,6.929828701574889,135.8094680579532,5484.500367637131,5484.500367637131,0.0,0.0,0.0,0.0,2664.2252002161363,1144.4308439072793,1.8365010476066108,0.0,5338.5658303582895,5338.5658303582895
 01/21  14:00:00,-17.0,19.68811457203957,-3.582074592449107,6.91388047224169,135.8094680579532,5529.379118922559,5529.379118922559,0.0,0.0,0.0,0.0,2654.5162277389486,1139.9842377981665,5.34787192926957,0.0,5234.411085389045,5234.411085389045
 01/21  15:00:00,-17.0,19.67339207730089,-4.582947845874369,6.9090638659124295,135.8094680579532,5353.1112079183695,5353.1112079183695,0.0,0.0,0.0,0.0,2654.5605655644617,1139.9416582906254,5.34787192926957,0.0,5077.469358119864,5077.469358119864
 01/21  16:00:00,-17.0,19.677830731358274,-3.4115864961914446,6.910018891757976,135.8094680579532,4940.400719456968,4940.400719456968,0.0,0.0,0.0,0.0,2643.358884365301,1134.7593256750563,9.412367934112616,0.0,4653.384564456137,4653.384564456137
 01/21  17:00:00,-17.0,19.684432648320275,-4.043750732211102,6.914815230843698,135.8094680579532,4832.166986035963,4832.166986035963,0.0,0.0,0.0,0.0,2643.268072426935,1134.8465512418684,9.412367934112616,0.0,4470.35695752912,4470.35695752912
 01/21  18:00:00,-16.7,19.67524337469628,-5.296067418430228,6.92213396792462,135.8094680579532,4874.453706606404,4874.453706606404,0.0,0.0,0.0,0.0,2666.035095037379,1136.9836088457514,10.845039194131992,0.0,4517.151294598414,4517.151294598414
 01/21  19:00:00,-17.0,19.671949716709445,-6.290526578874033,6.917763714706988,135.8094680579532,4779.981258165077,4779.981258165077,0.0,0.0,0.0,0.0,2630.310040737508,1129.2377625899196,14.01570546770783,0.0,4501.055573512845,4501.055573512845
 01/21  20:00:00,-17.0,19.674589308862355,-6.5510037695204995,6.910477348230557,135.8094680579532,4591.152650411608,4591.152650411608,0.0,0.0,0.0,0.0,2630.369221187953,1129.180918623904,14.01570546770783,0.0,4331.809067258575,4331.809067258575
 01/21  21:00:00,-17.0,19.673815105777418,-6.96323356175948,6.8955317609294555,135.8094680579532,4626.189826675733,4626.189826675733,0.0,0.0,0.0,0.0,2630.3260966545013,1129.2223408063296,14.01570546770783,0.0,4388.105539431679,4388.105539431679
 01/21  22:00:00,-17.0,19.6668365811695,-7.1331574333291154,6.875328208660672,135.8094680579532,4840.930728918967,4840.930728918967,0.0,0.0,0.0,0.0,2630.3592418362045,1129.1905041506132,14.01570546770783,0.0,4660.169457271377,4660.169457271377
 01/21  23:00:00,-17.0,18.887178377574106,-7.505920787982203,6.8500006267210445,135.8094680579532,3995.3543410746715,3995.3543410746715,0.0,0.0,0.0,0.0,2630.520353845457,1129.0357420055636,14.01570546770783,0.0,3695.14169693792,3695.14169693792
 01/21  24:00:00,-16.7,18.65233384311674,-7.607882617352983,6.787911772033084,135.8094680579532,4492.486485028954,4492.486485028954,0.0,0.0,0.0,0.0,2681.5094607889064,1121.6991862665125,10.902788627310123,0.0,4164.885527902688,4164.885527902688
 01/22  01:00:00,-17.0,18.574427775939192,-7.673387632482099,6.744528532478988,135.8094680579532,5049.827607247504,5049.827607247504,0.0,0.0,0.0,0.0,2650.319487133247,1109.8847601852592,14.01570546770783,0.0,4837.0315323450495,4837.0315323450495
 01/22  02:00:00,-17.0,18.552809988023117,-7.699488134165842,6.700894270921706,135.8094680579532,5383.923025549922,5383.923025549922,0.0,0.0,0.0,0.0,2651.8711309222012,1108.3730015500312,14.01570546770783,0.0,5235.95873052099,5235.95873052099
 01/22  03:00:00,-17.2,18.545578682046298,-8.235742029721518,6.656968588561009,135.8094680579532,5658.6666280813915,5658.6666280813915,0.0,0.0,0.0,0.0,2645.2768096650325,1110.0212599833033,10.21500997679078,0.0,5574.682779185518,5574.682779185518
 01/22  04:00:00,-18.9,18.531358067275757,-9.54147379474468,6.601605013464081,135.8094680579532,6143.505533451318,6143.505533451318,0.0,0.0,0.0,0.0,2496.921932479134,1089.221309371007,9.9764391909248,0.0,6323.486714288172,6323.486714288172
 01/22  05:00:00,-17.8,18.537830833917084,-9.74632024338777,6.564698290668871,135.8094680579532,6001.506100136128,6001.506100136128,0.0,0.0,0.0,0.0,2594.783297559565,1103.171323450238,9.417064760480702,0.0,6140.702562454877,6140.702562454877
 01/22  06:00:00,-20.0,19.31544990681931,-10.178188764778751,6.501109563241899,135.8094680579532,7513.064028649482,7513.064028649482,0.0,0.0,0.0,0.0,2406.9262003091217,1076.5636015582284,8.595441305343343,0.0,8105.45246659994,8105.45246659994
 01/22  07:00:00,-22.2,19.535879234414388,-10.912295225699813,6.474838767482633,135.8094680579532,7644.474549204942,7644.474549204942,0.0,0.0,0.0,0.0,2216.4492178537007,1062.066855082538,6.2716089148988505,0.0,8572.03433475465,8572.03433475465
 01/22  08:00:00,-22.0,19.607328170467085,-11.816704171245119,6.430802888668178,135.8094680579532,7294.663499408216,7294.663499408216,0.0,0.0,0.0,0.0,2227.041526300753,1067.7114357091848,6.851811731237262,0.0,8225.053506659051,8225.053506659051
 01/22  09:00:00,-22.0,19.64877305954863,-11.129493446084572,6.382608059832279,135.8094680579532,6387.094777827859,6387.094777827859,0.0,0.0,0.0,0.0,2225.734559686066,1068.7915798557221,6.851811731237262,0.0,7222.326751911991,7222.326751911991
 01/22  10:00:00,-19.0,19.6873268031683,-10.917667906676536,6.360692342358111,135.8094680579532,5200.258442897208,5200.258442897208,0.0,0.0,0.0,0.0,2475.250087039313,1110.5877134740088,7.024133936834636,0.0,5550.773451561776,5550.773451561776
 01/22  11:00:00,-16.1,19.69435571278436,-8.915902046428146,6.356729765588758,135.8094680579532,4626.334313141353,4626.334313141353,0.0,0.0,0.0,0.0,2745.5136764679983,1154.0261533860414,2.4397414426566923,0.0,4571.063477523811,4571.063477523811
 01/22  12:00:00,-13.9,19.716104967903924,-5.963624382886893,6.3739321924245695,135.8094680579532,3911.855013748991,3911.855013748991,0.0,0.0,0.0,0.0,2951.0123111205758,1180.4970867899992,2.712877320904833,0.0,3418.5223253972035,3418.5223253972035
 01/22  13:00:00,-13.0,19.709068052064566,-4.834480804261159,6.405288267233,135.8094680579532,4127.979645232872,4127.979645232872,0.0,0.0,0.0,0.0,3043.25998049355,1193.701996577063,0.9446261006382063,0.0,3411.3547231009466,3411.3547231009466
 01/22  14:00:00,-13.0,19.6881682152108,-5.242744479857529,6.43860968428224,135.8094680579532,4569.260145843582,4569.260145843582,0.0,0.0,0.0,0.0,3027.0331539972926,1187.1571883089819,6.022829392106644,0.0,3868.009279515591,3868.009279515591
 01/22  15:00:00,-13.0,19.658498908509227,-7.046730282921389,6.469760862485718,135.8094680579532,5351.179379057488,5351.179379057488,0.0,0.0,0.0,0.0,3027.466410053071,1186.7023455101792,6.022829392106644,0.0,4795.344121197834,4795.344121197834
 01/22  16:00:00,-13.3,19.685566095070428,-7.628805235053541,6.498307581215548,135.8094680579532,4354.937383089717,4354.937383089717,0.0,0.0,0.0,0.0,3017.9461645177516,1190.1733310836764,0.06542206728394975,0.0,3746.697728834046,3746.697728834046
 01/22  17:00:00,-15.6,19.69120509765601,-8.773501648570734,6.519328805753099,135.8094680579532,3963.2536875247133,3963.2536875247133,0.0,0.0,0.0,0.0,2796.3556564229975,1162.354799327206,0.8097830708704328,0.0,3524.9733421418355,3524.9733421418355
 01/22  18:00:00,-15.6,19.67665992261007,-9.501990272151506,6.552893165033259,135.8094680579532,4103.301081402356,4103.301081402356,0.0,0.0,0.0,0.0,2782.3835441753695,1156.7710560725836,5.479094812623062,0.0,3745.3055279552977,3745.3055279552977
 01/22  19:00:00,-15.6,19.653538079534577,-10.82561655513616,6.56406853098858,135.8094680579532,4887.677794705793,4887.677794705793,0.0,0.0,0.0,0.0,2790.5970290022065,1159.726446941214,2.812653253945132,0.0,4696.918834271017,4696.918834271017
 01/22  20:00:00,-17.0,19.664751230829108,-11.327049414167254,6.55128279733761,135.8094680579532,4630.947408744907,4630.947408744907,0.0,0.0,0.0,0.0,2655.7361519556734,1138.8122105962188,5.34787192926957,0.0,4617.56672219832,4617.56672219832
 01/22  21:00:00,-18.0,19.65985607943343,-11.318785895614369,6.527748439812797,135.8094680579532,4884.029064118104,4884.029064118104,0.0,0.0,0.0,0.0,2568.8674974048618,1127.3091650776316,4.4441526086257905,0.0,5028.20484877863,5028.20484877863
 01/22  22:00:00,-20.0,19.64516108037365,-12.395804740475887,6.480784896147028,135.8094680579532,5485.437304776409,5485.437304776409,0.0,0.0,0.0,0.0,2394.3260410017438,1099.719652821441,5.126063183817734,0.0,5913.313062658894,5913.313062658894
 01/22  23:00:00,-21.7,18.848583967152326,-13.938423722725492,6.4241730507372,135.8094680579532,5057.467364288987,5057.467364288987,0.0,0.0,0.0,0.0,2253.0876693644814,1075.4901325432622,5.28124603282617,0.0,5626.735404411218,5626.735404411218
 01/22  24:00:00,-22.2,18.609433359039002,-14.339813107489377,6.32796078820257,135.8094680579532,5699.294116130162,5699.294116130162,0.0,0.0,0.0,0.0,2229.5652890639835,1056.6088746108405,4.514953766137082,0.0,6410.109242740583,6410.109242740583
 01/23  01:00:00,-21.1,18.547085022929643,-13.733146216450361,6.264132866695891,135.8094680579532,6035.539764615383,6035.539764615383,0.0,0.0,0.0,0.0,2321.9392432687696,1066.6768838232726,5.413933767166887,0.0,6732.1338762367195,6732.1338762367195
 01/23  02:00:00,-21.1,18.529584701859836,-13.699116793261776,6.18312184879943,135.8094680579532,6445.943056291468,6445.943056291468,0.0,0.0,0.0,0.0,2323.2002299412616,1065.583363794279,5.412856558894061,0.0,7190.0543550481525,7190.0543550481525
 01/23  03:00:00,-23.3,18.51106353483418,-13.999219109835838,6.088277432174246,135.8094680579532,7026.78154811366,7026.78154811366,0.0,0.0,0.0,0.0,2146.9331637536407,1035.5226073508725,4.9972734721247605,0.0,8048.749084400764,8048.749084400764
 01/23  04:00:00,-23.3,18.509013302054345,-14.18679738304983,6.009608552387858,135.8094680579532,7229.4706755134885,7229.4706755134885,0.0,0.0,0.0,0.0,2147.392050039343,1035.1519461425553,4.9972734721247605,0.0,8315.621476336459,8315.621476336459
 01/23  05:00:00,-26.1,18.494268593436985,-15.17025278072035,5.9065656859210325,135.8094680579532,7751.533808574919,7751.533808574919,0.0,0.0,0.0,0.0,1937.8111090141272,996.287266057661,3.11180551445994,0.0,9155.281957973499,9155.281957973499
 01/23  06:00:00,-23.3,19.176724767258087,-14.487606185967971,5.845344883096193,135.8094680579532,8434.271243061761,8434.271243061761,0.0,0.0,0.0,0.0,2147.929255918216,1034.73222802389,4.9923575291877516,0.0,9551.531578689037,9551.531578689037
 01/23  07:00:00,-23.3,19.461621937674714,-14.221700246039134,5.786768602429687,135.8094680579532,8241.808556010094,8241.808556010094,0.0,0.0,0.0,0.0,2138.0988051889994,1046.3478362067274,3.718907258382709,0.0,9551.531578689037,9551.531578689037
 01/23  08:00:00,-22.8,19.58510956646946,-13.902495175382251,5.719337660421977,135.8094680579532,7862.067807829513,7862.067807829513,0.0,0.0,0.0,0.0,2174.6990399018023,1058.992169832707,2.724410771810406,0.0,9166.280120193433,9166.280120193433
 01/23  09:00:00,-21.7,19.621935309458127,-13.379406374882153,5.655415328594304,135.8094680579532,7560.10939463172,7560.10939463172,0.0,0.0,0.0,0.0,2255.197156209415,1073.7902963514491,5.261674900355772,0.0,8722.986717476986,8722.986717476986
 01/23  10:00:00,-20.0,19.679548508720924,-9.151189712739114,5.599633420625607,135.8094680579532,5947.373881826941,5947.373881826941,0.0,0.0,0.0,0.0,2392.8443487364084,1096.6336488019144,6.412529248174588,0.0,6677.1415104059515,6677.1415104059515
 01/23  11:00:00,-17.2,19.726701400392077,-6.657474367113871,5.57249541437815,135.8094680579532,4634.525111722303,4634.525111722303,0.0,0.0,0.0,0.0,2643.84321160566,1137.9913679137687,3.4143982905495385,0.0,4660.669322862208,4660.669322862208
 01/23  12:00:00,-15.6,19.73775397549492,-2.4529018610142574,5.570772877530548,135.8094680579532,3761.233422880414,3761.233422880414,0.0,0.0,0.0,0.0,2798.8412564603445,1162.988200444356,0.06542206728394975,0.0,3305.226232157437,3305.226232157437
 01/23  13:00:00,-15.0,19.74210029688475,0.024456255413201376,5.596922496221435,135.8094680579532,3424.9607459083454,3424.9607459083454,0.0,0.0,0.0,0.0,2854.7756976974697,1170.5261333157146,0.06542206728394975,0.0,2615.798671092659,2615.798671092659
 01/23  14:00:00,-15.0,19.73237383790583,0.8644650635338054,5.650657463974774,135.8094680579532,3301.6502601871834,3301.6502601871834,0.0,0.0,0.0,0.0,2854.681693604939,1170.6208639573738,0.06542206728394975,0.0,2316.056425681335,2316.056425681335
 01/23  15:00:00,-15.0,19.735683103988364,2.3243748003571643,5.722600062576842,135.8094680579532,2726.765446862926,2726.765446862926,0.0,0.0,0.0,0.0,2854.764335384657,1170.537583704216,0.06542206728394975,0.0,1574.4148122974962,1574.4148122974962
 01/23  16:00:00,-15.0,19.710264749219665,-1.25984747768337,5.799515827072035,135.8094680579532,3226.7093925023055,3226.7093925023055,0.0,0.0,0.0,0.0,2854.6358047199114,1170.66710575349,0.06542206728394975,0.0,2064.0137903761706,2064.0137903761706
 01/23  17:00:00,-16.7,19.67762782050671,-1.7634728809013676,5.860292813638851,135.8094680579532,3358.467004380107,3358.467004380107,0.0,0.0,0.0,0.0,2697.6558950690533,1149.2258349090068,0.06542206728394975,0.0,2527.6079897456125,2527.6079897456125
 01/23  18:00:00,-17.8,19.664726051714194,-4.570330397905621,5.910023844079645,135.8094680579532,3883.6913365162254,3883.6913365162254,0.0,0.0,0.0,0.0,2595.662975742822,1133.0627778365413,1.345290971563779,0.0,3284.7075294546607,3284.7075294546607
 01/23  19:00:00,-18.9,19.644965102345317,-7.566794252031436,5.93685172799296,135.8094680579532,4432.938705409377,4432.938705409377,0.0,0.0,0.0,0.0,2496.8029850930084,1117.361053852598,2.23317194877989,0.0,4172.591617228927,4172.591617228927
 01/23  20:00:00,-20.0,19.640201756243574,-9.342185643285722,5.941496492391528,135.8094680579532,4657.1828270038495,4657.1828270038495,0.0,0.0,0.0,0.0,2404.3130694043402,1102.9424993550094,1.600738670475673,0.0,4699.472698326525,4699.472698326525
 01/23  21:00:00,-21.7,19.632937590876942,-11.334333833512634,5.92154029156908,135.8094680579532,5140.973601312817,5140.973601312817,0.0,0.0,0.0,0.0,2261.8917244672284,1078.7188269621963,1.9150790402684752,0.0,5520.641399971884,5520.641399971884
 01/23  22:00:00,-22.2,19.626731825807052,-11.81763081430194,5.893780944675425,135.8094680579532,5551.603468212419,5551.603468212419,0.0,0.0,0.0,0.0,2221.9572544671323,1071.687754144395,1.6621134949936773,0.0,6161.849164671319,6161.849164671319
 01/23  23:00:00,-22.2,18.849772343839586,-13.753287944684843,5.851201078084256,135.8094680579532,4998.966140947658,4998.966140947658,0.0,0.0,0.0,0.0,2225.8893091048035,1073.3557694349774,0.06542206728394975,0.0,5571.6247502673605,5571.6247502673605
 01/23  24:00:00,-23.3,18.603972758410844,-14.063688070598998,5.75068954193454,135.8094680579532,5769.387524305703,5769.387524305703,0.0,0.0,0.0,0.0,2152.580296340128,1045.45902277837,0.06542206728394975,0.0,6568.561167406137,6568.561167406137
 01/24  01:00:00,-23.3,18.5336309339252,-14.221854902273988,5.680342327776874,135.8094680579532,6380.457084251269,6380.457084251269,0.0,0.0,0.0,0.0,2157.3190462419198,1041.6479694548684,0.06542206728394975,0.0,7300.4482887964305,7300.4482887964305
 01/24  02:00:00,-23.3,18.51267741304945,-14.694391605833406,5.5992642460756255,135.8094680579532,6873.6727592281495,6873.6727592281495,0.0,0.0,0.0,0.0,2158.7307706039733,1040.5082192126758,0.06542206728394975,0.0,7898.760259232151,7898.760259232151
 01/24  03:00:00,-23.9,18.50156299262176,-15.34406479508634,5.512108384207054,135.8094680579532,7313.205663406232,7313.205663406232,0.0,0.0,0.0,0.0,2112.02490189052,1031.564292476675,0.06542206728394975,0.0,8498.349653294797,8498.349653294797
 01/24  04:00:00,-26.7,18.483462365589997,-16.150946103724,5.406606504845866,135.8094680579532,7948.244019978834,7948.244019978834,0.0,0.0,0.0,0.0,1900.650055722575,989.8606794844368,0.06542206728394975,0.0,9499.358792761723,9499.358792761723
 01/24  05:00:00,-25.0,18.499299683872056,-16.11718264254823,5.3345386932402645,135.8094680579532,7712.7651545129265,7712.7651545129265,0.0,0.0,0.0,0.0,2027.9389789298298,1015.0041525865627,0.06542206728394975,0.0,9161.546994658853,9161.546994658853
 01/24  06:00:00,-25.6,18.66203837101378,-16.25380188603376,5.238216688315887,135.8094680579532,9075.35990915467,9075.35990915467,0.0,0.0,0.0,0.0,1981.7791331106453,1005.9775778624711,0.3488261664730692,0.0,9551.531578689037,9551.531578689037
 01/24  07:00:00,-27.8,18.429916647726873,-17.245689254953454,5.140027946825512,135.8094680579532,9376.126781233188,9376.126781233188,0.0,0.0,0.0,0.0,1816.5444879053132,973.3877963192057,1.22454034295475,0.0,9551.531578689037,9551.531578689037
 01/24  08:00:00,-28.9,18.231598610703408,-17.030248228768826,5.0304586071660875,135.8094680579532,9478.809192815763,9478.809192815763,0.0,0.0,0.0,0.0,1744.5177885804542,953.566966394105,0.8722236759913308,0.0,9551.531578689037,9551.531578689037
 01/24  09:00:00,-25.6,19.042334297352358,-16.378044675025894,4.955963144368197,135.8094680579532,8308.998050510245,8308.998050510245,0.0,0.0,0.0,0.0,1987.0806648323612,1002.0494008207282,0.34818244222339656,0.0,9551.531578689037,9551.531578689037
 01/24  10:00:00,-22.8,19.50807414416951,-13.118140249781469,4.931889078524507,135.8094680579532,6699.191435192664,6699.191435192664,0.0,0.0,0.0,0.0,2189.862671851545,1054.6614022931474,0.06542206728394975,0.0,7904.471723873703,7904.471723873703
 01/24  11:00:00,-20.0,19.664319372532677,-10.22404908265767,4.916670100081299,135.8094680579532,5288.460653992168,5288.460653992168,0.0,0.0,0.0,0.0,2412.1839286470567,1101.2290735743672,0.06542206728394975,0.0,5890.319910660039,5890.319910660039
 01/24  12:00:00,-17.2,19.712740547013087,-8.041948433789203,4.92806176051745,135.8094680579532,4363.198531979193,4363.198531979193,0.0,0.0,0.0,0.0,2654.473889900925,1140.8495937594262,0.06542206728394975,0.0,4386.087918886411,4386.087918886411
 01/24  13:00:00,-15.6,19.72398113086788,-6.545377251731349,4.959938742795261,135.8094680579532,3759.1778800433094,3759.1778800433094,0.0,0.0,0.0,0.0,2800.051892702886,1161.784052522524,0.06542206728394975,0.0,3385.132285875914,3385.132285875914
 01/24  14:00:00,-14.4,19.737354506794325,-1.7673258202792392,5.019181816236961,135.8094680579532,2964.467039019062,2964.467039019062,0.0,0.0,0.0,0.0,2912.6449152780597,1176.6573546498794,0.06542206728394975,0.0,2237.197155472547,2237.197155472547
 01/24  15:00:00,-14.4,19.74273312623891,-3.851312433560388,5.084995798461622,135.8094680579532,2962.549324831136,2962.549324831136,0.0,0.0,0.0,0.0,2912.3772552036103,1176.930741156681,0.06542206728394975,0.0,1982.0557026956776,1982.0557026956776
 01/24  16:00:00,-14.4,19.719590347474988,-5.383754011979696,5.166751120374805,135.8094680579532,2601.856396173147,2601.856396173147,0.0,0.0,0.0,0.0,2912.1641809848857,1177.1483478305397,0.06542206728394975,0.0,1612.7439396085479,1612.7439396085479
 01/24  17:00:00,-15.6,19.693623748667118,-5.617097301419674,5.243009352240325,135.8094680579532,2840.2124073517552,2840.2124073517552,0.0,0.0,0.0,0.0,2799.5332785666315,1162.2999918174514,0.06542206728394975,0.0,2065.3506714970235,2065.3506714970235
 01/24  18:00:00,-16.1,19.65621375643309,-7.718185831456688,5.311160207972694,135.8094680579532,3847.7020582417317,3847.7020582417317,0.0,0.0,0.0,0.0,2753.71080651957,1155.6628461816479,0.06542206728394975,0.0,3311.4380163101177,3311.4380163101177
 01/24  19:00:00,-18.3,19.64047181315409,-10.528362950919004,5.338948357587756,135.8094680579532,4556.636841033771,4556.636841033771,0.0,0.0,0.0,0.0,2556.1084635554416,1126.9298200950595,0.06542206728394975,0.0,4457.345721255712,4457.345721255712
 01/24  20:00:00,-18.9,19.64547344214249,-11.230479755429311,5.356351366972911,135.8094680579532,4553.1245834037,4553.1245834037,0.0,0.0,0.0,0.0,2503.772462694217,1118.7993968539354,0.06542206728394975,0.0,4667.68564631567,4667.68564631567
 01/24  21:00:00,-19.4,19.645468252091973,-12.378568517212999,5.348237626904086,135.8094680579532,4974.400595358122,4974.400595358122,0.0,0.0,0.0,0.0,2460.369397443086,1112.1946066962046,0.06542206728394975,0.0,5259.780295079527,5259.780295079527
 01/24  22:00:00,-19.4,19.643805473532897,-12.025565160814137,5.32836891084892,135.8094680579532,5239.395972499242,5239.395972499242,0.0,0.0,0.0,0.0,2460.344348871693,1112.217158634875,0.06542206728394975,0.0,5642.2444529394925,5642.2444529394925
 01/24  23:00:00,-20.6,18.85709185361621,-12.25303459020123,5.282543925733008,135.8094680579532,4874.956598716741,4874.956598716741,0.0,0.0,0.0,0.0,2355.280261953972,1094.321638601663,1.2869835666035945,0.0,5329.5359791381015,5329.5359791381015
 01/24  24:00:00,-20.6,18.625738268184943,-12.655349019590524,5.197154606860495,135.8094680579532,5440.070108992308,5440.070108992308,0.0,0.0,0.0,0.0,2373.536843016756,1082.446054491872,0.06542206728394975,0.0,5911.166315472492,5911.166315472492
 07/24  01:00:00,19.0,24.421608940807474,17.542164532837393,21.14270711858487,21.729357032768245,-5552.866539379649,-5552.866539379649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  02:00:00,18.0,24.428682220703546,17.27908707274408,21.00284331704063,15.275854447484983,-4941.740016850334,-4941.740016850334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  03:00:00,18.0,24.448610093074787,17.329428849312563,20.879488839202757,9.806453312361345,-4383.158110562581,-4383.158110562581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
 07/24  04:00:00,19.0,24.47390806730914,17.826017243967925,20.763103608482375,6.589196019309488,-3741.720798061142,-3741.720798061142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
