Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),HEATING_RESISTANCE_MAIN:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_MAIN:Heating Coil Electricity Rate [W](Hourly)
 01/01  01:00:00,1.1958333333333333,21.111484833426385,22.36614164514891,0.0,0.0,0.0,1652.6293433641767,0.0,0.0,5920771.584305996,1995.2738414430887,1995.2738414430887
 01/01  02:00:00,1.6999999999999995,21.111346151289762,22.275192688570254,0.0,0.0,0.0,1647.1447523271734,0.0,0.0,5908287.74022086,1987.160324286352,1987.160324286352
 01/01  03:00:00,1.6999999999999995,21.111185538121333,22.946163458331387,0.0,0.0,0.0,1695.9690824707286,0.0,0.0,6078093.585871872,2047.0173370209416,2047.0173370209416
 01/01  04:00:00,1.1041666666666665,21.110834320981358,24.05826528627173,0.0,0.0,0.0,1777.6062683243024,0.0,0.0,6358893.859678845,2146.227461034069,2146.227461034069
 01/01  05:00:00,0.5999999999999999,21.110541596827257,25.16638402408314,0.0,0.0,0.0,1858.0085221727688,0.0,0.0,6637430.103294906,2245.082255296162,2245.082255296162
 01/01  06:00:00,0.27499999999999997,21.110351883036625,25.861907345599196,0.0,0.0,0.0,1907.9212820508521,0.0,0.0,6801729.327942964,2307.1295905742886,2307.1295905742886
 01/01  07:00:00,0.0,21.108729572427368,26.162763574416903,0.0,0.0,0.0,1926.6703725154487,0.0,0.0,6816770.744926775,2333.9688448774727,2333.9688448774727
 01/01  08:00:00,-0.325,21.10873255367359,26.05469909509101,0.0,0.0,0.0,1915.4886371590208,0.0,0.0,6776656.167484776,2324.328459324657,2324.328459324657
 01/01  09:00:00,-0.27499999999999997,21.108507210623994,28.12157770936817,0.0,0.0,0.0,2058.138086830877,0.0,0.0,7281672.021512556,2508.7138083014584,2508.7138083014584
 01/01  10:00:00,0.0,21.108451627930283,29.330849098789958,0.0,0.0,0.0,2144.7447358640347,0.0,0.0,7591276.722795424,2616.592386949473,2616.592386949473
 01/01  11:00:00,0.0,21.108365812030275,29.976038685828186,0.0,0.0,0.0,2199.3201694966288,0.0,0.0,7784286.723341265,2674.149471502233,2674.149471502233
 01/01  12:00:00,0.325,21.108251035535364,31.31102111273947,0.0,0.0,0.0,2288.132409268932,0.0,0.0,8099560.352086949,2793.2426775394056,2793.2426775394056
 01/01  13:00:00,0.8708333333333335,21.10833374686964,31.078885402311204,0.0,0.0,0.0,2263.2953885960014,0.0,0.0,8013430.126987499,2772.5339510173776,2772.5339510173776
 01/01  14:00:00,0.8291666666666667,21.10833078789491,30.76817734779216,0.0,0.0,0.0,2238.978316561295,0.0,0.0,7925876.864763575,2744.8158195960827,2744.8158195960827
 01/01  15:00:00,0.5999999999999999,21.109446159018212,27.918640225311364,0.0,0.0,0.0,2050.63605779357,0.0,0.0,7269491.848429785,2490.609842950124,2490.609842950124
 01/01  16:00:00,0.5999999999999999,21.109016619902917,26.538075343045634,0.0,0.0,0.0,1954.5938210836491,0.0,0.0,6928139.158046682,2367.450245747213,2367.450245747213
 01/01  17:00:00,0.5999999999999999,21.10867496527988,26.553612911833923,0.0,0.0,0.0,1943.2205414106866,0.0,0.0,6874224.044680382,2368.836345551764,2368.836345551764
 01/01  18:00:00,0.5999999999999999,21.108900059239186,25.189192453532574,0.0,0.0,0.0,1840.5235283103855,0.0,0.0,6513247.73237018,2247.1169854417053,2247.1169854417053
 01/01  19:00:00,0.5999999999999999,21.109071013471304,23.091106688819405,0.0,0.0,0.0,1692.9159240550896,0.0,0.0,5988473.479220247,2059.9476600455982,2059.9476600455982
 01/01  20:00:00,0.5999999999999999,21.10906155966233,22.776876285738748,0.0,0.0,0.0,1667.3809566790976,0.0,0.0,5896398.430001581,2031.9153014296026,2031.9153014296026
 01/01  21:00:00,0.5999999999999999,21.109137515422642,22.501888895917205,0.0,0.0,0.0,1643.1954392245364,0.0,0.0,5812134.890205685,2007.383795086548,2007.383795086548
 01/01  22:00:00,0.27499999999999997,21.109095023877885,22.773982499862957,0.0,0.0,0.0,1658.7326878965687,0.0,0.0,5866334.598533602,2031.657148040775,2031.657148040775
 01/01  23:00:00,0.325,21.109061399129352,23.303036019423857,0.0,0.0,0.0,1695.7961730021027,0.0,0.0,5998496.660036584,2078.853784145966,2078.853784145966
 01/01  24:00:00,0.5999999999999999,21.10884432995347,24.97644558902114,0.0,0.0,0.0,1815.2880747841045,0.0,0.0,6420394.213658587,2228.137929494397,2228.137929494397
 01/02  01:00:00,0.27499999999999997,21.10829077998143,30.48950702725622,0.0,0.0,0.0,2194.3018393372527,0.0,0.0,7763851.883011153,2719.9557605937957,2719.9557605937957
 01/02  02:00:00,0.0,21.10805678058129,34.59095660907656,0.0,0.0,0.0,2469.6907150081024,0.0,0.0,8746366.570301894,3085.8443073283984,3085.8443073283984
 01/02  03:00:00,0.0,21.1079918008257,35.51708780110516,0.0,0.0,0.0,2533.625158048873,0.0,0.0,8974041.08613964,3168.464071189188,3168.464071189188
 01/02  04:00:00,0.325,21.10827740692837,33.11837230564905,0.0,0.0,0.0,2374.111705651257,0.0,0.0,8410625.79114039,2954.475697285374,2954.475697285374
 01/02  05:00:00,0.27499999999999997,21.10831363475021,31.222331416280465,0.0,0.0,0.0,2251.228607895338,0.0,0.0,7969711.018453561,2785.330708002694,2785.330708002694
 01/02  06:00:00,0.0,21.108299442798735,31.723359655008952,0.0,0.0,0.0,2284.7316317687705,0.0,0.0,8089679.208433794,2830.0272209024083,2830.0272209024083
 01/02  07:00:00,0.0,21.108333699319704,31.33251002644486,0.0,0.0,0.0,2254.847735955802,0.0,0.0,7983523.689192556,2795.1596942550127,2795.1596942550127
 01/02  08:00:00,0.0,21.108669041484863,28.37260783474068,0.0,0.0,0.0,2049.734323696937,0.0,0.0,7257926.503872956,2531.10809742457,2531.10809742457
 01/02  09:00:00,0.0,21.108318964226562,30.00796357831933,0.0,0.0,0.0,2166.261033519899,0.0,0.0,7664126.159637629,2676.997477380452,2676.997477380452
 01/02  10:00:00,0.0,21.108201116305477,33.18912678049069,0.0,0.0,0.0,2379.1179058522102,0.0,0.0,8425936.156707913,2960.787673443641,2960.787673443641
 01/02  11:00:00,0.325,21.10813383419963,33.3023941129884,0.0,0.0,0.0,2390.797357766467,0.0,0.0,8465437.588311806,2970.892203282014,2970.892203282014
 01/02  12:00:00,0.8708333333333335,21.108282311428717,32.49216589651765,0.0,0.0,0.0,2332.862522127745,0.0,0.0,8262566.2604935905,2898.6120938392755,2898.6120938392755
 01/02  13:00:00,1.6958333333333335,21.108296354169433,31.481848349315076,0.0,0.0,0.0,2266.341460899724,0.0,0.0,8023550.619979215,2808.4821015738694,2808.4821015738694
 01/02  14:00:00,2.525,21.108342413549977,31.426094521583398,0.0,0.0,0.0,2261.771400062593,0.0,0.0,8008725.437571103,2803.508326669002,2803.508326669002
 01/02  15:00:00,3.070833333333333,21.10843697724336,30.335275250941095,0.0,0.0,0.0,2187.0654864515986,0.0,0.0,7743450.087504779,2706.19681040546,2706.19681040546
 01/02  16:00:00,3.2999999999999994,21.10865743805136,28.0561623809339,0.0,0.0,0.0,2029.614474888617,0.0,0.0,7185255.511744581,2502.878135089462,2502.878135089462
 01/02  17:00:00,3.0291666666666663,21.108900073371398,25.231104790481883,0.0,0.0,0.0,1834.0284853655564,0.0,0.0,6490411.242526442,2250.8559669287893,2250.8559669287893
 01/02  18:00:00,2.2041666666666666,21.109096608863222,22.935001713877057,0.0,0.0,0.0,1672.0533589765644,0.0,0.0,5914847.290640149,2046.0216026163246,2046.0216026163246
 01/02  19:00:00,1.9708333333333334,21.10910003224712,22.681122466452038,0.0,0.0,0.0,1647.5169812702468,0.0,0.0,5826660.224926753,2023.37314454478,2023.37314454478
 01/02  20:00:00,2.1999999999999997,21.108955705147824,24.382740291523177,0.0,0.0,0.0,1756.4893035059115,0.0,0.0,6213699.61919189,2175.173736187466,2175.173736187466
 01/02  21:00:00,2.091666666666667,21.109104142980485,23.591700643107632,0.0,0.0,0.0,1697.696191521536,0.0,0.0,6007678.6875482295,2104.605430617864,2104.605430617864
 01/02  22:00:00,1.8375000000000001,21.10929573091224,21.46201661492931,0.0,0.0,0.0,1549.665796125514,0.0,0.0,5481971.124233272,1914.6172377779512,1914.6172377779512
 01/02  23:00:00,1.375,21.109262689802126,21.198918262636443,0.0,0.0,0.0,1535.5487046478981,0.0,0.0,5429924.968665344,1891.1463473407257,1891.1463473407257
 01/02  24:00:00,1.0999999999999999,21.10907612695541,22.528281176122675,0.0,0.0,0.0,1638.555740869866,0.0,0.0,5794009.466067638,2009.7382390110067,2009.7382390110067
 01/03  01:00:00,1.4249999999999998,21.10911855594932,22.51826026049319,0.0,0.0,0.0,1643.6020359396473,0.0,0.0,5813590.80517888,2008.8442774533962,2008.8442774533962
 01/03  02:00:00,1.375,21.108987293283512,23.42007952263799,0.0,0.0,0.0,1702.3630557372599,0.0,0.0,6019978.814765974,2089.295184543905,2089.295184543905
 01/03  03:00:00,1.4249999999999998,21.108427531947722,28.86946372865597,0.0,0.0,0.0,2075.2964042995663,0.0,0.0,7341538.14160377,2575.4323972445636,2575.4323972445636
 01/03  04:00:00,1.375,21.108335991661594,31.469802995047647,0.0,0.0,0.0,2248.0211147151954,0.0,0.0,7959876.161953613,2807.4075407192518,2807.4075407192518
 01/03  05:00:00,1.0999999999999999,21.108329608565928,31.276766234955733,0.0,0.0,0.0,2236.4373250307203,0.0,0.0,7917902.999900611,2790.1868146790116,2790.1868146790116
 01/03  06:00:00,0.8291666666666667,21.108478427234843,30.0842046632016,0.0,0.0,0.0,2152.812227350138,0.0,0.0,7622232.888462846,2683.7989116520544,2683.7989116520544
 01/03  07:00:00,0.5999999999999999,21.1085399247907,28.875817065851123,0.0,0.0,0.0,2072.4950263640153,0.0,0.0,7335722.029152006,2575.9991757132184,2575.9991757132184
 01/03  08:00:00,0.5999999999999999,21.1086917148562,27.378102010607137,0.0,0.0,0.0,1972.3276898634188,0.0,0.0,6981037.119103758,2442.388662148757,2442.388662148757
 01/03  09:00:00,0.7625000000000001,21.10876757001116,26.215282854729438,0.0,0.0,0.0,1896.448024518914,0.0,0.0,6710752.393892543,2338.6540672033243,2338.6540672033243
 01/03  10:00:00,1.0083333333333333,21.108609982724506,27.367322263685,0.0,0.0,0.0,1980.9046463482348,0.0,0.0,7008514.86290062,2441.4270055790926,2441.4270055790926
 01/03  11:00:00,1.4249999999999998,21.108444959368654,29.469013699547904,0.0,0.0,0.0,2129.096977664029,0.0,0.0,7535729.497475512,2628.9179913420194,2628.9179913420194
 01/03  12:00:00,1.9708333333333334,21.1087767300122,26.62504417271109,0.0,0.0,0.0,1937.9401998657875,0.0,0.0,6860277.303254128,2375.2086975001134,2375.2086975001134
 01/03  13:00:00,1.929166666666667,21.108778862948945,25.460587398211548,0.0,0.0,0.0,1860.1625071698581,0.0,0.0,6580317.693861038,2271.3280113043306,2271.3280113043306
 01/03  14:00:00,1.9708333333333334,21.108826637662737,25.303086503789046,0.0,0.0,0.0,1847.4232434875837,0.0,0.0,6536280.525302598,2257.2774245008063,2257.2774245008063
 01/03  15:00:00,2.1999999999999997,21.108838149603617,24.925929112395746,0.0,0.0,0.0,1821.6400671204658,0.0,0.0,6443877.475863578,2223.631376420931,2223.631376420931
 01/03  16:00:00,2.1999999999999997,21.108856063843053,25.156136403112637,0.0,0.0,0.0,1835.8526473523646,0.0,0.0,6495606.185660204,2244.168069452942,2244.168069452942
 01/03  17:00:00,2.1999999999999997,21.108650204165546,26.753700243239162,0.0,0.0,0.0,1931.5907005609963,0.0,0.0,6832419.958516352,2386.6860500153693,2386.6860500153693
 01/03  18:00:00,2.1999999999999997,21.108658231508063,28.068037239337027,0.0,0.0,0.0,2012.4267804085223,0.0,0.0,7123840.939538533,2503.937486081623,2503.937486081623
 01/03  19:00:00,2.1999999999999997,21.108766270705484,26.901498409066534,0.0,0.0,0.0,1927.8694156352794,0.0,0.0,6823427.129156023,2399.871060589269,2399.871060589269
 01/03  20:00:00,2.1999999999999997,21.10883258142848,26.19792676203033,0.0,0.0,0.0,1877.157179943919,0.0,0.0,6643402.489965439,2337.105737665687,2337.105737665687
 01/03  21:00:00,2.091666666666667,21.108702856194498,27.117693444447497,0.0,0.0,0.0,1938.1057680702797,0.0,0.0,6857884.136575136,2419.157726371386,2419.157726371386
 01/03  22:00:00,1.8375000000000001,21.10843648011609,30.132130363223283,0.0,0.0,0.0,2139.2062488376155,0.0,0.0,7571667.2791303145,2688.0743426630556,2688.0743426630556
 01/03  23:00:00,1.6999999999999995,21.108650067693244,29.297772488888196,0.0,0.0,0.0,2079.9339177213747,0.0,0.0,7366206.289087434,2613.6416368582113,2613.6416368582113
 01/03  24:00:00,1.375,21.108571452179774,28.632670692326013,0.0,0.0,0.0,2041.6955504450113,0.0,0.0,7225546.14810613,2554.308192689258,2554.308192689258
 01/04  01:00:00,1.0999999999999999,21.10825843448409,31.915221274049085,0.0,0.0,0.0,2268.6002195973947,0.0,0.0,8030485.720862122,2847.1431131166896,2847.1431131166896
 01/04  02:00:00,0.8291666666666667,21.108350696684436,31.876036189108657,0.0,0.0,0.0,2272.7517202016,0.0,0.0,8049036.342394764,2843.647428604054,2843.647428604054
 01/04  03:00:00,0.5999999999999999,21.108431175126345,30.056850569024608,0.0,0.0,0.0,2167.6892109745386,0.0,0.0,7674071.964109005,2681.3586647183797,2681.3586647183797
 01/04  04:00:00,0.5999999999999999,21.1084710937916,29.300104837522184,0.0,0.0,0.0,2124.853499501735,0.0,0.0,7521189.857765673,2613.8497046730513,2613.8497046730513
 01/04  05:00:00,0.5999999999999999,21.108387940828177,29.946061905056833,0.0,0.0,0.0,2171.80182960093,0.0,0.0,7687010.564986064,2671.475255829601,2671.475255829601
 01/04  06:00:00,0.27499999999999997,21.1084634504188,29.43792355162932,0.0,0.0,0.0,2133.1060636528878,0.0,0.0,7550566.207155165,2626.1444526667874,2626.1444526667874
 01/04  07:00:00,0.0,21.108496211239256,29.138107021514514,0.0,0.0,0.0,2112.123565201706,0.0,0.0,7476246.126121744,2599.397949436085,2599.397949436085
 01/04  08:00:00,0.325,21.10858924397642,28.185033782238822,0.0,0.0,0.0,2043.3974550704563,0.0,0.0,7232342.317733214,2514.3746971703695,2514.3746971703695
 01/04  09:00:00,0.5999999999999999,21.108490225674455,28.65456791803838,0.0,0.0,0.0,2079.1930927314556,0.0,0.0,7357398.261132483,2556.2616347427534,2556.2616347427534
 01/04  10:00:00,0.5999999999999999,21.108384931034255,30.16537909229184,0.0,0.0,0.0,2187.0024473845187,0.0,0.0,7741358.317665037,2691.04044743089,2691.04044743089
 01/04  11:00:00,0.8708333333333335,21.10841724417122,30.049188281602028,0.0,0.0,0.0,2172.1415859256326,0.0,0.0,7688986.96729767,2680.6751153649666,2680.6751153649666
 01/04  12:00:00,1.4249999999999998,21.108403767068435,30.109821379690967,0.0,0.0,0.0,2178.8646089383233,0.0,0.0,7712744.134767532,2686.084167872185,2686.084167872185
 01/04  13:00:00,1.6999999999999995,21.108161962028333,32.11932953541202,0.0,0.0,0.0,2314.354867838898,0.0,0.0,8191126.878278669,2865.351523006119,2865.351523006119
 01/04  14:00:00,1.9708333333333334,21.108261756021484,33.1270793550005,0.0,0.0,0.0,2366.1289702407253,0.0,0.0,8381087.524555771,2955.2524493994733,2955.2524493994733
 01/04  15:00:00,2.1999999999999997,21.10838978351013,30.902932774036486,0.0,0.0,0.0,2218.0663970864457,0.0,0.0,7853158.799294175,2756.8372930018963,2756.8372930018963
 01/04  16:00:00,2.525,21.108173571941215,32.57676298780091,0.0,0.0,0.0,2329.3587564836803,0.0,0.0,8245668.665475765,2906.1589638349,2906.1589638349
 01/04  17:00:00,2.8000000000000003,21.108642658571345,29.738200853815073,0.0,0.0,0.0,2128.9666373081295,0.0,0.0,7542153.990251783,2652.932061175038,2652.932061175038
 01/04  18:00:00,2.8000000000000003,21.108906458086906,25.20181331447384,0.0,0.0,0.0,1824.1697725712754,0.0,0.0,6455178.630262964,2248.2428869982687,2248.2428869982687
 01/04  19:00:00,2.8000000000000003,21.10879850827312,25.747360380740073,0.0,0.0,0.0,1855.0741841834995,0.0,0.0,6562299.04253437,2296.910905285327,2296.910905285327
 01/04  20:00:00,2.475,21.10890305596556,25.913539219561795,0.0,0.0,0.0,1856.290562466483,0.0,0.0,6570658.016854076,2311.735647762726,2311.735647762726
 01/04  21:00:00,2.525,21.10931089451236,21.710644320547726,0.0,0.0,0.0,1569.0942438667043,0.0,0.0,5552455.547837552,1936.7972080718448,1936.7972080718448
 01/04  22:00:00,2.8000000000000003,21.109292743987403,20.852587397603973,0.0,0.0,0.0,1512.240839610017,0.0,0.0,5346895.432040437,1860.2503203707138,1860.2503203707138
 01/04  23:00:00,2.8000000000000003,21.109026371856306,23.325648426951485,0.0,0.0,0.0,1681.315298966406,0.0,0.0,5945539.729036705,2080.8710272604803,2080.8710272604803
 01/04  24:00:00,2.8000000000000003,21.10911655029766,23.68936214479289,0.0,0.0,0.0,1705.2412491602056,0.0,0.0,6035006.544830522,2113.317771025979,2113.317771025979
 01/05  01:00:00,2.475,21.10895840415221,24.184202400627175,0.0,0.0,0.0,1747.673179065542,0.0,0.0,6181686.119250241,2157.462256642848,2157.462256642848
 01/05  02:00:00,1.604166666666667,21.10849599529468,28.50989265664843,0.0,0.0,0.0,2045.861415295515,0.0,0.0,7237620.928349569,2543.355217125662,2543.355217125662
 01/05  03:00:00,0.8291666666666667,21.108271547906273,32.28575722704408,0.0,0.0,0.0,2296.5300911117906,0.0,0.0,8131412.770445387,2880.1984655353062,2880.1984655353062
 01/05  04:00:00,0.5999999999999999,21.108283789903087,32.44699224133515,0.0,0.0,0.0,2306.9644990389934,0.0,0.0,8169274.918661085,2894.5821715604125,2894.5821715604125
 01/05  05:00:00,0.5999999999999999,21.108643513768616,30.59785446100334,0.0,0.0,0.0,2184.553597627113,0.0,0.0,7736759.849236246,2729.621388388387,2729.621388388387
 01/05  06:00:00,0.5999999999999999,21.108234401025513,31.57670998139373,0.0,0.0,0.0,2257.4122964152193,0.0,0.0,7988888.929937154,2816.9446668229903,2816.9446668229903
 01/05  07:00:00,0.5999999999999999,21.107971298079864,36.17368051488051,0.0,0.0,0.0,2549.610508579482,0.0,0.0,9030719.030467842,3227.038423755815,3227.038423755815
 01/05  08:00:00,0.27499999999999997,21.107642907287463,39.65319087411363,0.0,0.0,0.0,2775.548521749275,0.0,0.0,9831475.59543747,3537.444040913923,3537.444040913923
 01/05  09:00:00,-0.325,21.10812794221172,36.914987890954876,0.0,0.0,0.0,2588.6013932495357,0.0,0.0,9176865.532722618,3293.170134777632,3293.170134777632
 01/05  10:00:00,-0.5999999999999999,21.108181120424423,33.54746229473975,0.0,0.0,0.0,2377.864251857051,0.0,0.0,8420280.46990116,2992.754629988256,2992.754629988256
 01/05  11:00:00,-0.5999999999999999,21.108266210169948,33.01870984343687,0.0,0.0,0.0,2343.702412359928,0.0,0.0,8300601.338234029,2945.584852052402,2945.584852052402
 01/05  12:00:00,0.050000000000000024,21.108142058397004,33.71131804660808,0.0,0.0,0.0,2393.8918195746032,0.0,0.0,8476416.62500727,3007.372130881342,3007.372130881342
 01/05  13:00:00,1.1958333333333333,21.10825347444147,33.38528487172508,0.0,0.0,0.0,2375.66896038842,0.0,0.0,8415090.994319327,2978.2868520877255,2978.2868520877255
 01/05  14:00:00,2.295833333333333,21.10764918345301,37.70522850809216,0.0,0.0,0.0,2670.9066350251865,0.0,0.0,9454898.211314391,3363.667159111816,3363.667159111816
 01/05  15:00:00,2.8000000000000003,21.108012299719842,38.3325300913869,0.0,0.0,0.0,2701.801610484426,0.0,0.0,9579861.500393892,3419.628462572276,3419.628462572276
 01/05  16:00:00,2.475,21.108322218837323,32.743612820356724,0.0,0.0,0.0,2330.5820629959976,0.0,0.0,8255429.0025173295,2921.0435653736713,2921.0435653736713
 01/05  17:00:00,2.1999999999999997,21.108528669127526,29.815155458352212,0.0,0.0,0.0,2129.4712289412732,0.0,0.0,7539583.465116549,2659.797148227049,2659.797148227049
 01/05  18:00:00,2.1999999999999997,21.10859064349898,28.755832944263318,0.0,0.0,0.0,2056.126155562917,0.0,0.0,7277908.4312139,2565.295444019531,2565.295444019531
 01/05  19:00:00,2.1999999999999997,21.1085338325626,29.371055920092413,0.0,0.0,0.0,2089.3966055441656,0.0,0.0,7395687.6180126,2620.1792201219155,2620.1792201219155
 01/05  20:00:00,2.1999999999999997,21.10853432628495,29.503622024936718,0.0,0.0,0.0,2101.779289559852,0.0,0.0,7440590.324125143,2632.00538511069,2632.00538511069
 01/05  21:00:00,2.1999999999999997,21.1083029099124,35.996041327370726,0.0,0.0,0.0,2531.0734457385115,0.0,0.0,8958698.903708395,3211.191308519005,3211.191308519005
 01/05  22:00:00,2.1999999999999997,21.10719151051227,46.415225899616274,0.0,0.0,0.0,3206.008120201892,0.0,0.0,11365044.144806981,4140.682266593038,4140.682266593038
 01/05  23:00:00,2.1999999999999997,21.1077451111256,42.38313041291094,0.0,0.0,0.0,2939.143091449303,0.0,0.0,10425382.99856976,3780.9807687457833,3780.9807687457833
 01/05  24:00:00,2.1999999999999997,21.107983658232442,36.66313873762302,0.0,0.0,0.0,2572.768345055614,0.0,0.0,9115635.503543999,3270.7027805238126,3270.7027805238126
 01/06  01:00:00,2.1999999999999997,21.1083270675992,32.776178977616254,0.0,0.0,0.0,2323.5514491708477,0.0,0.0,8231708.703631758,2923.9487782050655,2923.9487782050655
 01/06  02:00:00,2.795833333333333,21.108089397755872,33.04474232492645,0.0,0.0,0.0,2357.5869569961214,0.0,0.0,8345359.93121862,2947.9071984887287,2947.9071984887287
 01/06  03:00:00,3.0291666666666663,21.1078132135659,36.938582394919315,0.0,0.0,0.0,2612.0504700454526,0.0,0.0,9251062.484968133,3295.2749902913347,3295.2749902913347
 01/06  04:00:00,2.475,21.107465368342975,41.468447842947946,0.0,0.0,0.0,2904.4010894989624,0.0,0.0,10290426.928021304,3699.382331517476,3699.382331517476
 01/06  05:00:00,2.525,21.10790448971265,38.95624068986063,0.0,0.0,0.0,2732.80756801288,0.0,0.0,9689343.23793674,3475.2694158269624,3475.2694158269624
 01/06  06:00:00,3.3958333333333326,21.107680362264414,50.01297950903656,0.0,0.0,0.0,3463.8880971760177,0.0,0.0,12274393.040806595,4461.636313058656,4461.636313058656
 01/06  07:00:00,2.3833333333333333,21.10784619361164,48.125840524534944,0.0,0.0,0.0,3315.7803863584363,0.0,0.0,11778954.35404953,4293.285458866502,4293.285458866502
 01/06  08:00:00,0.8291666666666667,21.10823611195676,33.90604519949019,0.0,0.0,0.0,2386.1445944284933,0.0,0.0,8454584.192320354,3024.7436561327104,3024.7436561327104
 01/06  09:00:00,0.5999999999999999,21.10823847314747,32.24982367606028,0.0,0.0,0.0,2283.0155933930437,0.0,0.0,8083616.774202678,2876.9928489633626,2876.9928489633626
 01/06  10:00:00,0.5999999999999999,21.108163441531655,33.00145862047477,0.0,0.0,0.0,2332.9580117080063,0.0,0.0,8260721.098329785,2944.045877898732,2944.045877898732
 01/06  11:00:00,0.5999999999999999,21.107991164347407,34.83198432369432,0.0,0.0,0.0,2454.86143164635,0.0,0.0,8692915.73218461,3107.346285705788,3107.346285705788
 01/06  12:00:00,0.8708333333333335,21.10782641336443,36.96055993852303,0.0,0.0,0.0,2601.965537003785,0.0,0.0,9216631.38825096,3297.2355974692478,3297.2355974692478
 01/06  13:00:00,0.8291666666666667,21.107557434929376,39.601026068782005,0.0,0.0,0.0,2782.4727089553003,0.0,0.0,9856448.767798096,3532.7904411481027,3532.7904411481027
 01/06  14:00:00,0.8708333333333335,21.107250089870764,43.96872528432447,0.0,0.0,0.0,3058.367053025749,0.0,0.0,10838010.289705485,3922.4310027759307,3922.4310027759307
 01/06  15:00:00,1.2625,21.107158553947894,46.637753550848466,0.0,0.0,0.0,3230.3613990814797,0.0,0.0,11453713.736772543,4160.533862301664,4160.533862301664
 01/06  16:00:00,1.5625,21.10725123911634,46.086405250910126,0.0,0.0,0.0,3193.2257151663703,0.0,0.0,11323448.69502275,4111.348318462916,4111.348318462916
 01/06  17:00:00,1.6999999999999995,21.10683485961447,49.76237791210934,0.0,0.0,0.0,3431.927802839491,0.0,0.0,12167138.84412889,4439.280252773168,4439.280252773168
 01/06  18:00:00,1.1041666666666665,21.106732360911987,53.514347498864176,0.0,0.0,0.0,3659.0936843208015,0.0,0.0,12980941.607083488,4773.991840006886,4773.991840006886
 01/06  19:00:00,0.8708333333333335,21.10735042365907,48.065526442818225,0.0,0.0,0.0,3292.2853826536107,0.0,0.0,11683768.404385846,4287.904865672138,4287.904865672138
 01/06  20:00:00,1.0999999999999999,21.10799190007302,37.988681340015226,0.0,0.0,0.0,2636.737039668779,0.0,0.0,9348001.15173786,3388.953863890498,3388.953863890498
 01/06  21:00:00,0.8291666666666667,21.10811344379577,34.48853941482997,0.0,0.0,0.0,2406.2416830475972,0.0,0.0,8522823.618384853,3076.7077136397634,3076.7077136397634
 01/06  22:00:00,0.27499999999999997,21.10805092370695,35.10174945827808,0.0,0.0,0.0,2443.251699371205,0.0,0.0,8653734.659928845,3131.411916913354,3131.411916913354
 01/06  23:00:00,-0.325,21.107757054464354,38.04204727783053,0.0,0.0,0.0,2636.075591348912,0.0,0.0,9336800.759875707,3393.714616166697,3393.714616166697
 01/06  24:00:00,-0.5999999999999999,21.107362345294636,43.01711048487055,0.0,0.0,0.0,2962.1173863875542,0.0,0.0,10495561.013112368,3837.5378572971554,3837.5378572971554
 01/07  01:00:00,-0.5999999999999999,21.107099769691533,47.48476217112587,0.0,0.0,0.0,3255.785446296303,0.0,0.0,11542656.163398199,4236.095135691115,4236.095135691115
 01/07  02:00:00,-0.8708333333333335,21.106741822179398,52.22781159165388,0.0,0.0,0.0,3565.095140771739,0.0,0.0,12642481.769065574,4659.220527079485,4659.220527079485
 01/07  03:00:00,-1.6958333333333335,21.10687240005286,53.323281896104476,0.0,0.0,0.0,3628.460996282789,0.0,0.0,12875211.505722392,4756.946960061368,4756.946960061368
 01/07  04:00:00,-2.795833333333333,21.107052232476565,50.03041550311798,0.0,0.0,0.0,3415.775338700696,0.0,0.0,12116437.520502131,4463.191770564121,4463.191770564121
 01/07  05:00:00,-3.0291666666666663,21.10723477717215,47.33903121847038,0.0,0.0,0.0,3250.0948668793426,0.0,0.0,11526910.549106305,4223.094540311933,4223.094540311933
 01/07  06:00:00,-2.8000000000000003,21.107628346514574,42.24596930501267,0.0,0.0,0.0,2925.51595498742,0.0,0.0,10373224.402184542,3768.7446855180765,3768.7446855180765
 01/07  07:00:00,-3.070833333333333,21.10776030475936,38.464660701332136,0.0,0.0,0.0,2701.9371706181096,0.0,0.0,9573648.794498235,3431.415777249094,3431.415777249094
 01/07  08:00:00,-3.2999999999999994,21.10763403809636,39.13991269269857,0.0,0.0,0.0,2757.636846168207,0.0,0.0,9769114.365502045,3491.6547159150323,3491.6547159150323
 01/07  09:00:00,-3.2999999999999994,21.107523690927597,41.04805980187328,0.0,0.0,0.0,2883.3563571989894,0.0,0.0,10217530.222913846,3661.8796958407643,3661.8796958407643
 01/07  10:00:00,-3.2999999999999994,21.107555856774535,40.86136698196641,0.0,0.0,0.0,2873.542509002715,0.0,0.0,10183135.27394115,3645.224909965962,3645.224909965962
 01/07  11:00:00,-3.2999999999999994,21.10751235431521,41.16619025607213,0.0,0.0,0.0,2895.7873095878626,0.0,0.0,10261458.207755348,3672.418062666848,3672.418062666848
 01/07  12:00:00,-2.704166666666667,21.107462931548625,41.82686336146825,0.0,0.0,0.0,2946.1928240110938,0.0,0.0,10440899.815182682,3731.3564252085957,3731.3564252085957
 01/07  13:00:00,-1.929166666666667,21.10769807628762,39.94440643360844,0.0,0.0,0.0,2813.1771210927036,0.0,0.0,9970797.68887825,3563.4232552683684,3563.4232552683684
 01/07  14:00:00,-1.375,21.107787225080326,38.186695275222064,0.0,0.0,0.0,2699.1797800063337,0.0,0.0,9563776.202008124,3406.61860157426,3406.61860157426
 01/07  15:00:00,-1.0999999999999999,21.10792115900896,36.41773619525339,0.0,0.0,0.0,2579.8369431224614,0.0,0.0,9139147.16613406,3248.8105256511467,3248.8105256511467
 01/07  16:00:00,-1.0999999999999999,21.10803459435044,35.29058967268471,0.0,0.0,0.0,2512.5183890942913,0.0,0.0,8901009.610988334,3148.2582709245203,3148.2582709245203
 01/07  17:00:00,-0.8291666666666667,21.108277404347604,32.12331674120538,0.0,0.0,0.0,2291.585083055919,0.0,0.0,8114794.878528639,2865.7072199138,2865.7072199138
 01/07  18:00:00,-0.5999999999999999,21.108430352593416,30.144561373204834,0.0,0.0,0.0,2152.943500920997,0.0,0.0,7621490.986734546,2689.183307697456,2689.183307697456
 01/07  19:00:00,-0.8708333333333335,21.10853852231605,28.79434745020902,0.0,0.0,0.0,2056.2948592698763,0.0,0.0,7277693.45923133,2568.731306469514,2568.731306469514
 01/07  20:00:00,-1.0999999999999999,21.108632971772625,27.866140375445923,0.0,0.0,0.0,1989.256198929892,0.0,0.0,7039909.590389105,2485.9263540060697,2485.9263540060697
 01/07  21:00:00,-1.5875000000000001,21.108778870391493,27.815860945081067,0.0,0.0,0.0,1983.6488564292933,0.0,0.0,7020098.513331307,2481.4409477271806,2481.4409477271806
 01/07  22:00:00,-2.4333333333333336,21.108986977572354,32.00809664444365,0.0,0.0,0.0,2253.2484536143675,0.0,0.0,7974765.945066576,2855.428484818376,2855.428484818376
 01/07  23:00:00,-3.3958333333333326,21.1080131915556,36.22556648519025,0.0,0.0,0.0,2517.2931914023843,0.0,0.0,8917147.590841075,3231.6671487696967,3231.6671487696967
 01/07  24:00:00,-4.495833333333334,21.10724060275549,43.346351922807266,0.0,0.0,0.0,2981.791513798324,0.0,0.0,10559897.196889501,3866.9093438528944,3866.9093438528944
 01/08  01:00:00,-5.0,21.107307591035273,47.34811031489286,0.0,0.0,0.0,3233.110679501891,0.0,0.0,11466909.972912984,4223.904482584636,4223.904482584636
 01/08  02:00:00,-5.595833333333332,21.107298999901698,45.65072066539813,0.0,0.0,0.0,3140.5666971981723,0.0,0.0,11133305.811741326,4072.48108465996,4072.48108465996
 01/08  03:00:00,-6.1000000000000005,21.10731645945486,45.570909189686056,0.0,0.0,0.0,3143.7358373354677,0.0,0.0,11145331.36444694,4065.361137363649,4065.361137363649
 01/08  04:00:00,-6.1000000000000005,21.10713156108615,46.994665787187095,0.0,0.0,0.0,3265.6626860022516,0.0,0.0,11577485.904682044,4192.373848838271,4192.373848838271
 01/08  05:00:00,-6.1000000000000005,21.107145951687645,47.311703785109216,0.0,0.0,0.0,3305.8689542013794,0.0,0.0,11722506.981649073,4220.656671778129,4220.656671778129
 01/08  06:00:00,-5.829166666666666,21.107050906090358,48.04583513192532,0.0,0.0,0.0,3327.2104650630595,0.0,0.0,11795415.477631692,4286.148212327469,4286.148212327469
 01/08  07:00:00,-5.6000000000000005,21.107234472009612,47.74368361795715,0.0,0.0,0.0,3288.972436678004,0.0,0.0,11665107.444208058,4259.193406195143,4259.193406195143
 01/08  08:00:00,-5.2749999999999995,21.1073910241837,44.605359940241584,0.0,0.0,0.0,3113.958463270348,0.0,0.0,11040992.172376849,3979.224905616257,3979.224905616257
 01/08  09:00:00,-4.837500000000001,21.107340882976885,44.16334536357684,0.0,0.0,0.0,3086.717476845772,0.0,0.0,10940848.950220834,3939.7929760350075,3939.7929760350075
 01/08  10:00:00,-4.5375000000000005,21.10724813507452,45.71353222387854,0.0,0.0,0.0,3172.24386903981,0.0,0.0,11245090.020960331,4078.0844766783325,4078.0844766783325
 01/08  11:00:00,-3.8041666666666667,21.107482164233282,43.92725513956009,0.0,0.0,0.0,3061.3107734763857,0.0,0.0,10854707.885563498,3918.731469062785,3918.731469062785
 01/08  12:00:00,-2.704166666666667,21.107588641271757,41.32646799930204,0.0,0.0,0.0,2910.941490470461,0.0,0.0,10317280.297548907,3686.7163709538095,3686.7163709538095
 01/08  13:00:00,-1.604166666666667,21.107700148479584,39.702411441065685,0.0,0.0,0.0,2808.6348685948446,0.0,0.0,9953190.472589195,3541.8349864448314,3541.8349864448314
 01/08  14:00:00,-0.5041666666666668,21.107695953445234,39.09815288798331,0.0,0.0,0.0,2767.821911263687,0.0,0.0,9806196.357879112,3487.929341762705,3487.929341762705
 01/08  15:00:00,-0.325,21.107767172568412,38.77039501303836,0.0,0.0,0.0,2742.6857699885536,0.0,0.0,9718526.135622624,3458.690203221056,3458.690203221056
 01/08  16:00:00,-0.27499999999999997,21.108092690965808,35.60435416473684,0.0,0.0,0.0,2524.649046355635,0.0,0.0,8946079.152065966,3176.249065818778,3176.249065818778
 01/08  17:00:00,-0.325,21.10805879060043,34.17461439938856,0.0,0.0,0.0,2419.316430683934,0.0,0.0,8565702.290751208,3048.702598523239,3048.702598523239
 01/08  18:00:00,-0.5999999999999999,21.108287515309623,33.2010637882282,0.0,0.0,0.0,2338.0709372544566,0.0,0.0,8282106.844273743,2961.852568751092,2961.852568751092
 01/08  19:00:00,-0.5999999999999999,21.107917388417516,35.31653371188266,0.0,0.0,0.0,2470.4523265436874,0.0,0.0,8744705.581310019,3150.5727274621895,3150.5727274621895
 01/08  20:00:00,-0.5999999999999999,21.107599998095424,41.06049155114476,0.0,0.0,0.0,2833.9515242085035,0.0,0.0,10041457.000505054,3662.988726826899,3662.988726826899
 01/08  21:00:00,-0.5999999999999999,21.107092875331436,46.654110519773326,0.0,0.0,0.0,3191.5202983734757,0.0,0.0,11309833.342863187,4161.99306043869,4161.99306043869
 01/08  22:00:00,-0.5999999999999999,21.106463780554638,56.01997007658873,0.0,0.0,0.0,3784.2163970010974,0.0,0.0,13419863.92142247,4997.51734857163,4997.51734857163
 01/08  23:00:00,-0.5999999999999999,21.106133402711823,63.637879006031646,0.0,0.0,0.0,4260.532161138416,0.0,0.0,15122171.314511482,5677.107715768911,5677.107715768911
 01/08  24:00:00,-0.27499999999999997,21.106424113609723,62.86708871041346,0.0,0.0,0.0,4215.521810157969,0.0,0.0,14971367.66837715,5608.3458462213885,5608.3458462213885
 01/09  01:00:00,0.325,21.106436423640783,60.008697221013676,0.0,0.0,0.0,4051.0589367975895,0.0,0.0,14380274.775124203,5353.349975324723,5353.349975324723
 01/09  02:00:00,0.8708333333333335,21.106059240335906,63.88819185503775,0.0,0.0,0.0,4308.349126952945,0.0,0.0,15292620.890471928,5699.438016977002,5699.438016977002
 01/09  03:00:00,1.3708333333333336,21.106378160167235,63.34234540198608,0.0,0.0,0.0,4274.27976228557,0.0,0.0,15182142.584337788,5650.743290524052,5650.743290524052
 01/09  04:00:00,1.925,21.106780498823145,55.796367620793966,0.0,0.0,0.0,3802.717172597462,0.0,0.0,13500183.156997785,4977.569870011933,4977.569870011933
 01/09  05:00:00,2.525,21.106666137309006,52.774045391593184,0.0,0.0,0.0,3622.7685589249763,0.0,0.0,12848509.943759535,4707.9498085810765,4707.9498085810765
 01/09  06:00:00,3.3958333333333326,21.10524957434023,72.05583567874116,0.0,0.0,0.0,4856.958742857772,0.0,0.0,17237800.624066316,6428.069996788962,6428.069996788962
 01/09  07:00:00,2.9791666666666674,21.105137307281097,85.4394125279483,0.0,0.0,0.0,5680.239899575943,0.0,0.0,20196276.02913995,7622.013110261028,7622.013110261028
 01/09  08:00:00,2.1999999999999997,21.10572769562512,81.62996233183705,0.0,0.0,0.0,5415.905509338809,0.0,0.0,19266974.714276098,7282.173702679095,7282.173702679095
 01/09  09:00:00,2.091666666666667,21.105433524433888,78.44303177247195,0.0,0.0,0.0,5222.3936910469465,0.0,0.0,18559711.60524357,6997.869003170229,6997.869003170229
 01/09  10:00:00,1.8375000000000001,21.10523181820722,83.3901945294865,0.0,0.0,0.0,5521.73193837937,0.0,0.0,19628853.37466803,7439.203257197612,7439.203257197612
 01/09  11:00:00,1.6999999999999995,21.10468201373276,93.29810738072706,0.0,0.0,0.0,6121.391448976935,0.0,0.0,21766020.790342633,8323.083885739816,8323.083885739816
 01/09  12:00:00,1.6999999999999995,21.105406635158403,92.43931785396227,0.0,0.0,0.0,6058.560252392565,0.0,0.0,21567421.280741643,8246.471642768049,8246.471642768049
 01/09  13:00:00,1.9708333333333334,21.104993905244218,89.53998545577078,0.0,0.0,0.0,5896.9224014238835,0.0,0.0,20970759.445154026,7987.823451070904,7987.823451070904
 01/09  14:00:00,2.1999999999999997,21.103975796841386,107.66572167821933,0.0,0.0,0.0,6984.516284403704,0.0,0.0,24846798.97185222,9604.812555197106,9604.812555197106
 01/09  15:00:00,2.3625000000000003,21.10465399136388,119.0991598767472,0.0,0.0,0.0,7645.281406753605,0.0,0.0,27249859.311558302,10624.78464145217,10624.78464145217
 01/09  16:00:00,2.6625,21.104750465467355,114.88154451810465,0.0,0.0,0.0,7416.762594223476,0.0,0.0,26431733.34811261,10248.53299591217,10248.53299591217
 01/09  17:00:00,2.475,21.10454497069114,113.71113369208558,0.0,0.0,0.0,7334.930176570725,0.0,0.0,26130247.071053352,10144.121151350495,10144.121151350495
 01/09  18:00:00,2.1999999999999997,21.105457549146386,101.8548830805541,0.0,0.0,0.0,6611.984024629844,0.0,0.0,23563018.718388572,9086.430152245457,9086.430152245457
 01/09  19:00:00,1.929166666666667,21.104538297070533,99.4069574362238,0.0,0.0,0.0,6477.957080292646,0.0,0.0,23045987.92722415,8868.051762202964,8868.051762202964
 01/09  20:00:00,1.375,21.105675626665303,92.82331414895293,0.0,0.0,0.0,6051.837541129753,0.0,0.0,21554679.723846253,8280.727786485719,8280.727786485719
 01/09  21:00:00,0.9916666666666666,21.10494094704062,87.70241580312472,0.0,0.0,0.0,5747.170942067362,0.0,0.0,20431461.735917237,7823.8946555761495,7823.8946555761495
 01/09  22:00:00,0.7374999999999999,21.10449620197463,101.0107703904493,0.0,0.0,0.0,6538.001520647657,0.0,0.0,23260756.57030298,9011.127223536625,9011.127223536625
 01/09  23:00:00,0.5999999999999999,21.10520269159916,100.43514995928301,0.0,0.0,0.0,6493.291133651612,0.0,0.0,23125995.49384329,8959.776373348506,8959.776373348506
 01/09  24:00:00,0.27499999999999997,21.10521151288478,91.75855620389989,0.0,0.0,0.0,5982.111256503736,0.0,0.0,21286549.746572196,8185.7411898281825,8185.7411898281825
 01/10  01:00:00,-0.325,21.10543122891964,85.9221280510352,0.0,0.0,0.0,5623.133124908239,0.0,0.0,20002566.222704604,7665.075953703352,7665.075953703352
 01/10  02:00:00,-0.8708333333333335,21.105447931732026,81.59983718083656,0.0,0.0,0.0,5360.43090428607,0.0,0.0,19057428.999933627,7279.486250962368,7279.486250962368
 01/10  03:00:00,-1.0999999999999999,21.10609247177132,73.02461618339136,0.0,0.0,0.0,4831.481808982981,0.0,0.0,17177541.925571486,6514.494487418433,6514.494487418433
 01/10  04:00:00,-1.0999999999999999,21.106684543036156,59.661327899215955,0.0,0.0,0.0,4009.0870589956394,0.0,0.0,14239746.25098333,5322.361308074948,5322.361308074948
 01/10  05:00:00,-1.0999999999999999,21.10649143909714,56.484713261017866,0.0,0.0,0.0,3822.7502526341,0.0,0.0,13562031.558055788,5038.976887440352,5038.976887440352
 01/10  06:00:00,-1.0999999999999999,21.106578673655342,57.38605775013454,0.0,0.0,0.0,3877.277525066347,0.0,0.0,13761562.804791441,5119.385440233966,5119.385440233966
 01/10  07:00:00,-1.0999999999999999,21.106709175977574,55.244814047605836,0.0,0.0,0.0,3738.987663133206,0.0,0.0,13268624.546366863,4928.366013835181,4928.366013835181
 01/10  08:00:00,-0.8291666666666667,21.107295234130792,48.588598938910756,0.0,0.0,0.0,3310.2263982931377,0.0,0.0,11746971.942307655,4334.567937255527,4334.567937255527
 01/10  09:00:00,-0.5999999999999999,21.10723157205482,45.458701119366054,0.0,0.0,0.0,3120.3510348158284,0.0,0.0,11061155.539984211,4055.3511038469005,4055.3511038469005
 01/10  10:00:00,-0.5999999999999999,21.106995080402474,48.702662718178736,0.0,0.0,0.0,3332.692958556334,0.0,0.0,11816476.383857856,4344.743517766477,4344.743517766477
 01/10  11:00:00,-0.5999999999999999,21.10719634238397,47.9532842918261,0.0,0.0,0.0,3283.4935631783324,0.0,0.0,11646661.869967485,4277.891791833342,4277.891791833342
 01/10  12:00:00,-0.27499999999999997,21.10691224889634,49.290710737944245,0.0,0.0,0.0,3374.9400568768833,0.0,0.0,11965142.563565498,4397.203027768955,4397.203027768955
 01/10  13:00:00,0.0,21.107379619604732,46.755397527295685,0.0,0.0,0.0,3207.9661193873812,0.0,0.0,11381415.738241266,4171.028830657521,4171.028830657521
 01/10  14:00:00,-0.325,21.107230380171476,45.06538497449203,0.0,0.0,0.0,3110.6766290552528,0.0,0.0,11025763.699185016,4020.263540344206,4020.263540344206
 01/10  15:00:00,-0.7625000000000001,21.107542044662413,43.03263544717009,0.0,0.0,0.0,2974.759071475031,0.0,0.0,10548059.335854754,3838.9228324822857,3838.9228324822857
 01/10  16:00:00,-1.0083333333333333,21.107953700367435,37.77105119214555,0.0,0.0,0.0,2625.3988935975626,0.0,0.0,9305662.260907184,3369.5391723427515,3369.5391723427515
 01/10  17:00:00,-1.4249999999999998,21.108067090888895,34.71622281102518,0.0,0.0,0.0,2425.275540169428,0.0,0.0,8589650.003009986,3097.019251130976,3097.019251130976
 01/10  18:00:00,-1.6999999999999995,21.1080033464316,35.467422510008994,0.0,0.0,0.0,2474.5036467841733,0.0,0.0,8764428.016522253,3164.033452009355,3164.033452009355
 01/10  19:00:00,-1.9708333333333334,21.108292205002396,33.03016343713776,0.0,0.0,0.0,2307.23475360411,0.0,0.0,8172961.524910636,2946.606622202322,2946.606622202322
 01/10  20:00:00,-2.525,21.108127588597014,33.31646428282805,0.0,0.0,0.0,2329.3701296695776,0.0,0.0,8246640.354699551,2972.147397059784,2972.147397059784
 01/10  21:00:00,-3.070833333333333,21.108236353451183,33.39660966102236,0.0,0.0,0.0,2331.2908352019635,0.0,0.0,8257632.855156286,2979.2971316524013,2979.2971316524013
 01/10  22:00:00,-3.625,21.108054803528187,34.30282085250342,0.0,0.0,0.0,2397.8420832765937,0.0,0.0,8490532.941287216,3060.139840863148,3060.139840863148
 01/10  23:00:00,-3.5749999999999993,21.107976557368445,35.46561863377375,0.0,0.0,0.0,2492.921628267521,0.0,0.0,8829704.16324415,3163.8725289890826,3163.8725289890826
 01/10  24:00:00,-3.2999999999999994,21.10783151828812,36.31342316221435,0.0,0.0,0.0,2555.886369173468,0.0,0.0,9050861.284528764,3239.5048050022074,3239.5048050022074
 01/11  01:00:00,-3.2999999999999994,21.107591231961447,39.183150045137324,0.0,0.0,0.0,2756.374347454553,0.0,0.0,9763445.497745112,3495.5119014619645,3495.5119014619645
 01/11  02:00:00,-3.2999999999999994,21.107560007236994,40.68338036936199,0.0,0.0,0.0,2859.860222538055,0.0,0.0,10134708.400799667,3629.3468010864326,3629.3468010864326
 01/11  03:00:00,-3.2999999999999994,21.107432437745707,41.53741642721632,0.0,0.0,0.0,2920.9629590623276,0.0,0.0,10349878.035717186,3705.534989148611,3705.534989148611
 01/11  04:00:00,-3.2999999999999994,21.107342728395306,43.23899963877847,0.0,0.0,0.0,3038.527579346182,0.0,0.0,10769681.654031193,3857.3324929351024,3857.3324929351024
 01/11  05:00:00,-3.2999999999999994,21.107104224330897,45.48550911632798,0.0,0.0,0.0,3186.333282815181,0.0,0.0,11292933.228574507,4057.7426336837502,4057.7426336837502
 01/11  06:00:00,-2.704166666666667,21.108146678686023,56.37702191800749,0.0,0.0,0.0,3840.7331194750805,0.0,0.0,13623495.864609241,5029.369789217175,5029.369789217175
 01/11  07:00:00,-2.1999999999999997,21.105093811037246,78.03727427141821,0.0,0.0,0.0,5170.039668175222,0.0,0.0,18357785.777397074,6961.671551653267,6961.671551653267
 01/11  08:00:00,-2.1999999999999997,21.105357195036664,86.28186588956696,0.0,0.0,0.0,5649.556942677649,0.0,0.0,20093665.707994025,7697.168010991888,7697.168010991888
 01/11  09:00:00,-2.1999999999999997,21.10506475912072,87.77205517336161,0.0,0.0,0.0,5741.472681567934,0.0,0.0,20413571.058557317,7830.10715373398,7830.10715373398
 01/11  10:00:00,-2.1999999999999997,21.10535262536257,89.4777535806851,0.0,0.0,0.0,5841.969797214503,0.0,0.0,20785818.54982337,7982.271772357945,7982.271772357945
 01/11  11:00:00,-3.391666666666667,21.107703833021755,64.9110158323226,0.0,0.0,0.0,4332.532200195735,0.0,0.0,15390992.040917136,5790.683702471437,5790.683702471437
 01/11  12:00:00,-4.3999999999999995,21.10683968270514,53.23374724231787,0.0,0.0,0.0,3617.5787142721383,0.0,0.0,12835502.305769209,4748.959612246202,4748.959612246202
 01/11  13:00:00,-4.129166666666667,21.106572467107338,54.799445816575435,0.0,0.0,0.0,3722.0573350618943,0.0,0.0,13201394.893788414,4888.634906195638,4888.634906195638
 01/11  14:00:00,-3.5749999999999993,21.107119432357518,51.31432411885419,0.0,0.0,0.0,3490.7946856246685,0.0,0.0,12389444.425306648,4577.728703953232,4577.728703953232
 01/11  15:00:00,-3.625,21.10774796511499,44.12563968347994,0.0,0.0,0.0,3062.1962289735166,0.0,0.0,10856569.25303923,3936.429268589856,3936.429268589856
 01/11  16:00:00,-3.899999999999999,21.107471580011158,42.80394701483595,0.0,0.0,0.0,2974.7181890058564,0.0,0.0,10545119.05840047,3818.521636150961,3818.521636150961
 01/11  17:00:00,-3.899999999999999,21.107532344340946,40.99596427082921,0.0,0.0,0.0,2847.2280301759797,0.0,0.0,10088592.89518604,3657.232276004233,3657.232276004233
 01/11  18:00:00,-3.899999999999999,21.10746597297182,44.35329364015789,0.0,0.0,0.0,3057.843997454986,0.0,0.0,10837113.070337947,3956.73817979444,3956.73817979444
 01/11  19:00:00,-4.495833333333334,21.10686354340687,49.390398045437756,0.0,0.0,0.0,3369.6005390370315,0.0,0.0,11943943.914311096,4406.096089438751,4406.096089438751
 01/11  20:00:00,-5.595833333333332,21.106303149171637,57.96765422865881,0.0,0.0,0.0,3885.4162396906518,0.0,0.0,13779806.743062178,5171.269411027229,5171.269411027229
 01/11  21:00:00,-6.425,21.106790803685627,56.95872868937712,0.0,0.0,0.0,3807.2920866432396,0.0,0.0,13516852.46688708,5081.26359918756,5081.26359918756
 01/11  22:00:00,-6.700000000000002,21.10648918512266,55.78077370718051,0.0,0.0,0.0,3755.4515986085703,0.0,0.0,13318993.034584671,4976.178743709852,4976.178743709852
 01/11  23:00:00,-6.970833333333334,21.106240004296875,61.288131308950454,0.0,0.0,0.0,4083.583593807935,0.0,0.0,14490471.373820743,5467.487738020352,5467.487738020352
 01/11  24:00:00,-8.391666666666667,21.107355731216483,81.39223696817328,0.0,0.0,0.0,5264.2237857011905,0.0,0.0,18700851.507363893,7260.966325604796,7260.966325604796
 01/12  01:00:00,-10.05,21.105548718881458,90.13176574118172,0.0,0.0,0.0,5750.789457170686,0.0,0.0,20464317.330301225,8040.61591488052,8040.61591488052
 01/12  02:00:00,-10.870833333333332,21.105295085545624,83.79001641827368,0.0,0.0,0.0,5404.671865622836,0.0,0.0,19209174.411420282,7474.871195306488,7474.871195306488
 01/12  03:00:00,-11.695833333333333,21.105657546057145,92.43367188650639,0.0,0.0,0.0,5939.856981143149,0.0,0.0,21116248.844673708,8245.967968448485,8245.967968448485
 01/12  04:00:00,-12.795833333333336,21.105302402868777,94.26633788764487,0.0,0.0,0.0,6012.749366758772,0.0,0.0,21397485.684455007,8409.459311308992,8409.459311308992
 01/12  05:00:00,-13.625,21.104601870577348,96.83855041719653,0.0,0.0,0.0,6177.445178994283,0.0,0.0,21963471.420714635,8638.925280731564,8638.925280731564
 01/12  06:00:00,-14.495833333333332,21.106407885460154,102.26892401292982,0.0,0.0,0.0,6431.734144412779,0.0,0.0,22892434.198103465,9123.366565094975,9123.366565094975
 01/12  07:00:00,-15.920833333333333,21.10613297400163,97.18018640976543,0.0,0.0,0.0,6147.134052100002,0.0,0.0,21869559.388705168,8669.402480155719,8669.402480155719
 01/12  08:00:00,-16.97083333333333,21.10600340596581,89.22530582597203,0.0,0.0,0.0,5736.140971308928,0.0,0.0,20407969.270203754,7959.751017133306,7959.751017133306
 01/12  09:00:00,-17.525,21.104997661113583,88.63242045124998,0.0,0.0,0.0,5731.954831027324,0.0,0.0,20374003.588518027,7906.85996878328,7906.85996878328
 01/12  10:00:00,-17.800000000000004,21.104719768552876,98.28208153094761,0.0,0.0,0.0,6221.130220453856,0.0,0.0,22123661.935376085,8767.70206826485,8767.70206826485
 01/12  11:00:00,-17.475,21.104931691857946,101.38272763969769,0.0,0.0,0.0,6407.801405372001,0.0,0.0,22803781.828213733,9044.30936918048,9044.30936918048
 01/12  12:00:00,-16.929166666666664,21.104850279460756,100.99715042752075,0.0,0.0,0.0,6417.811243935376,0.0,0.0,22836008.33135691,9009.912192523056,9009.912192523056
 01/12  13:00:00,-16.699999999999996,21.10465388672291,104.55992894866203,0.0,0.0,0.0,6589.55975216426,0.0,0.0,23446944.878342804,9327.746126460888,9327.746126460888
 01/12  14:00:00,-16.699999999999996,21.104717072958632,107.49556070971978,0.0,0.0,0.0,6795.510032063583,0.0,0.0,24190743.0035977,9589.632568650102,9589.632568650102
 01/12  15:00:00,-16.699999999999996,21.107212126793918,112.56630298964667,0.0,0.0,0.0,7001.320687895674,0.0,0.0,24924796.079609573,10041.991298571318,10041.991298571318
 01/12  16:00:00,-16.699999999999996,21.104447253097785,121.31420570125738,0.0,0.0,0.0,7431.757919181687,0.0,0.0,26469647.929475438,10822.387923295,10822.387923295
 01/12  17:00:00,-16.97083333333333,21.103919130757827,133.5845146734653,0.0,0.0,0.0,8061.365280894781,0.0,0.0,28715343.61801545,11917.016890020735,11917.016890020735
 01/12  18:00:00,-17.525,21.107059854123897,116.99340152237532,0.0,0.0,0.0,7147.32622963731,0.0,0.0,25481474.130190287,10436.930847644615,10436.930847644615
 01/12  19:00:00,-18.395833333333332,21.10475512236958,102.5798969146138,0.0,0.0,0.0,6422.087136171268,0.0,0.0,22846899.485236295,9151.108323417524,9151.108323417524
 01/12  20:00:00,-19.17083333333333,21.105143703110958,102.14620401275609,0.0,0.0,0.0,6384.195972131692,0.0,0.0,22725350.42296417,9112.418766853625,9112.418766853625
 01/12  21:00:00,-19.400000000000002,21.104659534320835,104.32882582942995,0.0,0.0,0.0,6502.584264483332,0.0,0.0,23132529.343786057,9307.129516953737,9307.129516953737
 01/12  22:00:00,-19.724999999999998,21.105197633274713,102.29652442108564,0.0,0.0,0.0,6354.5048422058635,0.0,0.0,22620295.916637257,9125.828785592375,9125.828785592375
 01/12  23:00:00,-20.59583333333333,21.106554691342463,100.75661330620136,0.0,0.0,0.0,6380.706172817311,0.0,0.0,22701643.207175966,8988.453979762038,8988.453979762038
 01/12  24:00:00,-21.424999999999997,21.10492782458185,105.67845012396856,0.0,0.0,0.0,6775.087298046555,0.0,0.0,24112354.798739117,9427.528917681533,9427.528917681533
 01/13  01:00:00,-21.699999999999992,21.104568714984662,112.62515888179115,0.0,0.0,0.0,7115.564036404207,0.0,0.0,25334311.425199337,10047.241807303395,10047.241807303395
 01/13  02:00:00,-21.699999999999992,21.104764061016898,113.80815059802323,0.0,0.0,0.0,7134.751328111626,0.0,0.0,25411339.013679672,10152.775987650219,10152.775987650219
 01/13  03:00:00,-21.97083333333333,21.10469270133021,113.21606060971448,0.0,0.0,0.0,7106.954437196658,0.0,0.0,25308219.90090251,10099.955895378782,10099.955895378782
 01/13  04:00:00,-22.199999999999992,21.10447071941533,116.33151115300984,0.0,0.0,0.0,7210.154908684696,0.0,0.0,25670944.94804624,10377.883893509612,10377.883893509612
