Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),HEATING_RESISTANCE_MAIN:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_MAIN:Heating Coil Electricity Rate [W](Hourly)
 01/13  05:00:00,-22.524999999999995,21.10477484208324,117.19126800673888,0.0,0.0,0.0,7241.286554481211,0.0,0.0,25795274.388039727,10454.582431302297,10454.582431302297
 01/13  06:00:00,-23.070833333333336,21.104635195011237,116.40514505610382,0.0,0.0,0.0,7301.437230975331,0.0,0.0,26006492.5407727,10384.452742219315,10384.452742219315
 01/13  07:00:00,-23.300000000000008,21.104585740889803,117.60517893267814,0.0,0.0,0.0,7330.260501928989,0.0,0.0,26107883.077098332,10491.507246333736,10491.507246333736
 01/13  08:00:00,-23.300000000000008,21.104556417365725,119.11454290861782,0.0,0.0,0.0,7331.457309052338,0.0,0.0,26111507.46576124,10626.156955085009,10626.156955085009
 01/13  09:00:00,-23.02916666666667,21.10443321295079,122.35988315503738,0.0,0.0,0.0,7493.131367673806,0.0,0.0,26688504.626123365,10915.67235756248,10915.67235756248
 01/13  10:00:00,-22.8,21.10401493615281,135.66244211975726,0.0,0.0,0.0,8179.852019021641,0.0,0.0,29143890.629219912,12102.387900532165,12102.387900532165
 01/13  11:00:00,-22.204166666666666,21.104035156498554,151.90519118054075,0.0,0.0,0.0,8985.21380181053,0.0,0.0,32043382.848966166,13551.396532789258,13551.396532789258
 01/13  12:00:00,-21.104166666666668,21.104752657740494,152.29164433787227,0.0,0.0,0.0,8996.332309440395,0.0,0.0,32111442.946381576,13585.871852135804,13585.871852135804
 01/13  13:00:00,-19.679166666666667,21.104215291295457,151.2728063309497,0.0,0.0,0.0,8971.738701469214,0.0,0.0,32002557.238244075,13494.98175333678,13494.98175333678
 01/13  14:00:00,-18.304166666666664,21.107656680284297,132.06441889766026,0.0,0.0,0.0,7977.507583230067,0.0,0.0,28444578.64817506,11781.40980203604,11781.40980203604
 01/13  15:00:00,-17.475,21.10422061605325,126.12464372416402,0.0,0.0,0.0,7685.231112221671,0.0,0.0,27361502.881964266,11251.525022812142,11251.525022812142
 01/13  16:00:00,-17.199999999999996,21.104144576910855,146.1361773747968,0.0,0.0,0.0,8702.40804075303,0.0,0.0,31031559.146246996,13036.74530147053,13036.74530147053
 01/13  17:00:00,-17.199999999999996,21.10472689914155,141.30720797467288,0.0,0.0,0.0,8406.226647129944,0.0,0.0,29988212.496850688,12605.955025791212,12605.955025791212
 01/13  18:00:00,-17.525,21.104430407023393,135.43403641640379,0.0,0.0,0.0,8091.1085273881135,0.0,0.0,28843033.42744741,12082.011926331163,12082.011926331163
 01/13  19:00:00,-18.070833333333336,21.104677312693163,129.83476398627067,0.0,0.0,0.0,7762.67645301778,0.0,0.0,27670721.43978079,11582.503249858959,11582.503249858959
 01/13  20:00:00,-18.300000000000004,21.104522456641217,124.92847529401122,0.0,0.0,0.0,7489.778606158648,0.0,0.0,26682682.26520277,11144.815353504402,11144.815353504402
 01/13  21:00:00,-18.300000000000004,21.105209696127716,111.49124961619158,0.0,0.0,0.0,6774.534325407946,0.0,0.0,24134891.231084477,9946.086251190234,9946.086251190234
 01/13  22:00:00,-18.300000000000004,21.10491463543324,103.1298745150683,0.0,0.0,0.0,6369.8316553887025,0.0,0.0,22666827.918117024,9200.171587747005,9200.171587747005
 01/13  23:00:00,-18.300000000000004,21.104922174632517,102.04738114777122,0.0,0.0,0.0,6328.066896752753,0.0,0.0,22517037.868291266,9103.602821726876,9103.602821726876
 01/13  24:00:00,-18.625,21.105143445141163,97.68615816667524,0.0,0.0,0.0,6161.896721580444,0.0,0.0,21927283.557418596,8714.54000217844,8714.54000217844
 01/14  01:00:00,-18.900000000000002,21.104865106577375,97.78994553000992,0.0,0.0,0.0,6242.89910971856,0.0,0.0,22207654.97288957,8723.798828059967,8723.798828059967
 01/14  02:00:00,-19.17083333333333,21.10471292150427,102.69014404919504,0.0,0.0,0.0,6510.6880333853915,0.0,0.0,23165550.561878525,9160.943422703489,9160.943422703489
 01/14  03:00:00,-19.400000000000002,21.104918890671783,103.54234764220449,0.0,0.0,0.0,6543.267265562356,0.0,0.0,23290421.011684477,9236.96813736787,9236.96813736787
 01/14  04:00:00,-19.400000000000002,21.104883084068184,102.21201208805769,0.0,0.0,0.0,6472.009951731695,0.0,0.0,23032380.56717573,9118.289476844118,9118.289476844118
 01/14  05:00:00,-19.400000000000002,21.104859587444608,102.61434293079753,0.0,0.0,0.0,6509.090135299455,0.0,0.0,23164847.86854859,9154.181237652076,9154.181237652076
 01/14  06:00:00,-19.724999999999998,21.106099946562413,99.43098976984034,0.0,0.0,0.0,6412.185566601482,0.0,0.0,22820270.72739829,8870.195676310936,8870.195676310936
 01/14  07:00:00,-19.40416666666667,21.10588579729598,96.02513743658407,0.0,0.0,0.0,6210.655836077371,0.0,0.0,22098473.84794469,8566.361059854496,8566.361059854496
 01/14  08:00:00,-19.17083333333333,21.106034918441082,96.77095827295186,0.0,0.0,0.0,6167.888004668137,0.0,0.0,21938659.857705917,8632.89541472078,8632.89541472078
 01/14  09:00:00,-19.400000000000002,21.105010447901414,99.4416728021392,0.0,0.0,0.0,6310.7576503656555,0.0,0.0,22456231.30689495,8871.148705010804,8871.148705010804
 01/14  10:00:00,-19.129166666666666,21.10536448735508,97.25652931367215,0.0,0.0,0.0,6211.955403942336,0.0,0.0,22103461.121271383,8676.212997658544,8676.212997658544
 01/14  11:00:00,-17.979166666666664,21.10520110429177,93.47552177471783,0.0,0.0,0.0,6060.920656868009,0.0,0.0,21564124.831253473,8338.91094724383,8338.91094724383
 01/14  12:00:00,-16.929166666666664,21.105125908762094,91.84518477101678,0.0,0.0,0.0,5951.266307688832,0.0,0.0,21165912.65934072,8193.469286906004,8193.469286906004
 01/14  13:00:00,-16.104166666666668,21.10628721636714,88.45047335274823,0.0,0.0,0.0,5768.680434567151,0.0,0.0,20518602.934640624,7890.628546666459,7890.628546666459
 01/14  14:00:00,-15.275,21.105386107640587,84.02262204958416,0.0,0.0,0.0,5520.587534351039,0.0,0.0,19625936.775140863,7495.621843267566,7495.621843267566
 01/14  15:00:00,-14.404166666666669,21.105536844305064,80.86846197907069,0.0,0.0,0.0,5327.996637901549,0.0,0.0,18938562.94221669,7214.240584923221,7214.240584923221
 01/14  16:00:00,-13.575000000000001,21.10575172084539,76.87460360802542,0.0,0.0,0.0,5079.359541237405,0.0,0.0,18051881.005789835,6857.950203658312,6857.950203658312
 01/14  17:00:00,-12.704166666666664,21.105899291874678,72.16225658015544,0.0,0.0,0.0,4781.470774650617,0.0,0.0,16985229.226400808,6437.563759465764,6437.563759465764
 01/14  18:00:00,-13.120833333333332,21.1058434003388,72.76661285149245,0.0,0.0,0.0,4802.946490257527,0.0,0.0,17060022.118616488,6491.478121551202,6491.478121551202
 01/14  19:00:00,-14.495833333333332,21.105778989222948,74.66319994221067,0.0,0.0,0.0,4886.61900411114,0.0,0.0,17358895.97237745,6660.671837220507,6660.671837220507
 01/14  20:00:00,-15.0,21.105849767244216,74.62159714653227,0.0,0.0,0.0,4885.492173451884,0.0,0.0,17357337.320123296,6656.9604697765835,6656.9604697765835
 01/14  21:00:00,-15.324999999999998,21.106357216745643,73.45285974980453,0.0,0.0,0.0,4839.458390640585,0.0,0.0,17192162.72811645,6552.697911119624,6552.697911119624
 01/14  22:00:00,-15.870833333333335,21.1057601399418,74.42416415260784,0.0,0.0,0.0,4905.618436174623,0.0,0.0,17426096.13721176,6639.347557613853,6639.347557613853
 01/14  23:00:00,-16.425,21.10559191507712,77.99019987932773,0.0,0.0,0.0,5090.535290877434,0.0,0.0,18084788.17604278,6957.472065455325,6957.472065455325
 01/14  24:00:00,-16.97083333333333,21.105457489170867,82.06866916225057,0.0,0.0,0.0,5354.338547244061,0.0,0.0,19029328.90728923,7321.3105496451135,7321.3105496451135
 01/15  01:00:00,-17.199999999999996,21.105236344458294,86.45793672665656,0.0,0.0,0.0,5637.193358778706,0.0,0.0,20038072.582703162,7712.875214364717,7712.875214364717
 01/15  02:00:00,-17.525,21.105212606844727,90.97833105342654,0.0,0.0,0.0,5843.881110045339,0.0,0.0,20780961.949673496,8116.137640951746,8116.137640951746
 01/15  03:00:00,-18.070833333333336,21.105209893578486,92.42830108181057,0.0,0.0,0.0,5932.429004352275,0.0,0.0,21099528.291349385,8245.48884127997,8245.48884127997
 01/15  04:00:00,-18.300000000000004,21.105831127713646,96.19246301383227,0.0,0.0,0.0,6179.0119265674075,0.0,0.0,21978609.46190555,8581.288102371915,8581.288102371915
 01/15  05:00:00,-18.300000000000004,21.105734501635368,95.90430979629126,0.0,0.0,0.0,6251.464724976021,0.0,0.0,22246458.424435236,8555.582078221256,8555.582078221256
 01/15  06:00:00,-18.300000000000004,21.105058296549974,95.25521377659203,0.0,0.0,0.0,6226.994727172448,0.0,0.0,22153470.764411144,8497.676502497086,8497.676502497086
 01/15  07:00:00,-18.300000000000004,21.1051306624389,95.82125077784747,0.0,0.0,0.0,6257.8452349178815,0.0,0.0,22267154.935808264,8548.172419039705,8548.172419039705
 01/15  08:00:00,-18.300000000000004,21.105097655026338,95.66834655930671,0.0,0.0,0.0,6242.591634155161,0.0,0.0,22211099.76347746,8534.531899707361,8534.531899707361
 01/15  09:00:00,-18.625,21.10544946890646,99.55933246015047,0.0,0.0,0.0,6461.604410881923,0.0,0.0,22990742.746928383,8881.645072312223,8881.645072312223
 01/15  10:00:00,-18.304166666666664,21.104940984827962,103.46631826731819,0.0,0.0,0.0,6598.528541221771,0.0,0.0,23485624.129956804,9230.18558965362,9230.18558965362
 01/15  11:00:00,-17.204166666666666,21.105055991043592,101.99073440162077,0.0,0.0,0.0,6446.358677945359,0.0,0.0,22942132.41896441,9098.54938995531,9098.54938995531
 01/15  12:00:00,-15.779166666666667,21.105188506854237,99.53415437733666,0.0,0.0,0.0,6295.600292920091,0.0,0.0,22404690.48495177,8879.398946412944,8879.398946412944
 01/15  13:00:00,-14.404166666666669,21.105491446740952,91.65815820330074,0.0,0.0,0.0,5876.240414066097,0.0,0.0,20907268.13311415,8176.784727533217,8176.784727533217
 01/15  14:00:00,-13.304166666666667,21.105309990846923,88.8133464016958,0.0,0.0,0.0,5729.100132647695,0.0,0.0,20370549.70956831,7923.000294722829,7923.000294722829
 01/15  15:00:00,-12.475,21.10569904045016,85.71735496161547,0.0,0.0,0.0,5532.934869686423,0.0,0.0,19679669.50234515,7646.808234789958,7646.808234789958
 01/15  16:00:00,-11.929166666666665,21.106823067318263,78.90407013635169,0.0,0.0,0.0,5212.492863165496,0.0,0.0,18530722.361503214,7038.99803659699,7038.99803659699
 01/15  17:00:00,-11.970833333333331,21.105724174695073,74.5729626278072,0.0,0.0,0.0,4951.123111642184,0.0,0.0,17587043.63544535,6652.621805355026,6652.621805355026
 01/15  18:00:00,-12.200000000000001,21.1058552772253,74.58218939950915,0.0,0.0,0.0,4949.020745364178,0.0,0.0,17584635.10604816,6653.444921675665,6653.444921675665
 01/15  19:00:00,-12.525000000000004,21.10587884116275,73.82525899749707,0.0,0.0,0.0,4896.982375434214,0.0,0.0,17398409.721800502,6585.919487253889,6585.919487253889
 01/15  20:00:00,-13.070833333333333,21.10581719194803,74.26457092273591,0.0,0.0,0.0,4913.541910795371,0.0,0.0,17455673.75760578,6625.110314468074,6625.110314468074
 01/15  21:00:00,-13.300000000000002,21.10593888109465,73.50090338401257,0.0,0.0,0.0,4855.227255975781,0.0,0.0,17250655.82810222,6556.983862988484,6556.983862988484
 01/15  22:00:00,-13.625,21.105834251638157,73.64808575713015,0.0,0.0,0.0,4853.0819546274115,0.0,0.0,17238953.415195893,6570.113938960559,6570.113938960559
 01/15  23:00:00,-13.900000000000004,21.105669883300198,77.10230618755631,0.0,0.0,0.0,5020.663786703272,0.0,0.0,17835713.38221907,6878.26345248662,6878.26345248662
 01/15  24:00:00,-13.900000000000004,21.105609644054525,80.2876919954019,0.0,0.0,0.0,5170.437002403014,0.0,0.0,18372584.399562363,7162.430345379248,7162.430345379248
 01/16  01:00:00,-13.900000000000004,21.105571482073398,81.76673035469848,0.0,0.0,0.0,5287.368282050207,0.0,0.0,18792113.036732208,7294.374718960349,7294.374718960349
 01/16  02:00:00,-13.900000000000004,21.105449840596034,83.50547649795848,0.0,0.0,0.0,5401.307030303207,0.0,0.0,19197335.91009369,7449.487511841601,7449.487511841601
 01/16  03:00:00,-13.900000000000004,21.10543735104558,85.28807187381325,0.0,0.0,0.0,5486.385874740804,0.0,0.0,19503297.857032098,7608.512075834376,7608.512075834376
 01/16  04:00:00,-14.170833333333334,21.105300914316064,87.50891292970725,0.0,0.0,0.0,5621.6184476740045,0.0,0.0,19984839.018789362,7806.632347767342,7806.632347767342
 01/16  05:00:00,-14.400000000000004,21.10525798645106,89.47213769584432,0.0,0.0,0.0,5717.049522674274,0.0,0.0,20326667.108782608,7981.7707816954935,7981.7707816954935
 01/16  06:00:00,-14.400000000000004,21.105205783687566,91.654853710419,0.0,0.0,0.0,5827.839888658498,0.0,0.0,20723847.70864614,8176.489935149676,8176.489935149676
 01/16  07:00:00,-14.725,21.105420134554354,89.6272972561401,0.0,0.0,0.0,5744.049718058469,0.0,0.0,20430895.809942722,7995.612499092247,7995.612499092247
 01/16  08:00:00,-15.0,21.105426167363834,86.431384619298,0.0,0.0,0.0,5581.908747305999,0.0,0.0,19847656.47469862,7710.506512328921,7710.506512328921
 01/16  09:00:00,-15.0,21.105250598069457,87.76323909317726,0.0,0.0,0.0,5640.118026614582,0.0,0.0,20050463.51471685,7829.320675026341,7829.320675026341
 01/16  10:00:00,-14.404166666666669,21.10521646076373,90.41468666437281,0.0,0.0,0.0,5774.498900162999,0.0,0.0,20533129.77867628,8065.855168310828,8065.855168310828
 01/16  11:00:00,-13.304166666666667,21.1052707532009,90.16726913593344,0.0,0.0,0.0,5732.763672083002,0.0,0.0,20384952.742592834,8043.7831574006805,8043.7831574006805
 01/16  12:00:00,-12.204166666666666,21.105567514213742,87.09270376997817,0.0,0.0,0.0,5557.135947213123,0.0,0.0,19764477.9767152,7769.502508291583,7769.502508291583
 01/16  13:00:00,-11.104166666666666,21.105938953642184,77.79931692898903,0.0,0.0,0.0,5045.303134667823,0.0,0.0,17936746.91370196,6940.443479853441,6940.443479853441
 01/16  14:00:00,-9.679166666666669,21.105947523756495,72.38846986923114,0.0,0.0,0.0,4743.4794830790515,0.0,0.0,16850811.63105548,6457.744149335441,6457.744149335441
 01/16  15:00:00,-8.900000000000002,21.106045937227087,69.97599018358885,0.0,0.0,0.0,4602.725431370073,0.0,0.0,16348443.227822129,6242.527877966659,6242.527877966659
 01/16  16:00:00,-8.575000000000001,21.106304190313207,66.48795755298003,0.0,0.0,0.0,4394.92297490731,0.0,0.0,15610464.37914219,5931.3619926579095,5931.3619926579095
 01/16  17:00:00,-8.299999999999999,21.106377858125484,62.013201552908015,0.0,0.0,0.0,4103.279635655638,0.0,0.0,14563890.835049786,5532.170941495059,5532.170941495059
 01/16  18:00:00,-8.625,21.10628560410985,63.222825417445925,0.0,0.0,0.0,4185.397493557345,0.0,0.0,14856130.445452012,5640.080964296031,5640.080964296031
 01/16  19:00:00,-9.170833333333334,21.106443600189735,62.02365861507389,0.0,0.0,0.0,4114.905842559977,0.0,0.0,14608647.314389776,5533.103811496909,5533.103811496909
 01/16  20:00:00,-9.129166666666666,21.10647911783582,60.21679432619845,0.0,0.0,0.0,3998.2193067899498,0.0,0.0,14190185.707275322,5371.914228249648,5371.914228249648
 01/16  21:00:00,-9.008333333333333,21.106534828335047,59.33287073037557,0.0,0.0,0.0,3944.303651948998,0.0,0.0,13998474.678235222,5293.059785826751,5293.059785826751
 01/16  22:00:00,-9.262500000000001,21.10649607408497,59.12126290327071,0.0,0.0,0.0,3940.74499013751,0.0,0.0,13984315.626532318,5274.182342914797,5274.182342914797
 01/16  23:00:00,-9.400000000000002,21.106454743763894,59.86300102124971,0.0,0.0,0.0,3979.723533877761,0.0,0.0,14123028.447862448,5340.352480235989,5340.352480235989
 01/16  24:00:00,-9.400000000000002,21.106369307259254,61.02079509616434,0.0,0.0,0.0,4028.523669900644,0.0,0.0,14295531.584126025,5443.6387898778685,5443.6387898778685
 01/17  01:00:00,-9.400000000000002,21.10625761101569,63.64888734127308,0.0,0.0,0.0,4188.256316599451,0.0,0.0,14866279.592485396,5678.0897646038675,5678.0897646038675
 01/17  02:00:00,-9.400000000000002,21.105823873423862,69.11037091804701,0.0,0.0,0.0,4521.277317788515,0.0,0.0,16048782.849885441,6165.306356946766,6165.306356946766
 01/17  03:00:00,-9.5625,21.106122243781357,69.74213723468309,0.0,0.0,0.0,4548.348915138413,0.0,0.0,16157666.08057155,6221.665957341332,6221.665957341332
 01/17  04:00:00,-9.862499999999999,21.10616833354247,65.90583084526308,0.0,0.0,0.0,4351.648884985868,0.0,0.0,15451876.430271665,5879.430720347252,5879.430720347252
 01/17  05:00:00,-10.325,21.10600953025232,66.9370812684562,0.0,0.0,0.0,4435.700450201989,0.0,0.0,15748368.324944913,5971.428125443742,5971.428125443742
 01/17  06:00:00,-10.275,21.105999357684478,68.03110484490826,0.0,0.0,0.0,4473.460254759487,0.0,0.0,15884113.939330932,6069.025496445384,6069.025496445384
 01/17  07:00:00,-10.0,21.106132261247662,66.89709198814144,0.0,0.0,0.0,4385.401954081198,0.0,0.0,15572440.400531441,5967.860699008909,5967.860699008909
 01/17  08:00:00,-10.0,21.106153039310687,65.39768315369662,0.0,0.0,0.0,4288.964747933373,0.0,0.0,15226415.908109115,5834.0990841330895,5834.0990841330895
 01/17  09:00:00,-9.675000000000002,21.10606614927335,66.4874969759161,0.0,0.0,0.0,4361.862069752523,0.0,0.0,15485335.406118637,5931.320904776853,5931.320904776853
 01/17  10:00:00,-9.129166666666666,21.105919367030882,68.99956128531558,0.0,0.0,0.0,4525.025887197982,0.0,0.0,16067243.152613854,6155.421077443635,6155.421077443635
 01/17  11:00:00,-8.900000000000002,21.10593784541135,69.89541942009501,0.0,0.0,0.0,4577.583743018765,0.0,0.0,16257199.574034747,6235.3401949351,6235.3401949351
 01/17  12:00:00,-8.900000000000002,21.10612263718109,67.4206767963331,0.0,0.0,0.0,4424.528628661293,0.0,0.0,15713353.55336014,6014.569473733514,6014.569473733514
 01/17  13:00:00,-8.900000000000002,21.106113390573434,65.59723222384677,0.0,0.0,0.0,4320.781015658933,0.0,0.0,15339549.431265874,5851.900770542478,5851.900770542478
 01/17  14:00:00,-8.575000000000001,21.10632559892058,63.118683886974424,0.0,0.0,0.0,4180.7456216920955,0.0,0.0,14843720.62365811,5630.79054331711,5630.79054331711
 01/17  15:00:00,-8.029166666666665,21.106344676949593,60.745132676078065,0.0,0.0,0.0,4061.3315891760117,0.0,0.0,14414889.232647553,5419.047064376285,5419.047064376285
 01/17  16:00:00,-7.474999999999999,21.106397556366606,60.512844693034744,0.0,0.0,0.0,4062.599580092016,0.0,0.0,14421539.10428612,5398.324753679999,5398.324753679999
 01/17  17:00:00,-7.795833333333334,21.10833907719532,69.05988821236237,0.0,0.0,0.0,4517.49952979665,0.0,0.0,16038602.640018215,6160.802816564347,6160.802816564347
 01/17  18:00:00,-9.220833333333333,21.105285423077632,86.13657742512491,0.0,0.0,0.0,5476.574255893363,0.0,0.0,19468674.79379922,7684.2068897952195,7684.2068897952195
 01/17  19:00:00,-10.325,21.10553309510398,82.81200422001812,0.0,0.0,0.0,5269.299049958649,0.0,0.0,18731665.19340547,7387.623149275497,7387.623149275497
 01/17  20:00:00,-10.870833333333332,21.10590116690428,76.23270333699003,0.0,0.0,0.0,4875.344565983088,0.0,0.0,17327183.8747893,6800.686557566275,6800.686557566275
 01/17  21:00:00,-11.533333333333331,21.106185146801877,68.60881667954915,0.0,0.0,0.0,4426.05730351595,0.0,0.0,15720394.782008208,6120.562919834683,6120.562919834683
 01/17  22:00:00,-12.387500000000001,21.106068935157143,67.23656171803592,0.0,0.0,0.0,4380.510006272823,0.0,0.0,15552041.772601519,5998.144647074984,5998.144647074984
 01/17  23:00:00,-12.204166666666666,21.10702246061212,63.71645826558092,0.0,0.0,0.0,4223.27325420329,0.0,0.0,14995424.94119882,5684.117737593246,5684.117737593246
 01/17  24:00:00,-11.375,21.106251979417085,62.95288072258501,0.0,0.0,0.0,4197.891881298499,0.0,0.0,14900344.067696968,5615.99931459365,5615.99931459365
 01/18  01:00:00,-11.099999999999996,21.10604233859316,66.00843468798354,0.0,0.0,0.0,4399.443628661172,0.0,0.0,15617429.536551902,5888.583964865669,5888.583964865669
 01/18  02:00:00,-11.099999999999996,21.106147672016316,66.74694853348736,0.0,0.0,0.0,4439.7498755557945,0.0,0.0,15765988.668989036,5954.466466231163,5954.466466231163
 01/18  03:00:00,-11.262499999999998,21.106128901421894,66.41906935617726,0.0,0.0,0.0,4421.3941200535555,0.0,0.0,15698941.254864307,5925.2165063578805,5925.2165063578805
 01/18  04:00:00,-11.5625,21.105952362171497,68.71613368957149,0.0,0.0,0.0,4522.62959203489,0.0,0.0,16056025.015382024,6130.136623973586,6130.136623973586
 01/18  05:00:00,-12.566666666666668,21.10557813735706,75.83818811033355,0.0,0.0,0.0,4905.581586206866,0.0,0.0,17420042.47057194,6765.492024495373,6765.492024495373
 01/18  06:00:00,-13.029166666666669,21.105844811155176,77.2884517799102,0.0,0.0,0.0,4976.877321259596,0.0,0.0,17686985.04889694,6894.86942042764,6894.86942042764
 01/18  07:00:00,-12.475,21.10608465332524,71.46652920468541,0.0,0.0,0.0,4655.23807878869,0.0,0.0,16538310.346935023,6375.498220622488,6375.498220622488
 01/18  08:00:00,-12.795833333333336,21.105710018821462,73.42150273960733,0.0,0.0,0.0,4762.888963407274,0.0,0.0,16910817.84416387,6549.900565775714,6549.900565775714
 01/18  09:00:00,-13.029166666666669,21.105633556189403,79.2077752417867,0.0,0.0,0.0,5070.905501118791,0.0,0.0,18016436.723196376,7066.091437953437,7066.091437953437
 01/18  10:00:00,-12.475,21.10554717825442,81.31788981562865,0.0,0.0,0.0,5195.3267356775395,0.0,0.0,18460597.882870935,7254.333848219484,7254.333848219484
 01/18  11:00:00,-11.008333333333333,21.105919279926493,78.09131984739986,0.0,0.0,0.0,5022.465341169492,0.0,0.0,17852591.61918357,6966.492934156909,6966.492934156909
 01/18  12:00:00,-9.675000000000002,21.105742499666416,76.36934333287094,0.0,0.0,0.0,4957.507584918373,0.0,0.0,17611796.960220803,6812.876152615863,6812.876152615863
 01/18  13:00:00,-8.804166666666667,21.105840929041115,76.6554082509487,0.0,0.0,0.0,4979.965487859287,0.0,0.0,17696384.834150866,6838.395880472854,6838.395880472854
 01/18  14:00:00,-7.433333333333334,21.105858937338457,75.51265377237276,0.0,0.0,0.0,4921.066004948043,0.0,0.0,17485083.721812587,6736.451246728256,6736.451246728256
 01/18  15:00:00,-6.5375000000000005,21.105840002311147,75.48431717521315,0.0,0.0,0.0,4924.615621580873,0.0,0.0,17497085.156602167,6733.923351127615,6733.923351127615
 01/18  16:00:00,-6.2375,21.105864874375566,75.73717041892527,0.0,0.0,0.0,4928.621191489027,0.0,0.0,17512552.898515858,6756.480279850824,6756.480279850824
 01/18  17:00:00,-6.1000000000000005,21.106314409299937,69.269271921644,0.0,0.0,0.0,4520.598085505403,0.0,0.0,16061387.974495588,6179.481846885366,6179.481846885366
 01/18  18:00:00,-6.425,21.1057193143312,72.12038549646361,0.0,0.0,0.0,4690.786135093705,0.0,0.0,16651139.491854306,6433.828458163971,6433.828458163971
 01/18  19:00:00,-6.970833333333334,21.106197797884995,73.41552600396837,0.0,0.0,0.0,4735.739455020562,0.0,0.0,16831233.142669864,6549.3673837693195,6549.3673837693195
 01/18  20:00:00,-7.200000000000002,21.10606551603156,69.88970452556258,0.0,0.0,0.0,4525.227721497472,0.0,0.0,16068534.116835233,6234.8303716607925,6234.8303716607925
 01/18  21:00:00,-7.3625,21.10626418037026,68.60717893785677,0.0,0.0,0.0,4437.788195780852,0.0,0.0,15761709.36839609,6120.416817605265,6120.416817605265
 01/18  22:00:00,-7.662499999999999,21.106405277740134,65.18689536780782,0.0,0.0,0.0,4237.926628437014,0.0,0.0,15047739.235383233,5815.294796744039,5815.294796744039
 01/18  23:00:00,-7.474999999999999,21.106213805143554,65.94831754814993,0.0,0.0,0.0,4293.609819503309,0.0,0.0,15240832.0458465,5883.220940771686,5883.220940771686
 01/18  24:00:00,-7.200000000000002,21.10592555853203,70.78328897877778,0.0,0.0,0.0,4584.585337375305,0.0,0.0,16277031.306363592,6314.546655001384,6314.546655001384
 01/19  01:00:00,-7.200000000000002,21.106032983328227,72.54020714297744,0.0,0.0,0.0,4696.909667776022,0.0,0.0,16685483.510338802,6471.280566026403,6471.280566026403
 01/19  02:00:00,-7.5249999999999995,21.106090361917015,70.67414229830969,0.0,0.0,0.0,4600.269328783715,0.0,0.0,16339794.908101417,6304.809726751823,6304.809726751823
 01/19  03:00:00,-7.799999999999998,21.10587864328684,72.39480109671484,0.0,0.0,0.0,4706.27747096902,0.0,0.0,16713266.482118603,6458.308955406282,6458.308955406282
 01/19  04:00:00,-7.799999999999998,21.105697327076822,76.65011639457951,0.0,0.0,0.0,4946.296855153926,0.0,0.0,17570329.72631517,6837.9237962504785,6837.9237962504785
 01/19  05:00:00,-7.799999999999998,21.106063838879376,74.22511469594635,0.0,0.0,0.0,4798.5200945816805,0.0,0.0,17052655.61853106,6621.590441508121,6621.590441508121
 01/19  06:00:00,-7.799999999999998,21.106081689336982,70.24202176107761,0.0,0.0,0.0,4577.678013591372,0.0,0.0,16258460.048082773,6266.260440157435,6266.260440157435
 01/19  07:00:00,-7.799999999999998,21.10595277559268,71.44052894722826,0.0,0.0,0.0,4645.682274358306,0.0,0.0,16498414.956712032,6373.178748878182,6373.178748878182
 01/19  08:00:00,-7.799999999999998,21.105994877378635,72.35070464851323,0.0,0.0,0.0,4687.682380110469,0.0,0.0,16651366.590003313,6454.375130297186,6454.375130297186
 01/19  09:00:00,-7.6375,21.10610029336657,70.76911625524824,0.0,0.0,0.0,4594.734338899948,0.0,0.0,16320882.780720232,6313.282312453208,6313.282312453208
 01/19  10:00:00,-7.3374999999999995,21.106166201798533,68.71589231563861,0.0,0.0,0.0,4480.331633863684,0.0,0.0,15911593.785937715,6130.115091109226,6130.115091109226
 01/19  11:00:00,-7.200000000000002,21.106216070236773,67.00290472480641,0.0,0.0,0.0,4378.410955469454,0.0,0.0,15546648.916944833,5977.300207570948,5977.300207570948
 01/19  12:00:00,-6.929166666666668,21.10604635016499,68.5301042334246,0.0,0.0,0.0,4475.726724083121,0.0,0.0,15890338.763046194,6113.541016493461,6113.541016493461
 01/19  13:00:00,-6.375,21.106126926584135,69.7087008614862,0.0,0.0,0.0,4542.916761331758,0.0,0.0,16135272.22940422,6218.683112921808,6218.683112921808
 01/19  14:00:00,-6.1000000000000005,21.106120061356396,68.60415447035426,0.0,0.0,0.0,4480.085312058446,0.0,0.0,15909325.836909259,6120.147006164927,6120.147006164927
 01/19  15:00:00,-5.9375,21.106125084195334,68.43908597425765,0.0,0.0,0.0,4468.333034157375,0.0,0.0,15867176.10423482,6105.421316882736,6105.421316882736
 01/19  16:00:00,-5.691666666666666,21.10613873046104,68.97575096869603,0.0,0.0,0.0,4496.800018121362,0.0,0.0,15970205.695494516,6153.296969376126,6153.296969376126
 01/19  17:00:00,-5.870833333333333,21.10654059994062,63.44334370093557,0.0,0.0,0.0,4146.333157908147,0.0,0.0,14724237.846767148,5659.753305175724,5659.753305175724
 01/19  18:00:00,-5.829166666666666,21.10668585548899,58.61526167781492,0.0,0.0,0.0,3856.3245265587734,0.0,0.0,13686259.760078749,5229.042192015814,5229.042192015814
 01/19  19:00:00,-5.6000000000000005,21.106776909643397,56.71954522869559,0.0,0.0,0.0,3738.369516214911,0.0,0.0,13265368.060865326,5059.92614590772,5059.92614590772
 01/19  20:00:00,-5.6000000000000005,21.10687056384641,54.96303586073953,0.0,0.0,0.0,3623.2427643525953,0.0,0.0,12854610.044000778,4903.228703419126,4903.228703419126
 01/19  21:00:00,-5.6000000000000005,21.107032999504494,52.68663571505198,0.0,0.0,0.0,3479.4746996363465,0.0,0.0,12343449.623121357,4700.15202906869,4700.15202906869
 01/19  22:00:00,-5.6000000000000005,21.10710377814373,51.00258798605526,0.0,0.0,0.0,3379.7747727879637,0.0,0.0,11987409.787692232,4549.918858112377,4549.918858112377
 01/19  23:00:00,-5.2749999999999995,21.106902107424837,52.57661867957171,0.0,0.0,0.0,3486.857102649165,0.0,0.0,12365277.878194667,4690.337456824197,4690.337456824197
 01/19  24:00:00,-5.0,21.106776490126535,55.14407280741983,0.0,0.0,0.0,3653.3794377123145,0.0,0.0,12959929.260627886,4919.378931284837,4919.378931284837
 01/20  01:00:00,-5.0,21.106473546778854,58.93370796496311,0.0,0.0,0.0,3895.9852736461057,0.0,0.0,13821762.515207628,5257.450647829618,5257.450647829618
 01/20  02:00:00,-5.0,21.106785954233683,57.5563284767042,0.0,0.0,0.0,3807.4558226456647,0.0,0.0,13514889.129102224,5134.575218251027,5134.575218251027
 01/20  03:00:00,-5.0,21.106703063069315,55.61843727111728,0.0,0.0,0.0,3700.80323829052,0.0,0.0,13127957.382875122,4961.6967803239,4961.6967803239
 01/20  04:00:00,-5.0,21.10652778525754,58.58265806038748,0.0,0.0,0.0,3887.3057744783946,0.0,0.0,13792711.337115895,5226.133637379013,5226.133637379013
 01/20  05:00:00,-5.325,21.10690974140832,55.33747692637626,0.0,0.0,0.0,3687.88144348636,0.0,0.0,13089427.096840313,4936.632429250804,4936.632429250804
 01/20  06:00:00,-5.6000000000000005,21.10691853134097,52.33995682816019,0.0,0.0,0.0,3517.6772716715836,0.0,0.0,12477372.644399112,4669.224955218839,4669.224955218839
 01/20  07:00:00,-5.6000000000000005,21.106740093715967,53.92000633061371,0.0,0.0,0.0,3607.3162082980393,0.0,0.0,12793277.082666697,4810.180489277814,4810.180489277814
 01/20  08:00:00,-5.2749999999999995,21.10681683324241,55.07680896296002,0.0,0.0,0.0,3664.8170793330887,0.0,0.0,13003378.051249327,4913.3783527561445,4913.3783527561445
 01/20  09:00:00,-4.837500000000001,21.106867710668794,53.66017902597824,0.0,0.0,0.0,3582.8530680919916,0.0,0.0,12710254.707526056,4787.001407590104,4787.001407590104
 01/20  10:00:00,-4.5375000000000005,21.106880189748797,53.09658802861026,0.0,0.0,0.0,3561.0313351387354,0.0,0.0,12632140.201277584,4736.723697998425,4736.723697998425
 01/20  11:00:00,-4.129166666666667,21.107027556446198,51.48865178612482,0.0,0.0,0.0,3466.5336460884305,0.0,0.0,12297424.127484452,4593.28039989898,4593.28039989898
 01/20  12:00:00,-3.3041666666666667,21.10674768191135,53.22698331982766,0.0,0.0,0.0,3582.664812978243,0.0,0.0,12705022.129781485,4748.356205640612,4748.356205640612
 01/20  13:00:00,-2.8000000000000003,21.106357160607768,59.72958529724675,0.0,0.0,0.0,3988.1660152909267,0.0,0.0,14149930.553470308,5328.450521088824,5328.450521088824
 01/20  14:00:00,-2.475,21.10687951125882,56.60319712043716,0.0,0.0,0.0,3782.0235923439345,0.0,0.0,13427555.89300509,5049.5467813936,5049.5467813936
 01/20  15:00:00,-2.1999999999999997,21.10693963525542,51.668422841376476,0.0,0.0,0.0,3478.8029323600153,0.0,0.0,12338406.529699855,4609.317698136786,4609.317698136786
 01/20  16:00:00,-2.1999999999999997,21.106882795046953,52.4589564931178,0.0,0.0,0.0,3526.074401968481,0.0,0.0,12506537.269449558,4679.840863961502,4679.840863961502
 01/20  17:00:00,-2.1999999999999997,21.10709637774232,50.53064661506556,0.0,0.0,0.0,3400.0913754074186,0.0,0.0,12061552.722991316,4507.817172127804,4507.817172127804
 01/20  18:00:00,-2.1999999999999997,21.10727339394741,47.40843020047828,0.0,0.0,0.0,3199.031899921363,0.0,0.0,11344643.35204089,4229.285593539621,4229.285593539621
 01/20  19:00:00,-2.1999999999999997,21.10757336944643,43.76908729917212,0.0,0.0,0.0,2958.6161661713268,0.0,0.0,10490622.651619159,3904.621384297579,3904.621384297579
 01/20  20:00:00,-1.929166666666667,21.107703572688422,41.06067564457238,0.0,0.0,0.0,2786.829114191758,0.0,0.0,9877185.609492388,3663.0051497221098,3663.0051497221098
 01/20  21:00:00,-1.6999999999999995,21.107457021464334,42.88346386843796,0.0,0.0,0.0,2906.327932657982,0.0,0.0,10298251.45786567,3825.6153003360105,3825.6153003360105
 01/20  22:00:00,-1.6999999999999995,21.107062202386533,48.32406116734407,0.0,0.0,0.0,3250.62500258312,0.0,0.0,11522941.821147919,4310.968636846234,4310.968636846234
 01/20  23:00:00,-1.375,21.107462523596528,46.56912079728269,0.0,0.0,0.0,3135.767767593119,0.0,0.0,11124331.811388064,4154.411163982541,4154.411163982541
 01/20  24:00:00,-1.0999999999999999,21.107606467255966,42.241006657601005,0.0,0.0,0.0,2871.16879553643,0.0,0.0,10177067.943759933,3768.3019698846897,3768.3019698846897
 01/21  01:00:00,-1.0999999999999999,21.107238967726424,45.40734800182883,0.0,0.0,0.0,3082.935672618793,0.0,0.0,10925556.166136099,4050.7699143988393,4050.7699143988393
 01/21  02:00:00,-0.8291666666666667,21.107436893460516,45.62372962901659,0.0,0.0,0.0,3096.803453378054,0.0,0.0,10982778.52720012,4070.073225955497,4070.073225955497
 01/21  03:00:00,-0.5999999999999999,21.107425646220655,44.04881055177975,0.0,0.0,0.0,3001.43914734294,0.0,0.0,10639038.656665247,3929.575374915467,3929.575374915467
 01/21  04:00:00,-0.5999999999999999,21.107308366771644,45.5618658599754,0.0,0.0,0.0,3100.7260655943514,0.0,0.0,10992010.741263686,4064.5543858238657,4064.5543858238657
 01/21  05:00:00,-0.27499999999999997,21.10761077066966,43.226023034788945,0.0,0.0,0.0,2950.39531710741,0.0,0.0,10462168.155382851,3856.1748556947655,3856.1748556947655
 01/21  06:00:00,0.0,21.107842281256044,39.02420594790756,0.0,0.0,0.0,2682.8228997157807,0.0,0.0,9507698.50879899,3481.332567158985,3481.332567158985
 01/21  07:00:00,0.0,21.10792095979675,37.473276214481075,0.0,0.0,0.0,2588.667674539354,0.0,0.0,9171891.124384515,3342.9747951248733,3342.9747951248733
 01/21  08:00:00,0.325,21.108066388742657,35.68920627814341,0.0,0.0,0.0,2469.2880304379796,0.0,0.0,8747636.020896632,3183.8186862279395,3183.8186862279395
 01/21  09:00:00,0.5999999999999999,21.108026904708364,35.56877802898151,0.0,0.0,0.0,2464.06559451205,0.0,0.0,8727374.592073133,3173.0753341050827,3173.0753341050827
 01/21  10:00:00,0.5999999999999999,21.107949771258177,36.41825677888905,0.0,0.0,0.0,2523.669004953355,0.0,0.0,8938970.304110592,3248.8569666925664,3248.8569666925664
 01/21  11:00:00,0.5999999999999999,21.10788335172292,37.21501710676208,0.0,0.0,0.0,2579.317743424503,0.0,0.0,9136726.057453647,3319.9356116071435,3319.9356116071435
 01/21  12:00:00,0.8708333333333335,21.107928800318543,37.132847565537304,0.0,0.0,0.0,2575.248163840428,0.0,0.0,9123685.536641322,3312.605302304343,3312.605302304343
 01/21  13:00:00,1.0999999999999999,21.107911593127817,36.89676411266078,0.0,0.0,0.0,2561.6857769326525,0.0,0.0,9074201.153377805,3291.5443993826157,3291.5443993826157
 01/21  14:00:00,1.4249999999999998,21.10802355738388,36.139387961504795,0.0,0.0,0.0,2509.3239734193558,0.0,0.0,8889911.237821676,3223.979199872125,3223.979199872125
 01/21  15:00:00,1.6999999999999995,21.108067993875768,35.2395315073235,0.0,0.0,0.0,2450.090030908148,0.0,0.0,8678355.502919063,3143.703394032762,3143.703394032762
 01/21  16:00:00,1.6999999999999995,21.10807574864051,35.25353901093965,0.0,0.0,0.0,2445.2387667282624,0.0,0.0,8660969.273033962,3144.952997383784,3144.952997383784
 01/21  17:00:00,1.375,21.108209482011606,34.037688110534646,0.0,0.0,0.0,2357.875071666827,0.0,0.0,8351566.655870713,3036.4874634011126,3036.4874634011126
 01/21  18:00:00,1.4249999999999998,21.108386338871966,32.320853890520645,0.0,0.0,0.0,2239.177621370201,0.0,0.0,7930891.691489097,2883.3294237339874,2883.3294237339874
 01/21  19:00:00,1.6999999999999995,21.108349911468242,31.8629360292379,0.0,0.0,0.0,2205.838066881222,0.0,0.0,7809653.138100535,2842.4787689968884,2842.4787689968884
 01/21  20:00:00,1.375,21.108543597729284,30.87647123290262,0.0,0.0,0.0,2133.8245026488826,0.0,0.0,7557683.501893766,2754.476670339913,2754.476670339913
 01/21  21:00:00,1.0999999999999999,21.10861299297879,29.31612107552341,0.0,0.0,0.0,2029.0084156156033,0.0,0.0,7182975.024615902,2615.278506351462,2615.278506351462
 01/21  22:00:00,1.0999999999999999,21.10854106083364,29.97567641726101,0.0,0.0,0.0,2071.7064046817636,0.0,0.0,7334067.214488659,2674.117153679734,2674.117153679734
 01/21  23:00:00,1.0999999999999999,21.10860496676436,29.72078450858864,0.0,0.0,0.0,2055.296390939196,0.0,0.0,7277347.971428613,2651.3783565354456,2651.3783565354456
 01/21  24:00:00,1.0999999999999999,21.108510066931284,30.053318161002462,0.0,0.0,0.0,2082.289555691527,0.0,0.0,7370953.167765239,2681.043540123547,2681.043540123547
 01/22  01:00:00,1.0999999999999999,21.10830249402831,32.256106545944505,0.0,0.0,0.0,2232.4576252305146,0.0,0.0,7903787.7509338735,2877.553341073628,2877.553341073628
 01/22  02:00:00,1.0999999999999999,21.108179583490074,33.929714073090395,0.0,0.0,0.0,2346.155449381702,0.0,0.0,8308549.240226065,3026.855146129518,3026.855146129518
 01/22  03:00:00,1.0999999999999999,21.10800590071892,35.73035811084559,0.0,0.0,0.0,2468.056829408124,0.0,0.0,8740883.832074063,3187.489823459422,3187.489823459422
 01/22  04:00:00,1.0999999999999999,21.10794947388965,36.93514637108035,0.0,0.0,0.0,2548.4570908293995,0.0,0.0,9028219.974562833,3294.968464087878,3294.968464087878
 01/22  05:00:00,1.0999999999999999,21.107783106568714,38.43658831229327,0.0,0.0,0.0,2649.893653343211,0.0,0.0,9387176.289666727,3428.911451540855,3428.911451540855
 01/22  06:00:00,1.4249999999999998,21.107781625050198,39.31661720531196,0.0,0.0,0.0,2706.4097651537813,0.0,0.0,9590597.24486194,3507.4184492078025,3507.4184492078025
 01/22  07:00:00,1.6999999999999995,21.10802687541715,36.93117117343602,0.0,0.0,0.0,2547.450976488326,0.0,0.0,9027543.161243593,3294.613838421989,3294.613838421989
 01/22  08:00:00,1.6999999999999995,21.108413901108914,32.50410024183815,0.0,0.0,0.0,2252.8249086464734,0.0,0.0,7981423.30520656,2899.676751633657,2899.676751633657
 01/22  09:00:00,1.8625,21.108431356493302,30.826435200275395,0.0,0.0,0.0,2146.8523790767235,0.0,0.0,7600579.647713963,2750.012977468132,2750.012977468132
 01/22  10:00:00,2.1083333333333334,21.108392408883386,31.178666882703,0.0,0.0,0.0,2178.5331291027105,0.0,0.0,7713171.662547559,2781.435413810778,2781.435413810778
 01/22  11:00:00,2.1999999999999997,21.108376546709227,31.353783076679548,0.0,0.0,0.0,2192.2867317573305,0.0,0.0,7761959.664493348,2797.057453883579,2797.057453883579
 01/22  12:00:00,2.795833333333333,21.10847082920648,30.61196087767461,0.0,0.0,0.0,2142.8293898565753,0.0,0.0,7587360.587130335,2730.879815730359,2730.879815730359
 01/22  13:00:00,3.625,21.10847310330448,30.319704395889314,0.0,0.0,0.0,2123.61755944616,0.0,0.0,7518037.203770589,2704.807741147711,2704.807741147711
 01/22  14:00:00,4.495833333333334,21.10832100569533,31.828042926172326,0.0,0.0,0.0,2226.869216619256,0.0,0.0,7884013.301223562,2839.3659703346007,2839.3659703346007
 01/22  15:00:00,5.1625,21.10825431686942,32.91581519340924,0.0,0.0,0.0,2300.2654103780224,0.0,0.0,8145707.304711612,2936.4056647396405,2936.4056647396405
 01/22  16:00:00,5.4624999999999995,21.108200950723525,33.64913181786287,0.0,0.0,0.0,2348.75865402548,0.0,0.0,8318101.336350809,3001.824524258714,3001.824524258714
 01/22  17:00:00,5.2749999999999995,21.10828837645126,33.025710042005464,0.0,0.0,0.0,2301.8024050471554,0.0,0.0,8152412.989311927,2946.209336744953,2946.209336744953
 01/22  18:00:00,4.675,21.108226011740143,33.48628927364971,0.0,0.0,0.0,2326.948461948055,0.0,0.0,8240749.486238487,2987.2974111831754,2987.2974111831754
 01/22  19:00:00,4.3999999999999995,21.108530903231273,31.37753349575939,0.0,0.0,0.0,2177.8517830353667,0.0,0.0,7715395.634612648,2799.176218517426,2799.176218517426
 01/22  20:00:00,4.3999999999999995,21.10850151768167,30.2185660133012,0.0,0.0,0.0,2099.9027528430256,0.0,0.0,7433792.414043195,2695.7852296951064,2695.7852296951064
 01/22  21:00:00,4.291666666666667,21.108711463428534,29.138390576886952,0.0,0.0,0.0,2023.026119766997,0.0,0.0,7164818.9161672145,2599.4232452884585,2599.4232452884585
 01/22  22:00:00,4.0375,21.10896807901138,25.966153837382674,0.0,0.0,0.0,1808.9499498217144,0.0,0.0,6403700.7572877025,2316.4293751065434,2316.4293751065434
 01/22  23:00:00,3.899999999999999,21.109015676604898,24.935722022989058,0.0,0.0,0.0,1744.0496410824878,0.0,0.0,6171907.588043118,2224.504997747686,2224.504997747686
 01/22  24:00:00,3.5749999999999993,21.108894309482764,25.749406834660046,0.0,0.0,0.0,1802.1792833177315,0.0,0.0,6376544.645330612,2297.093468556141,2297.093468556141
 01/23  01:00:00,3.0291666666666663,21.108859541017825,26.368660708186564,0.0,0.0,0.0,1846.0452215246648,0.0,0.0,6533143.141061617,2352.336839302108,2352.336839302108
 01/23  02:00:00,2.8000000000000003,21.108779629036416,27.019372256603386,0.0,0.0,0.0,1895.4118502900699,0.0,0.0,6707817.420472203,2410.3865356458055,2410.3865356458055
 01/23  03:00:00,2.8000000000000003,21.10882754715743,26.71434926498883,0.0,0.0,0.0,1875.5359017417043,0.0,0.0,6638001.296810739,2383.1755662321675,2383.1755662321675
 01/23  04:00:00,2.8000000000000003,21.108771572132177,27.0910758807884,0.0,0.0,0.0,1904.3572221092593,0.0,0.0,6739595.132194755,2416.7831850072766,2416.7831850072766
 01/23  05:00:00,2.8000000000000003,21.108709613195547,27.563893418691716,0.0,0.0,0.0,1937.3196239775814,0.0,0.0,6855910.306574767,2458.963033464001,2458.963033464001
 01/23  06:00:00,2.8000000000000003,21.108641916942783,28.588366850425942,0.0,0.0,0.0,2006.472783088735,0.0,0.0,7102305.355775949,2550.3558660778504,2550.3558660778504
 01/23  07:00:00,2.8000000000000003,21.10862419934929,28.70948507893902,0.0,0.0,0.0,2010.467778127233,0.0,0.0,7115838.793405781,2561.160770960785,2561.160770960785
 01/23  08:00:00,2.8000000000000003,21.108841315818875,27.275347298882824,0.0,0.0,0.0,1910.8877416013177,0.0,0.0,6765618.653618608,2433.2219586716287,2433.2219586716287
 01/23  09:00:00,2.8000000000000003,21.108810249349784,26.727063833846213,0.0,0.0,0.0,1879.6402909119158,0.0,0.0,6651930.567472366,2384.309827431477,2384.309827431477
 01/23  10:00:00,3.070833333333333,21.10866956953032,27.893062577227926,0.0,0.0,0.0,1960.9836458357797,0.0,0.0,6939410.261753001,2488.328072005622,2488.328072005622
 01/23  11:00:00,3.625,21.108696518359963,28.252010596264103,0.0,0.0,0.0,1984.7363871481018,0.0,0.0,7025897.702270339,2520.349669837898,2520.349669837898
 01/23  12:00:00,4.1708333333333325,21.10844069102193,30.02162820979038,0.0,0.0,0.0,2106.0612891158453,0.0,0.0,7452656.160749771,2678.2164932554165,2678.2164932554165
 01/23  13:00:00,4.129166666666667,21.10770009183589,38.04847194736313,0.0,0.0,0.0,2640.894432895691,0.0,0.0,9349874.276264708,3394.2877581623848,3394.2877581623848
 01/23  14:00:00,3.3041666666666667,21.10832679140176,35.68018803093424,0.0,0.0,0.0,2471.2057198671587,0.0,0.0,8762549.645184908,3183.0141722872863,3183.0141722872863
 01/23  15:00:00,2.8000000000000003,21.108250898400662,32.55824711288175,0.0,0.0,0.0,2266.9324933366856,0.0,0.0,8024584.452981341,2904.50717062605,2904.50717062605
 01/23  16:00:00,3.070833333333333,21.108847583000564,29.35139941243547,0.0,0.0,0.0,2043.6755200339005,0.0,0.0,7243065.76420537,2618.4256715589013,2618.4256715589013
 01/23  17:00:00,3.2999999999999994,21.109244946124463,22.350437130645236,0.0,0.0,0.0,1572.0976002498767,0.0,0.0,5560869.12769454,1993.8728484833337,1993.8728484833337
 01/23  18:00:00,3.0291666666666663,21.10924868169391,22.695521252449783,0.0,0.0,0.0,1597.1281694438123,0.0,0.0,5651038.818156123,2024.6576540281606,2024.6576540281606
 01/23  19:00:00,2.8000000000000003,21.10934778993411,21.61329985243613,0.0,0.0,0.0,1520.546940787385,0.0,0.0,5379187.1610098835,1928.113150091984,1928.113150091984
 01/23  20:00:00,2.8000000000000003,21.10944321415699,20.75166666607006,0.0,0.0,0.0,1462.6466847024446,0.0,0.0,5174375.048115571,1851.247225474702,1851.247225474702
 01/23  21:00:00,2.8000000000000003,21.10952317976399,19.788809278504875,0.0,0.0,0.0,1395.6643215685715,0.0,0.0,4936229.5608276585,1765.3511335635728,1765.3511335635728
 01/23  22:00:00,2.8000000000000003,21.109671803887196,18.518849103334112,0.0,0.0,0.0,1306.848493309609,0.0,0.0,4622041.597665512,1652.0585345362258,1652.0585345362258
 01/23  23:00:00,2.8000000000000003,21.109555011609434,19.143805879496977,0.0,0.0,0.0,1352.4490038364722,0.0,0.0,4781832.4765320225,1707.8106587646273,1707.8106587646273
 01/23  24:00:00,2.8000000000000003,21.109312348564984,21.27924288437089,0.0,0.0,0.0,1500.5752917793045,0.0,0.0,5305978.596607582,1898.3120721721846,1898.3120721721846
 01/24  01:00:00,2.2041666666666666,21.109153688256818,23.08752939684162,0.0,0.0,0.0,1627.1815058640593,0.0,0.0,5755697.947387779,2059.6285313724584,2059.6285313724584
 01/24  02:00:00,1.1041666666666665,21.108833862433485,25.756972809489593,0.0,0.0,0.0,1814.1228874451142,0.0,0.0,6416748.858917441,2297.768425904705,2297.768425904705
 01/24  03:00:00,0.27499999999999997,21.108661293742365,28.088805362850817,0.0,0.0,0.0,1974.0401176532275,0.0,0.0,6985891.858456684,2505.7902014153783,2505.7902014153783
 01/24  04:00:00,0.5958333333333333,21.108513471036478,29.739558233192785,0.0,0.0,0.0,2079.468276876185,0.0,0.0,7359684.713597492,2653.0531524033872,2653.0531524033872
 01/24  05:00:00,0.8291666666666667,21.10850931355789,30.890217830841014,0.0,0.0,0.0,2154.219817146865,0.0,0.0,7628622.371316675,2755.7029984080473,2755.7029984080473
 01/24  06:00:00,0.5999999999999999,21.108455388737188,30.7541240197565,0.0,0.0,0.0,2147.4494746619,0.0,0.0,7602282.49695714,2743.5621282683765,2743.5621282683765
 01/24  07:00:00,0.27499999999999997,21.10856097637818,30.275281136644455,0.0,0.0,0.0,2112.516328409205,0.0,0.0,7480557.289084727,2700.8447613665235,2700.8447613665235
 01/24  08:00:00,0.0,21.10857847473288,29.605373199693574,0.0,0.0,0.0,2067.666571485754,0.0,0.0,7319799.61124148,2641.0825634881458,2641.0825634881458
 01/24  09:00:00,0.0,21.108426933131252,30.924064724331163,0.0,0.0,0.0,2157.032973658679,0.0,0.0,7635892.631251652,2758.722465165723,2758.722465165723
 01/24  10:00:00,0.325,21.108157316663945,33.71733804157654,0.0,0.0,0.0,2346.199577522406,0.0,0.0,8306750.189070581,3007.9091720338474,3007.9091720338474
 01/24  11:00:00,0.5999999999999999,21.109117078419146,31.76075037600339,0.0,0.0,0.0,2222.8516897857867,0.0,0.0,7871790.557239633,2833.3628309819906,2833.3628309819906
 01/24  12:00:00,0.8708333333333335,21.108398533058445,30.92132461778859,0.0,0.0,0.0,2171.9921325928444,0.0,0.0,7688748.467493173,2758.478021443874,2758.478021443874
 01/24  13:00:00,1.6958333333333335,21.108429439570497,31.141065650051328,0.0,0.0,0.0,2189.2624560475138,0.0,0.0,7752270.045337132,2778.0810240771257,2778.0810240771257
 01/24  14:00:00,2.525,21.108388962918884,30.726931728874064,0.0,0.0,0.0,2166.2182303198642,0.0,0.0,7667704.698103409,2741.1363157367637,2741.1363157367637
 01/24  15:00:00,3.070833333333333,21.10860347198207,30.08036096372697,0.0,0.0,0.0,2110.3209574439074,0.0,0.0,7474399.848810179,2683.4560168811204,2683.4560168811204
 01/24  16:00:00,3.2999999999999994,21.108864192607104,26.65434180000518,0.0,0.0,0.0,1880.3010884500206,0.0,0.0,6656362.233107272,2377.8223261842054,2377.8223261842054
 01/24  17:00:00,3.2999999999999994,21.1090031500494,24.891887433509158,0.0,0.0,0.0,1758.0992726058782,0.0,0.0,6221548.757569662,2220.5945329421215,2220.5945329421215
 01/24  18:00:00,3.2999999999999994,21.10884471750064,25.923913692131993,0.0,0.0,0.0,1823.4658961311943,0.0,0.0,6450947.004634405,2312.661149982398,2312.661149982398
 01/24  19:00:00,3.625,21.109074683383373,25.280220537369427,0.0,0.0,0.0,1772.6200947823065,0.0,0.0,6276392.3078856645,2255.23756150699,2255.23756150699
 01/24  20:00:00,3.5749999999999993,21.109204781452487,23.024493083366266,0.0,0.0,0.0,1618.7041965886722,0.0,0.0,5727219.076634475,2054.0050890580046,2054.0050890580046
 01/24  21:00:00,3.625,21.109202462169176,22.930757080738815,0.0,0.0,0.0,1611.0330694929896,0.0,0.0,5699615.8651864575,2045.6429407263292,2045.6429407263292
 01/24  22:00:00,3.3041666666666667,21.109070329255914,24.012119038468494,0.0,0.0,0.0,1684.5155774768184,0.0,0.0,5959149.039430491,2142.110774187345,2142.110774187345
 01/24  23:00:00,2.8000000000000003,21.108770293463092,26.982339147561532,0.0,0.0,0.0,1883.5186416167805,0.0,0.0,6664231.913437495,2407.082827974146,2407.082827974146
 01/24  24:00:00,2.475,21.10857432307723,29.596525078382964,0.0,0.0,0.0,2059.3593614570054,0.0,0.0,7289768.295088771,2640.2932264054666,2640.2932264054666
 01/25  01:00:00,1.929166666666667,21.108947490961196,26.797951003347915,0.0,0.0,0.0,1872.4318349239184,0.0,0.0,6630817.901447993,2390.633641223087,2390.633641223087
 01/25  02:00:00,1.6999999999999995,21.109001533637667,24.817371594793816,0.0,0.0,0.0,1746.7824118540811,0.0,0.0,6180618.120623277,2213.9470071363385,2213.9470071363385
 01/25  03:00:00,1.6999999999999995,21.108908109450997,25.56045009460961,0.0,0.0,0.0,1804.99851498309,0.0,0.0,6386718.566274437,2280.2367193425916,2280.2367193425916
 01/25  04:00:00,1.6999999999999995,21.10906959843118,27.398257288907914,0.0,0.0,0.0,1929.3161270144167,0.0,0.0,6825942.474767866,2444.1867058256053,2444.1867058256053
 01/25  05:00:00,1.6999999999999995,21.10845569255783,31.2836739124627,0.0,0.0,0.0,2183.2041393906547,0.0,0.0,7730844.978022248,2790.803045607592,2790.803045607592
 01/25  06:00:00,1.6999999999999995,21.10853021417532,30.225969329620625,0.0,0.0,0.0,2114.03450684246,0.0,0.0,7484667.802547291,2696.4456763481976,2696.4456763481976
 01/25  07:00:00,1.375,21.108388414754383,31.35885380700977,0.0,0.0,0.0,2188.561346743091,0.0,0.0,7747536.898358758,2797.5098115474725,2797.5098115474725
 01/25  08:00:00,0.8291666666666667,21.10945966872878,27.495577086855764,0.0,0.0,0.0,1930.8039095140848,0.0,0.0,6836121.893086106,2452.8685629908077,2452.8685629908077
 01/25  09:00:00,0.5999999999999999,21.108610063597926,28.224577088786578,0.0,0.0,0.0,1985.1970933166497,0.0,0.0,7023775.689392196,2517.9023384779625,2517.9023384779625
