Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),HEATING_RESISTANCE_MAIN:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_MAIN:Heating Coil Electricity Rate [W](Hourly)
 01/25  10:00:00,0.5999999999999999,21.108193706305336,33.21269588224168,0.0,0.0,0.0,2320.435166193587,0.0,0.0,8214789.219448661,2962.8902628368473,2962.8902628368473
 01/25  11:00:00,0.5999999999999999,21.108231880012283,33.778910631569055,0.0,0.0,0.0,2359.332665747827,0.0,0.0,8356146.756873343,3013.402036208238,3013.402036208238
 01/25  12:00:00,0.8708333333333335,21.10840192237905,31.897866924320194,0.0,0.0,0.0,2237.287523333422,0.0,0.0,7923251.760606138,2845.594939068673,2845.594939068673
 01/25  13:00:00,2.0208333333333335,21.10860675074488,29.599161236652048,0.0,0.0,0.0,2087.4049645787914,0.0,0.0,7391264.341142524,2640.52839694671,2640.52839694671
 01/25  14:00:00,2.8000000000000003,21.108007334707377,33.86307879960341,0.0,0.0,0.0,2371.1523713605734,0.0,0.0,8389767.794448612,3020.9106421459787,3020.9106421459787
 01/25  15:00:00,3.070833333333333,21.108246092368137,36.04108865895774,0.0,0.0,0.0,2505.232894879727,0.0,0.0,8881244.420520855,3215.2099615244465,3215.2099615244465
 01/25  16:00:00,3.625,21.108720683737918,29.337164242246548,0.0,0.0,0.0,2060.2114946640213,0.0,0.0,7297231.90764633,2617.1557581711972,2617.1557581711972
 01/25  17:00:00,4.1708333333333325,21.109240747437955,23.06605117810709,0.0,0.0,0.0,1626.0746456811223,0.0,0.0,5753956.642535044,2057.7124687505843,2057.7124687505843
 01/25  18:00:00,3.8041666666666667,21.109446423296912,21.224964229375907,0.0,0.0,0.0,1503.8032737754086,0.0,0.0,5321917.600746686,1893.469896790375,1893.469896790375
 01/25  19:00:00,3.2999999999999994,21.109504898920772,19.97693716616623,0.0,0.0,0.0,1417.9652541359999,0.0,0.0,5015155.924040253,1782.13394121328,1782.13394121328
 01/25  20:00:00,2.704166666666667,21.109557078572276,19.45051855890875,0.0,0.0,0.0,1379.8495112688931,0.0,0.0,4879908.26317228,1735.1723644972733,1735.1723644972733
 01/25  21:00:00,1.604166666666667,21.109463397082482,20.043246356630313,0.0,0.0,0.0,1419.418574750848,0.0,0.0,5018932.393514258,1788.0493554711056,1788.0493554711056
 01/25  22:00:00,1.0999999999999999,21.10941544494401,20.81155113158037,0.0,0.0,0.0,1471.7041987194777,0.0,0.0,5205421.751062898,1856.5894927927418,1856.5894927927418
 01/25  23:00:00,0.5041666666666668,21.10911635410034,23.046232020050542,0.0,0.0,0.0,1627.8294596924363,0.0,0.0,5756162.810093855,2055.9444102156317,2055.9444102156317
 01/25  24:00:00,0.325,21.109020791323292,24.81334524005288,0.0,0.0,0.0,1750.2556650641393,0.0,0.0,6193154.310314559,2213.5878177679424,2213.5878177679424
 01/26  01:00:00,0.5999999999999999,21.108918730774974,25.535410491274106,0.0,0.0,0.0,1803.8425538323838,0.0,0.0,6382115.730446182,2278.0029471377975,2278.0029471377975
 01/26  02:00:00,0.5999999999999999,21.108657021181926,27.89369522231122,0.0,0.0,0.0,1967.3866571412193,0.0,0.0,6960922.2770311935,2488.3845100004105,2488.3845100004105
 01/26  03:00:00,0.8708333333333335,21.108691500824012,28.687973274677134,0.0,0.0,0.0,2020.3836577845748,0.0,0.0,7152913.813578691,2559.2417121885132,2559.2417121885132
 01/26  04:00:00,0.8291666666666667,21.108576860561683,29.15796736030344,0.0,0.0,0.0,2052.796229581145,0.0,0.0,7265183.819992228,2601.1696816863964,2601.1696816863964
 01/26  05:00:00,0.5999999999999999,21.10856743057419,29.818815935743356,0.0,0.0,0.0,2100.8536749633035,0.0,0.0,7437846.354132316,2660.1236978350057,2660.1236978350057
 01/26  06:00:00,0.5999999999999999,21.108652498572393,28.79538340836221,0.0,0.0,0.0,2034.2871775921667,0.0,0.0,7201358.134249396,2568.823723849171,2568.823723849171
 01/26  07:00:00,0.5999999999999999,21.10871157100974,28.132149650347603,0.0,0.0,0.0,1987.7798710483232,0.0,0.0,7036199.266623292,2509.656926592678,2509.656926592678
 01/26  08:00:00,-0.050000000000000024,21.1086402494435,28.51839229541473,0.0,0.0,0.0,2012.9227611916333,0.0,0.0,7124039.857734607,2544.113466230992,2544.113466230992
 01/26  09:00:00,-0.27499999999999997,21.108577902088186,29.155406925919962,0.0,0.0,0.0,2056.705120523722,0.0,0.0,7279301.624980716,2600.9412664403008,2600.9412664403008
 01/26  10:00:00,0.0,21.10852287047886,29.863548826825138,0.0,0.0,0.0,2107.6924084331818,0.0,0.0,7460632.392085622,2664.1142997387074,2664.1142997387074
 01/26  11:00:00,0.5958333333333333,21.10852245030754,30.1873700148397,0.0,0.0,0.0,2123.17824458748,0.0,0.0,7516070.260890313,2693.0022481386327,2693.0022481386327
 01/26  12:00:00,2.0208333333333335,21.10859221792654,30.135367465043988,0.0,0.0,0.0,2117.8373770191706,0.0,0.0,7499491.028539174,2688.3631231191325,2688.3631231191325
 01/26  13:00:00,3.6666666666666665,21.10893185625315,26.536394038982646,0.0,0.0,0.0,1879.1160109287084,0.0,0.0,6653093.14028377,2367.300257337518,2367.300257337518
 01/26  14:00:00,5.320833333333333,21.109148045078975,23.73053783024281,0.0,0.0,0.0,1692.6370385034995,0.0,0.0,5990060.630219576,2116.9910361507896,2116.9910361507896
 01/26  15:00:00,6.695833333333334,21.109362751340186,21.45031141183155,0.0,0.0,0.0,1535.0708014957054,0.0,0.0,5430929.166977985,1913.573021662347,1913.573021662347
 01/26  16:00:00,7.200000000000002,21.10922953348589,22.088396109037912,0.0,0.0,0.0,1579.309045037371,0.0,0.0,5584896.821586958,1970.496282060152,1970.496282060152
 01/26  17:00:00,6.333333333333332,21.109599258916354,19.945066061436794,0.0,0.0,0.0,1420.491031327171,0.0,0.0,5027204.136713496,1779.2907337180648,1779.2907337180648
 01/26  18:00:00,4.95,21.109685209128248,18.27137290645914,0.0,0.0,0.0,1304.6481041877366,0.0,0.0,4613621.643773362,1629.9812898402658,1629.9812898402658
 01/26  19:00:00,5.05,21.109941055382716,16.212768136023545,0.0,0.0,0.0,1158.4792624065303,0.0,0.0,4097110.842474223,1446.3340469010263,1446.3340469010263
 01/26  20:00:00,4.679166666666665,21.109987923326035,15.257863383464764,0.0,0.0,0.0,1090.0972532484182,0.0,0.0,3852790.1733391257,1361.1474061259303,1361.1474061259303
 01/26  21:00:00,2.9791666666666674,21.109856633071175,16.334443794090095,0.0,0.0,0.0,1163.9320034920481,0.0,0.0,4113798.369318154,1457.1886798338019,1457.1886798338019
 01/26  22:00:00,2.795833333333333,21.109895382854713,16.406194452931146,0.0,0.0,0.0,1168.2436676299355,0.0,0.0,4130815.34204001,1463.5895251366358,1463.5895251366358
 01/26  23:00:00,3.0291666666666663,21.109818646989194,16.622713269266438,0.0,0.0,0.0,1185.2126272910198,0.0,0.0,4189007.1609036806,1482.905075277924,1482.905075277924
 01/26  24:00:00,3.6666666666666665,21.10960432732166,18.56418211332289,0.0,0.0,0.0,1319.4367631075293,0.0,0.0,4663910.76523825,1656.102672788569,1656.102672788569
 01/27  01:00:00,3.533333333333333,21.109564327535804,19.25631155873847,0.0,0.0,0.0,1371.3571161914272,0.0,0.0,4849417.35524218,1717.8472418447948,1717.8472418447948
 01/27  02:00:00,2.2041666666666666,21.109202614301378,22.020596233395292,0.0,0.0,0.0,1567.6302715074246,0.0,0.0,5542388.9981887415,1964.4478844210282,1964.4478844210282
 01/27  03:00:00,2.295833333333333,21.109597472273716,23.52067682348283,0.0,0.0,0.0,1669.7461995993824,0.0,0.0,5907543.109105214,2098.26942632776,2098.26942632776
 01/27  04:00:00,2.475,21.1089475324456,25.253958925197153,0.0,0.0,0.0,1786.3683615370562,0.0,0.0,6319885.112257141,2252.894774421368,2252.894774421368
 01/27  05:00:00,2.525,21.108811674647274,26.92348292378564,0.0,0.0,0.0,1900.358501335235,0.0,0.0,6725165.020204442,2401.832289657375,2401.832289657375
 01/27  06:00:00,3.070833333333333,21.108842482354873,26.899246255551333,0.0,0.0,0.0,1898.2332010565297,0.0,0.0,6718749.5419414,2399.6701469463574,2399.6701469463574
 01/27  07:00:00,3.2999999999999994,21.108774729040768,27.308604744981206,0.0,0.0,0.0,1926.8433996898118,0.0,0.0,6819123.4870469915,2436.18884108193,2436.18884108193
 01/27  08:00:00,3.625,21.10884374462761,27.22118085807899,0.0,0.0,0.0,1918.1549870251813,0.0,0.0,6790367.780885089,2428.389793869372,2428.389793869372
 01/27  09:00:00,3.3041666666666667,21.10902733762637,25.37393944683342,0.0,0.0,0.0,1793.291258127465,0.0,0.0,6347761.212391674,2263.598184964932,2263.598184964932
 01/27  10:00:00,2.8000000000000003,21.109090723295893,24.16847470912619,0.0,0.0,0.0,1714.8720924547113,0.0,0.0,6067786.955399119,2156.0591960731676,2156.0591960731676
 01/27  11:00:00,3.6666666666666665,21.108836317905524,26.165641106434425,0.0,0.0,0.0,1853.9486104741616,0.0,0.0,6558872.892773807,2334.225548266621,2334.225548266621
 01/27  12:00:00,4.7250000000000005,21.108919687655426,26.48904829142783,0.0,0.0,0.0,1875.4360768168408,0.0,0.0,6639167.624175156,2363.076563635739,2363.076563635739
 01/27  13:00:00,5.0,21.108862426629432,26.355806457418936,0.0,0.0,0.0,1868.9776366177102,0.0,0.0,6613765.409161786,2351.190117139881,2351.190117139881
 01/27  14:00:00,5.325,21.108850274075383,26.861606683607306,0.0,0.0,0.0,1903.2379722461944,0.0,0.0,6736690.90316709,2396.312336980984,2396.312336980984
 01/27  15:00:00,5.870833333333333,21.108548776451993,29.23969877911222,0.0,0.0,0.0,2068.404576623618,0.0,0.0,7319971.578272916,2608.4609062775885,2608.4609062775885
 01/27  16:00:00,6.425,21.10876011649265,29.13442535407613,0.0,0.0,0.0,2056.573038821994,0.0,0.0,7285339.237126404,2599.069509473159,2599.069509473159
 01/27  17:00:00,6.970833333333334,21.109090822366895,24.16944667866578,0.0,0.0,0.0,1711.3938543670592,0.0,0.0,6055305.400182586,2156.145905056227,2156.145905056227
 01/27  18:00:00,7.200000000000002,21.109792851372973,19.31978846779525,0.0,0.0,0.0,1374.6489047427215,0.0,0.0,4869433.031469193,1723.5099895008764,1723.5099895008764
 01/27  19:00:00,7.200000000000002,21.109758605051635,16.819732701212274,0.0,0.0,0.0,1203.5028889139478,0.0,0.0,4252204.8471660465,1500.4810937550649,1500.4810937550649
 01/27  20:00:00,6.929166666666668,21.10962535693032,19.084479688607107,0.0,0.0,0.0,1357.6796477880853,0.0,0.0,4802243.338988805,1702.5181948844884,1702.5181948844884
 01/27  21:00:00,6.700000000000002,21.109992594534692,16.259137151699914,0.0,0.0,0.0,1158.2445529253964,0.0,0.0,4098007.5605422445,1450.4706067735513,1450.4706067735513
 01/27  22:00:00,5.779166666666666,21.110374122910404,12.24498288157463,0.0,0.0,0.0,876.8350474943558,0.0,0.0,3099359.1074912036,1092.3696371127764,1092.3696371127764
 01/27  23:00:00,5.325,21.11016476099307,13.327590336765281,0.0,0.0,0.0,954.6582376028431,0.0,0.0,3371759.6075871913,1188.9485808646457,1188.9485808646457
 01/27  24:00:00,6.195833333333334,21.109944108243507,15.846132449761695,0.0,0.0,0.0,1131.649308827519,0.0,0.0,4000517.445572584,1413.626635594058,1413.626635594058
 01/28  01:00:00,5.454166666666667,21.109956695379513,15.586735040157727,0.0,0.0,0.0,1116.2141033571413,0.0,0.0,3945494.8895629775,1390.485904656536,1390.485904656536
 01/28  02:00:00,4.7250000000000005,21.109741589263017,17.125832777237548,0.0,0.0,0.0,1226.5855157852857,0.0,0.0,4334730.045000216,1527.7881494040419,1527.7881494040419
 01/28  03:00:00,5.595833333333332,21.109536421415,19.426856941249508,0.0,0.0,0.0,1387.167867725344,0.0,0.0,4904994.202650786,1733.0615217998259,1733.0615217998259
 01/28  04:00:00,6.1000000000000005,21.109454834560776,20.351967530390155,0.0,0.0,0.0,1453.4509962477193,0.0,0.0,5140435.803824583,1815.590238117542,1815.590238117542
 01/28  05:00:00,6.1000000000000005,21.109619924002708,19.05200400209437,0.0,0.0,0.0,1363.9126234188152,0.0,0.0,4824432.554157633,1699.6210529093623,1699.6210529093623
 01/28  06:00:00,6.425,21.109172558077976,21.91128609348949,0.0,0.0,0.0,1565.5184925297629,0.0,0.0,5533366.961412986,1954.6963740255894,1954.6963740255894
 01/28  07:00:00,6.970833333333334,21.109008543494625,25.117638670270722,0.0,0.0,0.0,1784.7164130988483,0.0,0.0,6316202.30509719,2240.7337033243075,2240.7337033243075
 01/28  08:00:00,7.200000000000002,21.108924314836354,25.53675066962934,0.0,0.0,0.0,1813.7753737407209,0.0,0.0,6417682.307130335,2278.1225038703565,2278.1225038703565
 01/28  09:00:00,7.5249999999999995,21.108576047010775,28.866661754376395,0.0,0.0,0.0,2044.5615864717038,0.0,0.0,7235272.833214141,2575.182434328602,2575.182434328602
 01/28  10:00:00,7.474999999999999,21.108942336420196,27.105774827367465,0.0,0.0,0.0,1922.5254882849233,0.0,0.0,6809592.645300289,2418.0944716865483,2418.0944716865483
 01/28  11:00:00,7.795833333333334,21.109518987451228,20.6520781652191,0.0,0.0,0.0,1478.0541434522358,0.0,0.0,5231270.105401089,1842.3629783028362,1842.3629783028362
 01/28  12:00:00,9.220833333333333,21.109639477910545,18.405612268173794,0.0,0.0,0.0,1326.1686538601887,0.0,0.0,4689028.731117165,1641.9567253521552,1641.9567253521552
 01/28  13:00:00,10.595833333333333,21.109777065889208,17.3745634548663,0.0,0.0,0.0,1255.6350949878663,0.0,0.0,4440174.994586021,1549.9773057865284,1549.9773057865284
 01/28  14:00:00,11.424999999999997,21.109602347377763,18.24401595235575,0.0,0.0,0.0,1320.1582020047063,0.0,0.0,4665894.909847257,1627.540787773791,1627.540787773791
 01/28  15:00:00,11.970833333333331,21.10934974780751,20.92235055276657,0.0,0.0,0.0,1511.105344811219,0.0,0.0,5343726.937130887,1866.4738613283316,1866.4738613283316
 01/28  16:00:00,12.200000000000001,21.10921302056337,22.461040959858536,0.0,0.0,0.0,1619.0767122677764,0.0,0.0,5727228.413098459,2003.739768343452,2003.739768343452
 01/28  17:00:00,12.200000000000001,21.109982142620726,16.864409301181787,0.0,0.0,0.0,1218.051806837102,0.0,0.0,4312537.955884075,1504.4666739529412,1504.4666739529412
 01/28  18:00:00,11.604166666666666,21.110647116750435,10.228592528029214,0.0,0.0,0.0,743.2244982841488,0.0,0.0,2628129.196649334,912.4883240817484,912.4883240817484
 01/28  19:00:00,10.179166666666667,21.110578808331677,9.877177445394535,0.0,0.0,0.0,717.0506852370212,0.0,0.0,2531443.06098765,881.1387362541305,881.1387362541305
 01/28  20:00:00,9.129166666666666,21.110486560363395,10.992720671425133,0.0,0.0,0.0,793.9651969233577,0.0,0.0,2805003.0041269446,980.6558659053527,980.6558659053527
 01/28  21:00:00,8.304166666666667,21.110757907006207,9.161326766711491,0.0,0.0,0.0,661.270884738003,0.0,0.0,2337423.101562193,817.2780062177834,817.2780062177834
 01/28  22:00:00,7.474999999999999,21.110541656253822,9.979042899650109,0.0,0.0,0.0,720.0341989570928,0.0,0.0,2541049.320105949,890.2261094563363,890.2261094563363
 01/28  23:00:00,7.200000000000002,21.110682832702736,9.875699379158158,0.0,0.0,0.0,710.9384642105337,0.0,0.0,2513530.821305991,881.0068786032152,881.0068786032152
 01/28  24:00:00,6.929166666666668,21.110600276468354,9.773326303088977,0.0,0.0,0.0,706.2295351079083,0.0,0.0,2493491.677626779,871.8742206781412,871.8742206781412
 01/29  01:00:00,6.375,21.110433449817798,11.115968325853636,0.0,0.0,0.0,804.2843701676902,0.0,0.0,2840347.777100745,991.6507359549996,991.6507359549996
 01/29  02:00:00,5.829166666666666,21.110113295030036,13.66570131277458,0.0,0.0,0.0,987.371393257347,0.0,0.0,3487286.052878583,1219.1113150831543,1219.1113150831543
 01/29  03:00:00,5.2749999999999995,21.109882963633506,15.99628149338595,0.0,0.0,0.0,1152.5278475428106,0.0,0.0,4073225.7727783583,1427.0213669614216,1427.0213669614216
 01/29  04:00:00,4.675,21.10966587566783,17.71915725848964,0.0,0.0,0.0,1278.1975087343574,0.0,0.0,4517608.268441139,1580.7183702580649,1580.7183702580649
 01/29  05:00:00,4.3999999999999995,21.109491295399632,19.39645165953731,0.0,0.0,0.0,1397.535574212777,0.0,0.0,4940570.383168071,1730.3490797432312,1730.3490797432312
 01/29  06:00:00,3.8041666666666667,21.10933777229614,21.1237469290603,0.0,0.0,0.0,1515.9273860634737,0.0,0.0,5360806.010860901,1884.4403451213668,1884.4403451213668
 01/29  07:00:00,3.2999999999999994,21.10920277587872,22.41882269820418,0.0,0.0,0.0,1607.9265571925062,0.0,0.0,5687092.162581504,1999.9734954454887,1999.9734954454887
 01/29  08:00:00,3.2999999999999994,21.10912995960148,23.097454183830852,0.0,0.0,0.0,1655.6339831214937,0.0,0.0,5856067.269003803,2060.5139173355665,2060.5139173355665
 01/29  09:00:00,3.2999999999999994,21.108948782353597,25.202780682776407,0.0,0.0,0.0,1796.075568455982,0.0,0.0,6354681.261079325,2248.3291855069606,2248.3291855069606
 01/29  10:00:00,3.2999999999999994,21.108923086602925,25.682694539648242,0.0,0.0,0.0,1832.6467017159448,0.0,0.0,6485241.016383052,2291.1420935156216,2291.1420935156216
 01/29  11:00:00,3.895833333333334,21.108774425008082,26.745403782591456,0.0,0.0,0.0,1909.5591744344226,0.0,0.0,6756469.745707209,2385.9459263422937,2385.9459263422937
 01/29  12:00:00,4.129166666666667,21.108802347240317,27.16028356509264,0.0,0.0,0.0,1936.6118630836525,0.0,0.0,6854900.985754415,2422.957172649399,2422.957172649399
 01/29  13:00:00,4.495833333333334,21.108874288147884,26.205014150067797,0.0,0.0,0.0,1872.2531249381402,0.0,0.0,6625963.191319335,2337.7380004931183,2337.7380004931183
 01/29  14:00:00,5.325,21.108864231360126,26.131455926893782,0.0,0.0,0.0,1867.8415951462666,0.0,0.0,6609786.28699717,2331.1759031564065,2331.1759031564065
 01/29  15:00:00,6.466666666666666,21.10902977848303,24.827507652234946,0.0,0.0,0.0,1778.3830593379826,0.0,0.0,6294016.08080234,2214.8512404452626,2214.8512404452626
 01/29  16:00:00,8.120833333333332,21.109306303711463,22.18032222780386,0.0,0.0,0.0,1596.1990848992598,0.0,0.0,5648566.813048332,1978.6969714338095,1978.6969714338095
 01/29  17:00:00,8.900000000000002,21.109351450593007,20.92567627436464,0.0,0.0,0.0,1507.7586454734555,0.0,0.0,5332034.307758187,1866.7705475164914,1866.7705475164914
 01/29  18:00:00,7.979166666666667,21.10944415915027,20.74265451857523,0.0,0.0,0.0,1488.892450748727,0.0,0.0,5267682.65501002,1850.4432556869326,1850.4432556869326
 01/29  19:00:00,6.604166666666665,21.10958488509085,19.13253904497389,0.0,0.0,0.0,1370.1931702023285,0.0,0.0,4845954.101576374,1706.8055493203408,1706.8055493203408
 01/29  20:00:00,5.829166666666666,21.109897542297777,16.73009224122468,0.0,0.0,0.0,1197.248055347821,0.0,0.0,4235195.55635022,1492.4843070143818,1492.4843070143818
 01/29  21:00:00,4.95,21.109692113164947,17.294997899964915,0.0,0.0,0.0,1236.017597282206,0.0,0.0,4367215.581455918,1542.8792969795843,1542.8792969795843
 01/29  22:00:00,4.129166666666667,21.109825812921407,17.456972889419543,0.0,0.0,0.0,1242.754223742132,0.0,0.0,4396510.219002889,1557.329015869607,1557.329015869607
 01/29  23:00:00,3.899999999999999,21.109736202223065,17.22718693425087,0.0,0.0,0.0,1229.8251013454694,0.0,0.0,4346720.215008961,1536.829909999976,1536.829909999976
 01/29  24:00:00,3.5749999999999993,21.109441684868354,19.966912992341893,0.0,0.0,0.0,1420.9510868441623,0.0,0.0,5023737.506439358,1781.2396889935144,1781.2396889935144
 01/30  01:00:00,3.0291666666666663,21.109518699592055,19.79356177573906,0.0,0.0,0.0,1412.4451893377507,0.0,0.0,4995957.835397866,1765.775101790339,1765.775101790339
 01/30  02:00:00,2.8000000000000003,21.109361375898864,20.580177456330986,0.0,0.0,0.0,1475.2563894237417,0.0,0.0,5216186.181451154,1835.9487471000764,1835.9487471000764
 01/30  03:00:00,2.475,21.10915493389309,22.511814887291944,0.0,0.0,0.0,1610.0859686443218,0.0,0.0,5693655.811499213,2008.2692884923672,2008.2692884923672
 01/30  04:00:00,2.1999999999999997,21.10910492437678,23.577448188848905,0.0,0.0,0.0,1681.4319015026438,0.0,0.0,5948581.143245497,2103.3339753257533,2103.3339753257533
 01/30  05:00:00,2.1999999999999997,21.109000180514908,24.391596792037447,0.0,0.0,0.0,1740.1185309440577,0.0,0.0,6155802.084329819,2175.963820775287,2175.963820775287
 01/30  06:00:00,2.1999999999999997,21.108897541595244,25.716656047744376,0.0,0.0,0.0,1828.740542139111,0.0,0.0,6470897.253734611,2294.1717849928223,2294.1717849928223
 01/30  07:00:00,1.929166666666667,21.10893552060275,25.62228608275298,0.0,0.0,0.0,1819.5719204719182,0.0,0.0,6439318.873502203,2285.7530811523197,2285.7530811523197
 01/30  08:00:00,1.6999999999999995,21.109047013960595,24.397244411938658,0.0,0.0,0.0,1736.3715144464102,0.0,0.0,6144175.102807656,2176.4676425087837,2176.4676425087837
 01/30  09:00:00,1.6999999999999995,21.108906114481577,25.210966629234665,0.0,0.0,0.0,1794.3154619201377,0.0,0.0,6347380.095364529,2249.0594502569,2249.0594502569
 01/30  10:00:00,1.6999999999999995,21.108690227167184,27.807090676886787,0.0,0.0,0.0,1969.8507776670401,0.0,0.0,6971069.357080197,2480.6585558874026,2480.6585558874026
 01/30  11:00:00,1.6999999999999995,21.108562070114708,29.178685947270555,0.0,0.0,0.0,2064.585216632302,0.0,0.0,7307281.63134299,2603.0179778862066,2603.0179778862066
 01/30  12:00:00,1.9708333333333334,21.108753866116505,28.108112061719293,0.0,0.0,0.0,1990.8959753907475,0.0,0.0,7049255.171771911,2507.512543687375,2507.512543687375
 01/30  13:00:00,2.525,21.108879295755802,26.101765011144646,0.0,0.0,0.0,1858.2716013887718,0.0,0.0,6576552.9410793325,2328.5271893790086,2328.5271893790086
 01/30  14:00:00,3.6666666666666665,21.10894304637832,25.365930334512072,0.0,0.0,0.0,1809.1094991174589,0.0,0.0,6402100.644857241,2262.883695512012,2262.883695512012
 01/30  15:00:00,4.7250000000000005,21.108953429762476,25.088508711302723,0.0,0.0,0.0,1789.9151362467892,0.0,0.0,6333573.627177829,2238.135032259209,2238.135032259209
 01/30  16:00:00,5.0,21.109130349032565,23.81270723703574,0.0,0.0,0.0,1699.933041801766,0.0,0.0,6016208.032108319,2124.3213334609827,2124.3213334609827
 01/30  17:00:00,5.0,21.1094849109283,20.013035081005366,0.0,0.0,0.0,1434.6276896899897,0.0,0.0,5074684.98610488,1785.3542206138084,1785.3542206138084
 01/30  18:00:00,5.0,21.10966339717849,18.415258135058387,0.0,0.0,0.0,1322.7310111890547,0.0,0.0,4678528.407891491,1642.8172289731292,1642.8172289731292
 01/30  19:00:00,4.675,21.109563440197135,18.5964429518278,0.0,0.0,0.0,1332.3103618173045,0.0,0.0,4709350.888092261,1658.9806482656597,1658.9806482656597
 01/30  20:00:00,4.129166666666667,21.10961133364605,19.03743777489783,0.0,0.0,0.0,1357.669221863073,0.0,0.0,4802315.920118635,1698.3216060689156,1698.3216060689156
 01/30  21:00:00,3.899999999999999,21.109572224871105,18.766278229968133,0.0,0.0,0.0,1338.7189629002216,0.0,0.0,4733049.01775511,1674.131580116309,1674.131580116309
 01/30  22:00:00,3.5749999999999993,21.10945767910829,19.9646014209961,0.0,0.0,0.0,1420.661409764296,0.0,0.0,5023839.178724661,1781.0334747115846,1781.0334747115846
 01/30  23:00:00,2.704166666666667,21.10944206318963,20.192314430389164,0.0,0.0,0.0,1437.8657616408939,0.0,0.0,5085234.311025409,1801.3476539833953,1801.3476539833953
 01/30  24:00:00,2.525,21.109153634798407,22.353141809205493,0.0,0.0,0.0,1591.035832782344,0.0,0.0,5625769.789158645,1994.1141316901737,1994.1141316901737
 01/31  01:00:00,2.8000000000000003,21.10818556169755,31.24788891988879,0.0,0.0,0.0,2198.621608035935,0.0,0.0,7776739.194448872,2787.610681867267,2787.610681867267
 01/31  02:00:00,2.475,21.10791841913743,37.31231661649611,0.0,0.0,0.0,2599.2042209198603,0.0,0.0,9208637.038505152,3328.6156588695485,3328.6156588695485
 01/31  03:00:00,2.1999999999999997,21.108302806542067,33.79808941309732,0.0,0.0,0.0,2366.097378293673,0.0,0.0,8383948.492195927,3015.112967029531,3015.112967029531
 01/31  04:00:00,2.1999999999999997,21.107945533748655,35.193242978173075,0.0,0.0,0.0,2466.199013479612,0.0,0.0,8730963.758243594,3139.5740143284725,3139.5740143284725
 01/31  05:00:00,2.1999999999999997,21.108050794704262,36.41329067263955,0.0,0.0,0.0,2543.715290676099,0.0,0.0,9014073.449997675,3248.4139424977507,3248.4139424977507
 01/31  06:00:00,2.1999999999999997,21.10817068470779,34.04785582462069,0.0,0.0,0.0,2387.916879304304,0.0,0.0,8457867.183486119,3037.3945207856646,3037.3945207856646
 01/31  07:00:00,2.1999999999999997,21.108092519404302,34.55039584105729,0.0,0.0,0.0,2418.341512078999,0.0,0.0,8564571.257503273,3082.225898722137,3082.225898722137
 01/31  08:00:00,1.929166666666667,21.10849262158671,31.61886862273596,0.0,0.0,0.0,2215.52570926821,0.0,0.0,7849595.745032081,2820.7056210186443,2820.7056210186443
 01/31  09:00:00,1.6999999999999995,21.108674128691383,28.273135914661665,0.0,0.0,0.0,1995.9553561152231,0.0,0.0,7065867.067527764,2522.234250373046,2522.234250373046
 01/31  10:00:00,2.295833333333333,21.108504147293832,29.40951713350329,0.0,0.0,0.0,2076.694988638233,0.0,0.0,7350097.662244651,2623.6103283678717,2623.6103283678717
 01/31  11:00:00,3.3958333333333326,21.108061066521397,33.86732401222206,0.0,0.0,0.0,2384.704192761264,0.0,0.0,8442387.742411314,3021.2893557311722,3021.2893557311722
 01/31  12:00:00,4.495833333333334,21.108480548579333,32.00719951540554,0.0,0.0,0.0,2254.050588013122,0.0,0.0,7987456.421668122,2855.3484523241464,2855.3484523241464
 01/31  13:00:00,5.595833333333332,21.108824484034226,27.00865924582344,0.0,0.0,0.0,1919.836906484008,0.0,0.0,6797319.980679779,2409.4308325785782,2409.4308325785782
 01/31  14:00:00,6.425,21.109204177620413,23.124683542748045,0.0,0.0,0.0,1653.0101116072328,0.0,0.0,5850954.560387527,2062.9430366905585,2062.9430366905585
 01/31  15:00:00,6.970833333333334,21.10928299158685,21.345100322381914,0.0,0.0,0.0,1531.7496736814744,0.0,0.0,5417383.38531366,1904.1871857886788,1904.1871857886788
 01/31  16:00:00,6.929166666666668,21.108913613818004,24.56323592377878,0.0,0.0,0.0,1754.7656943922364,0.0,0.0,6206520.426366801,2191.2756736270176,2191.2756736270176
 01/31  17:00:00,6.970833333333334,21.10868447868773,27.60125364789391,0.0,0.0,0.0,1956.8383862123276,0.0,0.0,6925722.324650153,2462.295923383959,2462.295923383959
 01/31  18:00:00,7.200000000000002,21.108990975389368,26.12148767792469,0.0,0.0,0.0,1850.9118271134212,0.0,0.0,6555796.672246672,2330.286639968836,2330.286639968836
 01/31  19:00:00,6.604166666666665,21.1095302790656,19.832443535080106,0.0,0.0,0.0,1413.859984516809,0.0,0.0,5002545.098572903,1769.2437267571897,1769.2437267571897
 01/31  20:00:00,5.504166666666666,21.10970313193543,17.938725152670482,0.0,0.0,0.0,1278.2677012734832,0.0,0.0,4520859.623838894,1600.3059273177687,1600.3059273177687
 01/31  21:00:00,5.0,21.109538646820887,18.707909731333768,0.0,0.0,0.0,1331.6732526178869,0.0,0.0,4707160.7849281365,1668.9245515488801,1668.9245515488801
 01/31  22:00:00,5.0,21.109410684202377,20.419450763534417,0.0,0.0,0.0,1449.5840971040307,0.0,0.0,5127116.2340955725,1821.6103882160705,1821.6103882160705
 01/31  23:00:00,5.0,21.110054001981787,15.937738156571065,0.0,0.0,0.0,1140.058810002658,0.0,0.0,4033462.3713779403,1421.7987411553802,1421.7987411553802
 01/31  24:00:00,4.404166666666666,21.10972152043352,17.42057942755224,0.0,0.0,0.0,1249.9215268623545,0.0,0.0,4415798.893521755,1554.0823708462742,1554.0823708462742
