Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly)
 01/01  01:00:00,0.5316666666666668,21.124379064424506,167.0881678956121,6018.625363625562,2041.427546525277,123.04423119279714,64.80905329847779,0.675954733507611,0.0,0.0,0.8147340478553028
 01/01  02:00:00,0.0,21.12368872053984,197.20898250301573,6976.253218291928,2386.2526004972533,151.52493461354956,40.34647228495187,0.7982676385752405,0.0,0.0,0.8032276742997926
 01/01  03:00:00,-0.5683333333333335,21.127917115331737,199.53233565927377,6951.929463997908,2401.14289238273,153.48041537118448,38.4210241857702,0.807894879071149,0.0,0.0,0.7910715233142636
 01/01  04:00:00,-1.1000000000000005,21.128622201679228,205.69906106226935,7081.64401384978,2464.8370729572007,158.25143457364993,33.261840656585186,0.833690796717074,0.0,0.0,0.7796223683624539
 01/01  05:00:00,-1.1000000000000005,21.13890105127913,215.5537751395297,7392.726974671,2565.4216145370015,173.57823431948287,25.506352856860662,0.8724682357156966,0.0,0.0,0.7797612719848809
 01/01  06:00:00,-1.1000000000000005,21.12168396269843,206.55170464332778,7051.304871106899,2446.125418925556,173.24511382200498,32.77349105158233,0.8361325447420883,0.0,0.0,0.7798762506305948
 01/01  07:00:00,-1.1000000000000005,21.141897358457378,227.18722312983212,7771.558537127556,2688.457957373958,190.40807432957416,16.14690138923447,0.9192654930538277,0.0,0.0,0.7799826160304562
 01/01  08:00:00,-1.1000000000000005,21.123599086872723,219.87823560529475,7524.726982988429,2599.5318521921,184.08899439029904,22.130538237059696,0.8893473088147015,0.0,0.0,0.7800927325096549
 01/01  09:00:00,-1.41,21.137098266603388,230.1179968720441,7839.921745485978,2719.2381532879476,187.47470889533537,13.92232681873776,0.930388365906311,0.0,0.0,0.7735583816783576
 01/01  10:00:00,-1.3900000000000001,21.14325433354661,221.39457473553617,7542.512657857883,2615.52909365671,180.39558530367964,20.975691589728733,0.8951215420513563,0.0,0.0,0.7739635602138997
 01/01  11:00:00,0.03666666666666664,21.121122292208373,196.2127407055883,7005.491129703137,2383.5941252255016,137.87716563153364,41.15650338212279,0.7942174830893862,0.0,0.0,0.8047877012165057
 01/01  12:00:00,2.5466666666666673,21.12067675173545,170.4990264226371,6420.311880060766,2095.394701316443,133.67131263264847,62.021748282417,0.6898912585879149,0.0,0.0,0.8606397815481954
 01/01  13:00:00,4.468333333333333,21.128605129472348,157.59692698923146,5947.831348077497,1882.80002228051,178.36045840919076,72.53566999375745,0.6373216500312128,0.0,0.0,0.9049425319728834
 01/01  14:00:00,5.878333333333334,21.150551758807353,112.79045742580155,5785.980450986374,1655.4224349126646,0.0,108.87891932657598,0.45560540336712,0.0,0.0,0.9377715560728317
 01/01  15:00:00,7.2683333333333335,21.140946799440986,92.58825619337519,4903.2053715529855,1378.3750488330918,0.0,125.19986039104201,0.37400069804478986,0.0,0.0,0.9712850806917093
 01/01  16:00:00,7.800000000000003,21.13832752746795,102.87611243301744,5520.448584106658,1540.0541394678355,0.0,116.88851384839927,0.41555743075800383,0.0,0.0,0.984878331327499
 01/01  17:00:00,6.663333333333333,21.144380826617166,94.66113869665627,4898.212093794343,1397.7946175770937,0.0,123.52522143559436,0.38237389282202816,0.0,0.0,0.9585024470930104
 01/01  18:00:00,4.411666666666667,21.130894349706026,119.93124157871617,4837.4283838831825,1515.5786038434533,90.1131729379063,102.96995176890621,0.4851502411554688,0.0,0.0,0.9050819712897251
 01/01  19:00:00,2.473333333333333,21.13046020850262,145.37249131333783,5423.156418996301,1769.2021953995725,125.07011537562327,82.19547178721903,0.5890226410639049,0.0,0.0,0.8599883248270017
 01/01  20:00:00,1.3900000000000001,21.124568920812912,154.80921928548415,5632.84404289356,1860.2552342453657,133.3499302217093,74.76750092212727,0.6261624953893636,0.0,0.0,0.8353338796105895
 01/01  21:00:00,1.1000000000000005,21.130565330445627,175.91691163078187,6330.744036439196,2119.8046383132883,146.69499476405855,57.49661696170593,0.7125169151914704,0.0,0.0,0.8287446599215426
 01/01  22:00:00,0.8416666666666667,21.130056135534737,170.51649709626,6120.492178383543,2052.5458842027087,140.0441264624716,61.888566786697204,0.6905571660665139,0.0,0.0,0.8231297650334575
 01/01  23:00:00,0.8583333333333333,21.120527632446546,190.32039395139995,6818.895187578559,2275.9407381841065,163.90002048494622,45.97548337283378,0.7701225831358312,0.0,0.0,0.8234882848891171
 01/01  24:00:00,1.1000000000000005,21.11851660098033,175.7087740023185,6397.343624064782,2132.8633381615796,134.97169729802678,57.74630596013785,0.7112684701993107,0.0,0.0,0.8288755976160984
 01/02  01:00:00,0.8416666666666667,21.13195727544837,182.78509693994528,6690.32912687687,2235.7577119963944,125.36475213774665,52.116288665922845,0.7394185566703857,0.0,0.0,0.8232349400323788
 01/02  02:00:00,0.29,21.123047918049348,195.0234366437062,6993.508281860181,2360.502891492635,142.889966672087,42.098071259947865,0.7895096437002606,0.0,0.0,0.8111357237692591
 01/02  03:00:00,-0.5683333333333335,21.11887956564279,215.7130898498323,7614.854893756734,2594.43480986733,152.9200983840824,25.515949902627174,0.8724202504868642,0.0,0.0,0.7925683140856036
 01/02  04:00:00,-1.41,21.13367698002422,219.64569661287223,7700.983163016857,2660.996639594687,130.51304990815336,22.363600399961648,0.8881819980001917,0.0,0.0,0.7743734366075369
 01/02  05:00:00,-1.7000000000000006,21.13222723712737,230.50744432427322,8042.296232090504,2787.647078205645,133.5426093356239,13.689367902475345,0.9315531604876232,0.0,0.0,0.7682369130875476
 01/02  06:00:00,-2.268333333333333,21.188810011417623,247.5617202786261,8406.24593851128,2946.5163655952956,165.07112271640193,0.0,1.0,0.0,0.0,0.7560382891598222
 01/02  07:00:00,-2.49,21.041111947968357,247.5617202786261,8280.628467685387,2904.237824427581,183.22932208318377,0.0,1.0,0.0,0.0,0.7519410910203247
 01/02  08:00:00,-3.078333333333333,20.9438952257906,247.5617202786261,8188.991145874734,2897.683860675047,174.00105654576632,0.0,1.0,0.0,0.0,0.7400357108520048
 01/02  09:00:00,-3.9000000000000017,20.737965586710576,247.5617202786261,8197.729201474922,2932.645047921886,129.42548473728536,0.0,1.0,0.0,0.0,0.7237694333965217
 01/02  10:00:00,-3.9000000000000017,20.671268775527114,247.5617202786261,8330.254759365598,2974.635258164024,98.83298236658679,0.0,1.0,0.0,0.0,0.724057941218438
 01/02  11:00:00,-3.0216666666666665,20.674059053745278,247.5617202786261,8444.492791327097,2963.4701906212113,120.90512336865378,0.0,1.0,0.0,0.0,0.7423644745713035
 01/02  12:00:00,-1.631666666666667,20.879965502053103,247.5617202786261,8636.645431829524,2964.8638544535133,150.672079908877,0.0,1.0,0.0,0.0,0.7709773418644857
 01/02  13:00:00,-0.5316666666666668,21.10608777869262,239.30966293600522,8554.777405541403,2892.3960891815354,153.9964813779497,6.666666666666667,0.9666666666666667,0.0,0.0,0.7938034801856008
 01/02  14:00:00,1.4466666666666668,21.133719465415837,201.49355234727673,7545.339181033822,2481.713432051709,130.0879445978379,37.03277002293326,0.8148361498853337,0.0,0.0,0.8370866414037024
 01/02  15:00:00,3.6266666666666665,21.115586130355876,180.95476597627777,7079.580653349377,2243.081328430659,135.51064977940038,53.7228945828722,0.731385527085639,0.0,0.0,0.8866925349741114
 01/02  16:00:00,4.141666666666667,21.115537977490742,176.94128792152742,6888.244861020366,2160.007058413258,159.96063423899236,56.97322113807613,0.7151338943096195,0.0,0.0,0.8988889053562585
 01/02  17:00:00,3.5900000000000003,21.122373981928195,166.15803221683004,6335.6053605000225,2013.025931693936,153.69603089312693,65.56850669368184,0.6721574665315907,0.0,0.0,0.8861681630058548
 01/02  18:00:00,2.7316666666666674,21.12254884623945,173.48708045176969,6597.851555317285,2119.817874931924,137.8894044793666,59.68276946657058,0.7015861526671471,0.0,0.0,0.866641417605355
 01/02  19:00:00,1.631666666666667,21.110296533815564,179.59454036421866,6779.984816334394,2215.1131874262583,114.45501752429612,54.83699668360906,0.7258150165819548,0.0,0.0,0.8418401223706984
 01/02  20:00:00,1.1000000000000005,21.11150759200947,177.5660998777002,6646.574049153307,2191.837346399299,104.9767822870651,56.48433060153,0.7175783469923499,0.0,0.0,0.829797875985775
 01/02  21:00:00,0.5316666666666668,21.120937617130885,190.68935841637585,7041.814441017495,2350.565358545594,108.51567683983288,45.761358081903424,0.7711932095904828,0.0,0.0,0.8173038582799081
 01/02  22:00:00,0.0,21.122263674535716,178.9102712899783,6583.189001876214,2225.410613933632,82.61165986274285,55.27188084370178,0.7236405957814912,0.0,0.0,0.8054753782592942
 01/02  23:00:00,0.0,21.12922986729261,193.22514363789873,7147.971550785562,2410.326483188574,84.17516009501679,43.73477090877366,0.7813261454561317,0.0,0.0,0.8055262323988159
 01/02  24:00:00,0.0,21.126064474291905,195.01795367603984,6914.670427259438,2333.204102489698,150.0593166076088,42.09836488438669,0.7895081755780665,0.0,0.0,0.8055467118047808
 01/03  01:00:00,0.0,21.11601903339242,197.4333855086846,6800.5706980394725,2291.209378755112,197.45787776806648,40.08123637139371,0.7995938181430314,0.0,0.0,0.8055829035574821
 01/03  02:00:00,0.0,21.122235367209605,199.02652528687167,6920.64087331746,2326.9277917657646,185.61041069919355,39.03445668819958,0.8048277165590021,0.0,0.0,0.8055879303276596
 01/03  03:00:00,-0.3099999999999999,21.122766015491564,213.94113898414162,7408.218553496376,2501.589187627162,195.3384150244278,26.905293818810904,0.8654735309059454,0.0,0.0,0.7989152401633175
 01/03  04:00:00,-0.6,21.133669093970603,217.81695938500826,7490.321809629007,2540.878242905434,199.14228369562113,23.721581973837228,0.8813920901308138,0.0,0.0,0.7925599381470904
 01/03  05:00:00,-0.6,21.128743209137113,216.35306272476777,7470.339908497281,2533.618127233161,190.47549052263759,24.987534426328043,0.8750623278683598,0.0,0.0,0.7925797208176611
 01/03  06:00:00,-0.29,21.123739213506948,207.17761870188673,7150.328166277124,2414.6444592784715,195.41695049998083,32.260365806265675,0.8386981709686716,0.0,0.0,0.7992790985892335
 01/03  07:00:00,0.0,21.124243361707318,216.06708915851098,7460.533492992925,2503.6522458766253,216.36506291978904,25.154150449695734,0.8742292477515214,0.0,0.0,0.8056736708729435
 01/03  08:00:00,0.0,21.125138868535558,218.28887105988164,7581.413776484983,2540.943254535635,210.28450331202737,23.43774934898512,0.8828112532550744,0.0,0.0,0.8056916820422699
 01/03  09:00:00,0.0,21.137535022619556,219.6199745375017,7631.451585733203,2556.5947055587485,211.76328666889307,22.34517374941522,0.888274131252924,0.0,0.0,0.8056773331949804
 01/03  10:00:00,0.0,21.123129882452208,227.50478207483533,7906.126633617663,2647.965212013381,219.00873392906604,15.977453176994807,0.920112734115026,0.0,0.0,0.8057514557443839
 01/03  11:00:00,0.3099999999999999,21.13491262226145,215.75065230896396,7674.354728600965,2559.7048084891567,181.70194125436484,25.48107553820351,0.8725946223089825,0.0,0.0,0.8124736545886733
 01/03  12:00:00,0.8583333333333333,21.118018202625578,202.8909642661815,7475.8558749222775,2472.123634981403,136.9487426230739,35.857276594828086,0.8207136170258595,0.0,0.0,0.8246383494282645
 01/03  13:00:00,1.1000000000000005,21.131665546548163,198.75872641331898,7619.895634841922,2512.7179072122317,79.59674892301003,39.253594707442275,0.8037320264627889,0.0,0.0,0.8300435789212078
 01/03  14:00:00,1.1000000000000005,21.123851130490884,193.53482607394997,7473.2945296298485,2460.987705117765,67.21346151150986,43.55065920804215,0.7822467039597892,0.0,0.0,0.8300910471601975
 01/03  15:00:00,1.41,21.120230203254263,205.27633530770905,7907.551140219262,2586.286505533721,91.20913198814851,34.0200892107125,0.8298995539464374,0.0,0.0,0.8369938796986454
 01/03  16:00:00,1.7000000000000006,21.11345528037051,193.24879165381077,7658.931747344208,2498.9046573482105,48.88241326016966,43.78847375942371,0.7810576312028814,0.0,0.0,0.8435862417268425
 01/03  17:00:00,1.7000000000000006,21.120708083593442,173.51220964444843,6975.644738996585,2275.9655252648517,22.547779876015927,59.78321542501876,0.7010839228749062,0.0,0.0,0.8436395737287317
 01/03  18:00:00,1.7000000000000006,21.133984683716506,183.60962240905312,7066.347718152304,2309.381864007205,87.75512118528468,51.52405998973793,0.7423797000513104,0.0,0.0,0.843565647998115
 01/03  19:00:00,1.3900000000000001,21.122391526407515,209.60633500434807,7709.23756092115,2525.438100352451,166.71985384770684,30.36397053940278,0.8481801473029862,0.0,0.0,0.8367212747923686
 01/03  20:00:00,0.8416666666666667,21.114531946620545,199.0893084707547,7141.252344109641,2363.2871411810506,173.07397672047736,38.81707360911706,0.8059146319544147,0.0,0.0,0.8245668992604717
 01/03  21:00:00,0.6,21.121292597451077,202.76504672387136,7142.250442801971,2370.6613842906177,195.5786611715449,35.92401108113259,0.820379944594337,0.0,0.0,0.8191375883670585
 01/03  22:00:00,0.6,21.130891803210243,226.61465778891625,7966.488650250034,2635.2627816601193,226.08925102200018,16.80286419537018,0.9159856790231491,0.0,0.0,0.8191337807511972
 01/03  23:00:00,0.6,21.131427273739302,219.902790800251,7814.072658919874,2585.402774655873,202.47517573253603,22.148020819843182,0.889259895900784,0.0,0.0,0.8191064285738308
 01/03  24:00:00,0.6,21.120662504931353,228.68218188347862,8127.009967252629,2686.047085090722,210.89712712078799,15.122452578803935,0.9243877371059803,0.0,0.0,0.81918016448586
 01/04  01:00:00,0.6,21.134715255270287,229.9975564466915,8179.884087153273,2701.841451276034,211.60620827814384,14.123510059824367,0.9293824497008781,0.0,0.0,0.8191394003692618
 01/04  02:00:00,0.8583333333333333,21.13686005354828,228.8115150703273,8215.448897166454,2703.2817434719814,205.19622650665318,15.02903259544402,0.9248548370227799,0.0,0.0,0.824847798492266
 01/04  03:00:00,1.1000000000000005,21.13253191669849,229.63722204503614,8238.997331295333,2698.0438378370727,219.14509922579535,14.35282185711241,0.928235890714438,0.0,0.0,0.830261060771628
 01/04  04:00:00,1.1000000000000005,21.138275091146088,230.3139797341044,8316.361238897567,2721.733965568395,209.18291120185,13.876922457231068,0.9306153877138447,0.0,0.0,0.8302536896873999
 01/04  05:00:00,0.8416666666666667,21.137703588258137,229.57463140752205,8404.964204196076,2764.3606573096035,172.01215596757837,14.427135646593081,0.9278643217670345,0.0,0.0,0.8245889017006598
 01/04  06:00:00,0.6,21.128685586508304,231.03480974258127,8489.930456138054,2799.963052284746,156.4307383229175,13.333333333333334,0.9333333333333333,0.0,0.0,0.8192741941136172
 01/04  07:00:00,0.6,21.158916249423946,239.30966293600522,8805.60316764549,2905.9400959225636,159.3175961476765,6.666666666666667,0.9666666666666667,0.0,0.0,0.8191717528698135
 01/04  08:00:00,0.6,21.115479640546592,221.8800696596412,8162.924489323322,2692.3051756768605,147.90714737577977,20.64832240293454,0.8967583879853273,0.0,0.0,0.8193819961793024
 01/04  09:00:00,0.29,21.13330508650153,229.8297581302394,8434.028029153618,2798.4770224088725,142.35792385966678,14.230884952941434,0.9288455752352928,0.0,0.0,0.8125535114619817
 01/04  10:00:00,-0.3099999999999999,21.14367759401077,231.05760559338435,8421.2203409024,2821.835626974681,127.30268335546515,13.333333333333334,0.9333333333333333,0.0,0.0,0.7994095412233692
 01/04  11:00:00,-0.29,21.13243492831803,229.29385703675516,8353.968476450711,2801.396320954877,126.46027485553724,14.621060381972224,0.926894698090139,0.0,0.0,0.7998679171170444
 01/04  12:00:00,0.8783333333333333,21.135402593192985,207.46117088962941,7729.812162523973,2544.8380038144014,124.85592954524083,32.259414621528066,0.8387029268923596,0.0,0.0,0.8254342570487304
 01/04  13:00:00,3.0950000000000006,21.122382771342107,201.43626737995234,7789.725312704297,2474.1711297762517,151.02190274064213,37.116531103615934,0.8144173444819204,0.0,0.0,0.8754045621201396
 01/04  14:00:00,5.0200000000000005,21.127547231046258,175.2403399140553,7821.066973245295,2318.014535240751,85.184071058225,58.35713683939659,0.7082143158030172,0.0,0.0,0.9201625017821379
 01/04  15:00:00,5.8583333333333325,21.14467154051427,142.24690642865295,7376.400863286853,2065.5199169502434,0.0,85.08166265078727,0.5745916867460638,0.0,0.0,0.9400946943356874
 01/04  16:00:00,6.099999999999997,21.13891341658567,143.35507301552286,7480.970947613412,2086.055378039394,0.0,84.18639775634179,0.579068011218291,0.0,0.0,0.946033936295012
 01/04  17:00:00,5.841666666666666,21.14183752464271,116.58081507850915,6050.3339731836,1689.9865785946115,0.0,105.81676767530969,0.47091616162345146,0.0,0.0,0.940189059946544
 01/04  18:00:00,5.290000000000001,21.116860207316325,131.33422490826226,6730.147563817376,1893.656871984111,0.0,93.89779263090585,0.5305110368454707,0.0,0.0,0.9270449177936209
 01/04  19:00:00,4.6899999999999995,21.13058131224773,140.4458696747743,5498.55527387301,1711.3259366853013,130.11716474116727,86.40690413595318,0.5679654793202341,0.0,0.0,0.9128437162053175
 01/04  20:00:00,4.400000000000002,21.13427593375769,136.50827341727853,5333.436345874209,1672.1338300860887,118.5796354226678,89.54145451206848,0.5522927274396577,0.0,0.0,0.9058417204064145
 01/04  21:00:00,4.400000000000002,21.13270160457433,137.84659379449536,5356.220166447675,1679.7241821068808,125.04320719371465,88.47572783909854,0.5576213608045073,0.0,0.0,0.9058002546017038
 01/04  22:00:00,4.400000000000002,21.134174120707264,133.34825738318412,5208.34730000247,1632.1127348007906,116.29420217563202,92.13434438423052,0.5393282780788474,0.0,0.0,0.9058368584969984
 01/04  23:00:00,4.141666666666667,21.131737615341226,141.89914775883793,5525.303755187943,1736.1813019260373,121.45981485171968,85.21246440567236,0.5739376779716383,0.0,0.0,0.8999564847606584
 01/04  24:00:00,3.5900000000000003,21.13558120610855,157.32019714831065,6024.361596516616,1913.0164282040782,135.60151910206528,72.7616581062276,0.636191709468862,0.0,0.0,0.8869980251754882
 01/05  01:00:00,3.299999999999998,21.132706905898615,160.32651161468672,6025.164482260245,1914.8038407099991,156.50882330666155,70.28344346999194,0.6485827826500402,0.0,0.0,0.8803346957864447
 01/05  02:00:00,3.299999999999998,21.121410271147315,180.08707300388934,6627.280766156846,2103.7287756566498,205.29207588480364,54.25654992385917,0.7287172503807041,0.0,0.0,0.8803901284498185
 01/05  03:00:00,3.0416666666666665,21.134419785832062,171.4550845127008,6237.2979549332385,1991.3741291653228,200.3167961672685,61.20317831821538,0.6939841084089231,0.0,0.0,0.8744531532342786
 01/05  04:00:00,2.7999999999999985,21.120239634894038,188.78128964368915,6810.8945153241375,2179.892496352977,225.1316808729378,47.17944603873548,0.7641027698063227,0.0,0.0,0.868908615222873
 01/05  05:00:00,2.49,21.128905527513712,189.1363753467888,6831.50339457367,2198.123501040913,212.7916938321641,46.887399144230706,0.7655630042788465,0.0,0.0,0.861912931318714
 01/05  06:00:00,2.200000000000001,21.123056900963878,191.81971038584797,6901.4689486371235,2227.662116629458,213.03817315100252,44.68449737131615,0.7765775131434192,0.0,0.0,0.8553404507419059
 01/05  07:00:00,2.200000000000001,21.117928590785553,195.98344282257273,7061.718109254499,2278.136855092231,216.4995880867045,41.283073913759935,0.7935846304312003,0.0,0.0,0.8553688472802955
 01/05  08:00:00,2.200000000000001,21.115139165331257,200.02545738293807,7260.177017852622,2335.37907510831,212.5474355032625,38.196865243096376,0.8090156737845181,0.0,0.0,0.8553966048254327
 01/05  09:00:00,1.9416666666666669,21.137229399961022,219.68773255795915,7917.3475597311135,2551.175068579622,238.65523892410025,22.34104769150248,0.8882947615424877,0.0,0.0,0.8495351569890646
 01/05  10:00:00,1.3900000000000001,21.10848733292154,237.53749824191829,8392.065030119293,2726.042943954303,267.84820073540163,7.958521849688574,0.9602073907515571,0.0,0.0,0.8372920928708011
 01/05  11:00:00,1.41,21.155463327352454,247.5617202786261,8808.958696800286,2858.538701094026,268.1867175105939,0.0,1.0,0.0,0.0,0.8376061863993519
 01/05  12:00:00,2.526666666666666,21.07951612978854,239.26285419835963,8923.957528125356,2833.386017937026,230.61425558188014,6.666666666666667,0.9666666666666667,0.0,0.0,0.8631533783863231
 01/05  13:00:00,3.868333333333333,21.053596032725725,247.5617202786261,9478.293838642914,2943.816161586122,253.46101071621894,0.0,1.0,0.0,0.0,0.8940305527917016
 01/05  14:00:00,4.709999999999999,21.144440874845927,247.5617202786261,9568.130963091624,2938.897004944424,274.98443037938017,0.0,1.0,0.0,0.0,0.9132468005993999
 01/05  15:00:00,5.3100000000000005,21.12835261696749,190.69353165289337,9822.590168119556,2745.987093610965,0.0,45.94263488048845,0.7702868255975577,0.0,0.0,0.927689835946868
 01/05  16:00:00,5.599999999999997,21.128098241678703,183.27310876736337,9479.576871006597,2648.658503638062,0.0,51.93744124811142,0.740312793759443,0.0,0.0,0.934543356567773
 01/05  17:00:00,5.599999999999997,21.136171827021858,161.6325647481077,8290.15354828269,2337.230536021626,0.0,69.42038973861283,0.6528980513069359,0.0,0.0,0.9343775851360392
 01/05  18:00:00,4.98,21.129577451951263,169.1262577690347,7274.905165342545,2155.286626698301,126.62180352597467,63.27073045936411,0.6836463477031796,0.0,0.0,0.9199308740148671
 01/05  19:00:00,3.5733333333333333,21.12599868941958,178.78245659374232,6602.001120182175,2088.802374187563,206.72593031131203,55.28518773821152,0.7235740613089424,0.0,0.0,0.8870469770480863
 01/05  20:00:00,2.231666666666667,21.11942432043738,181.89800260808482,6556.9487253255775,2110.868923571478,201.02384589642875,52.849634112601926,0.7357518294369904,0.0,0.0,0.8563090583378448
 01/05  21:00:00,1.1316666666666664,21.123834714992622,178.6285584026987,6316.078311716633,2076.2430296179236,183.70866278024727,55.33542117147693,0.7233228941426153,0.0,0.0,0.8316114063505533
 01/05  22:00:00,-0.019999999999999993,21.113823003898265,203.24014326002236,7042.09624746488,2360.0210021595744,193.88110227679286,35.497853712295075,0.8225107314385247,0.0,0.0,0.8061806081627139
 01/05  23:00:00,-0.8583333333333333,21.125589608242755,213.78913963137592,7323.612987520087,2486.700982231828,190.09907335967557,26.927747192436875,0.8653612640378157,0.0,0.0,0.7878597980597258
 01/05  24:00:00,-0.5316666666666668,21.123795045578525,229.0632917762604,7906.169771242398,2658.5361330569262,210.35021405050313,14.787167567756534,0.9260641621612173,0.0,0.0,0.7948759545292857
 01/06  01:00:00,0.0,21.03429873311185,247.5617202786261,8588.786636586772,2850.8303381026803,246.12867602890614,0.0,1.0,0.0,0.0,0.8068120359024344
 01/06  02:00:00,-0.3099999999999999,20.9864312869718,247.5617202786261,8546.811105625768,2849.866692802268,240.07776256367276,0.0,1.0,0.0,0.0,0.8002219450404683
 01/06  03:00:00,-0.29,21.019030121269534,247.5617202786261,8504.244817561883,2836.836655887449,249.87512489739177,0.0,1.0,0.0,0.0,0.8005353805131036
 01/06  04:00:00,0.3099999999999999,20.345581393120575,247.5617202786261,8575.381583431947,2784.9765239674775,270.0786442408543,0.0,1.0,0.0,0.0,0.8162777176579975
 01/06  05:00:00,0.8583333333333333,20.08994970601123,247.5617202786261,8712.535122264648,2785.29446161836,270.21655984586556,0.0,1.0,0.0,0.0,0.8293839263055933
 01/06  06:00:00,1.1000000000000005,19.92073415363398,247.5617202786261,8799.035210132453,2790.0170123319335,265.44193681638393,0.0,1.0,0.0,0.0,0.8354075910631135
 01/06  07:00:00,1.41,19.691585890472382,247.5617202786261,8853.161453382188,2778.0503194508337,271.04833200410724,0.0,1.0,0.0,0.0,0.843172052720409
 01/06  08:00:00,1.7000000000000006,19.677741414781043,247.5617202786261,8895.831287760711,2776.5438761291084,276.36078342787374,0.0,1.0,0.0,0.0,0.8497386428965612
 01/06  09:00:00,1.7000000000000006,19.15362423444997,247.5617202786261,9007.528460967671,2777.2661788086425,258.1451953398032,0.0,1.0,0.0,0.0,0.8517591743556425
 01/06  10:00:00,1.9583333333333333,19.407055295079147,247.5617202786261,9179.437927262998,2835.6324116180976,233.90221229703235,0.0,1.0,0.0,0.0,0.8565488813291918
 01/06  11:00:00,2.7683333333333326,19.625469406225328,247.5617202786261,9450.126390039102,2894.785805686375,217.76472718960753,0.0,1.0,0.0,0.0,0.8741109732452003
 01/06  12:00:00,3.61,19.88304677304406,247.5617202786261,9936.665128364239,3019.537506227969,162.55895043114137,0.0,1.0,0.0,0.0,0.8924868299182269
 01/06  13:00:00,4.158333333333333,20.13636442284083,247.5617202786261,10333.78574165285,3131.4363990817997,111.9188479427432,0.0,1.0,0.0,0.0,0.9042001557110318
 01/06  14:00:00,3.8316666666666674,20.399490828654987,247.5617202786261,10282.953446717875,3150.681578190282,102.83875729717865,0.0,1.0,0.0,0.0,0.8956132916439205
 01/06  15:00:00,1.905,20.84460246532725,247.5617202786261,9776.72532279317,3121.6498312651847,99.52298395715624,0.0,1.0,0.0,0.0,0.8500817605357981
 01/06  16:00:00,0.6,20.875842605262505,247.5617202786261,9525.728220094059,3113.112525269885,81.59224148872273,0.0,1.0,0.0,0.0,0.8207890540124534
 01/06  17:00:00,0.6,20.905030737579622,247.5617202786261,9533.375861786904,3116.552509647718,79.87525405092335,0.0,1.0,0.0,0.0,0.8207392328246531
 01/06  18:00:00,0.6,20.963482931119277,247.5617202786261,9273.832576589944,3035.8605672902213,133.52952113302217,0.0,1.0,0.0,0.0,0.8205133253326987
 01/06  19:00:00,0.6,21.006626819116764,247.5617202786261,9007.598603798599,2953.016044986022,188.5764135259297,0.0,1.0,0.0,0.0,0.8202729688806605
 01/06  20:00:00,0.6,21.1339597677176,229.6159203674242,8346.907404202952,2746.4894430114728,174.64111934650137,14.395406021473441,0.9280229698926328,0.0,0.0,0.8198328825844285
 01/06  21:00:00,0.6,21.120914835356373,227.21238834669404,8262.570820384151,2720.5734325791345,170.80150945589824,16.284260331135048,0.9185786983443247,0.0,0.0,0.8199181989329329
 01/06  22:00:00,0.6,21.13596175207542,230.35299516368843,8321.98901451747,2736.5257931231786,186.80010564984948,13.778569044365632,0.9311071547781719,0.0,0.0,0.8198995031251147
 01/06  23:00:00,0.29,21.123298406298705,247.5617202786261,8795.924321607197,2906.020366301231,216.58519048659375,0.0,1.0,0.0,0.0,0.8130845890212829
 01/06  24:00:00,0.0,20.72210020779588,247.5617202786261,8631.149594274983,2839.460414781599,240.43611135337653,0.0,1.0,0.0,0.0,0.8082696583190112
 01/07  01:00:00,-0.3099999999999999,20.621626925090418,247.5617202786261,8637.803665865877,2852.186451494601,224.22148706547543,0.0,1.0,0.0,0.0,0.8018147564066175
 01/07  02:00:00,-0.8583333333333333,20.502440357966446,247.5617202786261,8600.0052877183,2859.9054780454026,205.78904379064866,0.0,1.0,0.0,0.0,0.7903822888725572
 01/07  03:00:00,-1.6683333333333337,20.407737057208337,247.5617202786261,8440.957546696276,2842.692516421514,199.9830080088361,0.0,1.0,0.0,0.0,0.7733805857835399
 01/07  04:00:00,-2.5100000000000002,20.284765911898386,247.5617202786261,8351.086311788538,2848.755082394551,177.37755345156432,0.0,1.0,0.0,0.0,0.7560028088499102
 01/07  05:00:00,-3.058333333333333,20.1002078578548,247.5617202786261,8301.941991777067,2849.3984159474307,161.22177796969527,0.0,1.0,0.0,0.0,0.745183035703999
 01/07  06:00:00,-3.299999999999998,19.793655537999573,247.5617202786261,8239.652430061142,2820.9937425548096,165.52285467113364,0.0,1.0,0.0,0.0,0.741259695737475
 01/07  07:00:00,-3.868333333333333,19.503034818306794,247.5617202786261,8125.872381414677,2793.9899719231876,164.2298238336649,0.0,1.0,0.0,0.0,0.7305425870011696
 01/07  08:00:00,-4.709999999999999,19.157496361527024,247.5617202786261,7998.864343513896,2773.828800419158,151.95230857144963,0.0,1.0,0.0,0.0,0.714510440852474
 01/07  09:00:00,-5.3100000000000005,18.84016227094893,247.5617202786261,7964.872252325175,2774.5250385567874,130.1211148430004,0.0,1.0,0.0,0.0,0.703480478043374
 01/07  10:00:00,-5.8583333333333325,18.61457130406004,247.5617202786261,7987.546754274151,2798.3101622023323,95.94407123019987,0.0,1.0,0.0,0.0,0.6932674728933024
 01/07  11:00:00,-4.963333333333333,18.501374796257096,247.5617202786261,8202.881086012932,2814.594042630973,95.38410420374618,0.0,1.0,0.0,0.0,0.7118014944919031
 01/07  12:00:00,-2.763333333333333,18.77724736318135,247.5617202786261,8615.425341048192,2850.024849256243,118.20752326293501,0.0,1.0,0.0,0.0,0.7563023919631147
 01/07  13:00:00,-0.821666666666667,19.16583595157794,247.5617202786261,9061.06826269347,2917.487612421556,120.40649017522423,0.0,1.0,0.0,0.0,0.796279974983703
 01/07  14:00:00,0.3099999999999999,19.167028051067884,247.5617202786261,9273.53257948756,2924.5547391550595,134.81372840403012,0.0,1.0,0.0,0.0,0.8210541735356003
 01/07  15:00:00,0.6,19.155032921104315,247.5617202786261,9339.763252120494,2928.398365917803,136.37980589865643,0.0,1.0,0.0,0.0,0.827566422778397
 01/07  16:00:00,0.6,19.390367390706032,247.5617202786261,9365.162666787513,2951.9647138238875,129.09959497523036,0.0,1.0,0.0,0.0,0.8267032404797429
 01/07  17:00:00,0.6,19.738524716563102,247.5617202786261,9273.716077041356,2945.6550191761503,145.14428924234173,0.0,1.0,0.0,0.0,0.8254525706753703
 01/07  18:00:00,-0.019999999999999993,20.1130230509662,247.5617202786261,9029.130364326273,2924.7147902042802,161.19954156619727,0.0,1.0,0.0,0.0,0.8104265360125829
 01/07  19:00:00,-1.1683333333333334,19.956976930040796,247.5617202786261,8768.725219411022,2889.74733772453,158.75526403864797,0.0,1.0,0.0,0.0,0.7860788968715477
 01/07  20:00:00,-2.526666666666666,19.808511095823476,247.5617202786261,8499.454213906032,2862.623946848373,148.17992521304353,0.0,1.0,0.0,0.0,0.7577402313383099
 01/07  21:00:00,-3.299999999999998,19.65892970000363,247.5617202786261,8371.232903023207,2851.0995760309684,137.23494337270083,0.0,1.0,0.0,0.0,0.7420747973786069
 01/07  22:00:00,-3.868333333333333,19.48262854456416,247.5617202786261,8250.918127089893,2829.780453342631,136.00508368636417,0.0,1.0,0.0,0.0,0.7309338303060421
 01/07  23:00:00,-4.709999999999999,19.265170350813616,247.5617202786261,8030.267260071903,2785.7726510783805,144.28142488798932,0.0,1.0,0.0,0.0,0.7144516975036698
 01/07  24:00:00,-6.446666666666671,18.968432870113084,247.5617202786261,7759.871998801924,2768.916371070802,116.43962026482374,0.0,1.0,0.0,0.0,0.6806865703614355
 01/08  01:00:00,-8.058333333333334,18.34131113540882,247.5617202786261,7511.4337472558645,2731.3229240087294,93.81896500775746,0.0,1.0,0.0,0.0,0.6512285286574027
 01/08  02:00:00,-8.300000000000004,17.801606368655055,247.5617202786261,7468.101146238467,2695.8527620810037,96.6119575224289,0.0,1.0,0.0,0.0,0.6483898529343999
 01/08  03:00:00,-8.041666666666666,17.366223203637592,247.5617202786261,7511.645067994012,2670.148792559999,104.62621634953629,0.0,1.0,0.0,0.0,0.6548365407535808
 01/08  04:00:00,-7.800000000000003,17.101632647755817,247.5617202786261,7567.631691312994,2660.353643503441,106.67432269175407,0.0,1.0,0.0,0.0,0.6603978258549446
 01/08  05:00:00,-8.626666666666665,19.03702729854999,239.3096629360052,7121.9862865165005,2656.0832074547247,90.46173022732589,6.666666666666667,0.9666666666666667,9508.261196691408,9508.261196691408,0.6380202577560925
 01/08  06:00:00,-9.141666666666667,21.138151780317074,206.3014335655217,5998.967437693527,2377.7070407283372,69.56831582409866,33.333333333333336,0.8333333333333334,9827.572812279383,9827.572812279383,0.6209595697425904
 01/08  07:00:00,-9.468333333333332,21.138950219960517,198.04937622290083,5727.32849813903,2282.8640560262434,60.81761403453318,40.0,0.8,9109.16672895817,9109.16672895817,0.6151743763212659
 01/08  08:00:00,-9.431666666666667,21.145710619262054,198.04937622290086,5734.354966376284,2281.9911157578013,61.00632753116127,40.0,0.8,8637.559485601923,8637.559485601923,0.6156999729494259
 01/08  09:00:00,-8.900000000000002,21.13979253960048,189.79731888028,5569.192065075106,2190.415074347229,62.71952947714972,46.666666666666664,0.7666666666666667,7849.221494191549,7849.221494191549,0.6259575003117565
 01/08  10:00:00,-8.021666666666667,20.216513299589064,231.05760559338435,6992.130893606668,2641.321159459411,79.63171713170127,13.333333333333334,0.9333333333333333,2537.8572023204233,2537.8572023204233,0.6457133637315403
 01/08  11:00:00,-6.631666666666667,18.44804360857815,247.5617202786261,7856.065578087219,2775.4048417363447,87.67774798981586,0.0,1.0,0.0,0.0,0.6790005578297029
 01/08  12:00:00,-4.963333333333333,17.93543653564781,247.5617202786261,8262.653548103028,2789.6903882556994,87.9475290800964,0.0,1.0,0.0,0.0,0.7142367089115801
 01/08  13:00:00,-3.3316666666666666,17.948162533522837,247.5617202786261,8628.740026139529,2824.1518830311015,92.67888118213091,0.0,1.0,0.0,0.0,0.7476780610998904
 01/08  14:00:00,-2.231666666666667,18.129065151230126,247.5617202786261,8869.024811758254,2855.0389710358863,96.98506513386256,0.0,1.0,0.0,0.0,0.7701634931951595
 01/08  15:00:00,-1.3900000000000001,18.414441501479025,247.5617202786261,9054.365962970882,2888.319339085021,99.10641940438255,0.0,1.0,0.0,0.0,0.7871093742083409
 01/08  16:00:00,-0.8416666666666667,18.5998184483481,247.5617202786261,9120.47019070555,2892.3700267423314,112.50867527684382,0.0,1.0,0.0,0.0,0.798289220112209
 01/08  17:00:00,-0.6,19.03425069664242,247.5617202786261,9117.606348260464,2905.650794472094,122.33554284190868,0.0,1.0,0.0,0.0,0.8020558471242462
 01/08  18:00:00,-0.8583333333333333,19.549202091008322,247.5617202786261,9013.335924090128,2919.1127904432933,126.62199302343093,0.0,1.0,0.0,0.0,0.7946279814680484
 01/08  19:00:00,-1.41,19.64917187787834,247.5617202786261,8800.329302064736,2885.4900295326543,142.89494584083883,0.0,1.0,0.0,0.0,0.7823904740076258
 01/08  20:00:00,-1.7000000000000006,19.730625677106122,247.5617202786261,8646.688823567409,2855.59038655792,160.65202545708365,0.0,1.0,0.0,0.0,0.7758927509232179
 01/08  21:00:00,-1.1316666666666664,19.77262245337094,247.5617202786261,8711.157593755863,2849.8261933741624,175.76356585350106,0.0,1.0,0.0,0.0,0.7879306626200806
 01/08  22:00:00,-0.6,19.933203512871867,247.5617202786261,8791.66687380957,2859.097197876874,184.33949832574004,0.0,1.0,0.0,0.0,0.7988111073125501
 01/08  23:00:00,-0.29,19.830894557012428,247.5617202786261,8845.773623707793,2853.1085446156935,189.61535289832358,0.0,1.0,0.0,0.0,0.8059882258213781
 01/08  24:00:00,0.0,19.617519620642828,247.5617202786261,8865.394100625554,2830.3355134695576,202.03134494590003,0.0,1.0,0.0,0.0,0.8131389583998695
 01/09  01:00:00,0.0,19.26011153699198,247.5617202786261,8881.674874596127,2812.0136020295545,201.68853662314362,0.0,1.0,0.0,0.0,0.8144810880317013
 01/09  02:00:00,-0.3099999999999999,18.8385915402455,247.5617202786261,8836.161016711145,2785.8052801942913,199.29527201578387,0.0,1.0,0.0,0.0,0.8092674028112863
 01/09  03:00:00,-0.29,18.507245427957493,247.5617202786261,8808.204975226668,2755.6922176992466,208.8963839858955,0.0,1.0,0.0,0.0,0.8108793289897356
 01/09  04:00:00,0.3099999999999999,18.20543484673559,247.5617202786261,8914.894568868158,2741.005169612127,218.9245293666668,0.0,1.0,0.0,0.0,0.8251460883132835
 01/09  05:00:00,0.8583333333333333,17.75928918702623,247.5617202786261,9073.599251535488,2736.084869388618,216.89196319433296,0.0,1.0,0.0,0.0,0.8389017390629868
 01/09  06:00:00,1.1000000000000005,17.95281331504016,247.5617202786261,9246.810458518908,2790.5453408931276,191.7734211375029,0.0,1.0,0.0,0.0,0.8434924454179453
 01/09  07:00:00,0.8416666666666667,18.001264747648815,247.5617202786261,9283.751775130871,2816.3081256630157,171.01563009108787,0.0,1.0,0.0,0.0,0.837606387596821
 01/09  08:00:00,0.8583333333333333,17.370500220547235,247.5617202786261,9258.244368152033,2767.301347393007,182.3412285660098,0.0,1.0,0.0,0.0,0.8403290770364505
 01/09  09:00:00,1.6683333333333337,17.161125013581678,247.5617202786261,9418.70538370562,2765.4520890542963,191.82316261465772,0.0,1.0,0.0,0.0,0.8591848296617921
 01/09  10:00:00,2.5100000000000002,17.23004150171989,247.5617202786261,9562.273600198223,2775.102319114827,203.86342609471933,0.0,1.0,0.0,0.0,0.877935332534424
 01/09  11:00:00,3.058333333333333,17.438073149561106,247.5617202786261,9754.410198628173,2819.9634914662074,191.60800723996266,0.0,1.0,0.0,0.0,0.8896892682837116
 01/09  12:00:00,3.299999999999998,17.649724915937604,247.5617202786261,9894.560419718791,2863.8609507581345,174.63975599843565,0.0,1.0,0.0,0.0,0.8944188879040947
 01/09  13:00:00,3.299999999999998,18.165626433473417,247.5617202786261,9961.456122198764,2917.6745920724275,157.53687966210663,0.0,1.0,0.0,0.0,0.8924230695296896
 01/09  14:00:00,3.868333333333333,19.276902517994923,247.5617202786261,10224.027504856058,3039.5042414867244,127.00497330038837,0.0,1.0,0.0,0.0,0.9015358915669274
 01/09  15:00:00,4.400000000000002,19.8142199159355,247.5617202786261,10256.043079308036,3056.452207200593,143.4118720780264,0.0,1.0,0.0,0.0,0.9120690564446298
 01/09  16:00:00,4.709999999999999,20.207264735587426,247.5617202786261,10194.848755466963,3048.8459341383655,167.08131778271343,0.0,1.0,0.0,0.0,0.917907586910022
 01/09  17:00:00,5.0,20.952148251186326,238.98050107196266,9895.154998370761,2983.7061801631407,168.936470538709,6.915249516300861,0.9654237524184957,0.0,0.0,0.921880318942612
 01/09  18:00:00,4.6899999999999995,21.127051845057682,197.2007863553718,7880.513628775228,2414.453377385586,166.16517497002386,40.57956091030396,0.7971021954484802,0.0,0.0,0.9140365452157799
 01/09  19:00:00,4.141666666666667,21.121299013930518,204.42333125612828,7918.561048137849,2449.3276765960927,197.69497187123716,34.7266249365726,0.8263668753171373,0.0,0.0,0.9011331856005929
 01/09  20:00:00,3.5900000000000003,21.118910754832296,212.74050379510538,7988.814639888615,2494.679663973138,232.27548938384487,27.870765213493893,0.8606461739325305,0.0,0.0,0.8883470784703676
 01/09  21:00:00,3.0416666666666665,21.126121255984383,200.63944244395284,7423.114697360227,2343.2825982147333,217.41633332986237,37.6254744787927,0.8118726276060365,0.0,0.0,0.8757188463194798
 01/09  22:00:00,2.7999999999999985,21.113297894031295,202.90429030521148,7526.860097627146,2382.1471735209716,207.98105479689673,35.83467936866587,0.8208266031566708,0.0,0.0,0.8701860547057009
 01/09  23:00:00,2.49,21.139650100346525,238.32327213899796,8814.651068935367,2791.340193959345,241.93050497014403,7.415480399113493,0.9629225980044325,0.0,0.0,0.8630759115709133
 01/09  24:00:00,1.9416666666666669,21.126994099237876,238.27085836650687,8679.89297214094,2773.8093861589646,243.86450676404922,7.445388678301932,0.9627730566084903,0.0,0.0,0.8506591263387725
 01/10  01:00:00,1.3900000000000001,21.114596756743634,229.14520787020277,8393.764923257006,2709.3204420425004,199.32485612115306,14.775839739538458,0.9261208013023078,0.0,0.0,0.8383243864404836
 01/10  02:00:00,0.8416666666666667,21.143443041356708,228.061074037028,8334.517959657573,2719.3057852462007,175.98981104809883,15.659443062002662,0.9217027846899867,0.0,0.0,0.8260048625665145
 01/10  03:00:00,-0.2783333333333334,21.15202883781994,237.94823643236123,8431.640183708181,2807.4724150881275,184.17737572167755,7.710529614601593,0.961447351926992,0.0,0.0,0.8013539542385222
 01/10  04:00:00,-0.5316666666666668,21.215676122263503,247.5617202786261,8782.756827901858,2938.264885129332,178.4800017351535,0.0,1.0,0.0,0.0,0.7955286991119246
 01/10  05:00:00,-0.3099999999999999,21.12047127763508,247.5617202786261,8900.264589506713,2959.6060125170775,165.44172524386204,0.0,1.0,0.0,0.0,0.8006685700197502
 01/10  06:00:00,-1.1683333333333334,20.92962016221149,247.5617202786261,8599.874312829434,2892.638050172989,187.87532383847397,0.0,1.0,0.0,0.0,0.7827929111942911
 01/10  07:00:00,-1.3900000000000001,20.081477532340273,247.5617202786261,8464.285672223483,2800.7168682752817,213.90708567106657,0.0,1.0,0.0,0.0,0.7813109329547968
 01/10  08:00:00,-1.1000000000000005,19.350401255379243,247.5617202786261,8616.343595721719,2787.881971028447,201.9510897545742,0.0,1.0,0.0,0.0,0.7902591712081569
 01/10  09:00:00,-1.1000000000000005,18.7642359759026,247.5617202786261,8635.753363488764,2757.7238587194893,202.66356642088962,0.0,1.0,0.0,0.0,0.7923444389120646
 01/10  10:00:00,-1.1000000000000005,18.844084584302877,247.5617202786261,8591.103752829684,2751.4512555875563,211.24002563887606,0.0,1.0,0.0,0.0,0.7918835746891485
 01/10  11:00:00,-1.1000000000000005,19.482007199147237,247.5617202786261,8566.144316513768,2783.976382450933,211.17229775319964,0.0,1.0,0.0,0.0,0.7895541759832808
 01/10  12:00:00,-0.5316666666666668,19.82003731344141,247.5617202786261,8716.923665305321,2824.7090604986565,204.7760517691527,0.0,1.0,0.0,0.0,0.8006835950103508
 01/10  13:00:00,0.8783333333333333,20.29658645790242,247.5617202786261,9048.331338529957,2890.3686072129303,202.04703276032694,0.0,1.0,0.0,0.0,0.829935770706284
 01/10  14:00:00,1.9583333333333333,20.756254654804174,247.5617202786261,9345.24720697171,2961.195681153155,191.45774006559705,0.0,1.0,0.0,0.0,0.8523137183020092
 01/10  15:00:00,2.200000000000001,20.529913955753504,247.5617202786261,9484.429157038763,2973.9244519640392,177.9425721864031,0.0,1.0,0.0,0.0,0.858842302617291
 01/10  16:00:00,1.9416666666666669,20.11050437524641,247.5617202786261,9408.533878934066,2934.8122710992347,183.78500513897995,0.0,1.0,0.0,0.0,0.8546019725369961
 01/10  17:00:00,1.7000000000000006,20.909094166690913,238.4234907262519,8942.626149065864,2855.416569619919,182.01516276003207,7.338843009719104,0.9633057849514045,0.0,0.0,0.8460132167709563
 01/10  18:00:00,1.3900000000000001,21.152667716407418,237.36919150739564,8704.008799145695,2811.3981981279653,204.27766508455366,8.137237096554268,0.9593138145172286,0.0,0.0,0.8382108529574573
 01/10  19:00:00,0.5316666666666668,21.127625453064567,238.7433556175056,8467.158413077443,2774.0087159264,224.39583862493794,7.056830899309108,0.9647158455034545,0.0,0.0,0.8192422991155703
 01/10  20:00:00,0.3099999999999999,21.177309884933077,238.30868785341679,8383.03339918362,2761.0769810250417,227.3256337867354,7.405505496153872,0.9629724725192307,0.0,0.0,0.8141085798897467
 01/10  21:00:00,0.29,21.10948609822681,247.5617202786261,8713.823521186208,2863.778765770234,235.7895884545178,0.0,1.0,0.0,0.0,0.8139498487450393
 01/10  22:00:00,-0.5683333333333335,20.92396543413055,247.5617202786261,8507.387863451411,2827.5430890559774,238.68797793164865,0.0,1.0,0.0,0.0,0.7959044309606382
 01/10  23:00:00,-2.236666666666667,20.807965708733438,247.5617202786261,8234.67764559952,2815.7981314922386,214.88111073948042,0.0,1.0,0.0,0.0,0.7606348742099583
 01/10  24:00:00,-4.178333333333333,20.41394677203165,247.5617202786261,7983.5184084600305,2807.8736614323466,174.37934911416627,0.0,1.0,0.0,0.0,0.7216103024682072
 01/11  01:00:00,-5.3100000000000005,19.89311210804154,247.5617202786261,7819.5127605019925,2778.991541502844,157.23737363626816,0.0,1.0,0.0,0.0,0.7004193338296021
 01/11  02:00:00,-5.599999999999997,19.493231576216242,247.5617202786261,7787.288536210903,2758.089221275108,153.02051240832378,0.0,1.0,0.0,0.0,0.6959947421204687
 01/11  03:00:00,-5.599999999999997,19.187473647567792,247.5617202786261,7799.590150982819,2743.2169843693528,152.92142102223207,0.0,1.0,0.0,0.0,0.6970581809526526
 01/11  04:00:00,-5.290000000000001,18.95172745920115,247.5617202786261,7888.705620381583,2742.5333478986404,150.48036068211192,0.0,1.0,0.0,0.0,0.7041234180094332
 01/11  05:00:00,-4.6899999999999995,18.814895857559044,247.5617202786261,8022.366616104426,2747.5515915704755,152.35867746251452,0.0,1.0,0.0,0.0,0.7167620986232511
 01/11  06:00:00,-3.8316666666666674,18.804477990547284,247.5617202786261,8134.182960066826,2738.9184479012742,172.32221723749132,0.0,1.0,0.0,0.0,0.7344234152108032
 01/11  07:00:00,-3.299999999999998,18.834560503900907,247.5617202786261,8188.526018343201,2731.017953975571,187.6800012544815,0.0,1.0,0.0,0.0,0.745329939404938
 01/11  08:00:00,-3.0416666666666665,18.833296427467914,247.5617202786261,8229.431526231352,2730.8656044446875,191.9089463182642,0.0,1.0,0.0,0.0,0.75074350007571
 01/11  09:00:00,-2.7999999999999985,18.890353946798463,247.5617202786261,8300.328707147946,2745.185093758474,187.94516981916635,0.0,1.0,0.0,0.0,0.755612922589318
 01/11  10:00:00,-3.368333333333333,18.872804739743454,247.5617202786261,8241.918675370314,2754.377209517363,171.5007901090873,0.0,1.0,0.0,0.0,0.7438139871843882
 01/11  11:00:00,-2.763333333333333,18.777331849114088,247.5617202786261,8306.936333534197,2737.7609409428965,189.3685272998636,0.0,1.0,0.0,0.0,0.7568917977346151
 01/11  12:00:00,-1.3900000000000001,18.985833357745083,247.5617202786261,8514.705399247783,2748.3955140797634,212.21085284705634,0.0,1.0,0.0,0.0,0.785248241819005
 01/11  13:00:00,-1.1000000000000005,18.97189090389678,247.5617202786261,8670.067736458246,2782.9780746947645,193.30949104480388,0.0,1.0,0.0,0.0,0.7915273708368066
 01/11  14:00:00,-1.1000000000000005,18.89839448009321,247.5617202786261,8976.146899997082,2875.4819334939484,127.82584115789942,0.0,1.0,0.0,0.0,0.7918397440432616
 01/11  15:00:00,-0.8416666666666667,18.951399163337957,247.5617202786261,9253.76210975264,2953.791229740585,81.33935507462257,0.0,1.0,0.0,0.0,0.7972553080532089
 01/11  16:00:00,-0.29,19.58132331093568,247.5617202786261,9303.595035833625,2981.8702769860897,94.76521298169243,0.0,1.0,0.0,0.0,0.8070050659933301
 01/11  17:00:00,0.3099999999999999,20.08878068745067,247.5617202786261,9305.005989388263,2983.761686250392,121.83916854400381,0.0,1.0,0.0,0.0,0.8183480286780226
 01/11  18:00:00,1.4266666666666667,20.355726457445087,247.5617202786261,9176.047418385055,2903.8529262848574,202.73531116433807,0.0,1.0,0.0,0.0,0.8421516474019168
 01/11  19:00:00,1.631666666666667,20.53101614748143,247.5617202786261,8906.189484505574,2819.1451631494374,266.51080355789276,0.0,1.0,0.0,0.0,0.8460802480865561
 01/11  20:00:00,0.8416666666666667,20.71656506603961,247.5617202786261,8779.27043845668,2828.673603112443,252.87069358069326,0.0,1.0,0.0,0.0,0.8277797328580985
 01/11  21:00:00,0.8583333333333333,20.865761742240046,247.5617202786261,8821.552066141367,2850.760997677276,243.76657611874688,0.0,1.0,0.0,0.0,0.8276097380367805
 01/11  22:00:00,1.6683333333333337,20.841784574241338,247.5617202786261,8949.914606279079,2850.5928512005535,256.9457349632867,0.0,1.0,0.0,0.0,0.8457718914006626
 01/11  23:00:00,2.200000000000001,20.731772662353997,247.5617202786261,9037.208677292429,2844.285871483687,265.854661806175,0.0,1.0,0.0,0.0,0.8582167678380267
 01/11  24:00:00,2.5100000000000002,20.601058674288748,247.5617202786261,9089.62560967988,2836.79426297562,271.26092677363016,0.0,1.0,0.0,0.0,0.8657951520015541
 01/12  01:00:00,2.7999999999999985,20.63721544215335,247.5617202786261,9132.107893846627,2838.3499669302755,276.3022903065542,0.0,1.0,0.0,0.0,0.8722795492311004
 01/12  02:00:00,2.49,20.539893617495082,247.5617202786261,9088.77707799433,2833.280798235295,271.0008685399364,0.0,1.0,0.0,0.0,0.8655889431232352
 01/12  03:00:00,2.200000000000001,20.459454511187182,247.5617202786261,9046.02744029724,2830.2205435086016,266.181627422717,0.0,1.0,0.0,0.0,0.8592099282921222
 01/12  04:00:00,2.200000000000001,20.704923295445084,247.5617202786261,9105.013426729642,2864.7083769968644,252.4309202429318,0.0,1.0,0.0,0.0,0.8582725719457613
 01/12  05:00:00,1.0633333333333337,20.940519558140466,247.5617202786261,8920.661935693377,2877.655414254338,232.77650548662461,0.0,1.0,0.0,0.0,0.8319271016779601
 01/12  06:00:00,0.0,20.85844104304845,247.5617202786261,8703.402626836263,2854.6448496703065,226.23578913874806,0.0,1.0,0.0,0.0,0.8087587216295461
 01/12  07:00:00,-0.3099999999999999,20.91643594210281,247.5617202786261,8644.825962267616,2855.007183910478,222.70369697644034,0.0,1.0,0.0,0.0,0.8017836100928951
 01/12  08:00:00,-0.8583333333333333,20.70429162721422,247.5617202786261,8572.685050870843,2845.950111651691,212.33787467585196,0.0,1.0,0.0,0.0,0.7906588315158436
 01/12  09:00:00,-1.41,20.44449900230399,247.5617202786261,8549.20780277107,2850.4877426144662,191.4238760713598,0.0,1.0,0.0,0.0,0.7797246761316077
 01/12  10:00:00,-1.7000000000000006,20.133941503140896,247.5617202786261,8504.020667805373,2829.879712450818,189.23802541026856,0.0,1.0,0.0,0.0,0.7746888445959265
 01/12  11:00:00,-1.9583333333333333,19.708955691672482,247.5617202786261,8474.151172944523,2804.5091753234515,186.41514983954076,0.0,1.0,0.0,0.0,0.7708190602030683
 01/12  12:00:00,-2.200000000000001,19.03591680483793,247.5617202786261,8497.97182562652,2783.1197298013126,174.30869210982775,0.0,1.0,0.0,0.0,0.7680407960574186
