Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly)
 01/12  13:00:00,-2.200000000000001,18.380499642216137,247.5617202786261,8524.68123979895,2749.852265810991,174.19419013152122,0.0,1.0,0.0,0.0,0.7704082536876473
 01/12  14:00:00,-2.200000000000001,18.128877904111093,247.5617202786261,8603.10439916341,2758.7538375016343,159.03745928520073,0.0,1.0,0.0,0.0,0.7713316981800407
 01/12  15:00:00,-2.200000000000001,18.421694606753494,247.5617202786261,8683.63824075122,2806.0208744974548,138.15722515723337,0.0,1.0,0.0,0.0,0.7701356608550112
 01/12  16:00:00,-1.9416666666666669,18.122876276850537,247.5617202786261,8770.776968436052,2801.3330616087464,135.2555794491249,0.0,1.0,0.0,0.0,0.7767008518626564
 01/12  17:00:00,-1.9583333333333333,17.85293442674647,247.5617202786261,8680.029762306645,2753.761679639593,157.14160962159195,0.0,1.0,0.0,0.0,0.777442979366885
 01/12  18:00:00,-2.200000000000001,17.331261067919787,247.5617202786261,8530.57248502321,2683.9438138426644,182.3617260619741,0.0,1.0,0.0,0.0,0.77427657954334
 01/12  19:00:00,-2.7683333333333326,17.090700983243956,247.5617202786261,8413.347747853652,2661.825866688359,180.85464790385842,0.0,1.0,0.0,0.0,0.7630442152367383
 01/12  20:00:00,-3.61,16.76623420881632,247.5617202786261,8289.98267093299,2644.825088908879,167.51144788669654,0.0,1.0,0.0,0.0,0.746571111830958
 01/12  21:00:00,-4.158333333333333,16.63379396876908,247.5617202786261,8235.700134416264,2647.64979650032,151.91207041351373,0.0,1.0,0.0,0.0,0.7356555511162236
 01/12  22:00:00,-4.709999999999999,16.354665241839637,247.5617202786261,8151.078321344941,2631.431750865092,144.57207499412272,0.0,1.0,0.0,0.0,0.7253099578749054
 01/12  23:00:00,-5.568333333333333,16.02694988021216,247.5617202786261,7987.86347807754,2604.400156138727,139.4987170599297,0.0,1.0,0.0,0.0,0.7089350676952421
 01/12  24:00:00,-6.409999999999999,15.690630871506114,247.5617202786261,7854.44475414266,2584.2057721324913,128.70163307209702,0.0,1.0,0.0,0.0,0.6932066502136308
 01/13  01:00:00,-7.2683333333333335,14.940901017533587,247.5617202786261,7759.086367264158,2553.6974613957045,111.28339396662945,0.0,1.0,0.0,0.0,0.6787226744218217
 01/13  02:00:00,-8.058333333333334,14.926854672044241,247.5617202786261,7618.148505979062,2551.389611693878,101.75409450704589,0.0,1.0,0.0,0.0,0.6631427743046584
 01/13  03:00:00,-9.178333333333335,18.881748697538743,247.5617202786261,7246.391546657408,2715.5325907054166,95.6669730768236,0.0,1.0,15000.0,15000.0,0.628875751691664
 01/13  04:00:00,-10.0,21.11186646181687,213.90037659277368,6067.006378625431,2437.838253161068,72.01187509689068,27.112798463882207,0.8644360076805889,11571.314107521663,11571.314107521663,0.6056533735440456
 01/13  05:00:00,-10.31,21.144349665281638,214.55349090814258,6038.625705209908,2438.880381797091,70.02868701245731,26.666666666666668,0.8666666666666667,10156.353534475287,10156.353534475287,0.600086987130329
 01/13  06:00:00,-11.168333333333333,21.145145663776546,202.17540489421128,5559.723090357907,2286.7202350311904,60.116472514105595,36.666666666666664,0.8166666666666667,9615.481421764598,9615.481421764598,0.5844843178459721
 01/13  07:00:00,-11.699999999999994,21.13176332032707,198.04937622290083,5379.502540359052,2236.480519386968,52.60261143279187,40.0,0.8,9528.381414221985,9528.381414221985,0.5748040322518861
 01/13  08:00:00,-11.958333333333334,21.154816946644633,214.55349090814258,5785.235975838014,2419.3165139748717,55.42288012319114,26.666666666666668,0.8666666666666667,9786.577328576826,9786.577328576826,0.5701471531045098
 01/13  09:00:00,-11.631666666666666,21.13424674741073,193.9233475515904,5268.020015802595,2185.38329997656,55.30881724612967,43.333333333333336,0.7833333333333333,9170.583165647482,9170.583165647482,0.5759826389242123
 01/13  10:00:00,-11.100000000000001,21.142940379218395,189.79731888028,5217.170424421683,2140.4376714546443,61.01545332481148,46.666666666666664,0.7666666666666667,8884.01759155572,8884.01759155572,0.5857488336128097
 01/13  11:00:00,-10.841666666666667,21.13619919530875,198.04937622290086,5512.146074100557,2248.2649449315213,56.61045238051028,40.0,0.8,9242.551959297716,9242.551959297716,0.5904694469847207
 01/13  12:00:00,-10.600000000000001,21.143955170559952,193.9233475515904,5443.500088468327,2208.6820378569705,53.97574981842664,43.333333333333336,0.7833333333333333,8496.066831558675,8496.066831558675,0.5949245482432807
 01/13  13:00:00,-10.29,21.138178975729506,193.9233475515904,5493.044312544248,2212.6531512713427,55.22363096270944,43.333333333333336,0.7833333333333333,8678.277340407802,8678.277340407802,0.6006799044936085
 01/13  14:00:00,-10.0,21.144337469258293,193.9233475515904,5569.910140629041,2229.710025231022,47.21985269931468,43.333333333333336,0.7833333333333333,8326.551001047794,8326.551001047794,0.6061582456917729
 01/13  15:00:00,-9.69,21.148453461169915,207.54114874152035,6021.5071147276785,2394.973577295435,48.481414412545604,32.293246174397616,0.8385337691280118,9607.291030709544,9607.291030709544,0.6120078496633151
 01/13  16:00:00,-9.141666666666667,21.137498639614055,209.24063159768215,6188.686803478825,2428.382858004756,45.49991891280906,30.942140847419175,0.845289295762904,10220.73347352745,10220.73347352745,0.6225581897091791
 01/13  17:00:00,-8.900000000000002,21.14896076248901,200.941284230234,5970.8547791482615,2337.4306193794773,45.228793776460876,37.565604788743535,0.8121719760562823,8979.762361502224,8979.762361502224,0.6270800808103606
 01/13  18:00:00,-8.900000000000002,21.150007906458924,201.40681835756115,5950.693275800348,2330.370828693469,54.76967190242251,37.16452571656666,0.8141773714171667,8901.445990629489,8901.445990629489,0.6270253550873381
 01/13  19:00:00,-8.900000000000002,21.144242692129726,201.70972127769957,5903.430673703853,2310.9478826466707,70.66872988245667,36.88024462532099,0.815598776873395,9534.979857150909,9534.979857150909,0.6271087836478036
 01/13  20:00:00,-8.900000000000002,21.140855936630498,200.21283789274023,5813.476320681136,2276.493157879121,82.17900988368386,38.07745044147438,0.809612747792628,9860.707037356397,9860.707037356397,0.6271338039911057
 01/13  21:00:00,-8.900000000000002,21.14708804009301,199.4624884259745,5760.464393506572,2257.2396613094943,90.02275246092073,38.67518538457158,0.8066240730771421,9039.363223657148,9039.363223657148,0.6270598044401209
 01/13  22:00:00,-8.900000000000002,21.15169169681268,193.9233475515904,5632.611645177211,2199.973732489263,82.4736874529916,43.333333333333336,0.7833333333333333,8041.860728318597,8041.860728318597,0.6270111341926035
 01/13  23:00:00,-8.900000000000002,21.14935895696711,198.04937622290086,5780.443312287327,2258.8428563754833,76.38854234546696,40.0,0.8,7576.539726441318,7576.539726441318,0.6269341887563766
 01/13  24:00:00,-8.900000000000002,21.14467913195698,193.9233475515904,5647.243040484749,2205.323205250452,78.53739837894005,43.333333333333336,0.7833333333333333,7668.69514816922,7668.69514816922,0.6270248860409011
 01/14  01:00:00,-8.590000000000002,21.13968124711148,198.04937622290086,5796.99873516241,2248.774481834262,87.24509631861491,40.0,0.8,7296.215290153987,7296.215290153987,0.632862679432623
 01/14  02:00:00,-8.300000000000004,19.358679833923386,247.5617202786261,7386.176438449387,2740.358320665608,105.98187863384463,0.0,1.0,0.0,0.0,0.6443279986750178
 01/14  03:00:00,-8.300000000000004,18.00597111013948,247.5617202786261,7482.336707944097,2690.951224994662,94.51387210464675,0.0,1.0,0.0,0.0,0.6489359292893992
 01/14  04:00:00,-8.610000000000001,20.508996959443945,226.93157692207387,6720.799790300827,2570.6890307934036,83.98853574097603,16.666666666666668,0.9166666666666666,11854.296144742453,11854.296144742453,0.6345791336706506
 01/14  05:00:00,-9.468333333333332,21.135701357778764,193.9233475515904,5597.870739580344,2212.67436182728,65.6723467267915,43.333333333333336,0.7833333333333333,8974.443621897131,8974.443621897131,0.6164465709688758
 01/14  06:00:00,-9.69,21.14598627079085,198.04937622290086,5683.220336696416,2257.048822638976,65.41534780088757,40.0,0.8,8868.879443697848,8868.879443697848,0.6120818126761046
 01/14  07:00:00,-9.400000000000002,21.14048186040954,193.9233475515904,5593.5789708890925,2207.080006709895,69.91595021215413,43.333333333333336,0.7833333333333333,8301.09438676775,8301.09438676775,0.6176288899190764
 01/14  08:00:00,-9.400000000000002,21.149645288022114,193.9233475515904,5576.785308384972,2201.2487707569444,74.43752371051184,43.333333333333336,0.7833333333333333,7968.7634271575125,7968.7634271575125,0.6175763667301624
 01/14  09:00:00,-9.141666666666667,21.1442299568746,193.9233475515904,5611.341384356979,2202.1382688998083,77.28977937561095,43.333333333333336,0.7833333333333333,7853.794707314554,7853.794707314554,0.622407412314273
 01/14  10:00:00,-8.900000000000002,21.15225865428672,193.92334755159044,5645.249500585593,2204.4019363261477,79.10635457803261,43.333333333333336,0.7833333333333333,7524.98482946839,7524.98482946839,0.6270465760532773
 01/14  11:00:00,-8.590000000000002,21.141984436511112,189.79731888028,5583.956126853257,2165.6637346674747,75.7311410813209,46.666666666666664,0.7666666666666667,6926.243455576864,6926.243455576864,0.6328793090858899
 01/14  12:00:00,-8.041666666666666,19.41725962018837,247.5617202786261,7521.661420863297,2776.7017002890266,85.10704335822199,0.0,1.0,0.0,0.0,0.6492388485030112
 01/14  13:00:00,-7.489999999999998,18.136355674798192,247.5617202786261,7800.333707117688,2763.8930842608006,58.30700088264828,0.0,1.0,0.0,0.0,0.6643226707367229
 01/14  14:00:00,-7.199999999999997,17.539891743154048,247.5617202786261,7876.825183058074,2737.5659792000297,61.60299883119153,0.0,1.0,0.0,0.0,0.6719589547214919
 01/14  15:00:00,-6.941666666666667,17.057246758088606,247.5617202786261,7921.857464070571,2708.7217810163875,70.04633109711308,0.0,1.0,0.0,0.0,0.6786426518387991
 01/14  16:00:00,-6.39,16.804975133472105,247.5617202786261,8084.191436928361,2717.8610556812405,63.772700720896346,0.0,1.0,0.0,0.0,0.690394208599751
 01/14  17:00:00,-6.099999999999997,16.773838332305857,247.5617202786261,8103.967229018623,2706.1183696354474,75.93983124733147,0.0,1.0,0.0,0.0,0.6963030436012172
 01/14  18:00:00,-6.099999999999997,16.729677912581902,247.5617202786261,8020.748976499396,2676.1521889988753,96.75747824230663,0.0,1.0,0.0,0.0,0.6964236467997811
 01/14  19:00:00,-6.409999999999999,16.383120869396127,247.5617202786261,7951.717822921922,2649.4227866709525,99.42431199570186,0.0,1.0,0.0,0.0,0.6913702082215125
 01/14  20:00:00,-6.6999999999999975,16.133550949377014,247.5617202786261,7905.823526919424,2634.510784429009,96.76924946704018,0.0,1.0,0.0,0.0,0.6864482762262293
 01/14  21:00:00,-6.6999999999999975,16.078532118790946,247.5617202786261,7865.920111659334,2618.0779446523657,107.22680541305294,0.0,1.0,0.0,0.0,0.6866221277359739
 01/14  22:00:00,-7.836666666666667,16.274517251104232,247.5617202786261,7648.763375125035,2616.897476619348,95.58784484177558,0.0,1.0,4000.0,4000.0,0.6637962478192256
 01/14  23:00:00,-9.468333333333332,20.679274611720498,231.05760559338432,6727.510104762254,2629.944958204403,67.64859706133106,13.333333333333334,0.9333333333333333,13563.134256180487,13563.134256180487,0.6178364150041987
 01/14  24:00:00,-10.878333333333332,21.13535431959129,214.55349090814258,5996.54584676231,2440.4242781897583,53.82833871748902,26.666666666666668,0.8666666666666667,10678.961905960838,10678.961905960838,0.5904149135353128
 01/15  01:00:00,-11.390000000000002,21.118341998770326,193.92334755159044,5322.2716353763335,2190.684719023983,51.46644110177813,43.333333333333336,0.7833333333333333,10031.359901139167,10031.359901139167,0.5808127793937155
 01/15  02:00:00,-11.41,21.12985309596122,193.9233475515904,5308.148808161435,2185.7746208677177,54.44656282854806,43.333333333333336,0.7833333333333333,9195.112177361803,9195.112177361803,0.5806668758109964
 01/15  03:00:00,-12.836666666666666,21.142592977892512,202.17540489421128,5325.03320396248,2261.2657255252907,46.5412902121396,36.666666666666664,0.8166666666666667,9719.036935358848,9719.036935358848,0.5553211354358639
 01/15  04:00:00,-14.468333333333334,21.153510373039254,214.55349090814258,5387.910960866166,2372.2632522375065,41.10444518859884,26.666666666666668,0.8666666666666667,9714.244367356296,9714.244367356296,0.5266058646226672
 01/15  05:00:00,-15.31,21.135230048571977,218.679519579453,5348.5086952750125,2398.274351915773,39.88037305195947,23.333333333333332,0.8833333333333333,11074.284389436183,11074.284389436183,0.512305833007132
 01/15  06:00:00,-15.290000000000001,21.13703976875863,214.55349090814258,5250.5560389587745,2353.214861443826,39.18075858325781,26.666666666666668,0.8666666666666667,10625.222926588081,10625.222926588081,0.5125745441649869
 01/15  07:00:00,-14.431666666666667,21.15129585741138,218.679519579453,5497.459353902201,2418.5203102768837,41.857068531629544,23.333333333333332,0.8833333333333333,10367.949684065612,10367.949684065612,0.5270998159190781
 01/15  08:00:00,-13.899999999999995,21.16322361755683,214.55349090814258,5493.132529276945,2388.5377579229403,39.3534061308492,26.666666666666668,0.8666666666666667,9153.427469417918,9153.427469417918,0.5363100379396665
 01/15  09:00:00,-13.59,21.15672482709743,218.679519579453,5643.271428687655,2435.860856333696,44.0254854686779,23.333333333333332,0.8833333333333333,10124.598465288482,10124.598465288482,0.5417533056386195
 01/15  10:00:00,-13.610000000000001,21.155359125816418,214.55349090814258,5544.736595842782,2393.5863746638565,39.838975665307,26.666666666666668,0.8666666666666667,9582.055723054104,9582.055723054104,0.5415297277278162
 01/15  11:00:00,-13.899999999999995,21.150086954520773,218.679519579453,5618.151774493779,2440.9739213203725,34.3127532412711,23.333333333333332,0.8833333333333333,10415.411203626662,10415.411203626662,0.5364378976649412
 01/15  12:00:00,-13.021666666666668,21.13977215678505,193.92334755159044,5100.712012755137,2174.772578337651,36.42512597831403,43.333333333333336,0.7833333333333333,8895.610394104931,8895.610394104931,0.5516330374787387
 01/15  13:00:00,-11.631666666666666,21.137917251291,202.17540489421125,5565.195946534433,2298.9447607142038,37.62667726544469,36.666666666666664,0.8166666666666667,9674.843033243089,9674.843033243089,0.5766589265112093
 01/15  14:00:00,-10.221666666666666,21.144033083687408,197.23114023299112,5665.814144870752,2273.6886055742757,35.482480276242,40.61740427658768,0.7969129786170616,9129.870170445742,9129.870170445742,0.6025306307324356
 01/15  15:00:00,-8.831666666666669,21.152249716682498,200.5961735763572,5985.570576377278,2333.6179338411457,42.55238862244302,37.8774965331497,0.8106125173342514,8743.756509319226,8743.756509319226,0.6286499928199583
 01/15  16:00:00,-8.041666666666666,19.411289311592146,247.5617202786261,7612.384132056891,2805.988141793451,61.819230038257324,0.0,1.0,0.0,0.0,0.6494754266204006
 01/15  17:00:00,-7.800000000000003,18.366145724520138,247.5617202786261,7687.660395049318,2751.6566820637427,67.51817317651775,0.0,1.0,0.0,0.0,0.657755952194933
 01/15  18:00:00,-8.368333333333332,19.233635352474572,239.3096629360052,7280.682264662218,2684.770333243712,65.2209832353954,6.666666666666667,0.9666666666666667,6829.8886088886275,6829.8886088886275,0.6438752022102735
 01/15  19:00:00,-10.036666666666665,21.142392487267042,214.55349090814258,6143.380362535042,2452.829531877333,57.533923296248176,26.666666666666668,0.8666666666666667,10454.66034071378,10454.66034071378,0.6061877717937049
 01/15  20:00:00,-12.805000000000001,21.14124888933211,198.04937622290086,5246.772959883124,2224.020699992992,39.24278754372643,40.0,0.8,9182.570420444037,9182.570420444037,0.5561712799778405
 01/15  21:00:00,-14.399999999999993,21.150643529460538,214.55349090814258,5446.003038584923,2391.6373850905748,26.5193783687131,26.666666666666668,0.8666666666666667,9867.620692711334,9867.620692711334,0.5278666429806095
 01/15  22:00:00,-14.141666666666664,21.14434496831493,198.04937622290083,5053.754267600465,2205.6708486544812,29.489829495254597,40.0,0.8,9367.884373652514,9367.884373652514,0.5323508635290062
 01/15  23:00:00,-14.468333333333334,21.145371707083328,206.3014335655217,5194.330623219556,2285.0055774077505,35.26704741037672,33.333333333333336,0.8333333333333334,9563.952370896315,9563.952370896315,0.5267952385280747
 01/15  24:00:00,-14.69,21.154741948377644,214.55349090814258,5372.885036459955,2374.769372965398,33.78465899680561,26.666666666666668,0.8666666666666667,9785.133779236965,9785.133779236965,0.5228284543546855
 01/16  01:00:00,-14.709999999999999,21.160509071537895,214.55349090814258,5376.399972237341,2376.31197452634,31.666715369012636,26.666666666666668,0.8666666666666667,9313.701688748904,9313.701688748904,0.5226452823296748
 01/16  02:00:00,-14.69,21.14911817881506,218.679519579453,5476.515459780636,2418.538668205493,34.58276547640375,23.333333333333332,0.8833333333333333,10412.4669198291,10412.4669198291,0.5229773745112999
 01/16  03:00:00,-14.709999999999999,21.148089001797302,214.55349090814258,5358.6213517831375,2367.458633540953,37.710055367258626,26.666666666666668,0.8666666666666667,9982.716067329946,9982.716067329946,0.5227147866431477
 01/16  04:00:00,-14.431666666666667,21.136595052949758,218.679519579453,5507.384139222664,2417.6927901905883,39.70762120537848,23.333333333333332,0.8833333333333333,10931.71655226015,10931.71655226015,0.5274226395841287
 01/16  05:00:00,-13.899999999999995,21.12789134179588,214.55349090814258,5498.184286472222,2383.527331867082,39.21524033010535,26.666666666666668,0.8666666666666667,11040.005124105877,11040.005124105877,0.5367788485652548
 01/16  06:00:00,-14.468333333333334,21.12644133683746,218.679519579453,5515.325146172617,2422.159022838933,35.42341559379911,23.333333333333332,0.8833333333333333,11412.07687427555,11412.07687427555,0.526990801011877
 01/16  07:00:00,-15.0,21.125738315039992,214.55349090814258,5329.805819263381,2369.1085932133196,30.583940691972053,26.666666666666668,0.8666666666666667,11243.154913141674,11243.154913141674,0.5177967499650891
 01/16  08:00:00,-15.0,21.118607201854637,218.679519579453,5432.464774525521,2413.9743809635497,31.28238506266624,23.333333333333332,0.8833333333333333,11818.057872674772,11818.057872674772,0.5178463791585616
 01/16  09:00:00,-15.0,21.114677327597295,214.55349090814258,5325.10801194402,2364.9738151879155,32.57671002295715,26.666666666666668,0.8666666666666667,11874.102210785515,11874.102210785515,0.5179307378468775
 01/16  10:00:00,-15.31,21.10252170997686,218.679519579453,5376.193664664547,2404.3428179026764,31.99854366138898,23.333333333333332,0.8833333333333333,12449.135922483505,12449.135922483505,0.5127122817632465
 01/16  11:00:00,-14.979999999999997,21.122123085458732,199.88022574970083,4959.203854947682,2209.582117204486,28.555028035257553,38.42567406372692,0.8078716296813654,10227.91056375831,10227.91056375831,0.5179305602066923
 01/16  12:00:00,-13.83166666666667,21.143857241827806,217.17061696906487,5597.868199323267,2428.530518483072,31.268329455855042,24.508586660086408,0.8774570666995679,9910.91151217353,9910.91151217353,0.5377045667863952
 01/16  13:00:00,-12.731666666666666,21.16030611225351,218.67951957945303,5845.205395419292,2472.567261717049,31.140795117847,23.333333333333332,0.8833333333333333,9935.261836960204,9935.261836960204,0.5570154302804317
 01/16  14:00:00,-12.199999999999994,21.150450921691412,210.42746223683216,5729.820765605264,2394.7768812578115,27.116925509648652,30.0,0.85,9767.827933935216,9767.827933935216,0.5666187573004142
 01/16  15:00:00,-11.631666666666666,21.111727024980773,173.29320419503827,4793.760771950928,1979.581615928512,24.059132766104348,60.0,0.7,8503.500021096128,8503.500021096128,0.5767033691318709
 01/16  16:00:00,-11.41,21.134264959791143,202.17540489421125,5624.06803461184,2310.273175203938,31.575294675534963,36.666666666666664,0.8166666666666667,9365.230212571396,9365.230212571396,0.5809870585477127
 01/16  17:00:00,-11.699999999999994,21.13381597282061,185.67129020896957,5131.025853824003,2119.4548103338875,25.73779821165338,50.0,0.75,8630.72733763397,8630.72733763397,0.575755351128136
 01/16  18:00:00,-11.699999999999994,21.11844278455575,181.54526153765912,5024.318495387136,2075.8476340256216,22.90065045703975,53.333333333333336,0.7333333333333333,8208.74672175253,8208.74672175253,0.5757121159277836
 01/16  19:00:00,-11.958333333333334,21.14585906070054,189.79731888028,5226.031786105927,2171.783324454274,19.24387384208652,46.666666666666664,0.7666666666666667,8553.643606569965,8553.643606569965,0.5711228494096451
 01/16  20:00:00,-12.51,21.140384233339446,193.9233475515904,5264.452734259844,2214.8214837383657,14.444197246883688,43.333333333333336,0.7833333333333333,8242.660192350102,8242.660192350102,0.5611850162088153
 01/16  21:00:00,-11.921666666666665,21.14287627141056,189.79731888028,5247.552923558351,2180.7651373789436,13.907799671958543,46.666666666666664,0.7666666666666667,7888.671790013571,7888.671790013571,0.5713781509512572
 01/16  22:00:00,-10.841666666666667,21.149068904585544,202.17540489421125,5773.4091112898195,2342.3387203427887,17.847777866704543,36.666666666666664,0.8166666666666667,8327.343437258744,8327.343437258744,0.5912307230000827
 01/16  23:00:00,-10.600000000000001,21.122397122487495,169.16717552372785,4850.954746323825,1958.5125891261093,19.36040215684244,63.333333333333336,0.6833333333333333,6628.355313778757,6628.355313778757,0.5956705241026803
 01/16  24:00:00,-10.29,21.145048299252533,181.54526153765912,5243.4265929071125,2104.023401288481,24.274935232293217,53.333333333333336,0.7333333333333333,6818.381063975935,6818.381063975935,0.6012042301990067
 01/17  01:00:00,-11.136666666666667,21.140797546528333,206.3014335655217,5815.782300775857,2374.7954607789598,24.679907484864426,33.333333333333336,0.8333333333333334,8903.766831181163,8903.766831181163,0.5861550653013362
 01/17  02:00:00,-12.199999999999994,21.14517938401233,193.9233475515904,5297.209569502109,2213.887253367516,19.929673077539462,43.333333333333336,0.7833333333333333,8555.465252556478,8555.465252556478,0.5666558851743685
 01/17  03:00:00,-12.199999999999994,21.14112550539933,203.57324715433427,5558.343293823477,2323.5380366600107,20.943500143589468,35.53196645500481,0.8223401677249759,9622.903706124349,9622.903706124349,0.5666975025526051
 01/17  04:00:00,-12.199999999999994,21.10313030135144,169.16717552372785,4584.851887213453,1914.5788330120465,28.610813907926016,63.333333333333336,0.6833333333333333,8749.681649872187,8749.681649872187,0.5667226978111467
 01/17  05:00:00,-11.941666666666665,21.101589201403574,165.0411468524174,4499.582849142947,1870.4926725754895,30.262954583440862,66.66666666666667,0.6666666666666666,8136.1041958276855,8136.1041958276855,0.5711293882533036
 01/17  06:00:00,-11.699999999999994,21.12692646792108,193.92334755159038,5355.981283971473,2215.1572677674935,27.27922538367916,43.333333333333336,0.7833333333333333,8888.074413513361,8888.074413513361,0.5755700339484561
 01/17  07:00:00,-11.699999999999994,21.14335863231592,189.79731888028,5248.079869418161,2171.0069843956358,24.806716825554034,46.666666666666664,0.7666666666666667,8277.060355560137,8277.060355560137,0.5755339242043537
 01/17  08:00:00,-11.390000000000002,21.149600960859438,193.9233475515904,5409.541524875104,2223.4685257181336,26.82363286013608,43.333333333333336,0.7833333333333333,7853.540992063402,7853.540992063402,0.5810203494561995
 01/17  09:00:00,-11.100000000000001,21.139680738125563,198.04937622290083,5538.72613216685,2261.172928377329,38.014542727035824,40.0,0.8,8707.674356800197,8707.674356800197,0.5864705015402111
 01/17  10:00:00,-10.841666666666667,21.148824928455436,198.04937622290086,5581.073415764211,2265.78389197974,38.69987871532908,40.0,0.8,8373.323746863745,8373.323746863745,0.5911534227620259
 01/17  11:00:00,-10.600000000000001,21.14557940629225,193.9233475515904,5529.255141750334,2233.2703805567285,31.118787099992787,43.333333333333336,0.7833333333333333,7768.660455631588,7768.660455631588,0.595627557026437
 01/17  12:00:00,-9.721666666666666,21.132165598546205,169.16717552372785,4962.422538294448,1969.176081889175,23.54446365648401,63.333333333333336,0.6833333333333333,6347.600953519229,6347.600953519229,0.6115607598159899
 01/17  13:00:00,-8.331666666666667,20.680250495999537,206.30143356552173,6303.543325065625,2398.5284891305955,39.568900800529974,33.333333333333336,0.8333333333333334,2687.965857523869,2687.965857523869,0.6394691135554187
 01/17  14:00:00,-6.921666666666666,19.19373557906705,247.5617202786261,7859.144324348105,2814.5084719255537,66.66277945762961,0.0,1.0,0.0,0.0,0.672159976325495
 01/17  15:00:00,-6.409999999999999,18.67801494780983,247.5617202786261,7943.244276536009,2782.6510770754885,80.24883867838003,0.0,1.0,0.0,0.0,0.6839657242145546
 01/17  16:00:00,-6.39,18.156725626573813,247.5617202786261,7910.55438240387,2737.9230946641533,94.57362847121681,0.0,1.0,0.0,0.0,0.6861042612430411
 01/17  17:00:00,-3.5166666666666657,18.231970981415394,247.5617202786261,8417.07612167868,2756.3222033785414,132.54121569015595,0.0,1.0,0.0,0.0,0.7446066703998775
 01/17  18:00:00,-3.1149999999999998,18.841608214777622,247.5617202786261,8516.580064338106,2808.1938832587334,125.42956203857541,0.0,1.0,0.0,0.0,0.7506251982452329
 01/17  19:00:00,-5.0,18.432325220695528,247.5617202786261,8160.123588548411,2764.883855397374,109.17377832391283,0.0,1.0,0.0,0.0,0.7130118960475903
 01/17  20:00:00,-4.6899999999999995,18.27527129340825,247.5617202786261,8159.592496820585,2737.796294440805,127.99522470609692,0.0,1.0,0.0,0.0,0.7198770017255789
 01/17  21:00:00,-5.0200000000000005,18.209258522787835,247.5617202786261,8124.199771612052,2740.1739484561917,118.72962092252472,0.0,1.0,0.0,0.0,0.7133722474463939
 01/17  22:00:00,-5.599999999999997,18.014635775856743,247.5617202786261,8045.874615169317,2732.814694505789,107.18643511244105,0.0,1.0,0.0,0.0,0.7023158565039562
 01/17  23:00:00,-5.599999999999997,17.825464940775525,247.5617202786261,8074.4596468196805,2731.0164218698465,101.97183894130143,0.0,1.0,0.0,0.0,0.7029436119545466
 01/17  24:00:00,-5.290000000000001,17.791628145058603,247.5617202786261,8154.886844863776,2739.338523366035,100.17960702301171,0.0,1.0,0.0,0.0,0.7093027006622669
 01/18  01:00:00,-5.0,17.803425198709782,247.5617202786261,8209.81746347149,2743.037862605777,103.04476043122824,0.0,1.0,0.0,0.0,0.7151174687066234
 01/18  02:00:00,-5.0,17.79710395799634,247.5617202786261,8232.850052603413,2750.4767208157923,97.5645133302319,0.0,1.0,0.0,0.0,0.715131449524359
 01/18  03:00:00,-5.3100000000000005,17.745814431878955,247.5617202786261,8195.908098631799,2752.0030278171994,89.47653394713429,0.0,1.0,0.0,0.0,0.7090183881205994
 01/18  04:00:00,-4.98,17.669407386678344,247.5617202786261,8263.736772348864,2751.7614889439114,92.50148392358611,0.0,1.0,0.0,0.0,0.7159883654370784
 01/18  05:00:00,-4.141666666666667,17.73197744304368,247.5617202786261,8423.757783145496,2763.8102965526587,100.70552604926544,0.0,1.0,0.0,0.0,0.732883433733934
 01/18  06:00:00,-4.468333333333333,17.80123246263623,247.5617202786261,8381.487308418322,2772.2854051111894,91.75701088216205,0.0,1.0,0.0,0.0,0.7259258191667727
 01/18  07:00:00,-4.6899999999999995,17.70905327557152,247.5617202786261,8270.48026984146,2741.5918304381184,106.53135271604098,0.0,1.0,0.0,0.0,0.7217061683421405
 01/18  08:00:00,-4.709999999999999,17.667933865758684,247.5617202786261,8131.582211055517,2694.3568606567133,138.8311524441487,0.0,1.0,0.0,0.0,0.7214187616933844
 01/18  09:00:00,-5.3100000000000005,17.479039680973344,247.5617202786261,8036.009452328279,2682.6585609451013,130.4660308116173,0.0,1.0,0.0,0.0,0.7098883605344188
 01/18  10:00:00,-5.8583333333333325,17.335214000369714,247.5617202786261,8008.025091142261,2693.887321771871,108.0801512521439,0.0,1.0,0.0,0.0,0.699336397073192
 01/18  11:00:00,-5.531666666666667,17.238101266229595,247.5617202786261,8070.991079643805,2691.3583301937856,111.95997733664254,0.0,1.0,0.0,0.0,0.706246014211262
 01/18  12:00:00,-5.0,17.29631929769026,247.5617202786261,8169.131356356167,2699.096654364594,117.36271135834257,0.0,1.0,0.0,0.0,0.7167906749328172
 01/18  13:00:00,-4.4316666666666675,17.339557072443615,247.5617202786261,8317.424143566053,2720.0741691162466,113.26097636937119,0.0,1.0,0.0,0.0,0.7282742222389068
 01/18  14:00:00,-2.453333333333332,17.720717749690998,247.5617202786261,8752.309473345622,2780.2344475759746,118.05957644369799,0.0,1.0,0.0,0.0,0.7682527912726942
 01/18  15:00:00,-0.22166666666666673,18.446231546503963,247.5617202786261,9203.314330273603,2854.1889683902336,131.8819649017634,0.0,1.0,0.0,0.0,0.8136122375754014
 01/18  16:00:00,0.6,19.118602163933538,247.5617202786261,9337.111549529578,2897.5399608557395,140.829442810042,0.0,1.0,0.0,0.0,0.8292383577105429
 01/18  17:00:00,1.1683333333333334,19.831141781939298,247.5617202786261,9381.4819785291,2927.7245549732256,154.9957389865496,0.0,1.0,0.0,0.0,0.8393677554352881
 01/18  18:00:00,1.7000000000000006,20.484318931418592,247.5617202786261,9377.34046755581,2942.925350690775,177.23858411649766,0.0,1.0,0.0,0.0,0.8488282539235554
 01/18  19:00:00,1.1316666666666664,20.758970821602535,247.5617202786261,9180.919183766735,2927.7331043941576,186.42524922624682,0.0,1.0,0.0,0.0,0.8350998774465721
 01/18  20:00:00,0.29,20.980532619754047,247.5617202786261,9154.473186523504,2977.4517659530507,146.96887942237854,0.0,1.0,0.0,0.0,0.8156613122289226
 01/18  21:00:00,0.0,21.147957039681103,238.54269795078287,8783.591178555875,2883.616779847892,133.1126992361782,7.240087664466651,0.9637995616776667,0.0,0.0,0.8086897256088413
 01/18  22:00:00,0.0,21.16014556806518,238.3232512230829,8651.615743289052,2841.650950728385,158.9626666002462,7.412668790776286,0.9629366560461186,0.0,0.0,0.8086310959891377
 01/18  23:00:00,-0.3099999999999999,21.15978896746926,238.07649239561712,8519.832533344159,2815.3047075867144,168.8532915685437,7.6125936976843,0.9619370315115785,0.0,0.0,0.8018537962300285
 01/18  24:00:00,-0.6,21.152652830197262,238.31688288959413,8490.938433730198,2819.795497283451,163.35595587194794,7.409757319465585,0.9629512134026721,0.0,0.0,0.7955345322733226
 01/19  01:00:00,-0.6,21.140385085564667,238.44559258411007,8447.9308284057,2805.0624970444146,173.84373194633835,7.3028440218474175,0.9634857798907629,0.0,0.0,0.7955546168757351
 01/19  02:00:00,-0.6,21.173429636214966,247.5617202786261,8813.359038290373,2927.5513530297367,171.55738325399804,0.0,1.0,0.0,0.0,0.795391730495662
 01/19  03:00:00,-0.8583333333333333,21.19109657621478,247.5617202786261,8760.084324372447,2925.2449650753465,169.51707259950027,0.0,1.0,0.0,0.0,0.7897103778224737
 01/19  04:00:00,-1.1000000000000005,21.08478225755986,247.5617202786261,8562.572956361679,2865.3832111235583,200.86298285853775,0.0,1.0,0.0,0.0,0.7848726839459083
 01/19  05:00:00,-1.1000000000000005,20.969424367706115,247.5617202786261,8538.156491983138,2850.1315080706536,207.141340080346,0.0,1.0,0.0,0.0,0.7852717806635838
 01/19  06:00:00,-1.1000000000000005,20.84947672469321,247.5617202786261,8573.706631705798,2854.404791411686,200.40108607489367,0.0,1.0,0.0,0.0,0.7856988688529651
 01/19  07:00:00,-0.8416666666666667,20.894058470426717,247.5617202786261,8609.28315705852,2855.6872041855604,205.4523781863758,0.0,1.0,0.0,0.0,0.7911067312151682
 01/19  08:00:00,-0.6,20.94802674063157,247.5617202786261,8646.068112025074,2858.9932420300297,209.31299550926997,0.0,1.0,0.0,0.0,0.7961247233596694
 01/19  09:00:00,0.019999999999999993,21.016443118570976,247.5617202786261,8735.735580063187,2861.0292471809735,220.76413886948845,0.0,1.0,0.0,0.0,0.8094011888477209
 01/19  10:00:00,0.6,21.066675439272196,247.5617202786261,8829.454429204177,2865.7126359292033,229.4924689539422,0.0,1.0,0.0,0.0,0.8219234780081239
 01/19  11:00:00,0.8583333333333333,21.126269474794018,247.5617202786261,8954.040175601966,2896.8473183408782,215.939284393854,0.0,1.0,0.0,0.0,0.8274226046023881
 01/19  12:00:00,1.41,21.134880953050097,217.42418766364992,8040.796955618343,2584.0383245673734,173.77733151220306,24.172200759046973,0.8791389962047653,0.0,0.0,0.8396861740879558
 01/19  13:00:00,2.526666666666666,21.12497894409389,203.28745006466616,7728.701161937995,2443.563418632707,160.82711724239388,35.53357588860878,0.8223321205569561,0.0,0.0,0.8648443462651214
 01/19  14:00:00,3.299999999999998,21.117798396314154,200.0233417021012,7676.8460292857235,2396.917424533368,174.26381909032528,38.163684824133234,0.8091815758793338,0.0,0.0,0.8827019332934397
 01/19  15:00:00,3.61,21.127442268025522,200.41583396535938,7698.992539059222,2391.7953631748824,185.59482340483464,37.84975102009613,0.8107512448995193,0.0,0.0,0.8897614336782946
 01/19  16:00:00,3.9000000000000017,21.129426512310065,186.4173453802714,7293.122882816279,2259.305456339916,154.16867426462073,49.22572348384155,0.7538713825807922,0.0,0.0,0.8965139409720625
 01/19  17:00:00,3.5900000000000003,21.112057882672293,192.84774020766002,7506.752417623772,2331.2429246531037,157.3924136007782,44.077850667929866,0.7796107466603507,0.0,0.0,0.8895493093128538
 01/19  18:00:00,3.299999999999998,21.118693763650278,184.17485611504236,7058.172868273813,2205.0512001618945,160.38396517718814,51.04257739159109,0.7447871130420445,0.0,0.0,0.8827696351393907
 01/19  19:00:00,3.0416666666666665,21.116367297864848,193.48357176262792,7390.354978277061,2315.5678587884045,166.31324046207328,43.508344012751806,0.7824582799362411,0.0,0.0,0.8768417388538563
 01/19  20:00:00,2.49,21.11995630818623,201.22376455300252,7536.576180992411,2383.8915296092896,180.8850892230329,37.220258448015706,0.8138987077599216,0.0,0.0,0.8641981289421453
 01/19  21:00:00,2.200000000000001,21.12836784116349,197.3572456377049,7233.651652971437,2305.5829818963934,196.07987848043533,40.21003599045539,0.7989498200477231,0.0,0.0,0.8574546809617881
 01/19  22:00:00,2.200000000000001,21.129768879852993,202.67078582792266,7369.18083679357,2342.948707039923,216.41677749543487,35.97467801007962,0.8201266099496018,0.0,0.0,0.8574406123806552
 01/19  23:00:00,2.200000000000001,21.1143729847696,210.7756505337806,7663.088550275584,2434.749905183516,225.10923481923615,29.49198740472199,0.8525400629763901,0.0,0.0,0.8575132723951581
 01/19  24:00:00,1.9416666666666669,21.115665658893484,205.90327687583093,7456.731361147904,2379.0046415497973,216.52035228080888,33.39069422077939,0.8330465288961031,0.0,0.0,0.8516885492197871
 01/20  01:00:00,1.3900000000000001,21.123401089785474,216.46248390841927,7883.51749263378,2535.429541639882,196.568969083554,24.983859079114037,0.8750807046044298,0.0,0.0,0.8392581913186353
 01/20  02:00:00,1.1000000000000005,21.1271594136432,216.08638717471965,7815.981419576481,2528.228095810606,194.7261226024074,25.217793815872216,0.8739110309206389,0.0,0.0,0.8327036621292152
 01/20  03:00:00,1.1000000000000005,21.122262431159324,217.34717147960131,7762.814728777458,2509.6475679515765,216.81788659099792,24.235885029434765,0.8788205748528262,0.0,0.0,0.8326975025619417
 01/20  04:00:00,1.1000000000000005,21.118524476796054,216.81770451670565,7698.326641253582,2489.459874031616,225.56407231251788,24.635304566157604,0.8768234771692119,0.0,0.0,0.832695493248782
 01/20  05:00:00,0.5316666666666668,21.139437259717702,228.26421755659354,8032.611456321883,2622.509590507768,227.74795105824967,15.453342601055025,0.922733286994725,0.0,0.0,0.8200567292052822
 01/20  06:00:00,0.0,21.119219607296532,228.30245350063117,7954.929994164172,2620.020786136337,221.24894455516917,15.41482039281161,0.9229258980359419,0.0,0.0,0.8083621085669607
 01/20  07:00:00,0.3099999999999999,21.136314641179585,228.0080151423745,8022.783706416009,2629.1697344573176,218.10253202225007,15.666196725409625,0.921669016372952,0.0,0.0,0.8150699750598692
 01/20  08:00:00,-0.019999999999999993,21.13764862099836,229.26776028487154,8136.457140225161,2681.002460165673,190.41656035794207,14.64838165039211,0.9267580917480395,0.0,0.0,0.8079110590792637
 01/20  09:00:00,-0.29,21.13202628780696,238.23024823084054,8522.169650540614,2820.0125902384566,170.35269316970744,7.484498844951104,0.9625775057752445,0.0,0.0,0.8019442850477775
 01/20  10:00:00,0.0,21.136329147586398,229.16226635563189,8236.140719634777,2712.8781084683405,169.0671642475793,14.748959827931685,0.9262552008603415,0.0,0.0,0.8082725707937896
 01/20  11:00:00,0.8783333333333333,21.136345284032185,216.7323387486054,8070.117956455216,2623.6166821015154,136.00198271644925,24.75022721608322,0.8762488639195838,0.0,0.0,0.8275422988844671
 01/20  12:00:00,2.268333333333333,21.12170008417975,203.3987862952097,8069.175972311597,2562.5278360354764,83.26025851888805,35.57647254812517,0.822117637259374,0.0,0.0,0.8588147079504327
 01/20  13:00:00,2.7999999999999985,21.12015298760721,195.37303398960884,7840.7102039366,2467.406561924094,83.76105911382592,42.06844976550173,0.7896577511724915,0.0,0.0,0.8710404734834818
 01/20  14:00:00,3.368333333333333,21.124214542579825,191.79742965553143,7747.228980376894,2419.691823424612,92.97007345471424,44.90538948551395,0.7754730525724304,0.0,0.0,0.8839221312316133
 01/20  15:00:00,3.9000000000000017,21.12862285505885,181.41695570035398,7421.210665092276,2308.1310583635923,82.9624825167157,53.323476920296564,0.7333826153985171,0.0,0.0,0.8962896501393318
 01/20  16:00:00,4.468333333333333,21.12089505918259,188.82855445417502,7843.252870387887,2408.555577151249,91.19662211978488,47.34090428839939,0.7632954785580032,0.0,0.0,0.9094581322428374
 01/20  17:00:00,5.568333333333333,21.13700103720274,161.34585913256655,8295.982833836337,2312.7081118140445,0.0,69.65201328301097,0.6517399335849453,0.0,0.0,0.9353398004756273
 01/20  18:00:00,5.531666666666667,21.128817659644476,104.09143827542017,5266.8755114746255,1475.1831551218318,5.7187377725395505,115.89028385231899,0.420548580738405,0.0,0.0,0.9351637222970637
 01/20  19:00:00,4.121666666666667,21.120266342736297,187.36668272957198,7316.063184619604,2259.297488544338,166.9846942043062,48.437933980379626,0.7578103300981021,0.0,0.0,0.901755899486879
 01/20  20:00:00,2.7316666666666674,21.128977845024526,198.3804765351146,7411.968130849605,2341.676944058343,189.2614295851428,39.477493528468806,0.802612532357656,0.0,0.0,0.8695194929732206
 01/20  21:00:00,2.5100000000000002,21.121780333013263,184.04181557577274,6789.730675493868,2159.565618252188,181.80174304259566,50.973526534129135,0.7451323673293542,0.0,0.0,0.8642570986580992
 01/20  22:00:00,2.7999999999999985,21.116852862250635,196.98874070037235,7278.781540637676,2297.5527537689686,206.78809192644414,40.537536966185144,0.7973123151690743,0.0,0.0,0.8709672120784617
 01/20  23:00:00,3.368333333333333,21.124274284844557,205.01471870977724,7715.995734989963,2407.4741798309738,213.00344894800736,34.15802979352513,0.8292098510323743,0.0,0.0,0.8837985550474717
 01/20  24:00:00,3.9000000000000017,21.126286199611748,209.45501828327895,8098.743294845492,2501.182724676711,199.65079597433734,30.631876639572962,0.8468406168021353,0.0,0.0,0.8961019219930436
 01/21  01:00:00,4.778333333333332,21.122176179086868,198.88849411818813,8532.282521266205,2525.919388114912,134.3115327913862,39.25064276710545,0.8037467861644726,0.0,0.0,0.9165370676597246
 01/21  02:00:00,5.599999999999997,21.1303036994396,174.88829607203576,9027.963720900372,2508.5465105109,0.0,58.71135822193974,0.7064432088903013,0.0,0.0,0.9361853992481549
 01/21  03:00:00,5.8583333333333325,21.12970148641641,176.56864668982192,9182.750445529373,2540.029359889219,0.0,57.35383766836226,0.7132308116581888,0.0,0.0,0.9422448201451432
 01/21  04:00:00,4.653333333333335,21.1166526645008,207.7453547413804,8635.705443607787,2558.1260531045496,184.74338132813995,32.08574545091987,0.8395712727454007,0.0,0.0,0.9141433070342735
 01/21  05:00:00,3.0416666666666665,21.136276837680132,218.3563374292735,8046.079853779346,2520.8894125306633,249.86690095188362,23.456740795549432,0.8827162960222528,0.0,0.0,0.8762191766347317
 01/21  06:00:00,2.7999999999999985,21.099779858495044,237.97667997115838,8797.724686702555,2761.255722989491,257.93972815620197,7.69659918757644,0.9615170040621178,0.0,0.0,0.8707412475648589
 01/21  07:00:00,3.6266666666666665,21.072301092525837,247.5617202786261,9239.827452147358,2857.5071026032906,290.9041961881054,0.0,1.0,0.0,0.0,0.8898607498709593
 01/21  08:00:00,4.400000000000002,21.16237683898278,239.16404723547214,9030.93861199387,2764.9120089569233,294.669242488861,6.74488823833975,0.9662755588083012,0.0,0.0,0.9074302560121453
 01/21  09:00:00,4.141666666666667,21.110445387637714,208.04674521838436,7806.465481426662,2403.2201664579748,252.50136839868998,31.7846646952922,0.841076676523539,0.0,0.0,0.9017192026829258
 01/21  10:00:00,4.778333333333332,21.127588767105976,190.24037612837094,8164.507020188196,2411.7307328524594,135.2152274477376,46.1452198204505,0.7692739008977476,0.0,0.0,0.9163836704541304
 01/21  11:00:00,5.8583333333333325,21.128069221766285,180.67598664716698,9410.35936283989,2599.844595902328,0.0,54.03560256099402,0.7298219871950298,0.0,0.0,0.9421682660990544
 01/21  12:00:00,5.531666666666667,21.126020149264757,181.12429547169035,9257.514125925456,2577.307700117652,9.060757657746315,53.673423122251414,0.731632884388743,0.0,0.0,0.9346725119501611
 01/21  13:00:00,5.878333333333334,21.13234612945004,172.36995573019078,8949.84254739451,2480.325109870984,0.0,60.74587336346532,0.6962706331826733,0.0,0.0,0.9424728571154477
 01/21  14:00:00,6.6999999999999975,21.143441546914467,131.61209574581147,6879.152847054786,1910.8120218025344,0.0,93.67330652114991,0.5316334673942503,0.0,0.0,0.9623920462638381
 01/21  15:00:00,7.2683333333333335,21.13755649650949,134.07426884990858,7107.199951101883,1958.661939537909,0.0,91.68416773076991,0.5415791613461504,0.0,0.0,0.975982891050985
 01/21  16:00:00,7.800000000000003,21.145662770133338,124.18073485582644,6654.22571512513,1825.1865743518003,0.0,99.67694947662879,0.501615252616856,0.0,0.0,0.9890878339597394
 01/21  17:00:00,7.800000000000003,21.141258918633923,117.85439938199553,6349.1142007025355,1731.3333928415534,0.0,104.78786522459721,0.47606067387701395,0.0,0.0,0.9891932485478488
 01/21  18:00:00,7.2316666666666665,21.142140038294475,86.21152766478039,4572.665088415135,1257.4453060901049,0.0,130.35148764699895,0.34824256176500534,0.0,0.0,0.9757349007699119
 01/21  19:00:00,6.39,21.1260171308518,128.67369948661212,6748.398319076415,1858.7922195602696,0.0,96.04717616132874,0.5197641191933564,0.0,0.0,0.9552471087564134
 01/21  20:00:00,5.841666666666666,21.126236810161235,131.46699022180695,6821.799129400125,1888.508406892967,0.0,93.79053427658899,0.5310473286170551,0.0,0.0,0.942116250821574
 01/21  21:00:00,5.8583333333333325,21.1224201693021,137.81862735308604,7136.132472699867,1980.2778579982319,0.0,88.65917784221746,0.5567041107889127,0.0,0.0,0.9423051838702038
 01/21  22:00:00,6.099999999999997,21.14698585133511,120.83034582234512,6201.153214553564,1743.025842620545,0.0,102.38365956873072,0.48808170215634655,0.0,0.0,0.9479462454595637
 01/21  23:00:00,5.531666666666667,21.140954660460274,135.65705813529422,6897.774821928235,1945.1447564674427,0.0,90.40546496234172,0.5479726751882913,0.0,0.0,0.9346171423014097
 01/21  24:00:00,5.3100000000000005,21.13665788735012,156.62686820838698,7977.399645402667,2241.1610934281325,0.0,73.4643885717821,0.6326780571410896,0.0,0.0,0.9290185255596802
 01/22  01:00:00,6.168333333333334,21.130790511458596,159.6040681301515,8319.569458757833,2304.1889276588,0.0,71.05917025417332,0.6447041487291333,0.0,0.0,0.9494228548570992
 01/22  02:00:00,6.39,21.13650534908652,137.8292693008498,7209.395125223481,1993.9241434030153,0.0,88.65058043244684,0.5567470978377658,0.0,0.0,0.9550570668545961
 01/22  03:00:00,6.409999999999999,21.14246354692482,99.94647976414353,5216.119493514902,1445.1873930879258,0.0,119.25530356498119,0.4037234821750942,0.0,0.0,0.9551879723105383
 01/22  04:00:00,4.6850000000000005,21.118794826265585,144.5565863545602,6181.650831273368,1851.5997437819105,81.94323295668642,83.14648772343438,0.5842675613828282,0.0,0.0,0.9152326733673629
 01/22  05:00:00,2.49,21.12929191250793,200.5180705798386,7605.135845739674,2415.145374964052,159.29060434747802,37.73819488261511,0.8113090255869244,0.0,0.0,0.863719066894452
 01/22  06:00:00,2.5100000000000002,21.126553853073258,184.49333688803318,6984.8829285866605,2224.1861260140895,145.6773041776837,50.67609556497895,0.7466195221751054,0.0,0.0,0.8640301796502082
 01/22  07:00:00,3.9366666666666665,21.121192959199075,205.62239527475532,8135.701499954027,2515.1161138831158,160.0875283270257,33.74267942309172,0.8312866028845413,0.0,0.0,0.8967417133859601
 01/22  08:00:00,4.6899999999999995,21.120182572418077,210.34655096944192,8391.976881600245,2560.729186652697,183.3599050733764,29.935592747394463,0.8503220362630277,0.0,0.0,0.9144551290588463
 01/22  09:00:00,4.400000000000002,21.131655605039956,230.0804866668324,9184.007847499655,2810.6101496239135,189.38671468351006,14.074857229395233,0.9296257138530238,0.0,0.0,0.9075549098138249
 01/22  10:00:00,5.0200000000000005,21.126188311810566,211.8255074510806,9669.015719004587,2805.4888860208466,87.95877494531781,28.856689857728707,0.8557165507113565,0.0,0.0,0.9221257150764199
 01/22  11:00:00,5.8583333333333325,21.13271572067839,188.80682316892373,9837.758924620623,2718.0762941730586,0.0,47.46686769147893,0.7626656615426054,0.0,0.0,0.9420714391318868
 01/22  12:00:00,6.099999999999997,21.136031986529122,183.5938827093281,9606.226434298926,2649.949600143232,0.0,51.67829460653561,0.7416085269673219,0.0,0.0,0.9478711465028737
 01/22  13:00:00,6.9783333333333335,21.12885480626291,182.53585122815963,9790.299705137357,2660.0779648739767,0.0,52.5330563847117,0.7373347180764416,0.0,0.0,0.9688029689478206
 01/22  14:00:00,7.489999999999998,21.135002193584455,150.37507107000786,8132.120925485569,2203.0294570100946,0.0,78.51508633825652,0.6074245683087174,0.0,0.0,0.9815931190585689
 01/22  15:00:00,7.7683333333333335,21.138360664811408,133.73262650807655,7174.641526560927,1965.702029114374,0.0,91.96017352152587,0.5401991323923705,0.0,0.0,0.9879994023547286
 01/22  16:00:00,8.300000000000004,21.151224299426485,101.2241751988694,5520.108837391568,1496.6720224385713,0.0,118.22307981626278,0.40888460091868606,0.0,0.0,1.0012652426039406
 01/22  17:00:00,8.300000000000004,21.142990300026508,93.3392295241662,5088.001471941814,1379.3856152689918,0.0,124.59316454974164,0.3770341772512917,0.0,0.0,1.0013189503776534
 01/22  18:00:00,8.041666666666666,21.16350054114474,69.03526604110122,3749.715765434256,1016.2485476669821,0.0,144.22783460754488,0.27886082696227565,0.0,0.0,0.9955407587581201
 01/22  19:00:00,7.2316666666666665,21.156305606177234,72.73606917008041,3857.1031098077106,1062.111505258814,0.0,141.238032206096,0.2938098389695199,0.0,0.0,0.9756721780323001
 01/22  20:00:00,6.39,21.15569109624672,76.72962345989468,3977.5808138908933,1110.1880392530518,0.0,138.0117221890873,0.3099413890545636,0.0,0.0,0.9550869286656601
 01/22  21:00:00,5.531666666666667,21.153150298138463,82.86760804140368,4200.339557531078,1188.3396244829216,0.0,133.0529712363141,0.33473514381842945,0.0,0.0,0.9348646563457463
 01/22  22:00:00,5.0,21.128185094367417,138.25728758956672,5494.530975434667,1681.4024654374127,123.99532836010776,88.22417782859553,0.5588791108570224,0.0,0.0,0.9217302307824867
 01/22  23:00:00,5.0,21.132557649307316,137.6620587011518,5515.224313401962,1682.1193286621387,118.23077037340285,88.75182620684227,0.5562408689657885,0.0,0.0,0.9217488034411065
 01/22  24:00:00,5.0,21.13291179030576,141.390144865341,5634.491484275381,1720.3154106420593,126.31552389882067,85.71349487716014,0.5714325256141992,0.0,0.0,0.9216828403567822
 01/23  01:00:00,5.0,21.131849537025687,145.72569576346422,5825.116735696753,1777.7210674436697,128.7287509813965,82.20058901538806,0.5889970549230595,0.0,0.0,0.9216041941845213
 01/23  02:00:00,4.4316666666666675,21.131884874731654,155.4069369025743,6289.189031917249,1938.8631402146282,102.75274119990628,74.39442189972263,0.6280278905013869,0.0,0.0,0.9085805764098223
