Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly)
 01/23  03:00:00,3.3316666666666666,21.12967068679209,170.5796734560875,6759.870494484941,2130.810787835405,98.25747320804818,62.0507891059613,0.6897460544701935,0.0,0.0,0.8829139647286278
 01/23  04:00:00,2.49,21.126098147784614,179.9230648910413,6950.491710069752,2218.3584041115596,111.34519046357823,54.41791068596873,0.7279104465701562,0.0,0.0,0.8635918919524923
 01/23  05:00:00,1.9416666666666669,21.12723340508516,183.92021683317006,7022.5293711784225,2252.72821248847,116.27209169717223,51.16127722555037,0.744193613872248,0.0,0.0,0.8511583866958433
 01/23  06:00:00,1.7000000000000006,21.124217637547623,186.3641073811949,7170.294471816919,2307.2042705393624,97.69718697142541,49.29128035256964,0.7535435982371518,0.0,0.0,0.8456709992340291
 01/23  07:00:00,1.7000000000000006,21.118873487616938,195.1151058800973,7474.899736945921,2403.543485104489,109.83855254789835,42.225798825938085,0.7888710058703094,0.0,0.0,0.8456790040596641
 01/23  08:00:00,1.7000000000000006,21.118040405824026,192.297189178119,7255.986220123743,2343.3052937159246,125.89950410521062,44.38690519077297,0.7780654740461352,0.0,0.0,0.8456174897359952
 01/23  09:00:00,1.7000000000000006,21.122992098612983,200.14482479276552,7500.435290510237,2416.738592293283,145.42729682867804,38.0165887998792,0.8099170560006038,0.0,0.0,0.845619568376542
 01/23  10:00:00,1.7000000000000006,21.128870687620733,204.23955840600703,7605.097119715299,2446.0057153016164,160.93265712575067,34.760882652843875,0.8261955867357806,0.0,0.0,0.845597431792354
 01/23  11:00:00,1.7000000000000006,21.124818392767242,185.63703698099383,7078.900944646953,2287.550043072041,105.43817394199523,49.800706293909826,0.7509964685304508,0.0,0.0,0.8455722917335933
 01/23  12:00:00,2.526666666666666,21.127242153039937,182.13839184860117,7189.943659276637,2288.6824804015628,85.3135288157779,52.70804794680207,0.7364597602659896,0.0,0.0,0.8641208277698428
 01/23  13:00:00,3.868333333333333,21.129818994196366,166.69578936657624,6803.868116643092,2126.866594079184,74.2188854342737,65.24765959512091,0.6737617020243953,0.0,0.0,0.8948831542933015
 01/23  14:00:00,4.400000000000002,21.13374848069559,165.31367689757633,7000.615061083184,2165.111956104463,46.04932444007934,66.38260435168858,0.6680869782415572,0.0,0.0,0.9075213785726668
 01/23  15:00:00,5.0200000000000005,21.13501605674721,123.9719863104031,5691.993062909096,1693.0443503146407,18.40476786029727,99.8280092276419,0.5008599538617904,0.0,0.0,0.92157870011302
 01/23  16:00:00,5.599999999999997,21.14633990531225,100.03897790828749,5079.213164065381,1437.207091458354,0.0,119.18057622503552,0.4040971188748225,0.0,0.0,0.9357318751880488
 01/23  17:00:00,5.290000000000001,21.149837470134667,92.91703897120424,4650.991781955915,1326.048739007964,1.2983821586260944,124.93069534036808,0.37534652329815954,0.0,0.0,0.9287387088900966
 01/23  18:00:00,5.0,21.13315976353362,143.1668005237391,6151.63424041191,1877.9157643877638,44.215280446162346,84.3233548718019,0.5783832256409905,0.0,0.0,0.9216653411994997
 01/23  19:00:00,5.0,21.1315165749478,159.5521625980641,6598.4132289710415,2020.056948856869,94.93961548203957,71.0380895629531,0.6448095521852344,0.0,0.0,0.9215734704578488
 01/23  20:00:00,4.6899999999999995,21.126978934403166,172.56996236237222,6747.786512526961,2079.1121932469737,164.76788913753325,60.439094909539115,0.6978045254523045,0.0,0.0,0.9143469682386614
 01/23  21:00:00,3.8316666666666674,21.120307472026578,184.24415759812968,6999.1807460719965,2180.7063352440227,189.37190933528552,50.89967521367748,0.7455016239316126,0.0,0.0,0.8944558367892782
 01/23  22:00:00,3.0416666666666665,21.11480655493535,194.26211848205193,7222.345075871234,2271.2136352299376,205.31849969783525,42.87580374057096,0.7856209812971453,0.0,0.0,0.8761766458021655
 01/23  23:00:00,3.058333333333333,21.120277789187888,189.10077956567065,7128.941957401169,2246.803277878304,178.21302204624106,46.98230187065604,0.7650884906467199,0.0,0.0,0.8764009924817763
 01/23  24:00:00,3.299999999999998,21.121980350387282,186.67433092715976,7108.209832947013,2233.9016912874813,169.9394941471646,48.887127937331044,0.7555643603133448,0.0,0.0,0.8820016177943442
 01/24  01:00:00,3.0416666666666665,21.12105932382216,199.25555629836865,7447.082804925276,2344.3919936738916,201.72508198527208,38.81924725992994,0.8059037637003502,0.0,0.0,0.8761123210555924
 01/24  02:00:00,2.7999999999999985,21.124126556612833,195.1678011779227,7194.710622909115,2271.869273262785,209.8626442481464,42.126171442712845,0.7893691427864359,0.0,0.0,0.870487345146817
 01/24  03:00:00,2.231666666666667,21.119487079970597,213.03890402795315,7782.344023708326,2480.433262158979,220.48194540449433,27.658477539685567,0.8617076123015721,0.0,0.0,0.8576794224578591
 01/24  04:00:00,1.7000000000000006,21.12124577439322,206.94182840825098,7492.458756970053,2408.732727878649,207.66147803474914,32.54645622043302,0.8372677188978349,0.0,0.0,0.8455674835482778
 01/24  05:00:00,1.1316666666666664,21.118989824644203,227.90329428323858,8150.832344627225,2638.9013915481214,226.91106517729395,15.76185885090705,0.9211907057454647,0.0,0.0,0.8329427425430111
 01/24  06:00:00,0.8583333333333333,21.148701393638454,238.82469141676796,8507.28909149522,2766.278426675028,233.57760591542632,6.9867496578295905,0.965066251710852,0.0,0.0,0.826655317718226
 01/24  07:00:00,0.5316666666666668,21.1749970006799,247.5617202786261,8765.500834051492,2867.7547671097896,236.97743641874575,0.0,1.0,0.0,0.0,0.8193202962498126
 01/24  08:00:00,0.3099999999999999,21.094231063961445,247.5617202786261,8686.061413820105,2847.3835093667553,243.4053910577945,0.0,1.0,0.0,0.0,0.8147504376130806
 01/24  09:00:00,0.6,21.152378297327537,238.5425530631679,8457.007138557534,2762.743130285032,229.1701346620069,7.218815551052908,0.9639059222447355,0.0,0.0,0.8209536614452925
 01/24  10:00:00,0.8583333333333333,21.1497902651062,229.47860533848618,8292.00184914028,2697.703300867102,199.09335113959847,14.491470303096273,0.9275426484845186,0.0,0.0,0.8266841502536022
 01/24  11:00:00,1.41,21.125977628019008,228.15045826644652,8588.469514876057,2765.602224723806,151.97425233648713,15.614418338028853,0.9219279083098557,0.0,0.0,0.8390987347214949
 01/24  12:00:00,3.4050000000000007,21.121502433304958,205.98750958602653,8334.31422935647,2598.4403717654477,104.94330703664006,33.460539813585484,0.8326973009320727,0.0,0.0,0.8842604549259572
 01/24  13:00:00,5.878333333333334,21.134258296732995,191.20528516760294,9980.630890773602,2755.8406526675185,0.0,45.529199787103614,0.7723540010644822,0.0,0.0,0.9422652834634576
 01/24  14:00:00,7.2683333333333335,21.132223318445174,189.33309705533506,10226.559949407461,2770.388385165595,0.0,47.04170188973946,0.7647914905513028,0.0,0.0,0.975775283380859
 01/24  15:00:00,7.800000000000003,21.124663615208064,180.74414004977615,9885.409782579045,2659.4454681128504,0.0,53.98054283485184,0.7300972858257406,0.0,0.0,0.9889079837965704
 01/24  16:00:00,8.058333333333334,21.140984800007853,137.99934651178768,7476.407075780026,2036.4742225886632,0.0,88.51317856696747,0.5574341071651627,0.0,0.0,0.9951030572446135
 01/24  17:00:00,8.041666666666666,21.138673299740898,127.75710756133354,6915.305707713446,1884.2457210249743,0.0,96.78767184397869,0.5160616407801065,0.0,0.0,0.9950250666971228
 01/24  18:00:00,7.489999999999998,21.14385158908889,106.31728814341085,5702.1525841936555,1556.3394787456275,0.0,114.10845907537505,0.4294577046231247,0.0,0.0,0.9817393417187227
 01/24  19:00:00,6.941666666666667,21.129267651971972,122.97417460273108,6484.060809590193,1789.8596932371365,0.0,100.65170458152743,0.49674147709236294,0.0,0.0,0.9682940096333935
 01/24  20:00:00,6.39,21.144426100369575,108.15130785343362,5613.432160334504,1565.914098633549,0.0,112.62679243647898,0.4368660378176052,0.0,0.0,0.955022495718493
 01/24  21:00:00,5.841666666666666,21.138339300114183,93.70845793533711,4809.085018054781,1347.8028197243852,0.0,124.29487254340452,0.37852563728297745,0.0,0.0,0.9419158920925886
 01/24  22:00:00,5.8583333333333325,21.13229639751794,96.1574611745989,4957.603310297698,1382.7820370305806,0.0,122.31637341477877,0.3884181329261062,0.0,0.0,0.9420824980284029
 01/24  23:00:00,5.841666666666666,21.135405795523614,123.88166884861737,6437.888778603128,1781.654853009172,0.0,99.91855872613033,0.5004072063693485,0.0,0.0,0.9418642268361197
 01/24  24:00:00,5.599999999999997,21.133002147376477,166.91544766719196,8588.781070952744,2396.856186590516,0.0,65.15245775531714,0.6742377112234142,0.0,0.0,0.935922217342536
 01/25  01:00:00,5.599999999999997,21.13357991005326,165.95735969210463,8536.312644181977,2383.3214173696465,0.0,65.92647723943527,0.6703676138028238,0.0,0.0,0.9358977736700818
 01/25  02:00:00,4.98,21.12593178190763,175.62393259474808,7727.190642477206,2265.4680020237156,111.18513355972624,58.016384366014094,0.7099180781699297,0.0,0.0,0.92140086218406
 01/25  03:00:00,3.8316666666666674,21.123241805723076,194.87716445123598,7401.311730196453,2295.9609703084666,205.58621456897342,42.37402282692843,0.7881298858653579,0.0,0.0,0.8945397750282352
 01/25  04:00:00,3.299999999999998,21.121737174625387,211.17035630164762,7947.5743979425315,2487.059607209573,215.56513667108987,29.189698053627247,0.8540515097318637,0.0,0.0,0.8820835082785698
 01/25  05:00:00,2.473333333333333,21.126860853597258,216.21257970483563,7995.637033763804,2534.214358445846,215.73568012322104,25.10261386411525,0.8744869306794238,0.0,0.0,0.8633038566436588
 01/25  06:00:00,1.9583333333333333,21.112819165452127,208.3506261051963,7673.940382213534,2450.872154009126,194.31554166960316,31.49045127086298,0.8425477436456852,0.0,0.0,0.8515129363147953
 01/25  07:00:00,2.5100000000000002,21.133076492045088,205.6628189704206,7721.511484143526,2448.0254280949057,182.62516881653247,33.615448286650306,0.8319227585667484,0.0,0.0,0.8639038764547526
 01/25  08:00:00,2.7999999999999985,21.111573367761586,204.65898267001245,7810.2851416350395,2462.5375211842206,168.22663920193182,34.47961480013227,0.8276019259993388,0.0,0.0,0.8706728495268902
 01/25  09:00:00,2.49,21.12505948775278,208.32291182386152,7987.297639824,2528.473810108188,153.1331727974069,31.533347815054785,0.8423332609247262,0.0,0.0,0.8636236286376989
 01/25  10:00:00,2.5100000000000002,21.125021912298525,209.64606537267738,8157.962728032239,2579.549277377946,131.4073395254486,30.521479274083806,0.847392603629581,0.0,0.0,0.8639751369755734
 01/25  11:00:00,3.368333333333333,21.11998761776211,201.29318127779786,8091.167644697298,2532.146520251662,104.5023861772875,37.21824518609564,0.8139087740695218,0.0,0.0,0.8836018537500367
 01/25  12:00:00,4.158333333333333,21.1334063625999,197.75445194918026,8150.8578596573025,2519.730638404365,94.50748817930253,40.14706888070207,0.7992646555964896,0.0,0.0,0.9019126173566259
 01/25  13:00:00,5.0200000000000005,21.116701689649798,182.78222094398632,8469.165027981267,2465.0627272687957,50.93209664198711,52.2984337171327,0.7385078314143366,0.0,0.0,0.9221128867979984
 01/25  14:00:00,6.168333333333334,21.133317934349144,165.50360655420255,8636.097676612317,2390.038556506254,0.0,66.29305502649491,0.6685347248675255,0.0,0.0,0.9493741127806564
 01/25  15:00:00,6.958333333333333,21.135560932462724,161.29227676555317,8573.351095365992,2349.210223495812,0.0,69.69530137048511,0.6515234931475745,0.0,0.0,0.9684820138311465
 01/25  16:00:00,7.510000000000002,21.140005615497607,145.93920039835663,7819.75329789362,2138.2583604672386,0.0,82.09873462334579,0.5895063268832711,0.0,0.0,0.9818867101476746
 01/25  17:00:00,7.800000000000003,21.144215907268094,127.90859480012364,6861.854313151213,1879.881127953244,0.0,96.66528843298963,0.516673557835052,0.0,0.0,0.9891176679550514
 01/25  18:00:00,7.489999999999998,21.133493302358342,127.4574591851379,6829.235406599145,1864.7734297779084,0.0,97.02975157735457,0.5148512421132271,0.0,0.0,0.9818857279779539
 01/25  19:00:00,6.063333333333332,21.12759898112935,129.16926794530553,6731.049225452685,1859.9538575053318,0.0,95.64681664036912,0.5217659167981543,0.0,0.0,0.9478483110710251
 01/25  20:00:00,4.121666666666667,21.12434646813298,198.78614486624926,7717.370486174906,2382.636322682626,186.75761749415702,39.2529592892034,0.8037352035539832,0.0,0.0,0.9015085897322687
 01/25  21:00:00,3.0416666666666665,21.118493218700532,192.48005148080654,7408.42508689304,2326.685488019894,152.83364223685967,44.37563165363188,0.7781218417318406,0.0,0.0,0.8764567163914659
 01/25  22:00:00,1.9216666666666669,21.121826694667323,189.49076758610943,7081.332910143667,2272.2699715397634,148.61794844784828,46.67101808346824,0.7666449095826589,0.0,0.0,0.8510951749391216
 01/25  23:00:00,1.1000000000000005,21.12095268251651,216.56210653756625,7966.850765341967,2579.283145937987,167.20480459477093,24.918697223573478,0.8754065138821326,0.0,0.0,0.8324512422576222
 01/25  24:00:00,0.8416666666666667,21.12990409214618,207.40985364170908,7628.646183554824,2484.8020020479184,148.5880848236452,32.2142622343668,0.838928688828166,0.0,0.0,0.8266866606897473
 01/26  01:00:00,0.29,21.114913539428034,225.76124318224794,8248.657310424054,2708.766190017098,149.07593088611455,17.48433255759244,0.9125783372120377,0.0,0.0,0.8145368542024273
 01/26  02:00:00,-0.3099999999999999,21.147285032003243,238.23829972275422,8532.000625812749,2829.577250119015,166.5766567447381,7.4794526704284765,0.9626027366478577,0.0,0.0,0.8012380923784083
 01/26  03:00:00,-0.6,21.153843371275393,247.5617202786261,8827.292560104132,2941.6188788814975,167.3094606785925,0.0,1.0,0.0,0.0,0.7948698044676586
 01/26  04:00:00,-0.8583333333333333,21.015788701376717,247.5617202786261,8827.913810928885,2946.743684492585,154.90846292107042,0.0,1.0,0.0,0.0,0.789776241306582
 01/26  05:00:00,-0.5316666666666668,20.875824373969454,247.5617202786261,8858.698979144869,2929.701834025102,166.56105146142352,0.0,1.0,0.0,0.0,0.7974018376292197
 01/26  06:00:00,-0.3099999999999999,20.935667827891162,247.5617202786261,8928.830584370153,2945.118575634884,162.47210076083763,0.0,1.0,0.0,0.0,0.8019879168737905
 01/26  07:00:00,-0.29,20.89096096830937,247.5617202786261,8885.59518439615,2926.5497730736674,173.1439512608189,0.0,1.0,0.0,0.0,0.8026056819789988
 01/26  08:00:00,0.3099999999999999,20.856923421130077,247.5617202786261,8830.745719661247,2875.027645755531,215.51597782636497,0.0,1.0,0.0,0.0,0.8158742368986754
 01/26  09:00:00,0.8583333333333333,20.845528012560912,247.5617202786261,8981.672205267201,2895.047474357019,211.62058574462387,0.0,1.0,0.0,0.0,0.828030422342265
 01/26  10:00:00,0.22166666666666673,20.943542325114272,247.5617202786261,9098.954973341903,2972.6385709478545,153.8068360579711,0.0,1.0,0.0,0.0,0.8136659392349124
 01/26  11:00:00,1.1566666666666667,20.98093415609083,247.5617202786261,9513.684128036226,3059.0215777612048,116.50837268452632,0.0,1.0,0.0,0.0,0.834348641349758
 01/26  12:00:00,3.368333333333333,21.026465596233287,247.5617202786261,10162.18011930407,3151.5550954520095,100.71031405852281,0.0,1.0,0.0,0.0,0.8841158305102035
 01/26  13:00:00,5.346666666666664,21.135472150979812,215.18530400830386,10331.676802145696,2960.3431255925493,37.57410195646342,26.15623791423257,0.8692188104288371,0.0,0.0,0.9298899742643686
 01/26  14:00:00,7.2683333333333335,21.128575161760313,182.64781245673947,9877.563902975526,2668.831112984418,0.0,52.44260522089378,0.737786973895531,0.0,0.0,0.976042539676926
 01/26  15:00:00,8.368333333333332,21.1187229784277,159.8159389398508,8870.683946567375,2362.564647036254,0.0,70.88800420357316,0.6455599789821341,0.0,0.0,1.003102107374881
 01/26  16:00:00,9.468333333333332,21.131866330409046,154.32710874655487,8751.912625305426,2311.2498730476896,0.0,75.32231673550933,0.6233884163224531,0.0,0.0,1.0303999379552655
 01/26  17:00:00,9.69,21.14798124904829,112.4748461380958,6337.513871386248,1689.6787231994458,0.0,109.13389516641952,0.4543305241679024,0.0,0.0,1.0363019263183615
 01/26  18:00:00,9.141666666666667,21.146893119951024,76.28988616240326,4281.966794371589,1135.7957562085312,0.0,138.36697686820042,0.30816511565899796,0.0,0.0,1.0231160626456386
 01/26  19:00:00,8.331666666666667,21.138927243272835,98.33892836468853,5369.701731706132,1450.9651249570836,0.0,120.55401113386198,0.39722994433069025,0.0,0.0,1.0027933490618712
 01/26  20:00:00,7.2316666666666665,21.15345664202123,85.58589879654981,4531.08462499242,1248.663541057729,0.0,130.85692028620215,0.3457153985689892,0.0,0.0,0.9759916197017862
 01/26  21:00:00,6.39,21.143564612391383,80.95687803416185,4205.988940963176,1169.4130945723616,0.0,134.59661053975034,0.32701694730124836,0.0,0.0,0.9554794486420372
 01/26  22:00:00,5.841666666666666,21.137414278097427,90.28603225037638,4646.35531375684,1296.45597330866,0.0,127.05977955819571,0.36470110220902147,0.0,0.0,0.9423334983576233
 01/26  23:00:00,5.599999999999997,21.131788421791686,120.37524474078236,6195.004920662925,1724.2349012489324,0.0,102.7513263316297,0.48624336834185145,0.0,0.0,0.93636286005003
 01/26  24:00:00,6.168333333333334,21.120524560202973,133.71272951223239,6990.542663474959,1926.3882571818453,0.0,91.97624789346169,0.5401187605326915,0.0,0.0,0.9497363444632272
 01/27  01:00:00,6.958333333333333,21.129861665147985,133.0084140844501,7076.594466678375,1933.3461016249325,0.0,92.54524977872055,0.5372737511063973,0.0,0.0,0.9687993607307479
 01/27  02:00:00,7.199999999999997,21.120038949827595,125.47709335775123,6699.357350058735,1828.3876874660934,0.0,98.62964822143817,0.506851758892809,0.0,0.0,0.9747643045222925
 01/27  03:00:00,6.941666666666667,21.13048421919232,129.56404387688926,6878.847612685476,1883.1065577333973,0.0,95.32788532001845,0.5233605733999077,0.0,0.0,0.9685581347310761
 01/27  04:00:00,6.958333333333333,21.119605190623908,128.97177547399068,6858.3662167725915,1874.4780209188618,0.0,95.80636672839776,0.5209681663580111,0.0,0.0,0.9688018574177192
 01/27  05:00:00,6.941666666666667,21.128854465199712,135.4504045998174,7213.561327716123,1968.8103245648688,0.0,90.57241608486922,0.5471379195756539,0.0,0.0,0.9685566386405758
 01/27  06:00:00,6.6999999999999975,21.1196939272096,130.68616911766284,6910.414413937345,1893.9967431223458,0.0,94.42134351742422,0.5278932824128789,0.0,0.0,0.9626640481531291
 01/27  07:00:00,6.39,21.129908299001663,136.02707246143643,7146.768373941105,1965.4139092042249,0.0,90.1065380315337,0.5494673098423316,0.0,0.0,0.9552830434854178
 01/27  08:00:00,6.099999999999997,21.121781218125687,128.61454342105841,6690.819305990619,1851.9693674973191,0.0,96.09496712471932,0.5195251643764034,0.0,0.0,0.9482643131908226
 01/27  09:00:00,6.409999999999999,21.128680640967954,117.28065864542815,6141.143195641638,1694.906849638254,0.0,105.25137851406835,0.47374310742965825,0.0,0.0,0.9555031625273372
 01/27  10:00:00,6.958333333333333,21.129289793409875,134.09488538621085,7139.516095601255,1949.3299339945904,0.0,91.66751205696131,0.5416624397151935,0.0,0.0,0.9687892807257298
 01/27  11:00:00,7.510000000000002,21.118816891367544,127.61291474329303,6874.794281015998,1865.9820805394554,0.0,96.90416224312297,0.5154791887843853,0.0,0.0,0.9821759700448903
 01/27  12:00:00,8.368333333333332,21.145640852197094,113.60274156856013,6241.821743223682,1678.0037733437837,0.0,108.2226917467673,0.4588865412661635,0.0,0.0,1.0029404743293047
 01/27  13:00:00,8.021666666666667,21.141791694869628,101.48457431920461,5523.9691719408065,1493.0623436856029,0.0,118.01270874593565,0.4099364562703218,0.0,0.0,0.9954666121729624
 01/27  14:00:00,7.199999999999997,21.141999188643634,114.57100166734848,6117.333766505924,1670.6286096576137,0.0,107.44045441403384,0.462797727929831,0.0,0.0,0.9747612394795396
 01/27  15:00:00,8.078333333333335,21.13748822307755,103.52582055205804,5645.246474024915,1524.1379135634472,0.0,116.36362807986494,0.4181818596006754,0.0,0.0,0.9955053655641274
 01/27  16:00:00,9.468333333333332,21.154818267037754,103.56275637221577,5841.244354199437,1550.4246448297479,0.0,109.66712172706573,0.418331058031338,0.0,0.0,1.030160033197032
 01/27  17:00:00,10.0,21.148790232354372,79.27569166533739,4541.903309140225,1193.6095474460615,0.0,0.0,0.32022596860336117,0.0,0.0,1.0441110318382536
 01/27  18:00:00,9.69,21.15033408467616,67.53259995426241,3863.6374712022657,1012.3338143403793,0.0,145.44180749894954,0.2727909625052522,0.0,0.0,1.0372573760544295
 01/27  19:00:00,8.573333333333332,21.147770915506417,81.4364130971162,4487.1791188722445,1205.7188272881604,0.0,134.20920406801093,0.3289539796599453,0.0,0.0,1.0091672327468981
 01/27  20:00:00,6.921666666666666,21.157865136948597,73.0850538941054,3847.1573451682084,1061.9220104913993,0.0,140.95609465643594,0.2952195267178205,0.0,0.0,0.9687669224377852
 01/27  21:00:00,6.668333333333334,21.1557905289013,70.67299160814022,3711.6972180228163,1023.6730546490827,0.0,142.90474995197232,0.2854762502401386,0.0,0.0,0.9613079969436155
 01/27  22:00:00,6.373333333333334,21.153710812077414,73.147085198125,3807.3624250553257,1056.244784090773,0.0,140.90598084728177,0.2954700957635911,0.0,0.0,0.9554197617440344
 01/27  23:00:00,5.8583333333333325,21.15653989849624,76.58138695003316,3920.6021432278376,1100.5619775578505,0.0,138.1314794033243,0.30934260298337846,0.0,0.0,0.9421261834685769
 01/27  24:00:00,5.841666666666666,21.144222988275363,77.56022006445976,3978.307988796349,1113.9031723906808,0.0,137.34070034966055,0.3132964982516973,0.0,0.0,0.9421847759835775
 01/28  01:00:00,5.8583333333333325,21.147621965050302,87.6432149526908,4482.704834997494,1259.7147726662663,0.0,129.19485706105934,0.3540257146947033,0.0,0.0,0.9420959238473753
 01/28  02:00:00,5.841666666666666,21.15356894178014,83.62934367721734,4271.119371685676,1202.2702256060943,0.0,132.43758075109992,0.3378120962445006,0.0,0.0,0.9420449648706514
 01/28  03:00:00,5.290000000000001,21.150961471921175,86.97718633615438,4384.401046401664,1243.2948777849983,0.0,129.73292782239258,0.35133536088803713,0.0,0.0,0.9290115498245116
 01/28  04:00:00,5.0,21.11768269939688,170.36380531179313,6684.53078368449,2026.066092311111,183.23331011157092,62.26111801780755,0.6886944099109621,0.0,0.0,0.9219399038785613
 01/28  05:00:00,5.0,21.114768978988867,175.89831557839855,6952.5972177101885,2104.854366202798,181.48093018817616,57.77867320841596,0.7111066339579201,0.0,0.0,0.9218822220479832
 01/28  06:00:00,5.0,21.11513399087124,172.97830149671307,6829.8456845394185,2068.693855413829,179.00616227471372,60.14521988963632,0.6992739005518184,0.0,0.0,0.9218670195241709
 01/28  07:00:00,4.4316666666666675,21.11156121190202,186.06182899751508,7148.069945501197,2190.3360439790395,203.36429818144717,49.565073886494275,0.7521746305675286,0.0,0.0,0.9087087002304466
 01/28  08:00:00,3.5900000000000003,21.117536057551984,189.09388905163365,7062.854234790503,2202.107130116729,211.49441304698271,47.055754820317496,0.7647212258984125,0.0,0.0,0.8889624778664806
 01/28  09:00:00,3.299999999999998,21.11305479736963,196.0226690364103,7249.938166677335,2273.0973856196806,221.8259069619299,41.39043303706332,0.7930478348146833,0.0,0.0,0.8821960896779649
 01/28  10:00:00,3.868333333333333,21.124089844847887,185.254887336379,6943.050018890228,2159.496312992249,210.37151491763402,50.07582146219612,0.7496208926890194,0.0,0.0,0.8951503987775804
 01/28  11:00:00,5.0200000000000005,21.12366995821797,162.68522499219935,7027.706965285518,2061.5636256795174,118.60796426230537,68.52865602855867,0.6573567198572066,0.0,0.0,0.9221405529979577
 01/28  12:00:00,5.599999999999997,21.148384380189825,97.4013082846022,4946.018130113242,1397.750932603684,0.0,121.31149502840839,0.39344252485795816,0.0,0.0,0.9359414310189198
 01/28  13:00:00,5.8583333333333325,21.14839576998877,97.0564387469732,4959.161143185679,1396.3890297638438,0.0,121.59010800398542,0.3920494599800729,0.0,0.0,0.9419181302503733
 01/28  14:00:00,6.409999999999999,21.151140614397242,88.85908696897445,4598.5492741225635,1286.0912295068931,0.0,128.2125791750314,0.3589371041248431,0.0,0.0,0.9550167997575368
 01/28  15:00:00,7.526666666666667,21.153586962042343,81.46573798511936,4335.924050722945,1193.5233546211487,0.0,134.1855130967492,0.32907243451625406,0.0,0.0,0.9815901126536283
 01/28  16:00:00,10.056666666666667,21.148048703659885,92.85269055104688,5298.4390742863325,1404.6561105255578,0.0,62.01253011768272,0.3750688533208726,0.0,0.0,1.0441386924246276
 01/28  17:00:00,11.958333333333334,21.148677308675637,77.63019037937097,4659.791559250671,1200.774406079977,0.0,0.0,0.3135791361119953,0.0,0.0,1.0936252127953983
 01/28  18:00:00,12.51,21.1425821364538,77.6369995532914,4741.168107505673,1209.9295837384573,0.0,0.0,0.3136066410667709,0.0,0.0,1.1081294190397195
 01/28  19:00:00,11.043333333333331,21.143155644190657,70.71066614934337,4168.68412873204,1079.3151472277657,0.0,31.417764484901216,0.2856284326581665,0.0,0.0,1.073168996512844
 01/28  20:00:00,8.573333333333332,21.155683719724014,83.81121957272107,4620.4226814124395,1241.7730136356067,0.0,132.29064697208182,0.3385467651395909,0.0,0.0,1.0090299528241085
 01/28  21:00:00,7.2316666666666665,21.156379938782706,78.21642874532479,4134.616728274219,1141.473867971185,0.0,136.81056291150853,0.3159471854424573,0.0,0.0,0.9756549771316331
 01/28  22:00:00,6.39,21.147206565775942,82.59386847567309,4287.210518984769,1193.9794891777099,0.0,133.27411977690636,0.33362940111546824,0.0,0.0,0.9551977323044716
 01/28  23:00:00,4.963333333333333,21.12907997537243,127.62477432802478,5341.62464886511,1585.766309989051,109.4436460389397,96.79931708920313,0.5160034145539846,0.0,0.0,0.9218506389269968
 01/28  24:00:00,3.5900000000000003,21.115641017687498,181.5091341312166,6748.993016570335,2099.5716725822604,210.66354040026027,53.24025885137475,0.7337987057431263,0.0,0.0,0.8889962907184678
 01/29  01:00:00,3.299999999999998,21.120971554126072,183.50189247089818,6844.561844776606,2149.661853409811,194.9931034292108,51.45143885742919,0.7427428057128541,0.0,0.0,0.882152656964204
 01/29  02:00:00,3.0416666666666665,21.116633261195805,185.50311572308516,6774.431216457724,2135.2223381357976,217.15389136165598,49.88102301978759,0.7505948849010619,0.0,0.0,0.8762529171850079
 01/29  03:00:00,2.7999999999999985,21.124126047378656,196.8681800231235,7103.74190942332,2246.956334856491,240.7101258448605,40.57284244152435,0.7971357877923783,0.0,0.0,0.8706148418324333
 01/29  04:00:00,2.7999999999999985,21.126939735966676,189.13994793699402,6902.082948451653,2185.2045330423066,215.33157258764928,46.783414232637924,0.7660829288368103,0.0,0.0,0.8705721409817755
 01/29  05:00:00,2.231666666666667,21.120116857430567,199.9186908706392,7233.272679238271,2307.344106700753,219.9352120876958,38.21920637204358,0.808903968139782,0.0,0.0,0.8577648285566917
 01/29  06:00:00,1.7000000000000006,21.113029890942563,210.8793253879599,7524.589615799973,2420.8364522680736,232.7106807608273,29.305692014174323,0.8534715399291284,0.0,0.0,0.8456866485749166
 01/29  07:00:00,1.3900000000000001,21.12375153987738,214.91777000080992,7681.023547853859,2480.0480561707545,223.55556729203505,26.14816029046256,0.8692591985476871,0.0,0.0,0.8387628732430276
 01/29  08:00:00,1.978333333333333,21.13419365268743,206.80990272988987,7536.160671097361,2411.22925764667,208.3251051845621,32.66686801128733,0.8366656599435633,0.0,0.0,0.8517361157542178
 01/29  09:00:00,1.9216666666666669,21.117899221435394,212.29186524595005,7682.088817259903,2460.117065571508,222.51224672351412,28.245748549269006,0.8587712572536551,0.0,0.0,0.8508052125590552
 01/29  10:00:00,1.978333333333333,21.122813277037753,213.2319505071773,7840.9156387430985,2507.3132250994095,200.074620530489,27.54721963037267,0.8622639018481366,0.0,0.0,0.8518569086326464
 01/29  11:00:00,4.504999999999999,21.13291327382495,170.18389227062306,7126.618185126763,2139.690757967363,121.08721186487735,62.39058143798315,0.6880470928100842,0.0,0.0,0.9096370044663488
 01/29  12:00:00,6.9783333333333335,21.147604086657534,90.25760245808675,4747.278498599948,1314.0846949558222,0.0,127.08274740012021,0.3645862629993989,0.0,0.0,0.9681773152739631
 01/29  13:00:00,8.626666666666665,21.153610266857232,78.11046986568834,4267.466240896592,1158.8453076844978,0.0,136.89616490160395,0.3155191754919802,0.0,0.0,1.0084304900466727
 01/29  14:00:00,10.020000000000003,21.14606493539602,91.73920997823515,5211.408822547037,1383.9854231496724,0.0,53.032193850227,0.3705710635512809,0.0,0.0,1.0436802396373444
 01/29  15:00:00,11.426666666666668,21.151696133065823,76.95220687645921,4585.233200171162,1181.8406767348058,0.0,0.0,0.3108404917765597,0.0,0.0,1.0791712136655753
 01/29  16:00:00,12.768333333333334,21.150008727278866,66.25618792830065,4067.8713723072183,1036.4405240798872,0.0,0.0,0.26763502795880784,0.0,0.0,1.114390500455574
 01/29  17:00:00,13.300000000000008,21.149668073342127,44.11468213260092,2704.216153307744,694.4695887760498,0.0,0.0,0.17819670215149047,0.0,0.0,1.1291885475122605
 01/29  18:00:00,13.868333333333334,21.157631150790476,40.3558203747486,2499.0205150273932,640.3806011160738,0.0,0.0,0.16301316830941748,0.0,0.0,1.1425248705137163
 01/29  19:00:00,12.694999999999999,21.155628803069554,43.62652206690936,2622.8855410430137,678.7150102750539,0.0,0.0,0.176224829985058,0.0,0.0,1.1179013780916023
 01/29  20:00:00,9.653333333333334,21.141476820513905,60.02526629945392,3416.573126774028,900.0889677494741,0.0,93.0863131408343,0.24246586359109407,0.0,0.0,1.0378906885390586
 01/29  21:00:00,8.041666666666666,21.14784591397304,75.88911897046707,4137.467734037996,1117.4079300701133,0.0,138.6907484040301,0.30654625797984963,0.0,0.0,0.9952119161103775
 01/29  22:00:00,7.489999999999998,21.157510254205437,72.33260449632124,3857.447887324205,1058.8707122729747,0.0,141.56398298176933,0.2921800850911532,0.0,0.0,0.9816634646739021
 01/29  23:00:00,7.199999999999997,21.156996156354726,76.1119360824148,4026.7783340017654,1111.0722607467933,0.0,138.51073906195816,0.3074463046902092,0.0,0.0,0.9743117234258115
 01/29  24:00:00,6.631666666666667,21.157447049296557,74.24007553787574,3872.85463189637,1076.7906196221086,0.0,140.02297652939237,0.2998851173530381,0.0,0.0,0.9610811659062922
 01/30  01:00:00,6.409999999999999,21.15195711501815,78.28965567236615,4061.8107607094776,1133.4471003061485,0.0,136.75140438977996,0.3162429780511003,0.0,0.0,0.9549326006341712
 01/30  02:00:00,6.131666666666666,21.150410462562732,85.85612099877899,4412.891372990216,1239.1783082415188,0.0,130.63861335092557,0.34680693324537226,0.0,0.0,0.9490384073439874
 01/30  03:00:00,4.98,21.132099599032713,143.84474348101966,5893.132081390296,1762.8204352244456,133.80743581474633,83.75472613583064,0.5812263693208467,0.0,0.0,0.9215784948919925
 01/30  04:00:00,4.709999999999999,21.111445792136273,187.20174887509816,7099.179151846184,2167.521260824851,232.09594714057872,48.63373639269962,0.7568313180365019,0.0,0.0,0.9148043820107239
 01/30  05:00:00,4.121666666666667,21.111384119609536,186.35245958227225,6947.72982733638,2143.9779422207616,231.60210062084732,49.2879422912035,0.7535602885439825,0.0,0.0,0.9013595576551865
 01/30  06:00:00,3.0416666666666665,21.115624869065996,190.74667612134166,6938.474497103252,2185.0051555544096,229.94606164309639,45.71359285067774,0.7714320357466112,0.0,0.0,0.8761256875865321
 01/30  07:00:00,2.49,21.11721463351891,185.3545414203186,6741.02882351057,2149.438520561017,201.83842834885567,49.92300690520945,0.7503849654739526,0.0,0.0,0.8634841512493275
 01/30  08:00:00,2.5100000000000002,21.128605004195787,200.33464743435704,7301.7754490812895,2322.7247234138426,219.276411609495,37.81402583472206,0.8109298708263899,0.0,0.0,0.8637198858397562
 01/30  09:00:00,2.231666666666667,21.12403966431578,215.7478302645638,7816.940787435006,2489.4211115844287,238.82004221057903,25.493918897599702,0.8725304055120016,0.0,0.0,0.8575208999103123
 01/30  10:00:00,2.526666666666666,21.123987856661586,210.95160196735816,7748.2320942325605,2458.558749116424,221.21874776115277,29.38273855196443,0.8530863072401779,0.0,0.0,0.8641015044845578
 01/30  11:00:00,4.746666666666667,21.11887944898975,161.26584879369517,6829.914813902014,2032.1985227415569,119.40888273923363,69.59542449498765,0.6520228775250617,0.0,0.0,0.9152528470946523
 01/30  12:00:00,6.9783333333333335,21.15054240266567,89.20014720842718,4683.592968916375,1301.1961025757244,0.0,127.93704365276336,0.3603147817361833,0.0,0.0,0.9679090882958389
 01/30  13:00:00,8.936666666666666,21.156461325132817,71.53178485768142,3959.1015562280872,1066.7434693622356,0.0,135.54428195885288,0.2889452568724024,0.0,0.0,1.0156714128742463
 01/30  14:00:00,10.878333333333332,21.141443708303687,71.32142757501528,4167.114291479331,1088.357927759472,0.0,0.0,0.28809554035552976,0.0,0.0,1.0649501826825043
 01/30  15:00:00,12.836666666666666,21.152153132300025,73.42866539069806,4505.670769500122,1150.627257800387,0.0,0.0,0.2966075098688743,0.0,0.0,1.1153019047864603
 01/30  16:00:00,14.468333333333334,21.14880097991175,60.623732398115116,3846.934970715863,973.2119717481469,0.0,0.0,0.24488330558490323,0.0,0.0,1.1585872705654792
 01/30  17:00:00,15.0,21.154501865173334,41.05900741362756,2600.6979338763463,663.691398493119,0.0,0.0,0.16585361972528073,0.0,0.0,1.1739948820316528
 01/30  18:00:00,15.31,21.159599740697494,31.684581160904965,2021.4811005105053,514.6607761693775,0.0,0.0,0.12798659310189223,0.0,0.0,1.1813369532694356
 01/30  19:00:00,14.411666666666667,21.16365369508561,38.15788029414395,2401.602273026934,612.7240119363066,0.0,0.0,0.1541348163649775,0.0,0.0,1.1616795110771492
 01/30  20:00:00,11.026666666666667,21.145128157203587,56.754238490503774,3289.1738647604593,864.7073209389081,0.0,36.40807679069417,0.22925288460036536,0.0,0.0,1.0757950684815119
 01/30  21:00:00,8.331666666666667,21.141751524331532,56.404248191415505,3090.28403186018,833.4676149524265,0.0,154.43217301290878,0.2278391349354561,0.0,0.0,1.0032466968394618
 01/30  22:00:00,7.489999999999998,21.13481407457188,67.33322974347661,3627.8618957830886,985.9955560878425,0.0,145.60287457390885,0.2719856271304559,0.0,0.0,0.9820875566320704
 01/30  23:00:00,7.199999999999997,21.15065013025317,80.59172426307477,4271.098251359842,1177.2326320880172,0.0,134.8916107285324,0.32554194635733796,0.0,0.0,0.9740018526848665
 01/30  24:00:00,6.631666666666667,21.15414660207164,76.74983730883054,3994.1760336765506,1113.9061243779897,0.0,137.99539183808383,0.31002304080958093,0.0,0.0,0.960856724844947
 01/31  01:00:00,5.531666666666667,21.146338503002546,91.74886781346696,4603.13380897518,1306.4674855242952,4.916489723924318,125.86286399130314,0.37068568004348423,0.0,0.0,0.9345633373063766
 01/31  02:00:00,6.136666666666667,21.145157566914644,100.1294522870726,5162.806949942641,1448.7676611500904,0.0,119.10748384331893,0.4044625807834054,0.0,0.0,0.9474332209478883
 01/31  03:00:00,8.078333333333335,21.131057202420106,115.8599524489343,6343.726251307992,1711.5062185505208,0.0,106.39913770308584,0.4680043114845708,0.0,0.0,0.9950952961743896
 01/31  04:00:00,7.763333333333334,21.139534514701072,115.17398718031394,6173.147737136528,1696.1944551530698,0.0,106.95331487381185,0.46523342563094067,0.0,0.0,0.9882925637470064
 01/31  05:00:00,6.6999999999999975,21.12486500133124,142.73777586619423,7578.017380502483,2074.618186485807,0.0,84.68509937195013,0.5765745031402495,0.0,0.0,0.9620595243397264
 01/31  06:00:00,6.39,21.132790276293246,169.50691154653393,8913.628533890405,2458.512951218994,0.0,63.05886761834013,0.6847056619082994,0.0,0.0,0.954536283816471
 01/31  07:00:00,5.531666666666667,21.133554317279994,109.67736960587588,5519.019090277804,1551.1304872698727,11.285969193320215,111.39391867011098,0.4430304066494452,0.0,0.0,0.9343883046441082
 01/31  08:00:00,5.568333333333333,21.13566086655546,128.36061795504514,6614.311617956629,1845.872338847246,0.0,96.3001082634442,0.5184994586827789,0.0,0.0,0.9346077461476487
 01/31  09:00:00,6.409999999999999,21.133497298522766,168.62461656855706,8864.268679443576,2446.6945761206807,0.0,63.77165550572743,0.6811417224713627,0.0,0.0,0.9547848493010999
 01/31  10:00:00,6.6999999999999975,21.13486652273939,118.95794142709038,6328.834213789963,1729.6758245157553,0.0,103.89633640192397,0.48051831799038014,0.0,0.0,0.9619998686823195
 01/31  11:00:00,8.973333333333334,21.152448705132713,78.64484808407359,4357.5421055903835,1170.9148834467128,0.0,98.37950545874689,0.31767774111264174,0.0,0.0,1.0152857636464458
 01/31  12:00:00,13.425,21.146106634699624,73.84752905157872,4584.068757650274,1170.5924456162577,0.0,0.0,0.2982994663652553,0.0,0.0,1.1291111271659529
 01/31  13:00:00,16.426666666666666,21.152352382562388,63.18556193322471,4171.615081011462,1049.4156221730052,0.0,0.0,0.25523155139700343,0.0,0.0,1.210819143244951
 01/31  14:00:00,17.76833333333333,21.15367479712158,54.86072715664795,3724.189619482953,931.8085894342678,0.0,0.0,0.2216042411359206,0.0,0.0,1.247571418983553
 01/31  15:00:00,18.300000000000004,21.142998399739078,49.53118889548579,3390.929598507389,850.0281390933228,0.0,0.0,0.20007612178384998,0.0,0.0,1.2634492081139073
 01/31  16:00:00,18.300000000000004,21.160809065340974,45.73976955289439,3122.2737058861794,784.6929690678248,0.0,0.0,0.184761074940888,0.0,0.0,1.2633901147546105
 01/31  17:00:00,18.041666666666668,21.171493524267213,26.79028588755094,1816.830085314627,457.0121593746854,0.0,0.0,0.10821659284561029,0.0,0.0,1.257257453884848
 01/31  18:00:00,16.663333333333334,21.166888797448582,28.025480176096107,1840.034273882856,466.38436238483854,0.0,0.0,0.11320603259887661,0.0,0.0,1.2229882953648352
 01/31  19:00:00,14.979999999999997,21.147559515303353,40.60461271720779,2566.2582366556067,657.1339993809956,0.0,0.0,0.1640181392806128,0.0,0.0,1.175209878456016
 01/31  20:00:00,14.141666666666664,21.171457467857763,35.00814521881048,2188.556457700402,559.4002046037097,0.0,0.0,0.1414117868441433,0.0,0.0,1.1512483307632273
 01/31  21:00:00,13.899999999999995,21.158087513879522,43.04197284641524,2672.2674662985355,686.1365811779434,0.0,0.0,0.1738636037832195,0.0,0.0,1.1440769674234506
 01/31  22:00:00,13.899999999999995,21.14651487525321,55.71782004523935,3498.172612039396,888.8331082714711,0.0,0.0,0.22506637933574697,0.0,0.0,1.1440473171240588
 01/31  23:00:00,14.158333333333333,21.15090877049534,48.910822965299694,3084.3427724878857,783.4747986196344,0.0,0.0,0.19757021768248942,0.0,0.0,1.1502847686522282
 01/31  24:00:00,13.83166666666667,21.14847230889676,50.38620317594913,3139.9188977615036,803.9300445607478,0.0,0.0,0.20352986366082934,0.0,0.0,1.1433710557929686
 02/01  01:00:00,13.300000000000008,21.167551315000317,36.702256393023596,2249.2589086594257,579.9030065545178,0.0,0.0,0.1482549739584775,0.0,0.0,1.1281544144182998
 02/01  02:00:00,12.731666666666666,21.163303030303826,38.93103669245686,2352.447924425824,610.6625859469797,0.0,0.0,0.15725790178158688,0.0,0.0,1.114882522288684
 02/01  03:00:00,13.078333333333335,21.144227990537832,46.533607752207594,2817.272089900341,732.7367328375097,0.0,0.0,0.18796770235654728,0.0,0.0,1.1198840205080958
 02/01  04:00:00,13.899999999999995,21.154683293714836,57.12834331120046,3575.7784705887625,911.7711553819958,0.0,0.0,0.23076404238467724,0.0,0.0,1.14385364146304
 02/01  05:00:00,14.468333333333334,21.15054851894517,58.88631930264415,3725.7381136600425,949.0260924952623,0.0,0.0,0.23786520483202617,0.0,0.0,1.1580078336627784
 02/01  06:00:00,14.69,21.149284096556887,60.82003050143613,3864.2368365526313,983.4234628118113,0.0,0.0,0.24567623149889378,0.0,0.0,1.165036278863456
 02/01  07:00:00,13.83166666666667,21.153207835249866,68.46117625231122,4267.994370891399,1091.9625420847347,0.0,0.0,0.2765418505545182,0.0,0.0,1.1426028311479384
 02/01  08:00:00,13.041666666666666,21.153947352989366,65.6944479652934,4010.5865357187135,1035.9999342554484,0.0,0.0,0.26536593739676534,0.0,0.0,1.1213831278892645
 02/01  09:00:00,12.49,21.149370150123566,74.72532885748993,4507.165360237533,1169.460844047118,0.0,0.0,0.30184524801891016,0.0,0.0,1.107010608619018
 02/01  10:00:00,12.199999999999994,21.153218205027844,63.504886384657816,3827.044461066285,989.5781660437967,0.0,0.0,0.2565214295375888,0.0,0.0,1.0992339964397837
 02/01  11:00:00,11.941666666666665,21.14270422723417,55.157171677195244,3288.3458345131,855.818781651867,0.0,0.0,0.22280169815881423,0.0,0.0,1.0931541350517713
 02/01  12:00:00,11.958333333333334,21.14398266037117,55.59660923844767,3319.1809271020857,863.2713628361297,0.0,0.0,0.22457676080080047,0.0,0.0,1.0925248992037266
 02/01  13:00:00,13.078333333333335,21.143280867305076,59.38024195390292,3648.0166826522973,937.0833612550529,0.0,0.0,0.23986035436767678,0.0,0.0,1.1206646407734093
 02/01  14:00:00,13.59,21.14939300323989,50.72326525514673,3149.267729856794,806.2552201757094,0.0,0.0,0.20489139111676336,0.0,0.0,1.136195974083971
 02/01  15:00:00,13.041666666666666,21.141582571864834,53.365077113422004,3271.1642819692106,841.7667355461233,0.0,0.0,0.21556271726242898,0.0,0.0,1.1218071767229618
 02/01  16:00:00,12.231666666666666,21.136510853836818,56.73982357906189,3412.720844497157,885.2114845560743,0.0,0.0,0.22919465705441985,0.0,0.0,1.1015178046634329
 02/01  17:00:00,11.390000000000002,21.142877249151393,57.52399576947178,3380.622755733258,886.6683218991078,0.0,0.0,0.23236223962545424,0.0,0.0,1.0790232323569322
 02/01  18:00:00,10.531666666666666,21.141040483214457,67.29805945531444,3899.769679798681,1026.0297539661267,0.0,0.0,0.27184356038393886,0.0,0.0,1.0571950414514089
 02/01  19:00:00,9.431666666666667,21.146282367781694,78.18047695805195,4414.9607852808085,1175.3290442945622,0.0,136.83960761780025,0.31580196191099863,0.0,0.0,1.0293739279250451
 02/01  20:00:00,8.590000000000002,21.153969426073022,71.17969516153798,3935.3022608899505,1059.3423242527965,0.0,142.4953946180156,0.28752302690992193,0.0,0.0,1.0081105805456885
 02/01  21:00:00,8.041666666666666,21.139212541767638,58.86417597019887,3222.0960774124155,870.3751711720579,0.0,152.44484817446866,0.2377757591276566,0.0,0.0,0.9947596223770188
 02/01  22:00:00,7.800000000000003,21.13968945636416,55.53891021706383,3030.0244575925685,818.9529481149682,0.0,155.13126168734337,0.22434369156328307,0.0,0.0,0.9884026630827307
 02/01  23:00:00,7.489999999999998,21.141262729050048,66.90808587936607,3614.1920633933237,983.4229352721876,0.0,145.946339519646,0.2702683024017699,0.0,0.0,0.9812349461536847
 02/01  24:00:00,6.941666666666667,21.146813821930795,66.79154971831647,3558.0341276376766,975.8628890913513,0.0,146.04048667690316,0.26979756661548415,0.0,0.0,0.9675994477190651
 02/02  01:00:00,6.6999999999999975,21.142603680422535,65.92516135229653,3493.4338139535384,960.8754064085039,0.0,146.74042394106888,0.26629788029465545,0.0,0.0,0.9615078320200913
 02/02  02:00:00,6.39,21.14731178227761,71.03177747112932,3719.166074273457,1032.65726299276,0.0,142.61489426460247,0.2869255286769877,0.0,0.0,0.9542051954969089
 02/02  03:00:00,6.099999999999997,21.155894595783934,70.36302364675494,3623.3485129087367,1019.8535882587711,0.0,143.15516666505417,0.2842241666747294,0.0,0.0,0.9466932023697424
 02/02  04:00:00,6.099999999999997,21.155370823477732,71.91607660832098,3700.2073527347607,1042.3442278857704,0.0,141.90048725838489,0.29049756370807567,0.0,0.0,0.946709047367442
 02/02  05:00:00,6.099999999999997,21.155080959876162,72.61109791103154,3734.3994679710167,1052.5089980772887,0.0,141.33899390478533,0.2933050304760733,0.0,0.0,0.9466982052904499
 02/02  06:00:00,6.099999999999997,21.154643395849416,73.76873471542275,3791.778908496699,1069.2856895308798,0.0,140.40376304349684,0.2979811847825158,0.0,0.0,0.9467074043410837
 02/02  07:00:00,5.841666666666666,21.148506680497533,82.19315852900408,4203.872284587624,1188.1226190028,0.0,133.5978450654671,0.3320107746726644,0.0,0.0,0.9408428997998382
 02/02  08:00:00,5.8583333333333325,21.137892758550677,94.15632780131438,4830.611341897358,1360.4890188561044,0.0,123.93304773020381,0.3803347613489809,0.0,0.0,0.9408547752375989
 02/02  09:00:00,6.099999999999997,21.1536264721995,76.53660521438246,3929.678334536178,1109.3671025084236,0.0,138.16765764251278,0.30916171178743607,0.0,0.0,0.9467356138696378
 02/02  10:00:00,6.099999999999997,21.153081837334234,77.94920621792721,4000.4190785047263,1129.731961050806,0.0,137.02644647145218,0.3148677676427392,0.0,0.0,0.9467640181094692
 02/02  11:00:00,6.668333333333334,21.153383809553475,76.31095269436055,3969.3028659564807,1111.9212004003437,0.0,138.3499576521976,0.3082502117390121,0.0,0.0,0.9599164533963954
 02/02  12:00:00,7.510000000000002,21.15413755233554,75.48553044655979,4013.6885925732518,1110.247785602328,0.0,139.01679923567968,0.3049160038216016,0.0,0.0,0.9805700245392013
 02/02  13:00:00,7.800000000000003,21.151384581281878,81.03120255780122,4334.486593761802,1195.9126708730475,0.0,134.53656529240294,0.3273171735379853,0.0,0.0,0.9879820836934918
 02/02  14:00:00,8.058333333333334,21.150560298013158,82.52261108230063,4439.261176794038,1221.145748504005,0.0,133.33168715306795,0.33334156423466027,0.0,0.0,0.9940999287899556
 02/02  15:00:00,8.300000000000004,21.148627436768784,85.83988649572913,4645.659875414153,1273.967974588267,0.0,130.65172887058796,0.34674135564706027,0.0,0.0,1.0003073516300256
 02/02  16:00:00,8.300000000000004,21.150702894014717,81.9753880571681,4439.778729257219,1216.5670091285926,0.0,133.77377733123978,0.3311311133438011,0.0,0.0,1.0003048474084726
 02/02  17:00:00,8.610000000000001,21.153629918215458,74.45989414250532,4068.398546187285,1108.5918228589298,0.0,139.84538961944352,0.30077305190278253,0.0,0.0,1.0076292665474986
 02/02  18:00:00,8.900000000000002,21.149325248972634,73.52716322058014,4094.159139584268,1097.8043001551703,0.0,140.59892366410548,0.2970053816794725,0.0,0.0,1.0155053273429342
 02/02  19:00:00,8.021666666666667,21.136052983473753,76.50354001468675,4161.143539271557,1131.312987681246,0.0,138.19437033432834,0.30902814832835823,0.0,0.0,0.9948761816191833
 02/02  20:00:00,6.941666666666667,21.15347526157834,76.02934603660388,3989.6300557634377,1111.0794581920409,0.0,138.57746185392935,0.3071126907303533,0.0,0.0,0.967427118731166
 02/02  21:00:00,6.131666666666666,21.151502551336247,81.60536077617213,4192.842622829979,1182.7012338321854,0.0,134.07271472800653,0.3296364263599673,0.0,0.0,0.9482498462107216
 02/02  22:00:00,5.599999999999997,21.153397765209302,80.21063374100444,4065.5624888139487,1155.4849344031597,0.0,135.19948588923288,0.32400257055383563,0.0,0.0,0.9350466496583157
 02/02  23:00:00,5.290000000000001,21.152536606353802,82.73124586063481,4121.568128002389,1179.6876717054336,4.234314307213319,133.14978964526853,0.33425105177365727,0.0,0.0,0.9279850451399622
 02/02  24:00:00,4.6899999999999995,21.134323147213937,149.9453491005559,5484.810284212095,1691.573709405359,216.83816982735712,78.7276956339724,0.6063615218301379,0.0,0.0,0.9138721480919352
 02/03  01:00:00,4.141666666666667,21.12700352961713,144.75399734333377,5293.53303531385,1645.9039581395193,195.55223009886325,82.93165514547971,0.5853417242726013,0.0,0.0,0.9010997071470084
 02/03  02:00:00,3.9000000000000017,21.126965052493368,155.46913891434235,5652.734794520778,1768.3788288226237,208.0735223373269,74.19618754571931,0.6290190622714034,0.0,0.0,0.8952415755171216
 02/03  03:00:00,4.158333333333333,21.126607594343188,146.13902286186791,5285.344187723732,1652.5966469964949,204.77219710624064,81.69803120194703,0.5915098439902648,0.0,0.0,0.9009883931961554
 02/03  04:00:00,4.400000000000002,21.133498172328437,162.13133868550128,5887.340060218573,1833.2980550645507,230.31868624263404,68.74914201950764,0.6562542899024618,0.0,0.0,0.9067406972672482
 02/03  05:00:00,4.400000000000002,21.131064431972224,170.91842664640404,6218.727654080906,1932.52711916888,242.71300635232078,61.64723314923694,0.6917638342538154,0.0,0.0,0.9067683180349522
 02/03  06:00:00,4.400000000000002,21.118941568993126,182.0264404786973,6638.74735684614,2057.0440335371654,258.30497737196015,52.713010942985214,0.7364349452850739,0.0,0.0,0.9068474363066273
 02/03  07:00:00,4.141666666666667,21.130239930367644,186.06426895039365,6763.236843694642,2106.00827229643,260.17409211605496,49.35071182442073,0.7532464408778964,0.0,0.0,0.9008061451822951
