Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly)
 02/03  08:00:00,3.5900000000000003,21.12528525498579,204.6271090945858,7391.528843546557,2317.7953929647874,276.3362159238095,34.40252365957585,0.8279873817021208,0.0,0.0,0.8880477414472877
 02/03  09:00:00,2.473333333333333,21.122372366139118,216.03810485037988,7698.527954656727,2449.314289810089,271.800139563516,25.313899236071126,0.8734305038196444,0.0,0.0,0.8626267221162366
 02/03  10:00:00,1.7000000000000006,21.11634679834232,216.46965782231152,7627.292832110124,2458.240842765253,260.20169830765605,24.854031910089716,0.8757298404495514,0.0,0.0,0.8450104822735689
 02/03  11:00:00,1.1316666666666664,21.13035591687225,215.4266595358942,7516.19476890258,2448.7179913686605,249.54119962328474,25.685479687229495,0.8715726015638524,0.0,0.0,0.8323624468200224
 02/03  12:00:00,0.8583333333333333,21.12263963899835,213.09203672756522,7402.127089248961,2421.017350513518,242.72159583276567,27.681120693691078,0.8615943965315446,0.0,0.0,0.8261797035519417
 02/03  13:00:00,1.1000000000000005,21.11685970760174,203.46909503024418,7199.3743610392685,2349.585805555142,212.57960061130427,35.26282012871647,0.8236858993564177,0.0,0.0,0.8316030306409434
 02/03  14:00:00,1.1000000000000005,21.12820073012182,210.40549903780303,7652.257825881704,2494.8371872999182,176.91975767077304,29.8049127563641,0.8509754362181796,0.0,0.0,0.8316004967616657
 02/03  15:00:00,1.1000000000000005,21.120014181506768,198.24338842429887,7351.538743810199,2400.399869401129,134.57587108136684,39.64367868247432,0.8017816065876283,0.0,0.0,0.8316347524043872
 02/03  16:00:00,1.1000000000000005,21.12384263142694,198.47259666391668,7485.740587895993,2444.1938351368285,108.32740503196347,39.496238166757585,0.8025188091662121,0.0,0.0,0.8316336167169268
 02/03  17:00:00,1.1000000000000005,21.114807552472264,184.39775413244288,7009.447083130511,2287.425391578055,88.93214175484395,50.94772109648077,0.7452613945175961,0.0,0.0,0.8316740346208396
 02/03  18:00:00,1.1000000000000005,21.110484785789268,193.51628301901204,7302.72108892932,2381.251722540241,106.63809546053749,43.448973979175896,0.7827551301041206,0.0,0.0,0.8317123731126479
 02/03  19:00:00,1.1000000000000005,21.12141929449663,203.79527155570452,7575.151719411632,2468.067041083773,137.57688124624576,35.178687250463625,0.824106563747682,0.0,0.0,0.8316905189840983
 02/03  20:00:00,1.1000000000000005,21.118741478837673,203.36787945785008,7475.012373093855,2435.7647243116276,154.6910400296747,35.503217847191046,0.8224839107640448,0.0,0.0,0.8316938638585701
 02/03  21:00:00,1.41,21.113317867666762,201.8973213127851,7357.9937735912,2384.036114237647,179.00548420355022,36.74034115336412,0.8162982942331793,0.0,0.0,0.8385726977670661
 02/03  22:00:00,1.7000000000000006,21.122830802509153,206.98504967286542,7487.623097556333,2414.06667617626,208.2127682586689,32.50970929453022,0.8374514535273488,0.0,0.0,0.8450873073782533
 02/03  23:00:00,1.7000000000000006,21.126159993270008,213.87969805242636,7737.383389916437,2495.9531277666465,214.7489258964745,26.88420915798613,0.8655789542100693,0.0,0.0,0.8450870037658054
 02/03  24:00:00,2.268333333333333,21.131722728401662,203.6203159514226,7384.8292180564395,2363.170500601422,221.23368851578383,35.1356013495506,0.8243219932522472,0.0,0.0,0.8577767987322598
 02/04  01:00:00,2.49,21.12106076964061,217.92306358503714,7923.074527081686,2515.282304944138,246.1202445310849,23.790549111169966,0.8810472544441502,0.0,0.0,0.8630171179611769
 02/04  02:00:00,2.200000000000001,21.12938130745753,201.9521299847371,7358.228047552494,2359.0353093775902,209.3015477912428,36.44642290325614,0.8177678854837193,0.0,0.0,0.8563348100800635
 02/04  03:00:00,2.5100000000000002,21.12760366670212,213.86561769337467,7881.302425235362,2506.866737124861,219.0065115616463,26.946210006072217,0.865268949969639,0.0,0.0,0.8633778347505813
 02/04  04:00:00,2.49,21.114849050377078,204.46488642998787,7528.426458702763,2395.7248587635463,208.96663169566781,34.54624848967952,0.8272687575516023,0.0,0.0,0.8630913721153551
 02/04  05:00:00,2.200000000000001,21.134239289520632,216.677387459111,7962.774158580722,2542.015878385224,214.95875430060707,24.758119087165888,0.8762094045641705,0.0,0.0,0.8563963890442643
 02/04  06:00:00,2.200000000000001,21.116170389217817,209.21830821118775,7688.9866362658295,2453.3030503066034,207.8263141384142,30.77909535280064,0.8461045232359968,0.0,0.0,0.8564565568425545
 02/04  07:00:00,1.9416666666666669,21.140278060882654,219.5367467956483,8028.507408908922,2570.9871010767465,216.68568618551498,22.47986768451178,0.8876006615774411,0.0,0.0,0.8505783653494393
 02/04  08:00:00,1.7000000000000006,21.122973233708674,238.20183823724312,8643.768250729267,2775.626331630828,238.90211520589335,7.438791205604331,0.9628060439719783,0.0,0.0,0.8451802074535542
 02/04  09:00:00,1.9583333333333333,21.137011171865197,228.4037735846181,8286.287450274262,2650.5393949748786,240.06319347896246,15.365145466728045,0.9231742726663598,0.0,0.0,0.850955638654421
 02/04  10:00:00,2.200000000000001,21.136424852736713,228.6688442137871,8422.45771218315,2682.838878542149,225.57916660884678,15.159356232064793,0.924203218839676,0.0,0.0,0.8564382370875114
 02/04  11:00:00,3.078333333333333,21.11594371939362,208.75229996327167,8146.146973000402,2559.1681163623953,149.29666291803218,31.21447090595143,0.8439276454702429,0.0,0.0,0.8764343156822664
 02/04  12:00:00,4.158333333333333,21.128667710691797,201.90508642148987,8438.367149662467,2612.5169146561598,75.1854248356626,36.80795085507269,0.8159602457246364,0.0,0.0,0.9014404964944472
 02/04  13:00:00,3.5733333333333333,21.13092488380911,220.50153266765784,9392.216380914204,2923.1074942978894,27.655773789740632,21.849618563846757,0.8907519071807662,0.0,0.0,0.8880614801400224
 02/04  14:00:00,3.6266666666666665,21.137309309511345,210.49658711735555,9062.654451556255,2819.351713787727,9.040511462518168,29.936771741037816,0.8503161412948109,0.0,0.0,0.8890355951433246
 02/04  15:00:00,5.588333333333333,21.12492863392244,193.93518162249603,9736.201193320818,2754.5000488724904,2.5761383502141633,43.32146742580798,0.7833926628709602,0.0,0.0,0.9350513757186761
 02/04  16:00:00,7.526666666666667,21.13035731152995,154.34501914291846,8297.474734969119,2266.3847964040783,0.0,75.30784729625722,0.6234607635187138,0.0,0.0,0.9816153825490098
 02/04  17:00:00,8.041666666666666,21.147191453759504,130.33958694881682,7032.555306406373,1925.0869355461039,0.0,94.70134009238414,0.5264932995380792,0.0,0.0,0.994645572011828
 02/04  18:00:00,7.489999999999998,21.13986011615714,112.89423944549387,6006.730488355262,1655.8613600155354,0.0,108.79507597666267,0.45602462011668654,0.0,0.0,0.9813430248747702
 02/04  19:00:00,6.941666666666667,21.14176522572883,135.33856347108878,7138.814804266992,1973.5787804934612,0.0,90.66277022249822,0.546686148887509,0.0,0.0,0.9679059449054467
 02/04  20:00:00,6.958333333333333,21.127951968979687,147.67006683838224,7886.279753072463,2152.5752428929745,0.0,80.7004033804723,0.5964979830976385,0.0,0.0,0.9682597130669035
 02/04  21:00:00,7.510000000000002,21.135927612009247,157.82056121260314,8545.967025303997,2315.789020351714,0.0,72.50002865145784,0.6374998567427107,0.0,0.0,0.9815959528851014
 02/04  22:00:00,7.489999999999998,21.118005765940588,161.52324538189774,8781.627031494047,2368.1490449603693,0.0,69.50870659639433,0.6524564670180284,0.0,0.0,0.9813718722041055
 02/04  23:00:00,6.941666666666667,21.12360387571961,186.06472316631968,9991.650746646974,2713.6454129910758,0.0,49.68215364079118,0.7515892317960441,0.0,0.0,0.9679101483193872
 02/04  24:00:00,6.39,21.12303363877336,200.13395612952843,10611.772515989667,2901.2445037573857,0.0,38.31591095401872,0.8084204452299062,0.0,0.0,0.9546342776913732
 02/05  01:00:00,5.841666666666666,21.111525806242003,215.51383815677602,11285.1930623551,3105.9260132467075,0.0,25.89082196211979,0.8705458901894012,0.0,0.0,0.9415260581090062
 02/05  02:00:00,5.290000000000001,21.12784721076416,213.17801140929046,10921.987788025728,3038.9114147980363,7.755987159356096,27.77788814089464,0.8611105592955269,0.0,0.0,0.9283312488590405
 02/05  03:00:00,5.0,20.85655258752535,247.5617202786261,9984.042402818794,3004.2770812437475,225.0831774754605,0.0,1.0,0.0,0.0,0.9222576997481582
 02/05  04:00:00,5.3100000000000005,21.04740753372409,209.05306920606895,10801.170632595577,2992.9165037892503,0.0,31.110343739101783,0.8444482813044911,0.0,0.0,0.9289738601204635
 02/05  05:00:00,5.8583333333333325,21.133730813868176,170.58138553359203,8844.203314544038,2461.286274751002,0.0,62.190822279304015,0.68904588860348,0.0,0.0,0.941550444598909
 02/05  06:00:00,5.841666666666666,21.13662584254417,159.6544952306577,8239.721431597998,2303.1931485164705,0.0,71.01843124133282,0.6449078437933359,0.0,0.0,0.9412525191092248
 02/05  07:00:00,4.721666666666668,21.132559130408797,184.01993718343925,7913.085279043761,2367.420811305145,107.08596043136477,51.21312968054086,0.7439343515972957,0.0,0.0,0.9149606262899591
 02/05  08:00:00,4.158333333333333,21.1229077696452,192.81308516650287,7489.138891980794,2320.7000414109953,181.00985214831218,43.99480411255829,0.7800259794372086,0.0,0.0,0.9014417777968361
 02/05  09:00:00,5.278333333333334,21.126072726708077,184.67473593353105,8575.4340904246,2473.332569087111,78.42256943369256,50.7823882112795,0.7460880589436024,0.0,0.0,0.9275701919426447
 02/05  10:00:00,6.9783333333333335,21.133650870171625,167.76058600442633,8925.211194987935,2449.735429644619,0.0,64.46968795045133,0.6776515602477434,0.0,0.0,0.9682371501964814
 02/05  11:00:00,8.368333333333332,21.136484698601045,149.44269678466085,8176.299862017715,2216.5410663519283,0.0,79.26833226359399,0.60365833868203,0.0,0.0,1.0022255519302208
 02/05  12:00:00,9.158333333333331,21.145377654508174,135.3130967523361,7510.717406923957,2026.67401472991,0.0,90.68334425851963,0.5465832787074018,0.0,0.0,1.021871657785214
 02/05  13:00:00,10.278333333333334,21.140525010081724,114.45401463504491,6494.853126979792,1737.622996437335,0.0,36.70125372144162,0.46232517089568265,0.0,0.0,1.0497035692574272
 02/05  14:00:00,11.41,21.15356748227304,114.7770630691807,6704.24003860363,1768.8693887169468,0.0,0.0,0.4636300916797689,0.0,0.0,1.078678292395872
 02/05  15:00:00,12.526666666666669,21.12855554533221,86.61159419683418,5219.6146821707225,1353.0975023014532,0.0,0.0,0.3498585892009251,0.0,0.0,1.1071299501958847
 02/05  16:00:00,13.300000000000008,21.152361430080585,76.36067834268646,4700.333775434458,1206.590382745332,0.0,0.0,0.3084510733595806,0.0,0.0,1.1283238498463424
 02/05  17:00:00,13.300000000000008,21.142981884555073,70.22228200477184,4329.781144019817,1109.2122055274763,0.0,0.0,0.28365565534824205,0.0,0.0,1.1284493913296565
 02/05  18:00:00,13.300000000000008,21.14370811115384,61.76451633696435,3810.5151158126914,975.2161238526072,0.0,0.0,0.24949138448161354,0.0,0.0,1.1285854103962127
 02/05  19:00:00,12.163333333333334,21.149504165062677,67.04426892257779,4048.9583474804044,1041.6550773766842,0.0,0.0,0.27081839973934874,0.0,0.0,1.1005659775722898
 02/05  20:00:00,9.963333333333335,21.13915561186484,82.86573075369587,4744.54951133217,1251.0317862071818,0.0,65.68869208779672,0.33472756070862675,0.0,0.0,1.0439804603051615
 02/05  21:00:00,8.900000000000002,21.133954876584475,77.41109390832155,4303.513396205936,1153.8073411353867,0.0,137.46117629074737,0.31269411854626317,0.0,0.0,1.0160087277268948
 02/05  22:00:00,8.590000000000002,21.138216078675573,83.74229923703761,4627.350757432417,1243.9237554282051,0.0,132.34632628761244,0.33826836856193787,0.0,0.0,1.0086215187672265
 02/05  23:00:00,8.041666666666666,21.143432865147176,76.99521253793709,4182.661118739866,1136.2949485506133,0.0,137.79715825913598,0.31101420870432006,0.0,0.0,0.9949127257337362
 02/05  24:00:00,7.2316666666666665,21.15303933164737,78.15880591590343,4123.837303629526,1143.4392969613489,0.0,136.85711520509943,0.31571442397450294,0.0,0.0,0.9751098166077804
 02/06  01:00:00,6.6999999999999975,21.153737090179483,78.96297504094781,4116.4531708497425,1149.0946261444562,0.0,136.20744358047241,0.318962782097638,0.0,0.0,0.9616914989558996
 02/06  02:00:00,6.39,21.151306799535543,83.92644383075032,4334.661837248854,1217.0075540250343,0.0,132.19755967417527,0.33901220162912377,0.0,0.0,0.9545355197443863
 02/06  03:00:00,6.409999999999999,21.14543836368932,97.83666423333959,5065.398499412626,1419.9189684931382,0.0,120.9597799504493,0.39520110024775335,0.0,0.0,0.9544620707659494
 02/06  04:00:00,6.6999999999999975,21.146382605789615,96.87478541043718,5049.649652201586,1410.1759737501789,0.0,121.73686198221081,0.391315690088946,0.0,0.0,0.9617076679454055
 02/06  05:00:00,6.39,21.148539188402854,101.39115842301477,5263.014149962694,1470.3033512032061,0.0,118.08817751880142,0.4095591124059929,0.0,0.0,0.9545493948642961
 02/06  06:00:00,5.531666666666667,21.13146265561751,124.28838767869185,6413.437073463473,1782.9438387476912,1.3585614333671134,99.58595089592275,0.5020702455203863,0.0,0.0,0.9341901771808787
 02/06  07:00:00,4.121666666666667,21.131370441946498,172.88556476687205,6752.371887219129,2106.650097784438,146.00717560876154,60.16152277710915,0.6991923861144542,0.0,0.0,0.9008372523486935
 02/06  08:00:00,3.0416666666666665,21.126828217233815,180.3644016496302,6906.499342560346,2183.276593901211,147.2113914436018,54.06273897767016,0.7296863051116491,0.0,0.0,0.8757403397322664
 02/06  09:00:00,1.9216666666666669,21.120066145484785,197.9426539860863,7346.2373800320465,2362.7378794080882,166.46918955489159,39.8297704426448,0.8008511477867759,0.0,0.0,0.8504695350856579
 02/06  10:00:00,2.5466666666666673,21.13104551442192,186.37714007608113,7198.7256556739385,2299.0442887841973,117.52303540578072,49.21387436317453,0.7539306281841273,0.0,0.0,0.864145481571195
 02/06  11:00:00,4.158333333333333,21.130878340350204,167.20697558974467,6993.630584675675,2172.6641144494247,55.8071417142472,64.86435692883484,0.6756782153558258,0.0,0.0,0.9014629255707906
 02/06  12:00:00,5.278333333333334,21.139451503665978,158.05135169469384,7627.7891200404065,2215.9544235307344,8.540806593579994,72.30204420715677,0.6384897789642161,0.0,0.0,0.9275420516456571
 02/06  13:00:00,6.668333333333334,21.134272231083536,122.06656836177181,6486.24993260288,1775.233704656687,0.0,101.38494091543053,0.4930752954228473,0.0,0.0,0.9609175781473098
 02/06  14:00:00,7.510000000000002,21.142052381241527,131.8649968603158,7146.264800632892,1935.5562763359883,0.0,93.46899293484935,0.5326550353257533,0.0,0.0,0.9814304951709741
 02/06  15:00:00,7.800000000000003,21.143772185712503,111.91188863572094,6057.968142720594,1648.284362514979,0.0,109.58869690373277,0.45205651548133624,0.0,0.0,0.9885801234036992
 02/06  16:00:00,8.058333333333334,21.14524604438628,118.41557029178695,6385.589625230084,1749.766278430168,0.0,104.33450683852699,0.47832746580736496,0.0,0.0,0.9947204817992812
 02/06  17:00:00,8.041666666666666,21.151342230109528,77.58158478413992,4197.051045095187,1145.5965737184922,0.0,137.32344023395592,0.3133827988302202,0.0,0.0,0.9946948295773087
 02/06  18:00:00,7.800000000000003,21.156313165561492,73.84689609283251,3997.93654989995,1086.2910719321123,0.0,140.34061808124517,0.29829690959377414,0.0,0.0,0.9887039983742606
 02/06  19:00:00,7.489999999999998,21.154927739146423,72.10520434210684,3840.0158431030063,1057.3235711138539,0.0,141.74769486901783,0.29126152565491076,0.0,0.0,0.9812623688213747
 02/06  20:00:00,6.631666666666667,21.154214102609465,75.46080161001639,3927.1542112179372,1096.1118256850377,0.0,139.03677715190645,0.3048161142404678,0.0,0.0,0.9607189868154106
 02/06  21:00:00,6.099999999999997,21.154500907170195,76.47306278344065,3930.7171728541075,1104.9503791093166,0.0,138.21899225989242,0.30890503870053776,0.0,0.0,0.9474261930037604
 02/06  22:00:00,6.099999999999997,21.154352145535935,76.47269671540518,3930.4486485883913,1104.948180461903,0.0,138.21928799869653,0.30890356000651725,0.0,0.0,0.9474245585290949
 02/06  23:00:00,6.099999999999997,21.153301775759175,78.84081503272655,4048.818529562551,1139.260271907394,0.0,136.30613412768926,0.31846932936155364,0.0,0.0,0.9474206539928641
 02/06  24:00:00,5.841666666666666,21.150832073355225,84.73389186115642,4316.796200191238,1220.9382129299117,0.0,131.5452390896379,0.3422738045518104,0.0,0.0,0.9415099135199425
 02/07  01:00:00,5.599999999999997,21.147532998690505,93.61090922100519,4743.4923784226685,1345.7161020995352,0.0,124.37368013467685,0.3781315993266159,0.0,0.0,0.9355539916943232
 02/07  02:00:00,5.290000000000001,21.141398454900912,102.07490348354483,5049.047374110608,1445.1907334619013,7.138219869127894,117.53579400832936,0.4123210299583532,0.0,0.0,0.9285453542492913
 02/07  03:00:00,4.6899999999999995,21.125432526681546,190.63067905436955,7467.316580674541,2294.5698234222377,185.3368756721268,45.79854224721749,0.7710072887639126,0.0,0.0,0.9141322454378263
 02/07  04:00:00,4.400000000000002,21.122291482973882,215.78230220566937,8206.117868068417,2523.6865175502076,250.19213790639188,25.518255574083796,0.8724087221295811,0.0,0.0,0.9072292000889786
 02/07  05:00:00,4.141666666666667,21.123046762680772,207.24968358201858,7893.971222465037,2438.882223818459,227.58191650296524,32.37133424412253,0.8381433287793875,0.0,0.0,0.9012612046527196
 02/07  06:00:00,3.9000000000000017,21.121790478036328,202.5797840103592,7798.804990512199,2422.9378272134277,194.66213000043297,36.14044953428614,0.8192977523285694,0.0,0.0,0.8955990547551671
 02/07  07:00:00,3.9000000000000017,21.133554758418214,188.1906745429881,7227.779629301906,2251.206982301534,180.78223043793884,47.75598245103786,0.7612200877448106,0.0,0.0,0.8955820341080467
 02/07  08:00:00,3.9000000000000017,21.120138925438024,203.06398232045365,7778.167726761329,2415.123401058773,202.86197650685855,35.77537011398059,0.821123149430097,0.0,0.0,0.8956833352889271
 02/07  09:00:00,3.9000000000000017,21.11957452153941,186.53641304233236,7163.311902888318,2231.948841606667,178.32140996809605,49.100020126291035,0.7544998993685448,0.0,0.0,0.8956385879195031
 02/07  10:00:00,4.158333333333333,21.12812331847603,182.44776012418689,7273.996312300975,2261.2122771106147,129.1285960459826,52.43567270478715,0.7378216364760644,0.0,0.0,0.9015900537472508
 02/07  11:00:00,4.709999999999999,21.13437438605307,171.87801081614887,7155.706712981542,2210.445234619272,78.51175601067298,61.074753491062516,0.6946262325446874,0.0,0.0,0.9144473995770953
 02/07  12:00:00,5.568333333333333,21.136550609354106,158.272774483613,8113.678102979033,2274.6300228556693,0.0,72.13469489105184,0.6393265255447408,0.0,0.0,0.9347129622575667
 02/07  13:00:00,6.668333333333334,21.143129699427238,130.2889536501708,6912.406960948208,1892.8501479853721,0.0,94.74224568844242,0.5262887715577877,0.0,0.0,0.9611422398232528
 02/07  14:00:00,7.510000000000002,21.14581386646559,91.65115045581767,4872.398883643164,1344.4367576655284,0.0,125.95692875888402,0.3702153562055799,0.0,0.0,0.9813869319394024
 02/07  15:00:00,7.489999999999998,21.148717861097136,88.97571269196308,4722.355425586565,1304.2376422450393,0.0,128.11835966253378,0.3594082016873311,0.0,0.0,0.9814486242982667
 02/07  16:00:00,8.336666666666666,21.145874094848807,94.35789828882506,5161.16833438071,1398.1226938802706,0.0,123.77020309712903,0.38114898451435475,0.0,0.0,1.0010453079834716
 02/07  17:00:00,8.573333333333332,21.156818549098503,93.3950730328352,5123.085536451878,1385.5564711815719,0.0,124.5480497326317,0.3772597513368416,0.0,0.0,1.0084236565368943
 02/07  18:00:00,7.800000000000003,21.15063561781551,70.76671451148242,3814.708286820975,1039.6741296260943,0.0,142.8290331543699,0.2858548342281505,0.0,0.0,0.9889103859962872
 02/07  19:00:00,7.489999999999998,21.15722184328453,71.8176309167459,3828.509309913679,1051.9597323377727,0.0,141.98001949904332,0.29009990250478357,0.0,0.0,0.9815149576457209
 02/07  20:00:00,6.631666666666667,21.15568569909345,74.698993139151,3890.8981528252725,1083.9362091168994,0.0,139.6522264790544,0.3017388676047279,0.0,0.0,0.9609300359349092
 02/07  21:00:00,5.221666666666667,21.13825243515333,100.30030234650192,4425.438194172501,1299.2110165183417,62.50472584586428,118.91370842303985,0.40543145788480073,0.0,0.0,0.9275427198864282
 02/07  22:00:00,3.8316666666666674,21.13248659941463,165.03501694657967,6134.49606645862,1909.1947419913304,197.07196453781535,66.43614675489337,0.6678192662255332,0.0,0.0,0.8944922317520395
 02/07  23:00:00,2.473333333333333,21.11596127840877,182.79645993568894,6631.269432379716,2115.68376525037,200.05061648984187,52.06658355890224,0.7396670822054889,0.0,0.0,0.8633147802420095
 02/07  24:00:00,1.7000000000000006,21.125742854319093,204.16215112904678,7345.581976621233,2362.7875299594493,212.98761531061092,34.87117594847655,0.8256441202576174,0.0,0.0,0.845530301757273
 02/08  01:00:00,0.821666666666667,21.12716073564643,204.30301322122463,7262.982020869012,2376.6180955470604,195.0451022160538,34.60844088199072,0.8269577955900463,0.0,0.0,0.8260566936478754
 02/08  02:00:00,-0.3099999999999999,21.117340007113153,228.10288814482374,8040.217392578375,2672.139073385095,185.79492382666794,15.597040432166692,0.9220147978391665,0.0,0.0,0.8010482361718512
 02/08  03:00:00,-0.8583333333333333,21.156936618945796,238.28070181179973,8391.762947612155,2817.3291776130845,169.1570548799382,7.435237402822536,0.9628238129858873,0.0,0.0,0.7889807967663022
 02/08  04:00:00,-0.5316666666666668,21.142561784283657,230.12058288426343,8152.794657722598,2719.6140845716986,168.72519084846414,14.02800809308629,0.9298599595345685,0.0,0.0,0.7960586005976608
 02/08  05:00:00,0.3099999999999999,21.136898184094104,229.20107438199145,8184.091815215845,2690.379300792947,193.4895828526547,14.706436357626039,0.9264678182118699,0.0,0.0,0.8144937274499039
 02/08  06:00:00,0.6,21.135328206324548,229.05664707177363,8260.83755146067,2701.1481631502047,189.85420208317538,14.836634695888723,0.9258168265205564,0.0,0.0,0.8209171320393065
 02/08  07:00:00,0.29,21.15159914449158,230.3289990877371,8371.233230719155,2750.7789308359693,163.85632766360456,13.867878690230425,0.9306606065488479,0.0,0.0,0.814057713505042
 02/08  08:00:00,0.0,21.12339360295207,238.3917992682269,8692.825842001792,2870.237970542575,149.03074628111597,7.304727048940261,0.9634763647552986,0.0,0.0,0.8078059810360535
 02/08  09:00:00,-0.5683333333333335,21.208346166288546,247.5617202786261,8924.420564620947,2980.8576596222442,146.93474250156626,0.0,1.0,0.0,0.0,0.795103606701377
 02/08  10:00:00,-0.5316666666666668,21.154003500745265,239.30966293600522,8786.872590019258,2928.6924403924804,109.68976697177406,6.666666666666667,0.9666666666666667,0.0,0.0,0.7961181159070997
 02/08  11:00:00,0.8783333333333333,21.137697933865745,219.52249198190904,8558.308410443111,2783.4237831953897,60.46385361411022,22.582089567745527,0.8870895521612724,0.0,0.0,0.8271183041654813
 02/08  12:00:00,2.836666666666667,21.122322143131264,191.70516790454678,7971.3171807319995,2517.572808817668,25.447900476276608,45.07857073708125,0.7746071463145937,0.0,0.0,0.8711658476747198
 02/08  13:00:00,4.778333333333332,21.13683310418107,180.82552686788765,8397.786066324752,2496.7243054086616,3.405065400639116,53.91152407740039,0.7304423796129982,0.0,0.0,0.9161415454965156
 02/08  14:00:00,5.599999999999997,21.128856254837444,177.2239724172134,9154.379190352849,2546.2805790014963,0.0,56.82441355008265,0.7158779322495867,0.0,0.0,0.9358311177158825
 02/08  15:00:00,5.290000000000001,21.121209430700535,186.7298883028888,9559.893471515317,2667.148457443064,0.004771935586197242,49.144780467086896,0.7542760976645654,0.0,0.0,0.9286908297499755
 02/08  16:00:00,5.3100000000000005,21.12894820561024,174.97319879287383,8969.880184298654,2505.1750811630423,0.0,58.6427670675864,0.7067861646620679,0.0,0.0,0.9289493706479017
 02/08  17:00:00,5.290000000000001,21.13842328903109,160.0607698047041,8120.2116542613985,2281.7176600513735,1.6170719557901578,70.69021040526081,0.646548947973696,0.0,0.0,0.9287226240966295
 02/08  18:00:00,4.6899999999999995,21.127485093034004,156.3008405646598,6635.644315587268,2034.0497535075324,52.951303029402006,73.7026354200036,0.6314868228999819,0.0,0.0,0.9147510693736204
 02/08  19:00:00,3.8316666666666674,21.1242065237041,178.71640827937892,7187.144149697285,2238.21055482042,104.39737562896009,55.494796326887794,0.7225260183655611,0.0,0.0,0.8946593460782327
 02/08  20:00:00,3.0416666666666665,21.125657989231488,177.8803107897427,6809.926990131225,2153.7878836690716,141.30772505059323,56.04965641363369,0.7197517179318316,0.0,0.0,0.8762722790890758
 02/08  21:00:00,2.49,21.120062725319908,187.25463549633466,6949.59144238145,2210.4494933529463,177.71553470623408,48.42390686845528,0.7578804656577236,0.0,0.0,0.8636995605659514
 02/08  22:00:00,1.9416666666666669,21.131553892474564,187.3324897212365,6782.0649107605595,2179.8875336343262,191.71443320071148,48.287098416751405,0.758564507916243,0.0,0.0,0.8511689179030532
 02/08  23:00:00,0.821666666666667,21.1130773298793,200.46974590003322,7096.207547865698,2321.0640909607887,196.06165341752796,37.71385184200858,0.811430740789957,0.0,0.0,0.8263157888777493
 02/08  24:00:00,0.3099999999999999,21.12680931969726,213.98017057263075,7521.680631918123,2477.6029549152036,202.7512289340321,26.812866870438178,0.8659356656478092,0.0,0.0,0.8146975397842415
 02/09  01:00:00,0.8583333333333333,21.13189515043699,216.07506594682988,7710.869519521823,2511.732201218364,205.22519699848436,25.275464820921652,0.8736226758953918,0.0,0.0,0.8267852769529955
 02/09  02:00:00,1.1000000000000005,21.123792630110092,209.28511013630938,7532.586889776986,2442.530758238172,195.88730783532836,30.75943944555383,0.8462028027722308,0.0,0.0,0.8321821691812802
 02/09  03:00:00,0.8416666666666667,21.11883420925545,226.32226463725414,8075.21134412443,2630.0163796718243,215.28401535556094,16.982441028406456,0.9150877948579678,0.0,0.0,0.8264791721431757
 02/09  04:00:00,0.8583333333333333,21.125541158005618,218.04701749878578,7751.722563839308,2524.514602193735,213.9550512711582,23.659276839547076,0.8817036158022646,0.0,0.0,0.8267513220575126
 02/09  05:00:00,1.1000000000000005,21.127683491539692,217.99452857621566,7892.023014326164,2559.0383772171704,194.81540399230934,23.732688878205927,0.8813365556089703,0.0,0.0,0.8321522369567218
 02/09  06:00:00,0.8416666666666667,21.137175925818376,227.66905634757146,8318.135440363585,2707.286324747101,176.78520108719061,15.97723623356062,0.9201138188321969,0.0,0.0,0.8264279140069879
 02/09  07:00:00,0.8583333333333333,21.11726055028005,218.74099937373614,8029.17863075228,2612.176702917677,162.8268044033133,23.141378162726415,0.8842931091863679,0.0,0.0,0.826821659385779
 02/09  08:00:00,1.1000000000000005,21.144029883212067,220.84840730463014,8113.20385241002,2627.8913856773966,174.77779775015924,21.482868434780617,0.8925856578260969,0.0,0.0,0.8320944267443227
 02/09  09:00:00,1.1000000000000005,21.08825574008948,247.38658885262092,8972.70749145518,2900.8498374021992,221.3795632005047,0.08023170610546027,0.9995988414694726,0.0,0.0,0.8322644014464323
 02/09  10:00:00,0.8416666666666667,21.035644310468378,247.5617202786261,9055.20801780598,2936.071521836808,193.34831962761007,0.0,1.0,0.0,0.0,0.826743705199955
 02/09  11:00:00,0.6,21.138303283460413,239.23261223399885,8997.637201182466,2936.2321275686118,122.82512121732375,6.6874597582373525,0.9665627012088133,0.0,0.0,0.8210517435122137
 02/09  12:00:00,0.8583333333333333,21.160130389739923,239.2114205069502,9365.137871565543,3043.410300051276,59.18294640063298,6.732124886352095,0.9663393755682395,0.0,0.0,0.8266813870485458
 02/09  13:00:00,1.6683333333333337,21.131509239670507,211.87217416313788,8659.145087113633,2774.5619640270506,13.091788311055113,28.819022370522326,0.8559048881473884,0.0,0.0,0.8448501473345763
 02/09  14:00:00,3.078333333333333,21.11837684050467,205.9871093994668,8772.169183467895,2751.2517997047976,0.512571179729818,33.58627941945998,0.8320686029027002,0.0,0.0,0.876902171490584
 02/09  15:00:00,3.5900000000000003,21.13298488514481,220.32029610907335,9543.100502479534,2958.525067970616,0.12740516374612323,22.007706733453684,0.8899614663327315,0.0,0.0,0.8888766380785761
 02/09  16:00:00,3.868333333333333,21.119582148826566,212.44595792782522,9273.533145202355,2859.820303567424,0.12285164512021593,28.36923242696656,0.8581538378651672,0.0,0.0,0.89522514369412
 02/09  17:00:00,4.709999999999999,21.126773014681522,188.1955025488023,8332.076701380503,2554.760588695945,0.10882831257935179,47.96062923378352,0.7601968538310825,0.0,0.0,0.9148382266968709
 02/09  18:00:00,5.568333333333333,21.13746739528479,149.6536085663852,7715.868782434413,2145.9638818038625,0.0,79.09794099188447,0.6045102950405776,0.0,0.0,0.935149219956506
 02/09  19:00:00,5.531666666666667,21.124438687600442,169.6058062873355,8651.239900754179,2414.344678914983,7.5652493484297905,62.95682453126574,0.6852158773436713,0.0,0.0,0.9346703580640078
 02/09  20:00:00,4.4316666666666675,21.117462434711005,217.12102595411167,8422.363528188642,2580.81464177525,223.599160826289,24.483332114300424,0.8775833394284979,0.0,0.0,0.908441288831681
 02/09  21:00:00,2.453333333333332,21.123431609669748,217.8569762130977,7954.3132206617465,2518.601679708825,238.5975309030505,23.84710950031546,0.8807644524984226,0.0,0.0,0.8630237735196276
 02/09  22:00:00,0.8416666666666667,21.125618852367108,227.94281884708698,8069.618240488329,2624.2753713256348,231.45033880963825,15.721189698652212,0.921394051506739,0.0,0.0,0.8265569929462085
 02/09  23:00:00,0.6,21.13017997751621,228.70597415007165,8319.096496309414,2716.298535603129,175.00109843585062,15.135629173183315,0.9243218541340834,0.0,0.0,0.8211594466112374
 02/09  24:00:00,0.29,21.129408124132222,228.22628232857662,8271.585434307113,2715.935359035745,166.22811846490262,15.519102265793515,0.9224044886710324,0.0,0.0,0.8143794074119234
 02/10  01:00:00,-0.5683333333333335,21.134017118586165,238.42044889944128,8511.948708139147,2837.5893602053093,159.15774985140564,7.323827763023122,0.9633808611848844,0.0,0.0,0.7955823459976253
 02/10  02:00:00,-1.41,21.162627161084608,239.30966293600522,8643.517381876376,2925.791074820932,95.95682231700172,6.666666666666667,0.9666666666666667,0.0,0.0,0.7772940586486804
 02/10  03:00:00,-1.9583333333333333,21.19952045136498,239.30966293600522,8684.540385727927,2972.6319300035757,57.4817379564142,6.666666666666667,0.9666666666666667,0.0,0.0,0.765450126004347
 02/10  04:00:00,-2.5100000000000002,21.024428080278312,247.5617202786261,8702.751513266845,2997.907288895035,93.76115603541623,0.0,1.0,0.0,0.0,0.75444262012438
 02/10  05:00:00,-2.49,20.828461731065715,247.5617202786261,8466.907395633083,2902.522184321607,150.06717623889577,0.0,1.0,0.0,0.0,0.7555840081022399
 02/10  06:00:00,-2.7683333333333326,20.707661596076797,247.5617202786261,8397.76885921221,2886.2387882073863,152.00663162168277,0.0,1.0,0.0,0.0,0.7501752013562684
 02/10  07:00:00,-3.61,20.449201814545564,247.5617202786261,8261.545547467027,2868.585846462257,140.41897258340578,0.0,1.0,0.0,0.0,0.7335641425673735
 02/10  08:00:00,-4.158333333333333,20.166742235364246,247.5617202786261,8199.425889206319,2858.835787305715,127.68410849004776,0.0,1.0,0.0,0.0,0.7232782781410912
 02/10  09:00:00,-4.400000000000002,19.89948489268032,247.5617202786261,8134.794021367347,2832.190953540502,132.305207296244,0.0,1.0,0.0,0.0,0.7192824341591668
 02/10  10:00:00,-3.5733333333333333,19.784490237723464,247.5617202786261,8396.355321962435,2868.047147065159,117.70566890048268,0.0,1.0,0.0,0.0,0.7367816836933734
 02/10  11:00:00,-1.6633333333333333,20.178781135238705,247.5617202786261,9118.116151604034,3030.6103873764664,56.11854491228107,0.0,1.0,0.0,0.0,0.77559918532783
 02/10  12:00:00,0.5883333333333334,20.89740076229623,238.89471228527833,9540.71162392353,3096.1877558676847,6.538347153103491,7.001864173923971,0.9649906791303802,0.0,0.0,0.8218167460982341
 02/10  13:00:00,2.268333333333333,21.12468761881227,207.71117771542595,8672.255595570292,2753.21148371215,0.12011373612405833,32.19424772973937,0.8390287613513031,0.0,0.0,0.8585304770394493
 02/10  14:00:00,3.368333333333333,21.13429560160721,193.24049976534417,8280.511982298487,2588.439933173009,0.1117457182263796,43.88484685389508,0.7805757657305246,0.0,0.0,0.8835987121125349
 02/10  15:00:00,4.468333333333333,21.127701847012613,185.69743769266083,8156.746689004751,2513.815010547716,0.1073837564242997,49.97875671959233,0.7501062164020382,0.0,0.0,0.9091449610201692
 02/10  16:00:00,5.3100000000000005,21.12912849917824,171.14620519355043,8760.86641832456,2448.541436840844,0.0,61.73451614334511,0.6913274192832743,0.0,0.0,0.9291182227855515
 02/10  17:00:00,5.8583333333333325,21.128163512863214,159.00686449753567,8256.83461056244,2285.3073856677656,0.0,71.54163873269549,0.6422918063365226,0.0,0.0,0.9423484477421181
 02/10  18:00:00,5.531666666666667,21.132878602583638,105.84136570565003,5395.493466607772,1512.9731119578141,0.11127462793622626,114.49265564580352,0.42753672177098245,0.0,0.0,0.9350575254011633
 02/10  19:00:00,4.6899999999999995,21.126964700524983,154.15313544987458,6629.385528199947,2031.221978009368,36.33630087548399,75.43945912768294,0.6228027043615854,0.0,0.0,0.9148028882568092
 02/10  20:00:00,3.5733333333333333,21.11901599513042,178.1717467822424,7052.237989554418,2198.510010941093,119.55171030147335,55.93256585558959,0.7203371707220521,0.0,0.0,0.8889046624268763
 02/10  21:00:00,2.49,21.123973145074103,177.9261921203405,6726.972631792467,2145.1307588479826,139.6069342358867,55.97726270297094,0.7201136864851455,0.0,0.0,0.86380889464605
 02/10  22:00:00,1.0633333333333337,21.119541330783836,184.87493373549412,6937.436275147762,2263.5416268631025,103.82669796642116,50.38916556742963,0.7480541721628516,0.0,0.0,0.8319499241237163
 02/10  23:00:00,-0.3099999999999999,21.12466746176464,205.1647741911369,7505.16253152455,2497.7736709427368,104.91098515666961,34.026344663182954,0.8298682766840852,0.0,0.0,0.8013662186465886
 02/10  24:00:00,-0.8583333333333333,21.132188792421548,217.0813169842321,7843.781920807858,2632.614335806926,109.07148378066589,24.476994874264598,0.877615025628677,0.0,0.0,0.7893766650860123
 02/11  01:00:00,-0.8416666666666667,21.126124704391962,228.56309490682676,8354.12442444208,2798.1970613609064,96.8599236052712,15.279728256680773,0.9236013587165961,0.0,0.0,0.7897103328785061
 02/11  02:00:00,-1.1683333333333334,21.118037268016973,228.8613110057534,8321.934076353047,2805.5864615648534,89.37132910974952,15.001541837521046,0.9249922908123948,0.0,0.0,0.7827446463185157
 02/11  03:00:00,-1.3900000000000001,21.10747147086482,247.5617202786261,8968.957541919068,3031.71715640277,94.57129857117509,0.0,1.0,0.0,0.0,0.7778950518758876
 02/11  04:00:00,-1.41,21.02390150604434,247.5617202786261,8946.396036983135,3019.8589778217697,99.18824227132836,0.0,1.0,0.0,0.0,0.7777508521520905
 02/11  05:00:00,-1.3900000000000001,20.985010761943638,247.5617202786261,8931.396118996008,3010.5005072480258,103.99279311525787,0.0,1.0,0.0,0.0,0.7783492647585948
 02/11  06:00:00,-0.8416666666666667,21.121489162614417,247.5617202786261,9033.555128376709,3023.2582210846313,110.00538072972651,0.0,1.0,0.0,0.0,0.7896658129605799
 02/11  07:00:00,-0.6,21.134924027181462,247.5617202786261,9079.826054201596,3026.956544001648,112.71490423879187,0.0,1.0,0.0,0.0,0.7948068012745555
 02/11  08:00:00,-0.29,20.66856918884383,247.5617202786261,9086.927648641285,2979.4266527467535,131.92963267692957,0.0,1.0,0.0,0.0,0.8033368562547751
 02/11  09:00:00,0.0,20.488687354724608,247.5617202786261,9007.025197154579,2926.104934785538,165.57340251449995,0.0,1.0,0.0,0.0,0.8103154628485828
 02/11  10:00:00,0.3099999999999999,20.453551843722515,247.5617202786261,9240.542080911486,2982.36228272426,132.98381896460475,0.0,1.0,0.0,0.0,0.8172842658585255
 02/11  11:00:00,1.4266666666666667,20.50415751792989,247.5617202786261,9862.585475738348,3123.6980283452417,63.25955714834841,0.0,1.0,0.0,0.0,0.8419833165353702
 02/11  12:00:00,2.7683333333333326,20.948643368191007,237.44026430378432,9569.62622931321,2996.7053701684863,99.61291203554602,8.127588369695523,0.9593620581515224,0.0,0.0,0.8705436721270711
 02/11  13:00:00,3.868333333333333,21.133689542705934,201.0002289007115,8210.660960796551,2546.77212492389,100.24422255050101,37.513345471012755,0.8124332726449361,0.0,0.0,0.8951717395162611
 02/11  14:00:00,5.278333333333334,21.122519225600264,169.5659192985389,8213.918849473475,2360.9739778793755,15.790901040204927,62.99602017509697,0.6850198991245152,0.0,0.0,0.9282084807863041
 02/11  15:00:00,6.668333333333334,21.138130178561777,157.50219202041615,8314.815097771278,2285.837667798492,0.0,72.7572325453625,0.6362138372731875,0.0,0.0,0.961433687112754
 02/11  16:00:00,7.7683333333333335,21.12500469676654,118.50782547946497,6408.00964390144,1738.4178324707327,0.0,104.2599757780915,0.47870012110954246,0.0,0.0,0.988223166706001
 02/11  17:00:00,8.300000000000004,21.14479031115383,109.77319672197824,5997.068668314775,1620.634959064154,0.0,111.31650192248574,0.44341749038757133,0.0,0.0,1.0015212466781909
 02/11  18:00:00,8.041666666666666,21.148244189932957,68.46233330573568,3728.6608885388273,1007.3698816573964,0.0,144.69069512953567,0.2765465243523215,0.0,0.0,0.9954880202565993
 02/11  19:00:00,6.353333333333335,21.15533621105326,76.07138909310775,3962.255286066167,1100.2884882742487,0.0,138.5434961370515,0.30728251931474243,0.0,0.0,0.9556789260282396
 02/11  20:00:00,4.6899999999999995,21.1338270011502,119.54342210020606,4830.416949128569,1478.1307006410077,87.83087939407761,103.39279200338744,0.4830360399830628,0.0,0.0,0.9149066525269637
 02/11  21:00:00,3.5733333333333333,21.131463741623683,150.17773322285254,5726.848280627675,1790.9246185068127,140.5022399145353,78.5067101968848,0.6074664490155759,0.0,0.0,0.8889944440988715
 02/11  22:00:00,3.368333333333333,21.120044954009742,175.51856754796216,6630.3864856812925,2070.7888388217707,176.21438531736484,57.96765032190421,0.7101617483904791,0.0,0.0,0.8837481459774768
 02/11  23:00:00,3.9000000000000017,21.106116608032114,189.7577687311331,7174.178437852086,2211.2214938065285,212.7146201294268,46.67758295166322,0.766612085241684,0.0,0.0,0.8962119878610504
 02/11  24:00:00,3.3316666666666666,21.105493699332534,191.91122129277431,7056.415332174614,2203.8652133375795,229.58196077426825,44.78020552732596,0.7760989723633701,0.0,0.0,0.8831379406764027
 02/12  01:00:00,3.058333333333333,21.117395005936835,197.5324343918724,7210.909047076288,2261.2702008773776,238.91712528100464,40.12247535510086,0.7993876232244957,0.0,0.0,0.8766102311293054
 02/12  02:00:00,3.299999999999998,21.115638201586037,193.4622575620094,7082.911114407499,2214.165488832646,237.26638439672192,43.50929079377121,0.7824535460311439,0.0,0.0,0.882081897349172
 02/12  03:00:00,3.299999999999998,21.111424949998366,211.53316278436748,7788.222523831056,2437.8803930738445,249.79979684653384,28.908743324561677,0.8554562833771916,0.0,0.0,0.8819888608277888
 02/12  04:00:00,3.299999999999998,21.13268552404531,206.02421736937538,7671.478579592186,2401.2321923667305,227.42489151236708,33.356818531735406,0.8332159073413229,0.0,0.0,0.8818685546807209
 02/12  05:00:00,3.299999999999998,21.124063081321932,217.11605203742607,8039.765093395592,2513.8405167235396,249.86509987340153,24.421583347480667,0.8778920832625966,0.0,0.0,0.8818677608232725
 02/12  06:00:00,2.7316666666666674,21.13133619122634,228.6761589978362,8365.71289913914,2635.844718023398,261.59523013388184,15.150612187819602,0.924246939060902,0.0,0.0,0.8688727722833296
 02/12  07:00:00,2.200000000000001,21.168751957869016,247.5617202786261,9034.569315567485,2871.332434399141,262.93536626873316,0.0,1.0,0.0,0.0,0.8565802411955417
 02/12  08:00:00,1.9416666666666669,21.10453184842407,247.5617202786261,8996.849464893543,2867.1990433801852,258.7298324781545,0.0,1.0,0.0,0.0,0.8510276047868844
 02/12  09:00:00,1.7000000000000006,21.095339372670352,238.39023494787043,8698.147978730827,2784.4066228084835,230.40696457768632,7.356417452533567,0.9632179127373323,0.0,0.0,0.8456277603766191
 02/12  10:00:00,1.9583333333333333,21.125633481695616,228.91709257345835,8421.617129296454,2686.6529887265337,217.96204476905936,14.959401529461076,0.9252029923526947,0.0,0.0,0.8513755175630789
 02/12  11:00:00,3.6466666666666665,21.127128858205197,204.34625368173104,7877.735057097075,2452.6750421205184,185.07441763822052,34.74642612856014,0.8262678693571994,0.0,0.0,0.8897981776530925
 02/12  12:00:00,6.136666666666667,21.13420208825432,167.0275687437226,8720.904281194516,2413.927565902013,0.0,65.0618774536417,0.6746906127317914,0.0,0.0,0.9483480538220722
 02/12  13:00:00,8.078333333333335,21.133310666184308,133.24006357824769,7273.8959512484,1964.8803926686114,0.0,92.35810493780015,0.5382094753109992,0.0,0.0,0.9954710885172352
 02/12  14:00:00,8.900000000000002,21.14549951322969,110.64595148440335,6143.659628546255,1647.9745475094048,0.0,110.61142137817316,0.44694289310913415,0.0,0.0,1.0160751135902875
 02/12  15:00:00,9.468333333333332,21.15217439372794,88.07896991605055,4952.067459152689,1320.409640568032,0.0,122.17615296076252,0.35578590186285397,0.0,0.0,1.0298329277026856
 02/12  16:00:00,10.0,21.147986847178085,74.05770566573823,4242.913219355077,1116.85785787144,0.0,0.0,0.2991484530903554,0.0,0.0,1.0438503396599983
 02/12  17:00:00,9.69,21.151305276729012,66.66416782825847,3808.5821042581138,1001.2130830618648,0.0,146.14339587458898,0.269283020627055,0.0,0.0,1.0365651872813486
 02/12  18:00:00,9.141666666666667,21.14483036743684,60.23621996124518,3375.939458504831,897.4651230954702,0.0,151.3364021760307,0.24331798911984637,0.0,0.0,1.0229251459221849
 02/12  19:00:00,8.590000000000002,21.148691544574845,59.441503780823524,3304.8511790432076,880.4599458560605,0.0,151.97843696196387,0.24010781519018068,0.0,0.0,1.00903158353723
 02/12  20:00:00,6.905,21.13459744490588,82.0125951035663,4314.3505079325005,1191.8191023343325,0.0,133.7437185270302,0.331281407364849,0.0,0.0,0.9691720587511843
 02/12  21:00:00,5.290000000000001,21.158273298026355,68.47747972146095,3448.9918393185494,975.3594949949327,1.582523398200883,144.6739032285891,0.27663048385705463,0.0,0.0,0.9287633287837064
 02/12  22:00:00,4.4316666666666675,21.136823599460786,115.74507429467344,4674.290658154368,1440.1763763073375,77.76273721374672,106.4613105088517,0.4676934474557415,0.0,0.0,0.908811523113958
 02/12  23:00:00,4.158333333333333,21.13669644287754,134.37106042878514,5514.886853294562,1702.4565612252075,69.4126496960443,91.42220631757226,0.5428889684121387,0.0,0.0,0.9018423300355203
 02/12  24:00:00,4.709999999999999,21.131006528342887,145.2785288995266,6103.292466656158,1870.937393372945,63.18664706349682,82.6088475304773,0.5869557623476136,0.0,0.0,0.9146053140354199
 02/13  01:00:00,5.0,21.13489749612845,135.6030243871893,5747.722314349729,1745.0929779444234,66.76518506815356,90.38307196181125,0.5480846401909437,0.0,0.0,0.9214924832943391
 02/13  02:00:00,4.6899999999999995,21.13305482903986,153.39668726923537,6082.143895804094,1868.1542152285888,133.56046936733662,75.99289971512933,0.6200355014243535,0.0,0.0,0.9143513669786082
 02/13  03:00:00,4.141666666666667,21.12233985389601,178.7184721046075,6772.908050629276,2102.739327719361,196.06745433240664,55.37652258931912,0.7231173870534043,0.0,0.0,0.9014128885409493
 02/13  04:00:00,4.158333333333333,21.123100571977105,184.11039851880824,6978.460101377378,2167.707284947175,201.99276627042306,50.98040562416614,0.7450979718791693,0.0,0.0,0.9016097470488593
 02/13  05:00:00,4.400000000000002,21.12550791163789,177.30349530962968,6840.123111668721,2118.254767266707,177.63087511392393,56.57090283825593,0.7171454858087203,0.0,0.0,0.9073171956302966
 02/13  06:00:00,3.8316666666666674,21.125829524926907,176.12515343630133,6829.353717018824,2133.6956845117247,150.7557595334809,57.524428564293366,0.7123778571785332,0.0,0.0,0.8942918724612579
 02/13  07:00:00,3.299999999999998,21.123291121470107,184.0558638103358,7150.233105539034,2249.713540444776,138.15291038858533,51.066703564151204,0.744666482179244,0.0,0.0,0.8818903706636848
 02/13  08:00:00,3.299999999999998,21.123244547430545,187.52711137644337,7185.479627991385,2259.7061868452506,161.635053276351,48.20588632197646,0.7589705683901176,0.0,0.0,0.8818849996551893
 02/13  09:00:00,3.0416666666666665,21.119310437194162,189.086077738007,7083.732019262271,2233.37894946447,187.10962370000803,47.00393798929459,0.7649803100535271,0.0,0.0,0.8760313835076594
 02/13  10:00:00,3.058333333333333,21.12398944496378,185.721305844364,7077.95178063122,2236.324702826706,157.47079173888022,49.70257796420395,0.7514871101789801,0.0,0.0,0.8762566263229826
 02/13  11:00:00,4.178333333333333,21.123240534012634,181.9433459062683,7248.743698709085,2248.601424802123,132.2974234210047,52.85718843221356,0.7357140578389321,0.0,0.0,0.9020313209879849
 02/13  12:00:00,5.568333333333333,21.138049267474674,157.44469210581485,8070.932464441027,2262.790087258622,0.0,72.80368553860926,0.6359815723069535,0.0,0.0,0.934662524095758
 02/13  13:00:00,6.668333333333334,21.13494118887156,109.91743439529897,5775.829722472607,1596.3299745864822,0.0,111.19997528568716,0.44400012357156426,0.0,0.0,0.9609342376392626
 02/13  14:00:00,7.510000000000002,21.15079610508469,84.25934845035657,4478.77255838025,1236.3940266229235,0.0,131.92861290871284,0.34035693545643597,0.0,0.0,0.981246246641695
 02/13  15:00:00,8.058333333333334,21.15378337737109,76.73848475699461,4141.052072294007,1133.0245030343763,0.0,138.0045633302056,0.3099771833489721,0.0,0.0,0.994673229989272
 02/13  16:00:00,8.610000000000001,21.156883056756712,68.8359815231703,3781.1688320387784,1022.5909171247891,0.0,144.38883245301676,0.27805583773491604,0.0,0.0,1.008217515862401
 02/13  17:00:00,8.900000000000002,21.147871420472026,75.38959276292813,4196.2722278056,1122.751676653004,0.0,139.09430530852785,0.30452847345736084,0.0,0.0,1.0161449227666528
 02/13  18:00:00,9.158333333333331,21.151860522223807,51.23160330889201,2857.880390521468,764.3094751489186,0.0,158.6110459636233,0.20694477018188362,0.0,0.0,1.0219063108086195
 02/13  19:00:00,8.831666666666669,21.12655953369565,50.91278663235096,2841.480927270069,756.3499240244622,0.0,158.86861137089403,0.20565694314552987,0.0,0.0,1.015669663013404
 02/13  20:00:00,6.285,21.1554618975422,83.69915236727317,4182.956616989528,1174.289908640205,17.744736579189127,132.35826657201304,0.3382086671399349,0.0,0.0,0.9545424471969434
 02/13  21:00:00,4.141666666666667,21.135191066504945,153.6632961844438,5681.956981748943,1764.9706666456736,194.33616214857315,75.67137662760143,0.6216431168619929,0.0,0.0,0.9014597745158219
 02/13  22:00:00,3.5900000000000003,21.134886066060517,161.65726034359383,5997.430151278375,1878.5990346084839,184.87302228891792,69.17907544558184,0.6541046227720906,0.0,0.0,0.8886691453492285
 02/13  23:00:00,2.163333333333333,21.131946543186245,161.46305480500536,5845.714046742377,1868.7405917971396,174.34824587816817,69.30530968648567,0.6534734515675715,0.0,0.0,0.8565528523524105
 02/13  24:00:00,1.1000000000000005,21.11048320120881,192.81562173204853,6782.874269290665,2211.5398969948824,207.82947706717064,43.83325472743487,0.7808337263628256,0.0,0.0,0.8321244355760289
 02/14  01:00:00,0.8416666666666667,21.11827466231473,201.8729459490348,7079.958663593795,2313.786336080727,213.72138001912947,36.705335326136904,0.8164733233693154,0.0,0.0,0.8263615089662918
 02/14  02:00:00,0.6,21.117126588012766,198.95514091267722,6971.376170130347,2292.0593489924076,201.49193733277505,38.92797605193257,0.8053601197403372,0.0,0.0,0.82093114082286
 02/14  03:00:00,0.8583333333333333,21.124413088015007,204.04651223754325,7361.308232315618,2407.517805373385,174.41421160993917,34.84560166668963,0.8257719916665518,0.0,0.0,0.8265056281439185
 02/14  04:00:00,1.1000000000000005,21.12089780787345,217.9322405556191,8134.466241844085,2640.8566133828167,143.6402633969236,23.824750786733386,0.8808762460663331,0.0,0.0,0.8319083694247258
 02/14  05:00:00,1.1000000000000005,21.134963894972664,207.02817631341034,7782.302452387479,2531.89802650727,123.23914269113162,32.53192962604047,0.8373403518697977,0.0,0.0,0.831841320921819
