Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly)
 02/14  06:00:00,1.1000000000000005,21.118749134657648,215.96597335810682,8120.522171095421,2640.4467852081857,128.5789054118783,25.30776304562922,0.8734611847718539,0.0,0.0,0.8319021720458338
 02/14  07:00:00,0.8416666666666667,21.12082199243035,203.21232783328458,7591.390068726094,2480.9034092372945,118.85722764031857,35.671819530589005,0.8216409023470549,0.0,0.0,0.8262355525706236
 02/14  08:00:00,-0.019999999999999993,21.1281183948394,211.88724937167248,7737.931608463756,2568.6849906404855,122.86848457236599,28.63918672995127,0.8568040663502436,0.0,0.0,0.8072714601446568
 02/14  09:00:00,-0.8583333333333333,21.11994118491224,217.28931237899,7814.466140902429,2628.4688573583876,116.0527139725818,24.329969854362282,0.8783501507281887,0.0,0.0,0.7890153204728105
 02/14  10:00:00,0.03666666666666664,21.131859241966534,215.98491203188735,7970.33839607948,2640.0425096586687,111.34535531083766,25.376355987979895,0.8731182200601005,0.0,0.0,0.8083508319846126
 02/14  11:00:00,2.5466666666666673,21.125067524349728,199.8677044816185,7849.738431542102,2487.170897581057,111.09321763677485,38.435518659088835,0.8078224067045559,0.0,0.0,0.8642466702878665
 02/14  12:00:00,4.778333333333332,21.121942410368302,187.80508188955943,8351.559119009236,2488.207764023287,67.07022118062109,48.20832510254391,0.7589583744872803,0.0,0.0,0.9158872162546857
 02/14  13:00:00,6.168333333333334,21.133321148032643,167.70800808387392,8746.719565463707,2426.990105827968,0.0,64.51216456637827,0.6774391771681088,0.0,0.0,0.94889202389932
 02/14  14:00:00,7.2683333333333335,21.125829700454645,155.87939088737352,8370.37623145032,2281.9055385462216,0.0,74.06826005899926,0.6296586997050038,0.0,0.0,0.9754693023133353
 02/14  15:00:00,8.368333333333332,21.134154879524488,133.20097187872784,7290.208560365836,1974.2467284588374,0.0,92.38968631433595,0.5380515684283202,0.0,0.0,1.002353924564093
 02/14  16:00:00,8.900000000000002,21.1519294795388,113.34004744671587,6264.662732281611,1690.8871403333794,0.0,108.43491690140641,0.45782541549296785,0.0,0.0,1.0156980167219805
 02/14  17:00:00,8.590000000000002,21.145221350288644,96.93391328679442,5341.404966743547,1439.5326146707127,0.0,121.68909379228977,0.3915545310385512,0.0,0.0,1.008381145591235
 02/14  18:00:00,7.7316666666666665,21.15114176113249,100.87893176507792,5468.667077648588,1483.0546762891238,0.0,118.50199485482602,0.40749002572586995,0.0,0.0,0.9876847808880224
 02/14  19:00:00,6.631666666666667,21.141352878725858,116.98248213927398,6198.025314639218,1696.3019834289396,0.0,105.49226915404175,0.47253865422979124,0.0,0.0,0.9609943614321523
 02/14  20:00:00,5.841666666666666,21.129566452735453,171.90564073283244,8938.630199815321,2476.615264376425,0.0,61.12098385860635,0.6943950807069682,0.0,0.0,0.9415966478168817
 02/14  21:00:00,5.599999999999997,21.121046077913476,188.57584738533484,9795.30690167345,2710.2348172085726,0.0,47.65346825583835,0.7617326587208082,0.0,0.0,0.9357875836827475
 02/14  22:00:00,5.599999999999997,21.12557108552455,182.7217327079432,9462.730867590863,2626.611185888898,0.0,52.38288657689621,0.7380855671155189,0.0,0.0,0.9357363565105518
 02/14  23:00:00,5.8583333333333325,21.133170950074145,166.47606346364242,8619.568728041742,2400.556997194111,0.0,65.50742717712839,0.672462864114358,0.0,0.0,0.9416878842917396
 02/14  24:00:00,6.409999999999999,21.13756976239237,156.7597527474583,8207.015341947154,2274.536103339916,0.0,73.35703389762507,0.6332148305118748,0.0,0.0,0.9547737323362021
 02/15  01:00:00,6.6999999999999975,21.131354789731002,122.80063427033606,6508.916096232189,1786.0124114497992,0.0,100.79190423129532,0.4960404788435234,0.0,0.0,0.9619364956136596
 02/15  02:00:00,6.6999999999999975,21.14936739127703,90.37790809616016,4706.020625388529,1315.3917671600896,0.0,126.98555496024058,0.365072225198797,0.0,0.0,0.9617203101505397
 02/15  03:00:00,6.39,21.149880971752683,88.96615137811497,4596.659322451689,1290.4923635355153,0.0,128.12608405048633,0.35936957974756856,0.0,0.0,0.9545350699511225
 02/15  04:00:00,5.531666666666667,21.151727150961097,86.81591541693516,4391.7157065629635,1248.0263005160973,0.0,129.86321526670162,0.3506839236664919,0.0,0.0,0.9342916455526454
 02/15  05:00:00,5.0,21.12809731215605,120.53850349488341,5236.1597706182165,1597.402141039609,32.286221179087924,102.58525245054018,0.48707373774729906,0.0,0.0,0.9213230380633042
 02/15  06:00:00,4.4316666666666675,21.13319555359089,141.41167533877882,5975.9406523268035,1843.7929235149707,46.552376061109086,85.7277571668755,0.5713612141656225,0.0,0.0,0.9083813310693991
 02/15  07:00:00,4.158333333333333,21.13207101969207,142.68111885093418,6040.703808464575,1873.330433888853,35.15441164579101,84.7137250521439,0.5764313747392805,0.0,0.0,0.9013698734480781
 02/15  08:00:00,4.141666666666667,21.133754854911185,154.66020289450697,6607.859973414697,2054.474768370181,23.667048114636145,75.03768983892942,0.624811550805353,0.0,0.0,0.9012647572570615
 02/15  09:00:00,4.158333333333333,21.125510579747143,184.6262527892001,7464.0882077493325,2320.067573495221,111.77327830227699,50.713050261526945,0.7464347486923655,0.0,0.0,0.9014104356329418
 02/15  10:00:00,5.0200000000000005,21.126833580699614,161.3018300489175,6980.775804332549,2057.4037980977355,112.7475033400586,69.6190415247884,0.6519047923760583,0.0,0.0,0.9215296092292531
 02/15  11:00:00,5.290000000000001,21.131579686247218,137.30909952169486,6952.246290376876,1944.7214982520761,10.652764833376127,89.07081485202471,0.5546459257398764,0.0,0.0,0.9283752263282882
 02/15  12:00:00,5.0,21.128868109750176,201.78779570538438,7808.779450225133,2377.849455272786,234.83748487923776,36.83711683397145,0.8158144158301428,0.0,0.0,0.9211839190063646
 02/15  13:00:00,5.3100000000000005,21.13550057598252,159.83061916987805,8144.80831377675,2293.7716493035127,0.0,70.87614434897957,0.6456192782551023,0.0,0.0,0.9284267998077465
 02/15  14:00:00,6.736666666666666,21.133204392306094,120.05038673312667,6342.177581407995,1746.687571019434,0.0,103.0137724055139,0.4849311379724306,0.0,0.0,0.9622307731935462
 02/15  15:00:00,8.626666666666665,21.155054202060665,76.1033501575176,4168.012424279118,1132.2186735692233,0.0,138.51767545332555,0.3074116227333722,0.0,0.0,1.0079375957659298
 02/15  16:00:00,10.020000000000003,21.148557936868574,69.69326393906682,3994.768661666778,1053.457205622454,0.0,69.24692770820738,0.2815187415107165,0.0,0.0,1.0431966478935952
 02/15  17:00:00,9.411666666666665,21.14069499404989,93.2759491473094,5243.187256096585,1398.1489570985702,0.0,94.21523197342599,0.3767785627048038,0.0,0.0,1.0297646442919535
 02/15  18:00:00,7.473333333333334,21.15348932612235,85.16805290908236,4555.1508554111015,1250.666080782373,0.0,131.19448934736167,0.34402755326319157,0.0,0.0,0.9814771945359986
 02/15  19:00:00,6.6999999999999975,21.164953924514105,68.38773084489222,3585.2538945461943,994.2090536717084,0.0,144.75096491660898,0.2762451754169551,0.0,0.0,0.9619201542311584
 02/15  20:00:00,6.39,21.154845787099873,77.83418677242749,4030.798620494992,1128.9037865543407,0.0,137.11936830554697,0.3144031584722653,0.0,0.0,0.9545614164779842
 02/15  21:00:00,5.841666666666666,21.151729792792914,84.95157712197289,4334.022207257663,1224.9480516712194,0.0,131.36937566408776,0.3431531216795613,0.0,0.0,0.9414268133543865
 02/15  22:00:00,5.599999999999997,21.152210660325295,87.02139705150661,4410.173720155019,1251.6259826352825,0.0,129.69721089870785,0.3515139455064606,0.0,0.0,0.9354238521195449
 02/15  23:00:00,5.599999999999997,21.154914432685395,78.67590461869582,3992.432790571076,1131.5176685348476,0.0,136.43936184467645,0.31780319077661773,0.0,0.0,0.9353986924993536
 02/15  24:00:00,5.599999999999997,21.154130946044447,80.0515754774838,4061.1150258975745,1151.430187759737,0.0,135.32798577470922,0.3233600711264539,0.0,0.0,0.935385380929259
 02/16  01:00:00,5.290000000000001,21.15296154159909,84.66436429524866,4260.367982646784,1214.2201582953933,0.0,131.60140897392333,0.34199295513038336,0.0,0.0,0.9283294621510962
 02/16  02:00:00,5.3100000000000005,21.15391171957018,82.66574441470775,4159.120974389413,1185.3682153808265,0.0,133.21605269048138,0.3339197365475931,0.0,0.0,0.9282231619998768
 02/16  03:00:00,5.599999999999997,21.15436630587166,79.00704265589502,4007.7443804605505,1136.7790854195111,0.0,136.17184226464892,0.31914078867675527,0.0,0.0,0.9353097315256285
 02/16  04:00:00,5.290000000000001,21.151769260753642,84.15292633756874,4234.1916053455725,1207.1133255686182,0.0,132.01458913530232,0.33992705432348846,0.0,0.0,0.9282727179468931
 02/16  05:00:00,4.6899999999999995,21.117785133623517,183.7105849757765,6736.4936120148195,2075.319074888038,262.9648616677791,51.36266675005456,0.7431866662497272,0.0,0.0,0.9140273165313489
 02/16  06:00:00,4.400000000000002,21.122614467068175,192.5723586447268,7054.568982477634,2175.9105431276976,270.9129592730972,44.24444453623908,0.7787777773188044,0.0,0.0,0.9071199824420039
 02/16  07:00:00,3.8316666666666674,21.129022091741042,186.8063792608227,6778.570842617104,2115.452186379437,253.47832078721513,48.794748654111714,0.7560262567294415,0.0,0.0,0.894072548530146
 02/16  08:00:00,3.0416666666666665,21.11450429040568,198.45094244619128,7128.8534040725535,2249.437341063094,257.12156732328486,39.41042142355884,0.8029478928822059,0.0,0.0,0.8757708415373745
 02/16  09:00:00,2.49,21.11483869145291,214.04312726218896,7643.030799331737,2427.668296615304,267.6455318321327,26.87090727448619,0.8656454636275691,0.0,0.0,0.8631934955240971
 02/16  10:00:00,2.5100000000000002,21.196645095813395,247.5617202786261,8870.749024220566,2809.4177421090576,309.5499372813892,0.0,1.0,0.0,0.0,0.8633225942884079
 02/16  11:00:00,3.058333333333333,21.160531041513455,238.6443130020639,8623.666776397065,2705.0116389279283,308.4560189070861,7.144637181135931,0.9642768140943204,0.0,0.0,0.8759914149038531
 02/16  12:00:00,3.868333333333333,21.130248406668013,238.95077409543916,8845.727862911453,2735.27149073634,304.5399354830925,6.905312481987551,0.9654734375900623,0.0,0.0,0.8947876451731198
 02/16  13:00:00,4.709999999999999,21.146797068479955,229.87698816371523,9023.336738827917,2755.3854124382465,230.57285516491368,14.23886394485104,0.9288056802757446,0.0,0.0,0.914351115076322
 02/16  14:00:00,5.3100000000000005,21.11871578348585,188.31753577072317,9712.41259998731,2699.439839412358,0.0,47.86215287341249,0.7606892356329374,0.0,0.0,0.9287410179269336
 02/16  15:00:00,6.426666666666666,21.129746818458976,178.98624772064866,9449.657724964882,2596.679463513457,0.0,55.400707735264554,0.7229964613236771,0.0,0.0,0.9551592935516492
 02/16  16:00:00,7.199999999999997,21.135893408124705,151.66479611838452,8111.120221108539,2219.3915311039846,0.0,77.47314411316205,0.6126342794341897,0.0,0.0,0.9739574592048267
 02/16  17:00:00,7.510000000000002,21.13625726162758,112.2682517527812,6051.146343947014,1646.1938577908654,0.0,109.30079850275284,0.45349600748623575,0.0,0.0,0.981583815880826
 02/16  18:00:00,7.489999999999998,21.140036006166692,116.9338495560307,6245.5854782569095,1714.92044249017,0.0,105.53155841345435,0.4723422079327283,0.0,0.0,0.9813338400134494
 02/16  19:00:00,6.631666666666667,21.148004615825116,94.35315751765641,4907.137824664686,1370.630320873806,0.0,123.77403306822742,0.3811298346588629,0.0,0.0,0.9608592930030151
 02/16  20:00:00,5.221666666666667,21.148305113851197,106.78717183720671,4845.528274390419,1430.0276239132977,38.068730379324926,113.70587579110746,0.4314706210444626,0.0,0.0,0.9272943088953698
 02/16  21:00:00,3.8316666666666674,21.13415584333717,164.80743500456168,6430.456048518407,2004.8649580584693,135.68429453444716,66.73191973982006,0.6663404013008998,0.0,0.0,0.8941714644513225
 02/16  22:00:00,2.7316666666666674,21.127290355477637,153.62964253586009,5687.462237994687,1810.1199041052726,151.51575012485452,75.69196357360845,0.6215401821319578,0.0,0.0,0.8690865694061115
 02/16  23:00:00,0.7533333333333333,21.128857003205606,177.49382995530368,6344.335036318479,2091.4895286866026,152.2219837855797,56.23524951174435,0.7188237524412783,0.0,0.0,0.8247399692786276
 02/16  24:00:00,0.019999999999999993,21.121072323980126,214.62119204755635,7607.88937279026,2521.6742548839643,176.48954118583703,26.466547218224388,0.867667263908878,0.0,0.0,0.807947375966405
 02/17  01:00:00,0.29,21.130135569084636,227.08334670499787,8061.475398647438,2657.4046405126437,199.42276597775,16.35646346499385,0.9182176826750309,0.0,0.0,0.8138739139738667
 02/17  02:00:00,0.3099999999999999,21.123328713028446,238.79532419695386,8490.823477426175,2792.5379064864787,209.7375646982211,7.013306315766965,0.9649334684211652,0.0,0.0,0.8142837530390648
 02/17  03:00:00,0.6,21.14664876997277,247.5617202786261,8852.42265765962,2897.3939661757727,221.59958041925285,0.0,1.0,0.0,0.0,0.8205432717296333
 02/17  04:00:00,-0.019999999999999993,21.086232539394192,247.5617202786261,8752.907885591907,2892.605011120526,212.04610959015645,0.0,1.0,0.0,0.0,0.8071707626374355
 02/17  05:00:00,-0.29,20.975338979038746,247.5617202786261,8713.841398032364,2886.576755292169,207.67489398540738,0.0,1.0,0.0,0.0,0.8016662796204899
 02/17  06:00:00,-0.3099999999999999,20.523153603134467,247.5617202786261,8728.790957518699,2862.786617137911,207.37375671941032,0.0,1.0,0.0,0.0,0.8029104014322659
 02/17  07:00:00,-0.6,20.107492204643812,247.5617202786261,8744.591013384672,2855.2721792285856,192.91435334278947,0.0,1.0,0.0,0.0,0.798161674880234
 02/17  08:00:00,-0.6,19.845745203700528,247.5617202786261,8796.196800661757,2855.2645532304164,184.07224186613286,0.0,1.0,0.0,0.0,0.7991094512596192
 02/17  09:00:00,-1.1683333333333334,19.95127638606563,247.5617202786261,8698.69830162418,2859.638823468068,174.96320609613807,0.0,1.0,0.0,0.0,0.7864718153541032
 02/17  10:00:00,-1.3900000000000001,19.77529060387382,247.5617202786261,8883.364767571387,2920.4412276655594,124.65506378338071,0.0,1.0,0.0,0.0,0.7823306098985429
 02/17  11:00:00,-0.22166666666666673,19.488130325095014,247.5617202786261,9368.224629991122,2995.0996348953454,85.30777456917168,0.0,1.0,0.0,0.0,0.8087347011158629
 02/17  12:00:00,1.4266666666666667,20.019644297551515,247.5617202786261,9706.395068183734,3050.917379768322,97.77701824463995,0.0,1.0,0.0,0.0,0.84325063804462
 02/17  13:00:00,2.7683333333333326,20.723115927163075,247.5617202786261,10014.127218245912,3126.0196481599737,100.0261455361574,0.0,1.0,0.0,0.0,0.8709279443906465
 02/17  14:00:00,4.488333333333332,21.076567582756482,228.2829322699416,10028.85522775926,3012.7524722427265,70.93014091155705,15.57493459569319,0.922125327021534,0.0,0.0,0.9093169514913302
 02/17  15:00:00,6.168333333333334,21.126661603573776,194.4681311933834,10230.790630898546,2814.047949801609,0.0,42.893213882571864,0.7855339305871408,0.0,0.0,0.9489966360863542
 02/17  16:00:00,6.958333333333333,21.135934840136557,179.49772021049776,9603.602888417488,2619.887821174468,0.0,54.98749967605941,0.7250625016197031,0.0,0.0,0.9680300504832613
 02/17  17:00:00,7.7683333333333335,21.130765498724504,161.49326560776007,8740.704367410597,2376.8382442821257,0.0,69.53292663663636,0.6523353668168183,0.0,0.0,0.9877478552012154
 02/17  18:00:00,8.041666666666666,21.147020820414344,127.88840754766572,6924.688250223565,1887.901923953984,0.0,96.68159729724795,0.5165920135137603,0.0,0.0,0.9948105262630661
 02/17  19:00:00,6.921666666666666,21.11951016453614,134.9296014726355,7180.720416531711,1963.9316644756539,0.0,90.99316217323515,0.5450341891338242,0.0,0.0,0.9679901060758291
 02/17  20:00:00,5.841666666666666,21.12817443160829,120.11966851921702,6219.969157339015,1729.710553518948,0.0,102.9578010816659,0.48521099459167055,0.0,0.0,0.9416826002983376
 02/17  21:00:00,5.599999999999997,21.151523715924334,88.13618536342587,4469.598712093976,1266.4205665626037,0.0,128.79659644937817,0.3560170177531091,0.0,0.0,0.9356492261851287
 02/17  22:00:00,4.98,21.135702349592474,140.18734118951932,5918.996976121989,1769.791237911253,102.42625060440261,86.6732844207306,0.5666335778963469,0.0,0.0,0.9213993644896399
 02/17  23:00:00,3.8316666666666674,21.120674395597188,187.86041843261813,7088.793861268172,2209.612136226706,202.30517767817113,47.9576154871046,0.760211922564477,0.0,0.0,0.8943261073949793
 02/17  24:00:00,3.299999999999998,21.122915072302295,184.90118209355037,6882.559409589973,2164.8297780089547,198.9330247202487,50.340856075842886,0.7482957196207854,0.0,0.0,0.8818496822131852
 02/18  01:00:00,3.299999999999998,21.119972422417103,181.55797296054763,6668.885837371026,2101.5521698835605,210.95450417444317,53.00591952482363,0.7349704023758818,0.0,0.0,0.8818095252170544
 02/18  02:00:00,3.299999999999998,21.12794017361382,197.7975755993055,7211.705886553463,2266.4446769570736,244.37461255413504,39.91746986382823,0.8004126506808589,0.0,0.0,0.8817294089597161
 02/18  03:00:00,3.868333333333333,21.121789639542747,198.1253692922204,7287.936229372936,2268.963216580622,254.0088887660543,39.62823641235359,0.8018588179382321,0.0,0.0,0.8947516559797025
 02/18  04:00:00,3.263333333333334,21.00867593579362,237.41021947469434,8637.814580534345,2696.232734832058,302.870917662179,8.118411343272497,0.9594079432836374,0.0,0.0,0.8812764278714257
 02/18  05:00:00,1.631666666666667,20.50333301431822,247.5617202786261,8762.890139968727,2774.139101099632,295.44114621701374,0.0,1.0,0.0,0.0,0.8460623779195486
 02/18  06:00:00,1.41,20.941350336383643,237.59938375195603,8448.568976583183,2714.6738797996604,260.7584185317901,7.993603413526821,0.9600319829323659,0.0,0.0,0.8393871991426494
 02/18  07:00:00,1.3900000000000001,21.115893409942508,228.04047674713283,8187.183613254144,2642.3180849589276,231.91523590115898,15.65259045767124,0.9217370477116439,0.0,0.0,0.8384240460309232
 02/18  08:00:00,0.8416666666666667,21.136810381876238,229.0257561052307,8144.1277029967505,2654.455473647904,224.80667826096098,14.839804087598036,0.9258009795620097,0.0,0.0,0.8261308432341395
 02/18  09:00:00,0.8583333333333333,21.144057426663146,238.65763034483294,8493.962664575303,2765.9283563111085,234.3796107979645,7.12265035704077,0.9643867482147961,0.0,0.0,0.8264247938139149
 02/18  10:00:00,1.41,21.150184380302658,229.61525087603,8441.293520107998,2724.195783855785,194.31083979685627,14.403446559072755,0.9279827672046362,0.0,0.0,0.8386779966141266
 02/18  11:00:00,1.7000000000000006,21.142902255271178,220.3780604245968,8447.844011543815,2712.592555071834,128.5984247153578,21.862775052758582,0.8906861247362071,0.0,0.0,0.8452498981771547
 02/18  12:00:00,1.9583333333333333,21.12279872130195,219.09861877081363,8724.28075023919,2788.284452642302,72.93358656441214,22.902110572889253,0.8854894471355537,0.0,0.0,0.8511718816268715
 02/18  13:00:00,2.7683333333333326,21.119968029851762,194.64736698317193,8113.468068562351,2565.023731692554,20.535843435510696,42.71487002229342,0.7864256498885329,0.0,0.0,0.8694976229175332
 02/18  14:00:00,3.868333333333333,21.127967458917183,191.3439260084323,8292.927009065335,2580.2434370954597,0.3394114037866768,45.41667000220518,0.772916649988974,0.0,0.0,0.8947614957478975
 02/18  15:00:00,4.400000000000002,21.13083265612156,185.9262558259806,8151.233842594257,2521.008729659879,0.1075160769306253,49.793897411895735,0.7510305129405214,0.0,0.0,0.9072069728781887
 02/18  16:00:00,5.278333333333334,21.133939657317203,164.4548120335973,8045.535231069526,2320.539433074859,0.03206662750253754,67.14031604924047,0.6642984197537977,0.0,0.0,0.9276926582469325
 02/18  17:00:00,6.099999999999997,21.142857939322077,105.07873250834085,5470.562039595582,1517.481083497298,0.0,115.1090625884513,0.4244546870577434,0.0,0.0,0.9476417148402604
 02/18  18:00:00,6.409999999999999,21.161186460600412,73.51463019927165,3823.3756973671816,1064.1582985807458,0.0,140.60904883312952,0.29695475583435255,0.0,0.0,0.9546314735026283
 02/18  19:00:00,6.39,21.165000633700917,59.366279316840476,3074.043551304026,858.2115909077326,0.0,152.03920925252515,0.23980395373737448,0.0,0.0,0.955447476181414
 02/18  20:00:00,5.221666666666667,21.153455103717725,106.10719109251409,5008.981826701815,1473.777153759398,6.055345279480114,114.27130005222675,0.4286434997388662,0.0,0.0,0.9274653705334462
 02/18  21:00:00,4.141666666666667,21.140438668332568,132.06461368386536,5591.720638565098,1734.4877056969476,30.98096739429241,93.26185336056886,0.5336907331971558,0.0,0.0,0.901662380365195
 02/18  22:00:00,3.3316666666666666,21.139709412415655,133.32499551179387,5505.025021405556,1726.2508556031812,38.20341466937309,92.22938890558446,0.5388530554720777,0.0,0.0,0.8831183255894859
 02/18  23:00:00,2.7999999999999985,21.13306481925604,148.1416648549081,5974.331283085221,1892.2607019735074,52.5335736572366,80.27671126672873,0.5986164436663562,0.0,0.0,0.8705200155560094
 02/18  24:00:00,3.058333333333333,21.127761616805067,171.11906193684618,6747.656337707425,2137.620883718216,95.89290841165045,61.60993592182509,0.6919503203908746,0.0,0.0,0.8762818358753685
 02/19  01:00:00,3.0416666666666665,21.118823148537746,189.17674472694847,7278.508425082099,2297.116870788027,148.06429752863764,46.94797824090892,0.7652601087954555,0.0,0.0,0.8759647587505122
 02/19  02:00:00,3.368333333333333,21.129914618187424,208.84566701528237,7995.046047585077,2499.5131400126556,191.03435583859908,31.14895895563527,0.8442552052218237,0.0,0.0,0.8831688398593076
 02/19  03:00:00,3.3316666666666666,21.11875034414802,199.31773569824992,7564.799847198274,2374.24370809454,189.62690266083737,38.733060439346744,0.8063346978032663,0.0,0.0,0.8826413360873809
 02/19  04:00:00,1.9216666666666669,21.121997182057566,199.90225905340495,7354.2562199957465,2365.01238770425,179.7273725100522,38.26970418086118,0.808651479095694,0.0,0.0,0.8505874294259843
 02/19  05:00:00,1.6683333333333337,21.128389244138425,237.83389379551303,8762.597294788728,2811.633937031095,211.03766523981338,7.808478056090885,0.9609576097195455,0.0,0.0,0.8445878966978708
 02/19  06:00:00,2.200000000000001,20.80941961315576,247.5617202786261,9226.250250391482,2911.9497410726995,227.1005958827186,0.0,1.0,0.0,0.0,0.8577463250012134
 02/19  07:00:00,1.9416666666666669,20.45198594527512,247.5617202786261,9251.657762517034,2909.602082801285,212.23546577732262,0.0,1.0,0.0,0.0,0.8532416602316651
 02/19  08:00:00,1.3900000000000001,20.483434998163208,247.5617202786261,9149.881208002027,2906.688563301363,205.41854741699748,0.0,1.0,0.0,0.0,0.8407485631350783
 02/19  09:00:00,1.1000000000000005,20.473045017770403,247.5617202786261,9088.518739538891,2900.9163599905055,203.6352227775288,0.0,1.0,0.0,0.0,0.8343211553244585
 02/19  10:00:00,1.41,21.078429408963306,239.30966293600522,8968.921271384263,2885.835177864169,169.25069189981835,6.666666666666667,0.9666666666666667,0.0,0.0,0.8390028224346495
 02/19  11:00:00,1.9583333333333333,21.132091636814366,216.4764193511796,8500.217752185508,2719.822449251108,94.21669621780808,25.019326950988383,0.8749033652450582,0.0,0.0,0.8511608297554301
 02/19  12:00:00,3.3366666666666673,21.123561896636488,195.67702085417488,8155.789968955989,2553.510992609122,45.148992836928386,41.84444440906062,0.7907777779546968,0.0,0.0,0.8824966899668396
 02/19  13:00:00,5.278333333333334,21.130746897270907,180.05932808778724,8768.684386137094,2519.390589765351,13.072028486915366,54.51551901001581,0.7274224049499212,0.0,0.0,0.9277353338173683
 02/19  14:00:00,7.546666666666668,21.12626006785714,180.11425551986483,9782.020878283036,2645.1460461693987,0.0,54.48941353521892,0.7275529323239055,0.0,0.0,0.9821730209877019
 02/19  15:00:00,8.590000000000002,21.124824838955465,182.07862722505814,10158.47713807685,2705.6195402113726,0.0,52.902438212069235,0.7354878089396537,0.0,0.0,1.008247821325553
 02/19  16:00:00,8.300000000000004,21.13420762365525,189.94477030617358,10523.48402510975,2813.239983863872,0.0,46.54754370555004,0.7672622814722497,0.0,0.0,1.0009994736140546
 02/19  17:00:00,8.610000000000001,21.12865318232813,183.0526186608541,10219.750328238819,2720.301383850286,0.0,52.115570650557935,0.7394221467472104,0.0,0.0,1.0086183287189152
 02/19  18:00:00,9.158333333333331,21.122470590392144,168.12682881141777,9495.349600353578,2513.0311588836053,0.0,64.17380795205806,0.6791309602397096,0.0,0.0,1.0223893902239471
 02/19  19:00:00,8.831666666666669,21.14023615570348,140.71094312060728,7820.55240244783,2095.1601380467196,0.0,86.32253567939357,0.5683873216030321,0.0,0.0,1.0144871646429594
 02/19  20:00:00,7.473333333333334,21.127346702845102,145.242823224607,7838.76328799712,2128.5941947969127,0.0,82.66132335714995,0.5866933832142502,0.0,0.0,0.981192908714848
 02/19  21:00:00,6.39,21.131971596813663,127.2749419294691,6665.367644790093,1842.5184979348878,0.0,97.17720349800159,0.5141139825099921,0.0,0.0,0.954851313282309
 02/19  22:00:00,5.841666666666666,21.119905336183212,135.96370147254035,7065.352899555493,1956.0742738738436,0.0,90.15773414442609,0.5492113292778694,0.0,0.0,0.9417201462924996
 02/19  23:00:00,4.98,21.105009456504295,211.48434392627166,9372.813593025294,2743.797230572766,120.05727139877764,29.146167114810815,0.8542691644259458,0.0,0.0,0.9211639537278321
 02/19  24:00:00,5.0200000000000005,21.143573896205044,213.59326490950318,9516.535753005535,2782.960696421439,117.29371183609553,27.44241341584799,0.8627879329207601,0.0,0.0,0.9216967988743476
 02/20  01:00:00,6.168333333333334,21.130115370805036,175.82038629529617,9210.914071947818,2543.1605180907627,0.0,57.95834178449425,0.7102082910775287,0.0,0.0,0.9490729766763533
 02/20  02:00:00,6.39,21.12687693677867,176.5905998943347,9301.691258690671,2559.6989126359736,0.0,57.3361021279176,0.713319489360412,0.0,0.0,0.954653111328743
 02/20  03:00:00,5.841666666666666,21.134504075522532,190.36260304544697,9919.9977564451,2744.3904009558773,0.0,46.2099852665449,0.7689500736672754,0.0,0.0,0.9414544064056223
 02/20  04:00:00,6.168333333333334,21.12410663781952,178.37809264937107,9358.004438516879,2580.0532826228764,0.0,55.892023654860786,0.720539881725696,0.0,0.0,0.9490788414300592
 02/20  05:00:00,6.6999999999999975,21.130169694043893,172.51794615911797,9142.437032598835,2509.9680366436014,0.0,60.626314952931914,0.6968684252353403,0.0,0.0,0.9619593524022597
 02/20  06:00:00,6.958333333333333,21.13095642095478,175.42692151945909,9367.173723694139,2559.7863177213158,0.0,58.2762138492014,0.708618930753993,0.0,0.0,0.9681219366575439
 02/20  07:00:00,6.941666666666667,21.137050226858445,161.4680179972184,8575.282623259152,2355.6085285144563,0.0,69.55332365966017,0.652233381701699,0.0,0.0,0.9678223548690513
 02/20  08:00:00,6.958333333333333,21.124684637571267,152.2320632345613,8153.305178243114,2219.4825856648113,0.0,77.01486072788072,0.6149256963605965,0.0,0.0,0.9682382051441469
 02/20  09:00:00,7.510000000000002,21.123965705147057,167.02923023649558,9028.167754283137,2451.3758623840836,0.0,65.06053516795137,0.6746973241602432,0.0,0.0,0.9815163250399838
 02/20  10:00:00,7.2316666666666665,21.133592446880876,161.25516335087357,8670.506022301697,2359.0011786320147,0.0,69.72528453156335,0.6513735773421832,0.0,0.0,0.9751281213973202
 02/20  11:00:00,6.958333333333333,21.13246166701818,170.6844173215312,9094.925397092638,2490.066605289671,0.0,62.107585026126756,0.6894620748693662,0.0,0.0,0.9681057991373202
 02/20  12:00:00,8.078333333333335,21.137308294635922,132.27391959791308,7136.979423395567,1953.0437082727383,0.0,93.13863270214691,0.5343068364892655,0.0,0.0,0.9951891543683106
 02/20  13:00:00,9.468333333333332,21.152665079019197,115.3200183365976,6440.009860180822,1731.5146435251058,0.0,100.16867265250826,0.46582330340412537,0.0,0.0,1.0296468308062336
 02/20  14:00:00,10.878333333333332,21.130438903693705,86.6478474356035,5032.454951715468,1322.8031512848984,0.0,0.0,0.3500050304145688,0.0,0.0,1.0648677116663763
 02/20  15:00:00,12.526666666666669,21.15494012765996,76.58628341642161,4659.72850978802,1195.173021946455,0.0,0.0,0.30936238175362973,0.0,0.0,1.1072472318085056
 02/20  16:00:00,13.868333333333334,21.14126217541095,70.03471597497699,4374.447289900765,1114.5281966376106,0.0,0.0,0.28289800174338037,0.0,0.0,1.1429280562266693
 02/20  17:00:00,14.709999999999999,21.14997209849209,60.450984784105394,3836.958015359194,973.9006410321007,0.0,0.0,0.2441855094401063,0.0,0.0,1.1655184304537138
 02/20  18:00:00,14.121666666666668,21.155487867630843,38.120384515649185,2370.1859346096317,607.2786092756338,0.0,0.0,0.15398335604044686,0.0,0.0,1.1532719525839892
 02/20  19:00:00,12.163333333333334,21.170674003081395,46.23403576997042,2752.315062771711,712.6463299908477,0.0,0.0,0.18675761227517276,0.0,0.0,1.103709137471782
 02/20  20:00:00,9.963333333333335,21.14781265315484,62.759515657630814,3583.945734336828,946.6098300201185,0.0,73.57155923185127,0.2535105814703346,0.0,0.0,1.0445228457252511
 02/20  21:00:00,7.763333333333334,21.142946294821652,62.13405919069499,3383.754986580725,913.0884109045913,0.0,149.8031770656915,0.25098411467154247,0.0,0.0,0.9905410154022058
 02/20  22:00:00,6.131666666666666,21.130674135833008,79.62355918086838,4114.492742149205,1148.601317740945,0.0,135.6737712993321,0.3216311435033396,0.0,0.0,0.9495124427800309
 02/20  23:00:00,5.8583333333333325,21.153975850551628,66.17778371320075,3385.412272788049,952.7658724935335,0.0,146.53633555404375,0.2673183222297814,0.0,0.0,0.9414985560275035
 02/20  24:00:00,4.963333333333333,21.145279536891294,120.58789210251658,5140.7609971644515,1537.4045420888592,78.09812576119431,102.53005516919126,0.4873497241540437,0.0,0.0,0.9214001005653939
 02/21  01:00:00,3.5900000000000003,21.129774486737098,155.0936637309369,5964.816197032415,1869.847210150411,134.7886471738064,74.5525556165908,0.627237221917046,0.0,0.0,0.8886288278882705
 02/21  02:00:00,2.7316666666666674,21.12646310238656,146.94208740042168,5576.019723784144,1768.5663804338967,120.0958790681202,81.1703711425282,0.594148144287359,0.0,0.0,0.8692832655546456
 02/21  03:00:00,2.200000000000001,21.11909118325435,189.6265690349542,7197.685003632656,2302.6639898594817,136.93823225343243,46.555016517791906,0.7672249174110405,0.0,0.0,0.856767211884537
 02/21  04:00:00,1.9416666666666669,21.12543715453433,202.49687358034575,7802.048758877568,2503.0906171595125,114.36573334906046,36.216230797035614,0.818918846014822,0.0,0.0,0.8509111205376424
 02/21  05:00:00,1.7000000000000006,21.131585797941828,193.44720884923228,7562.1409663207605,2438.2428407395705,76.07387231603941,43.563258975892005,0.7821837051205399,0.0,0.0,0.8453712608718551
 02/21  06:00:00,2.268333333333333,21.12518275390533,191.53878483966403,7516.000292624104,2409.392568524466,86.1705024170401,45.107675393842975,0.7744616230307853,0.0,0.0,0.8580982809817725
 02/21  07:00:00,2.49,21.127668131217856,196.65793614159898,7677.68071942052,2446.316349854996,109.28413443955469,40.954217015729085,0.7952289149213546,0.0,0.0,0.8633063735448461
 02/21  08:00:00,2.5100000000000002,21.13683946024744,197.0064157397206,7655.981674352313,2439.8086163531934,117.37281425654349,40.628642674116755,0.7968567866294163,0.0,0.0,0.8636198000595506
 02/21  09:00:00,2.7999999999999985,21.127631402750282,181.97178582415245,7028.948732911334,2234.8603157887705,123.81303562946401,52.784506408896036,0.7360774679555198,0.0,0.0,0.8702746491781266
 02/21  10:00:00,3.058333333333333,21.128914445175976,188.70245056463003,7469.918018612533,2357.3406447571238,106.01471848872366,47.409979786978326,0.7629501010651084,0.0,0.0,0.8761804307120741
 02/21  11:00:00,4.178333333333333,21.1267598768226,170.22168091601904,7192.706191810493,2235.9176528431703,40.9040835417736,62.43516897263871,0.6878241551368064,0.0,0.0,0.9019878958730208
 02/21  12:00:00,5.878333333333334,21.137884759736725,147.16211452244016,7618.715154022444,2120.6072836369904,0.0,81.1107675638932,0.5944461621805338,0.0,0.0,0.9420084741819856
 02/21  13:00:00,7.836666666666667,21.141646317284277,92.4570308457929,4966.762119323597,1359.4946682343627,0.0,125.30587463866848,0.37347062680665766,0.0,0.0,0.9888051756212283
 02/21  14:00:00,9.468333333333332,21.1538123519872,85.45806667180591,4789.663067319543,1282.6273687654402,0.0,130.96019321919036,0.3451990339040482,0.0,0.0,1.0294251061226538
 02/21  15:00:00,10.31,21.15622726010237,96.66312060975386,5527.163151777516,1466.094827486744,0.0,0.0,0.3904606919880882,0.0,0.0,1.0509820572842563
 02/21  16:00:00,10.600000000000001,21.132625581492682,82.01300191072504,4741.043354879345,1247.4012629789945,0.0,0.0,0.33128305062035024,0.0,0.0,1.058861742751136
 02/21  17:00:00,10.600000000000001,21.146018423290673,81.24965578557048,4741.9985100841195,1235.198192080953,0.0,0.0,0.32819959278892363,0.0,0.0,1.0590582519341476
 02/21  18:00:00,10.600000000000001,21.149421896893134,55.545500338724054,3239.7576011944384,843.8431865272253,0.0,0.0,0.2243703116790781,0.0,0.0,1.0592651224792935
 02/21  19:00:00,10.29,21.12642078176689,50.006321789550775,2878.4550739672572,754.9726514035519,0.0,0.0,0.20199537203599013,0.0,0.0,1.0524931143001042
 02/21  20:00:00,9.121666666666668,21.163565357521158,66.9885982885996,3740.521738081496,999.7164988952012,0.0,145.88129520734856,0.2705935239632573,0.0,0.0,1.0226458463516206
 02/21  21:00:00,7.7316666666666665,21.133345753500247,64.4488757334983,3497.4273668351057,946.205689116445,0.0,147.93308459727757,0.2603345770136123,0.0,0.0,0.988317725507909
 02/21  22:00:00,6.941666666666667,21.141993999062766,77.75244442702939,4074.955887571485,1131.876553854533,0.0,137.18540625786534,0.3140729687106733,0.0,0.0,0.9682537096481215
 02/21  23:00:00,6.131666666666666,21.154254695045136,68.97464138668421,3581.8143646191866,995.5687644709426,0.0,144.27681201354187,0.27861593993229067,0.0,0.0,0.9490737558785757
 02/21  24:00:00,4.411666666666667,21.130823249466932,127.30872325577984,5106.122262232328,1551.8134880828716,114.56311761402824,97.06170670687467,0.5146914664656266,0.0,0.0,0.9086408200004049
 02/22  01:00:00,3.299999999999998,21.123330667495853,169.2550589341897,6320.556390537656,1980.5489972003866,181.2077137639099,63.01818465928524,0.6849090767035738,0.0,0.0,0.8820481945507627
 02/22  02:00:00,3.299999999999998,21.13190511014613,172.31208145211625,6391.18410324232,2006.4914180075443,190.632321032127,60.59664977393824,0.6970167511303088,0.0,0.0,0.8819547319239677
 02/22  03:00:00,2.7316666666666674,21.11509355532185,171.2160617514846,6291.117105067927,1994.4913855337552,182.2256619314211,61.464162246961365,0.6926791887651931,0.0,0.0,0.8690629050903821
 02/22  04:00:00,1.9416666666666669,21.1232511006059,192.6584766934225,7051.5411504964295,2269.108405256756,180.5038991827495,44.04306814522885,0.7797846592738557,0.0,0.0,0.8509836027033778
 02/22  05:00:00,1.3900000000000001,21.12966558639408,196.97580648884696,7212.635401111445,2341.9038494765937,163.80904021164758,40.531586480191876,0.7973420675990405,0.0,0.0,0.8385630544089145
 02/22  06:00:00,1.1000000000000005,21.13269378005394,212.9392981771943,7842.1829359809335,2551.1465784687452,159.96374800428865,27.656988846398963,0.8617150557680051,0.0,0.0,0.832046257528574
 02/22  07:00:00,1.1000000000000005,21.124624936980062,216.91091987577622,7995.54771869532,2595.379771822583,163.64610829460045,24.58446824713291,0.8770776587643354,0.0,0.0,0.8320457524262508
 02/22  08:00:00,1.1000000000000005,21.115660447376037,206.27369701688514,7567.6577223704,2458.9028891099215,161.58782954770467,33.12887967191197,0.8343556016404402,0.0,0.0,0.8320865400500879
 02/22  09:00:00,1.1000000000000005,21.129816307654565,208.25279422998008,7743.808539994334,2513.3086358208175,142.77591697687865,31.631890378777907,0.8418405481061105,0.0,0.0,0.8320505723357997
 02/22  10:00:00,1.978333333333333,21.1232690152927,196.81572148457843,7508.80060563798,2414.3107027664782,122.64993949658692,40.781300733500636,0.7960934963324969,0.0,0.0,0.8516215289971775
 02/22  11:00:00,4.8149999999999995,21.130824632486295,156.88880496601303,6914.087618552103,2054.79589004821,68.36174153606642,73.19898649444063,0.6340050675277967,0.0,0.0,0.9167175265490543
 02/22  12:00:00,7.836666666666667,21.15198783618521,84.79599269775282,4532.00745163141,1247.0899103457298,0.0,131.49506910655126,0.3425246544672437,0.0,0.0,0.9885037164421839
 02/22  13:00:00,9.468333333333332,21.155355491945844,71.58193224287506,4001.5791625191173,1073.7012243967936,0.0,135.50376892223542,0.2891478220554895,0.0,0.0,1.0293574230228026
 02/22  14:00:00,10.568333333333333,21.140436135936735,75.06798914289129,4339.7977034848645,1140.9689042385896,0.0,0.0,0.30322938885060147,0.0,0.0,1.0574081981214465
 02/22  15:00:00,11.41,21.150790874427457,78.01952804275119,4632.474012966584,1198.9741859585026,0.0,0.0,0.3151518253910245,0.0,0.0,1.0792653848572138
 02/22  16:00:00,11.958333333333334,21.14223505198187,68.43385149722462,4119.79897957283,1059.1382676473752,0.0,0.0,0.27643147502854487,0.0,0.0,1.093545626025374
 02/22  17:00:00,12.199999999999994,21.150528392071614,52.102265020736475,3121.200935195086,808.3248095669597,0.0,0.0,0.21046171824180393,0.0,0.0,1.1002674464159186
 02/22  18:00:00,11.941666666666665,21.15667909968021,36.594301345252084,2164.6637160396926,564.947569739812,0.0,0.0,0.1478189006929904,0.0,0.0,1.0945713905127719
 02/22  19:00:00,11.390000000000002,21.149392393560074,45.590217797540845,2670.749371807987,699.2473313486842,0.0,0.0,0.18415697607138098,0.0,0.0,1.0803037835523597
 02/22  20:00:00,10.221666666666666,21.141405431096004,50.34138388949813,2872.5699116580504,760.5120123427571,0.0,56.14767111462254,0.2033488207823078,0.0,0.0,1.0519011095407134
 02/22  21:00:00,8.573333333333332,21.13118515411243,55.0042214488191,3038.9867257623264,815.3493406902224,0.0,155.5632256982922,0.2221838715085389,0.0,0.0,1.0102157991901128
 02/22  22:00:00,6.663333333333333,21.142919705614947,65.4995498164439,3450.2967512492555,950.3412815096432,0.0,147.084266709146,0.26457866645427014,0.0,0.0,0.963602665222045
 02/22  23:00:00,4.721666666666668,21.135905169341207,116.94952174650135,4730.157906281817,1425.2074548731596,112.23919837784918,105.41273765717254,0.47293631171413725,0.0,0.0,0.9159637005455341
 02/22  24:00:00,3.9000000000000017,21.127071189972973,163.62311073721213,5989.586607618151,1860.7400871129132,215.64172460927136,67.59176641120136,0.6620411679439933,0.0,0.0,0.8958319402348329
 02/23  01:00:00,3.9000000000000017,21.118683817039635,156.39652562183872,5700.279033964849,1769.966877934728,212.272994562836,73.38503817904503,0.6330748091047749,0.0,0.0,0.8958258939689608
 02/23  02:00:00,3.9000000000000017,21.130344315700672,158.37929844665095,5798.4918912833,1805.3906308096182,207.6291031210118,71.78075717628907,0.6410962141185548,0.0,0.0,0.895714038582018
 02/23  03:00:00,3.5900000000000003,21.115339705449333,178.78845047590735,6527.081765187274,2036.2941798017264,230.62735895007972,55.32973637186226,0.7233513181406886,0.0,0.0,0.8886700047723618
 02/23  04:00:00,2.7316666666666674,21.11289736963126,200.36531873372346,7180.177889460869,2272.528903772936,253.4254855585758,37.90622123985554,0.8104688938007222,0.0,0.0,0.8688987306727936
 02/23  05:00:00,1.9416666666666669,21.12076964964537,201.98576883625762,7191.729630489723,2307.3081538839674,234.66200426447114,36.56104713630278,0.8171947643184861,0.0,0.0,0.8509030987456009
 02/23  06:00:00,1.9583333333333333,21.120382393530143,196.02144513282653,6980.337078725692,2237.743571949451,228.54073570855502,41.432651971526504,0.7928367401423675,0.0,0.0,0.8511398702001082
 02/23  07:00:00,1.9416666666666669,21.122924203229477,208.92883611189396,7434.976806196054,2389.306310364804,242.85719802916248,30.813638791160056,0.8459318060441995,0.0,0.0,0.8508373636011505
 02/23  08:00:00,1.7000000000000006,21.111368910867963,200.1938579831575,7137.894477695427,2299.328154957921,221.28515312066284,38.02198046982717,0.8098900976508642,0.0,0.0,0.8454009592781325
 02/23  09:00:00,1.1316666666666664,21.129653428857424,213.0832727714401,7527.992707560485,2449.7022869087345,226.8787769407583,27.555090943340755,0.8622245452832961,0.0,0.0,0.8327102077786895
 02/23  10:00:00,1.9949999999999997,21.11497730024979,201.62677173450408,7271.184540588222,2328.8195908714542,218.24155959185546,36.94475614337319,0.815276219283134,0.0,0.0,0.8518669491694807
 02/23  11:00:00,5.056666666666667,21.13049690909803,145.893955406918,6277.2399134175375,1856.928537085062,104.54142045938765,82.02168463152537,0.5898915768423729,0.0,0.0,0.9220825662119311
 02/23  12:00:00,7.836666666666667,21.152568830816143,80.63077118516169,4310.174876018966,1186.7178295200852,0.0,134.8600655267597,0.3256996723662014,0.0,0.0,0.9883495367533851
 02/23  13:00:00,9.468333333333332,21.15580576306742,71.22431283792453,3980.18569991035,1068.7479591288309,0.0,136.59671428127123,0.2877032554054113,0.0,0.0,1.0292063205672595
 02/23  14:00:00,10.568333333333333,21.147133779242075,80.94913402686855,4699.22804402951,1231.1806658305456,0.0,0.0,0.32698566618361613,0.0,0.0,1.0572933294830367
 02/23  15:00:00,11.978333333333332,21.141681723516584,72.2856736607228,4338.1572654884085,1119.885384221324,0.0,0.0,0.29199051282793903,0.0,0.0,1.0930941491596229
 02/23  16:00:00,13.058333333333335,21.145946113116015,64.05847074099457,3947.6081251479304,1007.1482698175167,0.0,0.0,0.25875757636882624,0.0,0.0,1.1219102766695024
 02/23  17:00:00,13.610000000000001,21.158550568945277,42.844358897927115,2630.5727935505265,677.8065289104682,0.0,0.0,0.17306536264858158,0.0,0.0,1.1360846888628522
 02/23  18:00:00,13.59,21.149718459786765,34.48407781115905,2109.764246711656,545.745737445798,0.0,0.0,0.1392948706785034,0.0,0.0,1.1376135731078878
 02/23  19:00:00,13.041666666666666,21.169768467876974,38.44115329131283,2344.4516445376594,603.5047552329306,0.0,0.0,0.1552790683795865,0.0,0.0,1.1229312711590227
 02/23  20:00:00,11.35333333333333,21.16047759032325,40.618522576274344,2387.473503212749,623.3924098374143,0.0,0.0,0.1640743267196518,0.0,0.0,1.082144646173565
 02/23  21:00:00,8.295,21.139372835511328,52.17430518892253,2845.531372939527,769.8307868164272,0.0,157.84945658787527,0.21075271706062365,0.0,0.0,1.0060048789182787
 02/23  22:00:00,6.131666666666666,21.140386974094366,70.92963211201837,3651.973440674851,1023.6806824054877,0.0,142.69741539024014,0.2865129230487993,0.0,0.0,0.9495077747795764
 02/23  23:00:00,5.599999999999997,21.159135297595007,68.51989730746074,3497.9320977563793,984.374222937099,0.0,144.64419036162545,0.2767790481918727,0.0,0.0,0.9355635584555476
 02/23  24:00:00,5.599999999999997,21.154215032253603,79.55106546544373,4040.3217008445454,1143.335892059061,0.0,135.7323374745413,0.32133831262729357,0.0,0.0,0.935552093234446
 02/24  01:00:00,4.98,21.125900635991858,142.59162848889127,6000.89623219588,1789.0962932032373,113.40738884724988,84.7315443790864,0.5763422781045678,0.0,0.0,0.921341099407727
 02/24  02:00:00,4.400000000000002,21.131042957495872,192.23074417252454,7291.5304125574485,2253.5771641317856,220.04734144644942,44.50564739451499,0.777471763027425,0.0,0.0,0.9071848912629821
 02/24  03:00:00,4.400000000000002,21.116756070306614,183.52245317884308,7002.924994208227,2166.6239428628232,200.68328522159615,51.55293489231064,0.7422353255384467,0.0,0.0,0.9071747886698496
 02/24  04:00:00,4.400000000000002,21.121119482068057,189.28911970854,7359.820546485573,2274.558783129499,183.33396465405244,46.834836754193994,0.76582581622903,0.0,0.0,0.9071583636408065
 02/24  05:00:00,4.141666666666667,21.123995357095737,186.65046506396052,7375.375853652715,2291.1850256172625,147.0396625086722,49.00657267156298,0.7549671366421851,0.0,0.0,0.9011819746996212
 02/24  06:00:00,3.5900000000000003,21.127297865063042,176.40603882258347,6951.163074695735,2185.5543117242546,118.65757205961675,57.31550430634738,0.7134224784682632,0.0,0.0,0.8884121136056188
 02/24  07:00:00,3.299999999999998,21.12898310774805,172.9929445941,6806.8406819446,2151.602319852807,107.28221391481723,60.08303245012025,0.6995848377493988,0.0,0.0,0.8816485177752614
 02/24  08:00:00,2.473333333333333,21.128426868628868,170.15029956891155,6557.980082914919,2099.7117466680866,106.4885271928137,62.317471013843594,0.6884126449307821,0.0,0.0,0.8629590751171352
 02/24  09:00:00,1.1316666666666664,21.119664863723617,192.1546464886674,7198.723330670134,2347.342370943126,115.88766947010514,44.58086319000198,0.7770956840499903,0.0,0.0,0.8326860473743926
 02/24  10:00:00,1.9949999999999997,21.131874342262346,176.68465751949688,6808.933889970558,2190.792214803159,95.85788950539184,57.12321824994732,0.7143839087502635,0.0,0.0,0.8516815885759714
 02/24  11:00:00,5.625,21.13539761328907,127.06705403271593,5945.01484747446,1724.88478107156,39.173660739872375,97.28225026541593,0.5135887486729203,0.0,0.0,0.9347291245916741
 02/24  12:00:00,8.936666666666666,21.146573439448836,88.24995647786905,4850.8437706322675,1317.3934636930283,0.0,122.03801644949088,0.35647658441921237,0.0,0.0,1.0153126166724775
 02/24  13:00:00,11.136666666666667,21.143840938248115,82.96818765512786,4880.708076755077,1272.5967579931191,0.0,0.0,0.33514142477984366,0.0,0.0,1.071004476930338
 02/24  14:00:00,12.768333333333334,21.148986743441903,67.60993995996532,4137.824470769035,1059.9292650715838,0.0,0.0,0.27310336947033503,0.0,0.0,1.1138443301998586
 02/24  15:00:00,14.178333333333335,21.146508036625093,61.27938968969545,3863.963994325402,979.164544148845,0.0,0.0,0.24753176549559708,0.0,0.0,1.1501950356258164
 02/24  16:00:00,15.568333333333333,21.157768003710675,40.64397084294517,2599.3411220124417,662.3217697089052,0.0,0.0,0.1641771223644801,0.0,0.0,1.1873766755749016
 02/24  17:00:00,15.841666666666667,21.164878591875006,29.70746393341602,1916.197027768409,487.1286884801937,0.0,0.0,0.12000023226523404,0.0,0.0,1.197671844010785
 02/24  18:00:00,15.600000000000007,21.177138816617553,26.80519241642706,1726.9189953101506,437.2776751362608,0.0,0.0,0.10827680622940544,0.0,0.0,1.1902187000259128
 02/24  19:00:00,15.290000000000001,21.168689755394734,28.090341270151683,1794.811117910117,456.1797485612105,0.0,0.0,0.11346803228922688,0.0,0.0,1.18300099174979
 02/24  20:00:00,13.294999999999998,21.161560858133758,29.766108690105685,1824.2414763862155,470.27923214667135,0.0,0.0,0.12023712170284041,0.0,0.0,1.1350116414086007
 02/24  21:00:00,9.685,21.146693364799987,48.621011351001016,2741.2888174326276,731.2594917965739,0.0,89.19358018727371,0.19639955359931652,0.0,0.0,1.0416045487446608
 02/24  22:00:00,7.489999999999998,21.138474121125952,63.097090092832936,3404.7421866130985,924.5510045422216,0.0,149.0251642929138,0.25487417853543093,0.0,0.0,0.9820739117902729
 02/24  23:00:00,7.199999999999997,21.14113279478897,56.896579786762025,3054.9962723081276,831.2003589346236,0.0,154.03442848698418,0.22982785756507915,0.0,0.0,0.9743553292268368
 02/24  24:00:00,6.631666666666667,21.14372938056396,78.95698621716157,4120.8717161621935,1147.1669762223512,0.0,136.21228182749982,0.31893859086250076,0.0,0.0,0.960723365613833
 02/25  01:00:00,5.841666666666666,21.150408343534576,88.87683832392959,4528.832981466977,1281.4047558768027,0.0,128.19823822204793,0.35900880888976044,0.0,0.0,0.9414054615316566
 02/25  02:00:00,5.599999999999997,21.14844475947352,95.16257529830953,4824.810463783784,1369.1068053332701,0.0,123.1201211631541,0.3843993941842295,0.0,0.0,0.9353974397690002
 02/25  03:00:00,5.290000000000001,21.13802429287813,99.47884073305528,4921.855975931262,1406.0187482290266,9.017496412663801,119.63309947830889,0.40183450260845555,0.0,0.0,0.9283061460621768
 02/25  04:00:00,4.6899999999999995,21.124918378028042,196.484896657128,7597.955356065532,2339.042068736964,208.27121820710045,41.08873430239636,0.794556328488018,0.0,0.0,0.9138498533391998
 02/25  05:00:00,4.141666666666667,21.132008473026794,202.17717644272733,7812.647748306569,2423.2752100816074,196.86521002619858,36.44614772017586,0.8177692613991207,0.0,0.0,0.9009877997151006
 02/25  06:00:00,3.9000000000000017,21.11769465520646,194.83464006088033,7496.66372693369,2332.5387292959344,187.54348076317996,42.39550950616923,0.7880224524691538,0.0,0.0,0.895345353341905
 02/25  07:00:00,3.5900000000000003,21.124267382532032,217.28531046481856,8242.336153745695,2570.082624782803,223.23200024520233,24.318986374930414,0.8784050681253479,0.0,0.0,0.8882054378058079
