Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly)
 02/25  08:00:00,3.0416666666666665,21.118298868524388,219.00474904746758,8079.3885192456055,2539.9864978734454,247.67112618610832,22.93127919919298,0.8853436040040351,0.0,0.0,0.8756120647052869
 02/25  09:00:00,2.7999999999999985,21.133102608297303,229.09130711897808,8381.172557726131,2643.7749614272057,263.82170372096266,14.815166249972538,0.9259241687501374,0.0,0.0,0.8699869449789522
 02/25  10:00:00,4.504999999999999,21.135770012497293,198.61107526486438,8227.748760676704,2468.001408240882,164.76928404423606,39.47700828697853,0.8026149585651072,0.0,0.0,0.9092402861288938
 02/25  11:00:00,7.546666666666668,21.13749586338177,145.73794824587455,7804.04321477415,2142.4341415068793,0.0,82.26132208012672,0.5886933895993665,0.0,0.0,0.9817473404313616
 02/25  12:00:00,10.604999999999999,21.145138944824826,110.00638548930173,6307.468386360632,1674.4911060921152,0.0,25.346967258773564,0.4443594323285992,0.0,0.0,1.0573719215267248
 02/25  13:00:00,13.336666666666668,21.14240445703299,70.83879224380705,4355.096173610176,1119.5521763221861,0.0,0.0,0.28614598478342834,0.0,0.0,1.1278121479371837
 02/25  14:00:00,14.709999999999999,21.15297357077537,71.51434317264062,4561.361303447973,1154.1936575238767,0.0,0.0,0.28887480298712004,0.0,0.0,1.1653983903876874
 02/25  15:00:00,15.568333333333333,21.145801995753907,62.73501880940872,4068.5020853804194,1026.056670922191,0.0,0.0,0.2534116289820642,0.0,0.0,1.1881779555114098
 02/25  16:00:00,16.10000000000001,21.16304768479853,46.55303854984156,3048.1686961187797,767.8311184339792,0.0,0.0,0.18804619105670695,0.0,0.0,1.2033049952802954
 02/25  17:00:00,16.41,21.162899961607767,29.480598716081577,1922.746152413669,487.6056790278556,0.0,0.0,0.11908383365126776,0.0,0.0,1.2107161767344021
 02/25  18:00:00,16.131666666666668,21.16834324564355,27.132727413020167,1765.2136400935558,446.8754310480737,0.0,0.0,0.10959985001914996,0.0,0.0,1.2068808874654926
 02/25  19:00:00,14.979999999999997,21.168012505377693,28.97320134509565,1833.0758961832476,467.796252329679,0.0,0.0,0.11703425437699681,0.0,0.0,1.1759577804691896
 02/25  20:00:00,14.399999999999993,21.173698670037382,27.782053086488567,1741.1499963306485,445.244957502643,0.0,0.0,0.11222273401243292,0.0,0.0,1.1579682068662551
 02/25  21:00:00,14.399999999999993,21.167793591052575,27.63893604747339,1731.5381690042925,443.0507575818889,0.0,0.0,0.11164462751497399,0.0,0.0,1.1577034828091142
 02/25  22:00:00,13.573333333333332,21.1799269587246,33.77745471427639,2083.5981228317946,534.9370569037959,0.0,0.0,0.13644053966122266,0.0,0.0,1.1386606087960074
 02/25  23:00:00,12.231666666666666,21.158688567062676,34.387925544982956,2040.2673433416817,533.8413131398012,0.0,0.0,0.13890647353023722,0.0,0.0,1.102846168544383
 02/25  24:00:00,11.131666666666668,21.15949348227813,40.726146697807856,2374.546518136657,623.9405918782097,0.0,0.0,0.1645090632427799,0.0,0.0,1.073829545263894
 02/26  01:00:00,10.29,21.134414366755166,51.4343200444321,2932.4940581409633,779.7199017123461,0.0,0.0,0.20776362349778368,0.0,0.0,1.0516983105372149
 02/26  02:00:00,10.31,21.11968637533831,58.11017332152942,3318.1690127557285,881.1368647563576,0.0,0.0,0.23473004330446373,0.0,0.0,1.0505933456231293
 02/26  03:00:00,10.600000000000001,21.138123258122157,66.66623933201039,3871.106504104456,1015.2289903618827,0.0,0.0,0.2692913882525085,0.0,0.0,1.0586322229309026
 02/26  04:00:00,10.85833333333333,21.144947488123826,55.40918885921261,3243.1172988014614,846.675000107965,0.0,0.0,0.22381969553633185,0.0,0.0,1.064693897943414
 02/26  05:00:00,10.531666666666666,21.140542988320533,68.47464891477358,3974.0996988892166,1041.8705552838405,0.0,0.0,0.27659627198302983,0.0,0.0,1.0575042450343617
 02/26  06:00:00,9.69,21.145195754205318,81.13112816816876,4607.527973645126,1221.955003505435,0.0,134.4558374559223,0.32772081272038833,0.0,0.0,1.0358765778193144
 02/26  07:00:00,9.400000000000002,21.15286407003053,68.89940861698027,3887.140749818236,1034.001378363408,0.0,144.33759101412346,0.2783120449293828,0.0,0.0,1.0282444592269788
 02/26  08:00:00,9.400000000000002,21.147620636973826,77.14686999297813,4354.701344080432,1157.9071535988433,0.0,137.67463733395388,0.3116268133302305,0.0,0.0,1.0282383028209252
 02/26  09:00:00,9.709999999999999,21.15156681774603,68.59203941002046,3901.0705717835895,1033.2244543188995,0.0,137.91924158051998,0.27707045876406666,0.0,0.0,1.0356493008019587
 02/26  10:00:00,8.55333333333333,21.137572852357437,109.5784671145906,5976.80669845997,1626.539722815947,0.0,111.4738199498193,0.44263090025090346,0.0,0.0,1.0080190879206008
 02/26  11:00:00,6.631666666666667,21.131614326906526,151.82472188308267,7991.020984262149,2207.084826477127,0.0,77.3439433914041,0.6132802830429795,0.0,0.0,0.9605518909829432
 02/26  12:00:00,6.099999999999997,21.136640503339546,129.73519123074178,6757.708502701047,1876.1128006387726,0.0,95.18961890818399,0.52405190545908,0.0,0.0,0.9473877366096554
 02/26  13:00:00,6.409999999999999,21.15034200524818,87.04037785846579,4498.592159164992,1263.2155805981674,0.0,129.68187669684673,0.35159061651576623,0.0,0.0,0.9543575782263273
 02/26  14:00:00,5.253333333333334,21.115824990754295,151.7861786801174,7194.53226721382,2112.69298415356,1.6235614702022463,77.37508164890363,0.6131245917554818,0.0,0.0,0.9283359590656085
 02/26  15:00:00,2.453333333333332,21.127745085796402,221.2860312726312,9283.00284873389,2935.1807866122026,8.328617241529814,21.220073532017025,0.8938996323399149,0.0,0.0,0.8626529654852461
 02/26  16:00:00,1.6683333333333337,21.131949312454672,176.26825831199625,7126.728150735965,2307.3521506817724,13.519309192861506,57.571854262784605,0.7121407286860768,0.0,0.0,0.8443531230547711
 02/26  17:00:00,3.078333333333333,21.127067657283956,147.540218880365,6213.536692542576,1970.7266923508773,2.2985095197683405,80.79963365110054,0.5960018317444972,0.0,0.0,0.87615458474391
 02/26  18:00:00,3.5900000000000003,21.1334319363588,144.39333849402382,6212.700362136626,1942.5191812002581,0.08349869579978644,83.34755112606678,0.5832622443696661,0.0,0.0,0.8886400990254423
 02/26  19:00:00,2.7316666666666674,21.125697866117047,190.54731646613865,8022.4121385006965,2537.7748946166294,1.6559763208708334,46.06008963044713,0.7696995518477643,0.0,0.0,0.8689747318788961
 02/26  20:00:00,1.9416666666666669,21.129256994629056,220.36371402948686,8764.03053811753,2801.5907043473053,75.83129466967667,21.90630509764822,0.8904684745117588,0.0,0.0,0.8507342866167179
 02/26  21:00:00,1.3900000000000001,21.125016869685787,204.86034977316052,7724.63504979369,2502.7642955498463,127.73983085816964,34.29526784898009,0.8285236607550994,0.0,0.0,0.8383691352236937
 02/26  22:00:00,0.5316666666666668,21.11954335622968,206.1273705078375,7538.473590389043,2479.542525879254,141.17897237776924,33.19955377536048,0.8340022311231976,0.0,0.0,0.8193747341530647
 02/26  23:00:00,0.0,21.124894252576006,218.35074031586618,7852.4389036217335,2601.3810761296263,156.75110202089016,23.444684148912085,0.8827765792554396,0.0,0.0,0.807538120540065
 02/26  24:00:00,-0.5683333333333335,21.12927105589892,228.93972172129583,8152.348333812607,2726.2612022517665,155.9807076901872,14.93130078925791,0.9253434960537104,0.0,0.0,0.7951932761782797
 02/27  01:00:00,-0.5316666666666668,21.145034338722123,229.5514797356878,8138.79143150429,2720.5821186738176,165.83566826593918,14.424190060667497,0.9278790496966625,0.0,0.0,0.7958363084723349
 02/27  02:00:00,-0.3099999999999999,21.13468548427055,238.75477131192545,8508.84532417138,2829.455320558455,175.3872159152881,7.051948940144403,0.964740255299278,0.0,0.0,0.8007599468769491
 02/27  03:00:00,-0.6,21.1251627794429,247.5617202786261,8820.342967933217,2947.0015162520076,167.79184276678447,0.0,1.0,0.0,0.0,0.7944457091265655
 02/27  04:00:00,-0.8583333333333333,20.857824272312005,247.5617202786261,8787.630781906599,2932.2411279091366,163.77477749785191,0.0,1.0,0.0,0.0,0.7898347671307204
 02/27  05:00:00,-1.6683333333333337,20.65039042077402,247.5617202786261,8656.331895929461,2917.484614732368,151.96532324095188,0.0,1.0,0.0,0.0,0.7732561848603822
 02/27  06:00:00,-2.200000000000001,20.49567529040421,247.5617202786261,8569.914488722927,2906.463921116377,144.4503493152775,0.0,1.0,0.0,0.0,0.7625338665307244
 02/27  07:00:00,-2.5100000000000002,20.31022983703317,247.5617202786261,8579.638645612156,2914.2013587634074,127.3091583005594,0.0,1.0,0.0,0.0,0.7566804608471414
 02/27  08:00:00,-2.7999999999999985,20.089757478459827,247.5617202786261,8560.793143028613,2908.487967660469,118.02195722344749,0.0,1.0,0.0,0.0,0.7514103925193018
 02/27  09:00:00,-2.7999999999999985,20.038366331620022,247.5617202786261,8651.08673533433,2935.0953133945795,98.00299983829426,0.0,1.0,0.0,0.0,0.7516277550068549
 02/27  10:00:00,-1.9216666666666669,20.135316244850678,247.5617202786261,8982.306068504693,3003.086322331534,71.14226513660316,0.0,1.0,0.0,0.0,0.7699120945722624
 02/27  11:00:00,-0.5316666666666668,20.470845206131504,247.5617202786261,9462.865147807908,3107.150646787911,39.84815959393874,0.0,1.0,0.0,0.0,0.7985544202096294
 02/27  12:00:00,0.5683333333333335,20.713819274773098,247.5617202786261,9919.143914943566,3211.0984538782545,1.9114044764031226,0.0,1.0,0.0,0.0,0.8217535664561987
 02/27  13:00:00,1.6683333333333337,20.881700526572285,247.5617202786261,10216.084180015754,3256.422099789091,0.14315806758591731,0.0,1.0,0.0,0.0,0.8456386191605555
 02/27  14:00:00,2.5100000000000002,20.979280360058404,247.5617202786261,10443.01172896514,3285.8434903645048,0.14315806758591731,0.0,1.0,0.0,0.0,0.8644225970293394
 02/27  15:00:00,3.368333333333333,21.140396514386293,230.42291535506362,9930.164170647799,3090.881015950764,0.13324720097585344,13.846046928673179,0.9307697653566341,0.0,0.0,0.8834777838045013
 02/27  16:00:00,4.468333333333333,21.12684335903176,199.07443395309565,8799.171073816027,2696.6803826245314,0.11511928326827577,39.171783735923746,0.8041410813203812,0.0,0.0,0.9090495164857201
 02/27  17:00:00,4.6899999999999995,21.126335581406067,189.70187599055737,8404.244057840897,2575.5492947931352,0.10969939947318669,46.74367107204791,0.7662816446397606,0.0,0.0,0.9144897520911973
 02/27  18:00:00,4.709999999999999,21.13212169820065,154.4508277608352,6812.3860833174385,2094.296564787221,0.08931467204401382,75.22230000707292,0.6238884999646354,0.0,0.0,0.9148614942945292
 02/27  19:00:00,4.4316666666666675,21.14489976753855,92.62508900522019,3989.943387482231,1231.61873441688,11.616701840830903,125.16583479692642,0.3741708260153679,0.0,0.0,0.9097126189157068
 02/27  20:00:00,3.9000000000000017,21.131189951214832,157.0687058372437,6425.122119685663,1997.305513812019,73.5083161951047,73.0496600220934,0.634751699889533,0.0,0.0,0.8959652647341187
 02/27  21:00:00,3.3316666666666666,21.128011995481543,145.3110331242162,5901.702574656353,1846.398544094401,62.61180444331401,82.55042280283095,0.5872478859858453,0.0,0.0,0.8832574797518782
 02/27  22:00:00,2.49,21.129228057119956,159.7422860629496,6481.929128064899,2060.239348866119,38.91344388243872,70.90595902886334,0.6454702048556834,0.0,0.0,0.8637778531413857
 02/27  23:00:00,2.200000000000001,21.12622000580967,175.6295634319496,7053.170271795634,2262.1077772851613,41.922185932659076,58.03164957184627,0.7098417521407686,0.0,0.0,0.8570067759180949
 02/27  24:00:00,1.9416666666666669,21.126014571579155,192.03712780189497,7620.8923635351675,2449.6827991035434,57.84384038391899,44.7496882711762,0.7762515586441191,0.0,0.0,0.8511661487858422
 02/28  01:00:00,1.7000000000000006,21.116260711949458,194.789888559677,7458.084529580289,2399.9499357869554,110.26908104162176,42.43942646419551,0.7878028676790225,0.0,0.0,0.8456020249838565
 02/28  02:00:00,1.9583333333333333,21.124302541769065,217.12769921095958,8308.9427404977,2655.4071704974717,139.7319084164066,24.455484807867705,0.8777225759606614,0.0,0.0,0.8513017410822722
 02/28  03:00:00,1.9416666666666669,21.122967371066363,220.87206792850318,8541.44005888822,2726.0896967488884,125.54520131446723,21.474661884398376,0.8926266905780081,0.0,0.0,0.8510012555559979
 02/28  04:00:00,1.7000000000000006,21.168662220694696,247.5617202786261,9304.58559293061,2983.199631958482,184.0217858516413,0.0,1.0,0.0,0.0,0.8452708121089597
 02/28  05:00:00,1.9583333333333333,21.05892036464599,247.5617202786261,9240.70468179814,2942.171125347741,210.7107065776938,0.0,1.0,0.0,0.0,0.8515095301785744
 02/28  06:00:00,1.9416666666666669,20.716267306932025,247.5617202786261,9206.659546504536,2909.1228552878924,219.6249036937039,0.0,1.0,0.0,0.0,0.8524524777067207
 02/28  07:00:00,1.7000000000000006,20.765802076373678,247.5617202786261,9113.223479154798,2895.986202905679,226.0459490905061,0.0,1.0,0.0,0.0,0.8467547128810684
 02/28  08:00:00,1.7000000000000006,21.055905956626127,247.5617202786261,9235.034991025168,2954.59618805044,198.90782403795768,0.0,1.0,0.0,0.0,0.8456286168668116
 02/28  09:00:00,1.9583333333333333,21.02778195110306,247.5617202786261,9540.025789007836,3035.057348292617,150.81995787879,0.0,1.0,0.0,0.0,0.8516397314724872
 02/28  10:00:00,2.7683333333333326,21.06531354685924,247.5617202786261,10003.98906109424,3141.285845050277,99.82420623843001,0.0,1.0,0.0,0.0,0.8699295754518217
 02/28  11:00:00,3.868333333333333,21.127451041628326,222.6988074609759,9490.611478315132,2929.1816776346745,45.46123950090664,20.0769222634762,0.899615388682619,0.0,0.0,0.8949775924622628
 02/28  12:00:00,5.588333333333333,21.125563121258605,203.62093674371914,10265.23195695993,2886.868636058255,3.882799571229692,35.49566178571631,0.8225216910714186,0.0,0.0,0.9354162690881677
 02/28  13:00:00,7.2683333333333335,21.131751813756903,195.80052479095374,10605.289774656156,2865.3223848908874,0.0,41.816800617976,0.79091599691012,0.0,0.0,0.9757401885928396
 02/28  14:00:00,8.626666666666665,21.12097518868863,173.95047057579922,9727.991559946975,2584.2597309268026,0.0,59.46900806795069,0.7026549596602465,0.0,0.0,1.009038035194441
 02/28  15:00:00,9.400000000000002,21.12966081634732,143.85750218837998,8098.035909732218,2157.167677725763,0.0,83.78049560612918,0.5810975219693543,0.0,0.0,1.0284171423597603
 02/28  16:00:00,9.709999999999999,21.14822812264619,127.21961373646221,7163.609779284699,1914.9318394720983,0.0,90.5552353355662,0.5138904899888358,0.0,0.0,1.0359857112416424
 02/28  17:00:00,10.0,21.141485098568175,107.93691898250735,6126.444665413549,1629.8672362489183,0.0,0.0,0.4360000361163527,0.0,0.0,1.0434928483176267
 02/28  18:00:00,9.431666666666667,21.15406402995966,103.03063893456306,5784.262653958192,1544.2565086425416,0.0,116.76367507981121,0.4161816246009441,0.0,0.0,1.0297336113588618
 02/28  19:00:00,8.900000000000002,21.15746985125189,87.69714715912983,4879.813728225142,1305.1971454485854,0.0,129.15128634553975,0.3542435682723013,0.0,0.0,1.0161317638154046
 02/28  20:00:00,8.900000000000002,21.152738970298337,100.86725406317602,5595.404363242427,1502.5677660763147,0.0,118.51142902896959,0.40744285485515225,0.0,0.0,1.0159361801806572
 02/28  21:00:00,8.590000000000002,21.152842930525388,95.19218559767351,5224.853949788831,1413.5967435382404,0.0,123.0961996139496,0.38451900193025196,0.0,0.0,1.0083592435652704
 02/28  22:00:00,8.610000000000001,21.14621396364697,79.14041358964063,4327.361420208752,1174.4044927938046,0.0,136.06409464228184,0.31967952678859074,0.0,0.0,1.0084219032450001
 02/28  23:00:00,8.900000000000002,21.155433143563013,93.09299509933726,5140.6135866037375,1387.4056794419705,0.0,124.7920922551654,0.3760395387241728,0.0,0.0,1.0158432240478852
 02/28  24:00:00,9.158333333333331,21.145492480456916,94.27817119832541,5263.591462100355,1409.1787623175603,0.0,123.83461296664355,0.3808269351667823,0.0,0.0,1.0221201697727527
 03/01  01:00:00,6.248333333333335,21.142202091055783,122.31535685810671,5845.0495327790795,1676.3737458425926,34.04997641729892,101.17408705786671,0.4941295647106664,0.0,0.0,0.9536400142712037
 03/01  02:00:00,2.7316666666666674,21.116476697208313,182.99256309442728,6980.711381371018,2210.545677231824,143.95069028970502,51.99946407713194,0.7400026796143403,0.0,0.0,0.8691490713805805
 03/01  03:00:00,2.200000000000001,21.1339393684687,196.32756542238252,7339.286922381202,2351.533002618105,163.53650020517762,41.06181630613092,0.7946909184693454,0.0,0.0,0.8566985353055036
 03/01  04:00:00,2.7683333333333326,21.120553341840118,180.20116065376877,6876.668302553598,2179.7913468940087,142.51317665254,54.18542936553917,0.7290728531723042,0.0,0.0,0.8695945751506183
 03/01  05:00:00,3.299999999999998,21.126938485188006,175.40382640823628,6810.581252822499,2149.7207436080434,128.14295539909781,58.09632552678495,0.7095183723660753,0.0,0.0,0.8818157153957871
 03/01  06:00:00,3.299999999999998,21.116029485533872,190.5396079781737,7468.648117142073,2345.819877648247,132.48845402550552,45.88355134332763,0.7705822432833619,0.0,0.0,0.8817945591935202
 03/01  07:00:00,3.61,21.12992157592229,195.81831084108538,7803.607975782547,2435.341619728503,125.68245273434846,41.65657781733343,0.7917171109133327,0.0,0.0,0.8887780848679794
 03/01  08:00:00,3.5900000000000003,21.122970102055653,204.82439859909132,8233.640215647683,2568.934550740757,117.88062272889404,34.39571619620961,0.8280214190189521,0.0,0.0,0.8884458915324414
 03/01  09:00:00,3.61,21.11920715889386,201.9315729473272,8029.678138309419,2506.609112926083,132.43055916587252,36.720940273776,0.81639529863112,0.0,0.0,0.8887873736155654
 03/01  10:00:00,4.158333333333333,21.123077221632002,188.70449110422942,7384.128392815369,2290.4068457701965,164.26289437550156,47.346929955404555,0.7632653502229771,0.0,0.0,0.901544619458975
 03/01  11:00:00,4.400000000000002,21.118284656220645,192.4786328993497,7368.983870583709,2272.9213138533037,209.8720546618846,44.318882754008044,0.7784055862299598,0.0,0.0,0.9072447139311731
 03/01  12:00:00,5.278333333333334,21.126822075391246,191.69927248032798,8974.126717539486,2569.2139990909586,82.87886097244407,45.07892971798688,0.7746053514100654,0.0,0.0,0.9277349389620632
 03/01  13:00:00,6.9783333333333335,21.142429948502397,161.83247751636193,8598.468545819082,2361.97631455903,0.0,69.25888434268228,0.6537055782865885,0.0,0.0,0.9682969385179097
 03/01  14:00:00,8.626666666666665,21.14285176791795,107.38231174520048,5850.8957333518,1597.442355111893,0.0,113.24804850738337,0.4337597574630831,0.0,0.0,1.0084815175605844
 03/01  15:00:00,10.020000000000003,21.15136221194482,119.52279750633723,6754.395995137089,1808.35920024127,0.0,45.61547973162794,0.48279999578212884,0.0,0.0,1.0433665911022232
 03/01  16:00:00,8.585,21.142622340565,99.70289218805867,5491.912081417365,1481.8792886044025,0.0,102.6027405831114,0.4027395353201009,0.0,0.0,1.0099355293058097
 03/01  17:00:00,7.2683333333333335,21.152133812524117,96.96392832982953,5147.8371797800955,1419.091912195643,0.0,121.66484525903405,0.39167577370482987,0.0,0.0,0.9752315904453267
 03/01  18:00:00,8.368333333333332,21.147251832587774,68.00912471017378,3724.7747100972765,1006.3042824946904,0.0,145.05683299208712,0.2747158350395642,0.0,0.0,1.0020537694077423
 03/01  19:00:00,8.590000000000002,21.149639077872184,63.72730612701169,3507.4357084276735,945.437419714528,0.0,148.51602577709684,0.25741987111451564,0.0,0.0,1.0089557746505524
 03/01  20:00:00,8.041666666666666,21.14951506271587,84.3368790225002,4542.38066093909,1245.3430517540867,0.0,131.86597756100528,0.3406701121949736,0.0,0.0,0.9946971629013012
 03/01  21:00:00,6.353333333333335,21.145606042567124,92.68268745493417,4800.744722500514,1344.1777765860372,0.0,125.1235713254686,0.37438214337265696,0.0,0.0,0.9548270500633317
 03/01  22:00:00,4.4316666666666675,21.11984755994427,167.91287852516646,6581.112844275661,2031.9321502458713,151.85020642225675,64.22301314161128,0.6788849342919436,0.0,0.0,0.9082923088147513
 03/01  23:00:00,3.5900000000000003,21.119424164939872,183.38397837382817,6870.394265109219,2149.832940929155,199.26176632308201,51.61030725946169,0.7419484637026915,0.0,0.0,0.8885616037188867
 03/01  24:00:00,3.0416666666666665,21.116402806889017,182.0393260812799,6762.665712875368,2132.3525529923877,191.6364767062857,52.70133596330127,0.7364933201834938,0.0,0.0,0.8759362745280015
 03/02  01:00:00,3.368333333333333,21.122647369183344,182.46458184478283,6805.282681974252,2142.878525974505,193.93526740078832,52.30257632194677,0.738487118390266,0.0,0.0,0.8831468685276602
 03/02  02:00:00,4.778333333333332,21.123399004536868,187.5193010876871,7956.951724959194,2361.6925435023018,144.46351571196053,48.40501532917043,0.7579749233541478,0.0,0.0,0.9158696018395094
 03/02  03:00:00,5.8583333333333325,21.131906942800207,183.98621394943152,9595.668173095617,2654.422608099702,0.0,51.361338301932555,0.7431933084903373,0.0,0.0,0.9415889429079194
 03/02  04:00:00,6.409999999999999,21.119951763807556,205.17090347859067,10884.018760394194,2976.714184778529,0.0,34.24666523752163,0.8287666738123918,0.0,0.0,0.9548956123148835
 03/02  05:00:00,6.6999999999999975,21.124553239129675,204.32840443076594,10925.463798555335,2973.7140808088557,0.0,34.927302814992444,0.8253634859250377,0.0,0.0,0.9619291051455907
 03/02  06:00:00,6.39,21.122546262218613,194.11645450861658,10302.571092223614,2814.9947131881668,0.0,43.177326211708184,0.784113368941459,0.0,0.0,0.9545594582119113
 03/02  07:00:00,4.085,21.12991532766576,187.79484911178275,8167.4277441457325,2475.6611239762437,58.77753751228175,48.205250223600956,0.7589737488819953,0.0,0.0,0.9005588090826243
 03/02  08:00:00,2.200000000000001,21.13307642784338,171.14643939295826,6791.352091821518,2187.684371096682,54.33124784578407,61.631543579130295,0.6918422821043487,0.0,0.0,0.856541422295782
 03/02  09:00:00,1.631666666666667,21.13611104569621,166.30040066896862,6646.655108464315,2164.455477930701,20.426654656567774,65.60748964732825,0.6719625517633588,0.0,0.0,0.843833552688085
 03/02  10:00:00,1.6683333333333337,21.133634672050025,151.44553411888245,6158.441979049459,2000.424857528099,0.24888546701100706,77.64912348798511,0.6117543825600744,0.0,0.0,0.8444457327761263
 03/02  11:00:00,2.7683333333333326,21.12798326966963,142.5882564509139,5958.140079178908,1902.7860143621676,0.0824549656135832,84.80570183151245,0.5759714908424376,0.0,0.0,0.8693103850953404
 03/02  12:00:00,3.868333333333333,21.132461690909874,147.43113000554274,6380.7790150744,1988.3847521941013,0.08525539177887827,80.89334647142861,0.595533267642857,0.0,0.0,0.894369478297215
 03/02  13:00:00,4.709999999999999,21.133589728743907,165.38545366740436,7302.245882067357,2249.9773816453576,0.09563787530938095,66.38842375825836,0.6680578812087083,0.0,0.0,0.9143154796220704
 03/02  14:00:00,5.0,21.132696294832463,165.59138938435805,7389.6772352126545,2263.0417616437944,0.09240230869975435,66.22208267377695,0.6688895866311152,0.0,0.0,0.9212469087632156
 03/02  15:00:00,4.6899999999999995,21.139465154249255,134.57042926416906,5931.266022873632,1830.45217174722,0.16040688589376273,91.28296028168752,0.5435851985915625,0.0,0.0,0.9141751704335735
 03/02  16:00:00,4.400000000000002,21.1393889240029,134.03498012283924,5844.160920225302,1810.232919840014,3.973102261892043,91.71074355230297,0.5414462822384851,0.0,0.0,0.9072712078885921
 03/02  17:00:00,3.5733333333333333,21.13530557198579,148.19263092132962,6253.488478678869,1953.9636552655127,23.944946208938457,80.2595421809139,0.5987022890954308,0.0,0.0,0.8887419237539226
 03/02  18:00:00,2.7999999999999985,21.12819855623672,165.10595436955364,6755.421800517348,2143.34248111188,37.331707762741765,66.56960652560558,0.667151967371972,0.0,0.0,0.8704002721028311
 03/02  19:00:00,2.7999999999999985,21.13423333726426,122.24851455205615,5020.001845170688,1590.6374639192252,24.208440244513028,101.20650138635712,0.4939674930682144,0.0,0.0,0.8704956698596293
 03/02  20:00:00,2.231666666666667,21.136603861686815,137.9246296411241,5614.46218820929,1795.6157918989297,22.34081133089428,88.54008512661002,0.5572995743669498,0.0,0.0,0.857863178674091
 03/02  21:00:00,1.3900000000000001,21.13542542535532,132.9217617071692,5288.814906473661,1729.644243860369,13.489259368590334,92.57626451213882,0.5371186774393059,0.0,0.0,0.8386642931501299
 03/02  22:00:00,0.5316666666666668,21.13025445237056,144.52117171845,5621.429155919058,1856.0304087080297,20.91228644003767,83.18808517626586,0.5840595741186707,0.0,0.0,0.8197950174147057
 03/02  23:00:00,0.0,21.13429813928828,162.12475689368918,6161.120250761228,2058.771191346343,33.46621768881089,68.92626899166525,0.6553686550416736,0.0,0.0,0.8075600810659384
 03/02  24:00:00,0.0,21.134756784414204,172.95911471086396,6583.037146011503,2190.480412539026,39.672468207681504,60.15759341250518,0.6992120329374742,0.0,0.0,0.8075798009419731
 03/03  01:00:00,0.0,21.12671261926233,184.0222443959257,7013.972376576887,2326.5693212018527,44.39298773337625,51.24717453539684,0.7437641273230159,0.0,0.0,0.8076263963096213
 03/03  02:00:00,-0.8783333333333333,21.114776162195223,216.23452791828686,7848.271252979049,2643.5207037890063,98.10759302643669,25.14836707243641,0.8742581646378179,0.0,0.0,0.7886533894711901
 03/03  03:00:00,-1.1316666666666664,21.162265614555736,230.05014749689633,8213.451321548913,2776.1797589075254,124.81873924872498,14.09451429125082,0.9295274285437459,0.0,0.0,0.7827544712497195
 03/03  04:00:00,-0.6,21.118085255032742,239.06252388811953,8811.350134057671,2944.806297016621,98.48049687608862,6.832187985105273,0.9658390600744736,0.0,0.0,0.7944285549262904
 03/03  05:00:00,-0.8583333333333333,21.144070075345,221.08011336590795,8148.358798558659,2738.679219908358,77.6738169622855,21.333972567111548,0.8933301371644422,0.0,0.0,0.7888237812396259
 03/03  06:00:00,-1.1000000000000005,21.128183317017648,237.46159642327422,8761.065093571387,2957.35446993507,68.55821184070619,8.103962328550002,0.95948018835725,0.0,0.0,0.7836368845577908
 03/03  07:00:00,-1.1000000000000005,21.175163556072384,238.91505659181155,8781.792076451537,2966.039929671056,76.88206964306518,6.948396524659346,0.9652580173767032,0.0,0.0,0.7834328056603346
 03/03  08:00:00,-1.1000000000000005,21.136030518120084,238.81200545823924,8605.33727447524,2902.8781335969747,115.07103183601515,7.020167217277617,0.964899163913612,0.0,0.0,0.7836395227950942
 03/03  09:00:00,-1.1000000000000005,21.14263409307122,230.15201799077005,8329.144322758675,2810.8204176520626,102.72503677866744,13.980044133520275,0.9300997793323986,0.0,0.0,0.7836266062545416
 03/03  10:00:00,-0.8416666666666667,21.13410753513984,217.32892227516288,8145.84843197751,2739.6901828631367,44.940811793639355,24.365326940840735,0.8781733652957963,0.0,0.0,0.789216515007137
 03/03  11:00:00,0.019999999999999993,21.126103218818063,201.28214457251119,7837.564925046918,2600.5152221071717,12.902090145538574,37.35577783079957,0.813221110846002,0.0,0.0,0.807957279363734
 03/03  12:00:00,-0.2783333333333334,21.1246007437266,202.85280373414807,7879.705442439449,2629.2074104538397,1.7783192460691195,36.114689847397216,0.8194265507630139,0.0,0.0,0.8017586227984855
 03/03  13:00:00,-1.1000000000000005,21.111428824387897,207.953786423936,7930.399454363096,2678.597090434603,0.12025402517073612,31.99825591587447,0.8400087204206277,0.0,0.0,0.7837982812187633
 03/03  14:00:00,-0.8416666666666667,21.120903781712002,204.28851956019486,7837.061837386253,2637.866559233248,0.11813451850939541,34.95932782342685,0.8252033608828657,0.0,0.0,0.7892918993734751
 03/03  15:00:00,-0.29,21.12120311893711,200.21128720925532,7789.5923938945625,2597.4908745654666,0.11577677519771852,38.25322994355973,0.8087338502822013,0.0,0.0,0.8012873466565202
 03/03  16:00:00,0.5683333333333335,21.133267815508013,173.65072936967857,6880.816428414614,2269.581787567878,0.10041754529995021,59.71095168676548,0.7014452415661726,0.0,0.0,0.8200911471592176
 03/03  17:00:00,1.6683333333333337,21.13395711159332,169.86933267893986,6909.244608949032,2242.445722266239,0.09823085411866384,62.76588420738509,0.6861705789630747,0.0,0.0,0.8445872874142827
 03/03  18:00:00,2.200000000000001,21.13640866664427,155.53091496033417,6435.161877145157,2061.7617569421777,0.08993930306575312,74.3496547803351,0.6282517260983245,0.0,0.0,0.8568190476382757
 03/03  19:00:00,2.5100000000000002,21.14831187214853,126.5910559742743,5273.5953393526015,1682.5295181224715,0.07320417855161701,97.72957991671264,0.511352100416437,0.0,0.0,0.8637246473860459
 03/03  20:00:00,2.231666666666667,21.130221302050312,177.51135917730832,7339.8639342442675,2355.36741026214,0.10265002912972224,56.59204421976969,0.7170397789011514,0.0,0.0,0.8576149552805036
 03/03  21:00:00,0.821666666666667,21.124371045688495,185.39077628895154,7397.214899523374,2427.1537596301155,0.10720652332638556,50.22636148389633,0.7488681925805183,0.0,0.0,0.8260919119166348
 03/03  22:00:00,-0.8783333333333333,21.124026551865896,205.54575299940856,7869.470955492266,2651.7562388131137,0.11886158392429981,33.94357589667212,0.8302821205166393,0.0,0.0,0.7887843084871771
 03/03  23:00:00,-0.821666666666667,21.124880185733744,211.24322040621124,8123.060491031027,2725.768739975244,1.5716510416770084,29.335672609513985,0.85332163695243,0.0,0.0,0.789673600121407
 03/03  24:00:00,-0.3099999999999999,21.118537424041072,230.8225146877763,8868.093181084036,2943.5044049415797,32.962916383133724,13.513740857745384,0.9324312957112731,0.0,0.0,0.8009806815633226
 03/04  01:00:00,-0.29,21.14345880527158,230.1747173104191,8872.765020638377,2947.945246568879,26.511533673789998,14.03276891140764,0.9298361554429618,0.0,0.0,0.8012071688037471
 03/04  02:00:00,0.3099999999999999,21.126581264190737,209.38428045010966,8230.889082197542,2710.2185671649813,14.686403435686291,30.81655947273716,0.8459172026363142,0.0,0.0,0.8143435600865714
 03/04  03:00:00,0.8583333333333333,21.126765271990635,206.20767359463898,8237.524580247344,2689.298107130564,9.785482556951873,33.38596379565976,0.8330701810217012,0.0,0.0,0.8264941430328159
 03/04  04:00:00,0.22166666666666673,21.13052244913822,208.64378544768425,8242.82890691694,2720.2163886228695,0.12065306912058284,31.44076871787605,0.8427961564106197,0.0,0.0,0.81265887862948
 03/04  05:00:00,-1.1683333333333334,21.131457192527034,211.1415848902183,8014.745735970078,2709.432636995055,6.82725636084957,29.418808651280788,0.852905956743596,0.0,0.0,0.7823167578096338
 03/04  06:00:00,-1.9583333333333333,21.1304528953644,238.8593114105709,8586.470561236558,2942.3562776493472,74.75832293484581,6.985738343456836,0.9650713082827157,0.0,0.0,0.7653442933575775
 03/04  07:00:00,-1.9416666666666669,21.161549828056476,239.30966293600522,8335.975033725299,2856.886029165248,135.36547670372636,6.666666666666667,0.9666666666666667,0.0,0.0,0.7655510193044063
 03/04  08:00:00,-2.268333333333333,21.204422462116625,247.5617202786261,8594.87878505491,2967.071689217444,128.41692478811825,0.0,1.0,0.0,0.0,0.7584927654763134
 03/04  09:00:00,-3.6266666666666665,21.04228007300297,247.5617202786261,8396.966219488218,2964.243557701942,101.0857801554109,0.0,1.0,0.0,0.0,0.7306979820071804
 03/04  10:00:00,-3.263333333333334,20.833904944820006,247.5617202786261,8441.423928610322,2943.9405826755524,112.96814623203042,0.0,1.0,0.0,0.0,0.7390749446152941
 03/04  11:00:00,-0.1850000000000001,21.088342987366573,226.3581924643847,8222.59939602773,2733.9273627678476,131.92566502287022,17.021437175962234,0.9148928141201887,0.0,0.0,0.8037178476877759
 03/04  12:00:00,1.7000000000000006,21.130464283503034,202.17771558196844,7728.639796278851,2492.747677325187,115.71267169009022,36.469806805464174,0.8176509659726791,0.0,0.0,0.8453020470242782
 03/04  13:00:00,1.7000000000000006,21.13335127142349,220.41666707362603,8422.030731869783,2703.352991702175,134.2868088413233,21.822852206655732,0.8908857389667213,0.0,0.0,0.8453176660930714
 03/04  14:00:00,1.1316666666666664,21.117045178851207,228.29833642144072,8488.630375984154,2749.728207763919,161.02707773504406,15.47667739563936,0.9226166130218032,0.0,0.0,0.8327610160723945
 03/04  15:00:00,1.1683333333333334,21.125295205832426,218.16713813803028,8111.733040811628,2630.5952995898574,154.06762035890284,23.52425060458943,0.8823787469770529,0.0,0.0,0.8334132424339935
 03/04  16:00:00,1.7000000000000006,21.137842069970112,205.5598537554671,7814.985798627113,2516.9027886805343,129.09005412594436,33.699492832810066,0.8315025358359498,0.0,0.0,0.845316545940918
 03/04  17:00:00,2.268333333333333,21.11787427369068,199.7349705798739,7856.3421710996245,2508.038122848213,91.57894765210902,38.48488190442591,0.8075755904778704,0.0,0.0,0.858248665473062
 03/04  18:00:00,2.49,21.121840361215554,192.42346667269027,7746.196648499086,2461.391176140367,62.27426337854094,44.440771374250424,0.7777961431287479,0.0,0.0,0.8635120450862392
 03/04  19:00:00,2.200000000000001,21.12101940341357,191.876320477032,7643.955862197841,2441.544185071423,66.12020340206644,44.867287433723774,0.7756635628313812,0.0,0.0,0.8568675440560796
 03/04  20:00:00,1.9416666666666669,21.131156777764147,203.33877285635347,8131.353406789212,2606.899103486402,54.6195642631375,35.62683738072779,0.8218658130963609,0.0,0.0,0.8509558362324994
 03/04  21:00:00,1.7000000000000006,21.117514978667643,196.84431146312352,7759.679761841283,2497.3265285734165,66.5347310238132,40.83378180498101,0.7958310909750951,0.0,0.0,0.8454303090726693
 03/04  22:00:00,1.7000000000000006,21.132930769097833,220.14968864269397,8463.497972000047,2715.47345014437,123.65637724321525,22.054877653444404,0.8897256117327781,0.0,0.0,0.8453786988266501
 03/04  23:00:00,1.3900000000000001,21.06300171983439,247.5617202786261,9315.619973046543,2996.280678935793,167.0000375747347,0.0,1.0,0.0,0.0,0.8386906973392872
 03/04  24:00:00,1.1000000000000005,20.698582065380595,247.5617202786261,9184.048389489022,2944.441107304993,182.3601066778395,0.0,1.0,0.0,0.0,0.8335885002765022
 03/05  01:00:00,1.41,20.290173034776192,247.5617202786261,9458.439062709971,2988.357051058341,145.5679483320816,0.0,1.0,0.0,0.0,0.8420356137201933
 03/05  02:00:00,1.7000000000000006,20.32843836741739,247.5617202786261,9512.503440663097,2995.187184472032,148.716805449238,0.0,1.0,0.0,0.0,0.8482831374897866
 03/05  03:00:00,1.9583333333333333,20.36685897660096,247.5617202786261,9323.530633821518,2927.472853527034,199.1185373738929,0.0,1.0,0.0,0.0,0.8538379147879306
 03/05  04:00:00,2.200000000000001,20.567403282640377,247.5617202786261,9465.608362349287,2973.3492604040716,181.0355109755048,0.0,1.0,0.0,0.0,0.8585398243548801
 03/05  05:00:00,1.3733333333333335,20.370129935084204,247.5617202786261,9547.224619823694,3026.713305344071,124.35276410020765,0.0,1.0,0.0,0.0,0.8407990146160008
 03/05  06:00:00,0.6,20.019844181170846,247.5617202786261,9575.276003888344,3051.0365602525862,81.30666519090262,0.0,1.0,0.0,0.0,0.8249380421410596
 03/05  07:00:00,0.6,19.864216430600504,247.5617202786261,9633.105460603232,3058.71599296066,70.6814524671472,0.0,1.0,0.0,0.0,0.8255117608648307
 03/05  08:00:00,0.6,20.140649033059507,247.5617202786261,9782.880253936446,3127.2534493268354,36.88690848544961,0.0,1.0,0.0,0.0,0.8244173218847525
 03/05  09:00:00,0.8583333333333333,20.53320115830157,247.5617202786261,10010.692798947257,3214.9000080085225,0.14315806758591731,0.0,1.0,0.0,0.0,0.8286373023337034
 03/05  10:00:00,1.1000000000000005,21.039789837384653,239.30966293600522,9717.29899879573,3143.8100735293187,0.13838613199972008,6.666666666666667,0.9666666666666667,0.0,0.0,0.8320589811716572
 03/05  11:00:00,1.1000000000000005,21.14223096731066,209.61278588686093,8487.037652594843,2757.2399445444066,0.12121342712082507,30.657916574519287,0.8467104171274034,0.0,0.0,0.8317439916585049
 03/05  12:00:00,1.1000000000000005,21.126284807173146,214.17831859135356,8659.625711051216,2815.8404107555634,0.12385353569876757,26.969534043988098,0.8651523297800596,0.0,0.0,0.8318551779376501
 03/05  13:00:00,1.41,21.121424259709876,192.28500686056526,7824.700326310323,2534.021456316442,0.1111932675664953,44.65665199097232,0.7767167400451384,0.0,0.0,0.8387618880688701
 03/05  14:00:00,1.3900000000000001,21.12732968269158,193.50948745046063,7875.668942700762,2549.9608010905295,0.11190130465700321,43.66748372061552,0.7816625813969224,0.0,0.0,0.8384469411206911
 03/05  15:00:00,1.1000000000000005,21.131613760620517,217.4025914806691,8803.157478343226,2857.732165925226,0.12571805382268195,24.364695692429095,0.8781765215378544,0.0,0.0,0.8318994962776787
 03/05  16:00:00,1.1000000000000005,21.123347401324416,192.58479955526275,7768.982431697811,2529.834680633724,0.11136664098343468,44.41443942151953,0.7779278028924023,0.0,0.0,0.8319737473538171
 03/05  17:00:00,0.8416666666666667,21.117722157551636,197.7764569222595,7945.368462835442,2590.6785989982122,0.11436877468826559,40.220287103796785,0.798898564481016,0.0,0.0,0.8264427693268116
 03/05  18:00:00,0.6,21.12520578612097,185.37136797917,7373.578865733212,2421.924262736631,0.10719529204214533,50.2420522296987,0.7487897388515066,0.0,0.0,0.8210567280175418
 03/05  19:00:00,0.6,21.139658995445025,142.3283294779754,5651.680842922485,1856.9690689971153,0.08230464699398471,85.01570553180451,0.5749214723409775,0.0,0.0,0.821255901885737
 03/05  20:00:00,0.6,21.124392746363394,183.90751197659986,7223.371806199994,2379.051142743796,16.107303088856067,51.37541330333116,0.7431229334833442,0.0,0.0,0.8210172032430101
 03/05  21:00:00,0.6,21.122793247453394,183.5129612588306,6969.684984330196,2296.939938663157,67.24387647416572,51.54171382396088,0.7422914308801957,0.0,0.0,0.8209822173413378
 03/05  22:00:00,0.29,21.135173394735865,168.83467854225356,6269.304697968704,2079.34950264248,80.87617593874415,63.35265831356592,0.6832367084321704,0.0,0.0,0.8141409041626234
 03/05  23:00:00,0.0,21.11935419453912,174.57587872512855,6388.994687689483,2124.8021878613054,95.3425479033166,58.77149180594818,0.7061425409702591,0.0,0.0,0.8077293367870865
 03/05  24:00:00,0.0,21.124731752755817,215.46972923123866,7847.472912571537,2601.2901295122515,132.39287614853038,25.708777722718555,0.8714561113864073,0.0,0.0,0.807646509799042
 03/06  01:00:00,0.0,21.136272815838513,238.8743634465016,8722.727859510615,2882.308493969259,146.58718435459488,6.968239594319468,0.9651588020284028,0.0,0.0,0.8076043617063504
 03/06  02:00:00,0.0,21.14255707328148,228.87561810631232,8240.95821157156,2728.051007782262,163.70606331099629,14.98184462640332,0.9250907768679836,0.0,0.0,0.8074792652533097
 03/06  03:00:00,-0.3099999999999999,21.14313343548088,238.46260949630627,8590.872605212691,2858.072140073585,154.84162708637555,7.295934602659169,0.9635203269867041,0.0,0.0,0.8007116863595746
 03/06  04:00:00,-0.6,21.196699884503683,247.5617202786261,8939.129268682977,2992.216004772191,141.4425429437386,0.0,1.0,0.0,0.0,0.7941460656677306
 03/06  05:00:00,-0.8583333333333333,21.092767763513866,247.5617202786261,8855.970621174016,2971.089469216381,146.80315444884477,0.0,1.0,0.0,0.0,0.7889602771034866
 03/06  06:00:00,-1.1000000000000005,21.14577799614027,247.5617202786261,8797.94969404925,2967.8253780253094,146.31065310513142,0.0,1.0,0.0,0.0,0.7835807425935006
 03/06  07:00:00,-1.1000000000000005,21.204475899207825,247.5617202786261,8798.565404092215,2971.663432927102,145.69100084449764,0.0,1.0,0.0,0.0,0.7833836747860203
 03/06  08:00:00,-1.1000000000000005,21.09210886417667,239.30966293600522,8347.700965940809,2811.5032041359227,176.3554674263451,6.666666666666667,0.9666666666666667,0.0,0.0,0.783816140251658
 03/06  09:00:00,-1.1000000000000005,21.0881727575501,247.5617202786261,8537.679654084448,2875.3674881741126,203.84821296989475,0.0,1.0,0.0,0.0,0.7838425983727066
 03/06  10:00:00,-1.1000000000000005,21.153509874113865,247.5617202786261,8698.532057738284,2933.60626966876,168.14205879686412,0.0,1.0,0.0,0.0,0.783618845302378
 03/06  11:00:00,-1.1000000000000005,21.16563577993013,239.16749284674395,8629.670353839536,2911.150734671746,112.92536704692733,6.74306260311036,0.9662846869844481,0.0,0.0,0.7836046131173248
 03/06  12:00:00,-0.8416666666666667,21.139009902292567,229.94913430714138,8574.736774883346,2877.586098667257,60.45889792548461,14.185886615190766,0.9290705669240462,0.0,0.0,0.7892967654222267
 03/06  13:00:00,-0.29,21.130549076354367,217.7141604535085,8318.903311042108,2767.643571096057,37.73522920807198,24.06236926218844,0.8796881536890578,0.0,0.0,0.8012905461695137
 03/06  14:00:00,0.0,21.1270516066867,217.80609059561755,8148.304301523467,2697.348790910924,89.19293819563751,23.899421677236276,0.8805028916138187,0.0,0.0,0.8076775692069178
 03/06  15:00:00,0.0,21.142967043603033,220.6468371861979,8239.59814032693,2724.3971889888353,95.39459062451985,21.66166713922508,0.8916916643038746,0.0,0.0,0.8076373292201402
 03/06  16:00:00,0.5683333333333335,21.126065884766927,215.29194908273465,8408.401151524758,2756.3995815027433,37.75281790692257,25.99011462459373,0.8700494268770315,0.0,0.0,0.8202151290577497
 03/06  17:00:00,0.8416666666666667,21.12199527884166,194.728188019984,7757.476442892173,2533.9313064777834,10.924577041008359,42.65999964782741,0.786700001760863,0.0,0.0,0.8264162028947439
 03/06  18:00:00,0.6,21.13021689873596,188.5785562038348,7473.241675550014,2455.1139956156885,6.058060386976791,47.63599463345887,0.7618200268327056,0.0,0.0,0.8210357304905649
 03/06  19:00:00,0.6,21.185319960079593,104.40645135408474,3958.21225406253,1296.5259844735726,41.97399627190144,115.59569269329855,0.4220215365335073,0.0,0.0,0.8215994692729178
 03/06  20:00:00,-0.019999999999999993,21.122992798657965,199.90534862755365,7226.201695944775,2400.2365303146275,128.76355543541885,38.26929868654374,0.8086535065672813,0.0,0.0,0.807600214221051
 03/06  21:00:00,-1.4266666666666667,21.1242989996022,206.2998581303351,7244.739935968793,2465.3879400989986,121.5902653529986,33.08507587387713,0.8345746206306143,0.0,0.0,0.7770898268737666
 03/06  22:00:00,-2.200000000000001,21.122490581485454,211.8493923890619,7275.271948902399,2511.182968268267,126.83191419787504,28.65267600498589,0.8567366199750704,0.0,0.0,0.7603968910577592
 03/06  23:00:00,-1.9416666666666669,21.12535245346987,212.09308721761832,7204.698202439119,2478.0937672336636,155.6851147872414,28.33039195951768,0.8583480402024117,0.0,0.0,0.7658176208168203
 03/06  24:00:00,-1.3900000000000001,21.12270317543455,214.29400729433596,7251.690676572857,2466.776920444122,189.21315167968365,26.58428839345946,0.8670785580327026,0.0,0.0,0.7775690962281588
 03/07  01:00:00,-1.41,21.118304461098997,226.82371024877867,7651.741341533779,2597.625786183926,207.4206913636688,16.60367229458736,0.9169816385270633,0.0,0.0,0.7772060863738326
 03/07  02:00:00,-1.7000000000000006,21.200105902521337,247.5617202786261,8315.969601945495,2838.3530953055483,221.1660627053024,0.0,1.0,0.0,0.0,0.770637612538126
 03/07  03:00:00,-2.268333333333333,21.147403852982233,247.5617202786261,8227.167937794262,2835.235566800145,212.19897017535183,0.0,1.0,0.0,0.0,0.7587654773313727
 03/07  04:00:00,-2.7999999999999985,20.9344629367926,247.5617202786261,8154.615323284215,2824.7684804866126,203.03589149226906,0.0,1.0,0.0,0.0,0.7483481916134246
 03/07  05:00:00,-2.7999999999999985,20.739538304746436,247.5617202786261,8173.215338602578,2818.4563247765504,200.5635547333153,0.0,1.0,0.0,0.0,0.7490622038508342
 03/07  06:00:00,-3.058333333333333,20.548498370108867,247.5617202786261,8180.4452555450425,2822.5642104871577,187.05849702663323,0.0,1.0,0.0,0.0,0.7443521725516672
 03/07  07:00:00,-3.61,20.273997987370752,247.5617202786261,8103.652572584212,2808.1530080522584,178.10362937126646,0.0,1.0,0.0,0.0,0.7338762431214048
 03/07  08:00:00,-3.9000000000000017,19.984603350551303,247.5617202786261,8060.943125670436,2790.31045646546,175.3125488839946,0.0,1.0,0.0,0.0,0.7289285548607073
 03/07  09:00:00,-3.9000000000000017,19.769736727422462,247.5617202786261,8101.852918924627,2790.565629274715,167.71009920615032,0.0,1.0,0.0,0.0,0.729699631441226
 03/07  10:00:00,-3.9000000000000017,19.563141877923503,247.5617202786261,8236.165843453737,2823.3887145922076,138.11822232354402,0.0,1.0,0.0,0.0,0.7304342575074964
 03/07  11:00:00,-3.5900000000000003,19.315704781626422,247.5617202786261,8610.807890519229,2917.2104158857214,70.36239890911139,0.0,1.0,0.0,0.0,0.7377373622024137
 03/07  12:00:00,-3.0416666666666665,19.453779347344874,247.5617202786261,8973.033996701224,3017.253726584554,16.58824114912611,0.0,1.0,0.0,0.0,0.7486882666639288
 03/07  13:00:00,-2.231666666666667,19.76868155317836,247.5617202786261,9221.458791130604,3075.0667939680843,3.7832645707557706,0.0,1.0,0.0,0.0,0.7646423376254842
 03/07  14:00:00,-1.1316666666666664,20.168961910533408,247.5617202786261,9504.106218454279,3133.1550128816625,0.14315806758591731,0.0,1.0,0.0,0.0,0.7867044865047824
 03/07  15:00:00,0.019999999999999993,20.53152541506181,247.5617202786261,9790.46293344624,3186.6087543576405,0.14315806758591731,0.0,1.0,0.0,0.0,0.8104077266882225
 03/07  16:00:00,1.9949999999999997,21.042719722339235,226.5286481763714,9385.298891698789,2993.313330794683,0.13099529075620203,16.992094172290653,0.9150395291385467,0.0,0.0,0.8524169725416323
 03/07  17:00:00,3.61,21.127857309012608,195.72671818025643,8446.433920522031,2629.770234929019,0.1131834252832678,41.876287949556165,0.790618560252219,0.0,0.0,0.889069664348609
 03/07  18:00:00,4.468333333333333,21.124849098224605,174.50106834405292,7658.588473413963,2361.704392034757,0.10090918234851462,59.02410663939243,0.7048794668030378,0.0,0.0,0.9091425029338106
 03/07  19:00:00,4.6899999999999995,21.124148753805983,67.98398533473856,2989.6062393436823,919.6734184335068,0.039313274424140676,145.0771093979086,0.2746144530104569,0.0,0.0,0.9163344414956577
 03/07  20:00:00,3.5733333333333333,21.134411889865472,138.8172701928096,5969.52469252373,1862.4491127677145,0.08027424036479595,87.85229960355697,0.5607385019822151,0.0,0.0,0.8891744828898365
 03/07  21:00:00,2.231666666666667,21.135121509393205,144.0947317993278,5901.389780025499,1881.9749765654294,17.10907622091543,83.57374200209802,0.5821312899895099,0.0,0.0,0.8581792385442485
 03/07  22:00:00,1.7000000000000006,21.141186387448077,148.07520321156693,5791.4851103731435,1869.3669503298202,53.63159529711556,80.28625579584812,0.5985687210207594,0.0,0.0,0.8456523516857172
 03/07  23:00:00,1.7000000000000006,21.135263428459886,159.31582398038543,6261.079205781102,2021.7544333007006,51.10048504187221,71.21070932703569,0.6439464533648214,0.0,0.0,0.8456690578138532
 03/07  24:00:00,0.5116666666666668,21.12258368741043,159.09839993309552,6094.22802624538,2006.4348063881944,44.516901644744834,71.39641131203278,0.6430179434398362,0.0,0.0,0.8198054962729187
 03/08  01:00:00,-1.1683333333333334,21.12711380099815,184.49904700172402,6653.660872765907,2258.1077848152477,75.8933813248954,50.765696510696394,0.7461715174465181,0.0,0.0,0.7826596554927977
 03/08  02:00:00,-1.9583333333333333,21.1230597300613,214.63264539762093,7546.098144311511,2591.588502058708,100.2698225491685,26.443225527585184,0.867783872362074,0.0,0.0,0.7655899091181093
 03/08  03:00:00,-2.5100000000000002,21.13969091269386,237.94267878210587,8264.553298247218,2862.3192957301876,109.39716420236319,7.726025597739163,0.9613698720113042,0.0,0.0,0.7537565582536561
 03/08  04:00:00,-2.49,20.995708908065264,247.5617202786261,8597.100931958244,2965.17381423422,118.05586328730148,0.0,1.0,0.0,0.0,0.7546142801778631
 03/08  05:00:00,-2.200000000000001,20.621987722526146,247.5617202786261,8560.375372626022,2911.696369095902,145.4262544295758,0.0,1.0,0.0,0.0,0.7620733325444504
 03/08  06:00:00,-2.7683333333333326,20.445343491855883,247.5617202786261,8444.016017989466,2891.3747390856415,142.88124179730417,0.0,1.0,0.0,0.0,0.7507660726749986
 03/08  07:00:00,-3.299999999999998,20.33812262158757,247.5617202786261,8420.099154312205,2905.197862460851,120.61924362104793,0.0,1.0,0.0,0.0,0.7400455927083031
 03/08  08:00:00,-3.299999999999998,20.100498301855573,247.5617202786261,8430.17828159653,2892.969595873527,120.52032995918749,0.0,1.0,0.0,0.0,0.7408938616072879
 03/08  09:00:00,-3.299999999999998,19.868666724446307,247.5617202786261,8573.484282335017,2926.5393385775674,89.59970690832326,0.0,1.0,0.0,0.0,0.7417233435935413
 03/08  10:00:00,-2.163333333333333,19.792057733217934,247.5617202786261,8956.680859455422,2986.2561286305513,66.4848525461345,0.0,1.0,0.0,0.0,0.7659622334234844
