Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly)
 03/08  11:00:00,0.03666666666666664,20.084933684700523,247.5617202786261,9521.859874472948,3069.6220012840017,61.79219783145733,0.0,1.0,0.0,0.0,0.812319197997913
 03/08  12:00:00,1.6683333333333337,20.48374739792128,247.5617202786261,10099.817357778715,3193.2709543223127,27.06121719964422,0.0,1.0,0.0,0.0,0.8469883153850102
 03/08  13:00:00,2.7683333333333326,20.847859828076253,247.5617202786261,10515.987318650099,3289.5496743057374,0.4135932391205745,0.0,1.0,0.0,0.0,0.8705754903946108
 03/08  14:00:00,3.868333333333333,21.136221644067298,205.28414483792457,8919.797238484462,2768.8782746242887,0.11871021292877132,34.155049826267636,0.8292247508686619,0.0,0.0,0.8947576406273948
 03/08  15:00:00,5.0200000000000005,21.137853963544746,182.5942282771987,8684.082608766594,2547.4650408191983,0.05526952867358311,52.48584452120278,0.737570777393986,0.0,0.0,0.9217621550245637
 03/08  16:00:00,5.8583333333333325,21.132177802054947,168.3007131678573,8721.872294327515,2425.47428224199,0.0,64.03333037237094,0.6798333481381451,0.0,0.0,0.9418275402251507
 03/08  17:00:00,6.099999999999997,21.130173591834748,125.08831593992255,6505.009296334044,1805.4356896229476,0.0,98.94373346643573,0.5052813326678213,0.0,0.0,0.9478120884052109
 03/08  18:00:00,6.409999999999999,21.15256844646179,84.07613576395536,4349.110773598823,1216.946668296628,0.0,132.07662665348317,0.33961686673258396,0.0,0.0,0.9548995874392914
 03/08  19:00:00,6.39,21.147570717004182,79.48947348643199,4130.521681382749,1150.0392228120465,0.0,135.7820963620966,0.3210895181895169,0.0,0.0,0.9550840203844361
 03/08  20:00:00,4.963333333333333,21.13628627018914,136.27052401122813,6175.283007848155,1842.6924587015226,22.941061991290823,89.886981086144,0.55056509456928,0.0,0.0,0.9216270121674124
 03/08  21:00:00,3.0216666666666665,21.122725166667443,188.34332211247755,7842.391616816783,2471.615312568888,27.219373080118373,47.801405858244735,0.7609929707087763,0.0,0.0,0.8759860106674896
 03/08  22:00:00,1.3733333333333335,21.1227878131165,195.6539757128223,7890.101642787616,2550.5855099867404,14.863834928108291,41.90300282282268,0.7904849858858866,0.0,0.0,0.8385758763668086
 03/08  23:00:00,0.29,21.123388867204014,238.70107983838273,9438.306612937147,3097.516896340254,9.04198358535242,7.154139469714162,0.9642293026514291,0.0,0.0,0.8142439068602764
 03/08  24:00:00,0.3099999999999999,21.060066772856892,247.5617202786261,9826.152775534561,3219.599614552172,3.842620409221824,0.0,1.0,0.0,0.0,0.8148261959714047
 03/09  01:00:00,0.6,21.138882205733747,221.5967088840404,8735.737512159261,2854.7991031893703,28.59405752553001,20.945364901114505,0.8952731754944274,0.0,0.0,0.8208794137749574
 03/09  02:00:00,0.6,21.123575337300153,220.0607721994715,8763.355237356323,2863.8339859992006,8.829370669556576,22.207402119669634,0.8889629894016519,0.0,0.0,0.8209662602693562
 03/09  03:00:00,-0.019999999999999993,21.13576260625133,230.6199991592001,9084.737283517316,2999.7829804263624,0.1333611710463387,13.686824228329183,0.9315658788583541,0.0,0.0,0.8073506001539047
 03/09  04:00:00,-1.1683333333333334,21.070713906896476,247.5617202786261,9454.084331579068,3184.5397399727717,0.14315806758591731,0.0,1.0,0.0,0.0,0.7825639137961409
 03/09  05:00:00,-1.9583333333333333,20.169985997364503,247.5617202786261,9290.720085930214,3109.563250271892,0.14315806758591731,0.0,1.0,0.0,0.0,0.7690414023645163
 03/09  06:00:00,-1.9416666666666669,18.731377089652952,247.5617202786261,9359.629906979866,3027.050809068594,0.14315806758591731,0.0,1.0,0.0,0.0,0.774745427986488
 03/09  07:00:00,-1.7000000000000006,18.810667036469443,247.5617202786261,9415.232312054019,3042.076730082342,0.14315806758591731,0.0,1.0,0.0,0.0,0.7793479293187392
 03/09  08:00:00,-1.7000000000000006,18.474387498707856,247.5617202786261,9430.231894661021,3022.9217985915707,0.14315806758591731,0.0,1.0,0.0,0.0,0.780589523074259
 03/09  09:00:00,-1.3900000000000001,18.295146272515826,247.5617202786261,9518.110079491626,3021.723399385682,0.14315806758591731,0.0,1.0,0.0,0.0,0.7878636591879622
 03/09  10:00:00,-0.5316666666666668,18.32873736029849,247.5617202786261,9740.742005749687,3047.6766061256008,0.14315806758591731,0.0,1.0,0.0,0.0,0.8062920659419119
 03/09  11:00:00,1.136666666666667,18.900950537770363,247.5617202786261,10161.120667557863,3126.950522541941,0.14315806758591731,0.0,1.0,0.0,0.0,0.8410890023053984
 03/09  12:00:00,4.525,19.72900321368883,247.5617202786261,11716.507741015786,3346.316249081104,0.08589484055155036,0.0,1.0,0.0,0.0,0.9157705920925268
 03/09  13:00:00,7.526666666666667,21.070433683996804,225.07066869377823,12295.411672441021,3303.3899046299903,0.0,18.170055984046847,0.9091497200797658,0.0,0.0,0.9821011110636516
 03/09  14:00:00,9.488333333333333,21.138857130530344,195.9192185112062,11178.701499231622,2943.8424505093,0.0,31.073427381041753,0.7913954479339649,0.0,0.0,1.0302922324169612
 03/09  15:00:00,9.979999999999997,21.112831818822187,162.51526125559948,9372.526769157423,2454.4122633393044,0.0,38.08546664595574,0.6564636126808766,0.0,0.0,1.043232948577864
 03/09  16:00:00,9.400000000000002,21.143017031568643,142.36183598859932,7983.956992147945,2135.0521004508664,0.0,84.98881343337432,0.5750559328331285,0.0,0.0,1.0283895735259172
 03/09  17:00:00,9.709999999999999,21.150938668328266,97.6156762223593,5508.682775067288,1467.9392113821114,0.0,114.4716449329662,0.39430844200183574,0.0,0.0,1.0359952228885898
 03/09  18:00:00,9.69,21.156290684026043,77.50256003399427,4394.112008102162,1164.197352254519,0.0,137.3872826972065,0.3130635865139676,0.0,0.0,1.0362473371938286
 03/09  19:00:00,9.400000000000002,21.157822787505257,67.33796114018841,3785.2090730424047,1007.7712150589153,0.0,145.5990521762405,0.2720047391187977,0.0,0.0,1.0285026067216452
 03/09  20:00:00,8.005,21.155265108170006,76.43116099400608,4107.926291796994,1124.588338805542,0.0,138.2528438500231,0.30873578074988434,0.0,0.0,0.9952984940847044
 03/09  21:00:00,6.131666666666666,21.151419969672336,75.64695115467967,3898.7940837284577,1091.4390649349332,0.0,138.886390780012,0.3055680460999401,0.0,0.0,0.9490467610654876
 03/09  22:00:00,5.599999999999997,21.1586010616154,73.38508294281253,3742.3018118051364,1053.3694140542457,0.0,140.71370738560145,0.29643146307199275,0.0,0.0,0.9357140256009718
 03/09  23:00:00,5.290000000000001,21.150260303930438,68.25102933995986,3410.7853202475794,970.5511428874723,0.004771935586197242,144.86140323863913,0.2756929838068043,0.0,0.0,0.9287075862342252
 03/09  24:00:00,4.121666666666667,21.143485427698586,120.5253907068159,5232.342265316765,1627.1112206544933,0.06969654550630341,102.62994369566414,0.4868502815216793,0.0,0.0,0.9016445596810332
 03/10  01:00:00,2.7316666666666674,21.136051127033333,137.72991765703134,5790.702209398426,1834.9377783557284,0.07964547338198834,88.73072300422247,0.5563463849788877,0.0,0.0,0.8693959500476455
 03/10  02:00:00,1.9416666666666669,21.12861972958803,177.4324637785588,7289.120350495457,2347.5590407723475,0.10260441680346143,56.65576724569474,0.7167211637715263,0.0,0.0,0.8510072211719788
 03/10  03:00:00,2.268333333333333,21.12469946614851,188.58872570568104,7832.171539095292,2503.3488238825917,0.1090557675219841,47.64286168289672,0.7617856915855163,0.0,0.0,0.8581516314092943
 03/10  04:00:00,2.7999999999999985,21.129231930915584,179.68204660006325,7543.469466016936,2397.834259830282,0.10390526485392383,54.83840819300749,0.7258079590349625,0.0,0.0,0.8703059116860021
 03/10  05:00:00,2.49,21.128270800752755,182.8145928928899,7620.7836706552125,2432.7700223932857,0.10571674746432543,52.30766348410116,0.7384616825794941,0.0,0.0,0.8633203658575355
 03/10  06:00:00,2.5100000000000002,21.13044800740569,180.3850726468472,7515.130389259061,2400.731160925864,0.10431181629964072,54.270432594324824,0.7286478370283759,0.0,0.0,0.8636085284581189
 03/10  07:00:00,3.368333333333333,21.1342635077724,171.9587026451026,7150.831744443577,2257.9301916840973,31.42056630515179,61.03667068183103,0.6948166465908447,0.0,0.0,0.8831360569477533
 03/10  08:00:00,3.5900000000000003,21.12985504359834,186.82523721473783,7640.90847082824,2393.214856028958,76.02660583118994,48.96352675414077,0.7551823662292959,0.0,0.0,0.8884370350635576
 03/10  09:00:00,3.61,21.12398391390141,203.82469498216358,8557.083437612368,2668.6341906678713,46.883968090232706,35.28211845947272,0.8235894077026364,0.0,0.0,0.8887793349322235
 03/10  10:00:00,4.468333333333333,21.129979904986627,184.55790313434122,8098.116543577354,2502.56590024963,1.5573340209541107,50.89639796698966,0.7455180101650516,0.0,0.0,0.9086426072465572
 03/10  11:00:00,6.136666666666667,21.135371289150996,152.9707040548853,7963.828508487407,2212.8113194567163,0.0,76.41812806703747,0.6179093596648128,0.0,0.0,0.9479325640977283
 03/10  12:00:00,7.7683333333333335,21.129854047818153,135.4050341900481,7388.286985167904,1993.6085342247259,0.0,90.60906990171802,0.5469546504914099,0.0,0.0,0.9876636135762928
 03/10  13:00:00,9.488333333333333,21.142606742582245,142.74003569527937,8005.066265313445,2146.470076459542,0.0,60.552924861095065,0.5765836314864357,0.0,0.0,1.0298791225719581
 03/10  14:00:00,11.426666666666668,21.142125319322,102.82614680992006,6007.366122800092,1583.2100865973516,0.0,0.0,0.4153555997841314,0.0,0.0,1.0788002506032182
 03/10  15:00:00,12.199999999999994,21.143019979287114,85.26060161103122,5134.338770947802,1326.7117722473254,0.0,0.0,0.344401394185951,0.0,0.0,1.0995943983011103
 03/10  16:00:00,12.51,21.142369399045247,72.18379717670943,4357.834937469243,1127.6829199980282,0.0,0.0,0.29157899329293696,0.0,0.0,1.1072832830345205
 03/10  17:00:00,12.49,21.153588845472353,74.44574907022951,4520.590055960807,1163.048103631142,0.0,0.0,0.3007159143442783,0.0,0.0,1.1075703607950724
 03/10  18:00:00,12.199999999999994,21.148281360413144,64.59173733355473,3909.497162345392,1004.472613985401,0.0,0.0,0.26091165169178,0.0,0.0,1.0998418382949786
 03/10  19:00:00,11.631666666666666,21.15064323168348,48.292150501638226,2835.099052698763,743.9722649119691,0.0,0.0,0.19507115416424767,0.0,0.0,1.0870120332824165
 03/10  20:00:00,10.531666666666666,21.142077508442647,56.15134986323586,3253.3820627249943,853.3117232614973,0.0,0.0,0.226817578259024,0.0,0.0,1.0583947928587227
 03/10  21:00:00,9.69,21.139993243918425,57.04594933957706,3241.484253080916,857.9172995867681,0.0,153.91375591074993,0.2304312204462504,0.0,0.0,1.0365699608922643
 03/10  22:00:00,8.831666666666669,21.13054332815776,52.00852245699082,2891.079351280803,774.3542079585651,0.0,157.98338903247543,0.21008305483762282,0.0,0.0,1.0158800531518355
 03/10  23:00:00,8.300000000000004,21.132467429601476,65.55360499850615,3595.7531950525213,969.756124880345,0.0,147.04059664416064,0.26479701677919676,0.0,0.0,1.0012221345623926
 03/10  24:00:00,8.300000000000004,21.131123576644047,54.36822761221478,2980.477232221129,804.4199375145088,0.0,156.0770319813383,0.21961484009330837,0.0,0.0,1.00115221697657
 03/11  01:00:00,8.300000000000004,21.142730269192672,56.83207041094611,3140.801737130689,841.2034714813509,0.0,154.08654427915377,0.2295672786042313,0.0,0.0,1.0010968358915746
 03/11  02:00:00,8.041666666666666,21.141995203030827,69.00055353901546,3771.5327282208236,1018.6788273475989,0.0,144.25587812093355,0.2787206093953324,0.0,0.0,0.9948615087874905
 03/11  03:00:00,7.489999999999998,21.13706422950359,72.38605669642334,3893.253678795969,1062.4143177020605,0.0,141.520800053454,0.29239599973273017,0.0,0.0,0.981503171098956
 03/11  04:00:00,7.199999999999997,21.15094453129299,72.8238893478991,3920.678534514659,1065.3514870280587,0.0,141.16708409851313,0.29416457950743435,0.0,0.0,0.9739894862170737
 03/11  05:00:00,5.753333333333335,21.14871465277749,87.29765457079002,4185.118950841653,1205.86009472239,19.94904343984882,129.46810744784563,0.35265946276077204,0.0,0.0,0.9403092717537066
 03/11  06:00:00,4.141666666666667,21.13179030708768,137.01601602476305,5419.209403309173,1688.9425174746807,103.76647237909035,89.16229923760083,0.5541885038119959,0.0,0.0,0.9012944470683448
 03/11  07:00:00,4.158333333333333,21.13452019399811,137.84913164369377,5443.0494338613125,1699.3638698223342,104.54367586892734,88.46371501366849,0.5576814249316576,0.0,0.0,0.9012091132016667
 03/11  08:00:00,4.400000000000002,21.134902131133472,133.4714965138763,5377.47438198422,1675.9681764532147,84.5530756627458,92.05368719064383,0.5397315640467809,0.0,0.0,0.9069902904281137
 03/11  09:00:00,4.400000000000002,21.1337530193665,130.5512971261189,5406.024582136938,1687.0812359238294,52.84715612482392,94.46133549056998,0.5276933225471502,0.0,0.0,0.9069612884760827
 03/11  10:00:00,5.588333333333333,21.140387984908994,110.11564173939281,5375.732043036813,1550.2761250429141,6.971281128768227,111.02976364922854,0.44485118175385724,0.0,0.0,0.9341842104653132
 03/11  11:00:00,7.836666666666667,21.151921871025355,80.51955775677011,4303.0727076242665,1186.5724746701715,0.0,134.94991255825266,0.32525043720873664,0.0,0.0,0.9880758810613
 03/11  12:00:00,10.036666666666665,21.139832338614042,78.29944791828197,4463.669006557549,1184.6362317158976,0.0,66.09736412861676,0.3162825328170989,0.0,0.0,1.0428421843808
 03/11  13:00:00,11.41,21.136070664175737,87.85312679536044,5184.390190403492,1353.001157375187,0.0,0.0,0.35487363190271665,0.0,0.0,1.0787909120632475
 03/11  14:00:00,11.958333333333334,21.15027466997458,69.39179909292201,4145.898646612089,1076.3327588343116,0.0,0.0,0.28030100540108893,0.0,0.0,1.0929389328197376
 03/11  15:00:00,12.51,21.145536506061376,76.6902225264673,4648.636305609824,1198.6450707340757,0.0,0.0,0.3097822330534539,0.0,0.0,1.1072787435097333
 03/11  16:00:00,12.49,21.151674875382987,65.75025994482388,3996.4517623485135,1026.8559170332067,0.0,0.0,0.26559138412361655,0.0,0.0,1.1076407127325703
 03/11  17:00:00,11.941666666666665,21.138453170672236,66.52572337205928,3988.594290134278,1030.7701924016949,0.0,0.0,0.26872378854528006,0.0,0.0,1.0936761347009152
 03/11  18:00:00,12.526666666666669,21.1657029834851,31.583841182243578,1892.6115903185623,492.4585933442777,0.0,0.0,0.12757966436287713,0.0,0.0,1.1056283109294824
 03/11  19:00:00,12.731666666666666,21.160038650942404,37.357391355337725,2252.9750638259575,583.8346892239812,0.0,0.0,0.1509013239740485,0.0,0.0,1.1151348645069772
 03/11  20:00:00,11.631666666666666,21.157209675449263,43.27353362635524,2542.7182841392173,666.2435289436324,0.0,0.0,0.17479896963735625,0.0,0.0,1.0867012512202472
 03/11  21:00:00,10.531666666666666,21.142439887872666,55.57690794038006,3227.4623821746063,844.759146793838,0.0,0.0,0.2244971794420774,0.0,0.0,1.0580791973808412
 03/11  22:00:00,10.568333333333333,21.14182837219044,54.02550492830487,3122.90249167818,821.9275120636587,0.0,0.0,0.21823044720928664,0.0,0.0,1.0566297051163545
 03/11  23:00:00,10.221666666666666,21.145294068367317,49.478829672217685,2810.8428729454963,747.5640351224439,0.0,55.33076364491191,0.19986462210930753,0.0,0.0,1.0515435289256028
 03/11  24:00:00,8.573333333333332,21.127383036418173,56.84286603933989,3113.172650068604,842.611166790437,0.0,154.07782271397664,0.2296108864301166,0.0,0.0,1.010118047013135
 03/12  01:00:00,7.489999999999998,21.133957466724063,52.04928741030728,2808.9532777240283,763.485173964463,0.0,157.95045586876128,0.21024772065619354,0.0,0.0,0.9818963677332859
 03/12  02:00:00,6.941666666666667,21.139589076326427,63.264268162921404,3384.648615189581,922.715056486639,0.0,148.89010458343992,0.25554947708280046,0.0,0.0,0.9681804780314744
 03/12  03:00:00,6.6999999999999975,21.13926700797331,64.15455216469908,3363.0783784798564,933.5855239750207,0.0,148.17086252875094,0.2591456873562453,0.0,0.0,0.9616523829203486
 03/12  04:00:00,6.39,21.157085545080825,70.79311312083529,3676.920515351024,1027.6990197260961,0.0,142.80770626318238,0.28596146868408806,0.0,0.0,0.9543106785260319
 03/12  05:00:00,6.099999999999997,21.152528179582436,82.5393996868947,4234.71508536291,1194.6664721326,0.0,133.31812398621386,0.33340938006893056,0.0,0.0,0.9470826423156833
 03/12  06:00:00,5.531666666666667,21.150526433153985,89.45471677084753,4487.405971939017,1279.4497506272123,3.6581947268095845,127.72046933467381,0.361397653326631,0.0,0.0,0.9341092623992476
 03/12  07:00:00,5.3100000000000005,21.150612962339835,90.00040677450258,4524.1342616827305,1291.6130310772137,0.0,127.29053048006872,0.36354734759965646,0.0,0.0,0.9280695485081992
 03/12  08:00:00,5.8583333333333325,21.146888172269467,96.52516735674087,4924.112781560309,1393.3269585279968,0.0,122.01931118582986,0.38990344407085076,0.0,0.0,0.9411472769526745
 03/12  09:00:00,6.099999999999997,21.14579218791703,98.94259818705247,5082.115238634742,1432.1988786515017,0.0,120.06631875421252,0.39966840622893746,0.0,0.0,0.9471344183470355
 03/12  10:00:00,6.668333333333334,21.1510828403649,85.08722415944894,4421.5186498503035,1238.3803868144446,0.0,131.25978922453368,0.3437010538773316,0.0,0.0,0.9602110014186498
 03/12  11:00:00,7.510000000000002,21.152454189118888,79.48148987214186,4222.161950041229,1167.8985496210414,0.0,135.78854615916632,0.3210572692041685,0.0,0.0,0.9808174029836597
 03/12  12:00:00,7.800000000000003,21.152612404941383,78.88534453882684,4223.646600528396,1163.0939844082427,0.0,136.27015965954436,0.31864920170227806,0.0,0.0,0.9882030434505792
 03/12  13:00:00,9.246666666666664,21.152507144839614,75.92879019737637,4243.26177984096,1137.226190402219,0.0,106.81796997580885,0.3067065058035627,0.0,0.0,1.0226271440672015
 03/12  14:00:00,11.168333333333333,21.14666130486116,77.57520588357393,4562.749872815539,1191.1224499637417,0.0,0.0,0.31335703192021974,0.0,0.0,1.072296306407708
 03/12  15:00:00,11.131666666666668,21.150407400812615,69.92149855790113,4106.849632899631,1072.4899331899069,0.0,0.0,0.2824406716806048,0.0,0.0,1.0727901833472957
 03/12  16:00:00,11.426666666666668,21.143266294025434,67.84377634733191,4012.979319290271,1043.4907235790165,0.0,0.0,0.2740479274056386,0.0,0.0,1.0784072747151316
 03/12  17:00:00,12.199999999999994,21.1367061334218,58.68436283689047,3525.04408732871,912.923635151801,0.0,0.0,0.2370494225474049,0.0,0.0,1.0996811290938615
 03/12  18:00:00,12.199999999999994,21.135012238606386,51.30250645061799,3043.4402343603892,797.5790342464283,0.0,0.0,0.207231176099754,0.0,0.0,1.0996874184158754
 03/12  19:00:00,11.941666666666665,21.231080885553133,22.705338604482474,1350.0398772658825,351.43112771904146,0.0,0.0,0.09171587020371344,0.0,0.0,1.0954247914906452
 03/12  20:00:00,10.821666666666669,21.160343184520197,40.99735008592854,2383.4448960427007,626.7235654292382,0.0,0.0,0.16560456131823126,0.0,0.0,1.0667540115035545
 03/12  21:00:00,8.295,21.154187080077484,55.98142083471744,3063.99531795409,827.403402507355,0.0,154.77376650015887,0.22613116749920545,0.0,0.0,1.0051185791418091
 03/12  22:00:00,6.6999999999999975,21.128925735212512,54.782055757088834,2894.08859486627,796.4250758961019,0.0,155.74270877142663,0.22128645614286677,0.0,0.0,0.9623189800677968
 03/12  23:00:00,6.131666666666666,21.131327231406463,69.35047641873672,3606.1523112821556,1002.9636363184287,0.0,143.97318265466564,0.2801340867266719,0.0,0.0,0.9494474128409756
 03/12  24:00:00,5.599999999999997,21.14031426995835,64.80049293729058,3294.1791670869065,932.2617051948636,0.0,147.64902032159182,0.26175489839204086,0.0,0.0,0.9352597617085859
 03/13  01:00:00,4.98,21.136242685105632,120.70296512120734,5168.7052132360395,1541.4803217365743,81.11652083439023,102.4392928036017,0.48780353598199144,0.0,0.0,0.92104083454848
 03/13  02:00:00,3.8316666666666674,21.12403802548224,162.52684340523763,6108.5649781977545,1904.0549126368994,182.01969442662482,68.45891761032198,0.6577054119483902,0.0,0.0,0.8940834704548769
 03/13  03:00:00,3.61,21.12449594510018,196.25194537289656,7240.430153701674,2266.7565841533064,237.17860863587657,41.18624748739854,0.7940687625630074,0.0,0.0,0.8885282701937397
 03/13  04:00:00,3.3316666666666666,21.119917329841606,186.43081130431125,6875.936364931102,2168.27394992107,213.53849890834124,49.04015443523072,0.7547992278238465,0.0,0.0,0.8822825360971929
 03/13  05:00:00,2.7999999999999985,21.118771900155767,193.64483391455934,7082.698721194663,2252.1239956109744,214.4079898997411,43.24191713522402,0.78379041432388,0.0,0.0,0.8699058020558159
 03/13  06:00:00,2.231666666666667,21.134677067284404,204.58538602299456,7437.048403092623,2377.964839457834,218.195153914717,34.547595075269896,0.8272620246236504,0.0,0.0,0.857070677930628
 03/13  07:00:00,1.3900000000000001,21.11221426228963,227.00054770548698,8150.4286424964175,2637.4027946649353,229.39939239880542,16.433071765854013,0.91783464117073,0.0,0.0,0.8381225620008725
 03/13  08:00:00,0.5316666666666668,21.134998439898485,227.63385110608763,8002.30772931315,2629.8495079900927,226.3983800082352,15.972059371069495,0.9201397031446525,0.0,0.0,0.8189907112533794
 03/13  09:00:00,0.5683333333333335,21.133065389001995,219.76506617669125,7695.971089425935,2526.679134190227,227.0801112593743,22.314854103072296,0.8884257294846385,0.0,0.0,0.8196751380891123
 03/13  10:00:00,1.41,21.115904320662544,227.24816665930067,8155.907213460584,2638.584973188355,231.22544097063457,16.22342656392768,0.9188828671803616,0.0,0.0,0.838489006867901
 03/13  11:00:00,2.526666666666666,21.131480604951694,229.36894602977196,8580.179249463237,2719.2079958387253,214.77936067784367,14.607615350933447,0.9269619232453328,0.0,0.0,0.8636695217776855
 03/13  12:00:00,4.178333333333333,21.130043044338763,208.91150717982904,8246.057475034546,2549.097356508677,175.23759548680792,31.09257704754018,0.8445371147622992,0.0,0.0,0.9016194785595556
 03/13  13:00:00,5.878333333333334,21.12027012937119,191.11507317304003,10004.653111246922,2758.8214165292457,0.0,45.60208019402706,0.7719895990298649,0.0,0.0,0.941849079758544
 03/13  14:00:00,6.6999999999999975,21.120017739686354,193.8471321492157,10375.945231477264,2822.1558496935713,0.0,43.39490618255164,0.7830254690872419,0.0,0.0,0.9618512339252564
 03/13  15:00:00,7.2683333333333335,21.117730429533722,193.3845763685242,10494.684986604696,2832.6596846451616,0.0,43.76859544288713,0.7811570227855642,0.0,0.0,0.975466716792764
 03/13  16:00:00,8.058333333333334,21.121826251882887,188.89405492921097,10429.596238814154,2791.1597186386357,0.0,47.396394954264935,0.7630180252286753,0.0,0.0,0.9948869519747174
 03/13  17:00:00,8.300000000000004,21.141069402017653,158.40709717116098,8688.03742779969,2347.6836269192663,0.0,72.02617836644791,0.6398691081677602,0.0,0.0,1.0008306506927962
 03/13  18:00:00,8.610000000000001,21.14358429183206,102.9111191092286,5642.875835510345,1529.3915300176327,0.0,116.86023267781138,0.4156988366109432,0.0,0.0,1.0083407632475903
 03/13  19:00:00,8.590000000000002,21.1260316079544,55.4984979824542,3072.636120093176,823.097718942591,0.0,155.1639098969003,0.22418045051549848,0.0,0.0,1.0097339743343299
 03/13  20:00:00,7.473333333333334,21.12056207977746,122.91932849513951,6625.368107386553,1800.375676502652,0.0,100.69601361890996,0.4965199319054501,0.0,0.0,0.9811907686623561
 03/13  21:00:00,5.821666666666667,21.13106629712674,122.58461478320629,6330.729577580267,1760.7315020601861,2.5877856266372277,100.95907819936862,0.49520460900315694,0.0,0.0,0.9414086358487607
 03/13  22:00:00,4.6899999999999995,21.114717078869184,178.38518479444278,7189.4986165294795,2207.195165696221,134.83293208270112,55.80250074829862,0.7209874962585069,0.0,0.0,0.9141476165312957
 03/13  23:00:00,3.5733333333333333,21.122360918463247,182.7938055360377,7171.510865200308,2246.70922118763,133.8864158693583,52.150389032890565,0.7392480548355472,0.0,0.0,0.8881790089521916
 03/13  24:00:00,2.7999999999999985,21.123906870992542,178.644641749083,6986.817617140793,2224.108628107416,103.66442392664551,55.48556993550629,0.7225721503224687,0.0,0.0,0.870119940135815
 03/14  01:00:00,2.49,21.117109742694026,196.46649515213002,7758.268358708651,2466.1101892402285,95.61657396666384,41.18239673331072,0.7940880163334465,0.0,0.0,0.8631775968455704
 03/14  02:00:00,1.9416666666666669,21.12257645719516,188.0752356992745,7303.388467740075,2353.1243379419384,90.77752022509564,47.86584417454658,0.760670779127267,0.0,0.0,0.8505995976965369
 03/14  03:00:00,1.3900000000000001,21.124407089284375,165.90532783191418,6277.988743840709,2050.7663705937216,90.55701823020301,65.71172897513918,0.6714413551243041,0.0,0.0,0.838110970645922
 03/14  04:00:00,0.5316666666666668,21.12153483046251,190.52901506400534,7021.349235284262,2320.3435955393084,114.18442256138681,45.83699289584,0.7708150355207999,0.0,0.0,0.8190452482297524
 03/14  05:00:00,-0.8783333333333333,21.1244611517844,213.50418210830563,7566.290520744589,2558.4488183124167,133.77705966135807,27.282140823541177,0.8635892958822942,0.0,0.0,0.7882759989266754
 03/14  06:00:00,-2.268333333333333,21.19055094325892,247.5617202786261,8495.30243697014,2938.276524150709,150.2240781485619,0.0,1.0,0.0,0.0,0.7581837051915014
 03/14  07:00:00,-2.49,21.15987768761524,247.5617202786261,8458.498644761952,2935.2667735719983,147.0444510083463,0.0,1.0,0.0,0.0,0.7536398611241508
 03/14  08:00:00,-2.5100000000000002,21.17566041121622,247.5617202786261,8418.592558334074,2923.5284016525034,154.92800138467047,0.0,1.0,0.0,0.0,0.7531634406880806
 03/14  09:00:00,-2.231666666666667,21.114960910844783,247.5617202786261,8530.57808617409,2941.962000029326,145.20287062862968,0.0,1.0,0.0,0.0,0.7593039616452174
 03/14  10:00:00,-0.5116666666666668,21.138583672823597,217.3570274108462,7881.6530049882585,2642.6574622686835,115.92744590824829,24.289697238447253,0.8785515138077639,0.0,0.0,0.7959550798222885
 03/14  11:00:00,2.305,21.125424069082957,191.80632264270312,7535.1303722499615,2414.0590350279695,88.4298593155258,44.908914780948905,0.7754554260952555,0.0,0.0,0.8584548198364554
 03/14  12:00:00,5.346666666666664,21.130901081846627,152.0131349058548,7314.486478989697,2117.9190559886592,19.028523724967773,77.17134744146173,0.6141432627926914,0.0,0.0,0.9286607705745122
 03/14  13:00:00,7.526666666666667,21.133042116401125,116.06365597008485,6286.808728487013,1705.4467340416256,0.0,106.23456983619485,0.46882715081902576,0.0,0.0,0.9812982068096037
 03/14  14:00:00,9.178333333333335,21.14829909229088,89.58531465431176,4946.623970751699,1342.1194233116587,0.0,120.95920816286257,0.3618706258523539,0.0,0.0,1.0213160017790233
 03/14  15:00:00,10.878333333333332,21.148227117190654,83.41536915307721,4835.611032694599,1276.192564390282,0.0,0.0,0.33694776825429545,0.0,0.0,1.0642763314174222
 03/14  16:00:00,12.268333333333334,21.145481512495,77.63655114211888,4690.185522957884,1210.1416243146523,0.0,0.0,0.313604829756153,0.0,0.0,1.1005896396302826
 03/14  17:00:00,13.058333333333335,21.146282528580215,51.786863208312624,3196.457340129529,815.5422594408425,0.0,0.0,0.20918768519635222,0.0,0.0,1.1215422826995558
 03/14  18:00:00,13.300000000000008,21.15113161808234,50.769177353642945,3105.0288819907423,801.9466760859736,0.0,0.0,0.20507684829667205,0.0,0.0,1.1282803906560772
 03/14  19:00:00,13.610000000000001,21.148135347152138,35.822859723208,2201.7180444589003,568.2900478642398,0.0,0.0,0.14470274193801064,0.0,0.0,1.135467662941894
 03/14  20:00:00,12.453333333333338,21.14228758927137,78.97678259286668,4798.303783185798,1233.6182305033942,0.0,0.0,0.3190185562775207,0.0,0.0,1.107973830688413
 03/14  21:00:00,10.221666666666666,21.14380700594015,62.28318900329013,3586.571288738052,944.8095753595832,0.0,55.04641702967183,0.2515865091468568,0.0,0.0,1.0502834051929528
 03/14  22:00:00,8.573333333333332,21.138248020120635,61.59117291607672,3411.3901276684705,915.0033887390377,0.0,150.24176367270593,0.24879118163647038,0.0,0.0,1.0096596233303419
 03/14  23:00:00,6.921666666666666,21.131728717087018,57.506923196110925,3061.6881147186677,837.9947379873944,0.0,153.541344654264,0.23229327672867991,0.0,0.0,0.969112038521211
 03/14  24:00:00,4.653333333333335,21.1367830307708,105.06410845886975,4443.756121268054,1350.2921787235553,56.55035235116625,115.0890537977166,0.4245547310114169,0.0,0.0,0.91445989455891
 03/15  01:00:00,3.0416666666666665,21.132360650429412,161.0953485590865,6233.415720150241,1981.6066602227263,111.78790457716296,69.70834625070529,0.6514582687464735,0.0,0.0,0.8755153687781089
 03/15  02:00:00,3.058333333333333,21.132936174733256,163.12983668611926,6270.938217015372,1996.7268787607543,120.34869746743279,68.04864708921538,0.6597567645539232,0.0,0.0,0.8756780762787724
 03/15  03:00:00,3.0416666666666665,21.130396095737336,148.69641421394746,5626.6947069129665,1789.5113371973448,128.9212660822754,79.70650114631007,0.6014674942684496,0.0,0.0,0.8754749472774848
 03/15  04:00:00,1.9216666666666669,21.137930771985506,168.93829918463445,6233.045495501527,2008.8292243648655,149.23945182459835,63.26348040472842,0.6836825979763579,0.0,0.0,0.8502308123847996
 03/15  05:00:00,0.5316666666666668,21.13032833096212,219.56782961322264,7839.389836336842,2575.2341498176984,194.29259943602761,22.50055049877712,0.8874972475061145,0.0,0.0,0.8189719602282965
 03/15  06:00:00,-0.3099999999999999,21.117462045422528,226.74987667148747,7966.184068178887,2658.6348305382216,188.40822681603893,16.620599602501645,0.9168970019874918,0.0,0.0,0.8005122245007374
 03/15  07:00:00,-0.6,21.141652337330417,228.69641295853242,8005.98950537311,2684.9694674015745,183.38363251276513,15.105156776075665,0.9244742161196217,0.0,0.0,0.7940915215335884
 03/15  08:00:00,-0.8583333333333333,21.13890140511059,238.63230338486034,8322.489798292137,2800.79654898099,186.79194747896526,7.1426298625138624,0.9642868506874307,0.0,0.0,0.7885509307381195
 03/15  09:00:00,-0.5316666666666668,21.158698926474266,239.22022999602316,8589.933932632608,2873.5046752317116,150.51344089510425,6.681635652009195,0.9665918217399541,0.0,0.0,0.7955501751907162
 03/15  10:00:00,2.015,21.118077329457037,208.07015015700026,8072.6387403206645,2586.566789703972,112.67872353865572,31.745081954630717,0.8412745902268463,0.0,0.0,0.8519379685769761
 03/15  11:00:00,5.346666666666664,21.132323300113306,161.54148521766749,7635.803625444376,2219.8771439842244,35.0209429727489,69.46035414420962,0.6526982292789518,0.0,0.0,0.9287616198448152
 03/15  12:00:00,7.2683333333333335,21.115015618302056,148.00238208515685,7961.814686030864,2169.634589921861,0.0,80.43193275714603,0.59784033621427,0.0,0.0,0.9751778794423944
 03/15  13:00:00,8.626666666666665,21.15255892697443,110.663889233971,6130.675568615082,1647.4584443520785,0.0,110.5969298408325,0.4470153507958375,0.0,0.0,1.0082375237565382
 03/15  14:00:00,10.020000000000003,21.142091160452274,89.7655407361717,5083.9327816840905,1358.6113155386638,0.0,58.76146912230943,0.36259863049562857,0.0,0.0,1.0429690827949867
 03/15  15:00:00,11.426666666666668,21.14838869564024,80.09879643660922,4735.724800727092,1233.5239718942457,0.0,0.0,0.32355081531369045,0.0,0.0,1.0785357392362755
 03/15  16:00:00,12.768333333333334,21.15142153714755,64.65774005476098,3949.7230684594224,1013.8193184036138,0.0,0.0,0.261178262867094,0.0,0.0,1.113566225157774
 03/15  17:00:00,13.868333333333334,21.15665781952888,33.94643381174456,2094.515065652229,540.106791957781,0.0,0.0,0.13712311327267596,0.0,0.0,1.1417302223523236
 03/15  18:00:00,14.709999999999999,21.16446105356765,37.090968970635274,2337.8943989372,597.2320033976165,0.0,0.0,0.1498251382681058,0.0,0.0,1.1649199162066148
 03/15  19:00:00,14.431666666666667,21.154943764911312,31.65114683871693,1975.9462483690795,506.70127295384225,0.0,0.0,0.12785153861063075,0.0,0.0,1.1609874244380072
 03/15  20:00:00,12.763333333333334,21.151126627822443,33.87651397226667,2043.6511807079214,530.9019718636529,0.0,0.0,0.1368406793026777,0.0,0.0,1.1188063270161854
 03/15  21:00:00,10.511666666666667,21.147726580178155,46.83110556743386,2679.129940869406,711.6631404458606,0.0,41.09841916326531,0.18916941405450866,0.0,0.0,1.0602378414104743
 03/15  22:00:00,8.573333333333332,21.15138316329772,45.23787352445365,2483.9550985544615,670.7221200371154,0.0,163.45325644567401,0.18273371777162997,0.0,0.0,1.0103674975268109
 03/15  23:00:00,6.663333333333333,21.1428891678687,52.83001321618128,2774.3597179820113,766.5837092172314,0.0,157.31972361742996,0.21340138191285027,0.0,0.0,0.9639757711661014
 03/15  24:00:00,4.411666666666667,21.13997988539894,102.29398753370214,4370.777449827965,1338.7327311369672,36.11640526908632,117.30630670463363,0.41346846647683194,0.0,0.0,0.9090747738691954
 03/16  01:00:00,3.299999999999998,21.136937651700155,141.9793668099325,5622.483956386165,1769.426404519752,85.66954730192492,85.21492857683587,0.5739253571158207,0.0,0.0,0.8816321006170258
 03/16  02:00:00,3.299999999999998,21.123390133084243,156.11487792006147,6016.723471288029,1897.382726250198,125.00446057971286,73.72237815859974,0.6313881092070013,0.0,0.0,0.881521903874135
 03/16  03:00:00,3.299999999999998,21.125012007680446,157.54786310774372,5970.988487550805,1883.340440932909,146.37652377500254,72.54813190222669,0.6372593404888665,0.0,0.0,0.8815027206520997
 03/16  04:00:00,3.299999999999998,21.122388784431873,187.86267664021506,7061.34681985408,2225.4424937720178,188.61991176432437,47.96839071132413,0.7601580464433795,0.0,0.0,0.8814088085383017
 03/16  05:00:00,2.7316666666666674,21.12017946135152,203.00467887090772,7573.771222164143,2403.10673513016,196.6326015243101,35.736466092151616,0.821317669539242,0.0,0.0,0.8685184212731247
 03/16  06:00:00,2.200000000000001,21.122906466423636,205.12971742357448,7618.881225855964,2438.1256204208485,184.9184005481526,34.024287363384204,0.8298785631830792,0.0,0.0,0.8562951011178545
 03/16  07:00:00,1.631666666666667,21.12181103202363,218.66040168374406,8098.798512237396,2609.3995533457773,180.5478572230853,23.21316644865342,0.8839341677567328,0.0,0.0,0.8435928241738646
 03/16  08:00:00,1.1000000000000005,21.12729097804333,218.80715139411214,8021.00130143264,2608.2197859307767,174.44385158966878,23.08415602467916,0.8845792198766042,0.0,0.0,0.8316228565366743
 03/16  09:00:00,1.6683333333333337,21.12761564097044,204.73089663907749,7820.525700334529,2524.650776844498,117.70559655589086,34.44470758199723,0.827776462090014,0.0,0.0,0.8442624621995232
 03/16  10:00:00,4.525,21.142346296300648,146.35341928907565,6575.121218058723,1981.777344533952,22.811818211275916,81.74977250970572,0.5912511374514714,0.0,0.0,0.9092975129458686
 03/16  11:00:00,7.836666666666667,21.148380219906922,88.96372538970792,4768.305955706795,1313.5409660603525,0.0,128.12804395640737,0.35935978021796317,0.0,0.0,0.9880771404316196
 03/16  12:00:00,10.036666666666665,21.139883025721996,73.83866965470277,4191.275014662981,1118.0874524318008,0.0,63.91576868345937,0.2982636797466053,0.0,0.0,1.0426861616720413
 03/16  13:00:00,11.668333333333333,21.15213584605679,77.71916243426664,4616.642749089265,1200.819264895603,0.0,0.0,0.31393852953839224,0.0,0.0,1.0850556216084282
 03/16  14:00:00,13.336666666666668,21.145917216482403,69.36520932094898,4288.839521091704,1096.4923698999442,0.0,0.0,0.28019359876349115,0.0,0.0,1.1277317899658743
 03/16  15:00:00,15.020000000000003,21.15532854281001,71.88045285443418,4605.886846884179,1165.9054721684493,0.0,0.0,0.2903536652335995,0.0,0.0,1.1731923001044418
 03/16  16:00:00,15.858333333333338,21.17022445714672,46.433868410582186,3032.78904590219,762.5537956363435,0.0,0.0,0.1875648155874897,0.0,0.0,1.196249428877818
 03/16  17:00:00,16.41,21.150005560027694,32.00846301984762,2092.5471231229776,529.7600964403274,0.0,0.0,0.12929488041940693,0.0,0.0,1.2107791650560162
 03/16  18:00:00,16.699999999999992,21.171901031707968,26.81773246355026,1769.5550424993417,446.04333740169915,0.0,0.0,0.1083274604545784,0.0,0.0,1.219816177518688
 03/16  19:00:00,16.390000000000004,21.17488767995312,25.667612124052813,1684.0148684557405,424.6346753120431,0.0,0.0,0.10368166813174672,0.0,0.0,1.2128494509756012
 03/16  20:00:00,14.963333333333333,21.162883978914447,30.283467103326547,1913.6852922419105,489.6863544066136,0.0,0.0,0.12232693757840704,0.0,0.0,1.1775734747531141
 03/16  21:00:00,13.021666666666668,21.15790903710814,31.62975717059694,1912.6537081221425,496.48157329564526,0.0,0.0,0.127765137255462,0.0,0.0,1.1252415235412756
 03/16  22:00:00,10.494999999999997,21.148130492818368,43.60320709529416,2478.3047660297398,659.9246671791755,0.0,51.886563765031006,0.17613065156527258,0.0,0.0,1.061418007064872
 03/16  23:00:00,8.331666666666667,21.151892406083896,49.40624800405517,2695.0604665875735,730.5602845822929,0.0,160.0857128085478,0.199571435957261,0.0,0.0,1.0034340467360612
 03/16  24:00:00,7.2316666666666665,21.129190109852708,51.522742710012764,2763.6123699783643,753.4967513222175,0.0,158.37584045544287,0.20812079772278563,0.0,0.0,0.9762811451899086
 03/17  01:00:00,6.6999999999999975,21.14847317447972,72.85000375945496,3824.8863782196254,1060.1880811659616,0.0,141.14598680485523,0.29427006597572386,0.0,0.0,0.9616551715925225
 03/17  02:00:00,6.39,21.15536799323313,75.1166029790761,3891.0152205168997,1090.2171285826778,0.0,139.31484811582843,0.3034257594208578,0.0,0.0,0.9543156181986447
 03/17  03:00:00,6.099999999999997,21.15202083310218,84.27600686739771,4323.89571941933,1219.8961045691626,0.0,131.91515491769354,0.3404242254115324,0.0,0.0,0.9470963338398336
 03/17  04:00:00,6.099999999999997,21.149759680519967,89.79802187550153,4605.9729994861145,1300.0488258247199,0.0,127.45403305936347,0.36272983470318265,0.0,0.0,0.947068407875682
 03/17  05:00:00,5.841666666666666,21.147437875156697,95.96217122326321,4893.632057415684,1385.5467269014782,0.0,122.47414413241303,0.38762927933793484,0.0,0.0,0.941138920977497
 03/17  06:00:00,4.721666666666668,21.135516648824527,120.6011481201721,5476.120062637374,1656.4864699837299,4.4156604379238,102.56280191974956,0.48718599040125216,0.0,0.0,0.9152462888939306
 03/17  07:00:00,4.158333333333333,21.135289427214413,156.62080539130386,6606.222633163439,2059.2371382198535,38.76064773875625,73.4286217041854,0.632856891479073,0.0,0.0,0.9011704461123791
 03/17  08:00:00,4.141666666666667,21.131497637463383,171.02350515488737,6977.328590227341,2178.8618397040364,86.11138186333561,61.73811156811208,0.6913094421594397,0.0,0.0,0.9009290210080579
 03/17  09:00:00,4.778333333333332,21.134710925463022,149.90627892269723,6607.2601752076935,1993.7174007188883,46.63081267221765,78.85717614322508,0.6057141192838746,0.0,0.0,0.9154224481033502
 03/17  10:00:00,7.563333333333334,21.152756035084163,84.37109300075494,4494.989205340535,1241.4556384332477,0.0,131.83833679472184,0.34080831602639083,0.0,0.0,0.9807696814448648
 03/17  11:00:00,10.588333333333333,21.150032569526466,72.50799925912641,4206.739753993421,1105.967496126143,0.0,37.24162258546265,0.29288857412010233,0.0,0.0,1.056686842601042
 03/17  12:00:00,12.836666666666666,21.14637911584773,66.75597222091547,4069.3339972669223,1048.0285171828477,0.0,0.0,0.26965385498930483,0.0,0.0,1.1146434100338722
 03/17  13:00:00,14.778333333333336,21.154693335998715,68.68479547046263,4393.674595016013,1109.9607469636621,0.0,0.0,0.277445137290043,0.0,0.0,1.1661590799537074
 03/17  14:00:00,16.168333333333333,21.146131628674656,52.21025820639261,3403.702689318788,862.1427689230936,0.0,0.0,0.210897945561337,0.0,0.0,1.2037982410591341
 03/17  15:00:00,17.26833333333333,21.153873475262348,38.701666350309516,2570.6654937264843,650.2738245626284,0.0,0.0,0.1563313839746772,0.0,0.0,1.2336852128453273
 03/17  16:00:00,18.368333333333332,21.162319635344357,29.742843274261112,2046.5639564549776,509.2894410707176,0.0,0.0,0.12014314345847212,0.0,0.0,1.2635510406599062
 03/17  17:00:00,19.158333333333328,21.190811576177776,17.49564167656698,1224.8589614044256,303.8837584446899,0.0,0.0,0.07067183753964858,0.0,0.0,1.2869139645936378
 03/17  18:00:00,19.399999999999988,21.16417569825959,14.723555007905317,1047.3480203330353,256.85348823312466,0.0,0.0,0.05947427975267839,0.0,0.0,1.2948177761877584
 03/17  19:00:00,19.14166666666666,21.168550827920242,10.826357162654476,759.5100919404293,187.8885263029552,0.0,0.0,0.04373195157340811,0.0,0.0,1.2898231849429984
 03/17  20:00:00,17.194999999999997,21.174582682135128,16.816761104242055,1132.6554750810376,282.6201477730563,0.0,0.0,0.06792956958497101,0.0,0.0,1.2433965489788046
 03/17  21:00:00,14.979999999999997,21.1642210304022,25.438667542348007,1615.6190477119412,411.06606750496127,0.0,0.0,0.10275687014017058,0.0,0.0,1.1768121049920965
 03/17  22:00:00,13.263333333333334,21.1794424227474,19.65713720991592,1200.586838162689,309.4270085877372,0.0,0.0,0.07940297549957315,0.0,0.0,1.1330715928525072
 03/17  23:00:00,11.063333333333334,21.160005206181555,29.362906078506025,1708.4406048137969,449.7911992055046,0.0,0.0,0.1186084263975005,0.0,0.0,1.075069173964097
 03/17  24:00:00,9.431666666666667,21.145939367307857,48.98907169514324,2729.853306658121,735.2331940050174,0.0,160.4227409310236,0.19788629534488197,0.0,0.0,1.0305769666934952
 03/18  01:00:00,8.590000000000002,21.148173737783612,56.64719239245758,3127.6267678083,841.7369135442372,0.0,154.2359034113172,0.228820482943414,0.0,0.0,1.0088311199725795
 03/18  02:00:00,8.041666666666666,21.13184239186734,55.711500730013796,3039.4185790307965,822.6228126642071,0.0,154.99182937708494,0.22504085311457508,0.0,0.0,0.9951562293050288
 03/18  03:00:00,7.2316666666666665,21.13378638470166,61.5296452890328,3301.4911959081264,901.1745386413703,0.0,150.29147057163576,0.2485426471418213,0.0,0.0,0.9757017957753586
 03/18  04:00:00,6.39,21.147369846811294,80.30537396474922,4172.738165763415,1166.0893678975842,0.0,135.12294721949172,0.32438526390254135,0.0,0.0,0.9543088250359466
 03/18  05:00:00,6.099999999999997,21.158004422867222,69.18698289799009,3570.01154129472,1001.9227624466167,0.0,144.10526569283695,0.2794736715358153,0.0,0.0,0.9468845785702114
 03/18  06:00:00,6.099999999999997,21.154698711534245,78.42141639896133,4029.477087938304,1135.8282641450492,0.0,136.64495762050808,0.31677521189745944,0.0,0.0,0.946920223356554
 03/18  07:00:00,5.531666666666667,21.14784722056589,89.39122302330452,4478.6015734289285,1280.702286794525,0.004771935586197242,127.78267744892354,0.36108661275538234,0.0,0.0,0.9339514344488313
 03/18  08:00:00,4.6899999999999995,21.139627372499877,130.43254021936224,5732.8566724116135,1776.6796693033953,0.0754255746443734,94.62616265184464,0.5268691867407768,0.0,0.0,0.9137805008572342
 03/18  09:00:00,5.588333333333333,21.142391692928992,100.77893635610441,4911.816581065717,1428.6032945604497,0.01939823278925006,118.58274961724133,0.4070862519137933,0.0,0.0,0.9337352659993484
 03/18  10:00:00,8.715000000000002,21.15007883858506,72.62284850620183,4013.358697903778,1081.7848696635947,0.0,115.5128899757929,0.2933524957916199,0.0,0.0,1.008646654646681
 03/18  11:00:00,11.426666666666668,21.145547079255742,57.72747499652909,3404.509457621157,889.9091928513975,0.0,0.0,0.23318417294708535,0.0,0.0,1.0777608027227075
 03/18  12:00:00,13.336666666666668,21.14262186846355,54.508723299382716,3357.05003835467,862.187707107438,0.0,0.0,0.22018235791072296,0.0,0.0,1.126463735074922
 03/18  13:00:00,15.588333333333336,21.144197036158396,44.47423802942254,2832.9063430420215,725.8690283956565,0.0,0.0,0.17964909106047422,0.0,0.0,1.185972953840295
 03/18  14:00:00,17.26833333333333,21.175804394997286,31.99782926073765,2143.6383720367103,537.6162699138405,0.0,0.0,0.1292519264477751,0.0,0.0,1.2330396668397696
 03/18  15:00:00,18.368333333333332,21.159365237532608,37.871616073356925,2578.5201054513873,649.4787131419058,0.0,0.0,0.15297848161150743,0.0,0.0,1.263627661136703
 03/18  16:00:00,19.46833333333333,21.152565321830618,16.54974002075038,1169.4918191464528,289.54020188907947,0.0,0.0,0.066850965497105,0.0,0.0,1.2942136586253283
 03/18  17:00:00,19.69,21.17433380653001,14.76376487947268,1058.2130239526075,259.47805719020494,0.0,0.0,0.059636703375854486,0.0,0.0,1.3053776099714205
 03/18  18:00:00,20.02,21.129629695678073,4.6138037034214046,332.43311990858655,80.99461418542525,0.0,0.0,0.018636983529717988,0.0,0.0,1.3036147465466639
 03/18  19:00:00,20.29,21.090711891258866,4.759823485445581,344.76221354798474,84.25025327876966,0.0,0.0,0.019226815357756003,0.0,0.0,1.3084616810328809
 03/18  20:00:00,18.294999999999998,21.148289920404068,10.072438264508268,693.4584676463045,171.44438023136962,0.0,0.0,0.040686574051803856,0.0,0.0,1.2804797813141606
 03/18  21:00:00,16.131666666666668,21.143840194030915,11.133528003113726,726.7528562016308,182.8773173725327,0.0,0.0,0.04497273645773325,0.0,0.0,1.2144586464594844
 03/18  22:00:00,13.843333333333332,21.181712097200766,11.88200983280971,725.6323333708923,186.7346020663721,0.0,0.0,0.047996151502892825,0.0,0.0,1.1601251380741227
 03/18  23:00:00,11.631666666666666,21.159692777272863,15.026413898466945,876.6505849875892,231.52239678875546,0.0,0.0,0.060697646960745796,0.0,0.0,1.0893977110812991
 03/18  24:00:00,9.963333333333335,21.160147703803016,31.033586271074345,1757.5344573519715,469.40073086530975,0.0,86.47702817513444,0.12535696648151673,0.0,0.0,1.0472286853183461
 03/19  01:00:00,8.900000000000002,21.14510248742773,49.53763440407286,2721.664043020238,739.2353286575915,0.0,159.97956844998555,0.2001021577500721,0.0,0.0,1.0156117949869734
 03/19  02:00:00,8.590000000000002,21.149257754897643,57.329728307038074,3149.615579943212,852.8962915240369,0.0,153.68449674488087,0.23157751627559603,0.0,0.0,1.0085725720803222
 03/19  03:00:00,8.300000000000004,21.13308565233981,55.43692478342613,3033.3913218642515,822.1666136637712,0.0,155.21365361249474,0.22393173193752622,0.0,0.0,1.0006174746917593
 03/19  04:00:00,8.041666666666666,21.130038060495902,51.50815296011588,2815.686323193243,761.96230019928,0.0,158.38762721300822,0.20806186393495904,0.0,0.0,0.9948155103108858
 03/19  05:00:00,7.489999999999998,21.138529077780603,67.46038421398148,3647.292295396261,992.0394423107188,0.0,145.50014910378223,0.27249925448108897,0.0,0.0,0.9811340357461383
 03/19  06:00:00,6.631666666666667,21.1405671277117,66.70855076893979,3495.6822841424296,971.3586196636022,0.0,146.10753981361853,0.2694623009319073,0.0,0.0,0.9605868025283917
 03/19  07:00:00,6.099999999999997,21.140318185266974,79.11962695158948,4077.0434740147266,1147.0924761451674,0.0,136.08088773777962,0.3195955613111019,0.0,0.0,0.9465371629112092
 03/19  08:00:00,5.841666666666666,21.141196844570597,87.48183218334516,4501.561028138057,1265.4290464066348,0.0,129.32523486677505,0.3533738256661249,0.0,0.0,0.940706573609061
 03/19  09:00:00,6.168333333333334,21.146079729752806,82.11022206857923,4242.650104117272,1190.8120980060482,0.0,133.66484771864913,0.33167576140675437,0.0,0.0,0.9477447621183441
 03/19  10:00:00,8.715000000000002,21.146042146331922,57.932771983895606,3197.673037545482,862.3168081514407,0.0,126.9254536456343,0.2340134489237406,0.0,0.0,1.007792901332682
 03/19  11:00:00,11.995000000000001,21.13324434088148,58.48328734262081,3478.0591385500106,909.5815211176707,0.0,0.0,0.23623719885610342,0.0,0.0,1.0902239421054734
 03/19  12:00:00,14.488333333333335,21.154164346115483,41.95501105964208,2635.905839558136,676.0096988753842,0.0,0.0,0.16947293391087487,0.0,0.0,1.156044834705887
 03/19  13:00:00,16.426666666666666,21.164732530577588,35.046909949327535,2301.417945338371,582.6186422228383,0.0,0.0,0.141568372969306,0.0,0.0,1.2088575582215109
 03/19  14:00:00,17.76833333333333,21.15926975986285,31.715978245312325,2128.061104930586,539.0589555043126,0.0,0.0,0.12811341838155185,0.0,0.0,1.2461935507768247
 03/19  15:00:00,18.868333333333332,21.180177122359506,23.899734005394595,1656.9868384960714,413.721431117706,0.0,0.0,0.09654050706424198,0.0,0.0,1.276787120153667
 03/19  16:00:00,19.709999999999997,21.180845154408,15.914878329014414,1130.821707158619,279.6659172691333,0.0,0.0,0.06428650726413808,0.0,0.0,1.30098099091047
 03/19  17:00:00,20.310000000000002,21.12962587367971,4.966445664921901,358.4196391368344,88.06900642707768,0.0,0.0,0.020061444311068207,0.0,0.0,1.3147625210539433
 03/19  18:00:00,20.858333333333338,21.18912767429522,4.126028671310434,306.149551880987,73.77956109288496,0.0,0.0,0.016666666666666666,0.0,0.0,1.3303418209553184
 03/19  19:00:00,20.841666666666665,21.166695524587762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3303418209553184
