Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly)
 03/19  20:00:00,19.153333333333332,21.166504920716623,4.613604254666177,332.3064171845632,81.21358977625978,0.0,0.0,0.018636177877071034,0.0,0.0,1.3114041710908522
 03/19  21:00:00,17.23166666666667,21.169308901257125,4.643127554045132,318.2936121810955,78.44764639392271,0.0,0.0,0.0187554341956397,0.0,0.0,1.2537533073661093
 03/19  22:00:00,14.685,21.164222682183674,11.331670332376595,713.7466155940491,181.97037608922662,0.0,0.0,0.04577311193193768,0.0,0.0,1.1891352538287392
 03/19  23:00:00,11.663333333333332,21.146357077034523,23.74230300387842,1384.4874591432524,366.35587970441134,0.0,0.0,0.09590458079365786,0.0,0.0,1.0931637187105359
 03/19  24:00:00,10.85833333333333,21.162669026730573,48.81205669689051,2822.663813271264,747.4126232898032,0.0,0.0,0.1971712615421862,0.0,0.0,1.0639198752599275
 03/20  01:00:00,10.841666666666667,21.161504126178976,41.309600655428696,2383.8967803651426,632.0092921150847,0.0,0.0,0.1668658652433645,0.0,0.0,1.064744243544277
 03/20  02:00:00,10.600000000000001,21.156020855657832,45.861242724730154,2629.4355604684224,700.0751333557608,0.0,0.0,0.18525175327233223,0.0,0.0,1.0578738096011198
 03/20  03:00:00,10.600000000000001,21.12868648466465,53.95770103707496,3096.6380335046783,824.1483856087237,0.0,0.0,0.21795656039369332,0.0,0.0,1.0577812941738007
 03/20  04:00:00,9.979999999999997,21.139134940771985,55.835700252865905,3190.707680262331,846.2860990333664,0.0,78.10415000882602,0.22554254425936238,0.0,0.0,1.0432921481145965
 03/20  05:00:00,9.709999999999999,21.14048659515322,65.72805652312594,3745.4345233461927,993.762999946148,0.0,146.74985190269038,0.26550169569491705,0.0,0.0,1.0348920669317665
 03/20  06:00:00,8.295,21.140807522857525,58.35315107027548,3204.3442680193557,866.8321831140016,0.0,152.8576946350186,0.23571152682490704,0.0,0.0,1.0026088908133066
 03/20  07:00:00,6.6999999999999975,21.14164526079788,73.53793664416845,3891.513860838653,1073.9376983454472,0.0,140.59022003773208,0.2970488998113396,0.0,0.0,0.9610656533879034
 03/20  08:00:00,6.39,21.13836466345625,91.52948768502868,4768.608978669583,1332.6736060407995,0.0,126.05521759825066,0.36972391200874666,0.0,0.0,0.9537360259399779
 03/20  09:00:00,6.668333333333334,21.137054971756367,81.34622014344342,4284.371702856708,1187.9319973554561,0.0,134.28206909219261,0.328589654539037,0.0,0.0,0.9594853537604123
 03/20  10:00:00,8.956666666666669,21.138367472548406,58.295695246265176,3230.76996351652,870.7561979985123,0.0,120.52073841637029,0.23547943995806173,0.0,0.0,1.0134244483829813
 03/20  11:00:00,11.995000000000001,21.14225305990922,55.34487572388462,3295.499971444375,861.4620249070011,0.0,0.0,0.22355990926866645,0.0,0.0,1.0901721259314197
 03/20  12:00:00,14.74666666666667,21.137480689902656,46.46180974687694,2922.7753268418965,753.4095544980904,0.0,0.0,0.1876776817295705,0.0,0.0,1.1617610566754162
 03/20  13:00:00,17.546666666666663,21.143347846750906,49.329561239251255,3321.87597802967,837.3291896189759,0.0,0.0,0.1992616676913207,0.0,0.0,1.2383890595391411
 03/20  14:00:00,19.158333333333328,21.1674153837926,34.76952540896763,2412.1262313400207,606.3807334254268,0.0,0.0,0.1404479067677959,0.0,0.0,1.286036815851471
 03/20  15:00:00,20.02,21.16613706414618,23.76112680308795,1688.8374421747612,420.77734616624946,0.0,0.0,0.09598061758637504,0.0,0.0,1.3090191933733277
 03/20  16:00:00,20.858333333333338,21.197117904425674,18.729499408428303,1378.5601559353213,337.0215836013882,0.0,0.0,0.07565587841023487,0.0,0.0,1.334151883850837
 03/20  17:00:00,21.41,21.179530281344803,9.04051988486362,676.3330652287171,164.5079340123378,0.0,0.0,0.036518246337473685,0.0,0.0,1.3497714931698945
 03/20  18:00:00,21.700000000000003,21.08471229007232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3572204798979974
 03/20  19:00:00,21.131666666666668,21.08900058649472,4.584026030827453,338.28889214196573,82.42521658664143,0.0,0.0,0.01851669969681992,0.0,0.0,1.3511887103700508
 03/20  20:00:00,19.72166666666667,21.148513437511706,9.367788165692945,669.67247249313,164.083206713997,0.0,0.0,0.03784021275643778,0.0,0.0,1.3175382459024536
 03/20  21:00:00,16.884999999999998,21.17824770494327,6.43955070732063,419.3295439788795,106.72716495300484,0.0,0.0,0.026011899982247004,0.0,0.0,1.2490090918788412
 03/20  22:00:00,14.121666666666668,21.166428554906336,19.47435051074012,1214.3531202811596,312.5102737458814,0.0,0.0,0.0786646275071207,0.0,0.0,1.1548711979776527
 03/20  23:00:00,13.300000000000008,21.171679902519973,27.034449481751896,1651.129795219005,427.8635979245174,0.0,0.0,0.10920286646629025,0.0,0.0,1.1275919266056236
 03/20  24:00:00,13.610000000000001,21.157466768730956,37.64650612925748,2306.2185873483927,598.9918353622248,0.0,0.0,0.15206917324248295,0.0,0.0,1.1346594397824346
 03/21  01:00:00,13.59,21.162240843906226,31.425858045705937,1918.4470862007884,499.4538294578759,0.0,0.0,0.12694150779990027,0.0,0.0,1.136267132767059
 03/21  02:00:00,13.300000000000008,21.156846103020964,29.745577791519167,1810.0724377577612,470.9705623776314,0.0,0.0,0.12015418925850524,0.0,0.0,1.127623826468563
 03/21  03:00:00,13.300000000000008,21.17068857139078,35.828178816030565,2185.260627377136,567.5098467905583,0.0,0.0,0.14472422786409236,0.0,0.0,1.1274449371777597
 03/21  04:00:00,13.610000000000001,21.15627858186274,40.24938199772206,2460.584106361675,640.2953963522054,0.0,0.0,0.1625832214787575,0.0,0.0,1.1347160231150852
 03/21  05:00:00,13.33166666666667,21.15655951482407,41.32775308900228,2520.335545284899,656.0098692708199,0.0,0.0,0.16693919012393627,0.0,0.0,1.1297016694908415
 03/21  06:00:00,11.35333333333333,21.141158266045238,56.59447440187594,3308.7160044660277,872.5647935969911,0.0,0.0,0.22860753406536335,0.0,0.0,1.0806312270385476
 03/21  07:00:00,10.31,21.147225586562715,50.26463281386399,2908.1976858165294,765.7492788946776,0.0,0.0,0.20303879273941097,0.0,0.0,1.0497198937244077
 03/21  08:00:00,9.979999999999997,21.143154244361178,53.98346725490164,3086.8103572950868,817.842514050024,0.0,77.65920728568595,0.21806064036937647,0.0,0.0,1.0432365277619025
 03/21  09:00:00,9.709999999999999,21.138750854128013,55.68251202597207,3171.000595856294,842.0071560705613,0.0,154.97463661266698,0.2249237562386562,0.0,0.0,1.0346744678280646
 03/21  10:00:00,11.136666666666667,21.138082036535266,45.812407282427884,2685.4278048118954,704.9867464424925,0.0,0.0,0.18505448754705245,0.0,0.0,1.0688527881987697
 03/21  11:00:00,12.199999999999994,21.14456249722673,54.89500658151947,3289.996324281073,856.886509540574,0.0,0.0,0.22174270933218662,0.0,0.0,1.0986808424227397
 03/21  12:00:00,12.768333333333334,21.143074244716036,51.41335441751608,3124.11822123726,808.5585623963478,0.0,0.0,0.20767893501326182,0.0,0.0,1.1123482152807571
 03/21  13:00:00,14.178333333333335,21.141811130280434,54.245721125791874,3383.743811990264,870.384239379789,0.0,0.0,0.2191199877943139,0.0,0.0,1.1488439521701275
 03/21  14:00:00,15.31,21.14911840477223,49.22084909493048,3160.1951842965946,804.0752196893981,0.0,0.0,0.1988225362125184,0.0,0.0,1.180047455347603
 03/21  15:00:00,16.168333333333333,21.142060389071162,51.88616585510053,3370.424333810491,859.0140671445059,0.0,0.0,0.2095888079817172,0.0,0.0,1.202704983897548
 03/21  16:00:00,16.131666666666668,21.171868038344098,29.15190437807603,1890.6778167193124,481.9557232074264,0.0,0.0,0.11775610682162861,0.0,0.0,1.2052317318059318
 03/21  17:00:00,15.858333333333338,21.15596854617991,28.66085617038015,1848.376437869344,471.49403716845484,0.0,0.0,0.11577256830386742,0.0,0.0,1.195240210079525
 03/21  18:00:00,16.41,21.18544755176736,24.143612300445753,1584.836740418375,400.3166606977413,0.0,0.0,0.09752562824847308,0.0,0.0,1.2096944292515799
 03/21  19:00:00,16.131666666666668,21.230406627909,11.41014222195783,745.7599351014675,187.9367383372015,0.0,0.0,0.046090091025041885,0.0,0.0,1.2101924732334726
 03/21  20:00:00,14.721666666666666,21.1752926370697,26.581398153947422,1672.8239692727395,428.7532212810651,0.0,0.0,0.10737281242039586,0.0,0.0,1.1689380138071688
 03/21  21:00:00,13.59,21.17312203679092,26.76406756590411,1646.642030328161,425.19861960621023,0.0,0.0,0.10811068664324057,0.0,0.0,1.1367674381767519
 03/21  22:00:00,12.163333333333334,21.156265447625394,29.687928073894188,1765.896120735884,462.9410920278725,0.0,0.0,0.11992131917842948,0.0,0.0,1.1022698719260868
 03/21  23:00:00,10.531666666666666,21.156660369622433,43.08242771441521,2461.1636940793055,657.1274839806649,0.0,0.0,0.174027017044181,0.0,0.0,1.0576491560067385
 03/21  24:00:00,10.0,21.150069120613185,46.33860742341567,2622.0713839297878,702.3095180128616,0.0,0.0,0.1871800186687281,0.0,0.0,1.0426386046746343
 03/22  01:00:00,9.431666666666667,21.134632762531343,60.117764606857854,3372.119504765265,904.7378335747345,0.0,151.4320998099412,0.24283950095029416,0.0,0.0,1.0297825182601676
 03/22  02:00:00,8.900000000000002,21.13826661239415,50.38378517859312,2809.2216692228603,753.5955323371503,0.0,159.29598071795016,0.20352009641024923,0.0,0.0,1.0151063188059528
 03/22  03:00:00,8.900000000000002,21.142424952424303,68.25198193464543,3811.57024860627,1021.3737181576557,0.0,144.86063365707017,0.2756968317146492,0.0,0.0,1.0150333288082705
 03/22  04:00:00,9.158333333333331,21.13247817660928,77.99012771215048,4352.644037530373,1170.9648617737578,0.0,136.993386841573,0.3150330657921349,0.0,0.0,1.0211543326858212
 03/22  05:00:00,9.709999999999999,21.147391149498933,81.6369226651952,4637.085026828992,1234.1835061162176,0.0,127.38054986316321,0.32976391735085053,0.0,0.0,1.0348173000561225
 03/22  06:00:00,9.121666666666668,21.137412335639972,75.77770465161463,4229.393304406356,1137.5867590399062,0.0,138.7807577307766,0.30609621134611714,0.0,0.0,1.0215452726973184
 03/22  07:00:00,8.041666666666666,21.150410376655934,86.81820825308709,4689.972405484512,1287.5339187625075,0.0,129.86136293173692,0.3506931853413155,0.0,0.0,0.9937490563383206
 03/22  08:00:00,7.489999999999998,21.148872218397,87.8693157630726,4657.6225547449485,1294.6449325558463,0.0,129.012194886853,0.3549390255657351,0.0,0.0,0.9802862538566218
 03/22  09:00:00,8.078333333333335,21.1501415239322,84.67506637909604,4561.815434733254,1256.9065016294276,0.0,131.59276298145298,0.342036185092735,0.0,0.0,0.9935827587217555
 03/22  10:00:00,10.036666666666665,21.142974324541818,72.08735747455064,4114.993390745081,1094.7428205932752,0.0,66.03754060945752,0.2911894350767061,0.0,0.0,1.0419287789369023
 03/22  11:00:00,12.546666666666663,21.156074670358084,49.46415902792172,2997.65252727168,775.8024816888112,0.0,0.0,0.19980536155691095,0.0,0.0,1.1051981939826314
 03/22  12:00:00,14.158333333333333,21.14161887799568,55.307673085820184,3456.3091150730133,887.6942892453754,0.0,0.0,0.22340963305462752,0.0,0.0,1.149288016470559
 03/22  13:00:00,15.278333333333336,21.141668857366813,45.07303080452069,2863.7340560925068,735.5633843596661,0.0,0.0,0.18206785263001019,0.0,0.0,1.177778981690678
 03/22  14:00:00,16.41,21.16372212885479,36.455629361887624,2384.154821299642,605.9219579889382,0.0,0.0,0.14725874953873122,0.0,0.0,1.2097227573431437
 03/22  15:00:00,17.526666666666664,21.153238367764132,30.478369442929193,2033.0622148168634,515.7080046306235,0.0,0.0,0.12311422544901678,0.0,0.0,1.2386461121227021
 03/22  16:00:00,18.61,21.18109173757734,22.516379340696705,1556.0891041935663,387.99981204921113,0.0,0.0,0.09095258877404368,0.0,0.0,1.2701901456092186
 03/22  17:00:00,19.158333333333328,21.180364503357332,15.743581260007716,1106.0509708440602,274.11113083004045,0.0,0.0,0.06359457044606337,0.0,0.0,1.2852924944880968
 03/22  18:00:00,18.831666666666663,21.149332554187502,4.832829269398687,340.4378930035976,83.88709858456623,0.0,0.0,0.019521714681734435,0.0,0.0,1.2849442588930817
 03/22  19:00:00,18.61,21.381763464961146,68.01576563980822,311.2988460831445,76.2087969938975,0.0,0.0,0.017937738199869307,0.0,0.0,1.2663760086474014
 03/22  20:00:00,18.02166666666667,21.186331681297418,26.46896056194664,680.4667672134843,168.8769176319033,0.0,0.0,0.040251965713801255,0.0,0.0,1.2579780195203827
 03/22  21:00:00,15.185,21.170514550084558,12.615220623702362,798.8359236528571,204.507592623646,0.0,0.0,0.0509578807640542,0.0,0.0,1.1922086707504815
 03/22  22:00:00,13.300000000000008,21.179087897332277,25.248422700148193,1544.7897894568173,399.55701264699235,0.0,0.0,0.1019883957492765,0.0,0.0,1.1275969253621452
 03/22  23:00:00,13.610000000000001,21.16173199101141,20.115642010815023,1235.556114732636,319.8461968371077,0.0,0.0,0.08125505828677895,0.0,0.0,1.13418094735727
 03/22  24:00:00,14.468333333333334,21.166854754892693,27.392780242121948,1709.6675219215065,441.0840821135149,0.0,0.0,0.1106503065631144,0.0,0.0,1.1561631856679
 03/23  01:00:00,14.69,21.173792353651297,34.71162206752904,2186.2882094463885,561.9024483521828,0.0,0.0,0.14021401220052018,0.0,0.0,1.1650442656448885
 03/23  02:00:00,14.709999999999999,21.169726266593454,34.880898194137835,2195.567881131386,564.7336702673304,0.0,0.0,0.14089778563050886,0.0,0.0,1.1637791241229087
 03/23  03:00:00,15.0,21.16764769633703,35.744872145082205,2260.5419089864226,581.3320178550114,0.0,0.0,0.14438771917100926,0.0,0.0,1.1722515999889742
 03/23  04:00:00,13.863333333333337,21.165368354280968,27.88409255268492,1718.7850338901437,445.35224482972154,0.0,0.0,0.11263491189712974,0.0,0.0,1.1461960325371912
 03/23  05:00:00,12.800000000000006,21.154900643462547,39.0119229421737,2343.168849716022,613.7912949670434,0.0,0.0,0.1575846334330951,0.0,0.0,1.1145151495992878
 03/23  06:00:00,12.231666666666666,21.173944157490492,34.31915720871167,2044.4781679386945,535.2992986653968,0.0,0.0,0.13862869093851066,0.0,0.0,1.100943502407427
 03/23  07:00:00,11.390000000000002,21.158635655587467,41.871361665211225,2436.2563658568083,646.2665169918507,0.0,0.0,0.16913504082168196,0.0,0.0,1.0786002572072413
 03/23  08:00:00,10.841666666666667,21.14534859298104,54.26066697944119,3132.8778491145517,831.7322105900525,0.0,0.0,0.21918036002646876,0.0,0.0,1.0643194692217217
 03/23  09:00:00,8.585,21.139969509469548,66.42768661284795,3635.8258365992033,989.1100421652271,0.0,120.3104217744689,0.2683277791820353,0.0,0.0,1.009844005179883
 03/23  10:00:00,5.511666666666668,21.151065104769543,100.14079893586228,4858.03975376436,1410.251785428301,10.765037967203684,119.08476475693172,0.40457617621534137,0.0,0.0,0.9335224293776637
 03/23  11:00:00,4.141666666666667,21.13876667984034,142.67759199071352,5897.717701493186,1844.489814607967,58.84815782551011,84.66511441811984,0.5766744279094008,0.0,0.0,0.9003323543640718
 03/23  12:00:00,4.778333333333332,21.127942904705378,164.31115495088792,7371.806503624772,2213.7300628705366,45.28551572912452,67.21277289176486,0.6639361355411758,0.0,0.0,0.9148611869009392
 03/23  13:00:00,6.426666666666666,21.140192263735052,103.22683362277581,5383.787136725381,1502.7360230275428,0.0,116.60517344394279,0.41697413278028594,0.0,0.0,0.9535364895769334
 03/23  14:00:00,7.7683333333333335,21.146005903772803,79.64478301671747,4283.94214776404,1178.5303846156758,0.0,135.65662500076445,0.32171687499617785,0.0,0.0,0.9860834747034578
 03/23  15:00:00,9.178333333333335,21.14443066417427,56.87510357984959,3187.6986057553536,854.3099548702121,0.0,147.91551167468296,0.22974110664539626,0.0,0.0,1.020515151823962
 03/23  16:00:00,10.31,21.14584033868993,53.30120417795585,3067.4907495208868,811.7417193889752,0.0,0.0,0.2153047091366402,0.0,0.0,1.049529566414288
 03/23  17:00:00,10.85833333333333,21.143347476879736,45.83096863945217,2642.1415559535735,702.6270696175226,0.0,0.0,0.1851294642316683,0.0,0.0,1.0634428333542074
 03/23  18:00:00,10.841666666666667,21.15238511943553,43.69444378010041,2518.257614687617,670.1092863039601,0.0,0.0,0.17649919273029419,0.0,0.0,1.0644620221983807
 03/23  19:00:00,8.843333333333334,21.135618638244758,59.81428082552934,3298.5499034586715,893.4312080574831,0.0,125.34919455686558,0.2416136095605149,0.0,0.0,1.0177237601277873
 03/23  20:00:00,7.510000000000002,21.15083568979071,65.69103200014685,3553.2777125841476,967.8501016280294,0.0,146.9295722083262,0.265352138958369,0.0,0.0,0.9803488271710024
 03/23  21:00:00,6.663333333333333,21.150008202563495,76.3007945321538,4003.987326698123,1114.512443530988,0.0,138.3581642216101,0.3082091788919495,0.0,0.0,0.9611743734468672
 03/23  22:00:00,5.599999999999997,21.15485129898042,74.4452908975723,3776.355407003298,1075.3735945513404,0.0,139.8571872793697,0.30071406360315134,0.0,0.0,0.9344602204308935
 03/23  23:00:00,6.168333333333334,21.153947582590163,74.1268820362859,3814.2973537614007,1077.3544822590911,0.0,140.11442322112035,0.2994278838943981,0.0,0.0,0.9474421590827452
 03/23  24:00:00,6.131666666666666,21.1489066858835,80.89470204255655,4162.347531820856,1174.8722622689045,0.0,134.64684123901617,0.326765793804919,0.0,0.0,0.9475423507678915
 03/24  01:00:00,5.8583333333333325,21.144326468547227,91.2951873643773,4660.608190356453,1322.5836412774802,0.0,126.24450398742881,0.36877748006285577,0.0,0.0,0.9403900326231305
 03/24  02:00:00,5.841666666666666,21.140937882148542,92.84329874540963,4751.77981783759,1344.551850816477,0.0,124.99381678159588,0.3750309160920204,0.0,0.0,0.9403869609415626
 03/24  03:00:00,5.290000000000001,21.13721094686764,100.79600472523079,5110.995351759627,1450.9175486290396,0.0,118.5689898973179,0.40715505051341055,0.0,0.0,0.9275339403567169
 03/24  04:00:00,5.0,21.142325140405262,127.36627299846602,5398.193990988512,1660.9030749257697,54.04046319932618,97.05286032076452,0.5147356983961774,0.0,0.0,0.9202759880416769
 03/24  05:00:00,4.6899999999999995,21.13753287792385,124.43727390138609,5113.029123851782,1592.5053842121645,66.5400402123103,99.39877553678184,0.5030061223160909,0.0,0.0,0.9131386347221393
 03/24  06:00:00,4.709999999999999,21.136687259580256,117.61669120894878,4811.873993400859,1504.6773621668312,62.782624276769205,104.91974429505596,0.47540127852472036,0.0,0.0,0.9133702726051599
 03/24  07:00:00,5.3100000000000005,21.14193673531527,100.48909993294198,5095.908881611181,1446.7919565922696,0.0,118.8169319393617,0.40591534030319143,0.0,0.0,0.9274739581139603
 03/24  08:00:00,5.599999999999997,21.141441770519357,99.42773164654785,5067.394171333103,1436.0293205286678,0.0,119.6743894535522,0.401628052732239,0.0,0.0,0.9345843867440439
 03/24  09:00:00,5.8583333333333325,21.13506454767741,99.59837478908648,5105.60798822392,1442.057035663278,0.0,119.5365303836228,0.402317348081886,0.0,0.0,0.9404492453262885
 03/24  10:00:00,6.409999999999999,21.150724369051588,84.31555635911735,4352.1181397472055,1228.1657896562,0.0,131.883203700296,0.34058398149852004,0.0,0.0,0.9535231691197251
 03/24  11:00:00,7.2683333333333335,21.14895212183504,86.14481278777946,4539.189674147672,1266.27871798917,0.0,130.40538521801747,0.3479730739099126,0.0,0.0,0.9740255138241463
 03/24  12:00:00,8.058333333333334,21.1492274493702,84.07030343667543,4518.772922391223,1246.9665484361035,0.0,132.0813384702159,0.33959330764892043,0.0,0.0,0.9935727782051023
 03/24  13:00:00,8.610000000000001,21.148917606408123,83.16607704716013,4531.325446450403,1241.3436282922864,0.0,132.81184429195412,0.3359407785402295,0.0,0.0,1.0071222933624648
 03/24  14:00:00,9.158333333333331,21.14989311476971,80.83408301369299,4465.001521643211,1214.225416441028,0.0,134.69581410024477,0.32652092949877615,0.0,0.0,1.0207789198630255
 03/24  15:00:00,9.709999999999999,21.141439782503515,84.6918774067083,4769.633813645406,1280.6243138382365,0.0,131.57918169950574,0.3421040915024713,0.0,0.0,1.034695960822006
 03/24  16:00:00,10.568333333333333,21.140998043113704,76.09836474942004,4397.081852092889,1162.2830138448635,0.0,0.0,0.3073914846922731,0.0,0.0,1.0562542629928553
 03/24  17:00:00,11.978333333333332,21.149169699562222,74.43772483654774,4437.858441610715,1158.2131082768203,0.0,0.0,0.3006835012810926,0.0,0.0,1.0921125804541059
 03/24  18:00:00,12.231666666666666,21.1543878021044,61.98398536369389,3736.2160083335175,967.3438178310105,0.0,0.0,0.25037790694753653,0.0,0.0,1.1006429156532733
 03/24  19:00:00,11.699999999999994,21.285503087940732,45.94392270853514,975.5307751469657,256.84922003105027,0.0,0.0,0.06704066429785784,0.0,0.0,1.0861588471193113
 03/24  20:00:00,10.253333333333336,21.140683844584668,50.95643088882375,2911.4207568631778,772.7740676651476,0.0,63.70986241742369,0.20583323961181585,0.0,0.0,1.052990800518331
 03/24  21:00:00,8.331666666666667,21.13904457919608,58.15717546823596,3170.4364381026517,863.3311036533037,0.0,153.0160192756932,0.2349199036215339,0.0,0.0,1.0025331244177795
 03/24  22:00:00,7.2316666666666665,21.15134498104557,50.41023341488713,2673.2601252836953,739.3866564443204,0.0,159.27461373418203,0.20362693132908982,0.0,0.0,0.9754927580384241
 03/24  23:00:00,6.6999999999999975,21.15677083849572,55.8775793903405,2935.943219072651,815.5211092409663,0.0,154.8576578580474,0.22571171070976292,0.0,0.0,0.9611741208100076
 03/24  24:00:00,6.39,21.148023858274936,61.428615123348514,3203.298177386397,893.4133236010044,0.0,150.37309075554023,0.24813454622229872,0.0,0.0,0.9543028581858798
 03/25  01:00:00,5.531666666666667,21.127116508985544,73.85535805569279,3777.56851731087,1065.2588134826003,0.0,140.33378183624671,0.2983310908187663,0.0,0.0,0.9340927870821482
 03/25  02:00:00,4.121666666666667,21.13851383776462,110.06313600260314,4746.055363806673,1494.475615009974,0.06364653374199933,111.08215580822723,0.4445892209588639,0.0,0.0,0.9006905807870383
 03/25  03:00:00,3.61,21.143323776247584,121.25177186792475,5184.08799736622,1638.187934634287,0.0701166034644679,102.04309872737427,0.48978450636312876,0.0,0.0,0.8876421443936002
 03/25  04:00:00,3.3316666666666666,21.14688534449677,129.36713134944685,5480.479988476678,1743.3970670454069,0.07480951128855749,95.4868383597591,0.5225658082012044,0.0,0.0,0.8818178551942185
 03/25  05:00:00,2.231666666666667,21.13321493390715,127.68159076230432,5221.6887751948225,1697.9605082502603,2.5348485014135957,96.8416409634324,0.5157917951828381,0.0,0.0,0.85650151191825
 03/25  06:00:00,1.9583333333333333,21.13174174106441,141.05055011944515,5688.300405792129,1845.7232915254913,19.410424482337326,86.01199586791971,0.5699400206604015,0.0,0.0,0.8501633003822242
 03/25  07:00:00,1.631666666666667,21.129430731605535,160.6257651168243,6384.547241495184,2084.7240213837495,29.016656436478726,70.17390752502047,0.6491304623748977,0.0,0.0,0.8430481620051069
 03/25  08:00:00,1.1000000000000005,21.1228001526325,172.1155827681963,6803.224624349362,2235.023858504646,23.368832849464177,60.8986832928239,0.6955065835358805,0.0,0.0,0.8310358183196129
 03/25  09:00:00,1.6683333333333337,21.12455365468731,162.82239652749547,6583.929061007497,2146.3089034554705,8.200669305668324,68.44346503564903,0.6577826748217549,0.0,0.0,0.8436118843845329
 03/25  10:00:00,3.956666666666666,21.13820464577325,144.43523384662473,6354.630714694838,1965.891534185561,4.311503732084331,83.30886669113131,0.5834556665443434,0.0,0.0,0.8953797390594311
 03/25  11:00:00,6.736666666666666,21.14561471592892,94.78006474152988,4959.858784665068,1385.991465379724,0.0,123.42914354056299,0.3828542822971851,0.0,0.0,0.9609173012197615
 03/25  12:00:00,8.368333333333332,21.15143922750626,80.15562176218194,4349.7211303618515,1193.62834844814,0.0,135.24392893055656,0.32378035534721733,0.0,0.0,1.0009454402818487
 03/25  13:00:00,8.900000000000002,21.150145703135728,80.75277020050359,4435.516792407174,1209.4195930268406,0.0,134.76150504236446,0.32619247478817753,0.0,0.0,1.0146335941477502
 03/25  14:00:00,8.900000000000002,21.149244883979986,82.61861083975992,4536.274192688657,1237.1262046691832,0.0,133.25413093205665,0.3337293453397167,0.0,0.0,1.0146909716545005
 03/25  15:00:00,9.468333333333332,21.149888888969226,80.70702981632543,4499.704183702997,1216.9042416492932,0.0,130.71667634306326,0.32600771123052136,0.0,0.0,1.0284014988576617
 03/25  16:00:00,9.69,21.143375538929245,74.89432776859546,4238.779858806088,1130.7072135598319,0.0,139.49441966689895,0.3025279016655051,0.0,0.0,1.0352249937198628
 03/25  17:00:00,10.020000000000003,21.137387458735436,58.70268292481943,3345.7064975983417,889.5757511308055,0.0,70.05336038262837,0.2371234246504293,0.0,0.0,1.0420427636421068
 03/25  18:00:00,10.600000000000001,21.14363897699206,39.090867826533334,2234.921908394821,596.2206417245909,0.0,0.0,0.15790352313975403,0.0,0.0,1.0580674919018553
 03/25  19:00:00,9.979999999999997,21.15193510768735,52.449965073990846,2970.8020845892356,793.5470819226372,0.0,79.26307742372623,0.21186621669521205,0.0,0.0,1.0440151118543703
 03/25  20:00:00,9.141666666666667,21.1453284633514,50.53222604971911,2801.6721792443627,756.9437338147187,0.0,159.17605840446893,0.2041197079776552,0.0,0.0,1.0220421089819571
 03/25  21:00:00,8.331666666666667,21.130968589523945,54.92640806995492,2990.892723592481,814.9818460132257,0.0,155.62608951970742,0.22186955240146297,0.0,0.0,1.002729566623769
 03/25  22:00:00,7.2316666666666665,21.13024959554654,58.67268189786653,3106.448711879445,860.2894548304702,0.0,152.5995522798666,0.2370022386006671,0.0,0.0,0.9755969679573044
 03/25  23:00:00,6.131666666666666,21.135254792321046,70.49981360017689,3650.527443216185,1022.6173521085218,0.0,143.0446568873163,0.2847767155634186,0.0,0.0,0.9486989128036402
 03/25  24:00:00,5.290000000000001,21.13965633092993,81.63818916917731,4129.91060240631,1172.6771744771993,0.7310757412600852,134.04405528392027,0.32977972358039864,0.0,0.0,0.9277315838678734
 03/26  01:00:00,5.0,21.140610139838667,116.7399491951709,4696.4159815827,1442.1220613268476,96.14017357643549,105.59727441232367,0.47201362793838164,0.0,0.0,0.9204628570612977
 03/26  02:00:00,5.3100000000000005,21.139618449595552,93.61012516057494,4745.847993268451,1346.8860914133722,0.0,124.37431356090227,0.37812843219548864,0.0,0.0,0.9274474113716413
 03/26  03:00:00,4.98,21.13831528153678,127.57976830543872,5541.510977758892,1651.2974147085756,78.03450538574633,96.85777999515969,0.5157111000242015,0.0,0.0,0.9204264975516051
 03/26  04:00:00,3.8316666666666674,21.135404603555024,133.56869162620407,5075.053720881038,1600.0484654820748,130.3075706990449,91.85454274961977,0.5407272862519011,0.0,0.0,0.8935991949888215
 03/26  05:00:00,3.0416666666666665,21.133465362286866,143.0873274373371,5392.633447806773,1713.8572002806816,131.32593418555481,84.21057532372284,0.5789471233813859,0.0,0.0,0.8751865008955161
 03/26  06:00:00,2.49,21.130044876635694,147.75604624040753,5573.016758825705,1785.9185245868384,119.0232952026014,80.50351593672885,0.5974824203163557,0.0,0.0,0.8626286332903601
 03/26  07:00:00,1.9416666666666669,21.117439726902774,161.58235831047034,6023.655612668531,1948.908890765899,126.7826783724794,69.29132861654043,0.6535433569172978,0.0,0.0,0.8500343912623288
 03/26  08:00:00,1.9583333333333333,21.133200456520886,161.40574807332507,5979.14544460923,1942.7472558844831,131.83738441061234,69.27590567988585,0.6536204716005707,0.0,0.0,0.8501591483215724
 03/26  09:00:00,3.078333333333333,21.130220117377018,149.23161950316484,5755.323751015918,1829.3220291868815,111.06071013225768,79.23483145200284,0.603825842739986,0.0,0.0,0.8753227142498854
 03/26  10:00:00,4.778333333333332,21.128617334819534,138.99034772484498,6243.112703206937,1866.7299632965749,42.51277452979481,87.65076348521296,0.5617461825739353,0.0,0.0,0.9149844383141396
 03/26  11:00:00,5.8583333333333325,21.141376497657927,117.61891296077442,6027.458261531238,1703.2285712186122,0.0,104.97810983992471,0.47510945080037637,0.0,0.0,0.940587415769622
 03/26  12:00:00,6.409999999999999,21.146462059696763,95.89135594749811,4958.046495038784,1397.0001652865822,0.0,122.53135433089237,0.3873432283455382,0.0,0.0,0.9536298439506511
 03/26  13:00:00,7.2683333333333335,21.146478440231032,93.56083382853554,4941.5790684547865,1375.9770339707063,0.0,124.41413500985966,0.3779293249507016,0.0,0.0,0.9741321807267711
 03/26  14:00:00,7.800000000000003,21.147135971775544,90.6069976712708,4842.820485755067,1339.7826317825254,0.0,126.80047822474789,0.36599760887626054,0.0,0.0,0.9876055035911538
 03/26  15:00:00,7.800000000000003,21.153632331084683,75.30227631771102,4034.7125214083976,1113.3278857637417,0.0,139.16484646094742,0.304175767695263,0.0,0.0,0.9875556958583627
 03/26  16:00:00,9.505000000000003,21.138876539558442,57.70840567545588,3269.7077780242903,870.1585335375406,0.0,96.2377896718637,0.23310714439415822,0.0,0.0,1.0276928418339388
 03/26  17:00:00,10.221666666666666,21.142891393930096,69.85530078702307,4005.0352265139945,1060.2632640826946,0.0,48.413717010545284,0.282173272622287,0.0,0.0,1.0496403457589039
 03/26  18:00:00,9.709999999999999,21.14391030543696,58.8786197203563,3329.872387785769,888.0957216140365,0.0,145.76651270041035,0.237834103164615,0.0,0.0,1.0350653730944812
 03/26  19:00:00,10.0,21.341035236676337,65.55078697842207,904.2723260999545,242.5344483321589,0.0,0.0,0.06478563367812232,0.0,0.0,1.0429092970461304
 03/26  20:00:00,9.431666666666667,21.202229767732362,63.74735017898602,1954.0912691419028,527.2824387007496,0.0,171.60188227852203,0.1419905886073898,0.0,0.0,1.0309055467731454
 03/26  21:00:00,8.331666666666667,21.142603280275996,50.356692449308596,2728.7021665886114,747.1833377418809,0.0,159.3178683742922,0.203410658128539,0.0,0.0,1.0028422697978956
 03/26  22:00:00,6.663333333333333,21.1397826947027,52.88799458538386,2756.1149256843764,770.5404284505147,0.0,157.2728816669561,0.2136355916652196,0.0,0.0,0.9634000583954734
 03/26  23:00:00,4.721666666666668,21.148542642542377,63.73365128758961,2769.3480500966534,843.5657498552458,24.35478052760843,148.4728499101652,0.25763575044917414,0.0,0.0,0.9156632727576822
 03/26  24:00:00,3.9000000000000017,21.144399549295997,91.07229850335074,3610.1417895768614,1149.492332155103,52.87875847673102,126.29940125867705,0.36850299370661477,0.0,0.0,0.8946827108937214
 03/27  01:00:00,3.3316666666666666,21.14076993554556,115.65628119864058,4547.579714974469,1446.3692546290245,71.05649028322269,106.38398229214826,0.4680800885392587,0.0,0.0,0.882186713779227
 03/27  02:00:00,3.058333333333333,21.13943444691605,133.68795821871518,5289.598764751416,1680.0550856193966,73.43798859687814,91.88992499703001,0.5405503750148498,0.0,0.0,0.875063907056214
 03/27  03:00:00,3.61,21.129701164134676,154.92038811720178,6087.987391161811,1924.9794043427103,105.24061141603991,74.70900516089844,0.6264549741955077,0.0,0.0,0.8877980306654111
 03/27  04:00:00,3.9000000000000017,21.128640143221983,163.01989218294085,6324.023905815408,1982.097222489589,142.07905703789734,68.11399821067648,0.6594300089466176,0.0,0.0,0.8946441943870718
 03/27  05:00:00,3.9000000000000017,21.120488581339774,194.91289706356602,7548.228514508587,2357.9210546550075,177.2773971796536,42.33483346746543,0.788325832662673,0.0,0.0,0.8946614491706281
 03/27  06:00:00,3.9000000000000017,21.121284091081638,205.04890444778633,7907.886354109972,2467.744156098547,194.13072381022172,34.173581750205294,0.8291320912489736,0.0,0.0,0.8946478285915881
 03/27  07:00:00,4.158333333333333,21.124985419197674,200.6344754989358,7769.893656849866,2410.763595884566,195.67123965785137,37.79971344824518,0.811001432758774,0.0,0.0,0.900561075690326
 03/27  08:00:00,4.709999999999999,21.12300442632227,217.33111983917973,8532.621810642817,2623.980421705898,213.28933275056988,24.30069597700662,0.8784965201149669,0.0,0.0,0.9134839303213148
 03/27  09:00:00,5.0,21.119345966195834,197.4303620114683,8204.302868538742,2504.056867040043,127.07597417418782,40.38334366258349,0.7980832816870824,0.0,0.0,0.9204091639077084
 03/27  10:00:00,5.878333333333334,21.132644516984723,167.72501377084012,8687.409294313176,2431.5140676676,0.0,64.49842602316,0.6775078698842001,0.0,0.0,0.9409510517091219
 03/27  11:00:00,7.526666666666667,21.12015715905004,152.87373025420584,8244.410379307456,2254.251498423592,0.0,76.49647119744574,0.6175176440127713,0.0,0.0,0.9807601956268528
 03/27  12:00:00,9.178333333333335,21.140778905970237,121.2132983209189,6809.502388740802,1820.5170195014032,0.0,98.02261627444464,0.4896285992216229,0.0,0.0,1.0213401246670872
 03/27  13:00:00,11.136666666666667,21.143686364020937,105.90171445146277,6126.503349249099,1631.8979379892905,0.0,0.0,0.42777903761644726,0.0,0.0,1.0705148345879356
 03/27  14:00:00,12.768333333333334,21.143681280159477,98.964266431126,6026.5050489859805,1557.5297677761096,0.0,0.0,0.3997559328628981,0.0,0.0,1.1128182402240805
 03/27  15:00:00,13.300000000000008,21.126345297535007,83.98969743452993,5158.181047480195,1331.7023493835343,0.0,0.0,0.33926770802853173,0.0,0.0,1.1274211283341162
 03/27  16:00:00,13.300000000000008,21.151707778790414,76.03562255277265,4674.23739439263,1205.5998446822136,0.0,0.0,0.30713804406915574,0.0,0.0,1.1274155558946768
 03/27  17:00:00,13.610000000000001,21.147923483554894,53.257631703244776,3291.2472369072793,847.3466944947853,0.0,0.0,0.21512870262536685,0.0,0.0,1.1350970683971886
 03/27  18:00:00,13.59,21.152497235494078,39.264241649148,2407.626574013582,623.9027593982867,0.0,0.0,0.1586038487895335,0.0,0.0,1.1362126146525215
 03/27  19:00:00,11.595,21.164466990419992,13.820276246647028,822.1955533595329,214.9513922701707,0.0,0.0,0.05582557849045712,0.0,0.0,1.0993357484596336
 03/27  20:00:00,9.69,21.148549407558175,48.702599605859675,2746.3441321860546,734.4483130931508,0.0,160.65417581438214,0.19672912092808942,0.0,0.0,1.038889325841937
 03/27  21:00:00,9.400000000000002,21.136932877198106,59.2581024084287,3339.436586602989,891.0293818252075,0.0,152.12660314225093,0.2393669842887456,0.0,0.0,1.0277866885177713
 03/27  22:00:00,9.400000000000002,21.15173781038675,64.6538559427902,3658.773347837013,972.6777799668231,0.0,147.7674853204094,0.26116257339795307,0.0,0.0,1.027666638682531
 03/27  23:00:00,9.709999999999999,21.129263879603908,51.39744936645621,2902.5306935158496,775.8514782071046,0.0,151.81039569288606,0.2076146882022364,0.0,0.0,1.034632446299582
 03/27  24:00:00,10.0,21.14061657511157,49.536335311253815,2797.7459104686045,750.7809213276778,0.0,0.0,0.2000969101988046,0.0,0.0,1.0426464560153106
 03/28  01:00:00,8.55333333333333,21.1494060148087,57.668231444049205,3174.0786285180566,858.6941660640302,0.0,153.41102705285397,0.23294486473573014,0.0,0.0,1.0098803556504532
 03/28  02:00:00,6.941666666666667,21.138139989394027,68.15025284896008,3624.8497585665623,997.2357596425926,0.0,144.9428184840061,0.27528590757996946,0.0,0.0,0.9675212490538669
 03/28  03:00:00,6.131666666666666,21.150499508741365,79.56847103915877,4109.541270260835,1155.0606524219768,0.0,135.718275871079,0.3214086206446052,0.0,0.0,0.947751494804306
 03/28  04:00:00,4.721666666666668,21.13791038373635,141.6692233919586,5885.083397375931,1788.5258407716549,102.78415812911001,85.45986915724572,0.5727006542137715,0.0,0.0,0.9144006035584482
 03/28  05:00:00,3.3316666666666666,21.1301681835011,173.14830937007065,6569.864991347102,2087.9103184256887,154.05146572069918,59.8839013160912,0.7005804934195439,0.0,0.0,0.8817405319288393
 03/28  06:00:00,3.058333333333333,21.12632895401148,178.74510250428784,6804.641852281917,2167.305512692716,148.59300174441736,55.333906312982805,0.723330468435086,0.0,0.0,0.8752961425836313
 03/28  07:00:00,4.178333333333333,21.133864915969625,166.3717582992801,6456.877033237399,2021.9223504086783,148.46621351616807,65.40192132697292,0.6729903933651353,0.0,0.0,0.9009272178945035
 03/28  08:00:00,4.4316666666666675,21.13164978030372,140.63846788509045,5608.477972200375,1750.279008717406,102.00893197044756,86.22763231130193,0.5688618384434904,0.0,0.0,0.9074605765113267
 03/28  09:00:00,3.9000000000000017,21.137356774454165,131.41344029253472,5464.810893644614,1719.1393297177913,37.94816549404739,93.77248476442439,0.5311375761778783,0.0,0.0,0.8947250965237455
 03/28  10:00:00,4.778333333333332,21.128045007980884,140.0150361430507,6427.895267753552,1938.7884734875859,0.25595918807505585,86.88468353660808,0.5655765823169596,0.0,0.0,0.9149814863874608
 03/28  11:00:00,6.426666666666666,21.1337060114974,118.03071249240806,6202.091332837584,1716.8132682422247,0.0,104.64542550474545,0.4767728724762728,0.0,0.0,0.9540922518754349
 03/28  12:00:00,8.336666666666666,21.147700537466214,89.81005403346343,4856.737716112506,1334.821346792072,0.0,127.44431252749102,0.36277843736254495,0.0,0.0,0.9998152135960964
 03/28  13:00:00,9.709999999999999,21.146788577114215,87.03793790509982,4869.819754771302,1315.5576291102852,0.0,125.13617028165235,0.3515807605761515,0.0,0.0,1.0346631069038823
 03/28  14:00:00,10.0,21.145792413372714,81.85430836082762,4653.876420672591,1241.290255819281,0.0,0.0,0.33064202441598056,0.0,0.0,1.0424762906486131
 03/28  15:00:00,9.431666666666667,21.136743207838226,90.6037537030113,5088.054571569786,1362.8993917242183,0.0,126.80309895969499,0.3659845052015249,0.0,0.0,1.0290972079727385
 03/28  16:00:00,9.468333333333332,21.14788812190429,75.70604843246257,4256.843268750689,1139.220170121537,0.0,138.50997398083481,0.3058067634497645,0.0,0.0,1.0288910213812474
 03/28  17:00:00,7.9849999999999985,21.133832995389888,61.45028186873812,3329.6253566105725,905.4356252988016,0.0,150.3555866395039,0.24822206680248052,0.0,0.0,0.9972494743289296
 03/28  18:00:00,6.668333333333334,21.142587888522424,72.9520339111519,3809.149022549312,1062.287566890001,0.0,141.06355875290757,0.29468220623546226,0.0,0.0,0.9597239647999435
 03/28  19:00:00,7.7683333333333335,21.162293848873105,35.86995662035469,1931.9071251917096,527.0144744051868,0.0,171.02140300206048,0.14489298498969763,0.0,0.0,0.9852920141518383
 03/28  20:00:00,7.7316666666666665,21.16203846890337,48.08456113883952,2586.126751524797,707.4892259119698,0.0,161.15347632524023,0.19423261837379888,0.0,0.0,0.9877925745762249
 03/28  21:00:00,6.373333333333334,21.13631693053048,61.90865241812198,3234.9189088636185,898.6070120978,0.0,149.9852785410887,0.2500736072945566,0.0,0.0,0.9554706953976653
 03/28  22:00:00,5.290000000000001,21.14783028635184,67.79749412806542,3405.1065550789713,973.8615832499274,0.0,145.22780496777884,0.2738609751611058,0.0,0.0,0.9279482169866037
 03/28  23:00:00,5.0,21.145475361045104,93.30553446532736,4149.44394312337,1280.974690137522,0.04918411112110174,124.62031987835141,0.3768984006082431,0.0,0.0,0.9206092355990413
 03/28  24:00:00,4.6899999999999995,21.146191313365794,112.3466164935149,4938.587032902581,1531.8446001110196,0.06496696580150572,109.23743677593944,0.4538128161203028,0.0,0.0,0.9134723027768173
 03/29  01:00:00,4.709999999999999,21.146797352361542,111.50988537148837,4897.254937605398,1518.360472156212,1.853236380258177,109.9120330619251,0.4504398346903746,0.0,0.0,0.9134727010053729
 03/29  02:00:00,4.4316666666666675,21.1417252114215,124.54030934513585,5382.4583207793385,1675.0965404195667,11.973998332824108,99.37153122790559,0.503142343860472,0.0,0.0,0.9075629024130983
 03/29  03:00:00,4.158333333333333,21.135918136418347,143.75595526662696,6176.040884254651,1923.0167094812614,17.71733384658404,83.84164826803763,0.5807917586598118,0.0,0.0,0.9006868715638514
 03/29  04:00:00,4.141666666666667,21.13083055707242,147.55745146716296,6301.142100514176,1961.9219424731366,25.276466854087786,80.77635902592678,0.596118204870366,0.0,0.0,0.9006038755750578
 03/29  05:00:00,3.5900000000000003,21.125869652714524,145.91860129348132,6038.05666990212,1908.114049942188,38.795805943250215,82.03621464204045,0.5898189267897979,0.0,0.0,0.8878564397442624
 03/29  06:00:00,2.7316666666666674,21.129211849226383,174.67940782073552,7016.1499140337655,2235.8129698692655,65.34953157044279,58.757071418988104,0.7062146429050593,0.0,0.0,0.8681058507600597
 03/29  07:00:00,2.5100000000000002,21.124081011418884,190.2644279802176,7483.915022623559,2394.8348579341246,94.11989529655646,46.10656310987801,0.76946718445061,0.0,0.0,0.862842312649104
 03/29  08:00:00,2.49,21.124202143946768,190.3379583801474,7486.802331655159,2396.1132140271375,93.59605805086026,46.04901692857109,0.7697549153571445,0.0,0.0,0.8625566011296826
 03/29  09:00:00,3.3366666666666673,21.127518175647456,187.27653613661772,7644.154925683478,2415.7290136103807,66.72487124227462,48.60748644853901,0.756962567757305,0.0,0.0,0.8815857632158405
 03/29  10:00:00,5.588333333333333,21.140890026310426,144.34257770290498,7125.5572901716405,2037.6833583085338,11.0833787686336,83.38228376152459,0.583088581192377,0.0,0.0,0.9340878453101518
 03/29  11:00:00,7.2683333333333335,21.12257487360618,133.2549549385464,7169.909321298129,1956.7780453472467,0.0,92.34607451542146,0.5382696274228926,0.0,0.0,0.9747371324056924
 03/29  12:00:00,8.626666666666665,21.15185635859505,93.0522054280038,5106.542599720657,1387.5929758807931,0.0,124.82504538805487,0.3758747730597255,0.0,0.0,1.0074790132493472
 03/29  13:00:00,10.020000000000003,21.133914342500724,79.2933075266053,4520.713322608139,1202.5444881801516,0.0,65.88396233967816,0.32029712605552346,0.0,0.0,1.0423404281068556
 03/29  14:00:00,10.600000000000001,21.142385751504335,82.53123434162464,4773.464239551719,1260.7120981919313,0.0,0.0,0.33337639700005833,0.0,0.0,1.057856728674495
 03/29  15:00:00,11.736666666666666,21.151994696228588,64.52458983060616,3850.8402330909494,1000.6099010033357,0.0,0.0,0.26064041628885504,0.0,0.0,1.0857478342638045
 03/29  16:00:00,12.49,21.140680747364282,45.293961351502325,2724.358863917753,708.9764202839167,0.0,0.0,0.18296027875604048,0.0,0.0,1.1072798737743765
 03/29  17:00:00,13.078333333333335,21.163020121506456,38.89425030934101,2361.315999973465,612.8431315001864,0.0,0.0,0.15710930698642048,0.0,0.0,1.1192910534700138
 03/29  18:00:00,13.899999999999995,21.163427231934815,29.764331664953485,1836.136707123048,474.4152749142367,0.0,0.0,0.12022994359327561,0.0,0.0,1.1435833735388292
 03/29  19:00:00,13.59,21.16637537101444,28.102747293606672,1725.5146201146306,445.9329403600423,0.0,0.0,0.11351814513963453,0.0,0.0,1.1368102727540799
 03/29  20:00:00,12.731666666666666,21.150616529674306,39.3257961809856,2358.8763749801124,616.1640800332208,0.0,0.0,0.15885249196331794,0.0,0.0,1.1150462308503344
 03/29  21:00:00,10.753333333333336,21.15675961407241,34.341299893590076,1966.1869643439738,523.7214050534641,0.0,39.68219017377395,0.1387181340271008,0.0,0.0,1.0670231576802438
 03/29  22:00:00,9.400000000000002,21.162509420468723,41.14394421697535,2291.418940256696,618.0198852242521,0.0,166.76065736603496,0.16619671316982534,0.0,0.0,1.0279018909490287
 03/29  23:00:00,8.263333333333334,21.149605850356497,54.59612920053346,2962.5609732914613,809.2056802459806,0.0,155.89291499583496,0.22053542502082532,0.0,0.0,1.002207597503833
 03/29  24:00:00,7.510000000000002,21.158966825887155,46.074456252052215,2469.5842748022187,677.69847986967,0.0,162.77739854110217,0.1861130072944892,0.0,0.0,0.9804369218829163
 03/30  01:00:00,7.800000000000003,21.141784815182834,58.44239831715054,3180.0672842382023,862.5774315968478,0.0,152.78559362782363,0.23607203186088194,0.0,0.0,0.9881577676205741
 03/30  02:00:00,8.058333333333334,21.135698045578042,64.08562784164289,3498.172456776275,948.9269506827737,0.0,148.2265450655976,0.258867274672012,0.0,0.0,0.9939218040401665
 03/30  03:00:00,8.041666666666666,21.148992676618015,67.60490987758848,3663.0321779367578,1001.7220329637406,0.0,145.38338980558026,0.2730830509720988,0.0,0.0,0.9938901814711874
 03/30  04:00:00,8.058333333333334,21.15097427216746,75.48778101261718,4102.189028032506,1118.7313627815429,0.0,139.01498104985123,0.3049250947507438,0.0,0.0,0.9938363748776993
 03/30  05:00:00,8.041666666666666,21.145402981736343,66.71436718135358,3652.0977242782374,988.2591056208162,0.0,146.10284085417743,0.2694857957291129,0.0,0.0,0.9941474986872136
 03/30  06:00:00,7.2316666666666665,21.14404012826221,76.26784311923888,4062.736495568176,1120.521960999566,0.0,138.38478498743595,0.30807607506282025,0.0,0.0,0.9745500213582848
 03/30  07:00:00,6.39,21.15234718705323,77.80990797775831,4022.4551785599583,1133.1081770888763,0.0,137.1389826422399,0.3143050867888004,0.0,0.0,0.9536614761037094
 03/30  08:00:00,6.409999999999999,21.151327268343266,81.31760227548604,4198.26526915905,1183.969693316536,0.0,134.3051888765641,0.32847405561717946,0.0,0.0,0.9535947191882869
 03/30  09:00:00,6.6999999999999975,21.15125972003823,80.33574134486003,4180.32473519651,1173.6653675163943,0.0,135.09841404039068,0.3245079297980466,0.0,0.0,0.9608323666353452
 03/30  10:00:00,7.526666666666667,21.152343001747564,77.17612876480803,4096.073382275673,1136.9045279011157,0.0,137.65099977658278,0.3117450011170861,0.0,0.0,0.9801217975630697
 03/30  11:00:00,8.868333333333332,21.142665048977765,76.9859544921842,4265.1041567525335,1151.612305221255,0.0,137.8046376430589,0.3109768117847055,0.0,0.0,1.0135495732242188
 03/30  12:00:00,10.278333333333334,21.146460757604377,78.86998996798584,4528.7195781651135,1200.190425218368,0.0,41.78828296978517,0.31858717849924123,0.0,0.0,1.0486906966318765
 03/30  13:00:00,11.41,21.15579560518745,64.49001559246874,3802.3696820166206,995.5177015132851,0.0,0.0,0.26050075722485055,0.0,0.0,1.0781113677347178
 03/30  14:00:00,12.836666666666666,21.149326720424355,72.50831982334624,4424.957335082948,1141.8788924537942,0.0,0.0,0.2928898690061594,0.0,0.0,1.114231294319403
 03/30  15:00:00,14.158333333333333,21.15127188192218,63.799779192692185,4008.922524410627,1023.6662104365876,0.0,0.0,0.2577126185780529,0.0,0.0,1.1500509383109587
 03/30  16:00:00,14.399999999999993,21.145092140933627,49.417071556908745,3119.7943268017207,795.5001255827234,0.0,0.0,0.19961515658111748,0.0,0.0,1.1568500384567026
 03/30  17:00:00,14.399999999999993,21.154086821828848,42.80049214125178,2668.362573425697,688.2591786141668,0.0,0.0,0.17288816741570806,0.0,0.0,1.1569108646690778
 03/30  18:00:00,14.709999999999999,21.15820820627436,30.337049531071525,1902.7099370447177,489.31768431133884,0.0,0.0,0.12254337826109687,0.0,0.0,1.1641582270207034
 03/30  19:00:00,14.69,21.16455723134614,35.88514269296276,2254.6280838250336,578.8494134319354,0.0,0.0,0.1449543275615257,0.0,0.0,1.165931864974557
 03/30  20:00:00,13.83166666666667,21.157323539068177,41.20144453810893,2535.727067915771,655.957778428711,0.0,0.0,0.16642897977820428,0.0,0.0,1.1435968607912999
 03/30  21:00:00,12.163333333333334,21.14419279402117,45.80954295463773,2710.1844169980195,712.0610798589048,0.0,0.0,0.18504291739078216,0.0,0.0,1.1014137061944962
 03/30  22:00:00,10.221666666666666,21.1511538299716,45.59916193187635,2585.425386605316,690.7538389856902,0.0,57.77606722203993,0.1841931049782469,0.0,0.0,1.0509892785310977
 03/30  23:00:00,8.831666666666669,21.129539256103207,55.93335304128705,3079.2718350257355,833.7036645209032,0.0,154.81259947754833,0.22593700261225813,0.0,0.0,1.015306314252362
 03/30  24:00:00,8.041666666666666,21.13989403512945,49.60640684453295,2708.278253151979,733.6565979104814,0.0,159.92400861595087,0.20037995692024552,0.0,0.0,0.9948064463189702
 03/31  01:00:00,6.663333333333333,21.131114368853055,70.04691674012317,3689.674631605833,1021.0054131871334,0.0,143.4105429051901,0.28294728547404946,0.0,0.0,0.9623067044902882
 03/31  02:00:00,5.290000000000001,21.146717630310288,86.05137361426317,4360.72893180278,1237.5891350520478,0.0,130.48087279615444,0.34759563601922777,0.0,0.0,0.9276378131232873
 03/31  03:00:00,5.0,21.143032577307558,119.95376837125914,5100.38987279625,1568.8135047048713,46.85188537137439,103.05469123511905,0.4847265438244047,0.0,0.0,0.9205207500009939
 03/31  04:00:00,3.8633333333333337,21.137268266005627,130.71085290744603,5337.584731778185,1676.1456399674198,58.6679804511394,94.30880713691853,0.5284559643154074,0.0,0.0,0.8948149221077775
 03/31  05:00:00,2.7999999999999985,21.13199038839846,136.59867167026675,5454.217416637987,1748.2871977913678,51.6580316422114,89.52709154735068,0.5523645422632466,0.0,0.0,0.8695688718854908
 03/31  06:00:00,2.49,21.129600384026084,142.19678747001907,5701.422437095324,1831.8182426127996,43.0264083080203,85.01115698871348,0.5749442150564327,0.0,0.0,0.8625996547517087
 03/31  07:00:00,1.9416666666666669,21.12690552166189,150.77645724829142,6003.293258088251,1937.8325949878242,41.98157242776454,78.09073666321547,0.6095463166839228,0.0,0.0,0.8501952975986063
