Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly)
 03/31  08:00:00,2.268333333333333,21.144107248054084,155.57624033727112,6337.419849840541,2022.2834904960866,31.51261696980587,74.29910108510161,0.6285044945744921,0.0,0.0,0.8573932760325498
 03/31  09:00:00,3.9366666666666665,21.140142238331993,162.5861458678446,7044.352035342977,2193.3509297263886,5.683401769956323,68.6462678225134,0.656768660887433,0.0,0.0,0.8955857441998792
 03/31  10:00:00,5.3100000000000005,21.13073340197658,169.24304727182587,8649.904028357305,2434.8209942455296,0.0,63.27203811530635,0.6836398094234682,0.0,0.0,0.9279278149820323
 03/31  11:00:00,6.995000000000001,21.133467098177317,171.78618285185712,9173.95816734556,2515.355742348283,0.0,61.217491413038324,0.6939125429348086,0.0,0.0,0.9681162158830664
 03/31  12:00:00,10.056666666666667,21.13515961758488,128.5410116322013,7275.999705896295,1950.1178818212916,0.0,44.51956317743311,0.5192281403099429,0.0,0.0,1.043386160657998
 03/31  13:00:00,12.268333333333334,21.150305147376496,106.0867861775079,6363.050511246065,1656.2458234519165,0.0,0.0,0.4285266157389327,0.0,0.0,1.1001408252850629
 03/31  14:00:00,13.626666666666667,21.124663282701665,84.07764496557769,5196.306309779116,1337.3839763528078,0.0,0.0,0.3396229629966615,0.0,0.0,1.1352706399626031
 03/31  15:00:00,14.709999999999999,21.15750885664429,70.28201958953464,4450.696220605581,1136.902666126888,0.0,0.0,0.28389695915197866,0.0,0.0,1.1645840000214358
 03/31  16:00:00,15.0,21.15548494366395,57.914867721174396,3703.569571769864,941.1289615227669,0.0,0.0,0.23394112650369495,0.0,0.0,1.1727991789224042
 03/31  17:00:00,15.0,21.14936913481772,43.240468858347406,2732.769640941748,702.0267175351164,0.0,0.0,0.1746654079220369,0.0,0.0,1.1728847828848723
 03/31  18:00:00,14.69,21.165520048690425,36.88132889400665,2326.172247843786,595.9537823759422,0.0,0.0,0.14897831883094614,0.0,0.0,1.1654557835703392
 03/31  19:00:00,13.83166666666667,21.155510735921393,40.715711957747075,2515.517130409398,649.1524159785816,0.0,0.0,0.16446691318804188,0.0,0.0,1.143465240476963
 03/31  20:00:00,12.731666666666666,21.144613605161965,62.575811455275,3815.2095643384555,982.5508086785597,0.0,0.0,0.2527685273185495,0.0,0.0,1.1139407794659086
 03/31  21:00:00,11.063333333333334,21.139197496187386,54.82060030710607,3220.1317203935864,841.7459166831155,0.0,0.0,0.22144215287164165,0.0,0.0,1.0722541689011758
 03/31  22:00:00,9.69,21.147994054981268,61.75129109881691,3519.3853460264145,931.3005300301922,0.0,150.11240750038658,0.24943796249806713,0.0,0.0,1.035695235345542
 03/31  23:00:00,8.831666666666669,21.149335493101276,74.71994831722313,4140.195203857793,1115.233554001986,0.0,139.63529722355517,0.301823513882224,0.0,0.0,1.014338449368337
 03/31  24:00:00,8.041666666666666,21.152507528434448,77.70457494718711,4183.954795457549,1150.584544912046,0.0,137.22407902180348,0.3138796048909826,0.0,0.0,0.9940220813129871
 04/01  01:00:00,6.921666666666666,21.155775152696698,72.43729231951417,3804.784735985627,1059.9574533796933,0.0,141.47940785191884,0.29260296074040587,0.0,0.0,0.9671817014084739
 04/01  02:00:00,5.221666666666667,21.14290158773172,94.40857073413744,4307.33021016069,1269.3845196999575,34.390223371745,123.719263448776,0.38140368275611986,0.0,0.0,0.9265209990294596
 04/01  03:00:00,3.8316666666666674,21.135567649666466,134.68165925166798,5294.677193282148,1661.4699866382848,100.04458767964852,91.09731784890953,0.5445134107554523,0.0,0.0,0.8937134748887791
 04/01  04:00:00,3.0416666666666665,21.13539331848352,135.2672212276628,5228.975953139506,1670.0406369171324,93.21822790860554,90.51513472887163,0.5474243263556419,0.0,0.0,0.8751974658228951
 04/01  05:00:00,3.058333333333333,21.134345580600996,138.0009228840243,5366.029502936611,1712.1048901784748,90.43656816286253,88.30836894063773,0.5584581552968115,0.0,0.0,0.8751672516305472
 04/01  06:00:00,2.7316666666666674,21.13123232420344,145.8512463747948,5647.818498070711,1806.848449129344,93.25086211150541,81.95959637920762,0.590202018103962,0.0,0.0,0.8683437737473364
 04/01  07:00:00,1.9416666666666669,21.129953218713897,169.9431851124243,6401.352957530028,2076.5087977008197,117.68601358200989,62.468072565787644,0.6876596371710619,0.0,0.0,0.849972955225835
 04/01  08:00:00,1.3900000000000001,21.119109758933313,193.36186509453776,7302.566575273968,2382.999998828417,112.60537160965201,43.58030448019229,0.7820984775990386,0.0,0.0,0.8376552200401229
 04/01  09:00:00,2.5466666666666673,21.140757314479494,164.948459576065,6723.488041074688,2148.737612789351,35.99649698035584,66.67750757578352,0.6666124621210824,0.0,0.0,0.8634319396429128
 04/01  10:00:00,5.346666666666664,21.142049660145876,115.3652026143552,5547.603236889403,1626.623942513623,0.030012474128873465,106.79880141201728,0.4660059929399137,0.0,0.0,0.9278059268351245
 04/01  11:00:00,8.095,21.141668363286062,100.37535532706667,5412.928269077538,1489.043436285798,0.0,118.9088238568579,0.40545588071571054,0.0,0.0,0.9944231490563925
 04/01  12:00:00,10.278333333333334,21.137824405116817,106.23253995825839,6049.560207578005,1619.069947169249,0.0,41.014376001909866,0.42911537308229925,0.0,0.0,1.0491007372247503
 04/01  13:00:00,12.236666666666666,21.140780389538637,94.23330409856824,5623.130742916162,1470.861885494043,0.0,0.0,0.38064569915134877,0.0,0.0,1.0986685010569461
 04/01  14:00:00,14.178333333333335,21.13200884449424,88.7432752117702,5557.510781228729,1424.3482619142394,0.0,0.0,0.3584692944930715,0.0,0.0,1.1496955873307084
 04/01  15:00:00,15.31,21.159541601846843,58.60945162843282,3774.0345040663883,957.7078844020881,0.0,0.0,0.23674682645793946,0.0,0.0,1.1805123468832375
 04/01  16:00:00,16.168333333333333,21.154467688996817,39.75927296980417,2582.5949554641,657.8622155224732,0.0,0.0,0.1606034766807076,0.0,0.0,1.2026819511615463
 04/01  17:00:00,17.26833333333333,21.161180922483762,33.012490538091626,2203.8980436806282,556.4846568396895,0.0,0.0,0.13335054587977777,0.0,0.0,1.2324661344364212
 04/01  18:00:00,17.490000000000002,21.182651480816858,17.91848539074528,1205.1815924780885,302.84329634394294,0.0,0.0,0.07237987105025108,0.0,0.0,1.2422016176119237
 04/01  19:00:00,17.199999999999992,21.16689772172812,17.2263970378967,1154.4849492056057,289.7345651820764,0.0,0.0,0.06958425163029534,0.0,0.0,1.2328447895677759
 04/01  20:00:00,16.37333333333333,21.174479215249296,25.42021206390967,1666.5946308535263,422.24084995514573,0.0,0.0,0.10268232114116715,0.0,0.0,1.2135663021977245
 04/01  21:00:00,14.411666666666667,21.17381563799158,24.81521413099091,1557.8441615982842,398.6398879962292,0.0,0.0,0.1002384944775059,0.0,0.0,1.1624039093104512
 04/01  22:00:00,12.163333333333334,21.167544499143542,28.427289922536502,1685.6432018978085,441.73072253046206,0.0,0.0,0.11482910156926573,0.0,0.0,1.1028606327014963
 04/01  23:00:00,11.100000000000001,21.15415878354512,32.900278815532744,1900.136336309227,505.0711854925131,0.0,0.0,0.13289727821613173,0.0,0.0,1.0711144141701219
 04/01  24:00:00,10.531666666666666,21.154335047931067,43.00311578903809,2454.3037047256284,655.7483815979256,0.0,0.0,0.17370664471324118,0.0,0.0,1.0577070605084233
 04/02  01:00:00,9.69,21.144286416684665,47.97189667048183,2688.0576114873743,724.1482656666614,0.0,161.24449562194803,0.19377752189025982,0.0,0.0,1.0357435640244523
 04/02  02:00:00,8.573333333333332,21.158781842565645,53.34037267744423,2934.8734228214594,795.2347004629885,0.0,156.90741475102803,0.2154629262448599,0.0,0.0,1.0085412773135811
 04/02  03:00:00,6.921666666666666,21.13175722340247,75.64101148231981,4011.850677856208,1106.242587986223,0.0,138.89118931861734,0.30554405340691315,0.0,0.0,0.9679698065749963
 04/02  04:00:00,6.099999999999997,21.147818403035462,85.28703995961162,4381.5488454327005,1238.3493131394825,0.0,131.09836216712125,0.34450818916439374,0.0,0.0,0.9463182081705598
 04/02  05:00:00,5.221666666666667,21.13701361520884,96.73185919644808,4621.540534661019,1359.0161314150787,4.081349195361564,121.84824198812511,0.3907587900593744,0.0,0.0,0.9263190316564934
 04/02  06:00:00,4.141666666666667,21.141385163094125,127.73670175601245,5498.365811870748,1723.0790983194836,7.491491516615771,96.79445885707601,0.5160277057146201,0.0,0.0,0.900414098723468
 04/02  07:00:00,4.158333333333333,21.139573518933453,133.7343252422984,5742.031658203201,1796.7275803693642,12.472262906176233,91.94174423002738,0.5402912788498632,0.0,0.0,0.900447195162956
 04/02  08:00:00,4.141666666666667,21.135943222260526,119.38471878994089,5031.212526104939,1585.7983933772289,21.831646430209172,103.5260361847383,0.48236981907630855,0.0,0.0,0.9003213894690894
 04/02  09:00:00,5.915,21.1491449947971,96.89915896743196,4680.400641132622,1366.4647119686967,5.4335428521386495,121.71111805455777,0.39144440972721123,0.0,0.0,0.9405040557027301
 04/02  10:00:00,9.505000000000003,21.14602142356746,68.15356620732648,3844.7703611338247,1027.097911074839,0.0,92.76678285382965,0.27529929154887495,0.0,0.0,1.0280927713491534
 04/02  11:00:00,12.546666666666663,21.134469886224814,49.106788930081414,2951.9730052285727,770.1499368000391,0.0,0.0,0.19836180195715497,0.0,0.0,1.104249269140333
 04/02  12:00:00,14.778333333333336,21.138162460856318,46.53172505456657,2920.9924510485803,752.8531174162015,0.0,0.0,0.18796009739387814,0.0,0.0,1.1641646233549365
 04/02  13:00:00,16.168333333333333,21.15728428520357,38.65250087140079,2508.4117823574566,639.3142158816707,0.0,0.0,0.15613278510061301,0.0,0.0,1.2024718041087958
 04/02  14:00:00,17.836666666666662,21.171091007394992,35.01918606480306,2362.4536248721843,595.7614755393737,0.0,0.0,0.14145638520119197,0.0,0.0,1.246196199158534
 04/02  15:00:00,19.46833333333333,21.163737576025028,23.3583294990438,1647.7376768881898,410.05592102775034,0.0,0.0,0.09435355947904404,0.0,0.0,1.2933491166485738
 04/02  16:00:00,20.310000000000002,21.16066841843698,10.516538457079369,756.8910182560776,187.02304980834344,0.0,0.0,0.04248047091142849,0.0,0.0,1.3169027826933726
 04/02  17:00:00,20.858333333333338,21.122575180458536,4.502892318760043,331.1709680644397,80.63134800368903,0.0,0.0,0.018188968446705422,0.0,0.0,1.330403734654266
 04/02  18:00:00,21.41,21.079515897266326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3304254010028413
 04/02  19:00:00,21.700000000000003,21.35652660570553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3304254010028413
 04/02  20:00:00,20.821666666666665,21.437880705145652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3304254010028413
 04/02  21:00:00,18.294999999999998,21.382962335071632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3304254010028413
 04/02  22:00:00,14.685,21.22135090072933,6.050351441823624,367.97901246993086,95.43240422187918,0.0,0.0,0.024439769747172817,0.0,0.0,1.3026752247608129
 04/02  23:00:00,12.800000000000006,21.173309757787234,12.883175781184638,777.7900252681212,202.43923742295544,0.0,0.0,0.052040257947330755,0.0,0.0,1.1164578244306607
 04/02  24:00:00,12.49,21.16256715740024,26.440214897992167,1585.949356869402,413.66656104207993,0.0,0.0,0.10680251723987946,0.0,0.0,1.1077288133492817
 04/03  01:00:00,13.078333333333335,21.177138184097732,28.553709586022382,1737.3153195689192,451.93635899602884,0.0,0.0,0.11533976074283911,0.0,0.0,1.1184424623084466
 04/03  02:00:00,13.899999999999995,21.153771678273674,38.4696057938142,2372.2910935218397,615.3610543307271,0.0,0.0,0.1553939993247639,0.0,0.0,1.14272034387385
 04/03  03:00:00,13.59,21.159712009842902,42.49771502957243,2598.707821997409,676.5119231345739,0.0,0.0,0.17166513054498925,0.0,0.0,1.1355991186752772
 04/03  04:00:00,13.041666666666666,21.157856693895848,41.86413984645413,2536.9065522725355,661.8348983102998,0.0,0.0,0.16910586903070815,0.0,0.0,1.1209916933189394
 04/03  05:00:00,12.800000000000006,21.149688911641643,43.65781553267565,2627.753656199771,687.9075660703409,0.0,0.0,0.17635123670791922,0.0,0.0,1.1139974432919644
 04/03  06:00:00,12.231666666666666,21.155854918296413,50.71796649645831,3017.4841588781314,792.7317512640747,0.0,0.0,0.20486998732831632,0.0,0.0,1.1004622209895487
 04/03  07:00:00,11.699999999999994,21.15156549291967,45.22437281499385,2659.073575780684,701.9572450446373,0.0,0.0,0.18267918305016895,0.0,0.0,1.0855436030992216
 04/03  08:00:00,10.821666666666669,21.133227036281404,56.63425031784524,3286.448569761274,868.6354002261482,0.0,0.0,0.22876820476972157,0.0,0.0,1.0647917406388971
 04/03  09:00:00,11.446666666666669,21.14441094307138,45.98068801173496,2707.3486575388756,711.78920986038,0.0,0.0,0.18573424017244905,0.0,0.0,1.0755367378616405
 04/03  10:00:00,13.626666666666667,21.151177489628477,43.09919421825732,2637.399462876929,686.6465412384387,0.0,0.0,0.1740947436047463,0.0,0.0,1.133159703383486
 04/03  11:00:00,15.84666666666667,21.156496060671053,39.4382606701361,2533.969548864077,650.0767151083699,0.0,0.0,0.15930678065150417,0.0,0.0,1.1909777378703212
 04/03  12:00:00,18.336666666666662,21.16311223271069,31.712839679538813,2169.2771445341127,546.1381422957714,0.0,0.0,0.12810074046927214,0.0,0.0,1.2594993240286196
 04/03  13:00:00,20.02,21.175323170130625,22.685167280620384,1620.9514940953688,403.34623442290086,0.0,0.0,0.09163439022433945,0.0,0.0,1.3083277274866503
 04/03  14:00:00,20.858333333333338,21.185899754660433,15.638235185033734,1140.8848466517293,281.95833484134636,0.0,0.0,0.06316903585672776,0.0,0.0,1.3337355804553546
 04/03  15:00:00,18.82666666666667,21.171432395725834,23.235476183831324,1607.4959900098986,402.36770038079726,0.0,0.0,0.09385730620097582,0.0,0.0,1.2894261082667733
 04/03  16:00:00,17.836666666666662,21.161112924102063,11.740568775223872,792.601879663643,199.3426509140127,0.0,0.0,0.04742481495931636,0.0,0.0,1.241617643526768
 04/03  17:00:00,18.59,21.183082857978427,9.278837170930858,652.2287664946319,160.48766062812712,0.0,0.0,0.03748090440027522,0.0,0.0,1.274106108038897
 04/03  18:00:00,16.595000000000002,21.18656807126756,9.664147644844293,650.608227491269,161.97113242987987,0.0,0.0,0.03903732626339596,0.0,0.0,1.2330326489251413
 04/03  19:00:00,15.0,21.243854269193417,32.59232647819895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1989812942773452
 04/03  20:00:00,15.0,21.187133770696672,29.01580199288499,714.449435769361,181.85527448860654,0.0,0.0,0.04520470613725739,0.0,0.0,1.180725720810731
 04/03  21:00:00,14.121666666666668,21.177014240506466,13.382022896587022,826.3462702311949,214.01084891466067,0.0,0.0,0.05405529934727313,0.0,0.0,1.1556613996028315
 04/03  22:00:00,11.026666666666667,21.166804686916926,38.89266765893,2253.7258616516115,599.029267303634,0.0,46.10018494989784,0.15710291403354704,0.0,0.0,1.07492381503472
 04/03  23:00:00,8.021666666666667,21.158911255271295,53.393470666049055,2896.2197025699393,791.7660833212778,0.0,156.8645179828645,0.2156774100856777,0.0,0.0,0.9951151233864773
 04/03  24:00:00,7.199999999999997,21.148378818497292,56.73111177773189,3008.7687890251123,833.627670916915,0.0,154.16810667345328,0.22915946663273348,0.0,0.0,0.9730704884036964
 04/04  01:00:00,6.941666666666667,21.15491325540647,48.265900393946815,2539.0926173041366,707.5673588045702,0.0,161.00697608691323,0.1949651195654339,0.0,0.0,0.9671399369650173
 04/04  02:00:00,6.958333333333333,21.139268387552992,51.81743232526593,2721.37313796922,760.4032663011019,0.0,158.13776680260065,0.20931116598699673,0.0,0.0,0.9662687767940003
 04/04  03:00:00,6.941666666666667,21.154767726692636,56.97452489897229,3004.1471055745524,836.5663064479767,0.0,153.97145824091984,0.23014270879540075,0.0,0.0,0.9668002557202259
 04/04  04:00:00,6.6999999999999975,21.137246789680635,68.1280921136836,3564.3154911332776,998.0034638919946,0.0,144.96072168426787,0.27519639157866055,0.0,0.0,0.9604036263104737
 04/04  05:00:00,6.39,21.15080033937816,83.22453182740226,4337.57474848538,1215.2013610021056,0.0,132.7646198824805,0.3361769005875974,0.0,0.0,0.9531672789071882
 04/04  06:00:00,6.099999999999997,21.15669206510547,87.85609123400876,4506.2262274862605,1279.0337814771124,0.0,129.02287871070826,0.3548856064464586,0.0,0.0,0.945895362667819
 04/04  07:00:00,6.099999999999997,21.147351363553657,82.82991055179781,4257.343803872066,1205.7933919334148,0.0,133.0834262594602,0.33458286870269893,0.0,0.0,0.9459360136382532
 04/04  08:00:00,6.409999999999999,21.139603027488338,88.64159049264211,4584.964471653146,1294.676988205818,0.0,128.38829008549652,0.35805854957251737,0.0,0.0,0.9529651340699165
 04/04  09:00:00,6.6999999999999975,21.148190213606835,87.69328081999144,4555.571049980093,1285.6455525969463,0.0,129.15440988106374,0.3542279505946813,0.0,0.0,0.960080014951439
 04/04  10:00:00,7.2683333333333335,21.14831132795278,86.37974999996426,4546.300865904025,1273.5928089834024,0.0,130.21558429732556,0.34892207851337237,0.0,0.0,0.9733129197906801
 04/04  11:00:00,8.626666666666665,21.15087948838036,77.93728380471553,4279.122574663948,1166.3111429417247,0.0,137.0360783428079,0.31481960828596045,0.0,0.0,1.0063869913128696
 04/04  12:00:00,8.573333333333332,21.140617778510222,76.49317775272704,4206.98961935197,1144.3968062092094,0.0,138.20274179171528,0.3089862910414236,0.0,0.0,1.0070609532060302
 04/04  13:00:00,7.800000000000003,21.14593271459823,99.51502259737283,5339.391766879955,1475.512607676356,0.0,119.6038688975254,0.4019806555123731,0.0,0.0,0.986996690260367
 04/04  14:00:00,7.800000000000003,21.142861366754726,103.30575397986259,5575.112401786106,1531.4783171952656,0.0,116.5414153176881,0.41729292341155944,0.0,0.0,0.9870627055563328
 04/04  15:00:00,9.246666666666664,21.14938604617029,74.41941727475951,4144.564536924378,1120.4990144620092,0.0,106.69002563714224,0.30060954977612,0.0,0.0,1.0213479624848265
 04/04  16:00:00,10.29,21.132808753318447,77.81588573702525,4456.827457938652,1187.2654234017693,0.0,0.0,0.31432923332995494,0.0,0.0,1.0496769369763077
 04/04  17:00:00,9.121666666666668,21.13202370294734,89.84207104470222,5024.941692942271,1351.4611888430165,0.0,127.41844664547759,0.3629077667726121,0.0,0.0,1.0211749918956312
 04/04  18:00:00,7.163333333333333,21.139187324648944,80.4221199725199,4241.435065226857,1183.2634666513807,0.0,135.02863053140337,0.3248568473429831,0.0,0.0,0.9730076551951209
 04/04  19:00:00,5.841666666666666,21.14555902760929,96.39424969952094,4913.005597253132,1397.2854352990603,0.0,122.12507685676842,0.38937461571615767,0.0,0.0,0.9402492055748475
 04/04  20:00:00,4.721666666666668,21.12574363431555,166.30763836562429,7649.08140425531,2302.0669333902915,0.06872430672069628,65.6434220207448,0.671782889896276,0.0,0.0,0.9141525088502055
 04/04  21:00:00,3.3316666666666666,21.134315493301973,184.17141245955642,7771.477418073451,2457.4731741248324,16.666725320696834,51.191700299870476,0.7440414985006476,0.0,0.0,0.8815243432992789
 04/04  22:00:00,3.368333333333333,21.139093713732006,128.59573328388927,5262.416363963538,1671.9149761539886,39.7376548366226,96.04056414027649,0.5197971792986177,0.0,0.0,0.881949801284608
 04/04  23:00:00,3.9000000000000017,21.13099226268664,137.48497335517465,5484.8835426662545,1729.7382394873277,84.93912532490248,88.77825159374268,0.5561087420312866,0.0,0.0,0.8943856116680496
 04/04  24:00:00,3.5900000000000003,21.12466629125884,150.99433233541123,5910.4615032630645,1860.3563452229757,113.72622794849839,77.8861062240722,0.610569468879639,0.0,0.0,0.8873381003757472
 04/05  01:00:00,3.299999999999998,21.125111487664075,181.77706088844906,7031.593770698539,2227.089548491669,141.57869695151413,52.9380132358957,0.7353099338205215,0.0,0.0,0.8805674775871732
 04/05  02:00:00,3.0416666666666665,21.12245075661431,203.52278226229106,7706.587139702647,2443.6989462679167,185.4816516521835,35.37116228046474,0.8231441885976764,0.0,0.0,0.8747073967563475
 04/05  03:00:00,2.7999999999999985,21.12392761653226,182.10836872763426,6809.584654649387,2177.3872936063995,169.47089758949497,52.58938605721047,0.7370530697139477,0.0,0.0,0.8691083893882493
 04/05  04:00:00,2.7999999999999985,21.126279190367722,191.1231510701558,7403.41904104005,2362.4634475910125,127.75598721598743,45.4375602488627,0.7728121987556864,0.0,0.0,0.8691762850128174
 04/05  05:00:00,2.49,21.121167825861605,182.04080571182067,7094.756263950096,2274.8303691690885,101.75376602130872,52.75229013775667,0.7362385493112167,0.0,0.0,0.8622552988969517
 04/05  06:00:00,1.631666666666667,21.129456732935292,202.08266896546067,7783.123114315178,2527.9485617038026,99.09866066673476,36.53816364919099,0.8173091817540449,0.0,0.0,0.8429272084504783
 04/05  07:00:00,1.1000000000000005,21.12589395308389,189.55980953749028,7322.907623245487,2401.4040327608627,65.64360806296007,46.716535226464075,0.7664173238676797,0.0,0.0,0.8309536686244907
 04/05  08:00:00,1.1000000000000005,21.11272399794852,203.39902758244952,7983.281353488452,2611.0045208190227,47.49340823220105,35.598483802885724,0.8220075809855714,0.0,0.0,0.8310417325213972
 04/05  09:00:00,1.41,21.13292336405149,198.71462596965557,8049.881425535596,2623.333450045213,4.65451287090376,39.45443192157777,0.8027278403921111,0.0,0.0,0.8378703090055606
 04/05  10:00:00,1.9583333333333333,21.122738276502957,176.80477078802787,7288.7438714460495,2351.1496547828197,0.10224134404347907,57.16300063617689,0.7141849968191156,0.0,0.0,0.8502589053970833
 04/05  11:00:00,2.5100000000000002,21.129704527080655,183.85842507687366,7662.994920459313,2458.2862590258574,0.10632036788345252,51.464371269689565,0.7426781436515522,0.0,0.0,0.8626906989384314
 04/05  12:00:00,2.7999999999999985,21.131542211987494,182.13255576888474,7642.028007683665,2441.5253379590167,0.10532233196900967,52.85868446666517,0.735706577666674,0.0,0.0,0.8693680440250422
 04/05  13:00:00,2.49,21.134789948311365,176.09044256473308,7314.590088152968,2353.0745521472695,0.10182834174805681,57.73998844047843,0.711300057797608,0.0,0.0,0.8623925926425445
 04/05  14:00:00,2.5100000000000002,21.132625752130952,161.40677067127368,6724.065058635364,2156.52252258111,0.09333716584230942,69.6026463387507,0.6519867683062465,0.0,0.0,0.8627399155086467
 04/05  15:00:00,3.058333333333333,21.15174236400886,146.9706713575427,6226.362170534721,1972.927595718015,0.08498916029478414,81.26528706630194,0.5936735646684902,0.0,0.0,0.8753547317151594
 04/05  16:00:00,3.61,21.137612129987122,146.70828720464138,6300.264971559813,1979.790295058544,0.08483741484575692,81.47728412883026,0.5926135793558487,0.0,0.0,0.8880786714424919
 04/05  17:00:00,3.9000000000000017,21.143345864182987,123.41610966493847,5318.8498852057555,1669.2931293270622,0.07136817682168069,100.29457923655109,0.49852710381724463,0.0,0.0,0.894946083217089
 04/05  18:00:00,3.9000000000000017,21.142818569123403,112.57491491623024,4850.383587455943,1521.5430248112184,0.06509902437594263,109.05294340205728,0.45473528298971366,0.0,0.0,0.8950306584677595
 04/05  19:00:00,3.5900000000000003,21.14272889180164,96.90400079462302,4125.894243798502,1306.5694496913397,0.1266512843270655,121.71281818268123,0.3914359090865939,0.0,0.0,0.8881843441891392
 04/05  20:00:00,3.0416666666666665,21.139056361442368,139.0158968214648,5839.124968180313,1842.5791172194256,12.723723757228306,87.68231666442244,0.5615884166778877,0.0,0.0,0.8756748952006757
 04/05  21:00:00,1.9216666666666669,21.14042563821442,135.86769017211262,5526.276139180296,1787.7563646190056,10.293656647960137,90.2096086539786,0.548951956730107,0.0,0.0,0.8503582046312632
 04/05  22:00:00,0.8416666666666667,21.128663256628233,136.07725451738466,5404.677947018006,1783.9331741554463,2.9535696924979784,90.05849730875887,0.5497075134562056,0.0,0.0,0.8257686088824648
 04/05  23:00:00,0.6,21.1356438630606,132.9986347705225,5203.911679901581,1729.6929129335506,9.582008821434558,92.52099712824601,0.5373950143587699,0.0,0.0,0.8202375279395338
 04/05  24:00:00,0.6,21.13536138129111,134.97542503494284,5251.669159627883,1746.3531638200252,16.085163063516664,90.90069439987136,0.5454965280006433,0.0,0.0,0.820180086637946
 04/06  01:00:00,0.6,21.133051396820957,149.40268587728087,5864.200562385626,1945.435969531451,9.99433112372018,79.26471764171517,0.6036764117914242,0.0,0.0,0.8201448310659692
 04/06  02:00:00,0.8583333333333333,21.13328694075226,149.19210922868209,5914.055385748739,1951.7144946445471,7.408053716020722,79.45300038986078,0.6027349980506961,0.0,0.0,0.8256874627935594
 04/06  03:00:00,1.1000000000000005,21.134108537907757,146.55443710133233,5793.019099241529,1907.2709509984134,16.780141864817782,81.54845615756402,0.5922577192121798,0.0,0.0,0.8311218244835783
 04/06  04:00:00,1.1000000000000005,21.13055707919157,157.85701102824677,6268.93351170735,2062.8070054056348,12.497332429994925,72.44200611800129,0.6377899694099938,0.0,0.0,0.8310869024771662
 04/06  05:00:00,1.1000000000000005,21.13553501444854,168.04862051370984,6692.1781106422395,2207.741804123834,6.045657562269307,64.22405798668096,0.6788797100665952,0.0,0.0,0.8310299951802199
 04/06  06:00:00,1.1000000000000005,21.12560827224287,173.28090363092767,6936.585129621001,2279.6101676674357,3.545732025008401,60.00199788881501,0.699990010555925,0.0,0.0,0.8311429961881475
 04/06  07:00:00,1.1000000000000005,21.12174623678739,172.2915692534794,6906.1325660637685,2265.3006043184537,4.183572595080088,60.79929898489805,0.6960035050755097,0.0,0.0,0.8311743729442879
 04/06  08:00:00,1.41,21.124687610163182,168.73563945189258,6768.864275448111,2212.000529924167,12.967861440067082,63.65581299244955,0.6817209350377522,0.0,0.0,0.8379586655786437
 04/06  09:00:00,1.9583333333333333,21.1320933971923,147.86654992311466,6053.397904160318,1960.1633978600794,3.5584374694755763,80.53567129972934,0.5973216435013534,0.0,0.0,0.8502225756781324
 04/06  10:00:00,2.5100000000000002,21.1250492939238,158.98978263066945,6609.259087557763,2124.049041162978,0.09193948298394172,71.55528915090498,0.6422235542454753,0.0,0.0,0.8627423764775954
 04/06  11:00:00,3.058333333333333,21.151905629549326,137.26095976958953,5796.6315531263635,1843.7389069577293,0.07937430071184612,89.10956671832818,0.554452166408359,0.0,0.0,0.8752044829771625
 04/06  12:00:00,3.61,21.141381983566415,159.73766718192437,6846.158195490849,2156.7548053806595,0.0923719513690011,70.95110610715186,0.6452444694642406,0.0,0.0,0.8879864770813621
 04/06  13:00:00,3.5900000000000003,21.15613916334585,138.13492353051328,5922.112357697096,1864.3740836199622,0.07987966257010252,88.40354732762482,0.5579822633618758,0.0,0.0,0.8876727846163478
 04/06  14:00:00,4.488333333333332,21.133640321813417,139.44528064566506,6358.580423751447,1924.7023866384031,0.059040801517020514,87.34496561008466,0.5632751719495768,0.0,0.0,0.9079788968078958
 04/06  15:00:00,5.8583333333333325,21.138351892211336,100.68363164060901,5182.737409267417,1457.0313965537139,0.0,118.65977379112452,0.4067011310443774,0.0,0.0,0.9406818871458047
 04/06  16:00:00,6.668333333333334,21.153164476656112,78.72401944600328,4096.066472880845,1149.2532092665822,0.0,136.40049086958933,0.3179975456520535,0.0,0.0,0.9596231733835546
 04/06  17:00:00,7.199999999999997,21.14443696042994,61.84407700667295,3297.878111067495,907.1615131081802,0.0,150.03744768208216,0.2498127615895891,0.0,0.0,0.9732211071066037
 04/06  18:00:00,5.753333333333335,21.147697773217782,84.0347979513069,4169.900072715993,1198.1510476229555,0.01262698689238188,132.11001258252026,0.3394499370873986,0.0,0.0,0.9403677572070335
 04/06  19:00:00,5.278333333333334,21.144348775750593,64.51466332457859,3023.7171719600296,901.4514330843793,0.020598898908185233,147.87991812070865,0.26060040939645673,0.0,0.0,0.9245454685347608
 04/06  20:00:00,5.531666666666667,21.164140062833518,73.15009419155402,3704.202571066028,1048.4742473651759,0.00276940820919111,140.90354894122365,0.29548225529388167,0.0,0.0,0.9321810106699709
 04/06  21:00:00,4.4316666666666675,21.11991714044022,113.53186429197808,4981.574786944223,1544.1443966274649,0.06565234945481259,108.27991665169566,0.45860041674152174,0.0,0.0,0.9079570557161551
 04/06  22:00:00,3.5900000000000003,21.13108942097664,122.43745701451233,5248.388425729308,1651.5906219995745,0.07080222512737464,101.08524609012034,0.49457376954939836,0.0,0.0,0.8880207037614584
 04/06  23:00:00,3.61,21.14496135657337,116.14832590470952,4974.166240119027,1567.4057955028024,0.06716541224035916,106.16608148884183,0.4691695925557909,0.0,0.0,0.8879120874616031
 04/06  24:00:00,3.9000000000000017,21.14387469241105,119.38979589602391,5147.2298311379445,1616.081086343351,0.0690398646971728,103.54736430660732,0.4822631784669634,0.0,0.0,0.8947575161972403
 04/07  01:00:00,3.9000000000000017,21.143444408485326,121.51334925904906,5236.797702757918,1645.0572297621952,0.07026786016856029,101.83178446944515,0.4908410776527743,0.0,0.0,0.8947554882956097
 04/07  02:00:00,3.5900000000000003,21.14278114487945,123.20958875763203,5267.598122777421,1663.3271972855619,0.0712487586875116,100.46141319314584,0.4976929340342708,0.0,0.0,0.8877564479851471
 04/07  03:00:00,2.7316666666666674,21.137987092022556,126.25757090807078,5246.314301454811,1679.152729203894,7.591033296616507,97.98280978696356,0.5100859510651822,0.0,0.0,0.8682655918243913
 04/07  04:00:00,2.7683333333333326,21.13311310592695,136.99359297624557,5487.62832228085,1761.5687282848512,46.65263387440383,89.2355413783458,0.5538222931082709,0.0,0.0,0.8683434202654823
 04/07  05:00:00,3.0416666666666665,21.136308655962697,128.94445424463407,5141.922538964601,1644.825944651055,55.287546154381126,95.73923389336973,0.5213038305331514,0.0,0.0,0.8750311233985891
 04/07  06:00:00,2.49,21.140918646061955,144.5527300380102,5712.6924323745425,1832.026232865222,63.658040344786635,83.11485797887615,0.5844257101056193,0.0,0.0,0.8624672662454774
 04/07  07:00:00,2.5100000000000002,21.123764768323195,153.56528172176442,6053.071756654808,1936.707151413694,73.33465006404997,75.84956529658878,0.6207521735170559,0.0,0.0,0.8626243967903717
 04/07  08:00:00,2.7999999999999985,21.140334371887175,148.71677477452442,5889.331545717938,1879.1635848079063,72.41781326434975,79.76028910495465,0.6011985544752266,0.0,0.0,0.8693210754677678
 04/07  09:00:00,3.368333333333333,21.136318791641497,130.26825843493356,5183.376183520272,1651.816968002218,65.91741668588935,94.63737435433899,0.526813128228305,0.0,0.0,0.88195714345129
 04/07  10:00:00,4.468333333333333,21.137742674093936,121.3448846645157,4932.377251669783,1547.0946121949976,66.04224618747477,101.89373104605025,0.49053134476974875,0.0,0.0,0.9073758626706829
 04/07  11:00:00,6.136666666666667,21.14058255387497,96.00517864644279,4954.4824825889045,1393.9940052286745,0.0,122.43939932361859,0.3878030033819072,0.0,0.0,0.946468507473345
 04/07  12:00:00,7.510000000000002,21.14958043940367,85.84378297888841,4556.024021773193,1265.8431013698262,0.0,130.6485809823321,0.3467570950883394,0.0,0.0,0.980085408815403
 04/07  13:00:00,8.626666666666665,21.14764509431704,76.12296380029127,4159.332798277712,1135.926339317268,0.0,138.50182999648223,0.30749085001758875,0.0,0.0,1.0070373155792738
 04/07  14:00:00,9.400000000000002,21.142190526089042,86.3076246486905,4825.0926437542485,1300.3448752117815,0.0,130.27385287874645,0.34863073560626795,0.0,0.0,1.0272600331579194
 04/07  15:00:00,10.020000000000003,21.143843482643845,79.81921721222346,4539.052561653709,1211.8200557643,0.0,61.52072964525193,0.32242148391273273,0.0,0.0,1.0421920851632687
 04/07  16:00:00,10.85833333333333,21.145595603368232,66.25332168097441,3868.222926923357,1015.6524363176926,0.0,0.0,0.26762345004876986,0.0,0.0,1.063971580713141
 04/07  17:00:00,11.41,21.135329611295415,54.015705578300334,3174.3599975294596,833.483476663506,0.0,0.0,0.2181908637470554,0.0,0.0,1.0778599217606384
 04/07  18:00:00,11.390000000000002,21.142769964437782,46.80382008627969,2732.426290187043,721.6076511561365,0.0,0.0,0.18905919717152914,0.0,0.0,1.0788911048503145
 04/07  19:00:00,10.531666666666666,21.224775303166414,37.246369229390396,1473.2050164513596,392.1203563614107,0.0,0.0,0.10376656079599589,0.0,0.0,1.059470097808234
 04/07  20:00:00,9.431666666666667,21.17198832141484,66.51507200375477,3000.033729971942,805.7533066425548,0.0,146.26384731137483,0.21663860452218522,0.0,0.0,1.0311228113180702
 04/07  21:00:00,7.763333333333334,21.141393359265496,63.04452612621914,3418.879770754556,932.166707536995,0.0,149.06762963574195,0.2546618518212902,0.0,0.0,0.9886201474901309
 04/07  22:00:00,6.131666666666666,21.148090655101456,62.776436761693574,3253.9680274143043,911.3877176838208,0.0,149.2842134954953,0.2535789325225236,0.0,0.0,0.9485877920277443
 04/07  23:00:00,5.599999999999997,21.14808857649019,62.818200296930165,3213.1200037188323,907.0305867746919,0.0,149.25047359807527,0.25374763200962364,0.0,0.0,0.9347084515291229
 04/07  24:00:00,4.721666666666668,21.138167225749214,101.07879624175875,4134.937240068821,1260.436027309537,83.50968730630747,118.19339903642458,0.40903300481787697,0.0,0.0,0.9150209216318888
 04/08  01:00:00,3.5900000000000003,21.148455128744438,127.38046383194907,4814.229217944302,1528.0766020824396,122.07533031519766,96.87733593878069,0.5156133203060967,0.0,0.0,0.8875095252546529
 04/08  02:00:00,2.7316666666666674,21.139992539974248,131.75406914077723,4880.671667214892,1567.6255727962146,126.4881010655379,93.31208725222919,0.533439563738854,0.0,0.0,0.8678401244354188
 04/08  03:00:00,1.9416666666666669,21.128826750492845,150.84918498107132,5497.625210737423,1785.6440404734392,141.86777913422046,77.93957423655814,0.6103021288172094,0.0,0.0,0.8496488794133741
 04/08  04:00:00,1.3900000000000001,21.12656975201286,154.8260076378033,5682.962518660458,1861.6412830416516,121.43040200061483,74.71775789650115,0.6264112105174942,0.0,0.0,0.8374733315748895
 04/08  05:00:00,0.8416666666666667,21.12855697165086,169.06194223931112,6208.278867526088,2048.542790507645,116.46748815419402,63.18685073648433,0.6840657463175783,0.0,0.0,0.8250987810799316
 04/08  06:00:00,0.6,21.141187878157435,169.27124090415325,6207.878168361976,2048.405076126571,114.67026995867951,63.11557114995464,0.684422144250227,0.0,0.0,0.8196855704879854
 04/08  07:00:00,0.29,21.12080135561022,198.10585102599492,7194.203633150418,2395.821069327749,131.31109750703192,39.73373796388869,0.8013313101805565,0.0,0.0,0.812957257094785
 04/08  08:00:00,0.0,21.12211298820316,207.4511376091355,7509.312421550151,2506.6732218041943,134.79964176804665,32.17141238193535,0.8391429380903233,0.0,0.0,0.8065600804984491
 04/08  09:00:00,0.8783333333333333,21.122331341150467,201.37521091888746,7464.932932961772,2456.175549906869,127.61831614847011,37.1508865552374,0.8142455672238131,0.0,0.0,0.8257931835181028
 04/08  10:00:00,2.836666666666667,21.129609800344888,174.44523705096952,6867.124435942618,2197.397075122525,91.34147950950229,58.9144973161322,0.705427513419339,0.0,0.0,0.8697185545308651
 04/08  11:00:00,5.604999999999999,21.137166687203628,126.36748912043225,5964.301369295931,1746.130855257611,24.181832488293463,97.89803615420853,0.5105098192289573,0.0,0.0,0.9337380718475654
 04/08  12:00:00,8.078333333333335,21.145363205713206,92.77885458795433,4996.917584032652,1378.8964491784277,0.0,125.04587988519916,0.37477060057400424,0.0,0.0,0.99341677834261
 04/08  13:00:00,9.158333333333331,21.142274772795403,94.72583717084555,5237.978054622638,1425.0000006733105,0.0,123.4729528747551,0.3826352356262244,0.0,0.0,1.0207578886278206
 04/08  14:00:00,10.020000000000003,21.143162149609577,94.0452599613544,5310.397262742674,1429.294504279709,0.0,59.886732468791386,0.37988611428094876,0.0,0.0,1.0422885376387212
 04/08  15:00:00,11.168333333333333,21.136395799460388,82.53664790755258,4831.760331920429,1271.9119257108748,0.0,0.0,0.33339826454049193,0.0,0.0,1.071352979149561
 04/08  16:00:00,11.958333333333334,21.150082517700053,65.47840991605757,3912.765335545824,1018.6948594760573,0.0,0.0,0.26449327401006445,0.0,0.0,1.0920782445929296
 04/08  17:00:00,12.51,21.139874927429855,47.908679258837566,2866.86503994479,750.3164620004917,0.0,0.0,0.19352216168524464,0.0,0.0,1.1060471023261715
 04/08  18:00:00,12.800000000000006,21.153919951546,39.23649808074228,2363.132821216201,616.5533117803989,0.0,0.0,0.1584917815104142,0.0,0.0,1.1145108751747907
 04/08  19:00:00,12.49,21.156950493986574,33.88650339825855,2019.1853834444,529.8606571783497,0.0,0.0,0.13688103055722806,0.0,0.0,1.1075638904591172
 04/08  20:00:00,11.941666666666665,21.15785945625712,49.138705907997846,2905.0015877425562,763.3794847913155,0.0,0.0,0.19849072729294806,0.0,0.0,1.0929009731656494
 04/08  21:00:00,10.821666666666669,21.156989880867368,42.91846656943421,2457.5842387489133,655.8481114945856,0.0,0.0,0.17336471293352737,0.0,0.0,1.0659260483837154
 04/08  22:00:00,9.121666666666668,21.14858976909768,48.710150122097644,2686.8739053628433,729.6010081517724,0.0,160.64807590828235,0.19675962045858822,0.0,0.0,1.0228551699727457
 04/08  23:00:00,7.473333333333334,21.145567675215833,51.76305381758678,2762.047410023208,761.7956708816711,0.0,158.181698075673,0.20909150962163475,0.0,0.0,0.9817913898814356
 04/08  24:00:00,6.6999999999999975,21.142046944557745,65.2816993398116,3462.2261061975046,953.4156349144907,0.0,147.26026360914096,0.2636986819542951,0.0,0.0,0.9610816956105961
 04/09  01:00:00,7.2683333333333335,21.143664088838793,65.19789049475877,3506.165868869011,958.4301224456466,0.0,147.3279710438433,0.26336014478078346,0.0,0.0,0.9739449733239336
 04/09  02:00:00,7.800000000000003,21.141626320414336,65.06276159101704,3546.257481795263,962.3045496973047,0.0,147.43713889385634,0.26281430553071833,0.0,0.0,0.9876287461668626
 04/09  03:00:00,7.489999999999998,21.150197824537894,64.08466975735692,3468.9320051202358,944.57432734981,0.0,148.22731908210136,0.2588634045894932,0.0,0.0,0.9804348549150267
 04/09  04:00:00,7.199999999999997,21.148151945941084,72.5224936975325,3830.680894413691,1066.5181177500556,0.0,141.41057541859882,0.292947122907006,0.0,0.0,0.9726604553888848
 04/09  05:00:00,6.373333333333334,21.139640464160383,93.47483178818239,4848.879837296904,1362.2410692574033,0.0,124.48361428174097,0.37758192859129525,0.0,0.0,0.9535001061669898
 04/09  06:00:00,5.290000000000001,21.130116218378213,113.30659565441364,5673.427461702971,1616.585642507747,6.079771483335653,108.46194191340307,0.45769029043298465,0.0,0.0,0.9273372525006166
 04/09  07:00:00,5.0,21.13283640609379,135.1850248983682,5573.8881002619855,1726.8430422304295,77.61107353255444,90.70137513044273,0.5464931243477864,0.0,0.0,0.9202550345351558
 04/09  08:00:00,5.568333333333333,21.119434470015044,134.00151761470713,6917.008688081255,1935.4941033666478,0.0,91.74294195088731,0.5412852902455634,0.0,0.0,0.9335933480204633
 04/09  09:00:00,7.546666666666668,21.148460114323214,86.69178181267918,4616.912825412157,1279.4166385545466,0.0,129.96350024138687,0.3501824987930655,0.0,0.0,0.9800511166486863
 04/09  10:00:00,10.036666666666665,21.14683879180025,70.32748228246739,4024.386812599541,1069.1213672752694,0.0,66.59994105478212,0.28408060100452986,0.0,0.0,1.0419207582758105
 04/09  11:00:00,11.978333333333332,21.147418778435753,53.111297554330896,3179.2525981969593,827.1113046776867,0.0,0.0,0.21453760094474672,0.0,0.0,1.091712126961457
 04/09  12:00:00,13.368333333333334,21.14736535577563,49.095813050901675,3026.963860258873,779.1956697731034,0.0,0.0,0.19831746602683673,0.0,0.0,1.1279493305987447
 04/09  13:00:00,15.036666666666667,21.148239499869366,48.05449188984643,3076.3894873653703,782.8211994664673,0.0,0.0,0.19411115674815163,0.0,0.0,1.1710816910427577
 04/09  14:00:00,16.41,21.149839040171805,46.48038931075686,3066.163300746446,773.3119958769518,0.0,0.0,0.18775273195889924,0.0,0.0,1.2098442735589112
 04/09  15:00:00,17.26833333333333,21.144783652739363,49.33088163443134,3284.288112232049,832.2015295462312,0.0,0.0,0.1992670012912754,0.0,0.0,1.2326849235719342
 04/09  16:00:00,17.490000000000002,21.170057097633826,27.844448538344377,1861.4794238717861,470.8982493587584,0.0,0.0,0.11247477399577764,0.0,0.0,1.2416753278437287
 04/09  17:00:00,17.509999999999998,21.170572445012287,17.672659735624432,1190.5028794956918,298.7347844456643,0.0,0.0,0.07138688370614886,0.0,0.0,1.2396966844104296
 04/09  18:00:00,18.05833333333333,21.18989223023667,15.48366953543181,1063.3176364108285,264.04750682949015,0.0,0.0,0.06254468387925739,0.0,0.0,1.2547312004284352
 04/09  19:00:00,17.73166666666667,21.18360224241605,10.5431531584989,719.380488756829,179.10071003145592,0.0,0.0,0.04258797824895053,0.0,0.0,1.2518796988428456
 04/09  20:00:00,16.63166666666667,21.19062539244455,12.042151501115006,793.1633427840895,200.2216765900002,0.0,0.0,0.048643027232004185,0.0,0.0,1.2248037907319949
 04/09  21:00:00,14.653333333333332,21.183633660187144,24.714431596466387,1567.1787140024398,400.05721128210484,0.0,0.0,0.099831393838477,0.0,0.0,1.1696631997184452
 04/09  22:00:00,13.300000000000008,21.15615411504865,26.968911536378286,1644.6322633650157,426.7433249840961,0.0,0.0,0.10893813270494844,0.0,0.0,1.128308145516417
 04/09  23:00:00,12.473333333333333,21.178397824136876,19.774262169426024,1184.7853689004894,309.0343529267408,0.0,0.0,0.07987608967642681,0.0,0.0,1.1099572559645365
 04/09  24:00:00,10.821666666666669,21.159049088800508,37.219747089610365,2141.1822148707474,569.5039011452697,0.0,0.0,0.15034532417903804,0.0,0.0,1.0663500619509176
 04/10  01:00:00,9.431666666666667,21.159967153946596,43.623632096286535,2426.0652399365513,655.8904181902013,0.0,164.75736875055725,0.1762131562472137,0.0,0.0,1.0297599877951829
 04/10  02:00:00,8.590000000000002,21.14483740454294,53.00062522603419,2894.8096465063813,790.2242049236168,0.0,157.18188969895428,0.2140905515052286,0.0,0.0,1.0079049400368112
 04/10  03:00:00,7.163333333333333,21.13870135869505,78.15688039370734,4175.337432093839,1147.5464261664404,0.0,136.85867079470665,0.3157066460264667,0.0,0.0,0.9739387664523682
 04/10  04:00:00,6.099999999999997,21.14458060641876,88.35597211462746,4540.863772072741,1283.9367962876543,0.0,128.61903527315576,0.35690482363422127,0.0,0.0,0.9461860638679658
 04/10  05:00:00,6.099999999999997,21.139854438599368,92.50912893563019,4784.993847384841,1344.1559264170855,0.0,125.26378566806459,0.3736810716596771,0.0,0.0,0.9462254452894963
 04/10  06:00:00,4.963333333333333,21.13081113910895,107.53659239825723,4943.460826606033,1475.0935951418637,19.255235713758953,113.10464061210622,0.434476796939469,0.0,0.0,0.920062083804286
 04/10  07:00:00,3.9000000000000017,21.13651781029131,132.92028768386902,5493.8599435560345,1732.7354009582607,43.38935332380974,92.55886276382911,0.5372056861808545,0.0,0.0,0.8944726709283337
 04/10  08:00:00,4.158333333333333,21.14034304368828,130.1154926577939,5489.848172282037,1726.346728859221,26.5302393762014,94.84311764825938,0.5257844117587032,0.0,0.0,0.9003628780223256
 04/10  09:00:00,5.0200000000000005,21.131509191648018,124.78650898519633,5887.567888171529,1746.750449329136,1.436523238498888,99.1861606300283,0.5040691968498586,0.0,0.0,0.9202904301602016
 04/10  10:00:00,6.736666666666666,21.141273967605024,97.87427099990123,5130.73604743085,1431.8274753708638,0.0,120.92939822057659,0.3953530088971171,0.0,0.0,0.9606167776788801
 04/10  11:00:00,8.936666666666666,21.14194702145752,78.62393941338328,4364.6400991136725,1180.3455618112855,0.0,136.48134346061778,0.31759328269691106,0.0,0.0,1.014271926894998
 04/10  12:00:00,11.136666666666667,21.150133708970614,69.68084718600653,4080.0864092342727,1073.5212068833837,0.0,0.0,0.2814685853191764,0.0,0.0,1.06970523943455
 04/10  13:00:00,12.768333333333334,21.146685546895657,64.34718306037814,3913.849497660565,1012.8362587721351,0.0,0.0,0.2599237999637287,0.0,0.0,1.1126435392204328
 04/10  14:00:00,13.868333333333334,21.14899347118937,60.80280453222281,3788.074816298507,972.110339116952,0.0,0.0,0.24560664897541676,0.0,0.0,1.1414478507800874
 04/10  15:00:00,15.020000000000003,21.14689402362128,41.72184980611667,2644.739304675008,677.8101668262552,0.0,0.0,0.1685311031089925,0.0,0.0,1.1713459677410647
 04/10  16:00:00,16.168333333333333,21.17147193825501,35.387323374573796,2299.864895197155,585.3687199479732,0.0,0.0,0.14294343784146443,0.0,0.0,1.202292757081784
 04/10  17:00:00,16.699999999999992,21.166059135104703,24.82669777879809,1638.9734637810388,414.16078334262187,0.0,0.0,0.1002848814867505,0.0,0.0,1.2186754995066882
 04/10  18:00:00,16.958333333333332,21.165379226123232,12.013045132858498,797.7480845378899,201.06090992988345,0.0,0.0,0.04852545506364249,0.0,0.0,1.2240904297791626
 04/10  19:00:00,16.94166666666667,21.178950483421367,10.523583993386358,705.9371693090782,176.3450939729965,0.0,0.0,0.042508930627652236,0.0,0.0,1.2280823001487096
 04/10  20:00:00,15.511666666666665,21.171319257019338,17.637727350740857,1138.1664807276784,288.5109929689278,0.0,0.0,0.07124577794535411,0.0,0.0,1.1935938169650895
 04/10  21:00:00,13.83166666666667,21.1600173608007,19.31445735529504,1197.2765813139306,308.5021342528501,0.0,0.0,0.07801875562004087,0.0,0.0,1.1453812680219282
 04/10  22:00:00,12.731666666666666,21.172634896445686,26.24237808807918,1583.1398312568324,412.0754302653691,0.0,0.0,0.10600337587953372,0.0,0.0,1.1154468168635534
 04/10  23:00:00,10.753333333333336,21.152998930553007,32.68302383875413,1857.6236989723377,497.81424047310367,0.0,39.62797825273795,0.13201969917631048,0.0,0.0,1.0677051323989213
 04/10  24:00:00,8.831666666666669,21.160566177039172,45.690194744692505,2516.3680128785636,682.1134083838066,0.0,163.08783547531576,0.1845608226234212,0.0,0.0,1.0147771777098045
 04/11  01:00:00,7.7316666666666665,21.122202976651508,60.496147956534294,3261.0244508953424,892.9424997511908,0.0,151.12641171789645,0.24436794141051787,0.0,0.0,0.9874826872071912
 04/11  02:00:00,6.941666666666667,21.13924247060434,71.44631657352393,3808.3045912663806,1046.7041010601777,0.0,142.27999668679598,0.2886000165660202,0.0,0.0,0.9672536574824003
 04/11  03:00:00,6.39,21.14828787241505,71.9510382163263,3758.1063601033948,1048.3725147074042,0.0,141.8722424974695,0.2906387875126525,0.0,0.0,0.9536001481338608
 04/11  04:00:00,6.668333333333334,21.154563182709026,74.07841358582996,3865.4798456836043,1083.9204931653062,0.0,140.15357988104455,0.2992321005947774,0.0,0.0,0.9592341004959849
 04/11  05:00:00,6.631666666666667,21.14848385563029,84.36293608890068,4386.891447886602,1232.4609693345778,0.0,131.84492659531386,0.34077536702343075,0.0,0.0,0.9594145966840607
 04/11  06:00:00,5.841666666666666,21.137737222801533,100.77522131627865,5181.099149372619,1460.113378350222,0.0,118.5857803840933,0.4070710980795335,0.0,0.0,0.9403206621263898
 04/11  07:00:00,5.8583333333333325,21.14533368466113,114.17912078454566,5906.451921135341,1654.7782962105196,0.0,107.75704688427658,0.46121476557861707,0.0,0.0,0.9404604216034045
 04/11  08:00:00,6.668333333333334,21.142945388575885,115.12157979807053,6095.3717948838,1683.5319019021638,0.0,106.99565371536167,0.4650217314231916,0.0,0.0,0.9596990344213278
 04/11  09:00:00,8.336666666666666,21.143023983646103,76.39388745596372,4158.030001344289,1136.8931821227643,0.0,138.28295637145854,0.3085852181427074,0.0,0.0,0.9995534928118988
 04/11  10:00:00,10.020000000000003,21.15302217036595,62.07174292543957,3559.3187022620987,942.5317682579249,0.0,64.59051030585064,0.25073239455429136,0.0,0.0,1.0417696951685391
 04/11  11:00:00,12.873333333333335,21.147426531392558,50.64921121792379,3077.2105200931596,798.2167248682655,0.0,0.0,0.20459225748196871,0.0,0.0,1.1118239403871577
 04/11  12:00:00,16.136666666666663,21.147320195988907,50.20724237285858,3267.247666167195,832.3281904490667,0.0,0.0,0.20280696998046097,0.0,0.0,1.2002780415967422
 04/11  13:00:00,18.078333333333333,21.151456811524795,39.725272989290445,2690.7600093428596,680.1299375129896,0.0,0.0,0.16046613727106276,0.0,0.0,1.2537165797939747
 04/11  14:00:00,19.77833333333333,21.157576877137565,33.72466379104016,2374.9664573807013,596.497739299954,0.0,0.0,0.13622729617924648,0.0,0.0,1.300904725647694
 04/11  15:00:00,21.168333333333337,21.184530652493223,16.495425906155912,1207.680352844316,299.21481610982295,0.0,0.0,0.06663156924095787,0.0,0.0,1.3409905621495453
 04/11  16:00:00,21.95833333333333,21.177336059787045,9.347783201679071,703.1682995381957,171.99071647722343,0.0,0.0,0.03775940477048841,0.0,0.0,1.3648309421167093
 04/11  17:00:00,22.768333333333334,21.22583937538587,4.544681136410419,347.5771553701177,84.79616660714997,0.0,0.0,0.018357770059504622,0.0,0.0,1.3808308302317676
