Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly)
 04/11  18:00:00,23.299999999999994,21.37114148476193,6.875879414192526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847180677385067
 04/11  19:00:00,23.299999999999994,21.344160217822935,26.732533911709684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847180677385067
 04/11  20:00:00,22.473333333333336,21.3105077473978,8.843116353817692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847180677385067
 04/11  21:00:00,20.25333333333333,21.505188983663754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847180677385067
 04/11  22:00:00,19.46833333333333,21.4910145856789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847180677385067
 04/11  23:00:00,20.0,21.31667053239463,7.79032798024032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847180677385067
 04/11  24:00:00,20.0,21.458377230673868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847180677385067
 04/12  01:00:00,19.121666666666663,21.300095974606506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847180677385067
 04/12  02:00:00,17.163333333333334,21.184935609421036,10.911613516898939,735.9204894487525,184.8593660880291,0.0,0.0,0.04407633581079549,0.0,0.0,1.2569795780735211
 04/12  03:00:00,15.53166666666667,21.167823906140644,24.503276743159635,1572.8981960210729,401.7586880982235,0.0,0.0,0.0989784556173776,0.0,0.0,1.1895999533821322
 04/12  04:00:00,15.0,21.17452442984537,18.41488267173979,1169.8489573395548,299.9032692473964,0.0,0.0,0.07438501659713057,0.0,0.0,1.171788841018906
 04/12  05:00:00,14.431666666666667,21.184366664759345,23.904697627184678,1504.6402165458464,386.2893739760721,0.0,0.0,0.09656055710180231,0.0,0.0,1.159044539053121
 04/12  06:00:00,13.33166666666667,21.158864920011368,27.6200986315229,1684.0873978283869,439.0531712420086,0.0,0.0,0.11156853571883812,0.0,0.0,1.1298509901578024
 04/12  07:00:00,13.058333333333335,21.170844344003356,35.676528635843404,2159.753463193929,564.4967616981534,0.0,0.0,0.14411165262420275,0.0,0.0,1.1196174948170354
 04/12  08:00:00,12.731666666666666,21.15452055742693,48.60523327779328,2915.59986099088,765.9073513133493,0.0,0.0,0.19633581970221006,0.0,0.0,1.1131596786728077
 04/12  09:00:00,13.336666666666668,21.15666273440076,43.958250553685154,2675.7823451202744,699.404251582851,0.0,0.0,0.17756481294527673,0.0,0.0,1.124827861606063
 04/12  10:00:00,16.15666666666667,21.158697518184194,38.347454599122635,2479.397219687508,636.2347989206512,0.0,0.0,0.15490058219002237,0.0,0.0,1.1981393442143669
 04/12  11:00:00,18.936666666666664,21.163716233433767,30.705920395558692,2129.3520448102204,535.5831666855065,0.0,0.0,0.12403339401988225,0.0,0.0,1.2756041741177824
 04/12  12:00:00,21.136666666666667,21.183133914606966,15.10842106100481,1109.9191889042118,274.2866167470499,0.0,0.0,0.06102890642382259,0.0,0.0,1.3365755269604034
 04/12  13:00:00,22.768333333333334,21.20410691562329,14.386939580006914,1097.4041260652848,270.0603123270213,0.0,0.0,0.05811455649853574,0.0,0.0,1.3864260542806808
 04/12  14:00:00,23.868333333333332,21.14104949093969,4.9480359289695315,384.1077718136956,94.94026249489791,0.0,0.0,0.0199870800841124,0.0,0.0,1.4124373003160773
 04/12  15:00:00,25.02,21.38037879221959,4.126028671310434,331.3737713564753,80.56008705505201,0.0,0.0,0.016666666666666666,0.0,0.0,1.43995110786436
 04/12  16:00:00,25.600000000000012,21.346371958245758,24.346787520558312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43995110786436
 04/12  17:00:00,24.98,21.33681831150208,16.40951878627102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43995110786436
 04/12  18:00:00,24.141666666666662,21.359717137454496,16.608776832515723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43995110786436
 04/12  19:00:00,23.589999999999996,21.326857053503513,25.07881027995705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43995110786436
 04/12  20:00:00,22.73166666666667,21.379777907201994,16.127732898984284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43995110786436
 04/12  21:00:00,21.631666666666668,21.317147625215537,7.770510366209133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43995110786436
 04/12  22:00:00,20.22166666666667,21.378267245770942,8.007334345600674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43995110786436
 04/12  23:00:00,18.263333333333332,21.31008755607894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43995110786436
 04/12  24:00:00,16.37333333333333,21.186861909737505,6.0146140510917325,392.53460255545417,99.9274122622932,0.0,0.0,0.02429541224839769,0.0,0.0,1.3450308341695782
 04/13  01:00:00,15.290000000000001,21.176033931651332,10.351794866142273,667.513933157126,169.5094670970437,0.0,0.0,0.04181500619114911,0.0,0.0,1.1847838483260689
 04/13  02:00:00,15.31,21.17763106935303,10.21671716557441,660.3395552319339,167.41322771855738,0.0,0.0,0.04126937377101633,0.0,0.0,1.1779241826451654
 04/13  03:00:00,14.411666666666667,21.159830476756568,17.726149016916985,1105.2063533152898,285.2680615592979,0.0,0.0,0.07160294813336464,0.0,0.0,1.161955987638676
 04/13  04:00:00,12.473333333333333,21.172568177717476,24.91857569095648,1489.999636784224,390.75858915775524,0.0,0.0,0.10065601282343287,0.0,0.0,1.1084152990611698
 04/13  05:00:00,10.511666666666667,21.167594460862976,30.78314769994187,1750.5962236044077,471.31707768496887,0.0,46.995061056863264,0.12434534573962412,0.0,0.0,1.058260392670333
 04/13  06:00:00,9.709999999999999,21.146773311263296,45.62228718425381,2541.833903409835,692.4757269481912,0.0,156.4760299239801,0.1842865170467663,0.0,0.0,1.0331881198971922
 04/13  07:00:00,10.0,21.152115517421535,52.54794725945131,2960.314220121704,800.8120772171881,0.0,0.0,0.2122620056134269,0.0,0.0,1.0412789389061188
 04/13  08:00:00,10.0,21.166298900382515,46.664523956211966,2643.604980637734,711.1143863618477,0.0,0.0,0.18849652484112622,0.0,0.0,1.0412915526675715
 04/13  09:00:00,11.136666666666667,21.157453139884357,51.8510612341194,3009.8349247129245,802.9206078955552,0.0,0.0,0.2094470064909955,0.0,0.0,1.0680247994913017
 04/13  10:00:00,13.956666666666667,21.16739607397428,38.56975257441341,2381.1847527189325,619.8802309499772,0.0,0.0,0.1557985319014744,0.0,0.0,1.139298478558908
 04/13  11:00:00,16.736666666666665,21.164366956026264,35.955973197894416,2354.2849293825834,602.7366204890241,0.0,0.0,0.14524044007056766,0.0,0.0,1.2150194009779047
 04/13  12:00:00,18.368333333333332,21.175689329179313,30.582846199286056,2093.2306805399116,527.7894171426284,0.0,0.0,0.12353624851558488,0.0,0.0,1.2616125382626184
 04/13  13:00:00,19.46833333333333,21.172560366575187,24.386837778967912,1707.670863187139,429.19575271251074,0.0,0.0,0.09850811244776046,0.0,0.0,1.292106673628586
 04/13  14:00:00,21.446666666666662,21.161337828526705,21.820721201116974,1607.4160780755883,399.4492852697894,0.0,0.0,0.08814254956928788,0.0,0.0,1.3439040061823873
 04/13  15:00:00,23.626666666666665,21.216138815194753,4.605635585227662,358.7028159848189,88.00175519798007,0.0,0.0,0.018603989259907014,0.0,0.0,1.4043129420019986
 04/13  16:00:00,25.02,21.242014002387187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118812706802473
 04/13  17:00:00,26.168333333333337,21.373193798276155,15.339566162665909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118812706802473
 04/13  18:00:00,26.70000000000001,21.361701238727417,26.605921719629666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118812706802473
 04/13  19:00:00,26.389999999999997,21.337439141830036,37.563944708153635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118812706802473
 04/13  20:00:00,25.221666666666668,21.354282409545828,16.28093566467699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118812706802473
 04/13  21:00:00,22.43666666666667,21.331675258809863,15.630088393679426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118812706802473
 04/13  22:00:00,19.980000000000004,21.354139668019638,7.712678867378407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118812706802473
 04/13  23:00:00,19.709999999999997,21.372851459127364,7.683278576050909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118812706802473
 04/13  24:00:00,20.310000000000002,21.424849253375722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118812706802473
 04/14  01:00:00,20.600000000000012,21.494588453909376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118812706802473
 04/14  02:00:00,20.600000000000012,21.41049517529059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118812706802473
 04/14  03:00:00,18.84333333333333,21.230311558997585,6.068721207167863,410.6741768143775,103.8852335972173,0.0,0.0,0.02451397251698539,0.0,0.0,1.3734663056483627
 04/14  04:00:00,17.509999999999998,21.175844883794255,9.694998655265799,660.3393052723283,164.9597584814169,0.0,0.0,0.03916194573359024,0.0,0.0,1.2411872817318017
 04/14  05:00:00,17.490000000000002,21.16920883244136,15.885655965698918,1073.3743898727716,270.12663932481166,0.0,0.0,0.06416846654571601,0.0,0.0,1.2405730138487825
 04/14  06:00:00,15.494999999999997,21.16450846078431,18.871835526462153,1205.405443380632,310.16425360193483,0.0,0.0,0.07623083045804599,0.0,0.0,1.1923595140522802
 04/14  07:00:00,13.33166666666667,21.173413323784114,31.397606237440787,1919.3706555149497,500.279887121541,0.0,0.0,0.12682738753836167,0.0,0.0,1.128841535725159
 04/14  08:00:00,13.058333333333335,21.179084576516097,26.79771956477078,1625.2242136431998,425.64642722328483,0.0,0.0,0.10824662041696292,0.0,0.0,1.1186608375023543
 04/14  09:00:00,15.056666666666665,21.165400719433137,27.573909356147155,1738.892588480441,450.015467904678,0.0,0.0,0.11138195891155242,0.0,0.0,1.1664051444686179
 04/14  10:00:00,16.958333333333332,21.171348124922517,23.17117138760783,1540.1867827919043,390.5734017734747,0.0,0.0,0.09359755361826182,0.0,0.0,1.2222425165564255
 04/14  11:00:00,18.956666666666667,21.18620975135933,21.5810339544142,1492.3581679555884,374.24607875393747,0.0,0.0,0.08717435769199357,0.0,0.0,1.2718622278104215
 04/14  12:00:00,20.858333333333338,21.183417735866822,14.488252918972707,1061.5125561177158,262.3058636016448,0.0,0.0,0.058523801267281766,0.0,0.0,1.331889174198249
 04/14  13:00:00,21.100000000000012,21.184645520292744,14.808455019582627,1089.5751334415268,269.5689192102927,0.0,0.0,0.05981722458107009,0.0,0.0,1.3409498104426885
 04/14  14:00:00,21.100000000000012,21.183719803572327,9.826162951266486,723.2718465118477,178.82628874024377,0.0,0.0,0.03969177036016443,0.0,0.0,1.3412921863399494
 04/14  15:00:00,20.22166666666667,21.164350877042715,9.904288878776542,717.6949567767452,177.85128226653214,0.0,0.0,0.040007351975214316,0.0,0.0,1.3237093599983845
 04/14  16:00:00,19.399999999999988,21.11864100279959,4.79016356137887,340.47740198464095,84.37120999187624,0.0,0.0,0.019349370960856274,0.0,0.0,1.2926846978984152
 04/14  17:00:00,19.399999999999988,21.091780564332076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2926891253039516
 04/14  18:00:00,19.14166666666666,21.215220772711273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2926891253039516
 04/14  19:00:00,18.331666666666663,21.390637496970765,31.501060563413983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2926891253039516
 04/14  20:00:00,16.921666666666667,21.285636068419567,45.33160985067081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2926891253039516
 04/14  21:00:00,15.841666666666667,21.25834724750206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2926891253039516
 04/14  22:00:00,14.411666666666667,21.3961119589513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2926891253039516
 04/14  23:00:00,12.731666666666666,21.46615275927524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2926891253039516
 04/14  24:00:00,11.941666666666665,21.247281166373572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2926891253039516
 04/15  01:00:00,11.390000000000002,21.18333662907872,18.38877788108539,1074.4773415113032,285.7668888986687,0.0,0.0,0.07427956899147885,0.0,0.0,1.0784184384956468
 04/15  02:00:00,10.841666666666667,21.15444820808248,19.92597931743378,1143.0603544221315,307.2302933431057,0.0,0.0,0.08048893542591105,0.0,0.0,1.0638593587562821
 04/15  03:00:00,9.411666666666665,21.170432963000092,22.456505217031964,1240.0385811441968,339.7782705132226,0.0,135.19118664623036,0.09071073343551493,0.0,0.0,1.0310418080370882
 04/15  04:00:00,8.300000000000004,21.151643241656142,45.40704108412413,2448.411957905212,680.0284226696812,0.0,163.3165894686631,0.18341705265668443,0.0,0.0,0.9983218731934091
 04/15  05:00:00,8.300000000000004,21.155460029963926,53.0235150361549,2872.8269184599276,794.3857474450332,0.0,157.16339749418614,0.2141830125290692,0.0,0.0,0.9982333921949392
 04/15  06:00:00,8.041666666666666,21.163127529080963,49.41839175792142,2668.308160802808,738.0990142560285,0.0,160.07590212064937,0.19962048939675311,0.0,0.0,0.9923613736253181
 04/15  07:00:00,7.800000000000003,21.147123896867015,60.207412629993634,3221.4358066733394,896.863669051539,0.0,151.35967502388388,0.2432016248805806,0.0,0.0,0.986074794632979
 04/15  08:00:00,8.368333333333332,21.13069646568787,68.7008439094801,3732.1768917008503,1029.9182415305834,0.0,144.4980073396173,0.2775099633019137,0.0,0.0,0.9990840224466887
 04/15  09:00:00,8.900000000000002,21.137133256178416,68.50717900807109,3779.271630513869,1032.6857385956168,0.0,144.65446521298404,0.2767276739350801,0.0,0.0,1.013216893102792
 04/15  10:00:00,9.158333333333331,21.13637049912064,77.81789041597898,4331.816394366642,1176.6598627688659,0.0,137.13253379529243,0.31433733102353784,0.0,0.0,1.019410680509362
 04/15  11:00:00,9.400000000000002,21.153587129603757,68.3527541770634,3824.1931701389985,1036.1776510405705,0.0,144.77922184404463,0.27610389077977676,0.0,0.0,1.0257823137696478
 04/15  12:00:00,10.588333333333333,21.140013641757854,73.9185022914069,4243.040704356183,1135.9640845632262,0.0,28.58239015936827,0.2985861554371695,0.0,0.0,1.0540099970633865
 04/15  13:00:00,13.714999999999998,21.124489703528617,65.33376182088645,4031.0294333367137,1051.5664579740287,0.0,0.0,0.26390898296939663,0.0,0.0,1.1326507069214233
 04/15  14:00:00,14.979999999999997,21.146935327020103,53.926124152442895,3393.6674509175637,881.243774492864,0.0,0.0,0.2178290088295964,0.0,0.0,1.1716165144917956
 04/15  15:00:00,15.588333333333336,21.17070964707454,36.6480526129715,2349.526788472064,604.9842221937361,0.0,0.0,0.1480360233873186,0.0,0.0,1.1837119925338082
 04/15  16:00:00,16.699999999999992,21.162423643216698,36.06293785659732,2361.9888685526817,605.9114501315258,0.0,0.0,0.14567251276170312,0.0,0.0,1.2166529550005099
 04/15  17:00:00,16.699999999999992,21.168921348323966,24.773110672801945,1632.005672757852,415.9668688667295,0.0,0.0,0.10006842190674826,0.0,0.0,1.2169329780284348
 04/15  18:00:00,17.26833333333333,21.16123709552425,15.384685889531694,1039.5040108438907,261.0526968697697,0.0,0.0,0.062144849665031095,0.0,0.0,1.2286301506061454
 04/15  19:00:00,17.23166666666667,21.246577086827134,4.684599459137927,317.34349857301277,79.17778030768133,0.0,0.0,0.01892295567289442,0.0,0.0,1.2386726041942702
 04/15  20:00:00,16.390000000000004,21.26504862007374,59.32139585510801,393.6182441902673,100.25453104091986,0.0,0.0,0.024240334824472402,0.0,0.0,1.2181859977147422
 04/15  21:00:00,14.963333333333333,21.17720894547171,16.589843988583826,1057.6948638833342,270.87508826592625,0.0,0.0,0.06701296133308604,0.0,0.0,1.1795819060449193
 04/15  22:00:00,13.33166666666667,21.177292446653194,12.400071721965363,753.8947214425309,197.152658456691,0.0,0.0,0.05008880899684054,0.0,0.0,1.1319841028989415
 04/15  23:00:00,12.49,21.155364860517846,19.277845985159512,1150.7500829111866,303.4532108219731,0.0,0.0,0.0778708677717325,0.0,0.0,1.1071996786340899
 04/15  24:00:00,12.199999999999994,21.162822573303345,19.984741269523607,1184.6520015795738,313.68610282807424,0.0,0.0,0.08072629826223197,0.0,0.0,1.0971700456699847
 04/16  01:00:00,11.373333333333333,21.164191349502076,21.466946356080264,1245.2320542149216,333.00767327481196,0.0,0.0,0.08671351262190141,0.0,0.0,1.0796182198649364
 04/16  02:00:00,9.721666666666666,21.15025041445829,45.09434507005168,2517.7585206616136,686.1699263209459,0.0,110.6298046686667,0.18215394940420862,0.0,0.0,1.0363465419916686
 04/16  03:00:00,8.590000000000002,21.164383889163442,49.395028006669996,2709.7045652560937,741.7851928578463,0.0,160.09477721266694,0.19952611393666525,0.0,0.0,1.006273138418155
 04/16  04:00:00,7.473333333333334,21.139361931914312,63.853878256884826,3402.0377999352813,947.1726845369797,0.0,148.4137707679374,0.25793114616031304,0.0,0.0,0.9798919338939386
 04/16  05:00:00,6.39,21.144919697968934,82.90281290247997,4297.084849751725,1215.2344138506658,0.0,133.02452995626751,0.3348773502186624,0.0,0.0,0.9523931371989804
 04/16  06:00:00,5.841666666666666,21.155537279118334,88.05155131379588,4487.674906636182,1283.5733492900215,0.0,128.86497054981237,0.35567514725093813,0.0,0.0,0.9391275001628089
 04/16  07:00:00,5.290000000000001,21.15590676431605,91.37720863885434,4564.778625458987,1317.7975046281204,3.118807199421314,126.16895055585711,0.36915524722071447,0.0,0.0,0.926060454161077
 04/16  08:00:00,5.0,21.14202121542801,137.3417748535013,5440.991255553771,1696.1868476953891,121.03089076498765,88.90321341092461,0.5554839329453769,0.0,0.0,0.9189122478723774
 04/16  09:00:00,5.568333333333333,21.147186490688743,107.44875378259651,5489.3760737745815,1561.0164264921937,0.0,113.19437135784565,0.43402814321077177,0.0,0.0,0.9321738215633505
 04/16  10:00:00,6.9783333333333335,21.146431539515522,105.78262787884894,5579.419614453965,1559.4598345559373,0.0,114.5404000587873,0.42729799970606364,0.0,0.0,0.9657736490772301
 04/16  11:00:00,8.936666666666666,21.14993163753586,73.88793333519898,4081.8872304581546,1112.342393517001,0.0,133.64079827416543,0.2984626752958394,0.0,0.0,1.0129955872359768
 04/16  12:00:00,10.878333333333332,21.14881335496052,66.47228152757759,3861.144474667633,1024.7245202990296,0.0,0.0,0.26850791573416244,0.0,0.0,1.0619296347321998
 04/16  13:00:00,11.958333333333334,21.14275648269895,52.26532681113394,3113.9677027520443,817.811064118405,0.0,0.0,0.21112038950250595,0.0,0.0,1.090501396262079
 04/16  14:00:00,12.51,21.145915440588464,56.576939996821125,3379.010343926332,891.5630484040779,0.0,0.0,0.22853670564716086,0.0,0.0,1.1046016491711048
 04/16  15:00:00,13.058333333333335,21.161108523428755,46.15067777615518,2791.7007987426373,732.807535738699,0.0,0.0,0.18642089626866978,0.0,0.0,1.1189465370689626
 04/16  16:00:00,13.041666666666666,21.165777874108002,30.014617126277518,1811.6249354921995,476.00391244057005,0.0,0.0,0.12124094586391077,0.0,0.0,1.1201357055190593
 04/16  17:00:00,13.368333333333334,21.173798232358145,24.482092406206615,1497.8723205144815,389.07921238729176,0.0,0.0,0.09889288367625047,0.0,0.0,1.1256035062294139
 04/16  18:00:00,13.59,21.18409741663535,17.55495432907144,1083.83574778029,280.6154529547593,0.0,0.0,0.07091142487341609,0.0,0.0,1.1359484948346765
 04/16  19:00:00,13.610000000000001,21.193959880078985,5.63620135875808,346.8221232657301,89.84167976559692,0.0,0.0,0.022766853261540765,0.0,0.0,1.1305142107247559
 04/16  20:00:00,13.33166666666667,21.319093789950102,31.406776094906057,361.2137268260346,94.39928550526915,0.0,0.0,0.02413782920288978,0.0,0.0,1.1297488434424559
 04/16  21:00:00,12.800000000000006,21.183683886113567,12.316279024848056,742.4458563148816,194.5841871107328,0.0,0.0,0.04975033705124652,0.0,0.0,1.113254457682893
 04/16  22:00:00,12.231666666666666,21.163851584671516,11.14495819169483,665.526979311186,174.4341734574348,0.0,0.0,0.04501890752395561,0.0,0.0,1.1034630357657542
 04/16  23:00:00,11.390000000000002,21.175968786388747,12.901289158330682,751.3047243110307,199.94219514100146,0.0,0.0,0.05211342506349741,0.0,0.0,1.0793736366348357
 04/16  24:00:00,10.531666666666666,21.145242336478717,35.62701144367658,2019.8123204156698,546.2284743939188,0.0,0.0,0.14391163304075869,0.0,0.0,1.0566307139319646
 04/17  01:00:00,9.69,21.155537587329142,54.33961768716476,3049.893563560411,825.3599201609019,0.0,156.10014534879903,0.21949927325600482,0.0,0.0,1.0340855277503027
 04/17  02:00:00,9.141666666666667,21.1497872682955,57.87702338100642,3208.166249435442,873.8963036433125,0.0,153.24234835994278,0.2337882582002861,0.0,0.0,1.0201739307454767
 04/17  03:00:00,8.331666666666667,21.14481472331358,73.5036322373667,4011.0110072651164,1098.4633919784303,0.0,140.61793385937068,0.29691033070314654,0.0,0.0,1.0004990487182879
 04/17  04:00:00,6.921666666666666,21.139561555288985,96.12397304598045,5058.192954714406,1413.566223492649,0.0,122.34342778213474,0.3882828610893264,0.0,0.0,0.9661045130544774
 04/17  05:00:00,4.963333333333333,21.138862580506476,117.84244666412249,5055.381510376791,1520.9867952588074,81.03582154024517,104.70061905584,0.4764969047208002,0.0,0.0,0.9192555823838523
 04/17  06:00:00,3.3316666666666666,21.12698094895667,155.80890389412428,5838.739127005994,1863.2536623189958,154.35720868519846,73.90747160643974,0.6304626419678013,0.0,0.0,0.8807206971934185
 04/17  07:00:00,2.231666666666667,21.120228404965925,168.14236611103792,6235.225770117034,2023.7101538284978,146.3397113617247,63.88966934429737,0.6805516532785131,0.0,0.0,0.8555728063122453
 04/17  08:00:00,2.268333333333333,21.121221266174953,169.0489224084375,6431.109518287814,2079.705833588518,118.1537755327578,63.30409186985479,0.683479540650726,0.0,0.0,0.8559935113175817
 04/17  09:00:00,3.368333333333333,21.124673410691823,176.7708355158223,7096.326271644695,2254.758187933641,86.88634527910912,57.061998618642924,0.7146900069067854,0.0,0.0,0.8812852953573576
 04/17  10:00:00,4.778333333333332,21.135695067279663,152.21931890180866,6755.433352592119,2046.954247918931,42.923051559753425,76.99741306677258,0.6150129346661372,0.0,0.0,0.9137998296845927
 04/17  11:00:00,6.736666666666666,21.10373496772403,148.75895279667895,7881.299567011275,2185.559628275211,0.0,79.82071490757654,0.6008964254621172,0.0,0.0,0.9604711766811594
 04/17  12:00:00,8.368333333333332,21.1136784308088,146.12496692667182,8067.63782866854,2185.3909428425754,0.0,81.94865768244709,0.5902567115877645,0.0,0.0,1.0004031293434108
 04/17  13:00:00,9.468333333333332,21.120485728232616,125.7499152142374,7101.772877157466,1904.284864732842,0.0,94.37546330292881,0.5079537946040618,0.0,0.0,1.0276146790163545
 04/17  14:00:00,10.31,21.14119109772857,92.60423810350021,5252.757996986886,1417.8531783977742,0.0,0.0,0.3740652553200709,0.0,0.0,1.0487726005495148
 04/17  15:00:00,10.85833333333333,21.14776762708641,77.27266293897836,4479.385231815305,1190.508733609729,0.0,0.0,0.31213494094325017,0.0,0.0,1.0626406637733752
 04/17  16:00:00,11.41,21.140103867035872,55.025998302554406,3233.4962463889046,853.7063393781104,0.0,0.0,0.22227183686001087,0.0,0.0,1.0765585498894188
 04/17  17:00:00,11.699999999999994,21.13011210687107,51.54132217657608,3035.8607739055856,802.1747117379197,0.0,0.0,0.208195847559014,0.0,0.0,1.0847294471070295
 04/17  18:00:00,11.699999999999994,21.14440080654584,52.92903259302332,3112.7220722807965,823.6623373061719,0.0,0.0,0.2138013604585261,0.0,0.0,1.0848172235107894
 04/17  19:00:00,11.390000000000002,21.160872258639067,43.571239753275094,2540.064183733528,674.8406918336987,0.0,0.0,0.17600152278888875,0.0,0.0,1.0776579626664682
 04/17  20:00:00,10.531666666666666,21.1526007475415,55.657790493333714,3185.300923799606,852.8962897309846,0.0,0.0,0.2248238961608924,0.0,0.0,1.056181416830769
 04/17  21:00:00,9.121666666666668,21.14678087226674,60.13911223524023,3328.4744619789,906.2491320772511,0.0,151.414853501943,0.24292573249028485,0.0,0.0,1.0211575556082784
 04/17  22:00:00,7.163333333333333,21.145437191806522,62.73054741666115,3325.1260831078534,926.0418291477959,0.0,149.32128654942366,0.25339356725288187,0.0,0.0,0.9733823583236233
 04/17  23:00:00,5.531666666666667,21.144417636122604,63.049057414681265,3212.802814849931,914.3521082643076,0.0,149.06396890139496,0.2546801554930252,0.0,0.0,0.9330269858270844
 04/17  24:00:00,5.0,21.133823105280783,94.22476481432786,3880.4516362476274,1212.1175215689516,54.52123817283289,123.80766935549599,0.38096165322252007,0.0,0.0,0.919168556973526
 04/18  01:00:00,4.121666666666667,21.156004578435954,105.00627095292127,4207.008629245446,1330.3743185491553,64.28310827633017,115.09563018612494,0.4245218490693754,0.0,0.0,0.8991694042897855
 04/18  02:00:00,3.299999999999998,21.13862663160326,106.45986441133573,4207.357861804975,1351.6818739761409,57.42130574653442,113.88196612233112,0.43059016938834443,0.0,0.0,0.8793740954612452
 04/18  03:00:00,3.61,21.14561054061117,124.28652086216913,4940.042628391041,1574.6388840890927,72.12136434096615,99.47668777868554,0.5026165611065723,0.0,0.0,0.8862715273766081
 04/18  04:00:00,2.763333333333333,21.133019205414755,125.74674623345692,4820.024019247836,1560.8696504614247,86.15614402052822,98.19462287168962,0.5090268856415521,0.0,0.0,0.8679573694036867
 04/18  05:00:00,1.7000000000000006,21.13046211590385,145.07635849926848,5441.2687630181335,1785.9119824441373,97.35253052524396,82.5154537334004,0.5874227313329979,0.0,0.0,0.843201718129572
 04/18  06:00:00,0.821666666666667,21.131450385464582,168.4807472190465,6111.420972938648,2033.7753224637477,128.10158948054897,63.567155819541526,0.6821642209022923,0.0,0.0,0.8238225771473503
 04/18  07:00:00,0.5683333333333335,21.116800317194265,185.59906910208312,6557.325870487632,2194.3623944421247,166.19744272316936,49.72837387819124,0.7513581306090438,0.0,0.0,0.8179655213683891
 04/18  08:00:00,1.6683333333333337,21.11950290046824,169.55209209620347,6346.852999908965,2073.4997752212194,119.93495529792717,62.81094482760419,0.6859452758619792,0.0,0.0,0.842455018248407
 04/18  09:00:00,3.956666666666666,21.13332681589618,153.07331339167223,6469.031554543802,2013.7429129111633,55.16759263878139,76.27562631871668,0.6186218684064166,0.0,0.0,0.894171171005079
 04/18  10:00:00,6.736666666666666,21.136170848005996,147.93835556942636,7855.3389147159405,2178.585718981639,0.0,80.48365845662688,0.5975817077168657,0.0,0.0,0.9600853619405291
 04/18  11:00:00,8.368333333333332,21.131902222572133,176.05795854031342,9715.366224106267,2636.05069838711,0.0,57.76641207520815,0.7111679396239593,0.0,0.0,1.0002363320704815
 04/18  12:00:00,9.468333333333332,21.10843381685478,144.58626172278724,8181.067148866202,2191.878070812399,0.0,78.61320802788282,0.5840412708396845,0.0,0.0,1.0275425192589946
 04/18  13:00:00,10.568333333333333,21.142119411098644,109.97131608370579,6335.489544152596,1688.9144774310523,0.0,0.0,0.4442177730867887,0.0,0.0,1.0550356280956532
 04/18  14:00:00,11.668333333333333,21.14356775011623,68.24575601577436,4032.492009793476,1063.1983223846826,0.0,0.0,0.27567168275840487,0.0,0.0,1.0827387402522837
 04/18  15:00:00,12.51,21.151697200858113,53.61610862344808,3200.9828214931404,844.461736102755,0.0,0.0,0.21657673311974143,0.0,0.0,1.1048310827217778
 04/18  16:00:00,13.058333333333335,21.15643424117098,42.08707277129038,2539.221599398,667.455838682155,0.0,0.0,0.17000638355526929,0.0,0.0,1.1192183787159873
 04/18  17:00:00,13.610000000000001,21.158227073734672,28.8755622467883,1765.4293838929366,461.1832120613599,0.0,0.0,0.11663985132390177,0.0,0.0,1.1334253441327093
 04/18  18:00:00,13.59,21.170314243197414,26.025864636175754,1598.3638740318793,415.65603555418977,0.0,0.0,0.10512879215285843,0.0,0.0,1.1355549640639648
 04/18  19:00:00,13.610000000000001,21.17496834592352,12.373891003236151,760.0912046655782,197.47217865575686,0.0,0.0,0.049983054687572755,0.0,0.0,1.132530255652848
 04/18  20:00:00,13.33166666666667,21.151481021754968,18.018471576923428,1098.6262856603564,285.80433386055915,0.0,0.0,0.07278375492238452,0.0,0.0,1.1295050640865545
 04/18  21:00:00,11.921666666666665,21.178473492828672,20.945207601223874,1229.3312765438538,326.03512982295985,0.0,0.0,0.0846060028087155,0.0,0.0,1.0948912678964062
 04/18  22:00:00,10.221666666666666,21.16472944849775,28.83621063003283,1637.119542170283,440.51583486044586,0.0,67.49095873871201,0.1164808945323947,0.0,0.0,1.0503503287006728
 04/18  23:00:00,8.831666666666669,21.145635198803102,42.52815628490852,2325.3818996774976,638.6866853188546,0.0,165.64238102963262,0.17178809485183694,0.0,0.0,1.014035324518836
 04/18  24:00:00,7.7316666666666665,21.164310687867097,32.94551307302121,1759.3546575566018,489.0693887817835,0.0,173.38400053454012,0.13307999732729947,0.0,0.0,0.9865326726935514
 04/19  01:00:00,6.063333333333332,21.151118215555904,61.40951148046561,3158.970878852806,895.2826206472145,0.0,150.38852419400675,0.24805737902996625,0.0,0.0,0.9467999729108809
 04/19  02:00:00,4.4316666666666675,21.138060519664403,96.83862948321297,3994.2229833378356,1262.6251068238348,38.871947742227825,121.7097293942831,0.3914513530285845,0.0,0.0,0.9066700174532969
 04/19  03:00:00,3.9000000000000017,21.150618286504493,117.28119106940377,4781.697480127575,1514.156343870193,51.823973521357935,105.15472848429934,0.4742263575785033,0.0,0.0,0.8935676422468785
 04/19  04:00:00,3.9000000000000017,21.137549821346592,125.2975765921283,5153.849939011755,1632.9384476457165,45.72234618167148,98.72040510020267,0.5063979744989867,0.0,0.0,0.8934753508622022
 04/19  05:00:00,3.5900000000000003,21.138815593333582,123.91866720762275,5048.437651963956,1611.0433045992545,45.3867269916854,99.77591940859654,0.5011204029570174,0.0,0.0,0.8865475932323404
 04/19  06:00:00,2.7316666666666674,21.142708343362873,142.876543728075,5673.762500236877,1827.1141607807613,62.080665244397075,84.43827363593479,0.5778086318203262,0.0,0.0,0.8669436709763311
 04/19  07:00:00,1.9416666666666669,21.132501857849455,137.75994790143037,5327.922155516772,1745.9157926238222,61.76259160599297,88.52963796804342,0.557351810159783,0.0,0.0,0.8488853887724056
 04/19  08:00:00,2.268333333333333,21.123240159400783,148.44531617546153,5924.984607920949,1915.450037376052,47.9235023625539,79.96974811976935,0.6001512594011531,0.0,0.0,0.8558308503670315
 04/19  09:00:00,4.504999999999999,21.144202866934453,125.27500886014042,5637.080659111659,1719.7082791775324,12.949974570985349,98.77600168183825,0.5061199915908088,0.0,0.0,0.9062847212637979
 04/19  10:00:00,7.546666666666668,21.147367209330355,86.43508284983066,4602.821127212901,1281.2514514758514,0.0,130.17088203091365,0.3491455898454318,0.0,0.0,0.9787509550055341
 04/19  11:00:00,10.036666666666665,21.152482387911412,73.98164341540627,4203.84474123604,1128.5039056258113,0.0,66.12193522564134,0.2988412074861223,0.0,0.0,1.0406773844841912
 04/19  12:00:00,11.978333333333332,21.151340715680515,60.80386767698592,3633.3812063537925,952.102824467996,0.0,0.0,0.24561094343888187,0.0,0.0,1.0903841839196586
 04/19  13:00:00,13.368333333333334,21.150979423454316,49.653621427636246,3052.410011897428,792.016921003307,0.0,0.0,0.20057067535219922,0.0,0.0,1.126616603877028
 04/19  14:00:00,14.468333333333334,21.15234773938513,50.467790944948476,3146.417477520855,817.3055096509513,0.0,0.0,0.2038594290270238,0.0,0.0,1.155758098627802
 04/19  15:00:00,15.31,21.16382891156749,34.13980129435086,2177.213189923547,560.0659467487498,0.0,0.0,0.13790420124697456,0.0,0.0,1.1786581332282633
 04/19  16:00:00,15.858333333333338,21.173513388119485,23.89317561385693,1550.468482708501,395.17089282870285,0.0,0.0,0.09651401511899986,0.0,0.0,1.1934835075667058
 04/19  17:00:00,16.41,21.187027334308176,10.938096344366633,721.0620947779705,182.29701885408105,0.0,0.0,0.04418331045710948,0.0,0.0,1.20729241688945
 04/19  18:00:00,16.699999999999992,21.142981308857607,5.054389306605255,337.09474080455846,84.62653547644157,0.0,0.0,0.020416683568512273,0.0,0.0,1.2166944601452354
 04/19  19:00:00,16.958333333333332,21.070087444248554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2174699438320937
 04/19  20:00:00,16.63166666666667,21.14492035466501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2174699438320937
 04/19  21:00:00,14.395,21.182309410673216,10.696586801578547,679.4960405701328,173.63979938341967,0.0,0.0,0.043207757602991864,0.0,0.0,1.1736859397147676
 04/19  22:00:00,12.231666666666666,21.18043726876632,16.958646795673598,1017.2042120944736,265.8587273776948,0.0,0.0,0.06850270218104383,0.0,0.0,1.1038084194816762
 04/19  23:00:00,11.131666666666668,21.16541094066819,12.832650889962993,742.9898935961709,198.2130140623416,0.0,0.0,0.05183616786763354,0.0,0.0,1.0746993442792891
 04/19  24:00:00,9.411666666666665,21.156361209037307,28.462660332312502,1576.377119974129,430.03220921315705,0.0,135.57883123375117,0.11497197668637267,0.0,0.0,1.032010804758888
 04/20  01:00:00,7.473333333333334,21.16312438343399,34.65005954395089,1833.0271435816687,512.4233913114126,0.0,172.00693265101498,0.13996533674492528,0.0,0.0,0.9812290252741395
 04/20  02:00:00,6.958333333333333,21.159172689473984,51.32340518404405,2708.7684605424392,755.8717891753877,0.0,158.53688112501356,0.20731559437493216,0.0,0.0,0.9656804230049211
 04/20  03:00:00,6.941666666666667,21.143843767695,63.931755804017165,3360.4382166347177,941.2582835406655,0.0,148.35085510630384,0.25824572446848076,0.0,0.0,0.966075369175828
 04/20  04:00:00,6.6999999999999975,21.13642822685354,76.23137743581034,3994.4323422986367,1119.7239908088327,0.0,138.41424485981648,0.30792877570091753,0.0,0.0,0.9597886308224342
 04/20  05:00:00,6.39,21.1581569979657,83.1712627288359,4304.4500753925695,1217.8684373541591,0.0,132.80765488684744,0.33596172556576287,0.0,0.0,0.9524629627492107
 04/20  06:00:00,5.221666666666667,21.14805699157097,100.46562625142836,4453.501079550252,1320.8445849025127,62.682448749671046,118.77662463389598,0.4061168768305202,0.0,0.0,0.9251312232902987
 04/20  07:00:00,4.709999999999999,21.130900258796274,140.11306437628227,5129.277713715001,1597.3531495435755,201.52341441765464,86.59037099290963,0.5670481450354519,0.0,0.0,0.9121668452921816
 04/20  08:00:00,5.878333333333334,21.131432572109695,117.30323154104954,6068.901395147544,1707.1964171598004,0.0,105.23314233797782,0.4738342883101109,0.0,0.0,0.9396196668519655
 04/20  09:00:00,8.095,21.14611617805729,84.94691738494961,4560.770312913354,1265.599244186426,0.0,131.37314016937393,0.34313429915313026,0.0,0.0,0.9922093412481376
 04/20  10:00:00,10.020000000000003,21.140734545369686,86.03157812182819,4903.458342039683,1313.065895245815,0.0,57.296488974012966,0.3475156741720864,0.0,0.0,1.0409053735019274
 04/20  11:00:00,11.736666666666666,21.151774383078806,52.34428782991925,3104.936909389725,816.3275986934575,0.0,0.0,0.2114393443825109,0.0,0.0,1.0833262629144538
 04/20  12:00:00,13.626666666666667,21.159740459735772,51.04082818306411,3118.4664258715106,815.9770885090176,0.0,0.0,0.20617415376504336,0.0,0.0,1.1328895470023508
 04/20  13:00:00,15.588333333333336,21.158403809287908,38.612371383874105,2464.033641407905,636.1849114436773,0.0,0.0,0.15597068618046692,0.0,0.0,1.1837306059549053
 04/20  14:00:00,17.26833333333333,21.16493250575253,25.444791317311736,1694.7223224071606,430.64681968666025,0.0,0.0,0.10278160649665105,0.0,0.0,1.2306279980880435
 04/20  15:00:00,18.626666666666665,21.17025326640221,16.55947090136397,1139.4452208024643,285.74861765710665,0.0,0.0,0.0668902723843032,0.0,0.0,1.2646984453612178
 04/20  16:00:00,20.02,21.112331034215757,4.5401870862482845,324.9295846876914,79.91360051476794,0.0,0.0,0.01833961680803636,0.0,0.0,1.2956309610097994
 04/20  17:00:00,20.600000000000012,21.123452268026504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2956751016741845
 04/20  18:00:00,21.168333333333337,21.37651889046842,7.138335050192059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2956751016741845
 04/20  19:00:00,21.389999999999997,21.396472869767628,16.25092200551086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2956751016741845
 04/20  20:00:00,20.53166666666667,21.35779874664898,17.696849766949875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2956751016741845
 04/20  21:00:00,18.863333333333333,21.404720589786116,8.36632292237109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2956751016741845
 04/20  22:00:00,16.663333333333334,21.377261110086973,8.41875810615797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2956751016741845
 04/20  23:00:00,15.290000000000001,21.41373841325547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2956751016741845
 04/20  24:00:00,14.69,21.19171512146757,6.260132274234045,393.0320567715417,101.55536792543741,0.0,0.0,0.02528715775277529,0.0,0.0,1.2591408764393326
 04/21  01:00:00,14.709999999999999,21.16967688839336,11.278043630928297,712.9204389680311,183.39350561801433,0.0,0.0,0.04555649241019601,0.0,0.0,1.1614430928668584
 04/21  02:00:00,14.121666666666668,21.168882467355232,18.709481492920254,1161.8774809461781,301.57107918587303,0.0,0.0,0.07557501810806247,0.0,0.0,1.1523215191426337
 04/21  03:00:00,13.300000000000008,21.165714612542843,27.532788416068854,1675.4276754687228,438.8610633379663,0.0,0.0,0.11121585512122482,0.0,0.0,1.12614831976435
 04/21  04:00:00,12.731666666666666,21.163318003504298,27.566047431529487,1653.9466674635735,436.0921873320353,0.0,0.0,0.11135020147906721,0.0,0.0,1.1130356038482263
 04/21  05:00:00,11.373333333333333,21.169287300755357,27.73449544886292,1613.5751585558537,430.4335278275919,0.0,0.0,0.11203062984716812,0.0,0.0,1.0787271748810723
 04/21  06:00:00,9.979999999999997,21.157101525566443,41.43073640637786,2328.5358784040905,632.6250875649738,0.0,85.66001373082099,0.16735518059798726,0.0,0.0,1.042017306855599
 04/21  07:00:00,9.400000000000002,21.142443328034556,46.28571702589253,2565.8714333056832,701.996000447508,0.0,162.60672532587122,0.18696637337064406,0.0,0.0,1.0257430749148593
 04/21  08:00:00,9.709999999999999,21.159095254306063,51.00330795496154,2854.70117789716,776.5760227933812,0.0,152.12881439756387,0.20602259467884737,0.0,0.0,1.0326934882090673
 04/21  09:00:00,10.878333333333332,21.152302139823018,43.422668673190074,2492.9167651350367,670.5919253273725,0.0,0.0,0.1754013852558412,0.0,0.0,1.0609961635019507
 04/21  10:00:00,12.268333333333334,21.15367728183731,54.31626089047083,3221.822173663329,854.2790327009274,0.0,0.0,0.21940492588813368,0.0,0.0,1.0976060270313153
 04/21  11:00:00,13.368333333333334,21.135050796988136,62.34010552684648,3789.967301665679,995.1161582145834,0.0,0.0,0.2518164175652192,0.0,0.0,1.1263711951112734
 04/21  12:00:00,14.468333333333334,21.152014774068935,52.1565949395191,3246.4001375246203,845.8507689927594,0.0,0.0,0.21068117833733685,0.0,0.0,1.1553712996388157
 04/21  13:00:00,15.568333333333333,21.166198594065566,45.70228295175673,2928.289590530984,754.2642290213371,0.0,0.0,0.18460965168734356,0.0,0.0,1.1846377380663244
 04/21  14:00:00,16.10000000000001,21.15413268877986,45.454114097605355,2944.459592020211,756.6436204252808,0.0,0.0,0.18360719923277158,0.0,0.0,1.2003352388938309
 04/21  15:00:00,16.10000000000001,21.166282226224187,37.43852470361583,2420.966608219096,623.0280257505542,0.0,0.0,0.15122905375467371,0.0,0.0,1.2004411989674886
 04/21  16:00:00,15.841666666666667,21.18155225765921,24.2673549446962,1572.175241251439,401.94880048843225,0.0,0.0,0.09802547387933706,0.0,0.0,1.1944309685238303
 04/21  17:00:00,15.858333333333338,21.16540813888586,22.615497776934244,1470.5187927676811,374.5406223278384,0.0,0.0,0.09135296745991636,0.0,0.0,1.1929949589539883
 04/21  18:00:00,16.41,21.189027686403428,10.381806015913712,686.9003519686727,173.4378725736224,0.0,0.0,0.04193623313099128,0.0,0.0,1.2067156034745434
 04/21  19:00:00,16.390000000000004,21.187676205620807,9.691182041783483,644.5304617869122,161.941600412228,0.0,0.0,0.039146528917622006,0.0,0.0,1.2109203991695365
 04/21  20:00:00,15.221666666666668,21.206959943934674,12.643970487845433,796.7296939018731,205.52366126900944,0.0,0.0,0.05107401287087068,0.0,0.0,1.1913003677032792
 04/21  21:00:00,13.573333333333332,21.16134282938234,27.57574063459734,1682.1964658909064,440.2915672551553,0.0,0.0,0.11138935617171092,0.0,0.0,1.1366802006553756
 04/21  22:00:00,11.663333333333332,21.16812868799014,21.47207013309297,1252.6749203094748,334.204483547669,0.0,0.0,0.08673420958994212,0.0,0.0,1.0882114878728302
 04/21  23:00:00,10.600000000000001,21.170086994164006,34.20614589438313,1961.5187812442641,526.0685173760417,0.0,0.0,0.1381721934064958,0.0,0.0,1.0559819830692538
 04/21  24:00:00,9.979999999999997,21.169227279125867,31.583412216832503,1772.046313987584,481.47156921944514,0.0,85.81156504894328,0.12757793160140415,0.0,0.0,1.0423963648253518
 04/22  01:00:00,8.573333333333332,21.153058569310808,44.742727214981294,2431.747722608771,671.4074251328117,0.0,163.85327492099808,0.1807336253950094,0.0,0.0,1.0073540434626187
 04/22  02:00:00,7.2316666666666665,21.151732180230912,55.87473624739509,2958.671902665106,826.5027962626039,0.0,154.859954774503,0.22570022612748505,0.0,0.0,0.9734694330588085
 04/22  03:00:00,6.131666666666666,21.135461741919638,69.54909829675618,3586.11319093521,1016.6252855147634,0.0,143.8127201422902,0.2809363992885491,0.0,0.0,0.9468589193898995
 04/22  04:00:00,4.721666666666668,21.141978805275706,103.02632839234117,4241.357717606069,1301.5850654794592,82.0476961246451,116.65468385259078,0.416726580737046,0.0,0.0,0.9129248299060043
 04/22  05:00:00,3.5900000000000003,21.1421330994372,115.79112603372884,4326.9806997159585,1386.3418596620106,118.30236901236884,106.28506576357101,0.468574671182145,0.0,0.0,0.886024050591704
 04/22  06:00:00,3.0416666666666665,21.141066146095316,132.19887607763846,4853.890290847849,1564.8241359353897,141.67252223667305,92.93703853435981,0.5353148073282009,0.0,0.0,0.8734691779413343
 04/22  07:00:00,2.231666666666667,21.133445255061975,139.19104174109333,5032.5797725904595,1641.9559905757658,145.4282574971186,87.18684388444555,0.5640657805777722,0.0,0.0,0.8553429975424756
 04/22  08:00:00,2.268333333333333,21.13147175900176,146.85759771653204,5473.913113537711,1781.5169302117317,122.0284254887513,81.06444170299609,0.5946777914850195,0.0,0.0,0.8555200169829933
 04/22  09:00:00,3.9366666666666665,21.134738874949438,142.45490853051388,5721.304735444166,1805.4632832024267,86.10069939684855,84.78899614487764,0.5760550192756119,0.0,0.0,0.8932558598606196
 04/22  10:00:00,6.136666666666667,21.135017748714443,97.45942602407467,5003.855516405313,1425.5787872728265,0.0,121.26454290721043,0.39367728546394776,0.0,0.0,0.9445924689084265
 04/22  11:00:00,8.336666666666666,21.141967287817444,94.16555201189948,5110.540950217432,1410.9618728517921,0.0,123.92559568101406,0.3803720215949298,0.0,0.0,0.9982046365165193
 04/22  12:00:00,10.278333333333334,21.151743008105957,73.62468394484767,4213.483847845804,1129.5517894919574,0.0,47.54065491511176,0.29739930657285985,0.0,0.0,1.0467720106776384
 04/22  13:00:00,12.236666666666666,21.153147436240655,51.7930784778159,3107.458345532281,815.0403296695548,0.0,0.0,0.20921279113557525,0.0,0.0,1.0959193149172488
 04/22  14:00:00,14.178333333333335,21.141095115535126,58.681181953905316,3628.6627426106184,946.91381376488,0.0,0.0,0.23703657369911937,0.0,0.0,1.1471443683268907
 04/22  15:00:00,15.568333333333333,21.16431141907026,35.715018893254104,2285.1344962950966,588.5652032123294,0.0,0.0,0.144267130043601,0.0,0.0,1.1845326666426468
 04/22  16:00:00,16.41,21.165307332308164,25.75597351229857,1680.4055113351565,429.88734638736037,0.0,0.0,0.10403859483328325,0.0,0.0,1.2079007471504535
 04/22  17:00:00,16.958333333333332,21.178607405310206,15.646714167648167,1045.645003282834,263.2787884282738,0.0,0.0,0.06320328583125892,0.0,0.0,1.2223168432945164
 04/22  18:00:00,17.199999999999992,21.182873932875907,9.711421929898426,656.9472283227561,164.23950305792332,0.0,0.0,0.03922828585521383,0.0,0.0,1.230814402346588
 04/22  19:00:00,16.94166666666667,21.20986414203563,4.4522391450964784,302.68338358002455,75.1561141419013,0.0,0.0,0.017984360183333544,0.0,0.0,1.2280205554598709
 04/22  20:00:00,15.821666666666667,21.32221190548756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2274090659683592
 04/22  21:00:00,14.431666666666667,21.186155737097966,10.172744099546438,646.4214013542797,164.9575546510813,0.0,0.0,0.04109174911249289,0.0,0.0,1.1649087375986673
 04/22  22:00:00,13.021666666666668,21.1642428471108,11.564221784572965,702.3598553168436,183.38374946646886,0.0,0.0,0.04671247950433392,0.0,0.0,1.127749500553367
 04/22  23:00:00,11.373333333333333,21.15340496115144,18.728227137334382,1087.9359048556482,290.07423975563023,0.0,0.0,0.07565073920255569,0.0,0.0,1.0824628445548832
 04/22  24:00:00,9.979999999999997,21.166347416562324,23.166844492041044,1294.9904430268434,353.1176447187801,0.0,87.36055769097608,0.09358007557051712,0.0,0.0,1.0433045919528334
 04/23  01:00:00,8.831666666666669,21.155080284442324,31.979500990502775,1748.1192911505766,481.6082048916841,0.0,174.16442174136577,0.12917789129317106,0.0,0.0,1.0134849896440274
 04/23  02:00:00,7.473333333333334,21.155158794271692,53.74676745837892,2856.045206092422,797.2701110187797,0.0,156.57909680229403,0.2171045159885298,0.0,0.0,0.9800129798813592
 04/23  03:00:00,6.6999999999999975,21.143360240206377,64.12842573084505,3355.9104897427687,943.2731478758727,0.0,148.1919695349752,0.25904015232512406,0.0,0.0,0.9595552978128324
 04/23  04:00:00,5.821666666666667,21.16083118137895,80.11252099380138,4097.310125522994,1167.3167815682864,0.0,135.2787491510107,0.32360625424494655,0.0,0.0,0.9391353905239266
 04/23  05:00:00,5.0,21.137736601966346,115.38305822747192,4676.524113479142,1449.6433874311847,89.80029365215856,106.68367888452323,0.466581605577384,0.0,0.0,0.9189511135847304
 04/23  06:00:00,5.0,21.144746954404646,126.45675098014807,5018.981767513183,1563.557830055713,110.86557415175115,97.72713820159524,0.5113643089920238,0.0,0.0,0.9188548734571078
 04/23  07:00:00,4.6899999999999995,21.13274875911377,143.6835078700684,5568.92725143185,1745.2327074595248,141.51501175561108,83.77205950936802,0.5811397024531598,0.0,0.0,0.9116997523497219
 04/23  08:00:00,5.278333333333334,21.137186719151334,115.95854658946723,5363.978083184422,1584.683135191479,41.077539858535104,106.25466410711138,0.4687266794644433,0.0,0.0,0.9246181146210826
 04/23  09:00:00,7.8050000000000015,21.1482257508903,90.11463309987236,4828.86874581842,1341.0825000167088,0.0,127.19824939134365,0.3640087530432817,0.0,0.0,0.9845490299276078
 04/23  10:00:00,10.588333333333333,21.13568383617656,63.26397528976192,3620.19355774185,973.3491408758575,0.0,35.304221565452785,0.2555482940519218,0.0,0.0,1.0535277234863711
 04/23  11:00:00,12.836666666666666,21.145221544171985,56.56642029800265,3387.140191157158,895.6433646147308,0.0,0.0,0.22849421241029597,0.0,0.0,1.1112329703829202
 04/23  12:00:00,14.778333333333336,21.17036674365993,43.650484477426595,2747.1365137485086,711.0570733122345,0.0,0.0,0.17632162366741838,0.0,0.0,1.162772134131522
 04/23  13:00:00,16.736666666666665,21.153388000827018,38.868628561309265,2539.3925172813265,652.2935698379565,0.0,0.0,0.15700581058155266,0.0,0.0,1.2146091827275418
 04/23  14:00:00,18.368333333333332,21.1766388199653,31.4556455137832,2146.2279527830624,543.3002941928587,0.0,0.0,0.12706183120064146,0.0,0.0,1.2612260882989301
 04/23  15:00:00,19.77833333333333,21.172893850922488,14.766346720475687,1053.4682059289564,261.312264743993,0.0,0.0,0.0596471324559243,0.0,0.0,1.2974961189313623
 04/23  16:00:00,21.168333333333337,21.191634660069635,9.35298398415366,689.0067894324261,169.48870040535078,0.0,0.0,0.03778041279413899,0.0,0.0,1.337210330684433
 04/23  17:00:00,21.95833333333333,21.07948141324603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3441574129748135
 04/23  18:00:00,22.200000000000003,21.331824648508846,7.765989768865325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3441574129748135
 04/23  19:00:00,22.200000000000003,21.360625381590765,12.287344130512485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3441574129748135
 04/23  20:00:00,21.373333333333335,21.39268592051925,6.031866712958343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3441574129748135
 04/23  21:00:00,19.980000000000004,21.361487824894553,8.006739834770455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3441574129748135
 04/23  22:00:00,18.263333333333332,21.379692100421607,7.99973764910672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3441574129748135
 04/23  23:00:00,16.37333333333333,21.329081123080616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3441574129748135
 04/23  24:00:00,14.411666666666667,21.27438782497162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3441574129748135
 04/24  01:00:00,12.163333333333334,21.15858760200369,12.4204337109113,740.0378978511613,195.37014963067915,0.0,0.0,0.05017105914812814,0.0,0.0,1.1413715360421024
 04/24  02:00:00,11.41,21.173503006674988,26.32060723155554,1535.3190248286724,409.2212025696563,0.0,0.0,0.10631937442481898,0.0,0.0,1.075826258474014
 04/24  03:00:00,11.699999999999994,21.162560237494645,36.05686137841008,2114.6888954780325,562.8338562549624,0.0,0.0,0.1456479674556663,0.0,0.0,1.0838318967238671
 04/24  04:00:00,11.699999999999994,21.1659125485412,29.755428670978144,1738.483382255918,464.5875710070148,0.0,0.0,0.12019398086864554,0.0,0.0,1.0838550558100708
