Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly)
 04/24  05:00:00,10.821666666666669,21.156405059739686,38.842389679713804,2221.442658185852,599.5258949125557,0.0,0.0,0.15689982132939384,0.0,0.0,1.0636819821737575
 04/24  06:00:00,10.0,21.154834415699153,43.30338896821868,2436.388265577635,661.9857947283894,0.0,0.0,0.17491956720724652,0.0,0.0,1.0406611443364142
 04/24  07:00:00,10.31,21.154372165671194,51.022140881659645,2896.445916258686,782.9838017814001,0.0,0.0,0.20609866834111182,0.0,0.0,1.0477449942367627
 04/24  08:00:00,11.168333333333333,21.14922544393505,45.13428005112895,2605.3812065843867,700.2424579149553,0.0,0.0,0.18231526263564163,0.0,0.0,1.0687236784140448
 04/24  09:00:00,12.526666666666669,21.148641745576914,43.16714352951086,2564.0137315797306,681.6901002902673,0.0,0.0,0.17436921782950554,0.0,0.0,1.1030370347627696
 04/24  10:00:00,14.74666666666667,21.152618308101307,39.957303947802885,2490.194038084536,650.1791349750033,0.0,0.0,0.16140340236298126,0.0,0.0,1.1596770284839033
 04/24  11:00:00,17.236666666666668,21.17562343674416,30.84826095726709,2049.5962648513396,521.8592944108156,0.0,0.0,0.12460836401745777,0.0,0.0,1.2279857268641512
 04/24  12:00:00,18.868333333333332,21.184711118176452,29.391415095666844,2035.7068047132548,512.6409230387502,0.0,0.0,0.11872358562780777,0.0,0.0,1.2747570928511143
 04/24  13:00:00,19.709999999999997,21.164432719126772,24.87762025547245,1747.884848277644,440.9241555450925,0.0,0.0,0.10049057757181992,0.0,0.0,1.298987651485309
 04/24  14:00:00,20.878333333333334,21.184936652200356,20.663687473217074,1504.3747299530223,374.10613242721143,0.0,0.0,0.08346883132804411,0.0,0.0,1.3297715491049893
 04/24  15:00:00,22.26833333333333,21.181113601551434,9.936845733076309,747.1442983944816,184.95231576572684,0.0,0.0,0.04013886202556913,0.0,0.0,1.3690313152304197
 04/24  16:00:00,22.799999999999997,21.078369390498924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774382824764466
 04/24  17:00:00,22.490000000000002,21.328234114581463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774382824764466
 04/24  18:00:00,22.200000000000003,21.40382529044846,16.967853740689705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774382824764466
 04/24  19:00:00,21.631666666666668,21.359023063815314,8.620898000576169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774382824764466
 04/24  20:00:00,20.841666666666665,21.381387612690414,8.387990273597714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774382824764466
 04/24  21:00:00,19.41166666666667,21.41609597077537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774382824764466
 04/24  22:00:00,16.905,21.279442652013852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3774382824764466
 04/24  23:00:00,14.979999999999997,21.163879694916492,5.884743316053805,372.9043408346968,96.09261567530457,0.0,0.0,0.02377081282772893,0.0,0.0,1.286162926639928
 04/24  24:00:00,13.573333333333332,21.15061092473264,10.557658235304988,648.1512714285152,168.29043630774711,0.0,0.0,0.042646570008572186,0.0,0.0,1.1460274082748119
 04/25  01:00:00,12.49,21.189006276847717,11.91683583447461,713.5830086907115,187.83881334745664,0.0,0.0,0.048136827539663384,0.0,0.0,1.1064973717829214
 04/25  02:00:00,11.063333333333334,21.158360944008614,26.594258533253164,1531.169432040202,411.17340294360537,0.0,0.0,0.10742476059433516,0.0,0.0,1.0724557945040778
 04/25  03:00:00,10.0,21.169723010571527,30.52026114809155,1715.858673851789,466.7133216754425,0.0,0.0,0.12328344266529405,0.0,0.0,1.0403866110868523
 04/25  04:00:00,9.431666666666667,21.16586390061747,38.146061931344256,2119.1795568019625,579.3066520616277,0.0,169.18258453818174,0.15408707730909119,0.0,0.0,1.0275411285847211
 04/25  05:00:00,8.021666666666667,21.14539065821028,56.095597630033225,3009.754942040597,837.7226954780393,0.0,154.68152542574134,0.22659237287129327,0.0,0.0,0.9930734986284995
 04/25  06:00:00,7.199999999999997,21.136451336781622,66.9990471786623,3535.4136357958037,992.5439504471731,0.0,145.8728537649067,0.27063573117546663,0.0,0.0,0.971202564425018
 04/25  07:00:00,7.510000000000002,21.136374384801584,72.81810655045429,3883.9969294223342,1082.9157690566676,0.0,141.17175590111518,0.2941412204944242,0.0,0.0,0.9781783730678086
 04/25  08:00:00,8.368333333333332,21.153475046899253,71.46847835452999,3886.4622332562276,1073.0435957913858,0.0,142.26209264171084,0.2886895367914457,0.0,0.0,0.9989888594323141
 04/25  09:00:00,9.158333333333331,21.151273313199884,70.01399931543874,3878.7919280964616,1060.430103988938,0.0,143.43713621262663,0.28281431893686665,0.0,0.0,1.0188837471775771
 04/25  10:00:00,10.846666666666668,21.13707863498734,69.7914059299794,4026.0874453255924,1079.681411273584,0.0,29.413707282706277,0.2819151759465498,0.0,0.0,1.059559028551413
 04/25  11:00:00,13.078333333333335,21.141208717179598,58.677416073957495,3544.828099988447,935.5641036080789,0.0,0.0,0.23702136181602382,0.0,0.0,1.1177471197773592
 04/25  12:00:00,14.158333333333333,21.15921453660083,48.433469568575944,2997.0451367442106,783.8244615025021,0.0,0.0,0.19564199793920078,0.0,0.0,1.1474074969867913
 04/25  13:00:00,15.278333333333336,21.163880671936614,37.489734639323345,2380.2545704439403,616.6232237326167,0.0,0.0,0.15143591100081774,0.0,0.0,1.1758779784364777
 04/25  14:00:00,16.668333333333333,21.155142354942488,38.868914040407404,2535.7608934021755,652.9607376920484,0.0,0.0,0.15700696374488426,0.0,0.0,1.213980436801687
 04/25  15:00:00,17.76833333333333,21.184845768082315,28.561578360402795,1933.5269842472082,488.5094849325232,0.0,0.0,0.11537154584423344,0.0,0.0,1.244041733590903
 04/25  16:00:00,19.178333333333335,21.182636696458392,14.41109681586924,1019.9132421192274,252.9006161731715,0.0,0.0,0.058212137157755334,0.0,0.0,1.2802549398555112
 04/25  17:00:00,20.0,21.17522335088229,4.634198626351377,334.6926096321761,82.52690759778552,0.0,0.0,0.018719366714432566,0.0,0.0,1.3082215228069733
 04/25  18:00:00,20.0,21.121714022269646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.309832601675661
 04/25  19:00:00,20.0,21.3306031739192,8.252057342620867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.309832601675661
 04/25  20:00:00,19.121666666666663,21.335418376820204,44.722244531377356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.309832601675661
 04/25  21:00:00,16.595000000000002,21.173582093205905,5.932305924167028,386.9601175983165,98.79915625957796,0.0,0.0,0.023962937070764943,0.0,0.0,1.2663362467378354
 04/25  22:00:00,14.69,21.181803547001078,16.545376098858927,1048.4745041137498,269.41007582016704,0.0,0.0,0.06683333788534601,0.0,0.0,1.1654106239463968
 04/25  23:00:00,13.573333333333332,21.174394787726676,11.528539650946872,706.5374686727909,184.11650143071793,0.0,0.0,0.04656834521093051,0.0,0.0,1.1398928548869378
 04/25  24:00:00,12.49,21.162970137972977,19.35671920575284,1154.7337990168294,305.05403448412005,0.0,0.0,0.07818946800000912,0.0,0.0,1.1072496846401674
 04/26  01:00:00,11.373333333333333,21.14988902767288,30.152969194615363,1740.7104682572722,467.8684688681672,0.0,0.0,0.12179980475446192,0.0,0.0,1.0789925797932491
 04/26  02:00:00,10.29,21.18121405189147,26.31718135703142,1497.219527433668,403.56623197973425,0.0,0.0,0.10630553595851543,0.0,0.0,1.0488265892653161
 04/26  03:00:00,10.0,21.155536445757726,38.7372682405798,2178.417617889131,592.4116858582288,0.0,0.0,0.15647519413333263,0.0,0.0,1.0405213289461281
 04/26  04:00:00,9.431666666666667,21.16057565578611,42.903817752038194,2384.4423872958027,651.4922225016375,0.0,165.33889189027224,0.17330554054863878,0.0,0.0,1.0275337811548706
 04/26  05:00:00,8.900000000000002,21.147070969975957,57.8417560047181,3173.7900132681275,873.2543903240953,0.0,153.27084014473778,0.233645799276311,0.0,0.0,1.012951767992894
 04/26  06:00:00,8.590000000000002,21.129287975489767,68.07937536478741,3716.331383795851,1024.2895658804985,0.0,145.0000789393729,0.2749996053031356,0.0,0.0,1.005895691791381
 04/26  07:00:00,8.041666666666666,21.15115225626932,77.50784253764968,4171.428263507758,1158.9402646539484,0.0,137.38301507162248,0.31308492464188764,0.0,0.0,0.9919200687650344
 04/26  08:00:00,7.800000000000003,21.15261441399302,81.65000576586024,4355.063320650321,1217.2006505297,0.0,134.03664696305657,0.3298167651847172,0.0,0.0,0.9857400217266412
 04/26  09:00:00,8.936666666666666,21.15302268202209,79.70354721565711,4405.063926467467,1203.011518701602,0.0,128.94248395165005,0.3219542469084165,0.0,0.0,1.0126287606400468
 04/26  10:00:00,11.136666666666667,21.142788695030017,71.88413995345208,4191.533949901929,1115.8274365906084,0.0,0.0,0.2903685588892655,0.0,0.0,1.0678596998007237
 04/26  11:00:00,12.51,21.136644634448583,62.26469707425768,3727.7595900578085,983.1714010560155,0.0,0.0,0.25151181290944313,0.0,0.0,1.1043648183228783
 04/26  12:00:00,13.626666666666667,21.148740371942875,62.103513654587665,3807.3793918869364,996.1791366871882,0.0,0.0,0.25086072913328983,0.0,0.0,1.1325718556862607
 04/26  13:00:00,14.709999999999999,21.158975396254103,48.5087605946616,3039.960002457171,791.0010350242321,0.0,0.0,0.19594612826274563,0.0,0.0,1.1622095080156543
 04/26  14:00:00,15.878333333333332,21.167619067447202,36.10329410195647,2325.962481640566,598.7626078308659,0.0,0.0,0.1458355276466931,0.0,0.0,1.1920450804057547
 04/26  15:00:00,17.26833333333333,21.170854861991373,34.66968499903854,2297.5225734752576,587.7846179385256,0.0,0.0,0.1400446117437642,0.0,0.0,1.2305113627708693
 04/26  16:00:00,18.05833333333333,21.163951757472322,21.786843723104433,1489.1621306091097,374.9033756698057,0.0,0.0,0.08800570499584408,0.0,0.0,1.2526510688916326
 04/26  17:00:00,18.041666666666668,21.17465763930775,11.021199348735903,752.0107735461123,189.5064289669694,0.0,0.0,0.04451899646008176,0.0,0.0,1.2554797595768419
 04/26  18:00:00,18.05833333333333,21.19376651689718,8.829485262473327,612.806339276323,151.58149208610112,0.0,0.0,0.035665793776743476,0.0,0.0,1.2518849110892694
 04/26  19:00:00,18.041666666666668,21.103652470464496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2571113368486138
 04/26  20:00:00,17.490000000000002,21.23962196404409,15.380211805944441,355.13741050080887,89.5713418954572,0.0,0.0,0.02133586344480026,0.0,0.0,1.253731157945463
 04/26  21:00:00,16.063333333333336,21.182566201449742,16.203375646740152,1054.2846759863305,268.425393085522,0.0,0.0,0.06545186238204986,0.0,0.0,1.2058860613082225
 04/26  22:00:00,14.431666666666667,21.167434410473145,25.809866159319167,1610.2536263860618,417.943677627421,0.0,0.0,0.10425628861469641,0.0,0.0,1.1583441127094676
 04/26  23:00:00,13.33166666666667,21.173852450429084,26.625137361395442,1620.0767713417274,424.6585338729657,0.0,0.0,0.10754949243133935,0.0,0.0,1.1286029476963269
 04/26  24:00:00,11.921666666666665,21.159310034121436,29.66090736393547,1742.1886410962106,464.1090538135156,0.0,0.0,0.1198121718113474,0.0,0.0,1.0928787000623426
 04/27  01:00:00,10.841666666666667,21.15536347430471,41.30968605759039,2366.2957751788595,637.9334530070654,0.0,0.0,0.166866210216576,0.0,0.0,1.0626992511656885
 04/27  02:00:00,9.979999999999997,21.15812622975279,52.29890970326903,2947.4303768781942,799.292022064713,0.0,79.84519427406397,0.21125604412672366,0.0,0.0,1.0414119486181768
 04/27  03:00:00,8.831666666666669,21.134577885077167,66.12131268540826,3627.3155457593575,996.2471211381254,0.0,146.58195733089104,0.26709021334554456,0.0,0.0,1.0126616594908733
 04/27  04:00:00,8.041666666666666,21.136767942075195,72.49695660890953,3914.06745716675,1082.902425778736,0.0,141.4312063049848,0.2928439684750759,0.0,0.0,0.9923510484219359
 04/27  05:00:00,7.489999999999998,21.14526973622234,82.7282160740015,4424.348537644613,1228.3713635199088,0.0,133.16558312739753,0.3341720843630125,0.0,0.0,0.9788291009777849
 04/27  06:00:00,6.941666666666667,21.149309408672455,83.84935202642808,4393.618716530153,1237.6108577660311,0.0,132.25984055042335,0.33870079724788305,0.0,0.0,0.9653462155475407
 04/27  07:00:00,6.6999999999999975,21.14292423023488,92.39948284333099,4813.029280880136,1360.0567282729057,0.0,125.3523664811045,0.37323816759447753,0.0,0.0,0.9592989874020257
 04/27  08:00:00,7.2683333333333335,21.152030533288958,94.76230859437239,5014.111366736963,1402.0441131756754,0.0,123.44348836506772,0.3827825581746613,0.0,0.0,0.9726779148017332
 04/27  09:00:00,8.626666666666665,21.15333975008802,89.05830470000878,4863.262291061869,1337.7971016081776,0.0,128.05163528531364,0.3597418235734318,0.0,0.0,1.0056890948552029
 04/27  10:00:00,10.588333333333333,21.144832064211432,85.69431662947987,4939.07700954436,1319.132310409229,0.0,28.350222312298577,0.3461533412073263,0.0,0.0,1.0543401134921575
 04/27  11:00:00,12.836666666666666,21.15102951232455,61.84146144901287,3752.902834842935,981.9071675822338,0.0,0.0,0.24980219631456546,0.0,0.0,1.1117893824905078
 04/27  12:00:00,14.468333333333334,21.150981993138732,54.28520335017296,3395.2816832497524,881.7058542508983,0.0,0.0,0.21927947216183502,0.0,0.0,1.1553717305935518
 04/27  13:00:00,15.568333333333333,21.154069541464533,50.941589587839026,3248.4302630333423,840.6359343079926,0.0,0.0,0.205773289709351,0.0,0.0,1.1847257068755455
 04/27  14:00:00,16.668333333333333,21.167274269610264,35.37418854302806,2317.2935884792564,593.9563940511475,0.0,0.0,0.14289038104604815,0.0,0.0,1.214157216278047
 04/27  15:00:00,17.76833333333333,21.168800082193297,23.96971208029116,1617.438603656217,410.03504439645707,0.0,0.0,0.09682317627019922,0.0,0.0,1.2435487323032086
 04/27  16:00:00,18.300000000000004,21.18364294227155,9.675699184413963,670.544187056488,166.99308603762475,0.0,0.0,0.03908398751440307,0.0,0.0,1.2604788726013603
 04/27  17:00:00,18.041666666666668,21.16899264560091,4.243279861323421,295.93917499337897,72.81367203304127,0.0,0.0,0.017140290738599205,0.0,0.0,1.2575549829675803
 04/27  18:00:00,18.05833333333333,21.152464817438283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2541961517893483
 04/27  19:00:00,17.73166666666667,21.212119270533194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2541961517893483
 04/27  20:00:00,17.199999999999992,21.229171251136112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2541961517893483
 04/27  21:00:00,16.63166666666667,21.202224012276083,4.510951122284879,304.9795473492298,76.04789312891165,0.0,0.0,0.018221521151201767,0.0,0.0,1.2293541083548598
 04/27  22:00:00,15.53166666666667,21.14803626555947,5.086557474238325,329.19770629177583,83.75992366651026,0.0,0.0,0.020546623559221922,0.0,0.0,1.2040793642776204
 04/27  23:00:00,14.431666666666667,21.162594975327472,16.908898995220518,1061.8121546853056,274.0384638357533,0.0,0.0,0.06830175107924549,0.0,0.0,1.1605342163502927
 04/27  24:00:00,13.33166666666667,21.184051345258762,11.8305546499453,722.259725803446,188.64014170977902,0.0,0.0,0.047788303606188534,0.0,0.0,1.130332782118433
 04/28  01:00:00,12.49,21.157030511509657,29.39025498179397,1749.2417757235278,463.65592698460057,0.0,0.0,0.11871889946763899,0.0,0.0,1.1058884101033815
 04/28  02:00:00,11.631666666666666,21.15090731633319,43.248979649246834,2519.9776642738266,674.8333225589449,0.0,0.0,0.17469978638285,0.0,0.0,1.0837204021395184
 04/28  03:00:00,10.221666666666666,21.155904356002004,50.41057117451751,2860.5664676380015,772.5971231283894,0.0,60.554867251268355,0.20362829567423174,0.0,0.0,1.048051807706093
 04/28  04:00:00,8.573333333333332,21.143790040407275,66.60586247349536,3632.091325973849,999.6109740939731,0.0,146.19049956630474,0.2690475021684763,0.0,0.0,1.006615340840848
 04/28  05:00:00,7.800000000000003,21.154557913060888,73.62502323955036,3950.881472030394,1096.4965337136234,0.0,140.51986457624645,0.29740067711876783,0.0,0.0,0.9860050936240125
 04/28  06:00:00,7.2316666666666665,21.142829074038136,66.04313931372576,3483.0168527524397,978.2588500675635,0.0,146.64511198306795,0.26677444008466034,0.0,0.0,0.9728329291412776
 04/28  07:00:00,6.131666666666666,21.149137154242364,73.74310586731762,3798.0635526106594,1079.7233526104549,0.0,140.42446806047306,0.29787765969763486,0.0,0.0,0.9459888984181964
 04/28  08:00:00,5.599999999999997,21.15573062943408,78.96127455338423,3996.476846960636,1150.8535381990334,0.0,136.20881736924852,0.31895591315375743,0.0,0.0,0.9325338257726864
 04/28  09:00:00,7.873333333333333,21.162615119349272,72.19287107906374,3880.3049967073885,1078.5649471510667,0.0,140.8547326711046,0.29161564638431187,0.0,0.0,0.9855433919584372
 04/28  10:00:00,10.878333333333332,21.15315235229643,54.013322559960244,3106.9325729535094,836.2511080677103,0.0,0.0,0.21818123779059742,0.0,0.0,1.0609783367794272
 04/28  11:00:00,12.526666666666669,21.168686988423723,44.35357259079724,2662.281508701399,701.9493275523223,0.0,0.0,0.17916167548390816,0.0,0.0,1.1034286290189808
 04/28  12:00:00,13.610000000000001,21.164145269509685,39.55887431580111,2423.035462960585,634.756086047853,0.0,0.0,0.15979398701575648,0.0,0.0,1.1326846095117824
 04/28  13:00:00,14.158333333333333,21.153783986603152,39.993061426837734,2469.531781582495,646.4918281739249,0.0,0.0,0.16154784100638137,0.0,0.0,1.1472319485055185
 04/28  14:00:00,15.020000000000003,21.175264527987448,32.860589307738316,2078.7544866546045,537.6363117595495,0.0,0.0,0.13273695654867135,0.0,0.0,1.1691169673449329
 04/28  15:00:00,16.168333333333333,21.16231431150323,17.9815022970159,1169.9696426677788,299.35503511742576,0.0,0.0,0.07263442133451838,0.0,0.0,1.1991379492387786
 04/28  16:00:00,16.699999999999992,21.187240062641003,15.159633806978581,1010.7145023151003,254.67274729052446,0.0,0.0,0.061235775021746916,0.0,0.0,1.216614116597757
 04/28  17:00:00,16.958333333333332,21.128116414868778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2165450872849095
 04/28  18:00:00,16.94166666666667,21.18070701035463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2165450872849095
 04/28  19:00:00,16.699999999999992,21.354331090246017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2165450872849095
 04/28  20:00:00,16.699999999999992,21.435992959352788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2165450872849095
 04/28  21:00:00,16.131666666666668,21.212703301545726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2165450872849095
 04/28  22:00:00,14.411666666666667,21.114354419619392,5.144977833608508,317.56142992632647,82.20768993503397,0.0,0.0,0.02078260656703279,0.0,0.0,1.207712252002177
 04/28  23:00:00,12.163333333333334,21.19261662289902,12.057642199510106,710.4473977920968,188.31266019583612,0.0,0.0,0.0487056003082361,0.0,0.0,1.1065414686711283
 04/28  24:00:00,10.841666666666667,21.157322130256507,20.95492111005527,1201.577984721378,323.6943066344446,0.0,0.0,0.08464523952439376,0.0,0.0,1.0636627210126415
 04/29  01:00:00,10.600000000000001,21.171464156053336,34.09820445544481,1952.1060215336233,525.3272796332684,0.0,0.0,0.13773617511248482,0.0,0.0,1.0555509432319365
 04/29  02:00:00,10.29,21.15232775741281,44.68479678731254,2523.8277748949217,685.1824272928056,0.0,0.0,0.18049962141570453,0.0,0.0,1.048636563359859
 04/29  03:00:00,10.0,21.16086846739135,43.21734758838462,2434.5106957491685,661.0517897506159,0.0,0.0,0.1745720119400702,0.0,0.0,1.0403822625159937
 04/29  04:00:00,10.0,21.147049390230556,43.542146570950614,2446.0078123014296,666.3600378353271,0.0,0.0,0.17588400388373757,0.0,0.0,1.0402603914878825
 04/29  05:00:00,9.431666666666667,21.155048017011016,52.900648758062516,2936.341310355992,804.6489037731052,0.0,157.2626586222427,0.21368670688878652,0.0,0.0,1.0271201694598877
 04/29  06:00:00,8.900000000000002,21.148622099628646,57.03859890129629,3137.191731162113,861.8816789650812,0.0,153.919694178001,0.230401529109995,0.0,0.0,1.0127205803406436
 04/29  07:00:00,8.590000000000002,21.14289283353251,61.73627355078958,3358.0899847661763,929.1621521518798,0.0,150.12453986722457,0.2493773006638772,0.0,0.0,1.0056856795567215
 04/29  08:00:00,8.610000000000001,21.135995747052046,69.69782893420798,3811.946952597875,1049.880812529094,0.0,143.69256373258,0.2815371813371001,0.0,0.0,1.005069525415746
 04/29  09:00:00,9.468333333333332,21.1489015897152,73.13860432111262,4087.704839085189,1112.1676106046057,0.0,134.2461657059663,0.29543583813683516,0.0,0.0,1.0263039969495718
 04/29  10:00:00,10.568333333333333,21.14757074262139,79.49361074926283,4560.7746435585295,1224.73486451243,0.0,0.0,0.3211062302354107,0.0,0.0,1.0541384470379842
 04/29  11:00:00,11.100000000000001,21.14225153858081,59.80872739623336,3470.8880262759135,927.7853756075855,0.0,0.0,0.24159117705645194,0.0,0.0,1.0682767384469292
 04/29  12:00:00,11.978333333333332,21.15259474243782,64.55353789616852,3826.3586740288224,1012.2094375346392,0.0,0.0,0.2607573490098337,0.0,0.0,1.0894356087731132
 04/29  13:00:00,12.800000000000006,21.13960667885196,58.4080796957915,3511.0036828856087,926.5537185884492,0.0,0.0,0.23593340533445284,0.0,0.0,1.112139418301743
 04/29  14:00:00,13.058333333333335,21.160101196562586,50.47750916961891,3045.0063109602133,803.2989515049334,0.0,0.0,0.20389868479184686,0.0,0.0,1.1184487915892392
 04/29  15:00:00,13.610000000000001,21.1608293209994,38.51744000780153,2351.552303819143,617.4471787242597,0.0,0.0,0.1555872206916759,0.0,0.0,1.1327359481378392
 04/29  16:00:00,14.468333333333334,21.160736516195144,27.088519339416454,1688.2066999025492,439.04961025817516,0.0,0.0,0.10942127607179672,0.0,0.0,1.154178438729411
 04/29  17:00:00,13.294999999999998,21.16247161633424,37.55349493098059,2285.4061365535204,599.5437995782552,0.0,0.0,0.1516934641135748,0.0,0.0,1.1306125731650887
 04/29  18:00:00,11.958333333333334,21.15264639757327,43.902184420841685,2581.425811601177,686.0077935775355,0.0,0.0,0.17733833959236758,0.0,0.0,1.0903509830855591
 04/29  19:00:00,11.941666666666665,21.155347296805076,21.6367280297518,1275.8719172222045,338.48102657021263,0.0,0.0,0.08739932815703524,0.0,0.0,1.0923123362077982
 04/29  20:00:00,10.821666666666669,21.212018485841988,30.6070668092379,1204.7319226062523,323.34818345577503,0.0,0.0,0.08526687613743641,0.0,0.0,1.071151188579155
 04/29  21:00:00,9.431666666666667,21.139112148592623,52.692133402017014,2930.3184004928758,797.3977410130567,0.0,157.4311138711486,0.21284443064425718,0.0,0.0,1.028367085568059
 04/29  22:00:00,7.763333333333334,21.142126280004163,63.82804709083962,3443.9144031636506,949.4018679920428,0.0,148.43463923339814,0.25782680383300927,0.0,0.0,0.9881249569446986
 04/29  23:00:00,6.6999999999999975,21.141667364431246,63.4068070548678,3319.980556549541,932.3457626777732,0.0,148.77495035702242,0.2561252482148882,0.0,0.0,0.9595433847017355
 04/29  24:00:00,6.131666666666666,21.146088310253454,71.91502409722766,3717.3706449215065,1052.137304626761,0.0,141.9013375603557,0.2904933121982214,0.0,0.0,0.9467981597844923
 04/30  01:00:00,4.721666666666668,21.145482006421634,89.89291739495089,3810.102742980697,1171.4331378380853,49.99511564974191,127.31055326789506,0.3634472336605246,0.0,0.0,0.9132770453025889
 04/30  02:00:00,3.9000000000000017,21.142149016481024,101.8189385647044,4018.4485329417316,1283.0327461222762,67.40533771665095,117.63896458813032,0.41180517705934844,0.0,0.0,0.8928018865730424
 04/30  03:00:00,3.0216666666666665,21.13686779614792,109.82581824920575,4281.752506280869,1386.0737317558599,64.60989783478846,111.13289946981914,0.4443355026509044,0.0,0.0,0.8733476953981163
 04/30  04:00:00,1.9416666666666669,21.14663298256825,128.904772507049,4919.568176465912,1618.8077359962617,70.4283914877139,95.6797126536022,0.521601436731989,0.0,0.0,0.8482551985203342
 04/30  05:00:00,1.1316666666666664,21.130757968832597,134.51968227199194,4994.8503206623855,1665.8230653683254,81.49616164437457,91.05137570116742,0.5447431214941628,0.0,0.0,0.8303551306374571
 04/30  06:00:00,0.6,21.126672533353624,162.29251920762763,5965.2522906310005,1997.694352889844,97.98211804814382,68.61876635051173,0.6569061682474414,0.0,0.0,0.8183929133184853
 04/30  07:00:00,0.29,21.125281227407186,152.33911768741936,5656.867665558502,1898.5688196151395,71.47864618973452,76.79758871358892,0.6160120564320554,0.0,0.0,0.8117447431581979
 04/30  08:00:00,0.8783333333333333,21.126628169866567,154.24502178403372,5941.663837901228,1970.8887265116143,48.807117787993995,75.25623007328174,0.6237188496335914,0.0,0.0,0.8244219993873798
 04/30  09:00:00,3.714999999999999,21.132641882563004,136.50163673600858,5829.518370134314,1833.5836828710662,23.637519153735276,89.67567167176057,0.5516216416411972,0.0,0.0,0.8875789752692305
 04/30  10:00:00,6.426666666666666,21.134767053568048,103.74679774654007,5379.367772395437,1522.6182724601706,0.0,116.1851051691069,0.4190744741544654,0.0,0.0,0.9517399795387192
 04/30  11:00:00,7.7683333333333335,21.139167837637746,96.92915678376566,5200.733099617029,1444.3247224606644,0.0,121.69293647283293,0.3915353176358353,0.0,0.0,0.9844606675495322
 04/30  12:00:00,8.868333333333332,21.140080839354184,83.23987009294838,4562.975610072683,1256.0745393861755,0.0,132.75222841458407,0.3362388579270797,0.0,0.0,1.0115488471206657
 04/30  13:00:00,10.020000000000003,21.15094571522515,75.55222342804625,4283.134511155591,1155.3627999463365,0.0,60.682679665548804,0.305185403232025,0.0,0.0,1.0401841792614201
 04/30  14:00:00,11.168333333333333,21.134859445427796,60.30483723388703,3510.9539032605558,934.8049930042131,0.0,0.0,0.24359516150564428,0.0,0.0,1.0692804526027537
 04/30  15:00:00,11.958333333333334,21.145659036923327,64.62040255929546,3821.3105121444487,1012.2734042974342,0.0,0.0,0.26102744191051197,0.0,0.0,1.090214685885592
 04/30  16:00:00,12.768333333333334,21.170162900191052,37.65144526902304,2266.1479839514836,595.9749040401945,0.0,0.0,0.15208912438743377,0.0,0.0,1.1104158795840993
 04/30  17:00:00,13.041666666666666,21.166986628532,36.70261765117948,2219.5747598215726,582.9785185493405,0.0,0.0,0.14825643322348617,0.0,0.0,1.1196786402237722
 04/30  18:00:00,13.058333333333335,21.171462524977684,33.79050990626843,2051.1774028784116,536.4888235002885,0.0,0.0,0.1364932747608873,0.0,0.0,1.1189125641222202
 04/30  19:00:00,13.300000000000008,21.16656275273378,28.038565072256763,1703.5377327328645,446.5912614178884,0.0,0.0,0.11325888768546241,0.0,0.0,1.1258457035945257
 04/30  20:00:00,12.163333333333334,21.227117487697015,22.721958068895383,1338.875429715473,354.2790810478205,0.0,0.0,0.09178300281369127,0.0,0.0,1.1046298155076881
 04/30  21:00:00,10.221666666666666,21.167289628316954,47.160790062558455,2687.492678708541,721.3702278268685,0.0,59.790304633980654,0.19050114052156317,0.0,0.0,1.0484279219847996
 04/30  22:00:00,8.573333333333332,21.155102336281406,55.420817046761826,3026.749723448054,831.7388272573647,0.0,155.22666672021285,0.2238666663989358,0.0,0.0,1.0070090274652574
 04/30  23:00:00,7.2316666666666665,21.148541509644755,60.04826371481449,3177.7266129659197,887.6235716171884,0.0,151.48824814496257,0.2425587592751872,0.0,0.0,0.9736218133285759
 04/30  24:00:00,6.131666666666666,21.137571105271334,76.36835525096154,3943.0111246076312,1115.7511504193264,0.0,138.30358331246816,0.3084820834376591,0.0,0.0,0.9468623025222146
 05/01  01:00:00,5.186666666666666,21.149944923666432,91.98387124163261,4488.474742436306,1315.0761733342338,0.014210525127157413,125.68811808538348,0.37155940957308264,0.0,0.0,0.9237867939392064
 05/01  02:00:00,4.335,21.142665678503047,116.128927095808,5036.869435304693,1590.8847530386304,0.06715420346411718,106.1817407896846,0.469091296051577,0.0,0.0,0.9038195325391839
 05/01  03:00:00,3.0216666666666665,21.141797660446915,130.29140216548112,5462.546813922045,1761.965418584241,0.07534400418066695,94.74012125031132,0.5262993937484434,0.0,0.0,0.8734059103292804
 05/01  04:00:00,2.7683333333333326,21.13822920148258,130.82049733587337,5478.237707522416,1764.3657382526533,0.9989632272315732,94.31174711788894,0.5284412644105553,0.0,0.0,0.8667298436553483
 05/01  05:00:00,3.61,21.140411449658007,133.63947661312724,5731.0762349758725,1817.2808981761561,0.6405962132862041,92.03458174403302,0.5398270912798347,0.0,0.0,0.8863310209122873
 05/01  06:00:00,3.9000000000000017,21.129823360528135,137.8089068029938,5945.009345750162,1877.5548086817687,1.0871319801030157,88.66602857128674,0.5566698571435662,0.0,0.0,0.8932598099393021
 05/01  07:00:00,3.3316666666666666,21.135205872175106,140.65269670346737,6001.816135513798,1907.5233890040274,0.2649062039429085,86.36858763424225,0.5681570618287889,0.0,0.0,0.8806801364793471
 05/01  08:00:00,3.6266666666666665,21.140362321001007,127.96989429156663,5447.707884576866,1741.4121148544423,0.07400150281274592,96.61567236742218,0.5169216381628892,0.0,0.0,0.8863044898974923
 05/01  09:00:00,4.709999999999999,21.137316725008443,141.54598455666138,6230.783845523446,1945.3390864580042,0.08185219593937833,85.64780550665904,0.571760972466705,0.0,0.0,0.9119370142285123
 05/01  10:00:00,5.568333333333333,21.14044882198671,134.2224114683122,6898.152466140766,1949.5216781092888,0.0,91.56448636950219,0.542177568152489,0.0,0.0,0.9323208411373746
 05/01  11:00:00,6.099999999999997,21.137269440506884,147.30564407643615,7650.080165314559,2151.121451553551,0.0,80.99481300206959,0.5950259349896521,0.0,0.0,0.9452205057576297
 05/01  12:00:00,6.9783333333333335,21.12833302683846,133.937507856884,7120.033569892843,1974.3171589250594,0.0,91.79465411200098,0.5410267294399951,0.0,0.0,0.9660227267872116
 05/01  13:00:00,8.058333333333334,21.14047557346275,112.13657945345615,6119.935421051141,1672.121893065387,0.0,109.40717383345977,0.4529641308327012,0.0,0.0,0.9925065262913527
 05/01  14:00:00,9.178333333333335,21.143996715255764,93.17820557003664,5182.694412939814,1408.4628156948004,0.0,124.72325247605622,0.37638373761971894,0.0,0.0,1.019607840637278
 05/01  15:00:00,10.31,21.143617595420285,74.24738561130833,4262.460086004662,1137.3737344786764,0.0,0.0,0.2999146456396583,0.0,0.0,1.0485247380388965
 05/01  16:00:00,10.85833333333333,21.139373231900912,58.89799988102446,3403.0007070858614,908.0362908348933,0.0,0.0,0.23791238732198128,0.0,0.0,1.0623966874272217
 05/01  17:00:00,12.236666666666666,21.16326109134255,48.0716934650211,2852.087378048586,753.8588243034162,0.0,0.0,0.194180640734429,0.0,0.0,1.0960791491213147
 05/01  18:00:00,13.041666666666666,21.163705566862493,47.34175994200996,2871.033665515865,751.8211354737178,0.0,0.0,0.19123214965838703,0.0,0.0,1.1198396000530981
 05/01  19:00:00,12.800000000000006,21.17022153385854,38.129444880033475,2289.883412499314,602.7174194955991,0.0,0.0,0.1540199544465902,0.0,0.0,1.1130557441766133
 05/01  20:00:00,12.231666666666666,21.255657026398215,42.729306290198295,434.55331813851103,114.99186779916654,0.0,0.0,0.02985682630786107,0.0,0.0,1.109557176204384
 05/01  21:00:00,10.821666666666669,21.16421924041917,29.333092287455262,1684.7189261080648,451.18613838835984,0.0,0.0,0.1184879966678266,0.0,0.0,1.0653475202100349
 05/01  22:00:00,9.431666666666667,21.1535945523236,43.40222288679329,2408.6323307037947,656.9029779901291,0.0,164.93624067731884,0.1753187966134058,0.0,0.0,1.0286983767114215
 05/01  23:00:00,8.021666666666667,21.151485811000825,45.98503592837872,2472.467183546188,684.9318567980564,0.0,162.8496393734674,0.18575180313266298,0.0,0.0,0.9943103525405744
 05/01  24:00:00,7.510000000000002,21.143152602324264,48.98422004409697,2597.743786535402,725.5623692077527,0.0,160.42666047968473,0.19786669760157655,0.0,0.0,0.9789037837780168
 05/02  01:00:00,7.489999999999998,21.15171594624305,58.83520901791164,3134.315319022458,871.559702971257,0.0,152.4682499768593,0.23765875011570337,0.0,0.0,0.9795524785231019
 05/02  02:00:00,6.941666666666667,21.142032700652077,90.68408169897849,4783.919338088313,1334.6497855851442,0.0,126.738203631066,0.36630898184466987,0.0,0.0,0.9659555450332006
 05/02  03:00:00,6.6999999999999975,21.14418136254544,100.88452646835145,5286.037494621664,1481.6226061312768,0.0,118.49747500961956,0.4075126249519022,0.0,0.0,0.9597422318033837
 05/02  04:00:00,6.958333333333333,21.14346381686835,92.08881694404053,4849.150891056589,1356.8890921982363,0.0,125.60334704380277,0.37198326478098603,0.0,0.0,0.9656700119611582
 05/02  05:00:00,7.199999999999997,21.154965569139474,91.02428710601944,4823.300330515063,1344.5486571360273,0.0,126.46335871024539,0.36768320644877295,0.0,0.0,0.9718458389453062
 05/02  06:00:00,7.199999999999997,21.153968648777507,94.25374963954964,4994.751564570455,1392.3383462022432,0.0,123.85434263950923,0.38072828680245413,0.0,0.0,0.9718418706249045
 05/02  07:00:00,7.510000000000002,21.149412013751576,100.03923807997323,5337.081821530766,1483.1209881604498,0.0,119.18036603770491,0.4040981698114755,0.0,0.0,0.9791363726777552
 05/02  08:00:00,7.800000000000003,21.147279992818504,93.06347411232791,4997.009204133768,1383.9931532506744,0.0,124.8159416507635,0.3759202917461825,0.0,0.0,0.9863831899045635
 05/02  09:00:00,8.058333333333334,21.147947653419823,92.68403944179323,5014.083711882893,1382.7936051997046,0.0,125.1224790832128,0.37438760458393616,0.0,0.0,0.9924626681538927
 05/02  10:00:00,9.488333333333333,21.142545158181544,84.26017687140877,4730.978202813987,1278.8687693986471,0.0,94.90121382661115,0.34036028177771394,0.0,0.0,1.026945666295986
 05/02  11:00:00,10.85833333333333,21.156550074716947,61.61141698381239,3589.973320488471,950.7014233530946,0.0,0.0,0.24887295545720844,0.0,0.0,1.0623604997996778
 05/02  12:00:00,10.221666666666666,21.144340490431965,68.56209694689733,3928.646627691401,1048.721316010699,0.0,49.4499080158869,0.27694950927684625,0.0,0.0,1.0478000748924017
 05/02  13:00:00,8.831666666666669,21.11981353087283,96.27222971402051,5326.72252685638,1447.8948677090227,0.0,122.22365428252157,0.38888172858739206,0.0,0.0,1.0127017811912669
 05/02  14:00:00,8.300000000000004,21.131327253091516,80.55025394564633,4401.054495802602,1204.202737310187,0.0,134.92511374134213,0.3253744312932894,0.0,0.0,0.9988593881874342
 05/02  15:00:00,8.868333333333332,21.138998231404805,70.81595707536091,3917.0405911293815,1065.711297600524,0.0,142.78925110420226,0.28605374447898846,0.0,0.0,1.011993185868555
 05/02  16:00:00,10.020000000000003,21.145033206229968,45.467673286318494,2556.8525434104454,693.5513318319739,0.0,77.92320199736629,0.1836619701751365,0.0,0.0,1.0400423457618564
 05/02  17:00:00,11.168333333333333,21.1585066243668,28.939162163062612,1676.5289858330323,447.79578319392834,0.0,0.0,0.11689675661686358,0.0,0.0,1.0687089292947125
 05/02  18:00:00,11.390000000000002,21.181966981913696,18.89129631234297,1103.571969066362,292.54848271251177,0.0,0.0,0.07630944029263158,0.0,0.0,1.0782269123657329
 05/02  19:00:00,11.100000000000001,21.1759590358597,18.31843644915143,1065.1216723282682,282.7529165976224,0.0,0.0,0.0739954320422979,0.0,0.0,1.0694645272940653
 05/02  20:00:00,11.100000000000001,21.306436814505,61.131176829157056,413.87038278290834,110.79268767279679,0.0,0.0,0.029016599333097977,0.0,0.0,1.0692450784417178
 05/02  21:00:00,10.531666666666666,21.167718588184307,20.728205908683908,1179.6113603879483,317.39944404165703,0.0,0.0,0.08372944688441616,0.0,0.0,1.0577813006827987
 05/02  22:00:00,9.431666666666667,21.165360802791216,20.759073122950745,1151.4906227661731,313.86766262594296,0.0,183.229173638326,0.08385413180837006,0.0,0.0,1.0302212363604553
 05/02  23:00:00,8.900000000000002,21.158169424819146,22.670782892128447,1241.943223284215,341.0365787760959,0.0,181.68474280546044,0.09157628597269768,0.0,0.0,1.0139248789141215
 05/02  24:00:00,8.590000000000002,21.165273077829223,38.706450028214725,2110.4895593887472,580.4489805704972,0.0,168.72985857050006,0.15635070714749985,0.0,0.0,1.006932118286466
 05/03  01:00:00,7.7316666666666665,21.15911471363952,32.62911690929327,1742.0292898385155,484.8249444389596,0.0,173.639610459509,0.13180194770245507,0.0,0.0,0.9863968029381875
 05/03  02:00:00,7.199999999999997,21.150592990310653,47.68491265811634,2509.070454845496,704.8036053106606,0.0,161.4763440773898,0.19261827961305109,0.0,0.0,0.9716419808594361
 05/03  03:00:00,6.941666666666667,21.157613618494306,53.81866773463094,2837.866394996098,793.7288249915198,0.0,156.5210100543339,0.21739494972833062,0.0,0.0,0.9658482645277584
 05/03  04:00:00,6.39,21.13662395156342,71.26594140756954,3700.7846319271403,1044.678652518,0.0,142.42571805741125,0.2878714097129439,0.0,0.0,0.9525459067281693
 05/03  05:00:00,5.841666666666666,21.160661651593138,81.86130486952042,4193.133469068585,1193.3983074936075,0.0,133.8659427819559,0.3306702860902204,0.0,0.0,0.9390907271985692
 05/03  06:00:00,5.290000000000001,21.154119484849534,91.50443506908252,4575.162439845828,1323.7887877769565,0.43811611934723244,126.07429171777746,0.3696285414111128,0.0,0.0,0.9260309972473766
 05/03  07:00:00,4.4316666666666675,21.148241393361353,115.53675375561642,4986.521889729218,1563.6317824727541,12.711682100102298,106.65130017411333,0.4667434991294334,0.0,0.0,0.9062606291619884
 05/03  08:00:00,5.036666666666667,21.14910719162065,108.23060175674718,5046.542075631932,1518.0615130032156,4.126143110304851,112.56093988341249,0.43719530058293754,0.0,0.0,0.9188562717388664
 05/03  09:00:00,6.9783333333333335,21.142940984149092,95.22414748734087,5003.556922722559,1404.5713094286084,0.0,123.07037826351512,0.38464810868242433,0.0,0.0,0.9653291006205351
 05/03  10:00:00,8.626666666666665,21.14344885479574,84.74613998701508,4652.469420604654,1273.446396504039,0.0,131.5353440817628,0.34232327959118614,0.0,0.0,1.0057045873480062
 05/03  11:00:00,10.020000000000003,21.15117073490322,69.33967014889359,3923.285336248799,1059.2351086884955,0.0,63.57589874107259,0.280090435915751,0.0,0.0,1.040429048915268
 05/03  12:00:00,11.995000000000001,21.132104205942934,62.672476898349245,3705.8673451470413,981.2112497966332,0.0,0.0,0.253158997391893,0.0,0.0,1.0889385975029764
 05/03  13:00:00,13.868333333333334,21.160137690744378,50.78503569791529,3118.6761260062854,815.6459664099815,0.0,0.0,0.20514090644045327,0.0,0.0,1.1395457725379237
 05/03  14:00:00,15.020000000000003,21.160014613219765,37.84457744225829,2384.674916390975,618.0789856239574,0.0,0.0,0.1528692618538316,0.0,0.0,1.1697030282123495
 05/03  15:00:00,16.426666666666666,21.160141560481375,27.409423025469213,1779.9601779942668,456.8765589499716,0.0,0.0,0.11071753336751913,0.0,0.0,1.206471714523319
 05/03  16:00:00,17.199999999999992,21.189280999845327,20.31876213768775,1370.7453590401992,343.6597618063243,0.0,0.0,0.08207554106030353,0.0,0.0,1.2308982220990954
 05/03  17:00:00,17.509999999999998,21.180114270078708,9.354924392232908,639.9461376392906,159.07089312008577,0.0,0.0,0.03778825087216278,0.0,0.0,1.2367206504078203
 05/03  18:00:00,18.05833333333333,21.139587839366772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2452375727651803
 05/03  19:00:00,18.041666666666668,21.192322512051632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2452375727651803
 05/03  20:00:00,17.23166666666667,21.30568755369686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2452375727651803
 05/03  21:00:00,15.821666666666667,21.158819600864078,9.870555731104362,642.3810855117333,162.56874588082192,0.0,0.0,0.03987109040927345,0.0,0.0,1.2114842297035129
 05/03  22:00:00,13.863333333333337,21.194884834731884,10.728143592508436,664.1233772721239,171.53996578740473,0.0,0.0,0.043335228000654195,0.0,0.0,1.1503977430387158
 05/03  23:00:00,13.058333333333335,21.157976692363892,12.403548316725413,751.49953709732,196.95039756336598,0.0,0.0,0.05010285234229853,0.0,0.0,1.1192842219077557
 05/03  24:00:00,12.473333333333333,21.174474195433174,26.4168499225757,1577.4843518113864,416.1989185952789,0.0,0.0,0.1067081368349034,0.0,0.0,1.1078484943210058
 05/04  01:00:00,11.699999999999994,21.162482259691593,29.654426173018308,1734.6524555796357,462.61986535813935,0.0,0.0,0.11978599171003829,0.0,0.0,1.0843406643499298
 05/04  02:00:00,10.821666666666669,21.15835400278845,40.48444816515657,2319.154590898339,624.6144889860557,0.0,0.0,0.16353274698362932,0.0,0.0,1.063935057743591
 05/04  03:00:00,11.446666666666669,21.14843982135492,44.11048582187247,2563.351860460269,685.8989228105711,0.0,0.0,0.178179751587713,0.0,0.0,1.0744987685044753
 05/04  04:00:00,13.058333333333335,21.148685659992875,55.14748739035205,3326.978041817028,877.4268210040188,0.0,0.0,0.2227625794823392,0.0,0.0,1.118637373516092
 05/04  05:00:00,13.041666666666666,21.126974424105597,66.10405999836863,3996.6606617277225,1051.571834727692,0.0,0.0,0.26702052289816763,0.0,0.0,1.119281259192558
 05/04  06:00:00,13.058333333333335,21.12762716417944,65.89949456642834,3983.723981631324,1048.3633262981946,0.0,0.0,0.26619420196409893,0.0,0.0,1.1186615603437635
 05/04  07:00:00,13.041666666666666,21.132817222704215,62.32270205571623,3763.462180355543,991.712402351685,0.0,0.0,0.25174611804108166,0.0,0.0,1.1192394113619268
 05/04  08:00:00,13.368333333333334,21.14170010295931,58.62832182273008,3558.851619288475,936.8578314520888,0.0,0.0,0.23682305065882164,0.0,0.0,1.1261289182595131
 05/04  09:00:00,15.036666666666667,21.157066262639294,49.05253382829904,3089.9732594676566,802.064905942016,0.0,0.0,0.19814264407716728,0.0,0.0,1.1689122325547288
 05/04  10:00:00,16.668333333333333,21.160838949645335,41.67430283564546,2737.753475929788,701.0399858437935,0.0,0.0,0.16833904203259628,0.0,0.0,1.2142263628588938
 05/04  11:00:00,18.078333333333333,21.16039538429705,36.08954756997344,2440.9473885227503,622.9185161601438,0.0,0.0,0.14577999995053895,0.0,0.0,1.2518644162887378
 05/04  12:00:00,19.46833333333333,21.183417464943712,22.935446186858638,1612.0819366095834,405.41550125662536,0.0,0.0,0.0926453660163826,0.0,0.0,1.29115847638517
 05/04  13:00:00,20.310000000000002,21.17658311055062,21.58404628792012,1549.552306713523,387.40983848778717,0.0,0.0,0.08718652570206607,0.0,0.0,1.3156616591725432
 05/04  14:00:00,20.29,21.17558430333869,15.780502778944038,1135.241815794086,283.1851497760098,0.0,0.0,0.06374371110841928,0.0,0.0,1.3187997201952084
 05/04  15:00:00,20.310000000000002,21.18193685374279,9.53869212952099,690.4007575288,170.99301578967268,0.0,0.0,0.03853056166674465,0.0,0.0,1.315489727936371
 05/04  16:00:00,20.858333333333338,21.05460952201827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3193861442090529
 05/04  17:00:00,21.100000000000012,21.215899569608446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3193861442090529
 05/04  18:00:00,19.085000000000004,21.48047805240735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3193861442090529
 05/04  19:00:00,16.63166666666667,21.404947445933296,6.496649031205177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3193861442090529
 05/04  20:00:00,15.221666666666668,21.297287286327,43.45141835834249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3193861442090529
 05/04  21:00:00,13.573333333333332,21.144778152266156,5.991000766697088,367.8368742457367,95.83855595195328,0.0,0.0,0.024200028824950523,0.0,0.0,1.225304049163767
 05/04  22:00:00,11.921666666666665,21.1456610639435,13.306638147854335,781.4873138448121,208.20837598179574,0.0,0.0,0.053750790440775596,0.0,0.0,1.099085428731847
 05/04  23:00:00,10.221666666666666,21.162552555858074,30.36781008821499,1716.166911293932,465.10507399581604,0.0,65.65192306360512,0.12266763235461683,0.0,0.0,1.0498846450217352
 05/04  24:00:00,8.831666666666669,21.16668104492323,39.211893954463704,2148.2873451065457,590.5312925418045,0.0,168.32152086329708,0.15839239568351465,0.0,0.0,1.0133661811093295
 05/05  01:00:00,8.041666666666666,21.150591996005176,34.02101609692223,1821.8964522073134,508.0379681741415,0.0,172.51512385789513,0.13742438071052432,0.0,0.0,0.9928845555593601
 05/05  02:00:00,7.800000000000003,21.166467225311347,39.3900282091204,2106.7030001452813,587.1813201727047,0.0,168.17760987862934,0.15911195060685338,0.0,0.0,0.9857826273454474
 05/05  03:00:00,7.800000000000003,21.143308212305627,46.66117650018407,2487.226523252771,695.7697703340065,0.0,162.3033993723523,0.18848300313823882,0.0,0.0,0.9857464747455307
 05/05  04:00:00,7.489999999999998,21.155243601996908,58.195748091554165,3096.4302700075395,865.0294962215761,0.0,152.98485725009832,0.23507571374950842,0.0,0.0,0.9786962080335251
 05/05  05:00:00,7.199999999999997,21.132383439508263,82.96096503404958,4372.150573153935,1229.1094123381656,0.0,132.97755005040474,0.3351122497479763,0.0,0.0,0.9711532837922194
 05/05  06:00:00,7.199999999999997,21.1336969282298,95.12583088582839,5040.8711885114335,1408.9885204460365,0.0,123.14980621497858,0.38425096892510713,0.0,0.0,0.9711923291126106
 05/05  07:00:00,7.199999999999997,21.137931007980736,94.1847077412913,4960.490522942136,1395.1603896260024,0.0,123.91012016293296,0.3804493991853353,0.0,0.0,0.9711676380388125
 05/05  08:00:00,6.941666666666667,21.14845874232427,99.2396788998025,5210.623682423113,1465.8169052662458,0.0,119.82631338309483,0.4008684330845259,0.0,0.0,0.9652768910972799
 05/05  09:00:00,7.2683333333333335,21.14349551446626,106.530834188848,5640.256498802372,1577.9369265867863,0.0,113.93593963642715,0.4303203018178642,0.0,0.0,0.9725189883070005
 05/05  10:00:00,8.058333333333334,21.14389420444009,103.65872855284559,5590.335161497185,1548.8411798953468,0.0,116.256254451472,0.41871872774263985,0.0,0.0,0.9920756346562382
 05/05  11:00:00,8.868333333333332,21.151762425889522,92.74905013996694,5103.797673112346,1399.5809356099016,0.0,125.06995828306604,0.37465020858466974,0.0,0.0,1.0116260207081693
 05/05  12:00:00,9.141666666666667,21.149076435938344,71.1823974011516,3943.9606151664584,1077.6935433950666,0.0,142.49321153445115,0.28753394232774426,0.0,0.0,1.01923513503988
 05/05  13:00:00,9.778333333333334,21.137874760803154,74.43089351644448,4187.308833860767,1135.4070221678992,0.0,91.38787042624767,0.3006559068690989,0.0,0.0,1.0336481582573624
 05/05  14:00:00,10.85833333333333,21.136829487351534,62.94237735590198,3613.6119178818017,973.0898957949289,0.0,0.0,0.25424923241388675,0.0,0.0,1.0617643843180287
 05/05  15:00:00,11.100000000000001,21.156256041085552,50.606120684875606,2921.5179579549945,784.3398862890213,0.0,0.0,0.20441819772426598,0.0,0.0,1.0684663954364575
 05/05  16:00:00,11.100000000000001,21.16833573704212,37.40029697325617,2162.703741195836,579.3014639453312,0.0,0.0,0.15107463678618344,0.0,0.0,1.0685266208607525
 05/05  17:00:00,12.236666666666666,21.16148072669265,28.119613950804517,1668.4241338621932,442.4254810161137,0.0,0.0,0.11358627625933618,0.0,0.0,1.0936283927862012
 05/05  18:00:00,13.300000000000008,21.16882011449515,17.446613594510996,1068.7960222531203,278.0475288627154,0.0,0.0,0.0704737936659802,0.0,0.0,1.1253589261935528
 05/05  19:00:00,12.731666666666666,21.18383145808679,17.84646249737549,1079.1400151677228,282.3856385787019,0.0,0.0,0.07208894201126746,0.0,0.0,1.1147272734961489
 05/05  20:00:00,11.631666666666666,21.431269293802583,99.03981054889523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1019340454678703
 05/05  21:00:00,10.841666666666667,21.156427249055653,18.99382184338015,1092.692767985028,292.3327169949817,0.0,0.0,0.07672358158605039,0.0,0.0,1.0686789976209636
 05/05  22:00:00,9.411666666666665,21.179046435478313,13.01484441843683,723.1322709629884,196.95371328716544,0.0,142.8189093716733,0.052572119808300205,0.0,0.0,1.034540182757675
 05/05  23:00:00,8.610000000000001,21.163704387718887,20.45755736994973,1116.3867318629495,307.2774622775167,0.0,183.47276198684906,0.08263619006575466,0.0,0.0,1.0057737890676515
 05/05  24:00:00,8.590000000000002,21.1537721682232,39.91428593438691,2170.1262025757196,599.0331606855469,0.0,167.75407289183147,0.16122963554084266,0.0,0.0,1.0064931987100634
 05/06  01:00:00,8.041666666666666,21.147024502663506,51.490947447224656,2769.7813978240706,767.5650422261873,0.0,158.40152719146354,0.20799236404268226,0.0,0.0,0.9928411246269072
 05/06  02:00:00,7.489999999999998,21.1436693875472,80.30583661446848,4310.146916455586,1189.69561022917,0.0,135.12257345434037,0.32438713272829817,0.0,0.0,0.9794168417395798
 05/06  03:00:00,6.631666666666667,21.159811683792437,78.29595505437595,4077.2007296436473,1150.48257844312,0.0,136.74631524917876,0.3162684237541059,0.0,0.0,0.9583237892042189
 05/06  04:00:00,6.099999999999997,21.152456065644422,81.47440051734786,4191.841835118313,1191.3789384677232,0.0,134.17851481590128,0.3291074259204935,0.0,0.0,0.9449596778642751
 05/06  05:00:00,5.841666666666666,21.151935458896443,89.68792090965009,4556.760649324512,1308.4016885092176,0.0,127.54298135535007,0.36228509322324964,0.0,0.0,0.9388880562686001
 05/06  06:00:00,5.599999999999997,21.15327075577268,87.69256058919589,4429.708790025238,1276.9285791731947,0.0,129.15499174064587,0.3542250412967706,0.0,0.0,0.9327816024757354
 05/06  07:00:00,5.8583333333333325,21.154446161750958,84.23798659438663,4284.664305440432,1230.5467124576385,0.0,131.94587071088503,0.3402706464455747,0.0,0.0,0.9385848955828067
