Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly)
 05/06  08:00:00,6.409999999999999,21.148126750042035,89.31174026051814,4600.479276673127,1311.84697730344,0.0,127.84688993112549,0.36076555034437263,0.0,0.0,0.9517480409096255
 05/06  09:00:00,6.958333333333333,21.131614262380708,93.99653130534698,4938.632563011331,1388.1821228707615,0.0,124.06214401842443,0.3796892799078779,0.0,0.0,0.9651576033138224
 05/06  10:00:00,8.336666666666666,21.142847507472858,80.99933741751825,4390.107300848224,1214.4824081873094,0.0,134.56230848100824,0.3271884575949586,0.0,0.0,0.9978800431813987
 05/06  11:00:00,10.020000000000003,21.155626017204572,86.7312403744566,4919.715395966948,1326.1567188516747,0.0,61.42306586982815,0.3503418875779432,0.0,0.0,1.0405082396405427
 05/06  12:00:00,11.168333333333333,21.144955809242184,68.48226322419909,3996.211171394321,1063.0931237705076,0.0,0.0,0.2766270291995208,0.0,0.0,1.0694219307023793
 05/06  13:00:00,12.268333333333334,21.138309622707386,62.16929440162701,3702.5563372405763,979.2650834839482,0.0,0.0,0.25112644366688297,0.0,0.0,1.0974997826527078
 05/06  14:00:00,12.800000000000006,21.14055251174655,58.64620091633526,3516.607533913287,929.7680267321024,0.0,0.0,0.23689527141082264,0.0,0.0,1.1123400959181609
 05/06  15:00:00,13.058333333333335,21.157928713597357,46.76076907309436,2830.560648834743,743.9201655685124,0.0,0.0,0.18888529705023058,0.0,0.0,1.1186708915385202
 05/06  16:00:00,13.610000000000001,21.158230276568908,31.792906546415185,1938.544343305824,509.06825622905427,0.0,0.0,0.12842416230842507,0.0,0.0,1.132763789575596
 05/06  17:00:00,14.778333333333336,21.18416636660824,24.137118025620776,1520.1470033676592,392.229594119086,0.0,0.0,0.09749939529606963,0.0,0.0,1.1611763802369928
 05/06  18:00:00,14.411666666666667,21.16878985296267,17.55868742509504,1099.8220553851295,283.78537345254426,0.0,0.0,0.07092650432923583,0.0,0.0,1.1604268327678449
 05/06  19:00:00,12.731666666666666,21.19074980003221,12.547011104550384,760.6673095724428,198.96691673680093,0.0,0.0,0.05068235545636442,0.0,0.0,1.117452273197827
 05/06  20:00:00,10.185,21.37428227860456,80.82613199668157,390.1603223284691,107.34591485562513,0.0,44.953641835115995,0.028912140008843488,0.0,0.0,1.095992975581915
 05/06  21:00:00,8.868333333333332,21.165571049785047,21.384611930823688,1171.6081600846146,321.4742747225954,0.0,182.72381375702534,0.08638093121487325,0.0,0.0,1.0109366151938597
 05/06  22:00:00,8.573333333333332,21.163290748634143,20.368342983182757,1111.8916420255496,306.2189136362711,0.0,183.54483644704152,0.08227581776479245,0.0,0.0,1.0088651392122947
 05/06  23:00:00,7.800000000000003,21.156233504715058,29.190917318995115,1559.528650215235,434.649867081173,0.0,176.41726088658513,0.11791369556707432,0.0,0.0,0.9862852222376578
 05/06  24:00:00,7.800000000000003,21.173535304221044,22.099373723996163,1181.3583365387042,329.26782777058713,0.0,182.14637246895543,0.08926813765522286,0.0,0.0,0.9858425246616441
 05/07  01:00:00,7.2316666666666665,21.141913494005035,37.29448159469963,1953.9059141732557,552.1701545506523,0.0,169.87055870130052,0.15064720649349747,0.0,0.0,0.9737044596760724
 05/07  02:00:00,6.6999999999999975,21.1628121378589,51.97491506178489,2722.496770209932,765.4638728794864,0.0,158.01053975284373,0.20994730123578115,0.0,0.0,0.959141626382662
 05/07  03:00:00,6.6999999999999975,21.145707413960466,77.92098365697557,4070.2339575072683,1146.6265166590638,0.0,137.04924689545945,0.31475376552270273,0.0,0.0,0.9592800151777383
 05/07  04:00:00,6.39,21.146930999844464,86.15787325425876,4445.955029986339,1263.7497181246888,0.0,130.3948339369352,0.3480258303153239,0.0,0.0,0.9521813559300252
 05/07  05:00:00,5.841666666666666,21.150753155283944,89.74489921251438,4559.444111720987,1310.0567477949023,0.0,127.49694976145085,0.36251525119274575,0.0,0.0,0.938785895661281
 05/07  06:00:00,5.290000000000001,21.146770216173174,100.92396044311809,5078.4695915484235,1464.3722639711402,0.0,118.46561711598218,0.40767191442008904,0.0,0.0,0.9258715555306303
 05/07  07:00:00,4.6899999999999995,21.140034186007348,130.66026616360082,5719.662165491746,1797.1405633905233,0.19771594639660012,94.44200585258179,0.5277899707370913,0.0,0.0,0.9116409158435334
 05/07  08:00:00,5.0200000000000005,21.13474799578311,123.74781956089437,5846.29470650327,1745.2810169721051,0.03801844732905913,100.02664992342226,0.49986675038288875,0.0,0.0,0.9189985596794872
 05/07  09:00:00,5.290000000000001,21.139551935166406,121.00788810453511,6147.467230925128,1752.6631840988682,0.0,102.24022682639058,0.4887988658680472,0.0,0.0,0.9263640073268694
 05/07  10:00:00,6.136666666666667,21.140318467043087,116.00084393158951,5992.563520200277,1694.3175315031694,0.0,106.28531438460456,0.4685734280769772,0.0,0.0,0.9451222906684801
 05/07  11:00:00,7.510000000000002,21.142045279716218,109.51840382113727,5838.231132701627,1624.1687347965792,0.0,111.52234384388966,0.44238828078055187,0.0,0.0,0.9789393761683084
 05/07  12:00:00,6.663333333333333,21.140398030401705,135.08346494355726,7099.077648080143,1982.385496646781,0.0,90.86885905339213,0.5456557047330394,0.0,0.0,0.9595013452016274
 05/07  13:00:00,6.736666666666666,21.137573121530373,154.29336049837704,8135.171849994721,2266.2559443307614,0.0,75.34958124808408,0.6232520937595795,0.0,0.0,0.9603674033129793
 05/07  14:00:00,8.368333333333332,21.121595810095577,133.13443815529496,7352.9355987126,1992.9267603658868,0.0,92.44343753512892,0.5377828123243554,0.0,0.0,1.0001280025001404
 05/07  15:00:00,10.036666666666665,21.138997798543173,92.56665290818246,5257.0735036171745,1412.9109248337945,0.0,57.54186908338159,0.3739134338055191,0.0,0.0,1.0409763508686642
 05/07  16:00:00,10.531666666666666,21.134421977954762,78.01010900503444,4492.417818720363,1199.3283644890446,0.0,0.0,0.3151137781609998,0.0,0.0,1.0550785489871444
 05/07  17:00:00,10.568333333333333,21.141355533693943,58.56811687619919,3370.744775286703,899.3374390104091,0.0,0.0,0.2365798589954937,0.0,0.0,1.0543865577668408
 05/07  18:00:00,11.100000000000001,21.145098577952147,55.63808601938339,3241.771436800156,859.8474016561769,0.0,0.0,0.22474430197351908,0.0,0.0,1.0691999560936687
 05/07  19:00:00,10.531666666666666,21.152293006824127,42.2274115264565,2423.868353141769,648.2234082472706,0.0,0.0,0.1705732674620711,0.0,0.0,1.0566747506906082
 05/07  20:00:00,10.0,21.501385672938778,112.74859578854469,298.3782713046757,79.58883554863824,0.0,0.0,0.021165058633791832,0.0,0.0,1.0431996195648023
 05/07  21:00:00,9.69,21.167528818742547,32.46967776761445,1816.1358524115528,492.11441003747314,0.0,173.76841804858162,0.13115790975709188,0.0,0.0,1.0349676163200203
 05/07  22:00:00,8.831666666666669,21.149572963833595,42.046537799217965,2300.2593066686127,631.6193519143715,0.0,166.03147065556388,0.16984264672218058,0.0,0.0,1.01395525489914
 05/07  23:00:00,7.7316666666666665,21.170115662177142,32.056718769782364,1708.5985010604088,475.7009661951998,0.0,174.10203909255182,0.1294898045372408,0.0,0.0,0.9866625479770958
 05/07  24:00:00,6.631666666666667,21.15456172022621,34.63366653374586,1797.4780712380273,508.89859932170833,0.0,172.02017622533376,0.1398991188733312,0.0,0.0,0.959848178525754
 05/08  01:00:00,5.841666666666666,21.149540379997617,46.936688145823645,2396.8606260883657,684.1913649432416,0.0,162.08081920500692,0.18959590397496548,0.0,0.0,0.9395429058780319
 05/08  02:00:00,4.98,21.148673787209784,78.39320331387508,3631.3449581723276,1099.5259974007386,0.028462151323017118,136.66771610711845,0.3166614194644076,0.0,0.0,0.9194567526274702
 05/08  03:00:00,4.400000000000002,21.14536752238077,81.42904153943633,3501.4316734824724,1116.5752016140839,0.04708820947488306,134.21508089773175,0.3289245955113412,0.0,0.0,0.9046471454911301
 05/08  04:00:00,4.141666666666667,21.157231602885286,93.16520732468481,3998.0618552614296,1274.7487859667162,0.053874919717334824,124.73365891866143,0.3763317054066928,0.0,0.0,0.8989246002284543
 05/08  05:00:00,3.5900000000000003,21.145352639658885,95.16789448349822,4051.807962010311,1294.6138329379419,0.0550330189747073,123.11572808611868,0.38442135956940654,0.0,0.0,0.8860875769760691
 05/08  06:00:00,3.299999999999998,21.143371360763176,120.8655805838733,5114.721267858654,1640.00946471035,0.06989328530037887,102.35508696227411,0.4882245651886294,0.0,0.0,0.8793195564696765
 05/08  07:00:00,3.61,21.14240795867274,125.74142222184852,5375.682912899898,1710.8426157023448,0.07271282073780516,98.41603485718178,0.5079198257140911,0.0,0.0,0.8862307015810765
 05/08  08:00:00,4.158333333333333,21.142656167332134,127.03658759311547,5511.025552430138,1737.8313190705558,0.0734617727683974,97.3697060777817,0.5131514696110916,0.0,0.0,0.8989836605479573
 05/08  09:00:00,4.709999999999999,21.143519564219446,128.53617814584962,5658.738097116954,1767.3033627709342,0.07432896711198496,96.15818603114914,0.5192090698442541,0.0,0.0,0.9118868874485482
 05/08  10:00:00,5.878333333333334,21.14911439179391,103.54477662653514,5300.289216345545,1509.2263918380092,0.0,116.34831385886521,0.4182584307056739,0.0,0.0,0.9389854736317577
 05/08  11:00:00,8.095,21.150142638539698,97.14038386079646,5236.395952391951,1449.6649828001862,0.0,121.5222904805583,0.3923885475972085,0.0,0.0,0.9921999153965584
 05/08  12:00:00,10.020000000000003,21.147140883085786,87.87724161851501,4948.377524193823,1342.0969303277825,0.0,58.81521366285556,0.35497104124018397,0.0,0.0,1.0407963496484984
 05/08  13:00:00,11.168333333333333,21.144115663133878,89.8766511673753,5227.466146481805,1393.4140866183911,0.0,0.0,0.3630474496065903,0.0,0.0,1.0701250691431372
 05/08  14:00:00,12.836666666666666,21.147726038836527,67.46259441273622,4092.9974968052425,1068.4301937030914,0.0,0.0,0.2725081823506814,0.0,0.0,1.112172264286762
 05/08  15:00:00,14.158333333333333,21.150298635782413,49.33078156359262,3083.96287985668,796.796763702609,0.0,0.0,0.19926659706545813,0.0,0.0,1.1478540528827688
 05/08  16:00:00,14.709999999999999,21.148022506546123,52.81559628578829,3313.496387583193,859.3896210885154,0.0,0.0,0.21334314621156025,0.0,0.0,1.1623571214446151
 05/08  17:00:00,15.31,21.17263552605137,34.07740771303732,2171.1226183259682,559.212122116722,0.0,0.0,0.13765216881949213,0.0,0.0,1.178238665622503
 05/08  18:00:00,16.168333333333333,21.177982040834788,24.97612741023462,1621.159284471225,415.2063573622168,0.0,0.0,0.10088848704930818,0.0,0.0,1.1999290507351665
 05/08  19:00:00,16.699999999999992,21.181029057999673,10.500087976557893,697.9672631545689,176.30469088989113,0.0,0.0,0.04241402089442682,0.0,0.0,1.2161060470453438
 05/08  20:00:00,16.131666666666668,21.36166287626571,40.176772833195336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2166993546448566
 05/08  21:00:00,14.411666666666667,21.169146860958662,19.901196653679975,1241.8517652712837,322.09127261854667,0.0,0.0,0.08038882841532025,0.0,0.0,1.1671557653235207
 05/08  22:00:00,12.731666666666666,21.17466862722325,25.139753948127247,1515.7526666899887,397.30805767626805,0.0,0.0,0.10154943954918769,0.0,0.0,1.1136722698098847
 05/08  23:00:00,11.631666666666666,21.162254103896107,19.820937287723677,1163.5182909012021,308.8848583901129,0.0,0.0,0.080064628996016,0.0,0.0,1.085397023180308
 05/08  24:00:00,10.531666666666666,21.17201764649204,28.511803758783834,1626.9357147731905,438.43691162393924,0.0,0.0,0.11517048648189364,0.0,0.0,1.0565821421349773
 05/09  01:00:00,9.121666666666668,21.158735953185147,31.24543993143394,1717.6597073928474,471.72355325375366,0.0,174.75745450769384,0.12621272746153075,0.0,0.0,1.0220833523057113
 05/09  02:00:00,7.7316666666666665,21.14570608491225,44.2275630323962,2350.8332826704163,658.1067297697591,0.0,164.26946542250644,0.17865267288746786,0.0,0.0,0.986049654558667
 05/09  03:00:00,6.631666666666667,21.156825568699265,52.46267597632091,2731.6910291373956,771.6548241427544,0.0,157.61648778553072,0.21191756107234658,0.0,0.0,0.9585863079843157
 05/09  04:00:00,5.841666666666666,21.14443770997763,70.54297257555716,3609.820080111654,1029.3689882241986,0.0,143.00978964262944,0.2849510517868529,0.0,0.0,0.938957262636584
 05/09  05:00:00,5.290000000000001,21.155371370515255,81.3506845895565,4011.915657644264,1168.007308215765,4.404531454510351,134.27846235839868,0.3286076882080066,0.0,0.0,0.9256655389082323
 05/09  06:00:00,4.6899999999999995,21.150498262517957,107.0913624388736,4356.956062984715,1368.1217462365735,65.43959093064798,113.39756879309373,0.43301215603453136,0.0,0.0,0.9115248694631732
 05/09  07:00:00,4.141666666666667,21.14241871990186,130.3270002157115,5209.506086810001,1652.4624028131761,81.70574679077771,94.61209862882461,0.526939506855877,0.0,0.0,0.898615967017972
 05/09  08:00:00,5.036666666666667,21.144661666945446,110.4384006844638,4978.691183422945,1501.2787482499305,34.447279047763345,110.73397167475979,0.44633014162620094,0.0,0.0,0.9185485296919285
 05/09  09:00:00,6.9783333333333335,21.147635318671636,87.89653502060614,4596.867779352275,1299.5575166128417,0.0,128.9902050109522,0.35504897494523896,0.0,0.0,0.9649235765177103
 05/09  10:00:00,9.505000000000003,21.149657222973385,69.34663211529315,3867.318847126378,1053.9663337000904,0.0,86.70390335998486,0.28011855805996505,0.0,0.0,1.0258865662111456
 05/09  11:00:00,11.978333333333332,21.13289365267161,64.15242754264447,3782.0154251458166,1006.0957783206284,0.0,0.0,0.2591371051648944,0.0,0.0,1.0892092346859077
 05/09  12:00:00,14.246666666666666,21.144130640014243,56.99920151087158,3523.6119081072466,921.1452811632122,0.0,0.0,0.23024238742047862,0.0,0.0,1.147655381825554
 05/09  13:00:00,16.736666666666665,21.156670502302358,43.429782993479996,2859.0924774294513,731.5320858888571,0.0,0.0,0.17543012281785975,0.0,0.0,1.214922891063406
 05/09  14:00:00,18.626666666666665,21.1751215124729,25.20131132906945,1729.7326746959159,437.7002073188235,0.0,0.0,0.10179809423163586,0.0,0.0,1.2670595684377473
 05/09  15:00:00,20.84666666666667,21.194981582457995,20.2178127376223,1467.909780120281,364.1116672910606,0.0,0.0,0.08166776638515653,0.0,0.0,1.326730230115176
 05/09  16:00:00,22.509999999999998,21.196729217499083,9.202759696977163,701.7049818401725,172.36546843560492,0.0,0.0,0.037173597301794606,0.0,0.0,1.3776168536355555
 05/09  17:00:00,23.058333333333334,21.156326444977868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3867139114968294
 05/09  18:00:00,23.299999999999994,21.347858696453102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3867139114968294
 05/09  19:00:00,23.610000000000003,21.33978801337087,23.49039046587641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3867139114968294
 05/09  20:00:00,23.02166666666666,21.312850201087485,16.07054905894246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3867139114968294
 05/09  21:00:00,21.373333333333335,21.372044586186902,7.270222607661931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3867139114968294
 05/09  22:00:00,19.153333333333332,21.400599667862217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3867139114968294
 05/09  23:00:00,16.663333333333334,21.360594482788642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3867139114968294
 05/09  24:00:00,15.600000000000007,21.172308068932374,4.696084420337375,307.33349017209656,77.56960844622918,0.0,0.0,0.01896934798745146,0.0,0.0,1.2397911747510555
 05/10  01:00:00,15.600000000000007,21.149254802926343,4.826022613945379,314.8055058948205,79.72458235935547,0.0,0.0,0.019494219900046673,0.0,0.0,1.1863508933976605
 05/10  02:00:00,14.979999999999997,21.1714564278162,10.41442673257883,669.1678662747479,170.96289900032622,0.0,0.0,0.042068001146775,0.0,0.0,1.1757908551499654
 05/10  03:00:00,13.263333333333334,21.172667548063682,17.993438121384276,1102.9613727045455,288.029295436406,0.0,0.0,0.07268263486427952,0.0,0.0,1.1312698548501021
 05/10  04:00:00,12.768333333333334,21.1557156992339,31.49532518652422,1877.816923236021,499.09913150708604,0.0,0.0,0.1272221131404194,0.0,0.0,1.1092130129082853
 05/10  05:00:00,11.905000000000001,21.173387807281973,33.4812646873601,1988.8063934189965,526.3390788289515,0.0,0.0,0.13524411063906638,0.0,0.0,1.0928164264984437
 05/10  06:00:00,10.29,21.158717388929166,41.86265491399937,2367.116956076964,642.9507539941112,0.0,0.0,0.16909987079942634,0.0,0.0,1.0484531928210805
 05/10  07:00:00,10.31,21.164259247787026,47.87558435161237,2723.8182791778668,735.2973796456765,0.0,0.0,0.19338847822566954,0.0,0.0,1.047431476453156
 05/10  08:00:00,11.995000000000001,21.16376150364635,46.77666134664082,2757.8285471262225,733.9050962977876,0.0,0.0,0.18894949224781027,0.0,0.0,1.0882300701945937
 05/10  09:00:00,14.178333333333335,21.161042476526394,37.76953493949542,2337.9718116248246,611.8532563100149,0.0,0.0,0.15256613541458078,0.0,0.0,1.1457868887307325
 05/10  10:00:00,15.878333333333332,21.16867098016056,31.71292512742153,2055.0680294375366,527.4689877980144,0.0,0.0,0.128101085627169,0.0,0.0,1.1912169679830997
 05/10  11:00:00,17.526666666666664,21.178505082229275,25.355134644177944,1700.6373973386678,433.1892844832137,0.0,0.0,0.10241944762559102,0.0,0.0,1.2360105454094465
 05/10  12:00:00,19.178333333333335,21.17693267126375,22.334512092858485,1563.5566634721056,392.671299455366,0.0,0.0,0.09021795481030516,0.0,0.0,1.2813993843122702
 05/10  13:00:00,20.568333333333335,21.171111647129432,15.570322704089723,1125.6828258388814,280.5050648227568,0.0,0.0,0.06289471040419989,0.0,0.0,1.3214047957398314
 05/10  14:00:00,21.41,21.2041075683194,13.865966575240721,1031.1182757977392,253.82054185488602,0.0,0.0,0.056010139853749766,0.0,0.0,1.3475933971341523
 05/10  15:00:00,22.526666666666664,21.185774072365252,4.6390526816992805,350.9772647327557,86.35114271383968,0.0,0.0,0.018738974169666113,0.0,0.0,1.3681226310741
 05/10  16:00:00,23.610000000000003,21.204811044651233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3724043041135117
 05/10  17:00:00,23.899999999999988,21.409311457161255,15.196959970500355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3724043041135117
 05/10  18:00:00,24.158333333333328,21.398740940406743,26.461921812834646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3724043041135117
 05/10  19:00:00,24.141666666666662,21.401280021102902,37.86798226092928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3724043041135117
 05/10  20:00:00,23.589999999999996,21.38829395621524,37.374448530712016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3724043041135117
 05/10  21:00:00,21.595000000000002,21.399312761001,18.65119848592104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3724043041135117
 05/10  22:00:00,20.0,21.38434630658276,27.403179647325274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3724043041135117
 05/10  23:00:00,18.553333333333338,21.37941053487464,17.224034579676808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3724043041135117
 05/10  24:00:00,15.753333333333332,21.382684030391154,8.470032898682131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3724043041135117
 05/11  01:00:00,14.141666666666664,21.20197028360922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3724043041135117
 05/11  02:00:00,13.59,21.18219025557671,11.200723975170133,691.6795297712,180.01200847648695,0.0,0.0,0.04524416764661327,0.0,0.0,1.158633949444048
 05/11  03:00:00,13.041666666666666,21.167881395101315,18.62674838254944,1127.2005734040058,296.7371012549641,0.0,0.0,0.07524082625369297,0.0,0.0,1.1199570115048019
 05/11  04:00:00,12.231666666666666,21.16466306042413,18.92520754243877,1121.482389280975,297.92623009280675,0.0,0.0,0.07644642120412964,0.0,0.0,1.100282694167881
 05/11  05:00:00,11.699999999999994,21.158110988559617,20.9338707068296,1222.4545510339158,327.72229122280754,0.0,0.0,0.08456020859472509,0.0,0.0,1.0834559043859544
 05/11  06:00:00,10.821666666666669,21.166941203930005,37.25020806571836,2136.1780270064396,576.714603863462,0.0,0.0,0.15046836814590708,0.0,0.0,1.0635652991726445
 05/11  07:00:00,10.568333333333333,21.16171390824989,38.91697788596145,2220.449881517493,600.5901521398436,0.0,0.0,0.1572011126847928,0.0,0.0,1.0531406334384947
 05/11  08:00:00,11.978333333333332,21.165535972214613,37.087647969401694,2180.2034823367244,581.852460161072,0.0,0.0,0.1498117234266277,0.0,0.0,1.0880333289079183
 05/11  09:00:00,14.505,21.15709097791209,34.30565171836394,2143.231116436961,559.1944573459126,0.0,0.0,0.13857413690514664,0.0,0.0,1.1509342635488244
 05/11  10:00:00,16.978333333333335,21.17393323249947,23.564282997658985,1570.8309006577285,399.98422528720295,0.0,0.0,0.09518548736508144,0.0,0.0,1.219888345816641
 05/11  11:00:00,19.24666666666667,21.175468242129334,21.69746376619704,1530.4461326295611,383.8526401455046,0.0,0.0,0.08764466389140031,0.0,0.0,1.280526230913658
 05/11  12:00:00,21.736666666666665,21.19699341976061,14.930670974565462,1116.6657138632645,276.73159252259796,0.0,0.0,0.06031090330831955,0.0,0.0,1.352570990931098
 05/11  13:00:00,23.626666666666665,21.1969600982206,14.853948303499157,1151.8823948346849,285.60231839684025,0.0,0.0,0.060000990002740826,0.0,0.0,1.4084006080444165
 05/11  14:00:00,25.02,21.195663354679866,4.682575339881436,373.83647301122204,92.44765467830689,0.0,0.0,0.018914779452216143,0.0,0.0,1.4443983350887664
 05/11  15:00:00,26.168333333333337,21.23269850497928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449336432364189
 05/11  16:00:00,26.70000000000001,21.41991310960126,17.14692936083238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449336432364189
 05/11  17:00:00,26.70000000000001,21.402949113590434,39.25663266859906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449336432364189
 05/11  18:00:00,26.70000000000001,21.39922726081447,41.25381960078756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449336432364189
 05/11  19:00:00,26.70000000000001,21.405480037239702,50.80898719062652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449336432364189
 05/11  20:00:00,25.821666666666662,21.39110702896112,63.22129720489684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449336432364189
 05/11  21:00:00,23.863333333333333,21.411663668226726,38.12668999006969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449336432364189
 05/11  22:00:00,22.490000000000002,21.392122966601846,27.850532046144476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449336432364189
 05/11  23:00:00,21.373333333333335,21.406181082744467,26.544222949563107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449336432364189
 05/11  24:00:00,18.585,21.380404752177547,9.031125735902265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449336432364189
 05/12  01:00:00,16.131666666666668,21.473343905205425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449336432364189
 05/12  02:00:00,14.721666666666666,21.29101989682767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449336432364189
 05/12  03:00:00,13.899999999999995,21.16327889731946,5.823723119753331,360.8253681605399,94.15699400064086,0.0,0.0,0.02352432804715867,0.0,0.0,1.2640682108323371
 05/12  04:00:00,13.59,21.165082189640586,17.551210211857285,1077.2186407194545,282.17770449850974,0.0,0.0,0.07089630089863544,0.0,0.0,1.134155603983952
 05/12  05:00:00,13.041666666666666,21.175721671269365,17.859554715764258,1082.1876058538899,284.91427999626063,0.0,0.0,0.07214182667523746,0.0,0.0,1.1190467855768342
 05/12  06:00:00,12.49,21.168985746453327,18.037820732443738,1080.2117473897451,285.92444937071843,0.0,0.0,0.0728619138376584,0.0,0.0,1.1046862127276564
 05/12  07:00:00,11.941666666666665,21.169869744422165,25.749895402467164,1519.4024770730532,405.4056109414208,0.0,0.0,0.10401404293638834,0.0,0.0,1.0898261320229068
 05/12  08:00:00,13.095,21.158352373945398,37.25076127719092,2245.8818828197313,595.385037443609,0.0,0.0,0.15047060278651275,0.0,0.0,1.1143217903232725
 05/12  09:00:00,15.588333333333336,21.16550905548752,25.31255160329023,1625.526920381613,420.31825156746527,0.0,0.0,0.10224743783005481,0.0,0.0,1.1803491898591618
 05/12  10:00:00,17.526666666666664,21.17802772684669,15.723958084613663,1063.2560558223674,268.91835426751896,0.0,0.0,0.06351530465581127,0.0,0.0,1.2340734688180803
 05/12  11:00:00,20.05666666666667,21.191103948145212,20.325722671678243,1451.3793708958729,362.5823278938111,0.0,0.0,0.08210365741844913,0.0,0.0,1.3011729363250983
 05/12  12:00:00,22.836666666666666,21.201558121945602,14.056356748880994,1076.1544120593592,265.99124848473735,0.0,0.0,0.05677920129598725,0.0,0.0,1.382265066378597
 05/12  13:00:00,25.03666666666667,21.212040871173134,9.247859193806681,741.9902530874352,183.6801642600547,0.0,0.0,0.03735577206119909,0.0,0.0,1.4442999481692964
 05/12  14:00:00,26.668333333333337,21.24357094571155,4.126028671310434,346.3323274147568,85.19038008534585,0.0,0.0,0.016666666666666666,0.0,0.0,1.4887713916786043
 05/12  15:00:00,27.20000000000001,21.411702985877277,8.252057342620867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049519957741118
 05/12  16:00:00,27.768333333333334,21.415387257726948,29.950389061554986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049519957741118
 05/12  17:00:00,28.29999999999999,21.40216550105404,48.95827651027978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049519957741118
 05/12  18:00:00,28.29999999999999,21.394838229484677,51.14353747929716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049519957741118
 05/12  19:00:00,28.04166666666667,21.414207806207017,61.42378648131171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049519957741118
 05/12  20:00:00,27.23166666666667,21.39393193203328,71.77475137273588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049519957741118
 05/12  21:00:00,25.511666666666667,21.413771481878232,48.44880932218663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049519957741118
 05/12  22:00:00,23.263333333333332,21.406866518219566,32.261009920508826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049519957741118
 05/12  23:00:00,20.495,21.403736828342794,28.671961249901265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049519957741118
 05/12  24:00:00,18.59,21.37374574464984,17.030310010061314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049519957741118
 05/13  01:00:00,17.73166666666667,21.497581746008862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049519957741118
 05/13  02:00:00,16.94166666666667,21.44046517717947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049519957741118
 05/13  03:00:00,16.131666666666668,21.253678537950627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5049519957741118
 05/13  04:00:00,14.979999999999997,21.181612668961854,11.303062583078463,722.054080928491,186.44129120450955,0.0,0.0,0.045657553883359195,0.0,0.0,1.185606589690413
 05/13  05:00:00,14.399999999999993,21.18089621473106,16.75979380624107,1051.48210233189,273.16111916989655,0.0,0.0,0.06769945606848363,0.0,0.0,1.153006881183406
 05/13  06:00:00,14.399999999999993,21.158442591210054,24.403100213013712,1524.2586206174203,397.73995363882034,0.0,0.0,0.09857380287044576,0.0,0.0,1.1530842725091774
 05/13  07:00:00,14.399999999999993,21.180385047078136,25.187320117090056,1571.8434541914944,410.4903136992313,0.0,0.0,0.10174157817590783,0.0,0.0,1.153134894136347
 05/13  08:00:00,14.141666666666664,21.159695815827394,33.93139389456252,2099.5167531767265,550.74422697682,0.0,0.0,0.1370623610805959,0.0,0.0,1.1470575771078253
 05/13  09:00:00,15.915000000000001,21.181675274190468,24.747531284241003,1600.4093166679568,412.70986941236873,0.0,0.0,0.09996509660858764,0.0,0.0,1.1870178773746085
 05/13  10:00:00,19.24666666666667,21.178848460102078,21.537001415430645,1507.6795951923446,379.49308616575996,0.0,0.0,0.0869964927986086,0.0,0.0,1.2796268713905001
 05/13  11:00:00,21.736666666666665,21.195032423087476,19.191442649187636,1432.6429646496222,355.08749322367237,0.0,0.0,0.07752185042012162,0.0,0.0,1.35282487233709
 05/13  12:00:00,23.058333333333334,21.191306352488155,15.379316329514683,1175.6057142273014,292.7315206685625,0.0,0.0,0.06212315988192986,0.0,0.0,1.3944038845543072
 05/13  13:00:00,23.610000000000003,21.20188564749491,14.019664096418447,1091.6666423697593,269.9030469424734,0.0,0.0,0.056630985116114,0.0,0.0,1.4111542056361588
 05/13  14:00:00,24.158333333333328,21.2106652709545,14.90246809582532,1167.890297240181,290.1447533589355,0.0,0.0,0.06019698069254356,0.0,0.0,1.427852800771945
 05/13  15:00:00,24.141666666666662,21.072291961111468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338341614748693
 05/13  16:00:00,24.46833333333333,21.19400464736448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338341614748693
 05/13  17:00:00,25.568333333333335,21.3930917247578,16.690302493089984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338341614748693
 05/13  18:00:00,25.841666666666672,21.381532718936302,27.822093358242658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338341614748693
 05/13  19:00:00,25.600000000000012,21.394079177796865,39.16364192528497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338341614748693
 05/13  20:00:00,24.98,21.392372208556658,39.139391951674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338341614748693
 05/13  21:00:00,23.57333333333333,21.38235010725423,23.60937586909095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338341614748693
 05/13  22:00:00,20.78499999999999,21.388184945093723,15.903187664579951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338341614748693
 05/13  23:00:00,18.899999999999988,21.352416793781668,17.829001594973565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338341614748693
 05/13  24:00:00,18.02166666666667,21.374560940553586,8.437046127068228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338341614748693
 05/14  01:00:00,17.199999999999992,21.491513645046858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338341614748693
 05/14  02:00:00,16.37333333333333,21.392539740949292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338341614748693
 05/14  03:00:00,14.979999999999997,21.184254365858354,5.865331703106564,370.57796425297676,96.16618797117225,0.0,0.0,0.023692401622129808,0.0,0.0,1.3346122711992652
 05/14  04:00:00,13.83166666666667,21.16690248361493,10.48798307558139,651.7988798234044,169.47711585997166,0.0,0.0,0.04236512439716998,0.0,0.0,1.144806661624121
 05/14  05:00:00,12.731666666666666,21.159982810894018,24.950333930047396,1496.279616814595,396.6566226309394,0.0,0.0,0.10078429695013537,0.0,0.0,1.1121792687127663
 05/14  06:00:00,11.941666666666665,21.17448735711691,26.332366731184848,1549.9284531544556,414.4674299253514,0.0,0.0,0.10636687570900812,0.0,0.0,1.0896535254362685
 05/14  07:00:00,11.699999999999994,21.162404604937574,29.64037195414759,1729.263430339706,465.45419312438383,0.0,0.0,0.11972922114448031,0.0,0.0,1.082478322631686
 05/14  08:00:00,12.526666666666669,21.165496172181097,35.6162456900224,2121.6542666230116,565.1730342268013,0.0,0.0,0.14386814589079844,0.0,0.0,1.1016293214875799
 05/14  09:00:00,14.178333333333335,21.18150345891984,29.810001082471526,1860.8307321147274,484.395344080706,0.0,0.0,0.12041442048843794,0.0,0.0,1.1448181062572196
 05/14  10:00:00,15.878333333333332,21.163848737909845,32.19201321316623,2083.3609959277555,537.6028064624459,0.0,0.0,0.13003631246759284,0.0,0.0,1.1900118016424095
 05/14  11:00:00,18.094999999999995,21.188884696909906,21.84538454426081,1494.1201038354016,378.15723265975794,0.0,0.0,0.08824217459659857,0.0,0.0,1.2486858907322917
 05/14  12:00:00,19.709999999999997,21.168966712495333,21.570473396353858,1528.023598618123,384.12638433487894,0.0,0.0,0.08713169940844126,0.0,0.0,1.2969313841653753
 05/14  13:00:00,20.878333333333334,21.193322363591093,14.59251721604616,1070.803898425399,266.0183364402618,0.0,0.0,0.0589449661265181,0.0,0.0,1.3281911514586968
 05/14  14:00:00,22.526666666666664,21.183767509853897,9.073714578077462,692.8706406934573,170.95641671451557,0.0,0.0,0.0366523328722436,0.0,0.0,1.3707446279595348
 05/14  15:00:00,23.610000000000003,21.278740842064224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973801802873664
 05/14  16:00:00,23.899999999999988,21.390296985987774,7.339516022042634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973801802873664
 05/14  17:00:00,24.158333333333328,21.359034187607204,17.7028529047431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973801802873664
 05/14  18:00:00,24.141666666666662,21.34531711022116,17.838293104931804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973801802873664
 05/14  19:00:00,23.899999999999988,21.35493224148019,35.57890584195857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973801802873664
 05/14  20:00:00,23.331666666666663,21.33906622111659,27.33091552392392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973801802873664
 05/14  21:00:00,21.92166666666667,21.348072414840043,16.341282214002344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973801802873664
 05/14  22:00:00,19.96333333333333,21.371352928565504,7.881572072516748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973801802873664
 05/14  23:00:00,18.331666666666663,21.34296487790045,7.573662510356534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973801802873664
 05/14  24:00:00,17.23166666666667,21.426014252507944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3973801802873664
 05/15  01:00:00,15.511666666666665,21.221063931521016,6.013610261365032,376.5252500388906,98.09925823128378,0.0,0.0,0.0242913575434717,0.0,0.0,1.3811921807707772
 05/15  02:00:00,14.141666666666664,21.196868461645472,10.089895738453542,632.4752242651776,163.56521322606991,0.0,0.0,0.040757091714735044,0.0,0.0,1.1487037017678345
 05/15  03:00:00,13.33166666666667,21.179842545109935,17.062937220511127,1041.6995852015339,273.3760534360846,0.0,0.0,0.0689239725806846,0.0,0.0,1.1280596866731094
 05/15  04:00:00,11.921666666666665,21.168125193730592,25.47180799470501,1497.8334801978733,400.6025398452779,0.0,0.0,0.10289073757460152,0.0,0.0,1.0916789829978966
 05/15  05:00:00,10.531666666666666,21.168326093454272,28.483005238344596,1620.1145342643192,440.74055224826606,0.0,0.0,0.11505415783299418,0.0,0.0,1.054509837076831
 05/15  06:00:00,9.69,21.152489951198117,41.85445966051051,2329.514577113579,641.4367738559079,0.0,166.18664661612135,0.16906676691939335,0.0,0.0,1.0321683819651157
 05/15  07:00:00,9.400000000000002,21.164109518271598,52.94723672397131,2960.174338174496,808.271819613067,0.0,157.2250211669395,0.2138748941653023,0.0,0.0,1.0243717053135308
 05/15  08:00:00,10.588333333333333,21.16468820919325,49.6048860748131,2836.133959340342,767.2415815400814,0.0,31.269076460226348,0.20037381392803277,0.0,0.0,1.0509997361805998
 05/15  09:00:00,13.095,21.14526535039751,43.20108660517841,2588.574996617346,690.5171421435027,0.0,0.0,0.1745063273779016,0.0,0.0,1.1147815717156044
 05/15  10:00:00,15.278333333333336,21.164577192239967,34.760153913713935,2198.8344788211307,573.2575571913018,0.0,0.0,0.14041005158064035,0.0,0.0,1.1740655234286852
 05/15  11:00:00,17.236666666666668,21.185700041629104,29.11419574780371,1942.0658394239667,495.53539453678917,0.0,0.0,0.11760378670432667,0.0,0.0,1.2261624702563139
 05/15  12:00:00,19.178333333333335,21.171117820561097,23.59279191871802,1640.4884292681736,415.52367679962987,0.0,0.0,0.09530064620719546,0.0,0.0,1.280223258461408
 05/15  13:00:00,21.136666666666667,21.184242032293014,18.668952996570365,1380.8301777670356,341.8890457012538,0.0,0.0,0.07541130743298607,0.0,0.0,1.3342375276466456
 05/15  14:00:00,23.07833333333333,21.161843264255108,5.064511631756932,385.30045699064794,95.89958169901475,0.0,0.0,0.020457571655492293,0.0,0.0,1.3835512592207764
 05/15  15:00:00,23.899999999999988,21.27927443766283,4.433711216828458,348.9797872952094,85.92176620232392,0.0,0.0,0.017909518530725997,0.0,0.0,1.4217148153139185
 05/15  16:00:00,24.158333333333328,21.363556558379493,7.839204711640388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421719020109324
 05/15  17:00:00,24.709999999999997,21.341321295568687,17.45613476423595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421719020109324
 05/15  18:00:00,25.310000000000006,21.37848685647405,28.57537204932197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421719020109324
 05/15  19:00:00,25.29,21.383225367343226,49.02397060693616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421719020109324
 05/15  20:00:00,24.431666666666665,21.411342714050797,44.51001377427565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421719020109324
 05/15  21:00:00,22.453333333333333,21.383756552470064,35.11775069799974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421719020109324
 05/15  22:00:00,20.841666666666665,21.3958713275124,27.9180134271432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421719020109324
 05/15  23:00:00,19.72166666666667,21.400102300807433,17.835376825287614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421719020109324
 05/15  24:00:00,16.884999999999998,21.3607078908256,17.597524717094483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421719020109324
 05/16  01:00:00,14.69,21.373764420410748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421719020109324
 05/16  02:00:00,14.399999999999993,21.25801202971858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421719020109324
 05/16  03:00:00,13.83166666666667,21.155655005070106,5.995668373481573,369.56938426330305,96.93876889811631,0.0,0.0,0.02421888314046922,0.0,0.0,1.288296722690625
 05/16  04:00:00,12.731666666666666,21.17209110396069,17.47636596860898,1051.8852980791114,278.41236355241597,0.0,0.0,0.07059397530821673,0.0,0.0,1.1131503517332775
 05/16  05:00:00,12.51,21.172376718438976,17.578265322112056,1054.2213319160328,279.29544571336635,0.0,0.0,0.07100558722216041,0.0,0.0,1.1020511573157254
 05/16  06:00:00,12.231666666666666,21.159399661376973,27.540332571416126,1629.2454996003542,435.9707043675392,0.0,0.0,0.11124632895756258,0.0,0.0,1.0978460987936232
 05/16  07:00:00,11.390000000000002,21.170537442107,36.13714122189997,2099.1894970737576,565.7643154190658,0.0,0.0,0.14597224959185248,0.0,0.0,1.0752639825516574
 05/16  08:00:00,12.236666666666666,21.159146408590516,36.0003988394877,2131.321731132223,569.9901351666443,0.0,0.0,0.14541989286134355,0.0,0.0,1.0932218214713643
 05/16  09:00:00,15.625,21.17831035951833,24.212739594904125,1558.1506893952567,402.80921415503457,0.0,0.0,0.09780486081472188,0.0,0.0,1.1773679908024388
 05/16  10:00:00,19.24666666666667,21.17606647852654,19.909881308156734,1407.195725189893,352.3103904744013,0.0,0.0,0.08042390918009674,0.0,0.0,1.278526571180772
 05/16  11:00:00,21.42666666666667,21.18568819510257,15.536923778465198,1144.7134839056807,285.6955747979955,0.0,0.0,0.06275979889370088,0.0,0.0,1.344137827216205
 05/16  12:00:00,23.336666666666666,21.200682151542978,15.334547191066877,1175.0782729155922,292.8289893152842,0.0,0.0,0.061942319571087714,0.0,0.0,1.3966885591689673
 05/16  13:00:00,25.02,21.205442199560657,9.56440684343717,764.799267180397,190.09976792472304,0.0,0.0,0.038634433597700864,0.0,0.0,1.4473058942428485
 05/16  14:00:00,26.42666666666667,21.26764430800226,4.594956784006533,377.8203834950993,93.89848576419233,0.0,0.0,0.018560853345319293,0.0,0.0,1.4819588342072323
 05/16  15:00:00,27.768333333333334,21.417557371296276,8.252057342620867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902667821258597
 05/16  16:00:00,28.29999999999999,21.391700326872403,26.24795592955106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902667821258597
 05/16  17:00:00,28.868333333333336,21.423429395402014,32.68281506974926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902667821258597
 05/16  18:00:00,29.399999999999984,21.410800235051326,54.1386301564328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902667821258597
 05/16  19:00:00,29.399999999999984,21.413253527663038,73.03256420944561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902667821258597
 05/16  20:00:00,28.573333333333334,21.405723350190705,75.11791031236564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902667821258597
 05/16  21:00:00,26.353333333333328,21.399540173511785,40.71415508748659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902667821258597
 05/16  22:00:00,24.12166666666667,21.39616959499567,35.417112368540074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902667821258597
 05/16  23:00:00,22.163333333333334,21.387933452222608,29.914477337069503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902667821258597
 05/16  24:00:00,20.22166666666667,21.394748113603647,26.159164940417554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902667821258597
 05/17  01:00:00,18.831666666666663,21.344339269773396,8.621203242346473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902667821258597
 05/17  02:00:00,17.473333333333336,21.374880294866347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902667821258597
 05/17  03:00:00,16.390000000000004,21.269935053693995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902667821258597
 05/17  04:00:00,15.53166666666667,21.162424130608894,5.984124423626626,384.1843690119652,99.42842556527857,0.0,0.0,0.024172252547330856,0.0,0.0,1.3263454434401374
 05/17  05:00:00,14.431666666666667,21.167085092529888,17.280964073000114,1080.5921717587642,281.91291136816255,0.0,0.0,0.06980466953271577,0.0,0.0,1.1584477330414862
 05/17  06:00:00,13.59,21.166928296689363,25.016620425037992,1530.6370652862838,403.27309596462214,0.0,0.0,0.10105205440034212,0.0,0.0,1.13274633600636
 05/17  07:00:00,13.300000000000008,21.184980860719868,23.355073317882166,1427.445844024348,375.232464429265,0.0,0.0,0.0943404064715517,0.0,0.0,1.1237016198515388
 05/17  08:00:00,14.488333333333335,21.168639160861503,24.511706197862758,1530.7836840402715,400.2186096686106,0.0,0.0,0.09901250552902645,0.0,0.0,1.150820829665567
 05/17  09:00:00,15.858333333333338,21.16838470232558,32.12812046527233,2069.522371540753,536.2129808083407,0.0,0.0,0.12977822431154842,0.0,0.0,1.1910578989319298
 05/17  10:00:00,16.668333333333333,21.173394365953513,29.750155841189024,1962.9687573523875,503.34973010313064,0.0,0.0,0.12017268181730918,0.0,0.0,1.2122620544093
 05/17  11:00:00,18.078333333333333,21.18185957034514,24.025083628749474,1633.5173266176014,416.4262874807835,0.0,0.0,0.09704684392122376,0.0,0.0,1.2496096933429162
 05/17  12:00:00,19.158333333333328,21.181173029941252,19.941967693649527,1402.9966093653916,351.93589913599317,0.0,0.0,0.0805535188202975,0.0,0.0,1.2815063959205237
 05/17  13:00:00,19.709999999999997,21.188923959774762,14.258060289003867,1019.3214071837921,254.13428852756732,0.0,0.0,0.057593961913645984,0.0,0.0,1.2971750212244093
 05/17  14:00:00,20.568333333333335,21.191716386403034,9.634173892379314,699.4205702775258,174.20812270725256,0.0,0.0,0.03891625038611071,0.0,0.0,1.3184447423488417
 05/17  15:00:00,20.841666666666665,21.053117913303712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3285098293118738
 05/17  16:00:00,21.168333333333337,21.173836666820282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3285098293118738
 05/17  17:00:00,21.700000000000003,21.369247390934138,16.766157962357187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3285098293118738
 05/17  18:00:00,21.389999999999997,21.3594443594887,26.29653654069722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3285098293118738
 05/17  19:00:00,20.841666666666665,21.35133093430405,17.621946323907856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3285098293118738
 05/17  20:00:00,19.980000000000004,21.35505369829929,18.610303764171228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3285098293118738
 05/17  21:00:00,18.57333333333333,21.354299739537726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3285098293118738
 05/17  22:00:00,15.784999999999998,21.229750105818894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3285098293118738
 05/17  23:00:00,13.33166666666667,21.146503957979288,5.84874982060237,358.252467675117,94.09610660951964,0.0,0.0,0.02362542082039062,0.0,0.0,1.2012468394661595
 05/17  24:00:00,13.058333333333335,21.193976290924365,10.564499369996236,643.373248352496,168.84069721565967,0.0,0.0,0.04267420406558046,0.0,0.0,1.1146454742994727
 05/18  01:00:00,11.905000000000001,21.154544377784855,11.823882413579675,699.5331309020319,186.61793803203102,0.0,0.0,0.04776135179652218,0.0,0.0,1.0973218025768985
 05/18  02:00:00,9.721666666666666,21.17994333695906,29.178211836277402,1637.2867257049584,447.1470514189196,0.0,115.15539998892133,0.1178623730819041,0.0,0.0,1.0357199635808787
 05/18  03:00:00,8.331666666666667,21.189673231907445,39.051875463641906,2140.7252315358623,588.4156105373379,0.0,168.4507964965749,0.15774601751712566,0.0,0.0,1.000201822920384
 05/18  04:00:00,7.2316666666666665,21.153445017223376,43.61834102996875,2294.034801732812,650.4072702296613,0.0,164.76164329373935,0.17619178353130333,0.0,0.0,0.972528906290925
 05/18  05:00:00,5.821666666666667,21.159567318162832,64.4854721110752,3304.4664052157195,946.9002442047865,0.0,147.9035191397943,0.26048240430102854,0.0,0.0,0.9382507572224413
 05/18  06:00:00,5.3100000000000005,21.153528389394822,77.11409774264776,3874.78354756115,1125.6215987602714,0.0,137.70111335802864,0.3114944332098569,0.0,0.0,0.9245440118571124
 05/18  07:00:00,5.8583333333333325,21.15502181482278,83.98746992095718,4272.628127854944,1232.6412589535487,0.0,132.14825795649594,0.33925871021752024,0.0,0.0,0.937582476200973
 05/18  08:00:00,6.9783333333333335,21.150475463220406,79.2039717478586,4141.4470745282415,1176.220512464985,0.0,136.0127473191606,0.31993626340419695,0.0,0.0,0.9638217073722836
 05/18  09:00:00,9.505000000000003,21.147773936488473,52.602108531695386,2928.415797973228,803.8574087075735,0.0,99.5803231469616,0.2124807844786856,0.0,0.0,1.0236175071636593
 05/18  10:00:00,12.546666666666663,21.152868252937193,43.30090870336268,2568.665940860326,686.7461545877601,0.0,0.0,0.17490954843353138,0.0,0.0,1.1001998975308138
 05/18  11:00:00,15.036666666666667,21.180740792863165,30.693355468212136,1941.9793793915844,504.64704308120713,0.0,0.0,0.12398263929361676,0.0,0.0,1.1662658896001303
 05/18  12:00:00,16.978333333333335,21.15088888279556,29.071461151959507,1905.314352543716,493.2846621248551,0.0,0.0,0.11743116471819687,0.0,0.0,1.219219995889451
 05/18  13:00:00,18.626666666666665,21.175729476281408,28.450004566744443,1960.0201694850466,496.57150544683657,0.0,0.0,0.1149208550284935,0.0,0.0,1.2653121620012995
 05/18  14:00:00,20.02,21.194887777199295,14.390543552072312,1035.6674773941563,257.73765520424956,0.0,0.0,0.058129114371462724,0.0,0.0,1.304554073107614
 05/18  15:00:00,21.168333333333337,21.167879509164216,9.344017443903219,692.2320546646062,171.3537368924448,0.0,0.0,0.037744193380893874,0.0,0.0,1.3340982185289105
 05/18  16:00:00,22.526666666666664,21.251729464535746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3549298218062373
 05/18  17:00:00,23.041666666666668,21.37442121173117,8.252057342620867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3549298218062373
 05/18  18:00:00,23.368333333333336,21.38657782893002,26.189806245054555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3549298218062373
 05/18  19:00:00,23.589999999999996,21.405904176864837,46.972217001822926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3549298218062373
 05/18  20:00:00,22.73166666666667,21.39767074771728,91.08969588546364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3549298218062373
 05/18  21:00:00,21.631666666666668,21.407347267728916,35.775438166906774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3549298218062373
 05/18  22:00:00,20.22166666666667,21.393495826863013,26.452465734402303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3549298218062373
 05/18  23:00:00,17.695,21.391436137810402,27.317752573226297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3549298218062373
 05/18  24:00:00,16.41,21.370505492287695,17.175237821310837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3549298218062373
 05/19  01:00:00,15.511666666666665,21.390390094211707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3549298218062373
 05/19  02:00:00,13.573333333333332,21.16862303667375,17.121496551020073,1049.1397454987903,275.05850034837994,0.0,0.0,0.06916051694805704,0.0,0.0,1.1832577005429536
 05/19  03:00:00,12.231666666666666,21.164988952449868,29.471795797082418,1736.4183872458952,464.93852226900077,0.0,0.0,0.1190482751691678,0.0,0.0,1.0986700566480168
 05/19  04:00:00,10.821666666666669,21.16208042527533,39.58176267792014,2267.0887551565456,613.4874985944892,0.0,0.0,0.1598864421905439,0.0,0.0,1.0625758506203662
 05/19  05:00:00,9.121666666666668,21.166264321650925,48.26797119883664,2672.186316098779,734.0434141501828,0.0,161.00530312641877,0.19497348436790615,0.0,0.0,1.0192894240099173
 05/19  06:00:00,7.7316666666666665,21.14805615183398,70.50207297743167,3754.5954729892965,1054.045214567978,0.0,143.04283158310346,0.28478584208448265,0.0,0.0,0.9839938241281263
 05/19  07:00:00,7.199999999999997,21.15090191719408,80.7239880877421,4238.903467685518,1199.9429317789916,0.0,134.78475751672042,0.32607621241639784,0.0,0.0,0.9702787048897626
 05/19  08:00:00,7.7683333333333335,21.155338889197424,74.82309746555347,3990.966475882658,1119.91658574793,0.0,139.55196515734218,0.30224017421328914,0.0,0.0,0.9834383446096804
 05/19  09:00:00,8.868333333333332,21.15518660595199,72.00291497379564,3951.499233081914,1091.6445058571555,0.0,141.83033233671364,0.29084833831643164,0.0,0.0,1.0103774119113695
 05/19  10:00:00,10.020000000000003,21.14118100745945,71.09390080922314,4009.302316027468,1092.438444853636,0.0,65.57950873716445,0.2871764694848957,0.0,0.0,1.0390929862665716
 05/19  11:00:00,11.168333333333333,21.1432687961659,62.26498406882389,3593.364957575241,969.6635627839702,0.0,0.0,0.25151297219435154,0.0,0.0,1.0679564230925034
 05/19  12:00:00,12.268333333333334,21.174961013152164,40.894765835279784,2436.7814051641985,646.9092647684705,0.0,0.0,0.1651901828330062,0.0,0.0,1.0958644773559356
 05/19  13:00:00,13.626666666666667,21.17453763854631,41.387374438611296,2542.5823234204154,667.0303086725485,0.0,0.0,0.1671800244077743,0.0,0.0,1.1306922155944743
 05/19  14:00:00,15.020000000000003,21.16796985158579,35.4750203945548,2232.787521750848,583.0397690871093,0.0,0.0,0.14329768089601388,0.0,0.0,1.1678703030362478
