Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly)
 05/19  15:00:00,16.168333333333333,21.1750902559628,23.918260317481643,1554.2764977179838,400.19455347501076,0.0,0.0,0.09661534218845343,0.0,0.0,1.198167589123325
 05/19  16:00:00,16.958333333333332,21.15984642001875,15.432661174412043,1032.742275020851,261.87617444438985,0.0,0.0,0.062338640873245164,0.0,0.0,1.2199977885683684
 05/19  17:00:00,17.199999999999992,21.164188090599442,4.830405849182731,326.1842554591372,82.21408982084932,0.0,0.0,0.019511925526071647,0.0,0.0,1.22885140070755
 05/19  18:00:00,17.199999999999992,21.207944144866932,4.126028671310434,283.02014757730245,70.20571599245295,0.0,0.0,0.016666666666666666,0.0,0.0,1.2298353408709142
 05/19  19:00:00,17.199999999999992,21.234182440307148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2298353408709142
 05/19  20:00:00,16.63166666666667,21.361229704200202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2298353408709142
 05/19  21:00:00,15.221666666666668,21.187221327151157,5.248026588338624,334.8312110564406,86.24324196538997,0.0,0.0,0.02119886136851881,0.0,0.0,1.2052049656001174
 05/19  22:00:00,13.83166666666667,21.179299562974055,10.088299797925362,630.4752798659433,163.19254706683458,0.0,0.0,0.04075064507780593,0.0,0.0,1.1446791743414917
 05/19  23:00:00,12.731666666666666,21.17259111125348,17.621938093364722,1061.4266478031861,280.38178992596585,0.0,0.0,0.07118199887095454,0.0,0.0,1.1130757282810875
 05/19  24:00:00,11.631666666666666,21.172531936746754,25.25144626179006,1481.6512979269173,396.0101552217572,0.0,0.0,0.10200060911424447,0.0,0.0,1.0830473604066269
 05/20  01:00:00,10.841666666666667,21.16132421352894,38.42885126279943,2199.1673459302815,596.5758461348014,0.0,0.0,0.15522937560600436,0.0,0.0,1.0614487200128206
 05/20  02:00:00,9.979999999999997,21.15715806210078,39.792027149931855,2228.4672698329564,611.4412344419987,0.0,82.09394150022639,0.16073578380836376,0.0,0.0,1.040411279791962
 05/20  03:00:00,9.141666666666667,21.171832205161746,46.67421588094688,2606.179972075652,710.0786352532233,0.0,162.29286512598478,0.18853567437007604,0.0,0.0,1.0185192990882908
 05/20  04:00:00,8.331666666666667,21.146017242238727,64.04919275292464,3487.5450138960273,965.0429242160072,0.0,148.25598022114363,0.25872009889428177,0.0,0.0,0.99844634267971
 05/20  05:00:00,7.489999999999998,21.157837818725643,59.38100591571768,3158.0333414155393,886.7909909417028,0.0,152.02731193749543,0.23986344031252274,0.0,0.0,0.9774533172315139
 05/20  06:00:00,6.941666666666667,21.157332361645977,74.93343697070405,3920.033436030406,1113.0675240511894,0.0,139.46282415038326,0.3026858792480836,0.0,0.0,0.963842838137557
 05/20  07:00:00,6.39,21.153152373505574,82.83960583051821,4262.4670041094805,1223.5547675234754,0.0,133.07559364405466,0.33462203177972677,0.0,0.0,0.9506155369448891
 05/20  08:00:00,7.236666666666666,21.147253591895016,86.03568044064444,4512.819543399829,1280.8297318621546,0.0,130.49355098695153,0.34753224506524233,0.0,0.0,0.969785771226431
 05/20  09:00:00,9.488333333333333,21.15214790771199,81.48377782419365,4541.458250001045,1244.5129791144113,0.0,98.71977854842154,0.3291453045829752,0.0,0.0,1.0251852389352707
 05/20  10:00:00,11.736666666666666,21.138131584737273,65.26273818710858,3830.2304892252073,1025.1546274809516,0.0,0.0,0.2636220903363275,0.0,0.0,1.0817136052476777
 05/20  11:00:00,13.936666666666666,21.13725885359626,66.67556736814988,4116.878350801499,1080.5407723256,0.0,0.0,0.26932906789106087,0.0,0.0,1.1388725179494599
 05/20  12:00:00,15.31,21.14623943046105,53.466115901811804,3386.0210831272325,884.2534785165876,0.0,0.0,0.2159708530124798,0.0,0.0,1.1768938238104059
 05/20  13:00:00,16.995,21.16774363680336,35.80440775553181,2359.3983215559806,607.5100755581082,0.0,0.0,0.14462820712036834,0.0,0.0,1.2197206344207718
 05/20  14:00:00,18.041666666666668,21.176116600882878,30.92767498737341,2096.663367412387,534.919107243015,0.0,0.0,0.12492914878990541,0.0,0.0,1.2528979186541767
 05/20  15:00:00,18.368333333333332,21.167984301931032,23.83196375366822,1625.2115982133269,413.2785069844318,0.0,0.0,0.09626675613194884,0.0,0.0,1.2590204145281887
 05/20  16:00:00,17.453333333333337,21.180672142654885,15.051942579513161,1029.9682474400013,259.388504284294,0.0,0.0,0.06080076743113792,0.0,0.0,1.2461872315535498
 05/20  17:00:00,17.805000000000003,21.192786703627455,9.196019106963108,624.0390575001392,156.40232263093503,0.0,0.0,0.037146369384625226,0.0,0.0,1.2299729901338772
 05/20  18:00:00,19.14166666666666,21.078880010179134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2543481054282666
 05/20  19:00:00,18.331666666666663,21.08609626393896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2543481054282666
 05/20  20:00:00,17.490000000000002,21.448699615076325,121.42869694099264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2543481054282666
 05/20  21:00:00,16.37333333333333,21.425114608542646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2543481054282666
 05/20  22:00:00,14.721666666666666,21.268453330005247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2543481054282666
 05/20  23:00:00,13.33166666666667,21.169910301635188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2543481054282666
 05/20  24:00:00,11.663333333333332,21.147222680991057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2543481054282666
 05/21  01:00:00,10.600000000000001,21.16115387547121,13.318135664248905,752.7806907056348,206.5261068433319,0.0,0.0,0.053797233470746594,0.0,0.0,1.107628473914221
 05/21  02:00:00,9.979999999999997,21.19390358383648,14.945434506579307,843.4484229490104,229.36930310212747,0.0,92.79207339291968,0.06037053907105874,0.0,0.0,1.043113795082001
 05/21  03:00:00,8.005,21.195724393812995,27.55549205593435,1499.9260418059678,413.65795596973874,0.0,177.73848717409044,0.11130756412954786,0.0,0.0,0.9970592877404781
 05/21  04:00:00,5.821666666666667,21.161466912882254,47.10580565010249,2401.5819970963125,692.5750700372797,0.0,161.94419266671292,0.19027903666643536,0.0,0.0,0.9392331167147082
 05/21  05:00:00,5.3100000000000005,21.156532679493804,54.03480308117176,2730.059574053624,790.5964038898252,0.0,156.34639877251084,0.2182680061374457,0.0,0.0,0.9238236105299571
 05/21  06:00:00,4.98,21.14468141834259,73.94233144851032,3102.1057144417614,957.4142346854248,53.91947533508843,140.17379537653724,0.2991310231173137,0.0,0.0,0.9176435929717747
 05/21  07:00:00,4.709999999999999,21.14424113965062,94.34378777693755,3573.3361709005676,1140.143879448562,103.49405731032923,123.58239330596946,0.38208803347015274,0.0,0.0,0.9098588666762176
 05/21  08:00:00,6.446666666666671,21.155234096520807,65.81346986315627,3404.2355748028667,972.7822405341592,0.0,146.83065718796553,0.2658467140601724,0.0,0.0,0.949394371933063
 05/21  09:00:00,8.936666666666666,21.164886710699328,62.724649572876174,3478.1137201731317,953.5462899000753,0.0,142.65938462892072,0.253369743522063,0.0,0.0,1.0105470159225483
 05/21  10:00:00,11.446666666666669,21.168587010679648,44.9500394172918,2625.914517349107,705.1569602123899,0.0,0.0,0.18157104162429222,0.0,0.0,1.071966971037455
 05/21  11:00:00,14.246666666666666,21.162205632577823,36.194849084672484,2242.6734146915187,590.2632092081438,0.0,0.0,0.1462053545432463,0.0,0.0,1.144699056580874
 05/21  12:00:00,16.736666666666665,21.16550481030121,26.501045021798856,1738.1459380785968,448.42813531463776,0.0,0.0,0.10704823424224245,0.0,0.0,1.2119559734432521
 05/21  13:00:00,17.800000000000004,21.167869251771833,31.355342697091636,2112.177023923198,540.0615056635953,0.0,0.0,0.12665666833225184,0.0,0.0,1.24518569199745
 05/21  14:00:00,18.05833333333333,21.179876684195428,15.342401625150334,1051.195108564307,265.2018417554065,0.0,0.0,0.06197404674633362,0.0,0.0,1.251033795085508
 05/21  15:00:00,18.61,21.193926658217887,13.476723613054931,944.6979419628158,235.02216712862355,0.0,0.0,0.054437833110414384,0.0,0.0,1.2661511676754789
 05/21  16:00:00,19.158333333333328,21.195145982422034,4.463812898860188,317.452104034375,78.70757192683284,0.0,0.0,0.018031111166283104,0.0,0.0,1.2796622438437848
 05/21  17:00:00,19.399999999999988,21.252789953919553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2854191289756682
 05/21  18:00:00,20.02,21.37082936479932,8.056055775200834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2854191289756682
 05/21  19:00:00,19.980000000000004,21.397400475603003,16.327162730539673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2854191289756682
 05/21  20:00:00,19.399999999999988,21.382166962844995,27.055144491073236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2854191289756682
 05/21  21:00:00,18.831666666666663,21.356994622890966,18.348813506187277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2854191289756682
 05/21  22:00:00,18.041666666666668,21.372069560056943,8.613485729629575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2854191289756682
 05/21  23:00:00,17.23166666666667,21.383593828857894,8.483381820573996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2854191289756682
 05/21  24:00:00,16.390000000000004,21.265718553480124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2854191289756682
 05/22  01:00:00,15.221666666666668,21.173012002835137,11.475115424100393,729.230665690546,188.9850250639667,0.0,0.0,0.04635254356443059,0.0,0.0,1.21412579727405
 05/22  02:00:00,13.573333333333332,21.16651910325299,18.91317310315005,1156.6498818290981,304.7129554447564,0.0,0.0,0.07639780932958311,0.0,0.0,1.1359693658838277
 05/22  03:00:00,12.231666666666666,21.173728226703755,25.634406212689374,1521.116854656267,405.6849299771727,0.0,0.0,0.10354753628242012,0.0,0.0,1.098425400547246
 05/22  04:00:00,11.390000000000002,21.161146813538252,27.64824908806403,1603.0700755483854,432.79977319777566,0.0,0.0,0.11168224658055555,0.0,0.0,1.075612169908762
 05/22  05:00:00,10.841666666666667,21.160150404828496,29.351221939835472,1675.448448862642,456.4795293308309,0.0,0.0,0.11856122952612073,0.0,0.0,1.0611174750444758
 05/22  06:00:00,10.29,21.154891662229065,33.84976275623107,1916.5670003283312,523.0571360382175,0.0,0.0,0.13673262052846383,0.0,0.0,1.0472116517667875
 05/22  07:00:00,10.0,21.180533881411577,44.8176977041988,2545.6597399052544,689.897587768758,0.0,0.0,0.18103646094298148,0.0,0.0,1.0390633460374994
 05/22  08:00:00,10.568333333333333,21.14527274080468,44.376687893981135,2513.9262007885245,688.1897919405812,0.0,0.0,0.17925504736368778,0.0,0.0,1.0518092169323188
 05/22  09:00:00,11.41,21.153268040348916,42.37581519584698,2465.678776491324,663.6613354523037,0.0,0.0,0.17117272875690878,0.0,0.0,1.073967279451605
 05/22  10:00:00,12.526666666666669,21.168948831656067,40.2349743761166,2403.7919780114617,639.6993602118451,0.0,0.0,0.1625250233793532,0.0,0.0,1.101341175143425
 05/22  11:00:00,14.178333333333335,21.16035424029394,31.04434724189695,1912.1684572661195,505.4974757296096,0.0,0.0,0.12540043431172287,0.0,0.0,1.1441237853526591
 05/22  12:00:00,15.0,21.1591648778189,43.17221855997479,2722.144238574557,710.9251652462265,0.0,0.0,0.17438971789089713,0.0,0.0,1.1688677893798258
 05/22  13:00:00,16.136666666666663,21.16487699644987,28.63062434330511,1844.4861283994992,479.31753723699205,0.0,0.0,0.11565044996084974,0.0,0.0,1.195950327261504
 05/22  14:00:00,15.494999999999997,21.171364734808684,40.02195928107721,2549.903391312764,661.8621377843544,0.0,0.0,0.16166457090390732,0.0,0.0,1.187096640369566
 05/22  15:00:00,13.899999999999995,21.15968734751338,40.00434310656361,2457.5253985122426,647.0795956753136,0.0,0.0,0.16159341218642156,0.0,0.0,1.1400496329840684
 05/22  16:00:00,13.899999999999995,21.17324298500881,34.77999450181502,2141.156311446327,562.3498652332187,0.0,0.0,0.1404901955870673,0.0,0.0,1.140087983475278
 05/22  17:00:00,13.021666666666668,21.15920002416793,38.29263145074326,2302.520775575295,609.4822790737892,0.0,0.0,0.15467912974447592,0.0,0.0,1.119680936446515
 05/22  18:00:00,13.078333333333335,21.169615253381526,26.63868341352219,1609.0551152409382,423.6024758588524,0.0,0.0,0.10760421030982036,0.0,0.0,1.1155819034583736
 05/22  19:00:00,12.453333333333338,21.167803526617664,18.193264336256807,1089.1001260759529,288.2590280232624,0.0,0.0,0.07348981222048641,0.0,0.0,1.1135172581788024
 05/22  20:00:00,10.841666666666667,21.513337673930742,116.48371488331532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0722701122906428
 05/22  21:00:00,10.29,21.51133064523926,43.581700250843454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0722701122906428
 05/22  22:00:00,9.69,21.144369150131034,7.525482394345128,415.85106212122645,114.91752119695467,0.0,193.92031822539013,0.030398408873049277,0.0,0.0,1.0537522478882677
 05/22  23:00:00,8.573333333333332,21.1835772093363,18.312031860206535,1005.9108263123069,277.03569570905177,0.0,185.2060877266512,0.07396956136674397,0.0,0.0,1.009220113608514
 05/22  24:00:00,7.489999999999998,21.158291401522696,21.086916713990757,1116.8114361862722,314.6696892772389,0.0,182.96431557329797,0.08517842213351011,0.0,0.0,0.9800143778170436
 05/23  01:00:00,6.631666666666667,21.148306994317046,34.98838989254931,1806.012491130042,517.7470771057158,0.0,171.7336025511775,0.14133198724411244,0.0,0.0,0.9582379353102827
 05/23  02:00:00,6.099999999999997,21.181386839981876,37.32690093854534,1932.6503136528365,549.570415662715,0.0,169.84436778308483,0.1507781610845757,0.0,0.0,0.9435929676471756
 05/23  03:00:00,6.099999999999997,21.165177862581423,45.31484699086207,2340.1277680413696,667.9062234999842,0.0,163.39107117218197,0.1830446441390902,0.0,0.0,0.9432718064590184
 05/23  04:00:00,5.841666666666666,21.163838347261024,51.75966755238017,2660.490428871465,760.821611934509,0.0,158.18443376938436,0.20907783115307826,0.0,0.0,0.9379095061825437
 05/23  05:00:00,5.599999999999997,21.149756901450665,62.64342185262405,3179.1711851751684,918.5020083793709,0.0,149.39167349288084,0.25304163253559586,0.0,0.0,0.9314188018895923
 05/23  06:00:00,5.290000000000001,21.149889181336285,83.90834138195062,4148.370237529025,1213.6916857682768,5.140399739235359,132.19689727624635,0.3390155136187683,0.0,0.0,0.9244300398566928
 05/23  07:00:00,4.6899999999999995,21.146957839359818,126.44146911038108,4888.723160149896,1543.9280732463706,125.9021400569248,97.69749859803919,0.5115125070098041,0.0,0.0,0.910412837382675
 05/23  08:00:00,5.278333333333334,21.139884435801083,102.85376275284355,4710.384175809851,1407.1939842401312,39.900847467196556,116.877514047411,0.415612429762945,0.0,0.0,0.9231946915351389
 05/23  09:00:00,6.409999999999999,21.14486137509346,88.04598394585994,4533.964641087231,1300.8726401237616,0.0,128.86946831136424,0.3556526584431788,0.0,0.0,0.9504223994697295
 05/23  10:00:00,8.095,21.142976361155597,81.97422971804984,4415.583844669039,1233.4970975278973,0.0,133.77471312948597,0.3311264343525703,0.0,0.0,0.9903221477446277
 05/23  11:00:00,10.278333333333334,21.149254097786805,72.88289883307002,4135.540469550983,1124.3287827280276,0.0,46.368460549641405,0.29440294222807023,0.0,0.0,1.0451130911580293
 05/23  12:00:00,11.978333333333332,21.144896317303484,71.01426522372323,4197.779612939504,1119.856346061109,0.0,0.0,0.28685478976231876,0.0,0.0,1.0884433768496014
 05/23  13:00:00,12.800000000000006,21.146479278030547,55.72075458872838,3332.9731185591163,888.665801916643,0.0,0.0,0.2250782331210808,0.0,0.0,1.1108813886102773
 05/23  14:00:00,12.800000000000006,21.157391142978888,50.329760355706505,3014.687350258072,802.5218386182581,0.0,0.0,0.20330186871807687,0.0,0.0,1.110897141458523
 05/23  15:00:00,13.936666666666666,21.162473607398642,38.90018931890198,2392.8998731103875,629.4605299087629,0.0,0.0,0.15713329700213974,0.0,0.0,1.1381520460315917
 05/23  16:00:00,15.568333333333333,21.168881290022462,33.404168549197735,2133.6940498002805,553.5205577463605,0.0,0.0,0.13493268875172618,0.0,0.0,1.18268409682032
 05/23  17:00:00,16.41,21.181891759197356,15.716460131388514,1037.0743702018951,264.1277973770597,0.0,0.0,0.06348501744817386,0.0,0.0,1.2054445730898913
 05/23  18:00:00,16.699999999999992,21.16728129953223,4.290573702245428,289.83747869729916,72.3781705503039,0.0,0.0,0.01733132932432554,0.0,0.0,1.2144795144837586
 05/23  19:00:00,16.699999999999992,21.25874934412336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2162036208273608
 05/23  20:00:00,16.699999999999992,21.840512090581736,166.2604925473699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2162036208273608
 05/23  21:00:00,15.821666666666667,21.777087698865728,100.19726238170091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2162036208273608
 05/23  22:00:00,14.431666666666667,21.39262466374461,26.754986808056685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2162036208273608
 05/23  23:00:00,12.763333333333334,21.37423699531211,16.710234730237026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2162036208273608
 05/23  24:00:00,11.390000000000002,21.351188046874093,8.619243287700339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2162036208273608
 05/24  01:00:00,10.221666666666666,21.341373180075077,0.0,0.0,0.0,0.0,73.33333333333333,0.0,0.0,0.0,1.2162036208273608
 05/24  02:00:00,8.573333333333332,21.191316543351107,16.830922607006965,913.5057640051673,254.29299194710384,0.0,186.4026452974522,0.0679867735127389,0.0,0.0,1.093328092954384
 05/24  03:00:00,8.058333333333334,21.184428709643065,29.740678118597422,1618.1041207871567,447.7181844963204,0.0,175.97312049284125,0.12013439753579373,0.0,0.0,0.9904327953892247
 05/24  04:00:00,8.300000000000004,21.15170656336888,49.537071133294425,2681.270340641539,747.7537984097006,0.0,159.98002350481212,0.20009988247593932,0.0,0.0,0.9965062923525491
 05/24  05:00:00,7.7316666666666665,21.166247534995982,60.17006248750975,3244.0464953995047,902.581160410219,0.0,151.38984943246518,0.2430507528376742,0.0,0.0,0.9836503533246679
 05/24  06:00:00,7.199999999999997,21.156303125766673,71.16733441902869,3754.140123175659,1061.3855204524975,0.0,142.50538060655646,0.2874730969672177,0.0,0.0,0.9697114202519437
 05/24  07:00:00,7.199999999999997,21.150831849010125,79.44924761069336,4170.943793879515,1184.387185111295,0.0,135.8145940161712,0.3209270299191439,0.0,0.0,0.9696010941991979
 05/24  08:00:00,8.956666666666669,21.15223832556621,70.27661749711893,3876.7541880678677,1069.17385200275,0.0,112.18519424212617,0.2838751379576128,0.0,0.0,1.0110650239556278
 05/24  09:00:00,11.736666666666666,21.154880411714252,52.61108939136752,3081.9507816064734,828.5841077684412,0.0,0.0,0.21251706173375565,0.0,0.0,1.0809205725187638
 05/24  10:00:00,13.936666666666666,21.161353122362065,43.67701274602063,2696.3500373435004,709.7410287899231,0.0,0.0,0.17642878186846897,0.0,0.0,1.1378768854493413
 05/24  11:00:00,16.136666666666663,21.165422736459416,36.35943853328512,2353.2551891086755,610.8405132476341,0.0,0.0,0.1468701966215264,0.0,0.0,1.1962793385040007
 05/24  12:00:00,17.76833333333333,21.171305175446367,29.952285773582137,2022.2432873463224,516.4320343291498,0.0,0.0,0.12098916480250424,0.0,0.0,1.242189991899348
 05/24  13:00:00,18.868333333333332,21.178921653409727,23.426945047832774,1622.3459852705034,411.4350938733785,0.0,0.0,0.09463072490151626,0.0,0.0,1.2726817598644713
 05/24  14:00:00,20.27833333333333,21.190823790257124,14.230646145774122,1031.6110087058546,256.461408006144,0.0,0.0,0.05748322531350081,0.0,0.0,1.3103237408484893
 05/24  15:00:00,21.41,21.176485491085938,9.108201734247134,678.5615078907074,167.77177178563295,0.0,0.0,0.03679164017763338,0.0,0.0,1.3437212351519312
 05/24  16:00:00,21.700000000000003,21.10373959591058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.354137884806692
 05/24  17:00:00,21.389999999999997,21.238423728910764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.354137884806692
 05/24  18:00:00,21.41,21.38265819071157,15.135254856870732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.354137884806692
 05/24  19:00:00,21.700000000000003,21.38337424585948,38.28278561416282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.354137884806692
 05/24  20:00:00,21.131666666666668,21.401727331846793,54.38405948953859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.354137884806692
 05/24  21:00:00,18.84333333333333,21.375935127488447,25.834204108625368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.354137884806692
 05/24  22:00:00,16.94166666666667,21.360957446720892,17.736664729941296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.354137884806692
 05/24  23:00:00,16.390000000000004,21.357064508216624,8.791410721217494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.354137884806692
 05/24  24:00:00,15.53166666666667,21.45186632351597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.354137884806692
 05/25  01:00:00,13.863333333333337,21.156708208211796,11.10204029692046,681.8178227648293,178.6999273947516,0.0,0.0,0.044845545120729184,0.0,0.0,1.2249000433556716
 05/25  02:00:00,12.231666666666666,21.173343658011397,11.046083908694499,655.1131373456518,174.38586727841093,0.0,0.0,0.04461951506986759,0.0,0.0,1.10139981772478
 05/25  03:00:00,11.699999999999994,21.193662850018107,10.797461369332726,637.6205823147752,169.96490673539284,0.0,0.0,0.04361523000074644,0.0,0.0,1.0816662187077426
 05/25  04:00:00,11.390000000000002,21.161422617282373,19.088675466891072,1108.8984996067193,299.2428772957859,0.0,0.0,0.07710673300139913,0.0,0.0,1.0752864500545456
 05/25  05:00:00,10.531666666666666,21.182559014502395,32.63390424664111,1876.6196274464658,506.14604099531465,0.0,0.0,0.13182128565721823,0.0,0.0,1.0544414526612171
 05/25  06:00:00,9.69,21.180730566561696,42.961761352823025,2422.417067608608,659.5103425710964,0.0,165.29208045212292,0.17353959773938546,0.0,0.0,1.0324132653509293
 05/25  07:00:00,9.400000000000002,21.182828528952644,49.87009324399656,2806.093036990698,762.6555150320767,0.0,159.71098182072035,0.2014450908963983,0.0,0.0,1.023992290461842
 05/25  08:00:00,10.020000000000003,21.168417276254495,54.30852353466988,3105.223288774331,836.1502532881973,0.0,72.18457041120276,0.21937367163851768,0.0,0.0,1.038221981430734
 05/25  09:00:00,11.426666666666668,21.157614838457377,50.2935424071112,2910.2278245248785,787.9092613699773,0.0,0.0,0.2031555700554462,0.0,0.0,1.0734210570543878
 05/25  10:00:00,13.078333333333335,21.16812091219772,44.61674715979003,2691.0936108481546,714.6525943493648,0.0,0.0,0.1802247419737378,0.0,0.0,1.115984781482001
 05/25  11:00:00,15.036666666666667,21.154525510419166,37.308107908719634,2347.653221363346,614.606205053749,0.0,0.0,0.1507022485816065,0.0,0.0,1.166533392515145
 05/25  12:00:00,16.10000000000001,21.14911171094171,40.29432993603366,2592.215969696257,675.3255460270096,0.0,0.0,0.16276478403318237,0.0,0.0,1.198393383613361
 05/25  13:00:00,16.978333333333335,21.16917928826696,33.9684254690143,2231.1073482194174,576.1352483210537,0.0,0.0,0.13721194630083958,0.0,0.0,1.2198209204478607
 05/25  14:00:00,18.626666666666665,21.17449073312175,21.77705568838799,1499.2820976719397,379.48120590983433,0.0,0.0,0.0879661672405505,0.0,0.0,1.264780785483687
 05/25  15:00:00,18.831666666666663,21.1825947120841,18.60768837709702,1307.9568121090613,326.2797094132796,0.0,0.0,0.07516383533025388,0.0,0.0,1.2781380020317117
 05/25  16:00:00,19.488333333333337,21.17282459423298,4.616343227201704,327.33539285854835,81.47077471389271,0.0,0.0,0.018647241673737346,0.0,0.0,1.2770772702926019
 05/25  17:00:00,20.600000000000012,21.25141272966823,4.433945874896039,325.2335996420909,80.34113008007482,0.0,0.0,0.017910466407753657,0.0,0.0,1.315777606336704
 05/25  18:00:00,20.600000000000012,21.39775713134764,7.041111987818365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.324915221873094
 05/25  19:00:00,20.858333333333338,21.330847052720536,34.40883918800867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.324915221873094
 05/25  20:00:00,20.53166666666667,21.686158199911358,150.71029747463572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.324915221873094
 05/25  21:00:00,18.553333333333338,21.811433067108826,107.548898815352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.324915221873094
 05/25  22:00:00,16.63166666666667,21.35906535351644,39.030386917063545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.324915221873094
 05/25  23:00:00,15.221666666666668,21.356702764576234,37.06395976863593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.324915221873094
 05/25  24:00:00,13.83166666666667,21.349822256964785,26.30913588037043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.324915221873094
 05/26  01:00:00,12.731666666666666,21.36640840507884,17.039553726187844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.324915221873094
 05/26  02:00:00,11.631666666666666,21.338090497438518,7.6041310494907615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.324915221873094
 05/26  03:00:00,10.531666666666666,21.22472397500703,2.000113176736492,105.93017126121501,30.88052952968871,0.0,0.0,0.008079250598539235,0.0,0.0,1.31536759692653
 05/26  04:00:00,8.863333333333335,21.214557585945734,23.918523684463143,1317.8917192460492,363.9533144930061,0.0,180.67671879356527,0.09661640603217372,0.0,0.0,1.0197122513452814
 05/26  05:00:00,8.058333333333334,21.201957156300868,27.624674464003093,1511.1685751955467,417.46107089983104,0.0,177.68259613569333,0.11158701932153342,0.0,0.0,0.9891743722714946
 05/26  06:00:00,7.7316666666666665,21.20673745884839,28.512758018512027,1541.2167233324255,428.5869036367432,0.0,176.96513177689874,0.1151743411155063,0.0,0.0,0.9847362679524647
 05/26  07:00:00,7.510000000000002,21.17767644750521,50.34399008943445,2702.49647955717,755.5319668559761,0.0,159.32813034844543,0.2033593482577728,0.0,0.0,0.9758231659806887
 05/26  08:00:00,8.626666666666665,21.195677657057754,42.46591666914022,2341.2101152044206,645.4479370566888,0.0,165.69266312954554,0.17153668435227235,0.0,0.0,1.0016199413671258
 05/26  09:00:00,10.588333333333333,21.165965213677335,35.78139977564936,2048.461490931417,555.8994548283868,0.0,40.00150256933781,0.14453526876198017,0.0,0.0,1.0495374736731846
 05/26  10:00:00,12.836666666666666,21.177053298822447,31.95695110528799,1919.0616967082242,510.3844846538053,0.0,0.0,0.12908680336087927,0.0,0.0,1.107479978802459
 05/26  11:00:00,14.468333333333334,21.168179967287635,32.41336565323003,2022.293019614389,530.63484671019,0.0,0.0,0.13093044278715385,0.0,0.0,1.1522303580746174
 05/26  12:00:00,15.878333333333332,21.17842414510956,23.474537200311712,1521.3327878111654,393.0521798611242,0.0,0.0,0.09482296848596611,0.0,0.0,1.188530387652022
 05/26  13:00:00,17.26833333333333,21.16616822790567,23.36451546840032,1561.172125567394,399.9010461448424,0.0,0.0,0.0943785470633505,0.0,0.0,1.2272854822639487
 05/26  14:00:00,18.626666666666665,21.169336373583885,14.511344306086153,1014.4584582574947,254.38917612931684,0.0,0.0,0.05861707654056495,0.0,0.0,1.262319438802451
 05/26  15:00:00,19.709999999999997,21.214064743731388,4.520601581843475,324.75514095590313,80.66862741220659,0.0,0.0,0.018260503185854513,0.0,0.0,1.2951662722721913
 05/26  16:00:00,20.568333333333335,21.142578223612986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3000210418517917
 05/26  17:00:00,21.668333333333333,21.349954663466647,8.252057342620867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3000210418517917
 05/26  18:00:00,22.200000000000003,21.377012129965145,18.09084411318557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3000210418517917
 05/26  19:00:00,22.200000000000003,21.395899710946164,37.410839130583966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3000210418517917
 05/26  20:00:00,21.94166666666667,21.397413144356882,40.970011611883656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3000210418517917
 05/26  21:00:00,20.511666666666667,21.396955323122846,28.536368458905592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3000210418517917
 05/26  22:00:00,18.263333333333332,21.39263886270769,17.489601322240553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3000210418517917
 05/26  23:00:00,16.37333333333333,21.360601353345306,8.565613446449941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3000210418517917
 05/26  24:00:00,14.721666666666666,21.422501640710273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3000210418517917
 05/27  01:00:00,13.59,21.260932527035507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3000210418517917
 05/27  02:00:00,13.610000000000001,21.161601841672645,11.895967615879195,722.7983988740621,192.64647503035388,0.0,0.0,0.04805253252599194,0.0,0.0,1.1810301696368943
 05/27  03:00:00,12.453333333333338,21.188969887068406,12.14558930203486,718.3127291674226,192.36541029175388,0.0,0.0,0.04906085354539155,0.0,0.0,1.1121891269644146
 05/27  04:00:00,11.100000000000001,21.156749577655187,19.47691607636625,1122.67375763777,304.611528609219,0.0,0.0,0.07867499084448659,0.0,0.0,1.0672800528710042
 05/27  05:00:00,10.841666666666667,21.19556379263479,28.919023929096554,1671.0894459354765,450.99838336980315,0.0,0.0,0.11681541030070701,0.0,0.0,1.0614429145330024
 05/27  06:00:00,10.29,21.213163917871878,37.21752895076761,2142.680935119892,576.3875004121594,0.0,0.0,0.1503363642362801,0.0,0.0,1.0473402012874333
 05/27  07:00:00,10.31,21.18563748529314,39.21285185302533,2253.11016664241,606.8371698306112,0.0,0.0,0.1583962650158191,0.0,0.0,1.0456577275879304
 05/27  08:00:00,11.995000000000001,21.183212958979205,39.140814764683746,2318.6420832542235,618.2254464769037,0.0,0.0,0.158105278637713,0.0,0.0,1.085120782704092
 05/27  09:00:00,15.056666666666665,21.170567532218183,23.96249862566868,1524.9965031366619,397.068116581513,0.0,0.0,0.09679403826528325,0.0,0.0,1.1625721502684596
 05/27  10:00:00,17.836666666666662,21.168325749525824,17.834639803787528,1203.637264900871,308.282853887877,0.0,0.0,0.07204118546160926,0.0,0.0,1.2397289190641791
 05/27  11:00:00,20.34666666666667,21.182671207198396,20.193018687410206,1448.878196219878,363.05266875403356,0.0,0.0,0.08156761338014352,0.0,0.0,1.3097526161880664
 05/27  12:00:00,22.526666666666664,21.20384926405112,19.97876059879555,1509.0905992070755,376.2988563434643,0.0,0.0,0.0807021399605312,0.0,0.0,1.376199227065565
 05/27  13:00:00,24.488333333333333,21.204025809517784,15.020748641551426,1183.1124277377073,295.33209416947153,0.0,0.0,0.06067476274056369,0.0,0.0,1.430968493415653
 05/27  14:00:00,25.858333333333338,21.17939680465854,4.745219373535031,385.2619464302545,95.99556988943077,0.0,0.0,0.01916782355605857,0.0,0.0,1.472940327305238
 05/27  15:00:00,26.97833333333334,21.26419922823299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754957156748059
 05/27  16:00:00,27.79999999999999,21.431587193882866,18.717227504919084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754957156748059
 05/27  17:00:00,28.058333333333326,21.396086458502843,42.68139441261645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754957156748059
 05/27  18:00:00,28.610000000000003,21.407739110977296,52.41193495891318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754957156748059
 05/27  19:00:00,28.899999999999984,21.400259832985736,80.70369385823194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754957156748059
 05/27  20:00:00,28.59,21.417471394180776,93.37425445582448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754957156748059
 05/27  21:00:00,26.905000000000005,21.397861417029056,65.83330491258003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754957156748059
 05/27  22:00:00,24.153333333333332,21.391572545054082,65.729891573453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754957156748059
 05/27  23:00:00,21.043333333333333,21.402190518207526,48.96750653828996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754957156748059
 05/27  24:00:00,19.14166666666666,21.409711966176694,41.938313959582345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754957156748059
 05/28  01:00:00,18.59,21.419394959337428,19.266185216378435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754957156748059
 05/28  02:00:00,18.041666666666668,21.375122897448783,16.713949728616683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754957156748059
 05/28  03:00:00,17.23166666666667,21.444928041785683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754957156748059
 05/28  04:00:00,16.699999999999992,21.338597174463644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754957156748059
 05/28  05:00:00,15.821666666666667,21.17460847285061,10.792098666331565,695.0020468133249,179.4993314228217,0.0,0.0,0.04359356791585252,0.0,0.0,1.321213307602768
 05/28  06:00:00,15.568333333333333,21.191120373283855,10.385671091672107,672.517183718149,173.06670740424457,0.0,0.0,0.041951845705318395,0.0,0.0,1.1793309566654
 05/28  07:00:00,15.841666666666667,21.176877799594568,9.696793933031188,634.5020526417318,162.1801961315486,0.0,0.0,0.039169197572700785,0.0,0.0,1.1913579953276627
 05/28  08:00:00,15.858333333333338,21.17729756955389,14.546335235788085,952.5223552749202,243.38232952174496,0.0,0.0,0.058758418787106755,0.0,0.0,1.189767785254009
 05/28  09:00:00,18.425000000000004,21.19466023856684,8.877969568635482,623.0254767531435,155.51215911512978,0.0,0.0,0.03586164112385185,0.0,0.0,1.2412882256083528
 05/28  10:00:00,21.42666666666667,21.176283368974335,4.543657543685111,340.71504334383303,84.4937393168002,0.0,0.0,0.01835363536241108,0.0,0.0,1.318089626116425
 05/28  11:00:00,23.646666666666672,21.188654704371817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3577006421171918
 05/28  12:00:00,25.568333333333335,21.233973688739567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3577006421171918
 05/28  13:00:00,26.97833333333334,21.334669057030812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3577006421171918
 05/28  14:00:00,28.368333333333332,21.41368087153897,25.172291268289214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3577006421171918
 05/28  15:00:00,29.158333333333335,21.4011068666295,48.45745438444136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3577006421171918
 05/28  16:00:00,30.278333333333332,21.40205095088626,79.56448771780119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3577006421171918
 05/28  17:00:00,31.41,21.407792092372855,96.12826489426189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3577006421171918
 05/28  18:00:00,26.791666666666664,21.418549495744152,98.37109576978156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3577006421171918
 05/28  19:00:00,22.768333333333334,21.40761055418659,110.37711323176391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3577006421171918
 05/28  20:00:00,22.473333333333336,21.477052119949253,153.80639676221412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3577006421171918
 05/28  21:00:00,20.821666666666665,21.681630615257202,129.70708165385918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3577006421171918
 05/28  22:00:00,19.431666666666665,21.405727888895857,51.17944158670541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3577006421171918
 05/28  23:00:00,18.331666666666663,21.395172927899633,50.88309248173235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3577006421171918
 05/28  24:00:00,16.921666666666667,21.39340391752665,27.093368284242963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3577006421171918
 05/29  01:00:00,15.53166666666667,21.36448204101815,9.044569762488164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3577006421171918
 05/29  02:00:00,14.69,21.202040454034456,7.142227119295907,434.41637740873193,117.16942094843967,0.0,0.0,0.028850288773472187,0.0,0.0,1.3104091764981285
 05/29  03:00:00,14.141666666666664,21.16244510959785,17.065567908393625,1060.6630406252245,278.01098219545054,0.0,0.0,0.06893459897267902,0.0,0.0,1.147260297484353
 05/29  04:00:00,13.59,21.184358623197376,17.365726627536635,1065.759681583514,280.89554322012805,0.0,0.0,0.07014705911718436,0.0,0.0,1.1320690622451022
 05/29  05:00:00,12.473333333333333,21.164878493006178,27.008069491501566,1604.8093902725009,429.722280979353,0.0,0.0,0.1090963072202944,0.0,0.0,1.1044557955868375
 05/29  06:00:00,11.390000000000002,21.165251031975583,37.22628639477736,2155.937124299474,584.6776349752793,0.0,0.0,0.15037173902685716,0.0,0.0,1.0745057336307633
 05/29  07:00:00,10.841666666666667,21.17012625036543,44.44078759960867,2572.3637801550813,693.1549486543754,0.0,0.0,0.1795139715041219,0.0,0.0,1.0604330065455658
 05/29  08:00:00,10.85833333333333,21.174189950948666,51.72922192525883,3002.1447976395243,806.9267543752804,0.0,0.0,0.2089548491868556,0.0,0.0,1.0597256809185258
 05/29  09:00:00,11.668333333333333,21.147634835252905,54.77388940236853,3193.4220620046517,863.2853566197185,0.0,0.0,0.22125346899642465,0.0,0.0,1.079827419562277
 05/29  10:00:00,13.078333333333335,21.15889080544519,41.02759480462582,2466.3030288608106,658.4111109618425,0.0,0.0,0.16572673173562552,0.0,0.0,1.1154781267351912
 05/29  11:00:00,14.468333333333334,21.16927270147044,42.60664610019094,2657.891154412999,697.4870896848062,0.0,0.0,0.17210514635395968,0.0,0.0,1.152705254280242
 05/29  12:00:00,15.878333333333332,21.170228439418114,32.58456977283292,2094.814168052325,543.8640531702939,0.0,0.0,0.13162200414571204,0.0,0.0,1.1891824333366148
 05/29  13:00:00,17.26833333333333,21.16055383104022,26.81727949913765,1771.501105275852,458.487891991569,0.0,0.0,0.10832563075161745,0.0,0.0,1.227372581247802
 05/29  14:00:00,18.05833333333333,21.180639953370658,21.985280831719606,1497.7321867059002,381.1878645326575,0.0,0.0,0.08880727120079628,0.0,0.0,1.2501818060423282
 05/29  15:00:00,18.61,21.164306308681194,9.127897874091236,637.7145613581247,159.5490637904155,0.0,0.0,0.03687120070024542,0.0,0.0,1.264387412537323
 05/29  16:00:00,18.59,21.14934229838037,4.514537232858967,318.0840259381667,79.37628984284785,0.0,0.0,0.018236006874479387,0.0,0.0,1.274795130086151
 05/29  17:00:00,18.868333333333332,21.149090931987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274781798194568
 05/29  18:00:00,19.709999999999997,21.388920394535976,7.93043130988268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274781798194568
 05/29  19:00:00,20.0,21.364991173202682,26.504775051828176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274781798194568
 05/29  20:00:00,19.69,21.359411363062165,26.8435328018902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274781798194568
 05/29  21:00:00,18.57333333333333,21.311020315915734,9.22768587935013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274781798194568
 05/29  22:00:00,16.663333333333334,21.405214458001677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274781798194568
 05/29  23:00:00,15.290000000000001,21.33132970530224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274781798194568
 05/29  24:00:00,14.121666666666668,21.180679557546593,7.038130855416002,420.8910857974474,114.0951071675192,0.0,0.0,0.02842980266696612,0.0,0.0,1.2325231915358088
 05/30  01:00:00,12.731666666666666,21.1731624885232,11.049186824881003,665.629432596244,176.41943593695197,0.0,0.0,0.04463204897932262,0.0,0.0,1.1154965488395034
 05/30  02:00:00,11.631666666666666,21.181899050307333,20.59744981516886,1211.694556188087,324.29949241340273,0.0,0.0,0.08320127114962209,0.0,0.0,1.0832456677808684
 05/30  03:00:00,10.841666666666667,21.186279101078195,29.492382975510086,1709.6160890593674,459.7095954544097,0.0,0.0,0.11913143495010846,0.0,0.0,1.0616717968024791
 05/30  04:00:00,9.979999999999997,21.191287762019854,46.57601934697812,2654.836740630925,718.3536505241827,0.0,83.76817406035916,0.1881390196132007,0.0,0.0,1.0401650710991113
 05/30  05:00:00,9.141666666666667,21.170744780450306,44.06777103042835,2450.649133159461,673.0398588738103,0.0,164.39855808011765,0.17800720959941183,0.0,0.0,1.0181292281898169
 05/30  06:00:00,8.331666666666667,21.170930646125726,55.572736577394195,3034.585215541539,841.4773232544655,0.0,155.10393406957414,0.22448032965212936,0.0,0.0,0.998557305225099
 05/30  07:00:00,7.800000000000003,21.171628679726158,64.58833971611229,3479.8709538382514,971.6002927480781,0.0,147.82041452659215,0.2608979273670393,0.0,0.0,0.9837584126926182
 05/30  08:00:00,8.368333333333332,21.155874747815805,71.34563372077017,3863.3072335534875,1078.9642733102542,0.0,142.36133628375822,0.2881933185812088,0.0,0.0,0.9972106584510135
 05/30  09:00:00,9.778333333333334,21.151668016218018,70.25051329169679,3940.747857668792,1079.093018924849,0.0,88.69334281218919,0.2837696927159465,0.0,0.0,1.0320043520279107
 05/30  10:00:00,11.426666666666668,21.146706138356286,59.11111544460605,3424.3655876190987,926.667681207022,0.0,0.0,0.23877324562972665,0.0,0.0,1.0732514229493924
 05/30  11:00:00,13.078333333333335,21.167627226367877,45.01515335470693,2710.829957850969,721.9714527648844,0.0,0.0,0.1818340626492789,0.0,0.0,1.1155969281483935
 05/30  12:00:00,14.468333333333334,21.162215805124227,44.16616617826473,2754.313429377799,723.2954748717168,0.0,0.0,0.17840466663649193,0.0,0.0,1.1528168439827375
 05/30  13:00:00,15.878333333333332,21.162787292586007,37.0289337094025,2378.2425182146094,619.697444934581,0.0,0.0,0.14957455323758106,0.0,0.0,1.1896105005240556
 05/30  14:00:00,17.26833333333333,21.16263559004931,25.361658646617233,1682.378813413913,433.2256506868994,0.0,0.0,0.10244580065962207,0.0,0.0,1.227811244012732
 05/30  15:00:00,18.05833333333333,21.185640824419643,20.3399131404763,1393.4162363214427,352.2329122834446,0.0,0.0,0.0821609783515162,0.0,0.0,1.2504426583656003
 05/30  16:00:00,18.868333333333332,21.180018978111338,9.763921108794706,684.7152464088089,171.71083452891034,0.0,0.0,0.039440350866061194,0.0,0.0,1.2700019357320926
 05/30  17:00:00,19.399999999999988,21.099009756468785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.285175127384224
 05/30  18:00:00,19.399999999999988,21.153775325360847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.285175127384224
 05/30  19:00:00,19.709999999999997,21.368149998939437,7.4937064946413505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.285175127384224
 05/30  20:00:00,19.431666666666665,21.363143330468457,17.461475294023035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.285175127384224
 05/30  21:00:00,18.02166666666667,21.33050750678408,8.95396053463633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.285175127384224
 05/30  22:00:00,16.94166666666667,21.413235431577345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.285175127384224
 05/30  23:00:00,15.821666666666667,21.43854249814517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.285175127384224
 05/30  24:00:00,13.294999999999998,21.258589537311714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.285175127384224
 05/31  01:00:00,11.390000000000002,21.21149258284169,15.622677276897399,906.9364103640253,245.5630959194251,0.0,0.0,0.06310619129368776,0.0,0.0,1.0901880052470898
 05/31  02:00:00,10.841666666666667,21.20511398167412,25.737517973058008,1496.3260220182406,401.17649542651685,0.0,0.0,0.1039640455886755,0.0,0.0,1.0619467143949797
 05/31  03:00:00,9.979999999999997,21.199296691900262,28.79928822992558,1643.6348080804628,443.6890490630502,0.0,84.00984922988036,0.11633175031063983,0.0,0.0,1.0412911150374524
 05/31  04:00:00,8.573333333333332,21.17320164685505,51.455756586141725,2838.1706817452637,780.4674729532051,0.0,158.4299571612047,0.2078502141939765,0.0,0.0,1.0055489023910724
 05/31  05:00:00,8.368333333333332,21.172583569054733,57.451946153238744,3130.165158889783,868.5286551094786,0.0,153.58575947155506,0.23207120264222467,0.0,0.0,0.9966442991394276
 05/31  06:00:00,8.331666666666667,21.166713440870485,65.45188337689326,3574.655530081357,990.0461002899884,0.0,147.12277544102665,0.2643861227948668,0.0,0.0,0.9982433581732357
 05/31  07:00:00,7.800000000000003,21.160970697306936,67.41187428886444,3617.0488131975203,1013.2829170071125,0.0,145.53933927022834,0.27230330364885835,0.0,0.0,0.9838020447582941
 05/31  08:00:00,8.936666666666666,21.159275450819575,64.81664687656577,3585.6354390563442,988.0891781964086,0.0,147.6359698877388,0.261820150561306,0.0,0.0,1.0106666261633543
 05/31  09:00:00,11.136666666666667,21.159596146234875,49.8298041724937,2923.941128114728,779.6807952130576,0.0,0.0,0.20128234735326284,0.0,0.0,1.0652855980955354
 05/31  10:00:00,13.336666666666668,21.1538237817321,48.92498943285906,2974.8352803388134,788.5211391834512,0.0,0.0,0.1976274416650317,0.0,0.0,1.1212858095999754
 05/31  11:00:00,15.588333333333336,21.16454293444099,34.24605710142899,2192.0222259055968,571.6729466406302,0.0,0.0,0.13833341060518445,0.0,0.0,1.1806445995731465
 05/31  12:00:00,17.836666666666662,21.178911519812598,27.792490842908368,1889.0488239314843,480.7596060987552,0.0,0.0,0.11226489625144165,0.0,0.0,1.242156509536934
 05/31  13:00:00,20.036666666666665,21.18094554560203,22.599709938175792,1607.0621522304962,405.9343873420664,0.0,0.0,0.09128919411587642,0.0,0.0,1.3030990459974499
 05/31  14:00:00,21.668333333333333,21.189274656619197,14.821362529249622,1100.3333149485863,274.2260341883265,0.0,0.0,0.05986936313323587,0.0,0.0,1.3513750600420165
 05/31  15:00:00,22.509999999999998,21.199712364939955,9.490382803541697,719.4181609138464,178.6196727548917,0.0,0.0,0.038335421134012365,0.0,0.0,1.3761609194491975
 05/31  16:00:00,23.058333333333334,21.064139635907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818299158395626
 05/31  17:00:00,23.610000000000003,21.304555380529315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818299158395626
 05/31  18:00:00,23.899999999999988,21.344586938263898,26.11249556467333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818299158395626
 05/31  19:00:00,23.589999999999996,21.35382073947641,27.4162421402798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818299158395626
 05/31  20:00:00,23.041666666666668,21.36633833928229,36.180505498152435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818299158395626
 05/31  21:00:00,21.92166666666667,21.365703629853844,25.03999929624816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818299158395626
 05/31  22:00:00,19.96333333333333,21.344440656310663,16.848441842442593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818299158395626
 05/31  23:00:00,17.453333333333337,21.392684878790206,8.46947772874903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818299158395626
 05/31  24:00:00,15.221666666666668,21.294315122534123,8.00300976252951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818299158395626
 06/01  01:00:00,13.83166666666667,21.199977613833934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818299158395626
 06/01  02:00:00,13.041666666666666,21.1873172082927,11.273842885034735,686.0798079326318,181.12674223701592,0.0,0.0,0.045539523931027136,0.0,0.0,1.1191983895970607
 06/01  03:00:00,12.231666666666666,21.17882020751093,17.311954428551946,1032.1177150582848,274.96233841041686,0.0,0.0,0.06992985187317195,0.0,0.0,1.0987098760086451
 06/01  04:00:00,11.390000000000002,21.16874447920714,25.75415472208708,1495.3191243608069,404.293656412184,0.0,0.0,0.10403124801807512,0.0,0.0,1.074961850058837
 06/01  05:00:00,11.100000000000001,21.166507924834566,30.45637848852125,1764.9283886718413,476.23356278795296,0.0,0.0,0.12302539525999082,0.0,0.0,1.0663652162217072
 06/01  06:00:00,11.100000000000001,21.155824457794097,39.88755608906819,2288.614002215108,623.7571082806918,0.0,0.0,0.16112166309143236,0.0,0.0,1.066252259327955
 06/01  07:00:00,11.668333333333333,21.148067353393476,43.41779291874473,2535.1621076792994,683.2106194253759,0.0,0.0,0.17538169014934474,0.0,0.0,1.0794583793125316
 06/01  08:00:00,13.336666666666668,21.152468267556177,40.66869599141454,2447.2431267463176,653.9844712046812,0.0,0.0,0.16427699704801974,0.0,0.0,1.1209716398622918
 06/01  09:00:00,15.84666666666667,21.171090518188812,33.38224775036646,2138.948222615703,557.3108613758674,0.0,0.0,0.13484414194890623,0.0,0.0,1.1866291917205418
 06/01  10:00:00,18.646666666666665,21.176674153981462,21.35977657831305,1478.6264092349115,374.4011929845757,0.0,0.0,0.08628061137349113,0.0,0.0,1.2619478686484304
 06/01  11:00:00,20.878333333333334,21.183683213305297,15.939268514340728,1159.7371183470896,291.1307448328488,0.0,0.0,0.06438502889865762,0.0,0.0,1.3265001621297416
 06/01  12:00:00,22.836666666666666,21.19360124557058,8.960806900002359,684.7006829853178,169.28317834795652,0.0,0.0,0.03619625396817061,0.0,0.0,1.3780227996731118
 06/01  13:00:00,24.46833333333333,21.220198883347255,9.310623261357296,736.2508142171304,182.83163666256505,0.0,0.0,0.03760930102957099,0.0,0.0,1.4293571434967025
 06/01  14:00:00,25.87833333333333,21.241517256970692,4.126028671310434,340.0863575343193,83.62235582963336,0.0,0.0,0.016666666666666666,0.0,0.0,1.4634732861533002
 06/01  15:00:00,27.26833333333333,21.385732354778035,7.218403394125747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778107672688894
 06/01  16:00:00,27.79999999999999,21.34937066716526,26.373314364409296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778107672688894
 06/01  17:00:00,27.490000000000002,21.368687590748177,25.13753270450765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778107672688894
 06/01  18:00:00,27.20000000000001,21.36206740783698,44.808724017326796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778107672688894
 06/01  19:00:00,27.768333333333334,21.385217614440457,51.9165231270349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778107672688894
 06/01  20:00:00,27.73166666666667,21.424532026385396,101.73885314019108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778107672688894
 06/01  21:00:00,26.373333333333335,21.42774304170716,88.57490989595263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778107672688894
 06/01  22:00:00,23.84333333333333,21.40544315275804,42.90378349672689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778107672688894
 06/01  23:00:00,21.631666666666668,21.377338214535758,48.05735134020923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778107672688894
 06/01  24:00:00,19.96333333333333,21.382107215881668,36.973123728821484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778107672688894
 06/02  01:00:00,18.59,21.34984169478385,36.50833082192651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778107672688894
 06/02  02:00:00,17.73166666666667,21.36502168004086,18.407372969290353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778107672688894
 06/02  03:00:00,16.063333333333336,21.37888362882563,8.27903415071681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778107672688894
 06/02  04:00:00,15.0,21.454494491341322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778107672688894
