Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly)
 06/02  05:00:00,14.431666666666667,21.292691391259147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778107672688894
 06/02  06:00:00,14.158333333333333,21.17471269085076,6.675790762179847,401.4297692350044,109.03630760894582,0.0,0.0,0.02696616728412766,0.0,0.0,1.2436945450899135
 06/02  07:00:00,14.141666666666664,21.217139624534436,14.741047843571456,917.1378376070882,240.89436500034037,0.0,0.0,0.05954494025562873,0.0,0.0,1.1472054333739925
 06/02  08:00:00,14.158333333333333,21.165802027836737,16.425059876188257,1024.7435203681248,268.38460654760917,0.0,0.0,0.06634733293056036,0.0,0.0,1.1441014496162967
 06/02  09:00:00,15.278333333333336,21.173726824905582,15.179361998988384,981.2210446203334,252.76630948934672,0.0,0.0,0.061315465015771814,0.0,0.0,1.169626396609552
 06/02  10:00:00,16.978333333333335,21.181062454850466,14.473837720944914,975.9681802567851,247.62387287199812,0.0,0.0,0.05846557256370203,0.0,0.0,1.2156517413057815
 06/02  11:00:00,18.626666666666665,21.181310087935383,14.308737710770556,1001.5730684403277,251.66811359553643,0.0,0.0,0.05779866812472601,0.0,0.0,1.26193354698608
 06/02  12:00:00,20.58833333333333,21.19664886436794,9.945794364811468,721.9622600460369,180.90203599247064,0.0,0.0,0.04017500909921641,0.0,0.0,1.3137241155866457
 06/02  13:00:00,22.26833333333333,21.192043874454438,9.924708820427774,745.3931071994936,186.24212835633753,0.0,0.0,0.04008983622046938,0.0,0.0,1.3643650470020354
 06/02  14:00:00,23.058333333333334,21.16734190761972,9.182303117929461,707.5661664586779,175.5080880022797,0.0,0.0,0.03709096506356053,0.0,0.0,1.389882960669876
 06/02  15:00:00,23.868333333333332,21.26589858408854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019639173687226
 06/02  16:00:00,24.709999999999997,21.378718069731967,7.722207866855675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019639173687226
 06/02  17:00:00,25.0,21.35227602304189,17.455782724021148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019639173687226
 06/02  18:00:00,25.87833333333333,21.353458105628427,28.835614883892603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019639173687226
 06/02  19:00:00,26.389999999999997,21.385632591420972,48.76048550417087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019639173687226
 06/02  20:00:00,25.841666666666672,21.42387931264636,102.28643730346231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019639173687226
 06/02  21:00:00,24.98,21.557214308786044,108.73307723616422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019639173687226
 06/02  22:00:00,23.263333333333332,21.38969971788735,49.658723518987536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019639173687226
 06/02  23:00:00,21.373333333333335,21.387763209467682,47.52878702148717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019639173687226
 06/02  24:00:00,18.84333333333333,21.37157389836058,38.87919519557775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019639173687226
 06/03  01:00:00,16.94166666666667,21.361650636698243,27.58977546196868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019639173687226
 06/03  02:00:00,16.699999999999992,21.362461227051273,18.254935885617048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019639173687226
 06/03  03:00:00,16.131666666666668,21.364507568675787,8.790353262433237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019639173687226
 06/03  04:00:00,15.858333333333338,21.344140084958337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019639173687226
 06/03  05:00:00,15.841666666666667,21.18601228749628,6.42902887063834,400.87195116484486,107.75311573229081,0.0,0.0,0.025969398109702054,0.0,0.0,1.30962965570422
 06/03  06:00:00,15.600000000000007,21.16498837667974,9.151041117695918,598.2581946918283,152.75836237363012,0.0,0.0,0.03696468544246903,0.0,0.0,1.18591432673281
 06/03  07:00:00,15.858333333333338,21.18894628443227,9.444215121770647,619.9534704192079,158.3272645685433,0.0,0.0,0.03814893155186256,0.0,0.0,1.1893295500413996
 06/03  08:00:00,16.10000000000001,21.17726279358188,14.464983209686213,952.112817248705,243.27783774055763,0.0,0.0,0.0584298056799983,0.0,0.0,1.1974161169600523
 06/03  09:00:00,16.10000000000001,21.167417758025348,17.193405463062913,1117.6723670407785,289.1271362922238,0.0,0.0,0.06945098557124285,0.0,0.0,1.1972097486690727
 06/03  10:00:00,16.668333333333333,21.17170037774095,21.517546418850916,1423.2954392009003,365.2366508165794,0.0,0.0,0.08691790634930685,0.0,0.0,1.2101262706297313
 06/03  11:00:00,17.199999999999992,21.183320710045123,15.662203165325032,1050.5315204603419,268.05116954387694,0.0,0.0,0.06326585203761519,0.0,0.0,1.2271021191961915
 06/03  12:00:00,16.94166666666667,21.167837468257364,16.32442142530108,1086.0828152523886,278.3851080191183,0.0,0.0,0.06594081430250305,0.0,0.0,1.2216779964840072
 06/03  13:00:00,16.958333333333332,21.169160456826376,16.224335199716787,1078.160622908707,276.36813676031113,0.0,0.0,0.0655365263315209,0.0,0.0,1.219253236888932
 06/03  14:00:00,17.199999999999992,21.186541673836555,18.94467500664756,1280.379561084733,324.08003068649225,0.0,0.0,0.07652505801513129,0.0,0.0,1.22744147536527
 06/03  15:00:00,17.76833333333333,21.17629707572218,13.830948876718692,951.96728789244,239.3305522628388,0.0,0.0,0.055868689477323964,0.0,0.0,1.2397647250953225
 06/03  16:00:00,19.488333333333337,21.174334993370778,5.014229061256537,354.0353640458804,89.03697390338347,0.0,0.0,0.02025446040532081,0.0,0.0,1.276807926612381
 06/03  17:00:00,21.736666666666665,21.24849786174859,4.500468771065069,330.9254065896472,82.11895117429668,0.0,0.0,0.01817917877610431,0.0,0.0,1.3287575747492677
 06/03  18:00:00,22.799999999999997,21.332744007397945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3302074191771782
 06/03  19:00:00,22.799999999999997,21.41719190494835,8.209932975977045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3302074191771782
 06/03  20:00:00,21.92166666666667,21.490406888487865,117.96357751927813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3302074191771782
 06/03  21:00:00,20.22166666666667,21.797243806575878,101.78050832356593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3302074191771782
 06/03  22:00:00,19.14166666666666,21.39681272613209,16.92055766179073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3302074191771782
 06/03  23:00:00,18.331666666666663,21.33632120002599,26.0977356974324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3302074191771782
 06/03  24:00:00,17.23166666666667,21.35846520439131,18.155774755293443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3302074191771782
 06/04  01:00:00,16.131666666666668,21.378355251488305,8.50101672101995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3302074191771782
 06/04  02:00:00,14.979999999999997,21.303753187999277,8.378314291511037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3302074191771782
 06/04  03:00:00,13.573333333333332,21.17452145582509,7.066171701799877,415.83754707686313,113.67000149827996,0.0,0.0,0.028543070769774238,0.0,0.0,1.2872769081663293
 06/04  04:00:00,11.921666666666665,21.200710471303772,16.03635792014598,947.9250404351827,252.9363565348797,0.0,0.0,0.06477721152566465,0.0,0.0,1.097126801458961
 06/04  05:00:00,11.41,21.214129243304605,16.789484597473724,983.8113013917898,264.31448568357945,0.0,0.0,0.06781938895309612,0.0,0.0,1.0726263263688716
 06/04  06:00:00,11.131666666666668,21.196885523568522,26.76926804657885,1554.6216913550893,419.60634106259215,0.0,0.0,0.1081316934478018,0.0,0.0,1.0694181560442502
 06/04  07:00:00,10.85833333333333,21.192626693173573,28.063613463295894,1624.0294183239046,438.6195030625441,0.0,0.0,0.11336006807397699,0.0,0.0,1.058939543650776
 06/04  08:00:00,12.236666666666666,21.216557424640197,35.1448952710119,2117.100906735616,558.5296304333323,0.0,0.0,0.14196417455597327,0.0,0.0,1.090485458703964
 06/04  09:00:00,15.056666666666665,21.153898817708264,25.112818441976856,1593.6084326689647,416.827398372068,0.0,0.0,0.10144063635408919,0.0,0.0,1.161236701123545
 06/04  10:00:00,17.26833333333333,21.1857415314388,16.40508583263173,1100.4974033286933,281.4179522427724,0.0,0.0,0.06626664984460488,0.0,0.0,1.2263309861133544
 06/04  11:00:00,18.05833333333333,21.172323991039114,20.723181234050262,1418.2455629490655,359.88920521069764,0.0,0.0,0.08370915023020002,0.0,0.0,1.2497452618972462
 06/04  12:00:00,19.74666666666667,21.175013570068284,20.36464440119465,1456.8161995662847,366.1327255516166,0.0,0.0,0.08226087772485435,0.0,0.0,1.2925246221193099
 06/04  13:00:00,21.100000000000012,21.198931180592925,15.129663229956957,1108.9585855590292,277.6630669986935,0.0,0.0,0.06111471197133713,0.0,0.0,1.338198984336887
 06/04  14:00:00,22.236666666666665,21.16959608219396,13.549460047777865,1024.4531193343125,253.76166946744098,0.0,0.0,0.0547316444259969,0.0,0.0,1.3626375208765806
 06/04  15:00:00,23.868333333333332,21.15323255285589,4.174006090170822,329.4289989238744,80.89615073049306,0.0,0.0,0.016860466494872706,0.0,0.0,1.408036935139415
 06/04  16:00:00,25.02,21.248269679054985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167242206101778
 06/04  17:00:00,25.858333333333338,21.364698707447342,16.9098081916597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167242206101778
 06/04  18:00:00,26.668333333333337,21.380840709022312,23.770958580143162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167242206101778
 06/04  19:00:00,27.509999999999998,21.39722222176759,41.83257763790592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167242206101778
 06/04  20:00:00,26.921666666666667,21.41085713724399,117.58980951013918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167242206101778
 06/04  21:00:00,26.41,21.399315839537906,52.284990145646844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167242206101778
 06/04  22:00:00,25.511666666666667,21.392177659353738,39.2925815988637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167242206101778
 06/04  23:00:00,23.005,21.386427660388552,42.330651642077086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167242206101778
 06/04  24:00:00,21.389999999999997,21.375345304441886,37.886681612032966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167242206101778
 06/05  01:00:00,20.22166666666667,21.373103678747334,28.67215249285765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167242206101778
 06/05  02:00:00,18.831666666666663,21.36158797157166,26.84430425948672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167242206101778
 06/05  03:00:00,18.041666666666668,21.32483949216552,8.254961116197801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167242206101778
 06/05  04:00:00,17.490000000000002,21.462779556391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167242206101778
 06/05  05:00:00,16.63166666666667,21.424302463874827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167242206101778
 06/05  06:00:00,16.10000000000001,21.177921662847428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167242206101778
 06/05  07:00:00,16.41,21.18805727827816,10.823808235526135,699.2944396505637,183.09387554652568,0.0,0.0,0.04372165544553554,0.0,0.0,1.2234003229604786
 06/05  08:00:00,17.526666666666664,21.173255511976695,5.128237493923856,347.23491577946635,88.434668892545,0.0,0.0,0.02071498569387917,0.0,0.0,1.2268090549755635
 06/05  09:00:00,18.61,21.1838883784788,13.73151757412838,960.9586200852219,240.93886975807658,0.0,0.0,0.0554670470001332,0.0,0.0,1.26390698107399
 06/05  10:00:00,19.77833333333333,21.19281010362901,9.438015902246685,680.6383615074059,170.17332441229703,0.0,0.0,0.03812389044487321,0.0,0.0,1.2909839308581252
 06/05  11:00:00,21.736666666666665,21.19411085410463,4.760531422830866,354.84516921784,88.47790910729412,0.0,0.0,0.019229674997705535,0.0,0.0,1.340676758726191
 06/05  12:00:00,23.058333333333334,21.164006072718323,4.647294687170292,355.99926293868594,88.52225845002629,0.0,0.0,0.018772266899502274,0.0,0.0,1.3862106954252738
 06/05  13:00:00,23.610000000000003,21.21393301227313,4.5644110186929066,353.6007460589821,87.7857105180337,0.0,0.0,0.018437466881211475,0.0,0.0,1.4031179324164507
 06/05  14:00:00,24.46833333333333,21.19487115389933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031415391341333
 06/05  15:00:00,25.568333333333335,21.409975922460173,17.374321064013778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031415391341333
 06/05  16:00:00,26.668333333333337,21.390108507299644,26.56742561185384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031415391341333
 06/05  17:00:00,27.509999999999998,21.394932676404814,42.05155570621933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031415391341333
 06/05  18:00:00,28.058333333333326,21.397672552482717,65.5987182696254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031415391341333
 06/05  19:00:00,28.29999999999999,21.399498911734007,76.10533540092408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031415391341333
 06/05  20:00:00,27.73166666666667,21.41342591851457,90.51284442445895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031415391341333
 06/05  21:00:00,26.373333333333335,21.40378285225379,55.74348544415595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031415391341333
 06/05  22:00:00,24.721666666666668,21.39703010379188,53.83383326713988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031415391341333
 06/05  23:00:00,22.453333333333333,21.411504686724975,41.60461581967715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031415391341333
 06/05  24:00:00,19.96333333333333,21.384727470330652,36.65203697032066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031415391341333
 06/06  01:00:00,18.899999999999988,21.398375531331045,27.338338775808854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031415391341333
 06/06  02:00:00,18.02166666666667,21.35681255095383,8.839708041206812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031415391341333
 06/06  03:00:00,16.94166666666667,21.398235845507244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031415391341333
 06/06  04:00:00,16.390000000000004,21.17953840366812,1.6689845578260152,101.45305928999669,28.12369100630331,0.0,0.0,0.0067416907426059445,0.0,0.0,1.3962811283435022
 06/06  05:00:00,15.841666666666667,21.219360351888945,9.482440170650058,611.107376141205,159.3248508126314,0.0,0.0,0.0383033376887903,0.0,0.0,1.193666599559911
 06/06  06:00:00,14.721666666666666,21.208667062804263,14.511651805757209,915.5114223599626,239.26341532447222,0.0,0.0,0.05861831865372651,0.0,0.0,1.168481062457818
 06/06  07:00:00,13.899999999999995,21.181767918016288,16.935986002440117,1043.5411769115235,276.06405322451457,0.0,0.0,0.06841116624726548,0.0,0.0,1.1402080054713133
 06/06  08:00:00,15.605,21.187726355806124,18.308771168997737,1167.8195373193885,303.58172629074676,0.0,0.0,0.07395639014138196,0.0,0.0,1.1721752025279792
 06/06  09:00:00,18.646666666666665,21.19547249690426,13.90525030951998,968.0122456497403,243.49707306882482,0.0,0.0,0.056168822441005364,0.0,0.0,1.2582870923048426
 06/06  10:00:00,20.568333333333335,21.18751826996465,14.233197557726319,1036.7942197818154,259.1406228579364,0.0,0.0,0.057493531478562704,0.0,0.0,1.3166093867060924
 06/06  11:00:00,22.546666666666667,21.18734357758196,15.408137131759982,1170.21966777252,293.368884892876,0.0,0.0,0.062239578535883563,0.0,0.0,1.3701348949192276
 06/06  12:00:00,24.46833333333333,21.19361314366191,10.981314581357863,858.8721630434285,216.5975134866609,0.0,0.0,0.044357886061700505,0.0,0.0,1.4317369605575854
 06/06  13:00:00,24.431666666666665,21.212901287733004,13.768095005633018,1091.9164591040967,271.43659900038546,0.0,0.0,0.05561479775684742,0.0,0.0,1.441018130493917
 06/06  14:00:00,24.158333333333328,21.163087453074745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/06  15:00:00,25.278333333333332,21.286782384872087,8.252057342620867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/06  16:00:00,26.41,21.395371257304486,19.157361674155588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/06  17:00:00,26.958333333333332,21.374234856623932,34.54172957161462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/06  18:00:00,28.078333333333333,21.39857168281877,40.488121070309724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/06  19:00:00,29.468333333333337,21.405652877768713,60.83129495978954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/06  20:00:00,29.431666666666665,21.409678241203107,67.12613474152751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/06  21:00:00,28.02166666666666,21.404084695436335,70.7418473508345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/06  22:00:00,26.373333333333335,21.398734751908687,47.16724079956518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/06  23:00:00,24.411666666666665,21.40083689775664,42.36139220195782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/06  24:00:00,22.473333333333336,21.3849360104924,38.18478657003988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/07  01:00:00,21.131666666666668,21.386207208439362,28.806908926773836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/07  02:00:00,20.600000000000012,21.347218747981625,26.238667924429944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/07  03:00:00,19.41166666666667,21.388356541425324,9.09914419523441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/07  04:00:00,17.73166666666667,21.303116515754873,8.518129900764201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/07  05:00:00,16.94166666666667,21.251336666792398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218752042545548
 06/07  06:00:00,16.699999999999992,21.17434811823447,6.299085719553828,399.97039172161516,107.22893068389348,0.0,0.0,0.025444506171892516,0.0,0.0,1.3176760415975959
 06/07  07:00:00,17.26833333333333,21.179489379300364,8.915005752291188,607.7274836451681,153.19300656527548,0.0,0.0,0.03601124496249872,0.0,0.0,1.2235689496559403
 06/07  08:00:00,18.936666666666664,21.171112264930777,4.530966507633536,318.07894822478363,79.7523408874204,0.0,0.0,0.018302371233056627,0.0,0.0,1.2594552780402886
 06/07  09:00:00,20.878333333333334,21.211878120219133,9.523532895601429,694.9622659824076,173.8530494602906,0.0,0.0,0.03846932750702683,0.0,0.0,1.3196640857014543
 06/07  10:00:00,23.094999999999995,21.210244582630175,9.327379809935678,715.9907579728914,178.2485534085125,0.0,0.0,0.037676987376876726,0.0,0.0,1.381061025137566
 06/07  11:00:00,25.02,21.19252015059883,9.153635500978115,736.5694663502436,183.37760907240252,0.0,0.0,0.036975165185780236,0.0,0.0,1.4399062499124338
 06/07  12:00:00,26.736666666666668,21.222074566991342,4.8064546333560925,397.9554298988477,99.91894013957179,0.0,0.0,0.01941517706350771,0.0,0.0,1.488583672964917
 06/07  13:00:00,28.626666666666665,21.247410561536274,4.454578649803308,383.1975694488779,96.27283337989378,0.0,0.0,0.017993810370964317,0.0,0.0,1.5417211522013827
 06/07  14:00:00,30.02,21.35188433868556,8.252057342620867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/07  15:00:00,31.42666666666667,21.377997730167102,27.44174155322162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/07  16:00:00,33.07833333333333,21.386721355858352,49.204267020848675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/07  17:00:00,33.899999999999984,21.401931522813936,56.538074186435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/07  18:00:00,33.899999999999984,21.420665383480074,71.5332911835894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/07  19:00:00,33.899999999999984,21.415083489618794,101.81977022091517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/07  20:00:00,33.589999999999996,21.416696519265127,109.85859990540045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/07  21:00:00,31.905000000000005,21.428016722431575,80.85024192213841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/07  22:00:00,29.41166666666667,21.415316407899486,69.5161454509255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/07  23:00:00,26.285,21.41649075234805,56.47240968498821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/07  24:00:00,23.831666666666663,21.387587701807455,47.07499461093827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/08  01:00:00,22.73166666666667,21.3810049528683,37.26614005249512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/08  02:00:00,22.509999999999998,21.375149568239845,27.994263074887467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/08  03:00:00,23.058333333333334,21.37625313943876,26.03353783236564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/08  04:00:00,23.868333333333332,21.375650958523092,17.63196733607475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/08  05:00:00,23.263333333333332,21.41263229375903,9.024532609460692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/08  06:00:00,21.373333333333335,21.342715583348213,8.606379044338107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/08  07:00:00,21.168333333333337,21.447775742471283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/08  08:00:00,21.389999999999997,21.441096283415092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/08  09:00:00,21.668333333333333,21.343845843604093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/08  10:00:00,23.646666666666672,21.206801348227284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5546145058525418
 06/08  11:00:00,25.568333333333335,21.15586382469086,5.6025868967830705,448.3800866798337,114.19571604218862,0.0,0.0,0.022631071114215338,0.0,0.0,1.5342616217302723
 06/08  12:00:00,27.546666666666667,21.23317785310638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/08  13:00:00,29.778333333333332,21.290481594232062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/08  14:00:00,31.42666666666667,21.421013481157868,28.87251784323887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/08  15:00:00,33.07833333333333,21.387671335767628,40.093279839048016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/08  16:00:00,33.33166666666667,21.396846664758137,58.3235554185274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/08  17:00:00,33.05833333333333,21.411578718585798,68.55639706356139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/08  18:00:00,33.29999999999998,21.401005920463053,89.50563314825033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/08  19:00:00,33.29999999999998,21.41343800598655,103.51975108206048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/08  20:00:00,32.73166666666667,21.414284719778557,112.54197610002967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/08  21:00:00,30.495,21.41109328122411,71.91636078237973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/08  22:00:00,28.02166666666666,21.39326682373013,58.410975972290785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/08  23:00:00,26.063333333333333,21.395661568801597,53.641506720882866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/08  24:00:00,24.431666666666665,21.389157455169993,47.37065427708571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  01:00:00,23.899999999999988,21.38368556801165,41.79600161748222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  02:00:00,23.02166666666666,21.410991460820092,42.4024374067141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  03:00:00,22.509999999999998,21.397664057842004,37.801020699486344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  04:00:00,23.368333333333336,21.405893125363352,27.635708944164254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  05:00:00,23.899999999999988,21.421914524027738,19.408977944730484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  06:00:00,21.884999999999994,21.373679843450127,16.882488272109377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  07:00:00,18.553333333333338,21.3545296833589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  08:00:00,18.646666666666665,21.24105815397154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  09:00:00,20.568333333333335,21.202849492021993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  10:00:00,21.97833333333334,21.14162514396228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  11:00:00,23.626666666666665,21.112015369369086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  12:00:00,25.278333333333332,21.24157489013679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  13:00:00,26.100000000000016,21.449589257231434,8.62508621906967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  14:00:00,26.668333333333337,21.373879630972258,18.647255290127895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  15:00:00,28.336666666666666,21.384238777733053,27.62645664535196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  16:00:00,28.831666666666663,21.399136548821186,39.86835412422665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  17:00:00,28.868333333333336,21.40179139936021,58.839118557579305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  18:00:00,29.141666666666666,21.408699613469096,73.44302772488632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  19:00:00,27.453333333333333,21.411317619468473,97.22255419134135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  20:00:00,25.221666666666668,21.49841364082999,174.48563962784542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  21:00:00,23.57333333333333,21.84174151106148,150.22436049110368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  22:00:00,22.799999999999997,21.408564724983595,68.85974524243309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  23:00:00,21.92166666666667,21.396053222187152,54.96647913982977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/09  24:00:00,20.53166666666667,21.387907222592567,46.42699064352428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/10  01:00:00,19.431666666666665,21.37730310631482,29.70841834543968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/10  02:00:00,18.02166666666667,21.40295491894462,23.134598300211067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/10  03:00:00,16.063333333333336,21.37481979137132,12.375364277054075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/10  04:00:00,15.31,21.496785171317512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/10  05:00:00,14.979999999999997,21.36784954840756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784006761100124
 06/10  06:00:00,13.83166666666667,21.182745742680854,6.702870554060687,399.76823407596277,109.6243532948005,0.0,0.0,0.02707555330653194,0.0,0.0,1.3171113684577846
 06/10  07:00:00,13.300000000000008,21.186926407503286,12.083828098771809,741.0032335543573,196.20758927631414,0.0,0.0,0.048811375543729815,0.0,0.0,1.1226726743581905
 06/10  08:00:00,14.74666666666667,21.20025488166184,20.556187164030817,1296.1068523734793,340.6401598176611,0.0,0.0,0.08303459493210509,0.0,0.0,1.1499409331065507
 06/10  09:00:00,17.236666666666668,21.182126480086666,12.767654957446023,851.2528390108918,219.4983316771309,0.0,0.0,0.05157362351124508,0.0,0.0,1.2178482577248821
 06/10  10:00:00,19.74666666666667,21.205114780354677,13.891414517770865,988.3828015036814,248.44086986264696,0.0,0.0,0.056112934189245185,0.0,0.0,1.2875984285965119
 06/10  11:00:00,21.97833333333334,21.192180595362494,13.822355565452106,1040.1199826331792,259.5863849626232,0.0,0.0,0.05583397768401072,0.0,0.0,1.3539865733342755
 06/10  12:00:00,23.936666666666664,21.190873453912094,9.358733602239731,738.7317770363574,184.58496763853873,0.0,0.0,0.03780363778255643,0.0,0.0,1.4056760797920556
 06/10  13:00:00,25.568333333333335,21.244861322603917,4.713066388514164,382.40474576087166,95.80370355795114,0.0,0.0,0.0190379448939428,0.0,0.0,1.4603833372497674
 06/10  14:00:00,26.97833333333334,21.223306180449192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737677599845325
 06/10  15:00:00,28.058333333333326,21.387579919341004,26.259104635395918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737677599845325
 06/10  16:00:00,28.610000000000003,21.376468692069576,28.753019897456117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737677599845325
 06/10  17:00:00,28.899999999999984,21.376558075716858,40.31344712903186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737677599845325
 06/10  18:00:00,29.158333333333335,21.387938931866355,53.9613697351053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737677599845325
 06/10  19:00:00,29.141666666666666,21.394363089010152,70.93505541200196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737677599845325
 06/10  20:00:00,28.59,21.398913254933916,81.48169607453201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737677599845325
 06/10  21:00:00,27.73166666666667,21.39754583941808,67.18249713860459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737677599845325
 06/10  22:00:00,26.063333333333333,21.40620667807173,50.63163539896089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737677599845325
 06/10  23:00:00,23.553333333333338,21.398045030234258,38.392158681717696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737677599845325
 06/10  24:00:00,20.75333333333333,21.37560177323271,36.16911451094568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737677599845325
 06/11  01:00:00,18.57333333333333,21.358656806808806,27.597276595322192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737677599845325
 06/11  02:00:00,17.800000000000004,21.392949087588615,13.88938990710659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737677599845325
 06/11  03:00:00,17.800000000000004,21.378352760813975,8.418685813079279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737677599845325
 06/11  04:00:00,17.23166666666667,21.252840420877924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737677599845325
 06/11  05:00:00,16.390000000000004,21.157353740419005,6.347115545526645,398.38650281473093,107.42800132281884,0.0,0.0,0.02563851769321641,0.0,0.0,1.427820409712745
 06/11  06:00:00,15.841666666666667,21.221082077029664,6.759502228500736,434.6006259878698,113.57348548586283,0.0,0.0,0.02730431110630934,0.0,0.0,1.1939845693582771
 06/11  07:00:00,15.858333333333338,21.18245074954684,6.972460616453625,447.22682587000577,117.33999153496907,0.0,0.0,0.028164534519336235,0.0,0.0,1.1886230372036557
 06/11  08:00:00,17.546666666666663,21.21254398592929,11.271910863876052,754.6154441159696,193.7021565095687,0.0,0.0,0.04553171973110273,0.0,0.0,1.2202042846141465
 06/11  09:00:00,20.605000000000004,21.18204808237504,4.48125066172976,327.3160806717548,81.70655922239975,0.0,0.0,0.01810154920835983,0.0,0.0,1.2925748514864392
 06/11  10:00:00,23.646666666666672,21.19176054877829,9.05681533023492,708.1575314671204,176.35494709799886,0.0,0.0,0.03658407010599881,0.0,0.0,1.3844173612476522
 06/11  11:00:00,25.87833333333333,21.22694655770763,4.494521226389337,371.43096657017514,92.79502557716022,0.0,0.0,0.018155154283670507,0.0,0.0,1.4573382960792425
 06/11  12:00:00,28.095000000000002,21.161337255648355,4.451874615880009,390.34270247574136,98.74563376252149,0.0,0.0,0.017982887705213505,0.0,0.0,1.5036463733707781
 06/11  13:00:00,30.02,21.312748423622473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/11  14:00:00,31.42666666666667,21.394512996952578,25.546270878346785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/11  15:00:00,32.76833333333333,21.396395191567077,58.65108261324269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/11  16:00:00,33.29999999999998,21.405213148669564,62.537331821338164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/11  17:00:00,33.61,21.40221112017681,99.83061597076782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/11  18:00:00,33.899999999999984,21.418733203539247,113.00909269307297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/11  19:00:00,33.589999999999996,21.43531808261346,163.16707058363104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/11  20:00:00,33.041666666666664,21.429125777188332,181.85197510996935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/11  21:00:00,32.23166666666666,21.42189972422727,139.84560375764076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/11  22:00:00,30.25333333333333,21.41523406624621,117.74057887267942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/11  23:00:00,28.02166666666666,21.41705015178087,106.01968437134437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/11  24:00:00,25.75333333333333,21.399111944271485,93.27718157347319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/12  01:00:00,23.57333333333333,21.412542558737464,69.02009622456966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/12  02:00:00,21.92166666666667,21.395083569658404,54.1568913345859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/12  03:00:00,20.22166666666667,21.40850881020652,35.935188551197186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/12  04:00:00,18.831666666666663,21.398035662213186,27.491797295373665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/12  05:00:00,17.473333333333336,21.398674938953743,8.543137553899978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/12  06:00:00,16.131666666666668,21.32990618625867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.584545344764867
 06/12  07:00:00,15.290000000000001,21.174589251943644,6.492614704223337,400.9191005591564,108.52214532371028,0.0,0.0,0.026226246517094896,0.0,0.0,1.3389134447769342
 06/12  08:00:00,15.568333333333333,21.22621575007974,13.87921563031573,888.4062816502089,232.52573230314997,0.0,0.0,0.05606365804331516,0.0,0.0,1.176149099763586
 06/12  09:00:00,16.668333333333333,21.1864511232726,6.71775365914861,440.72440948716303,114.41483978414365,0.0,0.0,0.027135672072353935,0.0,0.0,1.202417298866138
 06/12  10:00:00,18.336666666666662,21.22077878315724,13.314156653756434,897.0146156274907,232.8098658261246,0.0,0.0,0.05378116066882878,0.0,0.0,1.2438673840112722
 06/12  11:00:00,20.27833333333333,21.16643447515765,4.643285070838824,334.99812316280025,84.06653087571024,0.0,0.0,0.018756070468458914,0.0,0.0,1.2957933409393774
 06/12  12:00:00,22.236666666666665,21.170750514299986,8.890237005379852,674.8950129999704,168.02960039708643,0.0,0.0,0.035911194167555706,0.0,0.0,1.3453385308109005
 06/12  13:00:00,24.488333333333333,21.26876426959971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/12  14:00:00,26.168333333333337,21.355102928153048,8.252057342620867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/12  15:00:00,27.526666666666667,21.40368331586258,18.11094137408922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/12  16:00:00,28.868333333333336,21.39908625919717,48.449950787966344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/12  17:00:00,29.709999999999997,21.407197934774665,49.666493430548265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/12  18:00:00,30.31,21.40256265708028,78.46274196597786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/12  19:00:00,30.29,21.409087190732524,83.87154814829637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/12  20:00:00,29.69000000000001,21.40444243399082,104.71155948053168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/12  21:00:00,28.263333333333332,21.407774873538166,78.38342073228644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/12  22:00:00,25.494999999999997,21.398735059991917,64.64163734196208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/12  23:00:00,23.331666666666663,21.407086216494392,47.21063179000463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/12  24:00:00,21.043333333333333,21.40120244398601,42.671471593554934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/13  01:00:00,18.57333333333333,21.39091660716303,27.73086720209278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/13  02:00:00,16.663333333333334,21.428478585086875,8.523833383164677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/13  03:00:00,15.290000000000001,21.451756970714303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/13  04:00:00,14.431666666666667,21.227990403334378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40054351882042
 06/13  05:00:00,13.59,21.20935695220384,13.984368682554162,845.9471190263072,228.12902774933534,0.0,0.0,0.0564884129372466,0.0,0.0,1.1670378769199965
 06/13  06:00:00,13.041666666666666,21.210748799163266,15.24533515116164,927.2255429502733,246.5587675424904,0.0,0.0,0.06158195675003108,0.0,0.0,1.117328470921145
 06/13  07:00:00,13.058333333333335,21.205793688774545,24.114126013941604,1468.6346834982796,390.29962811112756,0.0,0.0,0.09740652143958935,0.0,0.0,1.1140289143921904
 06/13  08:00:00,14.74666666666667,21.189491656928208,23.82359563101163,1500.9943432343994,396.05879943335464,0.0,0.0,0.09623295396476735,0.0,0.0,1.150916655373873
 06/13  09:00:00,16.978333333333335,21.218162486281358,22.526705416365097,1501.250003293482,387.4424826223059,0.0,0.0,0.0909942998901919,0.0,0.0,1.2148259773137358
 06/13  10:00:00,18.626666666666665,21.20001750047784,20.49218539284491,1403.967885460074,360.95747227308914,0.0,0.0,0.0827760663877329,0.0,0.0,1.261340963667998
 06/13  11:00:00,20.84666666666667,21.17271942423936,20.958934681303663,1525.852373071125,385.41215977420944,0.0,0.0,0.08466145193091555,0.0,0.0,1.321638366804037
 06/13  12:00:00,23.336666666666666,21.21891530876615,14.175469956968902,1098.2142106352953,274.5046231203607,0.0,0.0,0.0572603467976175,0.0,0.0,1.39503584109698
 06/13  13:00:00,25.846666666666668,21.21374696137064,9.631766271926226,781.4591337812325,196.22970516508045,0.0,0.0,0.03890652505195817,0.0,0.0,1.4641097189755394
 06/13  14:00:00,28.078333333333333,21.23742818501132,4.6128752783721785,388.1460360855462,97.61284468006374,0.0,0.0,0.018633233252622724,0.0,0.0,1.5233442949189286
 06/13  15:00:00,29.778333333333332,21.35694003354881,8.252057342620867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/13  16:00:00,31.995,21.401248770922255,28.446246944882773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/13  17:00:00,33.61,21.40809015994394,57.68658488519095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/13  18:00:00,34.15833333333333,21.401157338807433,66.85864215186079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/13  19:00:00,34.399999999999984,21.409316855637336,95.11874577545967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/13  20:00:00,34.141666666666666,21.417701961043164,111.27706710754377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/13  21:00:00,32.195,21.405794564548152,84.09791216509115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/13  22:00:00,29.153333333333332,21.396918344380712,65.93266325143189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/13  23:00:00,26.921666666666667,21.40722494344744,65.09761664534228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/13  24:00:00,24.653333333333332,21.408171858306105,54.008423450073074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/14  01:00:00,23.041666666666668,21.399686788466262,28.113387017362065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/14  02:00:00,21.663333333333338,21.37040798583524,25.778623477466166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/14  03:00:00,20.600000000000012,21.370647736142537,17.677469061638877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/14  04:00:00,20.600000000000012,21.429852017623208,8.471345110332669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/14  05:00:00,19.980000000000004,21.26488595122807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/14  06:00:00,18.57333333333333,21.212103230856947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5255971321087454
 06/14  07:00:00,18.05833333333333,21.174874352162394,5.979475214162499,389.170908643837,104.38223480252924,0.0,0.0,0.0241534725458876,0.0,0.0,1.3406449833021485
 06/14  08:00:00,19.488333333333337,21.217784982649853,10.859074702657928,760.1020341665136,193.59791208813618,0.0,0.0,0.04386411069706676,0.0,0.0,1.2771792217476872
 06/14  09:00:00,21.42666666666667,21.19322320313159,4.47347524716719,333.19110274356524,83.07212924189679,0.0,0.0,0.018070141224307133,0.0,0.0,1.327890037922593
 06/14  10:00:00,23.336666666666666,21.180337443772867,4.476043301126811,348.8434085720233,86.85352549242769,0.0,0.0,0.018080514613039163,0.0,0.0,1.3736202862371114
 06/14  11:00:00,25.278333333333332,21.19003886298553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/14  12:00:00,26.100000000000016,21.23218262088385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/14  13:00:00,26.97833333333334,21.374204505214358,8.252057342620867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/14  14:00:00,28.058333333333326,21.38949368510328,18.997656418949024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/14  15:00:00,28.868333333333336,21.379616995794482,36.55295429011455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/14  16:00:00,29.709999999999997,21.404697682813076,44.17789621083851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/14  17:00:00,30.31,21.40532609826782,69.61487070851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/14  18:00:00,30.600000000000016,21.399440736209293,81.90613392843298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/14  19:00:00,29.98,21.39938265828219,89.75474384124227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/14  20:00:00,28.831666666666663,21.404669089423408,91.6883561451651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/14  21:00:00,27.473333333333333,21.402905353891683,70.5810313509912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/14  22:00:00,25.821666666666662,21.409467627760584,58.869957189580575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/14  23:00:00,23.863333333333333,21.39447677499389,47.439238323965824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/14  24:00:00,22.23166666666667,21.385675536077084,45.67442204282044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/15  01:00:00,21.389999999999997,21.37425691112879,28.3370913922101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/15  02:00:00,19.653333333333332,21.376093286862556,13.891168278280201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/15  03:00:00,17.73166666666667,21.466783336707756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/15  04:00:00,16.37333333333333,21.432397738803065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091490327781928
 06/15  05:00:00,14.721666666666666,21.197378576430502,6.733142100092015,407.2165564846364,111.13272474083591,0.0,0.0,0.027197832090171254,0.0,0.0,1.3143933558627583
 06/15  06:00:00,13.899999999999995,21.203455479034268,14.757710377955839,910.6162910645903,241.53714420965946,0.0,0.0,0.05961224684230792,0.0,0.0,1.14041443010814
 06/15  07:00:00,13.59,21.19353783487058,15.360478510097888,945.7499591633649,250.287780754994,0.0,0.0,0.062047066456033514,0.0,0.0,1.131442547975961
 06/15  08:00:00,14.488333333333335,21.183660603486302,24.1911239883549,1517.4523946579918,398.8405630378493,0.0,0.0,0.09771754680460393,0.0,0.0,1.1465230376303535
 06/15  09:00:00,16.168333333333333,21.206594895518275,21.168695344594756,1386.7861108252014,357.98701728307594,0.0,0.0,0.08550875846544365,0.0,0.0,1.195378355644105
 06/15  10:00:00,17.836666666666662,21.16867740393295,22.656709993989814,1531.2310135489613,393.5735190561135,0.0,0.0,0.09151943995416628,0.0,0.0,1.2388701044243324
 06/15  11:00:00,18.899999999999988,21.173944076708285,14.908196247198683,1041.6331684932093,263.710319077908,0.0,0.0,0.06022011896839217,0.0,0.0,1.2734723245266222
 06/15  12:00:00,19.46833333333333,21.18750053585741,18.723815414148945,1331.4161778616883,334.69711341162633,0.0,0.0,0.07563291850240678,0.0,0.0,1.286698506838374
 06/15  13:00:00,20.568333333333335,21.219193354824828,9.031121481179593,660.2786796597507,164.90396389553928,0.0,0.0,0.03648028245649302,0.0,0.0,1.3169342563358988
 06/15  14:00:00,21.100000000000012,21.1765602474001,4.531542840535944,334.6554023387625,83.51491803901263,0.0,0.0,0.018304699270290166,0.0,0.0,1.3349465109926435
 06/15  15:00:00,21.668333333333333,21.084492186700437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3366705608096432
 06/15  16:00:00,21.94166666666667,21.305703957632456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3366705608096432
 06/15  17:00:00,21.95833333333333,21.368927369275962,16.15659825527579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3366705608096432
 06/15  18:00:00,22.200000000000003,21.34034526109859,26.32987925401177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3366705608096432
 06/15  19:00:00,21.94166666666667,21.370530525124366,29.216698925781422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3366705608096432
 06/15  20:00:00,21.131666666666668,21.35935866760219,46.996550734176466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3366705608096432
 06/15  21:00:00,19.980000000000004,21.38584962720046,51.59011245464945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3366705608096432
 06/15  22:00:00,18.263333333333332,21.394735641778766,15.371430147414506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3366705608096432
 06/15  23:00:00,16.63166666666667,21.334223635062624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3366705608096432
 06/15  24:00:00,15.53166666666667,21.427697708866223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3366705608096432
 06/16  01:00:00,14.431666666666667,21.177954748491008,1.5955837458462026,92.0701021069034,26.076179978324635,0.0,0.0,0.006445195743713542,0.0,0.0,1.3300387670626863
 06/16  02:00:00,13.021666666666668,21.21409330476727,13.5476965585071,816.6242509529526,219.23950401126524,0.0,0.0,0.05472452099322717,0.0,0.0,1.1238665126409522
 06/16  03:00:00,11.631666666666666,21.202865577872174,27.218582462791442,1598.1234358061236,431.25740181283066,0.0,0.0,0.10994665262528246,0.0,0.0,1.0823369490878307
 06/16  04:00:00,10.531666666666666,21.200385826819648,38.457815989262016,2216.6369472802885,600.4388787751781,0.0,0.0,0.1553463756269688,0.0,0.0,1.0531905474906458
 06/16  05:00:00,9.431666666666667,21.20162040422666,49.20506888885016,2769.133152314163,758.0257048967734,0.0,160.2482412600213,0.19875879369989352,0.0,0.0,1.0250671931764994
 06/16  06:00:00,8.331666666666667,21.18256250740117,41.53570130250058,2269.1236479596855,632.0669388089547,0.0,166.44416490905547,0.16777917545472268,0.0,0.0,0.997717036741577
 06/16  07:00:00,7.800000000000003,21.175659107240282,54.14553958087917,2912.8250080590997,819.4571615157853,0.0,156.25693704185008,0.21871531479074952,0.0,0.0,0.9826563117283644
 06/16  08:00:00,8.626666666666665,21.164795516765533,57.99858668463571,3188.285767605648,885.2152997167818,0.0,153.14413987803977,0.23427930060980107,0.0,0.0,1.001382643171905
 06/16  09:00:00,10.020000000000003,21.166952150206903,53.808736939850796,3089.344709136299,834.5807248551944,0.0,71.24977003449118,0.2173548353085044,0.0,0.0,1.036663190965723
 06/16  10:00:00,11.426666666666668,21.152419205993592,47.41021981512539,2772.6843718976775,748.3142344815496,0.0,0.0,0.1915086862450547,0.0,0.0,1.0714665521403672
 06/16  11:00:00,13.336666666666668,21.18242400758823,50.550305411209074,3122.9667159203327,819.2504221490437,0.0,0.0,0.20419273769109245,0.0,0.0,1.1201318362401962
 06/16  12:00:00,15.588333333333336,21.201222147484668,33.34464871634364,2140.81126637019,558.4607277365604,0.0,0.0,0.13469226453433458,0.0,0.0,1.1788483432113588
 06/16  13:00:00,16.699999999999992,21.168228261987313,24.954142747619716,1635.870300383081,425.0069132373142,0.0,0.0,0.1007996822753304,0.0,0.0,1.2123396603132288
 06/16  14:00:00,17.836666666666662,21.158353296119163,19.431183715033402,1324.901836957549,336.4218974715173,0.0,0.0,0.07849025969428543,0.0,0.0,1.239448442916657
 06/16  15:00:00,19.46833333333333,21.197339636986246,14.202216658992077,1007.5887964439529,253.0265991735787,0.0,0.0,0.05736838733794446,0.0,0.0,1.2866069041226682
 06/16  16:00:00,20.878333333333334,21.08181638743653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3017480693667023
 06/16  17:00:00,21.389999999999997,21.2235443194672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3017480693667023
 06/16  18:00:00,21.668333333333333,21.369807998079196,14.991104416974961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3017480693667023
 06/16  19:00:00,21.94166666666667,21.36851294999794,26.971130470756503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3017480693667023
 06/16  20:00:00,21.131666666666668,21.342067995540763,27.779635669056667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3017480693667023
 06/16  21:00:00,19.41166666666667,21.358536244191505,17.266206340462265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3017480693667023
 06/16  22:00:00,17.73166666666667,21.52125947707243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3017480693667023
 06/16  23:00:00,16.37333333333333,21.42751812481108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3017480693667023
 06/16  24:00:00,14.721666666666666,21.183237174258405,12.517718577635883,770.8103602416023,205.33698072150153,0.0,0.0,0.0505640313193309,0.0,0.0,1.2277547878889705
 06/17  01:00:00,13.021666666666668,21.163509261671845,26.450457073985273,1588.4129725550686,424.62646635370396,0.0,0.0,0.10684388945195478,0.0,0.0,1.1189808869372053
 06/17  02:00:00,11.373333333333333,21.183674034555008,33.593259693905644,1963.5888705791886,527.9249525223393,0.0,0.0,0.1356965029007597,0.0,0.0,1.0757128753975407
 06/17  03:00:00,10.29,21.193420837136827,37.18196526126811,2146.3718947653847,577.5018972691748,0.0,0.0,0.15019270838569274,0.0,0.0,1.0465367432409594
 06/17  04:00:00,9.431666666666667,21.2026483372287,46.39566100483976,2621.3954218773674,713.6211287159607,0.0,162.5179038563617,0.18741048071819147,0.0,0.0,1.0254198321235282
 06/17  05:00:00,8.590000000000002,21.17776111238635,43.222583204531,2369.559507553553,658.3007269138355,0.0,165.08136786585197,0.1745931606707402,0.0,0.0,1.0036206171730422
