Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly)
 06/17  06:00:00,8.300000000000004,21.175458283264437,64.08273295987642,3497.7635476979476,972.7186966376528,0.0,148.22888378077798,0.25885558109611023,0.0,0.0,0.9954004111244099
 06/17  07:00:00,8.300000000000004,21.15208542850407,71.30121767084889,3860.78826779909,1081.5174495760693,0.0,142.39721909299976,0.28801390453500125,0.0,0.0,0.9951866227290058
 06/17  08:00:00,8.610000000000001,21.146797711747766,75.98360019534886,4170.995540380322,1156.0107627575483,0.0,138.61441897412027,0.30692790512939866,0.0,0.0,1.0028181085723316
 06/17  09:00:00,9.468333333333332,21.15119223219043,78.00897044036077,4369.53349107601,1198.3406945599293,0.0,130.31149752401421,0.3151091790465956,0.0,0.0,1.0239324850196636
 06/17  10:00:00,10.0,21.141907332962184,85.83302913429631,4840.049093923334,1326.00670496066,0.0,0.0,0.34671365604380533,0.0,0.0,1.037942227108295
 06/17  11:00:00,10.0,21.154587545269454,101.68917591154762,5759.5410378472925,1569.4037225353673,0.0,0.0,0.4107629232706025,0.0,0.0,1.038291678927179
 06/17  12:00:00,9.69,21.13984936397832,114.09600390629831,6431.022984663697,1753.2495359036006,0.0,107.82419529329057,0.46087902353354715,0.0,0.0,1.0309585784921071
 06/17  13:00:00,11.156666666666666,21.152082657986497,77.35833141794468,4467.18252387285,1210.5278818729248,0.0,19.51330500289033,0.3124809899158858,0.0,0.0,1.0657029523399177
 06/17  14:00:00,13.936666666666666,21.15446231628992,52.8868458503507,3241.210831514102,859.2752602870236,0.0,0.0,0.21363095146869865,0.0,0.0,1.1374114261437012
 06/17  15:00:00,15.31,21.16290639729225,36.22063783938133,2291.612820860741,601.3472452458166,0.0,0.0,0.14630952555433732,0.0,0.0,1.1751506295844847
 06/17  16:00:00,14.721666666666666,21.163590680934362,25.261269644591195,1586.7542232331673,416.3089662117836,0.0,0.0,0.10204028965447533,0.0,0.0,1.1633795208600795
 06/17  17:00:00,13.899999999999995,21.167753512206886,34.65479524934201,2127.4290722937235,563.0817228524478,0.0,0.0,0.13998446613773202,0.0,0.0,1.1387810902892463
 06/17  18:00:00,15.605,21.17435065368149,26.661911066479842,1692.8583678013788,442.20353914190457,0.0,0.0,0.10769803601490718,0.0,0.0,1.1780995035693234
 06/17  19:00:00,16.63166666666667,21.055611465595113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.212274107240467
 06/17  20:00:00,14.963333333333333,21.201684167559975,20.081453288185646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.212274107240467
 06/17  21:00:00,13.59,21.618574576473257,104.72725161647358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.212274107240467
 06/17  22:00:00,12.473333333333333,21.292592254121516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.212274107240467
 06/17  23:00:00,10.821666666666669,21.133204463419393,7.220691986501771,400.5629834209775,112.25409931279091,0.0,0.0,0.029167239500416373,0.0,0.0,1.1680966140327063
 06/17  24:00:00,9.69,21.19188427188912,7.742850935425308,436.3853718489909,119.20803659190686,0.0,193.7447106711725,0.031276446644137375,0.0,0.0,1.0403963688340023
 06/18  01:00:00,8.831666666666669,21.18402770250058,17.216180872075064,950.1842380241233,261.97684549582334,0.0,186.09140310327575,0.06954298448362121,0.0,0.0,1.0158706279737548
 06/18  02:00:00,8.041666666666666,21.21854857914005,27.15517803859351,1482.9387820298928,410.21696223075315,0.0,178.06189259952558,0.10969053700237205,0.0,0.0,0.9907021069894376
 06/18  03:00:00,7.489999999999998,21.17256687005062,40.10920690744364,2148.5973903536283,602.4517621128822,0.0,167.59660026412683,0.16201699867936567,0.0,0.0,0.9769913320628736
 06/18  04:00:00,6.941666666666667,21.169133312129315,54.35390726991726,2865.3109063828297,812.0066613702104,0.0,156.0886010900692,0.21955699454965394,0.0,0.0,0.963351579586663
 06/18  05:00:00,6.39,21.173147950488207,64.13278765339851,3337.606877133855,952.6673822633709,0.0,148.18844562784727,0.25905777186076373,0.0,0.0,0.9496602324883511
 06/18  06:00:00,6.099999999999997,21.15929609064273,71.08113443567821,3645.5333859723087,1052.764633938424,0.0,142.57501979249636,0.28712490103751803,0.0,0.0,0.942025075486656
 06/18  07:00:00,6.409999999999999,21.152121979585527,76.41527674382344,3931.625142751735,1135.3239823286356,0.0,138.26567640762914,0.30867161796185416,0.0,0.0,0.949180734159752
 06/18  08:00:00,8.095,21.141858751161553,72.69396160128989,3904.425579014284,1099.0161250577798,0.0,141.2720500411177,0.29363974979441176,0.0,0.0,0.9888489439964286
 06/18  09:00:00,10.588333333333333,21.144512234762534,63.648981295028214,3621.012109164563,989.8870909116083,0.0,28.736435092035034,0.257103486045389,0.0,0.0,1.0507940495687533
 06/18  10:00:00,12.526666666666669,21.17841089554638,58.39690424653725,3535.877793296597,931.8976918784763,0.0,0.0,0.23588826326143086,0.0,0.0,1.1010615935596297
 06/18  11:00:00,14.488333333333335,21.178903740706303,41.04797914804705,2571.352767801662,673.5816754956384,0.0,0.0,0.1658090721855072,0.0,0.0,1.1508235871622212
 06/18  12:00:00,16.426666666666666,21.164967973289645,34.156722093688025,2218.7774924476753,577.8096489437877,0.0,0.0,0.13797255106825596,0.0,0.0,1.203590179787099
 06/18  13:00:00,17.76833333333333,21.178423900753696,27.954027153432307,1891.9932659866272,483.4545815768393,0.0,0.0,0.11291740549375155,0.0,0.0,1.2411586766650207
 06/18  14:00:00,19.178333333333335,21.18107994677643,20.08464435981983,1413.8508038328073,355.9724334594528,0.0,0.0,0.08112984647713281,0.0,0.0,1.2788149762948962
 06/18  15:00:00,20.310000000000002,21.18166796932284,14.214703414426214,1030.5269563925592,257.22505890415135,0.0,0.0,0.057418826296843604,0.0,0.0,1.3130600671741015
 06/18  16:00:00,21.168333333333337,21.222589066253022,4.554852600794431,337.2488869785983,83.69261347102746,0.0,0.0,0.018398856639338386,0.0,0.0,1.3329096886852931
 06/18  17:00:00,21.700000000000003,21.202925833529367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3408528928835672
 06/18  18:00:00,21.95833333333333,21.374515477957814,6.893656809008409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3408528928835672
 06/18  19:00:00,22.200000000000003,21.350813502735356,25.107682485646418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3408528928835672
 06/18  20:00:00,21.94166666666667,21.362186239119417,25.12467250453245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3408528928835672
 06/18  21:00:00,20.821666666666665,21.335862561438184,26.60030750581635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3408528928835672
 06/18  22:00:00,19.121666666666663,21.362820292160475,15.922072442987693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3408528928835672
 06/18  23:00:00,16.905,21.34220977616405,7.625009841144677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3408528928835672
 06/18  24:00:00,14.721666666666666,21.360169505285555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3408528928835672
 06/19  01:00:00,14.158333333333333,21.19367454373272,6.888175901248127,417.3578939782681,112.87628070376033,0.0,0.0,0.027824075117492384,0.0,0.0,1.3091355963857747
 06/19  02:00:00,14.141666666666664,21.187816701043904,10.415007452937742,650.6634131913187,169.872062214836,0.0,0.0,0.042070346906685936,0.0,0.0,1.1464023318989265
 06/19  03:00:00,13.59,21.170157415483974,16.715011876203405,1026.9838541698348,270.64401726956714,0.0,0.0,0.06751856408733539,0.0,0.0,1.1320900550206174
 06/19  04:00:00,13.041666666666666,21.169062404169566,17.35931515864709,1052.9978979680666,279.1991467217188,0.0,0.0,0.07012116065080462,0.0,0.0,1.1170457710709711
 06/19  05:00:00,12.231666666666666,21.16842703870977,39.12358153367232,2317.796296681109,622.0056676848207,0.0,0.0,0.15803566678095252,0.0,0.0,1.096637093565886
 06/19  06:00:00,11.699999999999994,21.151982123293465,41.40481092345764,2405.8975683750596,653.7694545918117,0.0,0.0,0.1672504572874082,0.0,0.0,1.0812195562870117
 06/19  07:00:00,11.958333333333334,21.154358459139747,44.701540284415465,2646.8360245020244,707.9375400552306,0.0,0.0,0.18056725504292315,0.0,0.0,1.0873842331888264
 06/19  08:00:00,13.336666666666668,21.151740293475044,40.88708255114032,2460.9845070562737,658.9465442791069,0.0,0.0,0.16515914700028209,0.0,0.0,1.1207649107094977
 06/19  09:00:00,16.15666666666667,21.182586292513633,29.438862244461696,1905.8664694979457,493.8175668513586,0.0,0.0,0.11891524348485225,0.0,0.0,1.1932936194226338
 06/19  10:00:00,19.24666666666667,21.172974592596876,22.95653864069239,1595.6295413929713,406.16523488831757,0.0,0.0,0.09273056680513951,0.0,0.0,1.2781011966111453
 06/19  11:00:00,21.42666666666667,21.186621372289817,14.181046258093257,1048.5320937324016,261.43958036040124,0.0,0.0,0.05728287169006888,0.0,0.0,1.3417254583308333
 06/19  12:00:00,23.07833333333333,21.209733383856882,14.824385805820294,1131.2495207517356,282.52766271244116,0.0,0.0,0.059881575346688205,0.0,0.0,1.3894438842676058
 06/19  13:00:00,24.778333333333332,21.20656767956051,9.849735998157675,780.3735744331027,195.11402645527943,0.0,0.0,0.039786991248372254,0.0,0.0,1.4364842526289245
 06/19  14:00:00,25.858333333333338,21.072401303398415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457261782257712
 06/19  15:00:00,26.41,21.171867811390694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457261782257712
 06/19  16:00:00,26.958333333333332,21.3768085403873,16.27061383381339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457261782257712
 06/19  17:00:00,27.768333333333334,21.347193840492164,26.615003793270358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457261782257712
 06/19  18:00:00,28.04166666666667,21.369632474412644,38.22698705324138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457261782257712
 06/19  19:00:00,27.79999999999999,21.38458581520764,40.81755866766884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457261782257712
 06/19  20:00:00,27.490000000000002,21.39855991188743,62.772900214174115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457261782257712
 06/19  21:00:00,26.631666666666668,21.39122068920379,39.469634854550655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457261782257712
 06/19  22:00:00,24.394999999999996,21.377115586555977,42.01366912338282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457261782257712
 06/19  23:00:00,21.663333333333338,21.365143374742694,37.48765035545152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457261782257712
 06/19  24:00:00,19.980000000000004,21.357384606366775,27.00835540496522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457261782257712
 06/20  01:00:00,18.57333333333333,21.358691018880474,16.236900460946774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457261782257712
 06/20  02:00:00,17.490000000000002,21.38495528611166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457261782257712
 06/20  03:00:00,16.94166666666667,21.453627040939107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457261782257712
 06/20  04:00:00,16.390000000000004,21.356767296811086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457261782257712
 06/20  05:00:00,15.841666666666667,21.15366300010743,6.493883679270267,403.010677106492,108.74158033692557,0.0,0.0,0.026231372410732662,0.0,0.0,1.4299422393236256
 06/20  06:00:00,15.600000000000007,21.197204888651655,10.150008643063526,657.8965791977663,169.69213116751308,0.0,0.0,0.040999911584229914,0.0,0.0,1.1835730902541903
 06/20  07:00:00,15.290000000000001,21.174263001327617,23.49576177979593,1498.3742551324754,390.6194124044834,0.0,0.0,0.09490870298264165,0.0,0.0,1.176328885326232
 06/20  08:00:00,16.446666666666665,21.17128178830294,15.110697485909565,993.6357208750921,254.92874746137088,0.0,0.0,0.06103810180710799,0.0,0.0,1.198178252528559
 06/20  09:00:00,19.24666666666667,21.194085220966496,14.751128556882914,1032.1312308754636,260.46636678881595,0.0,0.0,0.059585660255878005,0.0,0.0,1.274919175372572
 06/20  10:00:00,21.995000000000005,21.18672996884629,9.68029640769466,720.4389360808284,180.13257622875443,0.0,0.0,0.03910255752302767,0.0,0.0,1.348527184310992
 06/20  11:00:00,24.488333333333333,21.19514819888453,9.512018341569672,746.4007894100257,186.20079254742296,0.0,0.0,0.038422815655280135,0.0,0.0,1.4230371215461186
 06/20  12:00:00,26.42666666666667,21.228518589537142,9.940158662414413,809.781279225415,203.44159024666902,0.0,0.0,0.04015224426145914,0.0,0.0,1.4859653640007506
 06/20  13:00:00,27.768333333333334,21.18872687364715,4.557535623226467,385.81146108733464,96.80185831743759,0.0,0.0,0.018409694431340384,0.0,0.0,1.5214372957421178
 06/20  14:00:00,29.488333333333337,21.172448620641067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/20  15:00:00,30.858333333333338,21.399165232347237,28.91245215459134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/20  16:00:00,31.100000000000016,21.367183818742244,25.265503907794358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/20  17:00:00,30.841666666666672,21.39381581554391,49.241607245971835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/20  18:00:00,30.858333333333338,21.39804606094925,66.9627103218588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/20  19:00:00,31.41,21.402773142853064,76.62624109143047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/20  20:00:00,31.131666666666664,21.42520456147939,84.96259471136663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/20  21:00:00,29.153333333333332,21.4175397256811,75.30827086501017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/20  22:00:00,26.66333333333334,21.395167803875356,54.760867490287424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/20  23:00:00,24.411666666666665,21.38628433147869,51.56605100243005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/20  24:00:00,22.473333333333336,21.378609623412885,38.36569867232509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/21  01:00:00,20.821666666666665,21.36036067005329,35.943223815014115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/21  02:00:00,19.121666666666663,21.331327650174646,16.888049177833857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/21  03:00:00,17.73166666666667,21.357069939520517,8.039346098198749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/21  04:00:00,17.199999999999992,21.45166976505914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/21  05:00:00,16.063333333333336,21.289655674267394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5331005026487479
 06/21  06:00:00,15.31,21.18357741448056,6.3797664658995545,392.51733558818427,106.37204907666904,0.0,0.0,0.025770407713758207,0.0,0.0,1.2932043542470544
 06/21  07:00:00,14.721666666666666,21.194141183333986,14.618821638493106,913.3629861858209,241.40750530581934,0.0,0.0,0.059051220124177115,0.0,0.0,1.166107577916641
 06/21  08:00:00,15.915000000000001,21.19679752142036,11.817603651788238,769.5654372173599,199.35240403411686,0.0,0.0,0.047735989386758784,0.0,0.0,1.1767471715509965
 06/21  09:00:00,19.24666666666667,21.18062811551623,9.549274415078147,674.0721620947501,169.7866467540804,0.0,0.0,0.03857330771627624,0.0,0.0,1.2696600264266882
 06/21  10:00:00,21.42666666666667,21.215891976567335,14.101166843720161,1043.492979594474,260.80088623316095,0.0,0.0,0.056960207045942186,0.0,0.0,1.3405693926310995
 06/21  11:00:00,23.336666666666666,21.20110075880419,9.492977974420667,731.0751309434507,182.48323746108954,0.0,0.0,0.03834590405873938,0.0,0.0,1.3913332018147868
 06/21  12:00:00,25.588333333333335,21.21845627090389,9.602136417568124,772.7810046137863,193.56250331960945,0.0,0.0,0.03878683831555662,0.0,0.0,1.455834495179522
 06/21  13:00:00,27.526666666666667,21.232920368580547,4.401910786052239,371.07383007625407,92.76868820464607,0.0,0.0,0.017781063975068408,0.0,0.0,1.509897882607971
 06/21  14:00:00,29.74666666666667,21.316663997333485,7.90933894781206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/21  15:00:00,31.41,21.373210965472687,27.6340825324135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/21  16:00:00,33.095,21.360206557424792,37.28711784892612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/21  17:00:00,34.399999999999984,21.41766868192303,67.83450935559691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/21  18:00:00,34.141666666666666,21.403568886131513,79.12761908081126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/21  19:00:00,33.899999999999984,21.41825421092026,84.59809544888803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/21  20:00:00,33.33166666666667,21.436531666245074,103.49868791265713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/21  21:00:00,31.92166666666667,21.415068490590972,77.84043195216972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/21  22:00:00,29.394999999999996,21.413994247243085,61.92399325406396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/21  23:00:00,26.921666666666667,21.39333863980912,56.30649257386229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/21  24:00:00,24.394999999999996,21.386844248630382,50.465611671299044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/22  01:00:00,22.23166666666667,21.37324870298502,38.18085602356458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/22  02:00:00,21.131666666666668,21.382340008765286,27.80519818085896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/22  03:00:00,19.980000000000004,21.357133362725328,26.789010531270414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/22  04:00:00,19.14166666666666,21.337570859454956,8.524786033457385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/22  05:00:00,18.899999999999988,21.415898578264486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/22  06:00:00,17.194999999999997,21.334921041518854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5216841626712847
 06/22  07:00:00,16.168333333333333,21.141124048057712,6.068813808616839,383.2366190403862,103.3819897594499,0.0,0.0,0.02451434657097432,0.0,0.0,1.4590242644736078
 06/22  08:00:00,18.715,21.214289667290622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  09:00:00,21.995000000000005,21.085323104745196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  10:00:00,24.74666666666667,21.13397464142843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  11:00:00,27.805,21.135093653846642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  12:00:00,30.58833333333333,21.31856127116567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  13:00:00,32.836666666666666,21.400312877923245,16.603813638606198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  14:00:00,35.03666666666666,21.40181589400945,49.392967685999245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  15:00:00,36.66833333333334,21.397942075346695,60.475261741779164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  16:00:00,37.51,21.408990855672165,66.06051435376996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  17:00:00,38.05833333333333,21.410216388434833,96.93119868073804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  18:00:00,38.299999999999976,21.405337202935335,99.65225997674874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  19:00:00,38.299999999999976,21.419485006408536,125.02542604856495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  20:00:00,37.73166666666667,21.42276533564982,140.86872781513065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  21:00:00,36.063333333333325,21.42442839055175,116.23090640567355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  22:00:00,33.294999999999995,21.41734802114659,102.50284556568728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  23:00:00,29.375000000000004,21.420227847657006,89.10489037857785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/22  24:00:00,26.631666666666668,21.415826678243445,68.18157156488647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  01:00:00,25.841666666666672,21.39453715990882,67.68352030177995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  02:00:00,25.29,21.409231040109084,57.55959839842623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  03:00:00,24.689999999999998,21.396956726069636,51.203410681657324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  04:00:00,22.694999999999997,21.37272819382367,27.639927668801402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  05:00:00,20.53166666666667,21.374538869304445,17.981258809366036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  06:00:00,19.121666666666663,21.40480060541447,14.153597588165406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  07:00:00,18.868333333333332,21.439219871233274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  08:00:00,20.58833333333333,21.32600660120139,6.5773941257308435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  09:00:00,23.973333333333336,21.337166202319573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  10:00:00,26.97833333333334,21.393295887117986,17.210311748381567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  11:00:00,28.368333333333332,21.353139250448105,9.086845825706233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  12:00:00,29.778333333333332,21.36985224825814,17.361789208709492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  13:00:00,31.42666666666667,21.385433533023036,27.047513529029004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  14:00:00,32.76833333333333,21.394835788387823,42.33559579881067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  15:00:00,34.178333333333335,21.409128417237238,67.34895652154725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  16:00:00,35.309999999999995,21.398357010693484,79.37785923799257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  17:00:00,35.85833333333333,21.414972838871773,80.31998792208765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  18:00:00,36.10000000000001,21.41429957331784,98.40240376772184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  19:00:00,36.41,21.422929849381777,115.08368360773802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  20:00:00,36.38999999999999,21.417710388057763,136.43047981098746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  21:00:00,34.653333333333336,21.41384760351959,108.80315110442861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  22:00:00,32.163333333333334,21.410329982069292,79.43596507476944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  23:00:00,29.96333333333333,21.399159852383466,82.43389038532078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/23  24:00:00,28.331666666666663,21.40493315813063,77.01302304220543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/24  01:00:00,26.921666666666667,21.40924566963764,62.55413852596944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/24  02:00:00,24.653333333333332,21.400235712212282,52.99079146237416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/24  03:00:00,22.473333333333336,21.39151961380174,37.424598169714294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/24  04:00:00,20.821666666666665,21.39232698343051,23.381072733773767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/24  05:00:00,19.431666666666665,21.389074473784568,13.273936600433485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/24  06:00:00,18.331666666666663,21.378116228194834,6.211338906985398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/24  07:00:00,17.490000000000002,21.37252965710981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/24  08:00:00,17.76833333333333,21.22534295020777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/24  09:00:00,19.178333333333335,21.089006369351047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085213154357184
 06/24  10:00:00,21.136666666666667,21.20267101063548,5.3960580795890145,371.8852500246887,99.32078476376884,0.0,0.0,0.02179681928819954,0.0,0.0,1.2888234364169164
 06/24  11:00:00,23.956666666666663,21.161278598619454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/24  12:00:00,26.42666666666667,21.232563960784187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/24  13:00:00,28.078333333333333,21.3896830246858,7.876990092664636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/24  14:00:00,30.346666666666668,21.36466437222265,28.119209657135432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/24  15:00:00,32.26833333333333,21.377754394698503,38.69641603940233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/24  16:00:00,33.36833333333333,21.390101048916012,52.720638383760466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/24  17:00:00,33.899999999999984,21.408840927400327,70.30166577419435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/24  18:00:00,34.46833333333334,21.406233355007636,74.16734517723049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/24  19:00:00,35.0,21.41489128762287,82.05818894710298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/24  20:00:00,34.690000000000005,21.424509477744028,119.30563696516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/24  21:00:00,33.26333333333334,21.42199018825087,99.33546196677045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/24  22:00:00,31.06333333333334,21.411992549660322,75.03708698246763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/24  23:00:00,28.294999999999998,21.4095263330025,73.67837387018605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/24  24:00:00,25.821666666666662,21.39769961477842,59.75246661017441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/25  01:00:00,23.863333333333333,21.400703126367816,48.04265438728042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/25  02:00:00,22.490000000000002,21.383429299735685,29.09361636527259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/25  03:00:00,21.063333333333333,21.40075232193377,29.335164732928618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/25  04:00:00,19.121666666666663,21.399003197181383,6.46520132998499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/25  05:00:00,18.300000000000004,21.383050135917944,6.210665804640273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/25  06:00:00,17.73166666666667,21.429075118518107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/25  07:00:00,16.94166666666667,21.233650290384276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3290679924223812
 06/25  08:00:00,18.404999999999998,21.16838954597604,5.891546312655897,385.02812348881184,103.45530198999532,0.0,0.0,0.023798292829865106,0.0,0.0,1.2840365041102701
 06/25  09:00:00,20.878333333333334,21.20358033617673,11.047748819682706,793.5829759732255,203.4123647902421,0.0,0.0,0.04462624030584646,0.0,0.0,1.3140390988360908
 06/25  10:00:00,23.094999999999995,21.210771312910165,9.178218046953539,707.23663449392,176.83404800641298,0.0,0.0,0.03707446384127412,0.0,0.0,1.3788973754755878
 06/25  11:00:00,25.846666666666668,21.182561298401662,4.836526124733569,388.8012295669619,97.80282907735781,0.0,0.0,0.01953664774703517,0.0,0.0,1.4493184799951804
 06/25  12:00:00,28.336666666666666,21.259945441545344,4.492881146556446,379.2352374494366,95.38559763197068,0.0,0.0,0.01814852935057889,0.0,0.0,1.5224208445161294
 06/25  13:00:00,30.278333333333332,21.22307360881389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/25  14:00:00,31.978333333333328,21.416645171412032,18.402214758553246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/25  15:00:00,33.05833333333333,21.402016947760192,51.061668428099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/25  16:00:00,34.48833333333333,21.408144179439642,53.97045869688295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/25  17:00:00,35.85833333333333,21.402362532396534,73.50992455868904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/25  18:00:00,35.531666666666666,21.413435007021633,103.87837856037957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/25  19:00:00,35.309999999999995,21.422469000500463,122.82674285248682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/25  20:00:00,35.29,21.429066094735465,141.78321930063973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/25  21:00:00,34.12166666666666,21.422932367029208,122.55703050828352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/25  22:00:00,31.594999999999995,21.40633934879554,93.46494125617818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/25  23:00:00,29.69000000000001,21.397308422972394,98.15215804464606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/25  24:00:00,28.005,21.41274080847491,93.72485736272829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  01:00:00,26.70000000000001,21.396597189149194,76.48926507438217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  02:00:00,26.958333333333332,21.411918439497768,74.75647921750368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  03:00:00,26.631666666666668,21.405730279967354,72.73254112535672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  04:00:00,25.531666666666673,21.396771330478366,54.41189360882988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  05:00:00,25.0,21.398299824666086,50.239302671860706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  06:00:00,25.568333333333335,21.40502085319196,52.076576676948136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  07:00:00,26.100000000000016,21.40107853086334,50.667952017221644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  08:00:00,26.41,21.389995600273732,34.9143305417029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  09:00:00,25.821666666666662,21.40182940992903,31.542229891565732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  10:00:00,23.863333333333333,21.400861945040923,18.75066871934265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  11:00:00,24.814999999999998,21.41179258148725,28.63894337893844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  12:00:00,27.836666666666666,21.40576301704438,48.113513112639765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  13:00:00,29.778333333333332,21.397346205188068,69.24851638648433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  14:00:00,31.995,21.39970867913962,72.27708966384016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  15:00:00,33.61,21.406736380384555,77.36181960263478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  16:00:00,33.02166666666667,21.410904619528377,87.25590893102634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  17:00:00,33.95666666666667,21.41510392769695,129.9285960671945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  18:00:00,35.60000000000001,21.418993645751552,138.8037023132147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  19:00:00,34.153333333333336,21.429061698333765,151.24414953939294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  20:00:00,33.05833333333333,21.425337246135793,147.71365236316498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  21:00:00,31.594999999999995,21.40978363795908,101.74147272370027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  22:00:00,28.553333333333338,21.41266951349759,82.32938131115397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  23:00:00,26.373333333333335,21.398317993670855,80.92460901958566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/26  24:00:00,25.600000000000012,21.405251964395895,64.99070252979783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/27  01:00:00,23.84333333333333,21.408599400749505,56.17856705786435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/27  02:00:00,21.373333333333335,21.392473291894586,36.69573081428477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/27  03:00:00,19.72166666666667,21.394467388759438,23.76137941719219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/27  04:00:00,18.59,21.402923493228702,15.109656040861243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/27  05:00:00,18.300000000000004,21.397933511102604,6.891229331298918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/27  06:00:00,18.300000000000004,21.425485485081175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/27  07:00:00,18.041666666666668,21.3637703810555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/27  08:00:00,17.800000000000004,21.1798886837885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5267145884665048
 06/27  09:00:00,18.05833333333333,21.178022863021088,5.881951280075273,383.33513899771805,102.97916327158588,0.0,0.0,0.023759534686765175,0.0,0.0,1.3788555173601678
 06/27  10:00:00,19.488333333333337,21.180123176107784,5.925809730501887,413.74356531153467,107.07327585729354,0.0,0.0,0.02393669636740486,0.0,0.0,1.2685504640302356
 06/27  11:00:00,20.858333333333338,21.270029835866175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/27  12:00:00,21.41,21.2244400463357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/27  13:00:00,21.700000000000003,21.24349507513454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/27  14:00:00,22.526666666666664,21.326744278914287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/27  15:00:00,23.610000000000003,21.39581179838032,17.76329412958853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/27  16:00:00,24.778333333333332,21.3859276041578,36.540064755317324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/27  17:00:00,25.858333333333338,21.404156880870907,49.95767691227936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/27  18:00:00,25.841666666666672,21.398076892715796,59.79218850586059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/27  19:00:00,25.858333333333338,21.40401525935711,84.61711028654447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/27  20:00:00,25.841666666666672,21.407674343423157,98.28340304214686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/27  21:00:00,24.721666666666668,21.410181627406434,73.22399758261625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/27  22:00:00,22.76333333333333,21.39714193062194,58.16808005540475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/27  23:00:00,21.389999999999997,21.396497653116832,51.157666603731485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/27  24:00:00,20.22166666666667,21.403147102920016,45.739377666851624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/28  01:00:00,18.831666666666663,21.399173383713805,19.641978429989127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/28  02:00:00,18.041666666666668,21.408856412461272,19.017159288283235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/28  03:00:00,16.921666666666667,21.42616022467871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/28  04:00:00,15.53166666666667,21.28043851051654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3016690438488248
 06/28  05:00:00,14.121666666666668,21.188335437293322,14.521012764190344,896.0002675923126,238.419066226691,0.0,0.0,0.05865613127848368,0.0,0.0,1.179627067555575
 06/28  06:00:00,13.300000000000008,21.197975001780247,7.486203709270652,453.82254320486703,121.81932828597773,0.0,0.0,0.030239746681534896,0.0,0.0,1.1222679001189058
 06/28  07:00:00,12.473333333333333,21.223026990515628,23.599275567687716,1412.5694051565558,380.1209351609083,0.0,0.0,0.09532683623755395,0.0,0.0,1.1050934717793668
 06/28  08:00:00,13.095,21.1886478868373,21.10321415174115,1286.352866402288,343.31154210532225,0.0,0.0,0.0852442539500448,0.0,0.0,1.107574128352637
 06/28  09:00:00,15.020000000000003,21.182437188654998,14.063713747207036,887.6616451564348,234.56789965123988,0.0,0.0,0.056808919130868024,0.0,0.0,1.1620358567196143
 06/28  10:00:00,16.736666666666665,21.219279181871016,21.69802893671792,1418.3780138011755,369.90401770325167,0.0,0.0,0.08764694683934657,0.0,0.0,1.2053842916179507
 06/28  11:00:00,19.24666666666667,21.19338104937476,16.49220917686893,1150.3449703070937,294.2159555984998,0.0,0.0,0.06661857559523848,0.0,0.0,1.272674292405834
 06/28  12:00:00,21.42666666666667,21.204209546339563,9.41130064870308,698.2038776169367,175.10494285378073,0.0,0.0,0.03801597693743137,0.0,0.0,1.3363424387668834
 06/28  13:00:00,22.768333333333334,21.17167236126623,4.74421962013688,360.4124427484343,90.33382255983558,0.0,0.0,0.01916378515546487,0.0,0.0,1.3732390397298353
 06/28  14:00:00,24.178333333333338,21.307856819285135,4.431800767163734,345.5770395128953,86.05073984018242,0.0,0.0,0.01790180146662346,0.0,0.0,1.405664882945359
 06/28  15:00:00,25.310000000000006,21.406264356456973,8.252057342620867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085108762792233
 06/28  16:00:00,26.168333333333337,21.398981506034737,27.886229484395674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085108762792233
 06/28  17:00:00,27.26833333333333,21.403015780567696,40.01287493256804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085108762792233
 06/28  18:00:00,27.79999999999999,21.40894110558141,48.19381646886714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085108762792233
 06/28  19:00:00,27.490000000000002,21.4060058246338,76.96692931281758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085108762792233
 06/28  20:00:00,27.20000000000001,21.40078116988737,78.46596846648139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085108762792233
 06/28  21:00:00,26.373333333333335,21.404526814101754,79.20505305120417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085108762792233
 06/28  22:00:00,24.153333333333332,21.400311338551262,49.07163494693473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085108762792233
 06/28  23:00:00,21.92166666666667,21.39063437220997,48.95022754786217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085108762792233
 06/28  24:00:00,19.96333333333333,21.398566007570217,35.626569679620616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085108762792233
 06/29  01:00:00,18.899999999999988,21.388816459743634,22.847316222369127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085108762792233
 06/29  02:00:00,18.02166666666667,21.398101819847867,15.4784018617103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085108762792233
 06/29  03:00:00,17.199999999999992,21.45965324659407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085108762792233
 06/29  04:00:00,16.94166666666667,21.245638327575787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085108762792233
 06/29  05:00:00,16.958333333333332,21.18721838453807,6.16266763328517,391.911420776776,105.78996056451483,0.0,0.0,0.02489345940216122,0.0,0.0,1.281096568373925
 06/29  06:00:00,16.94166666666667,21.191838740060497,6.5462160594956496,429.5564443565338,112.48666258340924,0.0,0.0,0.026442763655576507,0.0,0.0,1.2189818112532715
 06/29  07:00:00,16.390000000000004,21.18888299844906,13.884079177597227,899.4210625347682,236.09329339877027,0.0,0.0,0.056083303840234106,0.0,0.0,1.2085585827683187
 06/29  08:00:00,18.115000000000002,21.192592356853996,9.132321785720526,638.2110830579574,161.2307040200784,0.0,0.0,0.03688907063435442,0.0,0.0,1.2338866042061878
 06/29  09:00:00,21.136666666666667,21.208635635020837,6.035285225290845,432.02101216746735,111.79768101929753,0.0,0.0,0.024378911321581723,0.0,0.0,1.316648454315976
 06/29  10:00:00,23.07833333333333,21.197533493796747,4.414656104856599,340.90003881040616,84.88588189658039,0.0,0.0,0.017832547373996217,0.0,0.0,1.3689271805266414
 06/29  11:00:00,24.778333333333332,21.160855382212898,4.389870488306021,355.65298906917974,88.65308497991356,0.0,0.0,0.017732428435887848,0.0,0.0,1.4078033131472294
 06/29  12:00:00,26.736666666666668,21.18579352747708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/29  13:00:00,28.626666666666665,21.13197978670517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/29  14:00:00,30.58833333333333,21.38488790937664,19.452831337899678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/29  15:00:00,32.26833333333333,21.41375863415338,34.202265508898755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/29  16:00:00,33.93666666666666,21.402672512320155,64.96749746978625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/29  17:00:00,34.690000000000005,21.404705092743175,71.91253321180447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/29  18:00:00,35.019999999999996,21.41118452309481,83.5930395782966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/29  19:00:00,34.72166666666667,21.414620866037424,110.5971559804054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/29  20:00:00,34.15833333333333,21.424297587363625,133.42528330570718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/29  21:00:00,33.26333333333334,21.41299669572039,114.41014303458424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/29  22:00:00,31.06333333333334,21.405100981676235,92.29988451286866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/29  23:00:00,28.553333333333338,21.398810453675342,84.95018270268955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/29  24:00:00,26.063333333333333,21.412329753110058,73.29681912855061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  01:00:00,24.12166666666667,21.40950206429512,60.54800060132677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  02:00:00,22.73166666666667,21.390723018284444,51.46406731208217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  03:00:00,21.94166666666667,21.397628783710026,38.181421394412716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  04:00:00,21.131666666666668,21.385109040459806,27.77483032779795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  05:00:00,20.29,21.397372164916693,16.2186113604712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  06:00:00,20.310000000000002,21.391176456979206,8.69616408763769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  07:00:00,20.600000000000012,21.434148240482042,8.533214876369435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  08:00:00,20.29,21.34135629359811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  09:00:00,19.69,21.347432325354003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  10:00:00,19.399999999999988,21.222182461932995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  11:00:00,20.27833333333333,21.102538403147832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  12:00:00,22.236666666666665,21.191604860079966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  13:00:00,24.488333333333333,21.38337307341779,8.824825047388137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  14:00:00,26.736666666666668,21.383108776187623,18.1174275553694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  15:00:00,27.490000000000002,21.38180728222455,18.606559009383695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  16:00:00,28.078333333333333,21.38990233048894,27.86671532511052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  17:00:00,28.899999999999984,21.401091275747333,56.16027765563371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  18:00:00,29.158333333333335,21.409884652679867,78.53710043170827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  19:00:00,28.831666666666663,21.40281215090017,87.90688607778029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  20:00:00,27.73166666666667,21.50358775520883,171.51000299036562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  21:00:00,26.631666666666668,23.893934572116507,247.5617202786261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  22:00:00,25.221666666666668,21.4210562889025,122.73223287403003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  23:00:00,23.831666666666663,21.405247764913117,101.9596911726331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
 06/30  24:00:00,22.163333333333334,21.397489243562976,93.06062348542945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620590212037545
