Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 01/01  01:00:00,0.5316666666666668,21.15906575742913,54.62767354749492,0.0,0.0,0.0,4939.40196994864,0.0,0.0,19657281.148469087,4483.32269786914,1346.220602198336,94.2642186089284,47.98958530358673,0.5611539910157647,2524.9742747903833,2524.9742747903833,1.8333333333333333,0.7369859145061135,0.8132270548223016,0.823238888297955,0.8294062952870203
 01/01  02:00:00,0.0,21.14773300112485,56.1022857030664,0.0,0.0,0.0,4550.2203008337765,0.0,0.0,19093565.566842794,4587.011496327464,1360.965345102173,100.46709263822967,53.333333333333336,0.4388260781783521,2260.733561605513,2260.733561605513,2.033333333333333,0.7193778656986374,0.800192782293884,0.8117527156140839,0.8181485786142794
 01/01  03:00:00,-0.5683333333333335,21.157293527542357,63.39234069330026,0.0,0.0,0.0,5401.291939677732,0.0,0.0,21047139.754832372,4917.948035821701,1480.1020982524067,108.93438558415859,46.666666666666664,0.5024642278315345,2621.6454482994072,2621.6454482994072,2.2,0.7007739116929922,0.7871499053233517,0.7995405672972917,0.8061837663875066
 01/01  04:00:00,-1.1000000000000005,21.146952986322184,62.928774763099455,0.0,0.0,0.0,4794.671985534854,0.0,0.0,19852356.99396561,4801.611493988721,1463.4886196529862,107.19187672296384,53.333333333333336,0.4836016197569398,2329.546382054757,2329.546382054757,2.2,0.6828790231222323,0.7741996626306199,0.7878754693315387,0.7947252819693843
 01/01  05:00:00,-1.1000000000000005,21.156507030555325,69.7102710555434,0.0,0.0,0.0,5610.27728740994,0.0,0.0,21677616.12407083,5119.02599695415,1565.4215182690434,119.97345002055246,46.666666666666664,0.5801979931902537,2679.0051086857593,2679.0051086857593,2.3,0.6831553859211326,0.7743772099861317,0.7880432321879086,0.7949569040099109
 01/01  06:00:00,-1.1000000000000005,21.146570088085813,66.85286999160212,0.0,0.0,0.0,4898.136333055072,0.0,0.0,20164274.53340542,4920.169123179029,1502.6640814037507,120.39638675522669,53.333333333333336,0.5737905579516991,2357.995031280451,2357.995031280451,2.2,0.6833276886759041,0.7745314376303318,0.7881926808829152,0.7951194860349217
 01/01  07:00:00,-1.1000000000000005,21.15556757453697,75.31440941772588,0.0,0.0,0.0,5818.543851289499,0.0,0.0,22272402.906402387,5341.053626903773,1628.5017270435023,129.87827263302856,46.666666666666664,0.5023904573977837,2700.354753847706,2700.354753847706,2.5,0.6835230548072925,0.7746541675638573,0.7885006375247878,0.7953186773364689
 01/01  08:00:00,-1.1000000000000005,21.148887316633218,80.84475246330908,0.0,0.0,0.0,4964.294942087754,0.0,0.0,20799079.93366131,5136.498697530439,1602.9081277903788,125.91108520114291,53.333333333333336,0.5429767244095873,2403.2517610029963,2403.2517610029963,2.4,0.6839533828576336,0.7752128924914283,0.7885000633927515,0.7956357477877477
 01/01  09:00:00,-1.41,21.1562158066199,93.78122957416437,0.0,0.0,0.0,6060.442224373202,0.0,0.0,23221296.289372217,5558.585788417555,1756.174091231526,132.9740769827188,46.666666666666664,0.6211820911933187,2837.8395884692713,2837.8395884692713,2.6,0.6739760267512678,0.7689742962072709,0.7818386780884093,0.7891272138524152
 01/01  10:00:00,-1.3900000000000001,21.14884041674687,72.25118500115899,0.0,0.0,0.0,4870.848122016387,0.0,0.0,20464041.833032873,5065.655984989874,1559.1585437031247,120.77062787767474,53.333333333333336,0.5036945026174598,2382.3076207213658,2382.3076207213658,2.3666666666666667,0.6740533019146907,0.7679186969669617,0.7822737329120274,0.7893663443233864
 01/01  11:00:00,0.03666666666666664,21.156837656885884,63.12091218341506,0.0,0.0,0.0,5414.042890736387,0.0,0.0,21028833.39787625,5069.422190214011,1484.607227277748,98.35724147756626,46.666666666666664,0.570794491654845,2589.0942915397663,2589.0942915397663,2.1333333333333333,0.7214273531400311,0.8014049536972975,0.8132151854353189,0.8197911485561077
 01/01  12:00:00,2.5466666666666673,21.150550694775973,47.80035462364712,0.0,0.0,0.0,3939.104192303024,0.0,0.0,17365707.626909353,4197.853227339325,1167.9399159817242,90.76098604526679,62.00224832111784,0.5278030641672063,2150.2353100820237,2150.2353100820237,1.6333333333333333,0.8053637991282702,0.8600787428426647,0.8686308037281936,0.8743370878704568
 01/01  13:00:00,4.468333333333333,21.16205382012838,50.57574571196107,0.0,0.0,0.0,4307.559083205225,0.0,0.0,17849757.314240485,4005.2721097733074,1073.496701641562,123.15473579594078,76.11830536686242,0.619408473165688,2452.179230969558,2452.179230969558,1.5666666666666667,0.8702754608147797,0.9075522236239936,0.9118936255799032,0.9170287095448182
 01/01  14:00:00,5.878333333333334,21.157066442675628,48.53964045000275,0.0,0.0,0.0,2270.8345797485476,0.0,0.0,16319571.6549891,4704.282569930436,1146.5217073660594,0.0,109.9848430545617,0.4185085363643935,1145.2907848178143,1145.2907848178143,1.5,0.9169614896007794,0.9386673484383897,0.9432883776596672,0.9480947534652328
 01/01  15:00:00,7.2683333333333335,21.155119562797072,35.3538829877751,0.0,0.0,0.0,1499.5726306818542,0.0,0.0,13632575.306094408,4060.4025313904217,916.9074709541397,0.0,116.50255123109716,0.32824498789067197,879.9708089587446,879.9708089587446,1.2666666666666666,0.9638115506151032,0.9752927405088656,0.9748473957504742,0.9794190851498428
 01/01  16:00:00,7.800000000000003,21.155821038430243,29.872789506303075,0.0,0.0,0.0,362.24123331789934,0.0,0.0,11918230.672984246,3664.4037511965244,807.0691204035545,0.0,123.0633959883547,0.2766952325116634,685.7400349586225,685.7400349586225,1.1166666666666667,0.9826187107792924,0.9924737836766105,0.9875302407017679,0.9920505417835419
 01/01  17:00:00,6.663333333333333,21.149629933013564,27.0821561700669,0.0,0.0,0.0,-76.49595559245596,0.0,0.0,10855428.724776443,3341.4879090383915,748.3239260998944,0.0,126.64207702363056,0.30718922558680306,648.0155818918063,648.0155818918063,0.9833333333333333,0.9473069913001262,0.9685987361234397,0.9636623121550507,0.9684291210230394
 01/01  18:00:00,4.411666666666667,21.152937849929845,42.37328081087382,0.0,0.0,0.0,961.0596470880245,0.0,0.0,13086427.102892507,3693.3070066230616,965.0360321239153,66.10789544351533,104.4033462377286,0.32639935904450784,1112.4697773626817,1112.4697773626817,1.4166666666666667,0.8714664516987554,0.9108441322293452,0.9130341165299093,0.9181220411772493
 01/01  19:00:00,2.473333333333333,21.15712739032591,45.66744121615662,0.0,0.0,0.0,1971.7992712588089,0.0,0.0,14659119.34249704,3649.31622232406,1020.491106097999,84.1076462543026,93.76157947210557,0.44221829223964804,1727.9092675545241,1727.9092675545241,1.4666666666666666,0.8056045809992108,0.8628783049292815,0.8690001849057064,0.8748042362412924
 01/01  20:00:00,1.3900000000000001,21.153236859173496,51.886641606260206,0.0,0.0,0.0,4416.761175923329,0.0,0.0,18130278.374899816,4083.34706271845,1199.3788390167597,101.09284758078698,62.13358790481904,0.6893320604759048,2573.4020066184166,2573.4020066184166,1.5666666666666667,0.7685424603471248,0.8363590275060536,0.8441871420736106,0.8503802587166853
 01/01  21:00:00,1.1000000000000005,21.16049036005915,46.65101278619147,0.0,0.0,0.0,3607.647938065343,0.0,0.0,16458705.459254293,3815.7449104194916,1128.8401075311217,91.84285668423584,66.28414536295926,0.6685792731852036,2257.118197923827,2257.118197923827,1.4333333333333333,0.7586376087095499,0.8285878778738632,0.8376290292784578,0.8439277988381054
 01/01  22:00:00,0.8416666666666667,21.152340102667797,52.93505017643827,0.0,0.0,0.0,4570.781231912443,0.0,0.0,18544084.042501163,4233.680373973376,1254.8131441821874,100.45670817853534,55.136055042453336,0.5788420374431339,2596.2855169094532,2596.2855169094532,1.7333333333333334,0.7501996184502563,0.8230500204740149,0.8320579212448901,0.8384655636154155
 01/01  23:00:00,0.8583333333333333,21.158947719399023,48.78290924653654,0.0,0.0,0.0,3896.5974168220805,0.0,0.0,17259041.35180168,4118.803598222819,1204.6152616745812,102.1857115959371,56.131792765928935,0.5155164133005455,2281.228699127173,2281.228699127173,1.7,0.7504797683780712,0.8222771970203699,0.832255588924461,0.8386621308742288
 01/01  24:00:00,1.1000000000000005,21.15142861400013,54.22688962283301,0.0,0.0,0.0,4771.798829917284,0.0,0.0,19124468.02401239,4492.59833966191,1305.882197654779,97.23968485072936,50.364302552089015,0.5784742152402598,2561.4472244597778,2561.4472244597778,1.8,0.7587324684187685,0.828604350354656,0.8377129596161904,0.8440255963670921
 01/02  01:00:00,0.8416666666666667,21.15755285353152,50.98378210052074,0.0,0.0,0.0,4163.3164787867145,0.0,0.0,17998433.359326035,4439.450545155103,1282.5079529835396,84.72494986976167,53.51802848355724,0.47811103523235177,2234.7156625625553,2234.7156625625553,1.8333333333333333,0.7501884977926441,0.8228047620610897,0.8320948385780862,0.8385062316313588
 01/02  02:00:00,0.29,21.14945665646236,60.22754913521305,0.0,0.0,0.0,5209.560769544045,0.0,0.0,20387189.737204336,4913.917293700375,1431.6194776529676,101.17510111553527,46.666666666666664,0.5561720505468942,2607.886980201685,2607.886980201685,2.066666666666667,0.7317076891489509,0.8095250122784979,0.819938978729763,0.8265779484226273
 01/02  03:00:00,-0.5683333333333335,21.155086053705134,62.599494279462526,0.0,0.0,0.0,4739.852027233403,0.0,0.0,19687392.071094554,4951.122660551028,1453.5573095694126,99.01632818668863,53.333333333333336,0.5053299079850949,2327.631834234907,2327.631834234907,2.1666666666666665,0.7030862103201819,0.7891100414967942,0.8014132889969321,0.8081737028930157
 01/02  04:00:00,-1.41,21.147375753168756,76.41572539610657,0.0,0.0,0.0,5851.283271101346,0.0,0.0,22362131.445036817,5546.078953687077,1692.0580109063906,93.1716889302133,46.666666666666664,0.48368811316461124,2682.7279144526233,2682.7279144526233,2.566666666666667,0.6748386955907422,0.7688355863405063,0.783023036968662,0.7900285784406752
 01/02  05:00:00,-1.7000000000000006,21.1535405445691,76.13699614056299,0.0,0.0,0.0,5173.3138103958145,0.0,0.0,21005659.09759037,5389.096801720856,1673.423263436612,88.74392132222705,53.333333333333336,0.5515946607426155,2362.3056933097764,2362.3056933097764,2.433333333333333,0.6650141534370477,0.7617033158663331,0.776557861100387,0.7837437196025132
 01/02  06:00:00,-2.268333333333333,21.14644309344222,98.40624954428327,0.0,0.0,0.0,6292.614295076144,0.0,0.0,23801170.091725234,5972.703258280222,1916.7099267523995,115.83334415408794,46.666666666666664,0.5618073598110125,2769.5201945508693,2769.5201945508693,2.8666666666666667,0.6464560035850416,0.7486859205540796,0.7642686013128491,0.7720014931390317
 01/02  07:00:00,-2.49,21.156358219836584,104.1004088231451,0.0,0.0,0.0,5493.18227158531,0.0,0.0,22617644.5972125,5839.761047679548,1885.62474448126,127.33492705780894,53.333333333333336,0.5994541523113066,2490.9091442020226,2490.9091442020226,2.8333333333333335,0.6387299864063576,0.7427006071038288,0.7590377776876728,0.7670002301403247
 01/02  08:00:00,-3.078333333333333,21.148522532880477,107.3367231908402,0.0,0.0,0.0,6358.51391078562,0.0,0.0,24373766.684092436,5987.150496431906,1953.618602749314,125.56722318837383,46.666666666666664,0.6865195005128361,2976.898045555189,2976.898045555189,2.8666666666666667,0.6197662482706252,0.7313934533271113,0.7466189014784043,0.7548434975166567
 01/02  09:00:00,-3.9000000000000017,21.15568677100076,109.73307876750418,0.0,0.0,0.0,5712.5542993439785,0.0,0.0,23302530.49197348,5891.607253123799,1964.9403297628442,92.04348599930523,53.333333333333336,0.5886795940245574,2692.800605325579,2692.800605325579,2.933333333333333,0.5918085818641333,0.710253018375052,0.7283541620542583,0.737120183334237
 01/02  10:00:00,-3.9000000000000017,21.14782873718612,112.93321446119286,0.0,0.0,0.0,6557.013471235963,0.0,0.0,24978126.339140758,6220.178559176725,2073.655562490484,72.84506104901915,46.666666666666664,0.586719457830332,2972.539559587132,2972.539559587132,3.066666666666667,0.591897420115841,0.7102269167915808,0.7284395068025324,0.7372178268442392
 01/02  11:00:00,-3.0216666666666665,21.156135243382778,103.605768865834,0.0,0.0,0.0,5583.786595371365,0.0,0.0,22905541.078670688,5911.211417692713,1923.991611029591,83.34663850582682,53.333333333333336,0.6439458052285008,2549.4952932476654,2549.4952932476654,2.7666666666666666,0.6209024788362837,0.7290192124621445,0.747358746043692,0.7555956041968412
 01/02  12:00:00,-1.631666666666667,21.147320685762832,94.74446828231137,0.0,0.0,0.0,6186.169989034134,0.0,0.0,23564343.339783654,5873.98316232391,1818.8870026406537,101.69460928090193,46.666666666666664,0.661247099692646,2837.2242083372344,2837.2242083372344,2.6333333333333333,0.6678702135541792,0.7630844626531437,0.7780392714002601,0.7855856214254457
 01/02  13:00:00,-0.5316666666666668,21.156779359596463,89.2759985724093,0.0,0.0,0.0,5202.062905260334,0.0,0.0,21623654.336535435,5612.698897072801,1709.796116600625,100.8494938199626,53.333333333333336,0.6205964894237744,2409.9482744770226,2409.9482744770226,2.466666666666667,0.7048419493914049,0.7895536468717761,0.8022378602758141,0.8093519350673585
 01/02  14:00:00,1.4466666666666668,21.14896619290186,71.6810683154679,0.0,0.0,0.0,5487.380823058825,0.0,0.0,21308407.528031394,5401.385325454335,1557.6524556379647,93.4165401346217,48.700030582935916,0.650570597126677,2517.321424303365,2517.321424303365,2.1333333333333333,0.7707244395268156,0.8368730871461397,0.8459398591399923,0.8521769771650136
 01/02  15:00:00,3.6266666666666665,21.156869847588755,52.41360316872849,0.0,0.0,0.0,4347.219710899683,0.0,0.0,18539467.90859439,4837.0361719415505,1266.5225570693701,93.76735799892221,56.163473058539026,0.6441112377416934,2111.4091155925144,2111.4091155925144,1.7,0.8441455453934351,0.8890950403529085,0.8945291908982221,0.9001633629414096
 01/02  16:00:00,4.141666666666667,21.150198178075037,55.970569667852125,0.0,0.0,0.0,5009.658522025364,0.0,0.0,19783622.518765755,4958.121045285743,1286.3079916961744,116.44466493378442,51.98088662126085,0.6386782169392032,2436.7339804376024,2436.7339804376024,1.8,0.8622302930153929,0.904127950619107,0.9065595119378181,0.9120642580911782
 01/02  17:00:00,3.5900000000000003,21.160811694712798,46.41484606492475,0.0,0.0,0.0,3596.846204062105,0.0,0.0,16447280.42457223,4008.092133935376,1070.5948496622484,99.57916841761333,71.26450955822924,0.5223359043469694,2174.05117556979,2174.05117556979,1.5666666666666667,0.8442570826102302,0.8913133587442069,0.8945218313351223,0.900218780615789
 01/02  18:00:00,2.7316666666666674,21.15212821376766,54.581824284183455,0.0,0.0,0.0,4651.740314985098,0.0,0.0,18807640.89787375,4545.85151556459,1248.3650834089683,95.93978883897466,62.00333712987346,0.5755567383509633,2498.120312905115,2498.120312905115,1.8,0.8155889058951069,0.8709703994632153,0.8754924183103763,0.8814523829503004
 01/02  19:00:00,1.631666666666667,21.158406970830587,50.28218750534188,0.0,0.0,0.0,4035.0631340746922,0.0,0.0,17654240.20245085,4473.089128832177,1253.728141901023,76.93754038529833,56.616696525039465,0.5762978252257797,2201.626390006388,2201.626390006388,1.7,0.7785700868491434,0.8440877465382263,0.8509240131411578,0.8572312920376494
 01/02  20:00:00,1.1000000000000005,21.15163604874208,54.40227165976045,0.0,0.0,0.0,4726.930546500285,0.0,0.0,18985577.534199424,4612.136561777258,1328.4922254391176,74.8820328603526,50.86982599924524,0.5848541584851614,2534.2204006829206,2534.2204006829206,1.8,0.7604308624493975,0.8300927426365025,0.8388949953774834,0.8453961967312772
 01/02  21:00:00,0.5316666666666668,21.158577244945626,49.5873455447357,0.0,0.0,0.0,3936.3477906814815,0.0,0.0,17327079.546410378,4320.771589737344,1261.7153391318693,68.50759791464485,55.446187703709356,0.5169828251692417,2245.005168459722,2245.005168459722,1.7333333333333334,0.7416555505909919,0.8173847775976045,0.8265044663422381,0.8332196006238488
 01/02  22:00:00,0.0,21.1508992367486,56.03928581512125,0.0,0.0,0.0,4859.1838236674,0.0,0.0,19342794.859618597,4736.356368523728,1403.3724883553139,60.63103449982859,46.666666666666664,0.39669364560372794,2565.1352802306646,2565.1352802306646,2.066666666666667,0.7234871839107162,0.8038253710851545,0.8145328810066013,0.8214667471113996
 01/02  23:00:00,0.0,21.157683908989604,51.49144674075706,0.0,0.0,0.0,4109.080299143769,0.0,0.0,17807624.550547916,4516.853825621949,1330.0150597878858,54.237905400926785,53.333333333333336,0.40512249144061147,2239.213103986605,2239.213103986605,1.9333333333333333,0.7234854234812543,0.8038085210941911,0.8145462534278393,0.8214821278130119
 01/02  24:00:00,0.0,21.150668201553877,58.22989627063248,0.0,0.0,0.0,4937.476116742663,0.0,0.0,19587458.767270148,4728.198363788741,1388.6101373537686,102.10987506540074,46.666666666666664,0.49116139922771573,2662.994777675619,2662.994777675619,2.066666666666667,0.7234682203348843,0.8037668810023201,0.8145496793191654,0.82148604817326
 01/03  01:00:00,0.0,21.157862184325463,53.86295743934569,0.0,0.0,0.0,4109.488660640669,0.0,0.0,17834494.256582417,4365.196482665202,1273.7380585770536,128.3344165100142,53.333333333333336,0.5013797856260515,2396.0620992587687,2396.0620992587687,1.9333333333333333,0.7234023868082545,0.8036975032450346,0.8145210113391176,0.8214530590020085
 01/03  02:00:00,0.0,21.15039360212903,60.10837731327006,0.0,0.0,0.0,5010.57852111335,0.0,0.0,19804579.024614684,4751.762827076656,1386.3523994058803,128.53294578405885,46.666666666666664,0.5618330984884689,2718.3445627261467,2718.3445627261467,2.066666666666667,0.7234527807601983,0.8037119028719886,0.8145606795840319,0.8214987030768754
 01/03  03:00:00,-0.3099999999999999,21.156760950753288,57.695354136424505,0.0,0.0,0.0,4350.101241297938,0.0,0.0,18524961.256012253,4617.727522932663,1342.872190677632,122.28444771208828,53.333333333333336,0.6187028693379047,2393.5118096043493,2393.5118096043493,1.9333333333333333,0.7131418038684549,0.7964327772909662,0.8078095838274681,0.8148731265861773
 01/03  04:00:00,-0.6,21.149432107991696,66.29019544574093,0.0,0.0,0.0,5307.042314897144,0.0,0.0,20718087.443087965,5038.768340753088,1469.34080514369,133.7421519788108,46.666666666666664,0.7265127125153289,2754.4322574515168,2754.4322574515168,2.066666666666667,0.7032087986611378,0.7891885178056255,0.80129954218698,0.8084914763375018
 01/03  05:00:00,-0.6,21.155978588184258,61.64899874941365,0.0,0.0,0.0,4547.60939841291,0.0,0.0,19111319.89152997,4815.381301997573,1395.9925947288407,122.29884598013915,53.333333333333336,0.710464871859827,2402.187566617077,2402.187566617077,1.9333333333333333,0.703194654219968,0.789184875475929,0.8013048889188734,0.8084976209818893
 01/03  06:00:00,-0.29,21.14948527124927,65.88635988290785,0.0,0.0,0.0,5303.4841197517235,0.0,0.0,20713713.361730315,5044.806044835845,1460.3200396948675,137.21856655469355,46.666666666666664,0.7177079178190762,2744.4756644329473,2744.4756644329473,2.066666666666667,0.7134924186664315,0.7963879009480117,0.8080622104195766,0.8151262306636043
 01/03  07:00:00,0.0,21.15599577464908,60.913506441438535,0.0,0.0,0.0,4523.361804545042,0.0,0.0,19025456.561826766,4783.312333602523,1367.0201793099782,138.1830576033157,53.333333333333336,0.6951816358840757,2403.633064251587,2403.633064251587,1.9333333333333333,0.7233902705928763,0.8035861789869152,0.8145941560003941,0.8215371519179382
 01/03  08:00:00,0.0,21.148750293801005,68.87855343424673,0.0,0.0,0.0,5466.8402146902245,0.0,0.0,21186363.1665284,5222.314504827331,1494.6962759898747,143.58029526373357,46.666666666666664,0.4869759164562817,2735.5619903568977,2735.5619903568977,2.3666666666666667,0.7234084046841296,0.8035496662567474,0.8148483291326528,0.8215678902046619
 01/03  09:00:00,0.0,21.15523477058549,64.86213861667713,0.0,0.0,0.0,4711.976160204923,0.0,0.0,19584802.138715126,4988.379927964524,1428.947634841728,137.5098020416149,53.333333333333336,0.2973230313973234,2396.7295994229275,2396.7295994229275,2.433333333333333,0.7234044874755013,0.8035402317426651,0.8151433639316928,0.8215779146488285
 01/03  10:00:00,0.0,21.148365883781317,71.86921626106209,0.0,0.0,0.0,5575.879740592888,0.0,0.0,21518979.351559382,5341.622631541505,1543.3239265107513,146.65701958768474,46.666666666666664,0.37412453785674377,2738.667589881036,2738.667589881036,2.566666666666667,0.7234840863644659,0.8035520270809229,0.8151536016134578,0.8216325547084533
 01/03  11:00:00,0.3099999999999999,21.1552261954756,63.28261418638059,0.0,0.0,0.0,4711.039462894058,0.0,0.0,19580034.107981883,5044.260553626788,1428.6831101561083,118.92311315766817,53.333333333333336,0.4854023558955005,2345.178401777739,2345.178401777739,2.2,0.7337065998421078,0.8108303111266311,0.8217134219870678,0.8282521745998002
 01/03  12:00:00,0.8583333333333333,21.14824968205273,65.5683686693069,0.0,0.0,0.0,5488.217218378648,0.0,0.0,21187765.6834677,5382.728840640687,1510.1673608562003,98.43662943781715,46.666666666666664,0.7068709440442481,2591.576656372668,2591.576656372668,2.066666666666667,0.7523215217900943,0.8242096228006767,0.8336811002520089,0.8403102848814045
 01/03  13:00:00,1.1000000000000005,21.15492632085141,59.216860538210874,0.0,0.0,0.0,4726.81649949518,0.0,0.0,19588792.9254582,5234.225772572324,1454.7693784589,55.16333343933689,53.333333333333336,0.6495080381054219,2177.1658242447097,2177.1658242447097,1.9333333333333333,0.7606612399029454,0.830349817063537,0.8391945439759303,0.8457411706841368
 01/03  14:00:00,1.1000000000000005,21.14686093392206,66.73622466549784,0.0,0.0,0.0,5672.949350103119,0.0,0.0,21639903.14258095,5682.562848759819,1594.7640631714762,50.56521536591392,46.666666666666664,0.6310841521101178,2474.512203647284,2474.512203647284,2.1666666666666665,0.7608276913620339,0.8304366147255433,0.8394215577127825,0.8458694660787124
 01/03  15:00:00,1.41,21.154505225103506,67.5551713906137,0.0,0.0,0.0,4968.979455829749,0.0,0.0,20379767.386160184,5533.368730874068,1574.8580745346094,63.47738382152389,53.333333333333336,0.5490058695553017,2177.7547939004244,2177.7547939004244,2.2,0.7712410877149849,0.8377673993852341,0.8464598044570848,0.8526775807802353
 01/03  16:00:00,1.7000000000000006,21.147562468595947,64.35342567420396,0.0,0.0,0.0,5495.422834726027,0.0,0.0,21117305.13440971,5589.266956374101,1563.9916821102101,35.412139879889054,47.126982803830785,0.44818889474362167,2401.6763553226024,2401.6763553226024,2.2333333333333334,0.7813377983245767,0.8453360392673669,0.8531386646500909,0.8592347779984683
 01/03  17:00:00,1.7000000000000006,21.15891604392614,51.47731422912023,0.0,0.0,0.0,4073.9692080811596,0.0,0.0,17857004.164764255,4731.536493212645,1320.742975292674,15.452882163990148,63.04299469313576,0.559944418049149,2069.475052397151,2069.475052397151,1.7333333333333334,0.7816057829316735,0.8452740893598969,0.853044221773419,0.8593983495611494
 01/03  18:00:00,1.7000000000000006,21.149620113682527,58.87077753942001,0.0,0.0,0.0,5060.27531708132,0.0,0.0,19866789.44074499,5070.25351890906,1415.007186407402,63.654085345191866,50.012685102743426,0.5509039054099553,2479.4694302363514,2479.4694302363514,1.9666666666666666,0.7815891726464292,0.8454625060972015,0.8531161338648546,0.859385939675658
 01/03  19:00:00,1.3900000000000001,21.156877800715144,61.0993932501822,0.0,0.0,0.0,4472.909482650525,0.0,0.0,18974147.214820925,4944.256566133989,1400.2750038936615,107.11288884007399,54.325810876790754,0.5050349836858024,2281.4655446591623,2281.4655446591623,2.066666666666667,0.7711527478682639,0.8380960094222504,0.8464399858752812,0.8526267763354064
 01/03  20:00:00,0.8416666666666667,21.14971758873442,61.84365104314856,0.0,0.0,0.0,5120.584515356657,0.0,0.0,20100602.640499175,4973.9595705170805,1410.103433989545,120.84198719285533,46.87574004080126,0.5415800722628146,2662.5954638299954,2662.5954638299954,2.1,0.7526171056234249,0.8248164106758452,0.8339948719143091,0.840549487309645
 01/03  21:00:00,0.6,21.156634835050248,58.348794893074256,0.0,0.0,0.0,4392.492370147181,0.0,0.0,18659824.007931698,4745.284855325176,1337.561548838808,129.80003360953293,53.333333333333336,0.6271568823270816,2371.4894601238893,2371.4894601238893,1.9333333333333333,0.7442516568620687,0.8186474613653573,0.8283623439866229,0.8351368673305102
 01/03  22:00:00,0.6,21.148110460645245,72.20078539117905,0.0,0.0,0.0,5477.348173054735,0.0,0.0,21132228.60101319,5282.808090412377,1529.3749521750622,149.75510332836043,46.666666666666664,0.5305807251239045,2726.0028749950693,2726.0028749950693,2.3666666666666667,0.7444028739811842,0.8186430286487719,0.8286822060901977,0.835296511211895
 01/03  23:00:00,0.6,21.157707595961252,86.17406833051636,0.0,0.0,0.0,4909.080287585392,0.0,0.0,20680542.8901008,5305.600293199819,1579.5941586071028,138.14108617979912,56.64626897378935,0.686721511005223,2504.901587500596,2504.901587500596,2.2666666666666666,0.7447986474222009,0.819472187282125,0.8286099698002817,0.8354199595315943
 01/03  24:00:00,0.6,21.148010922027634,86.43386461004836,0.0,0.0,0.0,5660.94691697945,0.0,0.0,21786927.165565263,5306.054604769326,1587.3927579540702,139.27060285790887,55.025505253406074,0.7248724737329696,2881.811784879744,2881.811784879744,2.2666666666666666,0.7448796444983251,0.8195706817466442,0.8286486074051289,0.8354642361950475
 01/04  01:00:00,0.6,21.156953513383936,86.25909496346439,0.0,0.0,0.0,5046.455254221242,0.0,0.0,21057512.669475492,5291.255535760492,1576.2710121212633,137.72055851520253,57.214276542402814,0.6822403945183166,2645.984993487999,2645.984993487999,2.2666666666666666,0.7448685582820337,0.8195932625350653,0.8286389241730422,0.8354531466700266
 01/04  02:00:00,0.8583333333333333,21.148032798782367,87.0418016523524,0.0,0.0,0.0,5765.52025723854,0.0,0.0,22163625.26663182,5535.342450331092,1630.0462689956887,139.0578983930268,48.4637673652584,0.6957568950538313,2827.6057569027307,2827.6057569027307,2.3333333333333335,0.7534508110549955,0.8252132135574735,0.834324212556019,0.8410476439446242
 01/04  03:00:00,1.1000000000000005,21.15673679650654,86.33240990337565,0.0,0.0,0.0,5072.976594685573,0.0,0.0,21119949.81081331,5451.284501547049,1591.141103596758,144.91059770600884,53.419988155742466,0.6074689540572016,2539.2481335969164,2539.2481335969164,2.3666666666666667,0.7616829820953986,0.831624770508311,0.8397821064437717,0.8464149413094659
 01/04  04:00:00,1.1000000000000005,21.146257442743515,87.53147497556019,0.0,0.0,0.0,5992.741870339634,0.0,0.0,22706960.455613244,5623.717970591637,1638.376065514218,142.02558725381812,47.32729940722628,0.6166912922042568,2946.639078997358,2946.639078997358,2.433333333333333,0.7618966261011978,0.8318497852813217,0.8398917688254405,0.8465405068815596
 01/04  05:00:00,0.8416666666666667,21.156119843065728,86.55723946578607,0.0,0.0,0.0,5193.485145410364,0.0,0.0,21455813.06317652,5531.260165126853,1628.2590905151142,113.73542266861726,54.13218503374242,0.7293390748312879,2579.6058516675835,2579.6058516675835,2.2333333333333334,0.753340807588354,0.8262256316125381,0.8342378389313375,0.840978555417679
 01/04  06:00:00,0.6,21.14504355362895,87.98526882841776,0.0,0.0,0.0,6164.54373786891,0.0,0.0,23135320.934882417,5768.6322004659105,1699.2094777794055,106.6050199940646,46.666666666666664,0.5729823397434279,2967.989594543377,2967.989594543377,2.5,0.7451959464026319,0.8199217103928979,0.828874181352557,0.8357220294353819
 01/04  07:00:00,0.6,21.154424513557622,88.46218122234464,0.0,0.0,0.0,5520.59959607758,0.0,0.0,22372209.966632944,5734.218336650359,1684.971212612125,103.50593010987266,53.333333333333336,0.5915239685476625,2724.611158315242,2724.611158315242,2.466666666666667,0.7452087047113968,0.8198463370070483,0.8288940768204784,0.8357448415222606
 01/04  08:00:00,0.6,21.14680195346983,87.96988367556483,0.0,0.0,0.0,5977.167738165652,0.0,0.0,22735300.833842587,5775.997662857796,1701.208775626093,104.86696577237991,46.666666666666664,0.5394826601506942,2832.587565165795,2832.587565165795,2.533333333333333,0.7452221480808757,0.8199801564771654,0.8288923332324926,0.8357426956859708
 01/04  09:00:00,0.29,21.15613147678815,87.1813814751274,0.0,0.0,0.0,5196.204633667173,0.0,0.0,21480266.831981424,5612.0164813311685,1669.5612732690797,94.94722649865555,53.333333333333336,0.5319457900284255,2540.9114880452616,2540.9114880452616,2.466666666666667,0.7350062651257946,0.813333460718704,0.8221582805646904,0.8291306136304059
 01/04  10:00:00,-0.3099999999999999,21.145984259416124,88.98584458596649,0.0,0.0,0.0,6113.489026036672,0.0,0.0,23097540.566281013,5788.771645681685,1742.0571805119732,87.67077587251634,46.666666666666664,0.5830874183866855,2964.0891694634543,2964.0891694634543,2.533333333333333,0.7148864994992503,0.7988170229351054,0.8089282807891699,0.8161545949467341
 01/04  11:00:00,-0.29,21.157290970470065,88.20684244238741,0.0,0.0,0.0,5083.390154128956,0.0,0.0,21272679.530167114,5644.090598658745,1701.2098446910225,85.35652848950794,53.40388540517839,0.6084697510157947,2442.4003397605907,2442.4003397605907,2.433333333333333,0.7150463372792526,0.7978193040864239,0.8090224877666325,0.8162269438652741
 01/04  12:00:00,0.8783333333333333,21.149580014266178,82.28260266392908,0.0,0.0,0.0,5508.573781378454,0.0,0.0,21481229.641050667,5550.6209309541555,1639.9462117313085,90.34480840008102,52.53575406129096,0.6787549468998461,2593.9530444081834,2593.9530444081834,2.2666666666666666,0.7540824048849767,0.8251265816538034,0.8348811460665797,0.8416495297194736
 01/04  13:00:00,3.0950000000000006,21.15228662790126,70.17488332510756,0.0,0.0,0.0,4507.255212154681,0.0,0.0,20141076.9139213,5350.466868817052,1472.8203285381976,103.37254382132177,62.1399356368349,0.6335122509983607,2306.409269518742,2306.409269518742,2.033333333333333,0.8281292063566159,0.878462163590419,0.8841419115767641,0.8899987356082203
 01/04  14:00:00,5.0200000000000005,21.156591604594162,54.46445981626163,0.0,0.0,0.0,2628.2263074269404,0.0,0.0,16887345.40834835,4863.048720884734,1210.8261833538377,53.275013407986904,90.93020371661301,0.44437826407607023,1541.514036011694,1541.514036011694,1.6833333333333333,0.8932639197899296,0.9256298314187179,0.9275871325480892,0.9329938202208139
 01/04  15:00:00,5.8583333333333325,21.137625410784185,52.73730587905414,0.0,0.0,0.0,2792.342563784274,0.0,0.0,17213732.019266173,5252.950876946852,1239.8139026338831,0.0,104.58038454623942,0.33744597205682836,1204.3380607667243,1204.3380607667243,1.65,0.921847371719448,0.9472424527683079,0.946858943683115,0.9521206439200884
 01/04  16:00:00,6.099999999999997,21.144031457020663,53.43127006212362,0.0,0.0,0.0,3055.7689400835857,0.0,0.0,17705561.94761704,5241.413985416316,1230.6510035382587,0.0,103.66232666237717,0.4054997424316913,1391.8590941446614,1391.8590941446614,1.6,0.9306002169953705,0.9537545598420992,0.9526205978962019,0.957905522090622
 01/04  17:00:00,5.841666666666666,21.14864873598962,37.65169801709921,0.0,0.0,0.0,587.2331565662947,0.0,0.0,14204475.63533289,4666.651151678342,1046.0807735656515,0.0,100.0,0.2738486482844065,807.7299975912553,807.7299975912553,1.4,0.9224130499381713,0.948373578735411,0.9473474813270113,0.952417958145818
 01/04  18:00:00,5.290000000000001,21.142936869835,32.0143261556308,0.0,0.0,0.0,-291.18126736863053,0.0,0.0,12614800.362839531,4190.617704440491,934.5141013354166,4.54414522164913,101.04183086435283,0.29727062286531025,726.8209075944212,726.8209075944212,1.2333333333333334,0.9040498854298608,0.9348930177210666,0.9350114648369033,0.9402096056026235
 01/04  19:00:00,4.6899999999999995,21.15939681220914,44.606067209664516,0.0,0.0,0.0,-515.0962007845558,0.0,0.0,12907930.046624362,3748.8667684232305,968.1671778734665,87.20710973751376,100.0,0.28196977193679124,1230.8975983357268,1230.8975983357268,1.5333333333333334,0.8831853856458058,0.9193193238764298,0.9208617885376946,0.9265037316407129
 01/04  20:00:00,4.400000000000002,21.15043709253342,38.892927899331575,0.0,0.0,0.0,-1064.9438149382747,0.0,0.0,11771774.27155081,3514.1427226495794,902.4899150931531,77.2083314762746,100.0,0.21459461400350271,1077.2354739593914,1077.2354739593914,1.4666666666666666,0.8731169005463764,0.9119063727937975,0.9141482476433204,0.9198776388984431
 01/04  21:00:00,4.400000000000002,21.16464207138922,38.66172785056321,0.0,0.0,0.0,-757.7012918183348,0.0,0.0,11947151.945057306,3383.5506030188753,881.6549698162952,78.54174821128693,103.64179490465341,0.3463480730665503,1237.8607810069866,1237.8607810069866,1.3,0.87302448588039,0.9116745829365673,0.9141783051028705,0.9196627580064498
 01/04  22:00:00,4.400000000000002,21.161019089517318,31.81821467347235,0.0,0.0,0.0,-708.5227979100658,0.0,0.0,10086407.495482085,2822.8356648199874,744.7663585580183,63.681840512162836,116.83549360413647,0.3790430274193486,1079.256889021629,1079.256889021629,1.0833333333333333,0.8731810316082363,0.9112966995729803,0.9143451412530118,0.9197198146416191
 01/04  23:00:00,4.141666666666667,21.168711560697474,36.87145803613453,0.0,0.0,0.0,-244.46688396652462,0.0,0.0,11442547.187808968,3174.1074952099434,843.0229277377616,70.29976965996566,109.28054734846184,0.42598964774797793,1238.2737558049096,1238.2737558049096,1.1666666666666667,0.8647977962826545,0.9056226741347634,0.9087268223606343,0.9141728856979942
 01/04  24:00:00,3.5900000000000003,21.153083592583357,38.19696402544715,0.0,0.0,0.0,-138.43705037180723,0.0,0.0,11357781.216103075,3331.331952719221,881.7199410004949,74.60888252475947,101.75759176987458,0.3710798106288685,1100.7767060188048,1100.7767060188048,1.2666666666666666,0.8463959274029561,0.8924002879554052,0.8963236497665765,0.9021619542065953
 01/05  01:00:00,3.299999999999998,21.15351579815755,54.38521873468101,0.0,0.0,0.0,147.01077023922699,0.0,0.0,13819275.64205977,3982.411389513567,1073.4658343211315,102.256637982447,100.0,0.39795142168541187,1320.8875741536328,1320.8875741536328,1.6333333333333333,0.8360720671204117,0.8852571102787054,0.889331174389309,0.8952473738236886
 01/05  02:00:00,3.299999999999998,21.137007453131165,57.85309789669116,0.0,0.0,0.0,475.6643057126901,0.0,0.0,13805573.22485954,4059.2850312414394,1114.6294055807223,123.10242955810303,100.0,0.3920608428902186,1243.9685227034236,1243.9685227034236,1.7333333333333334,0.836292995748323,0.8856665315552177,0.8894604742092531,0.8952973865167803
 01/05  03:00:00,3.0416666666666665,21.146932434772566,63.33237354566775,0.0,0.0,0.0,861.9446711385972,0.0,0.0,14720308.699613754,4165.547729059926,1165.9076304091573,130.65255958405993,100.0,0.44502296814056097,1444.275924088404,1444.275924088404,1.7666666666666666,0.827881936435083,0.8797497722628312,0.8838169967482232,0.8897470041450319
 01/05  04:00:00,2.7999999999999985,21.13490188752824,63.50122939494475,0.0,0.0,0.0,755.2386033965507,0.0,0.0,14199965.389109623,4145.6300912834095,1175.9203034793404,134.04405815038845,100.0,0.4799225419220077,1283.8291053546777,1283.8291053546777,1.7333333333333334,0.819394047319871,0.8731254196446062,0.8781808880413301,0.8841935199746203
 01/05  05:00:00,2.49,21.14552788737228,66.14010924705636,0.0,0.0,0.0,1025.0257583869427,0.0,0.0,14936921.766095772,4212.537550558283,1204.5871391937467,128.41013717363538,100.0,0.45321701502073203,1469.9587343627709,1469.9587343627709,1.8,0.8093995113117242,0.8662515329959934,0.8715176608525199,0.8776463104573883
 01/05  06:00:00,2.200000000000001,21.136582895162558,71.8235347128514,0.0,0.0,0.0,1653.735955287194,0.0,0.0,15938419.492122186,4352.822299304991,1255.3281622100915,131.41042258804615,98.43783481226932,0.35328510686269116,1694.694960271213,1694.694960271213,2.0166666666666666,0.799408903649568,0.8569834086239863,0.8648519646787137,0.8711878045028079
 01/05  07:00:00,2.200000000000001,21.136382574597363,71.57762884428452,0.0,0.0,0.0,1566.936580312353,0.0,0.0,14952658.142717436,4266.2508710958855,1215.5151137847256,128.25334395365584,100.0,0.45789723000596394,1434.1263168954015,1434.1263168954015,1.8666666666666667,0.7994298638801969,0.8573637795193656,0.8648232002585861,0.8711577547007335
 01/05  08:00:00,2.200000000000001,21.144830092098484,73.70740649812598,0.0,0.0,0.0,2568.9857248943804,0.0,0.0,17103320.00107717,4581.482708548078,1301.6056108804585,132.12969590214195,89.92232704579475,0.4917731709367725,1920.0372721260558,1920.0372721260558,2.0,0.7995445210708183,0.857016657389907,0.8649640299583433,0.8712733680344805
 01/05  09:00:00,1.9416666666666669,21.157235394059985,67.97277144866288,0.0,0.0,0.0,3812.562431220435,0.0,0.0,19213346.032332506,4787.937649102792,1336.8117085990655,143.66475087509045,71.24378482371952,0.5562550142337164,2553.544585846087,2553.544585846087,2.033333333333333,0.791152044608273,0.8528971427542562,0.8595637585563423,0.8658332506780068
 01/05  10:00:00,1.3900000000000001,21.156885616655696,69.12716775151797,0.0,0.0,0.0,3059.7486281330152,0.0,0.0,18233566.608791143,4552.968167627593,1298.6826165373618,144.35511741379852,78.65713571206462,0.4636899523783457,2432.979555975936,2432.979555975936,2.05,0.7728910438843754,0.8399000104646874,0.8474248500362407,0.8539758584261516
 01/05  11:00:00,1.41,21.16136203313674,84.81052271319693,0.0,0.0,0.0,4544.685623656686,0.0,0.0,21254622.433481153,5288.03720441977,1509.017469628755,159.24196978493944,66.66666666666667,0.5372942268833517,2823.700531927619,2823.700531927619,2.3666666666666667,0.7731413250898866,0.8394682307445337,0.8475112570492921,0.854096283303581
 01/05  12:00:00,2.526666666666666,21.131047756703257,92.88530931095205,0.0,0.0,0.0,6187.415842879071,0.0,0.0,24228772.543099638,5816.806902045126,1630.0323854573462,149.27725623540877,61.68214062817736,0.642639283250826,3357.2658244899226,3357.2658244899226,2.433333333333333,0.8108819104727722,0.8643680175696747,0.8724135595301192,0.8787456090472908
 01/05  13:00:00,3.868333333333333,21.128441494641038,77.39642149891947,0.0,0.0,0.0,5890.410767895007,0.0,0.0,22893082.4140648,5445.36180577025,1470.8136981970179,145.15479689038602,63.008577346710815,0.6159543630756784,3271.835666996002,3271.835666996002,2.1666666666666665,0.856361372506838,0.899471618621657,0.9027936100766979,0.9086866825979577
 01/05  14:00:00,4.709999999999999,21.12477032818548,86.14018399914919,0.0,0.0,0.0,6776.902397670961,0.0,0.0,24875411.596105214,5989.562258236355,1595.739636576957,171.15944404982181,56.091231974479456,0.6355589193896154,3463.31853631554,3463.31853631554,2.4,0.8848803002770596,0.9206856055349077,0.9218381455192909,0.9275203995172595
 01/05  15:00:00,5.3100000000000005,21.123521655975786,67.96512260082297,0.0,0.0,0.0,5999.582104024174,0.0,0.0,23412451.048170142,6895.9338728977245,1608.7665737908535,0.0,64.96418804256339,0.6040783709970711,2043.089877735248,2043.089877735248,1.9833333333333334,0.9055354002500466,0.936185799632625,0.9356703060248033,0.941238075854076
 01/05  16:00:00,5.599999999999997,21.139719662808805,67.50752407024986,0.0,0.0,0.0,5393.13305666293,0.0,0.0,21976602.9735791,6362.142824264503,1505.9454239040738,0.0,80.78238051390066,0.5351383971233388,1938.13314536834,1938.13314536834,1.9,0.9152705747310788,0.9429492147994953,0.9420565300700637,0.9476245365432303
 01/05  17:00:00,5.599999999999997,21.137401745470576,49.5378596972283,0.0,0.0,0.0,2165.4550381210984,0.0,0.0,16258293.165811691,5289.171526058416,1233.2284573065472,0.0,99.15411273299277,0.3585212494976214,941.8614985434967,941.8614985434967,1.6,0.9146735590009083,0.9421626558001729,0.9419978965347949,0.9474859869396225
 01/05  18:00:00,4.98,21.131665773177197,55.72587196432143,0.0,0.0,0.0,1106.7308225830552,0.0,0.0,14737786.443676924,4590.613385981733,1150.4487656215667,76.8661223959891,100.0,0.34852154222517345,1099.8601925262549,1099.8601925262549,1.7,0.894679535297186,0.9286177415616633,0.9285122794881336,0.9340724426318198
 01/05  19:00:00,3.5733333333333333,21.141588017887422,68.42571576189398,0.0,0.0,0.0,1425.9859792797129,0.0,0.0,15434173.530167855,4368.367476650758,1215.3545270105158,133.47466190389557,100.0,0.4007544231403944,1528.0650094962236,1528.0650094962236,1.9,0.8472924059148991,0.8945696790139014,0.8967207720204612,0.9026314033418266
 01/05  20:00:00,2.231666666666667,21.14164938475995,54.54923099774352,0.0,0.0,0.0,378.30655216191275,0.0,0.0,13162106.913523965,3854.961067242757,1065.9023834748286,116.0356585291759,100.0,0.3215168713376337,1245.0538745998988,1245.0538745998988,1.7333333333333334,0.801593953255216,0.8612588453011931,0.866441019954636,0.8725975240250515
 01/05  21:00:00,1.1316666666666664,21.149584279912858,65.1247242014759,0.0,0.0,0.0,1497.941910112917,0.0,0.0,14492610.810589362,4084.8301643205536,1192.5772897957977,116.24713155998279,100.0,0.4092814434662461,1460.005306243521,1460.005306243521,1.8333333333333333,0.764283587856742,0.8338493067435467,0.8416506644683198,0.8482490638278021
 01/05  22:00:00,-0.019999999999999993,21.124133716092,81.31203766429957,0.0,0.0,0.0,2707.562325656092,0.0,0.0,16099737.42924291,4377.789697438174,1321.870891437309,117.45823595381594,100.0,0.4908823197334537,1724.5058865906021,1724.5058865906021,2.0,0.7259001146691211,0.8053705936392667,0.8162073809347525,0.82334452873136
 01/05  23:00:00,-0.8583333333333333,21.12991463046671,80.88739588555089,0.0,0.0,0.0,4317.043943841581,0.0,0.0,19050487.8920693,4424.730534267778,1365.9689511169506,113.15897785735542,91.91329949301927,0.5136007892593326,2743.8953096059236,2743.8953096059236,2.066666666666667,0.6970813538439482,0.79655342840062,0.7973016538067211,0.8048104055324082
 01/05  24:00:00,-0.5316666666666668,21.14853456233198,81.37063749346922,0.0,0.0,0.0,4790.575759495799,0.0,0.0,20643391.26858531,5221.452608126745,1580.3007132107848,137.95807855157332,56.666666666666664,0.44338952048281205,2702.0045093355957,2702.0045093355957,2.5,0.707255038319613,0.7906449243820498,0.8041696957185772,0.8115632868742771
 01/06  01:00:00,0.0,21.14305966118838,94.2291961483049,0.0,0.0,0.0,6546.617434280793,0.0,0.0,24243354.972463097,5669.359760545654,1687.5904133839563,162.0518296568686,48.71226366662067,0.6565161867265172,3569.238900873817,3569.238900873817,2.566666666666667,0.726101914180216,0.8062184407365677,0.816364778888444,0.8235568286111731
 01/06  02:00:00,-0.3099999999999999,21.142949075351222,87.53286888516982,0.0,0.0,0.0,5642.811405299802,0.0,0.0,22330927.453896265,5278.030762064919,1589.929101767333,148.6665699962396,54.205053313418105,0.6458497836355385,3259.765352575348,3259.765352575348,2.3666666666666667,0.7158460363698371,0.7996703824069397,0.8096073442361278,0.8169225974642897
 01/06  03:00:00,-0.29,21.138142556993266,99.74883449941562,0.0,0.0,0.0,6516.173401300648,0.0,0.0,24729636.787365492,5702.452052139182,1719.9026639969527,166.72907610528367,53.60578769320465,0.7038947513829019,3681.7728523170526,3681.7728523170526,2.566666666666667,0.7161369277788512,0.7981107699918746,0.8098188260905238,0.8171156338566841
 01/06  04:00:00,0.3099999999999999,21.136537720684217,112.45709796246072,0.0,0.0,0.0,7857.606872563611,0.0,0.0,27747216.254031587,6141.976762412782,1835.9346783542162,191.94904968889026,52.13011267147295,0.720880204193654,4336.855496027439,4336.855496027439,2.8333333333333335,0.7366961355851646,0.8117168322986289,0.8233656894336576,0.8304451600454779
 01/06  05:00:00,0.8583333333333333,21.14891219958104,102.28424167053568,0.0,0.0,0.0,7993.297674899261,0.0,0.0,28622868.748092495,5962.305550769326,1746.9631123498903,184.0494042163205,53.00408856300207,0.6537378936884661,4802.28822556285,4802.28822556285,2.7333333333333334,0.7552037267622432,0.8258295231940376,0.8356566773267082,0.8424717303502098
 01/06  06:00:00,1.1000000000000005,21.135472650374123,111.84601705184852,0.0,0.0,0.0,8891.084065991734,0.0,0.0,30085876.341556184,6499.3353959624455,1895.2078638164119,194.90702336059366,42.573427572244405,0.7209619433918147,4838.139428237834,4838.139428237834,2.9166666666666665,0.7635398314770531,0.8330180336030943,0.8411294114001098,0.8478816716253371
 01/06  07:00:00,1.41,21.14718097596034,111.47733951914839,0.0,0.0,0.0,8216.65574577521,0.0,0.0,28791211.050658513,6447.354367099452,1870.7111013212643,196.284251149843,46.39732810276553,0.7447349551689083,4411.834622718281,4411.834622718281,2.85,0.7736943287142459,0.8391558726946102,0.8478087086701852,0.8544650568078862
 01/06  08:00:00,1.7000000000000006,21.1274358493054,113.4197687988777,0.0,0.0,0.0,8657.847710463242,0.0,0.0,30131423.293715697,6458.225045822615,1861.7982232070112,199.2527961337178,49.501695735604805,0.7078992500707351,4884.025864496288,4884.025864496288,2.8833333333333333,0.7840314413274497,0.8478773888531568,0.8546451189874699,0.8612408145995089
 01/06  09:00:00,1.7000000000000006,21.132865513964862,116.39711105102388,0.0,0.0,0.0,8859.864924783667,0.0,0.0,30099608.98838266,6575.624923449712,1899.7182727476093,187.6560338741917,50.84775828212343,0.7327760639392206,4751.004252278274,4751.004252278274,2.8833333333333333,0.783946976327787,0.8481246454973168,0.8545434005988535,0.8611617197003841
 01/06  10:00:00,1.9583333333333333,21.141559408230894,111.74105309254699,0.0,0.0,0.0,8366.259099417091,0.0,0.0,29430969.01605542,6719.6428495428845,1925.4900044184171,170.86969469655705,44.22457412112247,0.7275502812953257,4382.042385168875,4382.042385168875,2.9,0.7923907655431517,0.8507525964087623,0.8602123526705424,0.8666771480285632
 01/06  11:00:00,2.7683333333333326,21.14641624498154,100.96047242971359,0.0,0.0,0.0,7489.846661399189,0.0,0.0,27814010.75679738,6405.802471553917,1791.6766184078183,147.20807131210933,53.545683134988884,0.6271581420946597,4077.9573678069946,4077.9573678069946,2.716666666666667,0.819378461104629,0.8718026905396778,0.878161146487921,0.8843396731759863
 01/06  12:00:00,3.61,21.130451563002783,100.02736655287012,0.0,0.0,0.0,7976.579726697605,0.0,0.0,28042448.545166552,6842.7842988694065,1867.8034009851565,111.65368356356842,49.21987197142986,0.6411770187597647,3745.214356068924,3745.214356068924,2.7333333333333334,0.8478708397446094,0.8927442385434863,0.8971112770354931,0.9030741001320679
 01/06  13:00:00,4.158333333333333,21.113015890303473,84.91663683733353,0.0,0.0,0.0,6835.429654975064,0.0,0.0,23997052.54954789,6298.076149870965,1718.832443386947,67.71136546731074,66.66666666666667,0.4869379502960538,2806.44116203744,2806.44116203744,2.466666666666667,0.8662315189831722,0.9065756150120473,0.9094468547608077,0.9152347573800707
 01/06  14:00:00,3.8316666666666674,21.1240528982904,80.02504134805787,0.0,0.0,0.0,6881.470069783433,0.0,0.0,24420615.25004229,6120.8181456052125,1652.1108653731073,60.97645339802802,61.17074949239248,0.5931336365082992,3150.7018273785857,3150.7018273785857,2.283333333333333,0.8557792136126608,0.9000811780006838,0.9024515706062183,0.9082969732511256
 01/06  15:00:00,1.905,21.125919208040212,90.87042990696817,0.0,0.0,0.0,5955.093887429227,0.0,0.0,23485240.22067238,5997.768605344455,1711.9737902932316,60.88710519756182,62.092728292347815,0.6028864802334838,2927.4313549173935,2927.4313549173935,2.4,0.7916535429390736,0.8591360844071615,0.859660453309227,0.8662031384937587
 01/06  16:00:00,0.6,21.132150281960925,102.98609745322982,0.0,0.0,0.0,7306.974804542136,0.0,0.0,26566050.577455904,6527.956480951727,1918.1644430922538,55.25536923838993,53.333333333333336,0.6782781845567516,3518.299083362502,3518.299083362502,2.6666666666666665,0.7466250199859331,0.8210228738166768,0.8298929669307749,0.8368800002853732
 01/06  17:00:00,0.6,21.124257339498648,93.23776337495887,0.0,0.0,0.0,6290.288850895459,0.0,0.0,24291136.706145577,6076.5195505186675,1776.3091390204825,50.47732118650263,60.0,0.6367438493705676,3162.978713684814,3162.978713684814,2.466666666666667,0.7468261715743304,0.8211374460555735,0.8300405686121489,0.8370468979294489
 01/06  18:00:00,0.6,21.13355062205438,102.53146062346417,0.0,0.0,0.0,7035.210901222681,0.0,0.0,25925121.368729584,6318.226369507258,1858.0988492029849,90.05919091927777,53.333333333333336,0.6563872033889396,3514.181858258734,3514.181858258734,2.6666666666666665,0.74674384517338,0.8212232784699026,0.8299719796769384,0.8369693068064474
 01/06  19:00:00,0.6,21.13685164626532,91.03217452975144,0.0,0.0,0.0,5645.852741838231,0.0,0.0,22842029.87504495,5533.99448269345,1632.997496759445,115.65705475606234,62.0284207229194,0.6750228064833065,3172.4290269117514,3172.4290269117514,2.3333333333333335,0.7467826369821211,0.8212488075303368,0.8299914816223257,0.8369912198053905
