Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 01/06  20:00:00,0.6,21.154990094207168,70.36225309013616,0.0,0.0,0.0,4032.2307835048996,0.0,0.0,19741246.15380595,4936.298905130906,1424.5179358118082,102.23698296935093,68.84373155815335,0.47338384272410955,2649.0087952966355,2649.0087952966355,2.1666666666666665,0.746289632489944,0.8204562083556939,0.8299409543352652,0.8367312422482758
 01/06  21:00:00,0.6,21.152435717219003,73.66066436598595,0.0,0.0,0.0,4735.343559693782,0.0,0.0,20029165.666997604,5403.866890337703,1551.9230398673978,110.97197285424777,53.43358362760037,0.558309518595093,2355.0743413118494,2355.0743413118494,2.3,0.7461986645197479,0.8199846565441088,0.829806353033946,0.8367342329011637
 01/06  22:00:00,0.6,21.153161254611415,78.05551656774128,0.0,0.0,0.0,4383.880257146181,0.0,0.0,20168852.791553028,5113.635230545827,1502.8771941236178,114.31493492364685,68.0113716574978,0.5700253538361669,2614.1155575712664,2614.1155575712664,2.216666666666667,0.7463089945379686,0.818107253491328,0.8298776313279854,0.8367018211622986
 01/06  23:00:00,0.29,21.136880698028826,90.78628820384726,0.0,0.0,0.0,5500.358926360158,0.0,0.0,22910545.49506774,5411.934480767615,1604.9983704116905,132.8904365996313,64.3943246505236,0.6101712758483074,3312.025208976997,3312.025208976997,2.4166666666666665,0.7365455191032795,0.8144889564462002,0.823288475362551,0.8304097108897343
 01/06  24:00:00,0.0,21.131708953399357,100.76584019183282,0.0,0.0,0.0,7314.337219440075,0.0,0.0,26486815.020013504,5899.0638262105,1745.277007577554,162.2745485203938,53.333333333333336,0.6576619155322903,4139.973215947701,4139.973215947701,2.6666666666666665,0.7266432131641065,0.8065547428329058,0.8168088712730551,0.8240078974865963
 01/07  01:00:00,-0.3099999999999999,21.130350997822312,97.65892052094406,0.0,0.0,0.0,6348.637123603226,0.0,0.0,24574619.951763734,5629.351139615611,1687.1578624150627,144.93892064399418,60.0,0.6520574125260601,3705.313424078611,3705.313424078611,2.533333333333333,0.7163589740947888,0.8004954416273826,0.8099806185077444,0.8173420431613094
 01/07  02:00:00,-0.8583333333333333,21.126150248855307,103.62132743359557,0.0,0.0,0.0,7252.437081817902,0.0,0.0,26433164.44542612,5921.74598352631,1797.2055185882969,140.29601103047042,53.333333333333336,0.6998323619808379,4088.290737364109,4088.290737364109,2.6666666666666665,0.697755334092152,0.7871683298585116,0.7977619129820417,0.8053484494749307
 01/07  03:00:00,-1.6683333333333337,21.139996593515253,100.56400090133859,0.0,0.0,0.0,6349.343611127154,0.0,0.0,24351576.59846267,5768.17849594697,1785.5603717739025,135.04293982589397,53.333333333333336,0.6660088529318056,3538.7817643256153,3538.7817643256153,2.6666666666666665,0.6705608041235892,0.7681629714542113,0.7800004796984974,0.7879149224062147
 01/07  04:00:00,-2.5100000000000002,21.1470442708552,112.40072072071533,0.0,0.0,0.0,5692.7420004946525,0.0,0.0,23083825.039849065,6058.419628978058,1930.014909642967,126.73289973771472,53.333333333333336,0.6320983405869997,2819.7271367185185,2819.7271367185185,2.933333333333333,0.6418904346762603,0.74630575642395,0.7612723637426713,0.7696123140388681
 01/07  05:00:00,-3.058333333333333,21.1550880955478,125.865763179588,0.0,0.0,0.0,6785.021547441033,0.0,0.0,25667075.489647277,6454.475247434198,2081.5517284203097,123.54033069368815,46.666666666666664,0.765916209276727,3366.9054667564915,3366.9054667564915,3.066666666666667,0.62345145049071,0.7268310830135706,0.7491584088221407,0.757771480887429
 01/07  06:00:00,-3.299999999999998,21.145880210762762,118.66253218989037,0.0,0.0,0.0,6800.498370244024,0.0,0.0,25883122.53079396,6105.5597551935825,1980.2595094822777,121.42509053615643,51.5003863346645,0.71245917121834,3779.1814040493114,3779.1814040493114,2.95,0.61540965753852,0.7230509327741588,0.7439546362474121,0.7527166714008059
 01/07  07:00:00,-3.868333333333333,21.15193235993297,120.49226247240189,0.0,0.0,0.0,6449.454921644193,0.0,0.0,25331904.360629957,6027.001404616942,1978.435159936792,120.50639096738993,53.333333333333336,0.7333333333333333,3658.8706138496987,3658.8706138496987,2.933333333333333,0.5965095413413948,0.7162091281389282,0.7316428665168648,0.7406967995766398
 01/07  08:00:00,-4.709999999999999,21.143292502951166,125.9691834938747,0.0,0.0,0.0,7454.787212469793,0.0,0.0,27478315.546699155,6187.758167887425,2071.0954108457104,116.53044318914513,46.666666666666664,0.7666666666666667,4282.46824740877,4282.46824740877,3.066666666666667,0.5679858531769924,0.7154337853299705,0.7131405431285228,0.7226697096998643
 01/07  09:00:00,-5.3100000000000005,21.150074842907745,120.49226247240189,0.0,0.0,0.0,6688.2854679236,0.0,0.0,25904003.650648464,5879.797872588303,1996.1141868063582,95.57040594605338,53.333333333333336,0.7333333333333333,4010.983174101127,4010.983174101127,2.933333333333333,0.547736922699153,0.7154337853299705,0.7000322360362023,0.7099100647368953
 01/07  10:00:00,-5.8583333333333325,21.142838958556773,125.9691834938747,0.0,0.0,0.0,7555.948763873354,0.0,0.0,27770733.022213988,6153.080814647751,2115.76632686642,73.69302250627652,46.666666666666664,0.7666666666666667,4424.288061446427,4424.288061446427,3.066666666666667,0.529220600188803,0.7154337853299705,0.688076333160362,0.6982907141452118
 01/07  11:00:00,-4.963333333333333,21.15113158878537,120.49226247240189,0.0,0.0,0.0,6524.273604949832,0.0,0.0,25478651.554249976,6045.3953943844035,2036.10134954028,69.79548100016521,53.333333333333336,0.7333333333333333,3700.4199447223077,3700.4199447223077,2.933333333333333,0.5586252906293369,0.7154337853299705,0.7070929414392931,0.7167903751517792
 01/07  12:00:00,-2.763333333333333,21.146685542829537,122.94893926728754,0.0,0.0,0.0,6772.421233574119,0.0,0.0,25560801.858353093,6595.835522603901,2111.427028099146,89.7698324109163,46.666666666666664,0.7303061239614373,3203.1327618104074,3203.1327618104074,3.066666666666667,0.632887399966147,0.7341395546826317,0.7553796564368457,0.763883102367189
 01/07  13:00:00,-0.821666666666667,21.13827363119117,106.0732789866625,0.0,0.0,0.0,6558.773241336407,0.0,0.0,24952859.817321267,6333.847283902364,1926.9324858263426,83.59653237924219,53.333333333333336,0.6339166703980159,3216.7133536771867,3216.7133536771867,2.8,0.6985972964725323,0.7833894909319711,0.7984125766431138,0.8060289340116824
 01/07  14:00:00,0.3099999999999999,21.137011474612155,109.40617028294132,0.0,0.0,0.0,7546.887900755438,0.0,0.0,27821301.28869231,6571.964671540861,1948.4094666311316,95.5823105453823,50.13842749963698,0.7122783006859851,4036.35601902792,4036.35601902792,2.8,0.7378002864229357,0.8122856243612369,0.8241759564862602,0.8313361387405653
 01/07  15:00:00,0.6,21.135148257816816,105.80565663723932,0.0,0.0,0.0,7927.999329038644,0.0,0.0,27620230.031358186,6433.729342476173,1895.0691479951136,93.89336271106437,55.666965536263014,0.6367821935012905,4057.033664913684,4057.033664913684,2.7666666666666666,0.7475797410144998,0.8206788422517995,0.8306453823647968,0.8376813919917628
 01/07  16:00:00,0.6,21.143325763960053,101.49045839940214,0.0,0.0,0.0,8089.591672645563,0.0,0.0,28412300.315774523,6483.553901276234,1886.2768029082335,89.14198872600183,47.338257228422286,0.7222998157079751,4337.441088087608,4337.441088087608,2.7,0.7477888280737804,0.8214577338721176,0.8307682441210721,0.8378398644525404
 01/07  17:00:00,0.6,21.132566931595754,79.78227278779104,0.0,0.0,0.0,5159.849824350315,0.0,0.0,21829470.144146845,5242.542364182847,1537.6807350620768,82.22676138940123,69.54264688707563,0.5570429925633006,3155.931991160228,3155.931991160228,2.2333333333333334,0.7478121086202718,0.8216514300679082,0.8308725263234163,0.8379022134112898
 01/07  18:00:00,-0.019999999999999993,21.143251538934148,95.21711769013996,0.0,0.0,0.0,5970.102724900019,0.0,0.0,23741226.98987655,5762.360577985653,1719.3430336071874,102.73703155528274,59.51407785332458,0.6266717444153206,3365.722700256469,3365.722700256469,2.5166666666666666,0.7271059781696323,0.8078211102806522,0.8171388042769626,0.8244474474753806
 01/07  19:00:00,-1.1683333333333334,21.121861261363495,97.85503640730602,0.0,0.0,0.0,6448.250553754162,0.0,0.0,24871476.153997637,5708.92998640019,1738.4740682587533,102.53691979604179,60.0,0.6575578986284877,3831.6356845897103,3831.6356845897103,2.533333333333333,0.6886011718643059,0.7822361594086146,0.7918337328866587,0.7996482197738993
 01/07  20:00:00,-2.526666666666666,21.135112225323095,100.17141387546627,0.0,0.0,0.0,6973.9510560652125,0.0,0.0,25577126.969542246,5738.86212986393,1802.1440768783027,99.56546626113258,53.333333333333336,0.6772222144438608,4085.997545480249,4085.997545480249,2.6333333333333333,0.6427027884774752,0.750327098936338,0.7618441697358526,0.7702564438572569
 01/07  21:00:00,-3.299999999999998,21.137860931713682,99.84895017157415,0.0,0.0,0.0,6555.623952020165,0.0,0.0,24801619.69237362,5692.5720290653435,1817.9736269123625,92.50409794073896,53.333333333333336,0.6622803090193287,3881.309604265873,3881.309604265873,2.6666666666666665,0.6161442765534038,0.7285528352175138,0.7445986014784656,0.7533588588551426
 01/07  22:00:00,-3.868333333333333,21.143442393535317,104.08267379569449,0.0,0.0,0.0,6034.367722443736,0.0,0.0,23753947.226723924,5766.224887155718,1881.9868629986236,94.46291790425947,53.333333333333336,0.6231928845113764,3451.638363200401,3451.638363200401,2.8,0.5971709883185926,0.7155492531398561,0.7322932460263888,0.7413599261585212
 01/07  23:00:00,-4.709999999999999,21.154912602501167,125.9691834938747,0.0,0.0,0.0,6798.174530321794,0.0,0.0,25697682.734740507,6214.711366380725,2076.1179350582242,110.63569557067373,46.666666666666664,0.7666666666666667,3719.9849340025694,3719.9849340025694,3.066666666666667,0.5684377286438481,0.6870995777012067,0.713487387315472,0.723054598879659
 01/07  24:00:00,-6.446666666666671,21.14409653083948,120.49226247240189,0.0,0.0,0.0,6354.644145921777,0.0,0.0,25024825.320924442,5721.344163330499,1991.2487114465196,85.11750628323443,53.333333333333336,0.7333333333333333,3941.448377139548,3941.448377139548,2.933333333333333,0.5104966946772715,0.6794530840046847,0.6760926984916833,0.6867096594158884
 01/08  01:00:00,-8.058333333333334,21.149487338734524,125.9691834938747,0.0,0.0,0.0,7832.518000328669,0.0,0.0,28565526.23451808,5754.088733858626,2080.45907265571,71.94998337177539,46.666666666666664,0.7666666666666667,5189.861717678028,5189.861717678028,3.066666666666667,0.4553613538478529,0.6794530840046847,0.640661861873339,0.6523558948419897
 01/08  02:00:00,-8.300000000000004,21.145346327386658,121.98460779215057,0.0,0.0,0.0,8142.529261045495,0.0,0.0,29588011.78393108,5602.883926531343,2033.4687090933717,72.93594420627862,46.666666666666664,0.7638956260501433,5702.052434849301,5702.052434849301,3.0,0.4471790411782194,0.6311218675189088,0.6354509489918522,0.6473258805932365
 01/08  03:00:00,-8.041666666666666,21.138068591275836,120.49226247240189,0.0,0.0,0.0,7434.078797853521,0.0,0.0,27961716.485733602,5478.13596550318,1978.686840903614,76.79452924088511,53.333333333333336,0.7333333333333333,5213.285865849287,5213.285865849287,2.933333333333333,0.455725517180742,0.6120206743868412,0.640910297478216,0.6526047675612768
 01/08  04:00:00,-7.800000000000003,21.145077784757323,122.25953928465054,0.0,0.0,0.0,8218.449728282607,0.0,0.0,29812050.994339082,5677.924918143335,2034.8961220933154,80.71829678692356,46.666666666666664,0.7376534856193351,5696.207619101009,5696.207619101009,3.033333333333333,0.46406569346891874,0.6193869056103857,0.6462832748261395,0.6577910655910999
 01/08  05:00:00,-8.626666666666665,21.143127996469598,125.9691834938747,0.0,0.0,0.0,8963.644336073256,0.0,0.0,31628322.82165573,5651.161165487155,2069.2790915653554,71.52444985650962,46.666666666666664,0.7666666666666667,6379.197473856011,6379.197473856011,3.066666666666667,0.43663254756517744,0.6233485501449819,0.6287219801106076,0.6408291539967153
 01/08  06:00:00,-9.141666666666667,21.13235639838697,120.49226247240189,0.0,0.0,0.0,8434.916317625662,0.0,0.0,30659750.36900337,5343.877578142016,1980.3380934676816,61.12090071885559,53.333333333333336,0.7333333333333333,6306.06757309224,6306.06757309224,2.933333333333333,0.4186762450579559,0.6233485501449819,0.6172526749226923,0.6297441398137944
 01/08  07:00:00,-9.468333333333332,21.143862172962418,128.7076440046111,0.0,0.0,0.0,9323.30223580144,0.0,0.0,32570645.699114416,5667.697016955388,2116.86969579925,59.548813758799675,43.333333333333336,0.7833333333333333,6726.20257284173,6726.20257284173,3.1333333333333333,0.40807024310148426,0.5994217758408197,0.6104967890853216,0.6232241003978294
 01/08  08:00:00,-9.431666666666667,21.153968725518546,139.66148604755674,0.0,0.0,0.0,10877.604520925763,0.0,0.0,35101626.11158836,6158.896517647709,2296.593337101308,64.85361321991732,30.0,0.85,7239.707587919073,7239.707587919073,3.4,0.40895374425346526,0.5770386643949902,0.6110815715851474,0.6237979968209575
 01/08  09:00:00,-8.900000000000002,21.15482497070112,142.39994655829315,0.0,0.0,0.0,10880.571712531506,0.0,0.0,34809566.15133722,6372.823733752465,2344.4394539682717,70.89804847069895,26.666666666666668,0.8666666666666667,6984.774685504495,6984.774685504495,3.466666666666667,0.4272660527351585,0.5770386643949902,0.6227907735160397,0.6351199655106131
 01/08  10:00:00,-8.021666666666667,21.174725047984385,145.13840706902954,0.0,0.0,0.0,10208.26901571832,0.0,0.0,34025171.10011576,6671.458900072482,2404.248390830735,75.29165712449912,23.333333333333332,0.8833333333333333,6432.215771925488,6432.215771925488,3.533333333333333,0.45663103490674917,0.6058016076371852,0.6415545545439468,0.653262153152872
 01/08  11:00:00,-6.631666666666667,21.13467641438888,131.21086543261714,0.0,0.0,0.0,10324.387739948994,0.0,0.0,33477230.246734187,6300.770204860916,2194.233937205969,70.09654740939432,40.0,0.7977269269978571,6479.8864075613,6479.8864075613,3.2,0.5038277675697349,0.6406568513568321,0.6718911014883406,0.6826879570392854
 01/08  12:00:00,-4.963333333333333,21.128520975657462,126.05939881554318,0.0,0.0,0.0,11155.176868044004,0.0,0.0,34291037.03986412,6509.164777641196,2174.231898098594,69.13133707361699,40.0,0.766270671169143,6521.5717590428985,6521.5717590428985,3.15,0.559955669473415,0.683449556257544,0.7081458619192772,0.7179125728258918
 01/08  13:00:00,-3.3316666666666666,21.129075449964787,117.39546721099812,0.0,0.0,0.0,8920.358654225785,0.0,0.0,30015002.80031472,6388.382682744411,2053.858113940247,68.59432346212024,46.666666666666664,0.7441052973377347,5101.762175309875,5101.762175309875,2.933333333333333,0.615304713450143,0.7252621518803648,0.7440053034307292,0.7528936166092034
 01/08  14:00:00,-2.231666666666667,21.137199572751424,114.06565664589212,0.0,0.0,0.0,8398.81506335064,0.0,0.0,28694570.224681217,6373.365618383384,2008.9409286224725,69.77530261814918,50.54916389470022,0.7051042836127608,4609.680610443814,4609.680610443814,2.8666666666666667,0.6522872547263124,0.7509954146248458,0.7681012108009123,0.7764321247819522
 01/08  15:00:00,-1.3900000000000001,21.126838847964066,109.57601257676446,0.0,0.0,0.0,7821.828431168261,0.0,0.0,27386723.301076252,6448.300467679109,1983.0281570145532,70.31396820163484,51.65971329501091,0.7061474251191303,4070.1638572925635,4070.1638572925635,2.816666666666667,0.6807808451243781,0.7693573778097008,0.7868000398167113,0.7946740140752595
 01/08  16:00:00,-0.8416666666666667,21.12550277532283,101.48760027108128,0.0,0.0,0.0,6644.501548793815,0.0,0.0,25263269.226530846,6120.675353081679,1849.6994472193744,75.25167338550676,58.22878820994973,0.6279221402809122,3633.5396807589996,3633.5396807589996,2.683333333333333,0.6994742375875701,0.7842246369815123,0.7990974366173149,0.8067376186321275
 01/08  17:00:00,-0.6,21.13975050940981,80.45146984158404,0.0,0.0,0.0,5509.303108086678,0.0,0.0,22127819.38086048,5230.247839607938,1570.2778855172278,70.65059770518151,66.85669299239372,0.556478769616761,3363.9197166647596,3363.9197166647596,2.2666666666666666,0.7078773063695479,0.7932528549896861,0.8046572784579933,0.8121935456306812
 01/08  18:00:00,-0.8583333333333333,21.136750933328777,83.15771898582541,0.0,0.0,0.0,5791.4978845484475,0.0,0.0,22023683.26958978,5338.516336725991,1618.692513873012,75.47827533211257,63.809450558365626,0.6325488197402621,3234.272374218017,3234.272374218017,2.3,0.6992379804931356,0.7871918865155607,0.7990383152456566,0.8066459618556582
 01/08  19:00:00,-1.41,21.1338713845242,78.279647472771,0.0,0.0,0.0,5105.29996009391,0.0,0.0,20657325.378361523,4865.259933803841,1502.2836094246816,79.7184440675083,72.73773538744554,0.593439865000054,3171.2910843855475,3171.2910843855475,2.1666666666666665,0.680755364519377,0.774313258492867,0.786905571254735,0.7947499174886966
 01/08  20:00:00,-1.7000000000000006,21.135469583897585,83.56709610744842,0.0,0.0,0.0,6783.576516178305,0.0,0.0,23251521.97291966,5152.374798998297,1603.10434271767,96.50900621848533,62.8950779900949,0.6162917008025954,3846.02840369712,3846.02840369712,2.35,0.6706542539699736,0.7666260736554137,0.7803330469645438,0.7882996737129544
 01/08  21:00:00,-1.1316666666666664,21.13090637577148,86.75998828280896,0.0,0.0,0.0,4885.284371880741,0.0,0.0,21558224.833451286,5205.9018947701215,1596.9149154585139,105.33357326625693,66.75721707202202,0.5823045807165468,3194.0869582191467,3194.0869582191467,2.3666666666666667,0.6895259147626672,0.7792883473431488,0.7926523942817518,0.8004326227285541
 01/08  22:00:00,-0.6,21.135260132367566,82.61023165230502,0.0,0.0,0.0,5902.714906275502,0.0,0.0,22425451.68654707,5114.0669901330675,1550.8227101689372,107.78398550856846,67.06010098506462,0.5824459588907182,3563.32877919074,3563.32877919074,2.3,0.7077329250270777,0.7927265447088505,0.8045850252196356,0.8121207901749389
 01/08  23:00:00,-0.29,21.123881824742526,93.74130163267765,0.0,0.0,0.0,6631.959717667542,0.0,0.0,24491554.481130306,5778.734773585366,1719.0583260474805,123.55943446453297,53.333333333333336,0.5934756172715889,3734.5145388766114,3734.5145388766114,2.6,0.7181816395592492,0.8003716649575832,0.8113306073735473,0.8188288529691026
 01/08  24:00:00,0.0,21.128712535626796,103.12202616634247,0.0,0.0,0.0,6605.212400416207,0.0,0.0,25362591.35814602,5992.758220667217,1778.9455445399465,135.13292451576436,60.0,0.6128482036299114,3799.208279542697,3799.208279542697,2.7,0.7281064656583915,0.8051217553468312,0.8178873269505397,0.825203686880838
 01/09  01:00:00,0.0,21.133527047700053,121.35072084356662,0.0,0.0,0.0,9066.800929052957,0.0,0.0,30687403.189139977,6833.021424704235,2037.203533470506,154.19543721981185,40.623347535421075,0.7677964046147028,4954.597879736698,4954.597879736698,3.033333333333333,0.7284208814950658,0.8085021152437905,0.8180117021313583,0.8254072716452022
 01/09  02:00:00,-0.3099999999999999,21.13400388319628,116.97434597961008,0.0,0.0,0.0,8134.185122147629,0.0,0.0,29288924.242486,6507.369541957725,1947.637063608917,145.67230455634441,50.0,0.7387371742405243,4761.335081142974,4761.335081142974,2.9,0.7181713127807733,0.8033923331191075,0.8112747090552936,0.8187951619988968
 01/09  03:00:00,-0.29,21.130784805367178,122.53016844127664,0.0,0.0,0.0,8718.141194068183,0.0,0.0,30225230.434572008,6776.44510316767,2028.6315641979004,159.6428693363892,43.333333333333336,0.7744155516547306,4851.256209772765,4851.256209772765,3.033333333333333,0.7184369855359125,0.7994831688822404,0.8114441114205136,0.8189525369028512
 01/09  04:00:00,0.3099999999999999,21.125247090413826,122.55437393614406,0.0,0.0,0.0,9452.58745354856,0.0,0.0,32129172.48020043,6787.611654646254,2008.0798270281998,165.69797920688077,46.666666666666664,0.7600295845657075,5492.027706865166,5492.027706865166,3.0166666666666666,0.7388512044903469,0.8118133520664704,0.8248840487156827,0.8321638000994044
 01/09  05:00:00,0.8583333333333333,21.126903869690214,122.7680882896489,0.0,0.0,0.0,9517.628844148821,0.0,0.0,32088030.05697182,6903.137040093725,2017.7641020414035,164.44951695963573,46.666666666666664,0.7478998056857166,5365.533576224959,5365.533576224959,3.033333333333333,0.7573871173365735,0.8202871706739887,0.8371085143697743,0.844173522444131
 01/09  06:00:00,1.1000000000000005,21.13069041462796,116.09200282745309,0.0,0.0,0.0,8432.722955936717,0.0,0.0,28898073.209709294,6670.284494779312,1940.1025597982964,138.6131525391515,53.333333333333336,0.719040262126931,4410.332290707915,4410.332290707915,2.8666666666666667,0.7654337923995042,0.8350743897146367,0.8423791632852671,0.8493556415238922
 01/09  07:00:00,0.8416666666666667,21.121773791390144,121.17432564462187,0.0,0.0,0.0,9293.374939939966,0.0,0.0,31502576.847326163,6954.508606411043,2035.4628448151066,127.7005230214546,48.63091878832059,0.7503753884522922,5087.895477748508,5087.895477748508,2.9833333333333334,0.7571327356703083,0.8329131526251617,0.8369176228668656,0.8440086264236754
 01/09  08:00:00,0.8583333333333333,21.148619661394108,111.1134435008994,0.0,0.0,0.0,10271.968335226253,0.0,0.0,34101805.62714804,6478.006570655162,1901.9475086702694,128.7011652591704,50.01944169450438,0.7499027915274781,6481.976630802858,6481.976630802858,2.8333333333333335,0.7579731281206968,0.829447638893511,0.8375025791276953,0.8446314304517444
 01/09  09:00:00,1.6683333333333337,21.14928333737355,110.77691545856777,0.0,0.0,0.0,10115.720878677077,0.0,0.0,33749722.11694598,6510.531625964367,1878.432031317814,134.13806021293695,53.53383373978222,0.732330831301089,6296.520144111822,6296.520144111822,2.8333333333333335,0.7851463098251216,0.8486703477781511,0.8554423017636412,0.8622915148750067
 01/09  10:00:00,2.5100000000000002,21.153935765501974,111.05576656250172,0.0,0.0,0.0,9613.615242696651,0.0,0.0,33046743.88563247,6672.898147462141,1888.2948830823052,143.56600616344429,50.69256086770484,0.7465371956614758,5889.368421814676,5889.368421814676,2.8333333333333335,0.8134525563545448,0.8673076044420271,0.8741681352963205,0.8807358338941692
 01/09  11:00:00,3.058333333333333,21.155743050152964,110.86622256005037,0.0,0.0,0.0,9338.562878671653,0.0,0.0,32489129.278639082,6764.869862144141,1892.8658550933478,134.83703938704517,52.70530418317273,0.7364734790841364,5581.742015268518,5581.742015268518,2.8333333333333335,0.8318791293939378,0.8688097891376746,0.8863917238383077,0.892794011121
 01/09  12:00:00,3.299999999999998,21.145749053566462,117.16831545089251,0.0,0.0,0.0,9695.12743050339,0.0,0.0,32323230.41932754,7270.075993959362,2016.3589670658896,128.87188573212666,46.95124920596912,0.7469137842716603,5068.9173713250975,5068.9173713250975,2.966666666666667,0.8399100375185179,0.8743840277085969,0.8917371494795748,0.8980419168684441
 01/09  13:00:00,3.299999999999998,21.133308326938774,87.56193902422848,0.0,0.0,0.0,6395.663033546755,0.0,0.0,24029993.44635713,6001.187207744183,1640.0266525517059,96.71206764515458,64.13817007288493,0.6253863641129759,3302.618002896974,3302.618002896974,2.3333333333333335,0.8397159617019873,0.888373671664956,0.8916641841478419,0.897930400343979
 01/09  14:00:00,3.868333333333333,21.135564229403734,77.27238933872941,0.0,0.0,0.0,6189.805942802011,0.0,0.0,22946547.242623065,5674.897202963804,1514.6914762712793,70.59319753755456,71.70058871003897,0.5240798933114843,3169.01614598981,3169.01614598981,2.183333333333333,0.8588338703724274,0.900396614287603,0.9044652331235865,0.9105872084944181
 01/09  15:00:00,4.400000000000002,21.129188702767593,69.77315342916684,0.0,0.0,0.0,5778.747161731912,0.0,0.0,21677333.833534747,5292.506453741369,1386.0668862023742,74.29217197219296,70.63088818449488,0.6315506634857037,3123.487556738218,3123.487556738218,1.9,0.8775054128414309,0.915848660393222,0.9167867991177676,0.9228542732222649
 01/09  16:00:00,4.709999999999999,21.138604473206478,69.71032729383505,0.0,0.0,0.0,5068.501668339448,0.0,0.0,20807084.328178767,5127.64338576164,1340.4310395934147,84.35000096433627,80.47715690871567,0.5439211260598015,2918.0147441926288,2918.0147441926288,1.9333333333333333,0.8877286681645444,0.9222722105350982,0.9236781921339161,0.9296567371214981
 01/09  17:00:00,5.0,21.136834051365497,66.84029493299045,0.0,0.0,0.0,3672.406686924196,0.0,0.0,18536895.94368718,4897.576549531679,1286.2057986770428,83.99543091210653,88.63226653123742,0.47852760915316955,2305.0152912469744,2305.0152912469744,1.8833333333333333,0.8976771421931873,0.9305614548347522,0.9303100455011305,0.9362571801842475
 01/09  18:00:00,4.6899999999999995,21.148939454896528,56.889730728879776,0.0,0.0,0.0,650.5789293798424,0.0,0.0,14319210.883938475,4305.91756529758,1126.1877819075723,89.62416669840435,100.0,0.3952678799189578,1364.3050234785167,1364.3050234785167,1.6833333333333333,0.8869454250790159,0.92326079720681,0.923297744745863,0.9291192878044042
 01/09  19:00:00,4.141666666666667,21.128713346410883,67.45364661746909,0.0,0.0,0.0,1406.608487860191,0.0,0.0,14944865.022768198,4535.993516547159,1241.2089372466614,111.61212658846615,100.0,0.38340315973687494,1342.1230048660775,1342.1230048660775,1.9,0.8681599181180817,0.9093439481754698,0.9106746840443477,0.9166963666154456
 01/09  20:00:00,3.5900000000000003,21.137911432220974,75.09059264333777,0.0,0.0,0.0,1840.6222413278729,0.0,0.0,15860541.575242447,4589.8294986474375,1271.8964581858818,130.78554069971145,100.0,0.41461649992562566,1604.5912344234814,1604.5912344234814,2.0,0.8495455813288229,0.895759940208789,0.8982153348462525,0.9044100542200156
 01/09  21:00:00,3.0416666666666665,21.132358599460208,66.3040406310519,0.0,0.0,0.0,1003.2049644384649,0.0,0.0,14367440.205742788,4318.53138258654,1212.3724498841689,124.20287386435399,100.0,0.39211089063567023,1349.7031336981029,1349.7031336981029,1.8666666666666667,0.8308124204673814,0.8820344038615499,0.885818969995515,0.8920944730795981
 01/09  22:00:00,2.7999999999999985,21.13698497257179,72.16895049066474,0.0,0.0,0.0,2785.7951924581275,0.0,0.0,17082663.84090513,4495.556967780575,1259.03175887608,122.166559754987,96.32820015171572,0.42653648462641786,2131.70836371974,2131.70836371974,1.9666666666666666,0.8224178361597279,0.8757145870363383,0.8801675396780014,0.8865795653120797
 01/09  23:00:00,2.49,21.13745744147224,74.92874769253284,0.0,0.0,0.0,5617.3379237072895,0.0,0.0,21778156.85110619,4971.423674473361,1373.1308593798924,136.20141975435803,71.68803502998445,0.5666116609130345,3451.1574918584547,3451.1574918584547,2.0833333333333335,0.8129714552079143,0.8682687949357726,0.8739216285127533,0.880469166549694
 01/09  24:00:00,1.9416666666666669,21.14088820878828,75.0617272295406,0.0,0.0,0.0,5388.414080647918,0.0,0.0,21530371.45713404,4880.530220980918,1372.419338341831,136.730428731983,74.20937518423838,0.5404073782293755,3436.309568085534,3436.309568085534,2.1,0.7941764704534342,0.8555838552324281,0.861508423154314,0.868166627119571
 01/10  01:00:00,1.3900000000000001,21.147671808871497,69.72674829962256,0.0,0.0,0.0,4718.222809054408,0.0,0.0,20355414.297706272,4515.63182962324,1294.9980717898345,107.61957711137735,78.34949407087525,0.5763739138510376,3333.6188392534336,3333.6188392534336,1.8833333333333333,0.7756746110089867,0.8415845969905205,0.8491578560988561,0.8560515199370259
 01/10  02:00:00,0.8416666666666667,21.15269767351123,65.40490206608773,0.0,0.0,0.0,3642.68880643585,0.0,0.0,18592383.48106413,4478.749543789465,1289.248208763157,94.98595095659519,78.27517772122616,0.5139079389837589,2769.205109246096,2769.205109246096,1.9166666666666667,0.75683437901914,0.8283277447488054,0.8368881145972533,0.8438270245023323
 01/10  03:00:00,-0.2783333333333334,21.156797546258968,81.21940820943324,0.0,0.0,0.0,3913.582723501693,0.0,0.0,19771887.827044405,4883.4014465615555,1469.6026466928988,106.8566159016427,74.14858326920685,0.5390631789971082,2807.261399583445,2807.261399583445,2.216666666666667,0.719056764045937,0.8005533758955303,0.8118944889817933,0.8193117753136911
 01/10  04:00:00,-0.5316666666666668,21.14356378872758,81.81875816602984,0.0,0.0,0.0,4727.192941746392,0.0,0.0,20900012.509156518,5111.444333200273,1540.3939918911185,103.5090414752827,68.23133314102634,0.5527942753292445,3014.500548208655,3014.500548208655,2.3,0.7093690329945621,0.7934361189877142,0.8056227457521125,0.8131598711471775
 01/10  05:00:00,-0.3099999999999999,21.141062566291716,86.02781031562702,0.0,0.0,0.0,4586.04388245643,0.0,0.0,21018769.888501897,5262.4247016438,1574.007463390928,97.37586607047055,68.44320560216607,0.6029546747146456,2912.9165006036546,2912.9165006036546,2.283333333333333,0.7176259054106977,0.8012977873498061,0.81098863376738,0.8183939461741191
 01/10  06:00:00,-1.1683333333333334,21.134252851141053,96.6608856148004,0.0,0.0,0.0,6692.362802600935,0.0,0.0,25102140.625800915,5573.965444930153,1709.7320667237843,121.85342656769873,58.4207483862734,0.649124199479555,4085.134800777848,4085.134800777848,2.55,0.6888077830615948,0.7814214366509025,0.7920504363819911,0.7998477282871749
 01/10  07:00:00,-1.3900000000000001,21.137242376085375,121.93867997631291,0.0,0.0,0.0,8766.226037115246,0.0,0.0,30432737.45143308,6520.922181486478,2005.8955588753886,162.78725722241307,43.333333333333336,0.7552006551163684,5155.569651241626,5155.569651241626,3.033333333333333,0.6811791329606176,0.7732912129600088,0.7869989338253733,0.7949630271579794
 01/10  08:00:00,-1.1000000000000005,21.12466383414717,119.52709166915204,0.0,0.0,0.0,8967.996259574833,0.0,0.0,31128092.985076424,6523.361105605853,1987.9331779713818,151.2304364399823,46.666666666666664,0.7441743222456384,5396.812926780398,5396.812926780398,2.9833333333333334,0.6913334287072735,0.7813165289031606,0.7937020516304053,0.8015299357225649
 01/10  09:00:00,-1.1000000000000005,21.13618059288865,124.09454115137912,0.0,0.0,0.0,9479.854670703387,0.0,0.0,31535124.974026173,6714.827577566964,2050.1960932700517,156.2514495716546,43.333333333333336,0.759926132418433,5370.022170756154,5370.022170756154,3.0833333333333335,0.6911653816440091,0.7811136660818981,0.7935770817850563,0.8013891792898481
 01/10  10:00:00,-1.1000000000000005,21.12257073199573,84.77775664918617,0.0,0.0,0.0,5720.181349382844,0.0,0.0,21886611.31733827,5006.989634122118,1523.964341948744,123.65269776450984,69.01113471422299,0.5907997669973792,3480.759579474773,3480.759579474773,2.283333333333333,0.6909641868239856,0.7812330691180077,0.7935235088302696,0.8012708798944705
 01/10  11:00:00,-1.1000000000000005,21.14137646187844,91.94845708573179,0.0,0.0,0.0,5941.972789019187,0.0,0.0,22992892.808529377,5311.393970135628,1627.5341630666803,131.97958888364712,58.9558796472061,0.6543976057400569,3596.769135454805,3596.769135454805,2.433333333333333,0.6908271715765346,0.7813763944194385,0.793303016097069,0.801114324249808
 01/10  12:00:00,-0.5316666666666668,21.143989380247124,96.57700919966734,0.0,0.0,0.0,5630.410206542761,0.0,0.0,22641979.257484525,5581.980501073729,1688.2168979019468,131.3966770885844,58.089524523163945,0.6773602677349497,3206.477361096831,3206.477361096831,2.5,0.7095485696951864,0.7928759789918396,0.8055742054381797,0.813139193006425
 01/10  13:00:00,0.8783333333333333,21.154972295380116,64.54152534355497,0.0,0.0,0.0,3071.345493731547,0.0,0.0,17665741.05602124,4620.8950487361635,1321.572864036091,103.3696125377746,75.79480397457,0.4342230522703127,2324.3251687606694,2324.3251687606694,2.033333333333333,0.7564091208407289,0.8272089189144065,0.8367277032892682,0.8435557006650334
 01/10  14:00:00,1.9583333333333333,21.153318537861782,85.00810738643248,0.0,0.0,0.0,3991.3126350237717,0.0,0.0,20684548.79397543,5430.096690455616,1541.6691722769367,109.98386365516085,74.83420422974982,0.5530999018010442,2591.1484871749653,2591.1484871749653,2.283333333333333,0.7937206762818517,0.8529637153971404,0.8612738543682917,0.8678218789976905
 01/10  15:00:00,2.200000000000001,21.12125138887419,102.60471387990029,0.0,0.0,0.0,7472.570793755368,0.0,0.0,26424023.194726802,6496.042610173341,1833.4181947752102,120.69086744345357,54.30062658522125,0.6385578923955701,3698.3109627746785,3698.3109627746785,2.716666666666667,0.8026863298670616,0.8596974829719186,0.8671582526546417,0.8737449420162162
 01/10  16:00:00,1.9416666666666669,21.123692033764463,82.65394491932675,0.0,0.0,0.0,5774.446889026273,0.0,0.0,22435758.95462342,5335.017053801675,1506.0025353617398,103.81891506400753,73.35175631118462,0.5677675786835065,3337.4231422154076,3337.4231422154076,2.216666666666667,0.794422804720896,0.8556800023455369,0.8616125576850292,0.8683234269226411
 01/10  17:00:00,1.7000000000000006,21.14329894603654,65.38561196784349,0.0,0.0,0.0,2997.7761074265386,0.0,0.0,17061981.41100742,4162.256316532997,1186.290365491854,84.76361437354717,97.05500307835811,0.43963018187463965,2455.4527419534766,2455.4527419534766,1.7833333333333334,0.7856950041668415,0.8467691095916684,0.855779536342344,0.8625548683586146
 01/10  18:00:00,1.3900000000000001,21.14257794629897,73.96928704110523,0.0,0.0,0.0,4281.207692103907,0.0,0.0,19523821.226314943,4538.12447237711,1306.948183411537,105.68279224911906,87.55645608196679,0.5439403472958283,2989.0684595057105,2989.0684595057105,1.9333333333333333,0.7755391456111888,0.8388540480660364,0.8490603974590873,0.8559370373520431
 01/10  19:00:00,0.5316666666666668,21.1543942402934,76.1376659175639,0.0,0.0,0.0,3932.1790422283657,0.0,0.0,19468671.228419725,4988.8576082236395,1455.5338067463542,131.40472090423398,68.60704073375759,0.578429845120812,2653.8072344123775,2653.8072344123775,2.1666666666666665,0.746227248648497,0.8196793651089974,0.8299640843630043,0.8369434300592665
 01/10  20:00:00,0.3099999999999999,21.155203957292926,69.6567959213301,0.0,0.0,0.0,2933.9886175900037,0.0,0.0,17656384.44748531,4437.888860796037,1306.2091721914803,120.29295326064421,81.07298432442738,0.5203864032860559,2483.5968927909657,2483.5968927909657,1.9833333333333334,0.7380274865778357,0.8117271941390808,0.8244922346724327,0.8316047066283911
 01/10  21:00:00,0.29,21.151756880645586,89.83598139868373,0.0,0.0,0.0,4917.633561502129,0.0,0.0,21866335.795262225,5397.272859803431,1589.9639648832224,144.52887460398046,65.27240432095088,0.6039544901579583,3115.711777643607,3115.711777643607,2.4166666666666665,0.7380406015432226,0.8138544309125378,0.8244967681735831,0.831654833497338
 01/10  22:00:00,-0.5683333333333335,21.136938014266516,87.2995826655683,0.0,0.0,0.0,4434.513276184051,0.0,0.0,20674164.053555503,5077.81245061259,1526.8839179888723,141.48944482437307,70.0422713211083,0.5807696158164884,2990.5601668731183,2990.5601668731183,2.35,0.7093045653594457,0.7950338911405991,0.8056269682481966,0.8131474345354254
 01/10  23:00:00,-2.236666666666667,21.152920784458423,88.6509992438404,0.0,0.0,0.0,5117.5127440163515,0.0,0.0,21701717.368797064,5086.2974070014325,1587.5433822120774,131.40814860509784,63.35451086299452,0.6267071729977777,3371.621904930702,3371.621904930702,2.4,0.6530369944476706,0.7560636314491866,0.7686853800813265,0.7769566649853747
 01/10  24:00:00,-4.178333333333333,21.155776728057067,113.30427590960385,0.0,0.0,0.0,5618.2477645230865,0.0,0.0,22930691.39023906,5798.476021118942,1907.4723566929638,124.88048070332044,53.333333333333336,0.6962049500155,3182.7749259254124,3182.7749259254124,2.8666666666666667,0.5870922941600426,0.7062260228707664,0.7257010539621409,0.7349759205432744
 01/11  01:00:00,-5.3100000000000005,21.147278923353248,125.9691834938747,0.0,0.0,0.0,6749.8699180556,0.0,0.0,25561930.265293784,6068.691605736388,2050.677112935068,120.58293164380572,46.666666666666664,0.7666666666666667,3887.685083844236,3887.685083844236,3.066666666666667,0.5486743121439519,0.687700827694967,0.7007661742633365,0.7107227656700137
 01/11  02:00:00,-5.599999999999997,21.153533955475517,120.49226247240189,0.0,0.0,0.0,6077.410946616806,0.0,0.0,24239343.16196125,5766.653844569553,1962.396874792004,112.21547942101915,53.333333333333336,0.7333333333333333,3688.3671644494993,3688.3671644494993,2.933333333333333,0.5386845937034407,0.687700827694967,0.6943071736587201,0.7044365416804063
 01/11  03:00:00,-5.599999999999997,21.145956949098416,125.9691834938747,0.0,0.0,0.0,6983.068641363515,0.0,0.0,26194976.073808283,6029.424169524083,2051.357967917195,117.24014428860093,46.666666666666664,0.7666666666666667,4147.099294165751,4147.099294165751,3.066666666666667,0.5387360229490707,0.687700827694967,0.6943473739947332,0.7044807011487451
 01/11  04:00:00,-5.290000000000001,21.15257190170904,120.49226247240189,0.0,0.0,0.0,6232.002157104438,0.0,0.0,24650350.11987742,5827.999176675314,1968.3945281319889,110.37485386008096,53.333333333333336,0.7333333333333333,3773.184714836202,3773.184714836202,2.933333333333333,0.5490427743899791,0.687700827694967,0.701007670937344,0.7109607340548065
 01/11  05:00:00,-4.6899999999999995,21.145588648815792,125.9691834938747,0.0,0.0,0.0,7034.698122124836,0.0,0.0,26324122.41457153,6197.178452377424,2062.9762176595877,116.77646482770152,46.666666666666664,0.7666666666666667,4031.7905330828,4031.7905330828,3.066666666666667,0.5694306080553694,0.687700827694967,0.7142090558458559,0.7238211849206998
 01/11  06:00:00,-3.8316666666666674,21.15192982593335,120.49226247240189,0.0,0.0,0.0,6024.56014925711,0.0,0.0,24098703.180642303,6013.945408399717,1963.009297455778,126.22556273456325,53.333333333333336,0.7333333333333333,3394.5241746551796,3394.5241746551796,2.933333333333333,0.5982049725666855,0.687700827694967,0.7328654198566457,0.7420037018562765
 01/11  07:00:00,-3.299999999999998,21.12650748654158,108.1386063726628,0.0,0.0,0.0,7396.549550386286,0.0,0.0,26839415.510568116,5775.074120133687,1847.832982605498,131.58009296470345,53.333333333333336,0.6763448168190347,4561.628806319564,4561.628806319564,2.8,0.6166481834802728,0.7243798474151721,0.7449666944894336,0.7537663676595753
 01/11  08:00:00,-3.0416666666666665,21.14054707372676,110.63044002322087,0.0,0.0,0.0,6421.14315402968,0.0,0.0,24671932.586579476,5876.041418350982,1876.386736741168,136.21748475395697,53.333333333333336,0.6583130277886406,3710.5937962729263,3710.5937962729263,2.8666666666666667,0.6250606968000585,0.7328600969116424,0.7504279050576711,0.7591232861029026
 01/11  09:00:00,-2.7999999999999985,21.155089772925518,120.48665105451124,0.0,0.0,0.0,5800.104389562873,0.0,0.0,23487361.15475923,6142.117491932209,1958.1733731389625,137.89386784515656,53.333333333333336,0.7333333333333333,3039.552440831549,3039.552440831549,2.933333333333333,0.6332929772462752,0.730979756077863,0.7556879720659508,0.7642797050091562
 01/11  10:00:00,-3.368333333333333,21.15128240625599,126.08233980508489,0.0,0.0,0.0,7006.567720472917,0.0,0.0,26111458.523960147,6394.960939968184,2066.7629961438447,132.14377461937764,45.175931571152695,0.7741203421442365,3759.9662228344546,3759.9662228344546,3.0833333333333335,0.6144949213632507,0.721227140524756,0.7434672657334486,0.7523558948886926
 01/11  11:00:00,-2.763333333333333,21.140836706961533,106.79615961582402,0.0,0.0,0.0,6382.870439523532,0.0,0.0,24582015.984417554,5854.195142805229,1858.3695703812873,133.05161455272375,53.333333333333336,0.5941888676483669,3708.655196815729,3708.655196815729,2.8666666666666667,0.6340466218798058,0.7379042957072756,0.7563348064617116,0.7649209080842632
 01/11  12:00:00,-1.3900000000000001,21.131063353845136,98.27139939697796,0.0,0.0,0.0,6232.740098417612,0.0,0.0,24260980.00063352,5536.667994998658,1691.4825449527254,137.64460284649059,60.0,0.6350185482115209,3849.3245339795094,3849.3245339795094,2.566666666666667,0.6810189972157645,0.7727892215171726,0.7869236941192916,0.794860427001219
 01/11  13:00:00,-1.1000000000000005,21.12447281536415,107.57933329271123,0.0,0.0,0.0,7651.73759877145,0.0,0.0,27417911.592843156,6107.537510474471,1854.3639906371711,135.10090424061733,53.333333333333336,0.6649020881379568,4434.299411464876,4434.299411464876,2.8,0.6911111538004372,0.7808453558765751,0.7936066382084327,0.8013689112253979
 01/11  14:00:00,-1.1000000000000005,21.133400552138088,111.36845816124566,0.0,0.0,0.0,8035.834916205964,0.0,0.0,28612300.29920573,6431.280609360709,1966.6641597099403,89.89327623844838,49.87875687305862,0.7020654394774655,4574.711818718332,4574.711818718332,2.85,0.6913598974464459,0.7820496639212173,0.7937242246565016,0.8015637058237856
 01/11  15:00:00,-0.8416666666666667,21.13402728883018,88.84865057891028,0.0,0.0,0.0,6565.930133682753,0.0,0.0,24096335.276431028,5747.496790025615,1734.7904816672287,50.76566313332692,57.73931111427576,0.6312377495791333,3607.086096214601,3607.086096214601,2.4166666666666665,0.6997812024062859,0.787364714634243,0.7992983645855176,0.8069844127215876
 01/11  16:00:00,-0.29,21.12909364416992,90.50732525434714,0.0,0.0,0.0,5477.440358959922,0.0,0.0,22381109.940915544,5611.615343873989,1685.4091910752209,57.43451890323975,63.37548897855343,0.6831225551072327,3084.292339752094,3084.292339752094,2.3,0.7183883834225147,0.8000723346777764,0.811403943971825,0.8189129053391133
 01/11  17:00:00,0.3099999999999999,21.147315373885093,79.0245940167135,0.0,0.0,0.0,4428.072696099151,0.0,0.0,20630144.20235899,5111.009287950728,1501.5950183181233,66.56413472730189,75.33158113574498,0.540038744876955,2923.3864413756905,2923.3864413756905,2.15,0.7387302627524727,0.8116719047128149,0.8248846696262039,0.8321531036000771
 01/11  18:00:00,1.4266666666666667,21.137180850542382,78.10099140484546,0.0,0.0,0.0,5946.713382431869,0.0,0.0,22433027.635205347,5142.295549038101,1456.3856730282903,111.99906324457484,72.61859339699463,0.5627090268209707,3534.3657799413904,3534.3657799413904,2.1666666666666665,0.776287169912319,0.8413841215525377,0.8497489465250481,0.8565723997302216
 01/11  19:00:00,1.631666666666667,21.153439573778062,72.23969050423983,0.0,0.0,0.0,4556.527611276678,0.0,0.0,20269906.528048344,4786.350920932629,1349.3267770282905,143.10522661496273,72.88078285528842,0.5274196710875704,3121.395563768147,3121.395563768147,2.0833333333333335,0.7839680520821237,0.8473890054739078,0.854835524357636,0.8615167364770484
 01/11  20:00:00,0.8416666666666667,21.15495230391044,75.90468409510996,0.0,0.0,0.0,3779.4744138280435,0.0,0.0,19551557.82957704,4905.569312137946,1421.4449749638086,140.80557397630983,71.9758388672936,0.5733825964851912,2770.457941574367,2770.457941574367,2.1333333333333333,0.7568027449256733,0.8269284270160732,0.8369413204466701,0.8438399797558022
 01/11  21:00:00,0.8583333333333333,21.151195095993003,81.28521338705522,0.0,0.0,0.0,3912.5638989899385,0.0,0.0,19616730.90650197,5003.10493707653,1454.4267972635935,137.48345469063946,73.85394610315862,0.5761012101246918,2682.011754857892,2682.011754857892,2.2,0.7570169198651412,0.8253942528023206,0.8369989036561579,0.8439578736264213
 01/11  22:00:00,1.6683333333333337,21.137842092255617,89.41961282750546,0.0,0.0,0.0,5934.446451596284,0.0,0.0,22882620.302578777,5397.8556883314395,1535.1420157629548,153.00310387184982,71.2516195004601,0.5606045054505834,3443.314488850935,3443.314488850935,2.3833333333333333,0.7844949299958832,0.8467859141399328,0.855112869688512,0.8618499793387842
 01/11  23:00:00,2.200000000000001,21.131446937963354,80.76769472583753,0.0,0.0,0.0,5808.857914959503,0.0,0.0,22356090.269362185,5190.802829209376,1456.0647627842498,152.55350301593674,67.41139453338046,0.5594764423683919,3495.956284762452,3495.956284762452,2.25,0.803111485960269,0.8614927900406643,0.8674459036225213,0.8740654180026102
 01/11  24:00:00,2.5100000000000002,21.13358551067122,67.62890809642451,0.0,0.0,0.0,4974.946314883737,0.0,0.0,20128575.426239178,4562.822880117589,1267.0297953644308,138.73911616610087,72.18705968787305,0.6011682903870952,3303.558699467002,3303.558699467002,1.9,0.8137447428123056,0.8689100518197036,0.8744229179072168,0.8810293869714059
 01/12  01:00:00,2.7999999999999985,21.133543265922295,65.08794221730821,0.0,0.0,0.0,4479.004526759102,0.0,0.0,19178930.51770557,4362.870140852659,1200.1370543197886,133.79400900727796,81.16395924378311,0.5627130169427114,3123.4284482150106,3123.4284482150106,1.8166666666666667,0.8239192075489946,0.8768400160377403,0.8811675786073038,0.8876709077872705
 01/12  02:00:00,2.49,21.137626130245447,71.56674833644395,0.0,0.0,0.0,5315.764644630183,0.0,0.0,21099013.984705422,4671.617381976767,1295.3236401927447,140.25872364324616,76.39666969846847,0.5953007160217259,3535.8081860166753,3535.8081860166753,1.9333333333333333,0.8137516270123214,0.8698026315357967,0.8744289120135391,0.8810406184434626
 01/12  03:00:00,2.200000000000001,21.1303552122251,77.84180561976382,0.0,0.0,0.0,5752.0967680700705,0.0,0.0,21893125.518415533,4993.185616948226,1393.985517452823,146.69824309988272,73.17072444146227,0.547758025229301,3519.236692353618,3519.236692353618,2.15,0.8036815585227769,0.8620509894865301,0.8678087732899784,0.8744716444633679
 01/12  04:00:00,2.200000000000001,21.13973802049592,74.71187069535429,0.0,0.0,0.0,5630.679313698469,0.0,0.0,21804235.962036718,4937.562507676478,1367.1788111766648,137.12230214265063,72.4896057448004,0.5556396217238964,3526.5876921153986,3526.5876921153986,2.0833333333333335,0.8032892813671146,0.8609824409561078,0.8675380139066283,0.8741900034808033
 01/12  05:00:00,1.0633333333333337,21.137191653334867,76.76365030774173,0.0,0.0,0.0,5881.808567415492,0.0,0.0,22041148.617559895,4966.357097378821,1416.8514411331043,129.24741314433308,70.95973690200394,0.5643846929390544,3587.4003291029744,3587.4003291029744,2.15,0.7654037450076103,0.8347444313808982,0.8425474982939335,0.8495259382128962
 01/12  06:00:00,0.0,21.1325613464669,86.00968080148952,0.0,0.0,0.0,5249.012146618714,0.0,0.0,21629729.974537864,5154.592353916684,1521.8545444231634,132.58072065354847,71.93745888326217,0.5582178439833245,3266.7617483251775,3266.7617483251775,2.3333333333333335,0.7285220250545404,0.8077617496443472,0.8182712526146066,0.8255868306804847
 01/12  07:00:00,-0.3099999999999999,21.13230080962622,81.65666334364832,0.0,0.0,0.0,5621.025502218147,0.0,0.0,21698094.164475195,4937.989394048889,1474.1244744559929,126.92101380770534,70.5779926152684,0.6164790922034186,3502.233087323141,3502.233087323141,2.183333333333333,0.7184133484999571,0.8010927968904267,0.8115267594268194,0.819029123413839
 01/12  08:00:00,-0.8583333333333333,21.14203606080063,89.14356081508609,0.0,0.0,0.0,4687.570656095628,0.0,0.0,21498901.18276563,5109.332309515902,1550.1481154936491,125.58389390005719,70.0,0.5565884920323094,3305.9693066018312,3305.9693066018312,2.35,0.6999920362529826,0.7885527349312373,0.7993938011181826,0.8071502043512532
 01/12  09:00:00,-1.41,21.127249437048054,89.0954424958633,0.0,0.0,0.0,5441.744737598234,0.0,0.0,22133354.985276587,5255.046393432653,1610.0179428026722,117.30518111558045,61.7328953835261,0.5854135731687262,3422.890920156978,3422.890920156978,2.433333333333333,0.681209063070872,0.7735675884790746,0.7871450632181461,0.7951527704997781
 01/12  10:00:00,-1.7000000000000006,21.131162128592067,104.46341556351281,0.0,0.0,0.0,7069.514260238487,0.0,0.0,25698637.417726178,5896.348290471902,1804.1597049186596,129.8468576473695,53.333333333333336,0.7201395189894151,4105.756637873508,4105.756637873508,2.6666666666666665,0.6712984493299198,0.7629473292039521,0.7805940425252713,0.7887331180102
 01/12  11:00:00,-1.9583333333333333,21.123351011724782,106.54734553634276,0.0,0.0,0.0,6823.4523553020435,0.0,0.0,25456267.994621065,5699.721349073513,1773.2656748487893,124.11193583824242,63.20492331644386,0.6650730627984882,4176.087304211656,4176.087304211656,2.6666666666666665,0.663037410624678,0.7638000566744854,0.7752214216127453,0.7834792113205308
 01/12  12:00:00,-2.200000000000001,21.129098815753416,117.96612101227092,0.0,0.0,0.0,8938.149358469605,0.0,0.0,29266689.674504086,6309.5646018525385,1967.3409334843823,128.1884638283804,50.0,0.7302146549302864,5023.283331889859,5023.283331889859,2.933333333333333,0.6546916736254637,0.7600547831483998,0.7697726408381705,0.7781444884744777
 01/12  13:00:00,-2.200000000000001,21.129251843562756,123.96419916718337,0.0,0.0,0.0,9396.011657727684,0.0,0.0,31633059.74594871,6545.44664099084,2044.8178223508978,132.72342499540645,46.666666666666664,0.7540028775057882,5675.497397643772,5675.497397643772,3.05,0.6549640404508162,0.7554662075023436,0.7699628549467795,0.7783677356590988
 01/12  14:00:00,-2.200000000000001,21.13276285291467,107.84477019478325,0.0,0.0,0.0,7555.797725694863,0.0,0.0,26989127.752889417,6015.5192147435655,1870.9738987149672,111.47544600010418,53.333333333333336,0.6558680836896215,4493.430278785234,4493.430278785234,2.8,0.6547833457339433,0.7557853648424682,0.7698734007041305,0.7782545979646691
