Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 01/24  07:00:00,0.5316666666666668,21.136636806193927,89.98741788789913,0.0,0.0,0.0,5637.067344818913,0.0,0.0,22459241.494340483,5366.135150344076,1574.322104444234,144.38852816975293,65.35218429688308,0.6321757181528168,3377.6765238300663,3377.6765238300663,2.4,0.7469188375667073,0.8204201948813342,0.830322928047747,0.8374898519567391
 01/24  08:00:00,0.3099999999999999,21.14460030640094,82.68546434386913,0.0,0.0,0.0,3871.3837191293987,0.0,0.0,19795798.50337926,4884.010089933176,1438.6619199349796,136.05977094035038,75.39234440750873,0.5556874127289878,2879.471052956833,2879.471052956833,2.216666666666667,0.7389021518095172,0.8148234097667231,0.8249922472642429,0.832275732261822
 01/24  09:00:00,0.6,21.16356737973939,76.97579386265518,0.0,0.0,0.0,4023.4913464454157,0.0,0.0,19840157.826889966,5036.670055165454,1462.2255758360222,135.40608834237548,68.32834033836534,0.5022785369617895,2785.4310719186738,2785.4310719186738,2.2666666666666666,0.7485377824374182,0.822139192578116,0.8315005381676108,0.8386029518321444
 01/24  10:00:00,0.8583333333333333,21.148798856198876,78.81769004869791,0.0,0.0,0.0,3339.2707318866082,0.0,0.0,18937680.387130693,5038.727390745571,1458.792137811745,119.48379521419979,74.64304190987491,0.5242082584953981,2434.9787878081074,2434.9787878081074,2.2,0.7571913357928343,0.8250105339705704,0.837204659826267,0.8441602375244192
 01/24  11:00:00,1.41,21.15825230932429,68.05637587601557,0.0,0.0,0.0,3992.0498619471173,0.0,0.0,19472853.164935756,4787.606713082993,1350.2186723258258,84.74808427660868,77.74199750523778,0.5272268231306232,2833.883761480388,2833.883761480388,1.9666666666666666,0.776000174066647,0.8400244135835349,0.8495640092310434,0.8563678517585989
 01/24  12:00:00,3.4050000000000007,21.146373914720165,71.24255511874101,0.0,0.0,0.0,4592.1557800119745,0.0,0.0,20441164.279359657,5149.5182681460965,1393.8022188348705,64.35332166424435,81.11832609459219,0.5227698706959488,2780.8674860408078,2780.8674860408078,2.0,0.8423786734732007,0.8837884436292301,0.8935468014430795,0.8998170497979474
 01/24  13:00:00,5.878333333333334,21.12992252817153,71.7871176897073,0.0,0.0,0.0,6162.25280682147,0.0,0.0,22864573.804861374,6837.44454599845,1589.6878889496563,0.0,74.82983156966912,0.5724051334095427,2009.6096908011698,2009.6096908011698,1.9833333333333334,0.9271635190464836,0.9504060705586311,0.9500521420945353,0.9558412368933726
 01/24  14:00:00,7.2683333333333335,21.134732532390196,63.996597963268506,0.0,0.0,0.0,5525.465235786493,0.0,0.0,21569802.991395384,6433.298007414225,1443.3228338701915,0.0,79.5604591875515,0.5829503472506832,1926.2727585363878,1926.2727585363878,1.7833333333333334,0.9740419432980122,0.9853391795632568,0.9814815434781713,0.9870788923441776
 01/24  15:00:00,7.800000000000003,21.137261266110933,62.832771710286,0.0,0.0,0.0,5015.369243006816,0.0,0.0,20816757.38675405,6348.508413561807,1411.713582814716,0.0,85.11236007611026,0.5520599752470691,1703.8741739387626,1703.8741739387626,1.75,0.992433649356035,1.000424543392414,0.9938710237856139,0.9994267607266949
 01/24  16:00:00,8.058333333333334,21.144380905253378,59.73747471288357,0.0,0.0,0.0,4184.3357822171065,0.0,0.0,19355060.688881222,5770.3944016900305,1303.709795023044,0.0,103.59375436653939,0.4193598814088721,1640.111274251304,1640.111274251304,1.7,1.0007003976048696,1.0058147438415144,0.9997325546084163,1.0051050016825007
 01/24  17:00:00,8.041666666666666,21.136276000181343,42.100155407062566,0.0,0.0,0.0,1656.7198796956025,0.0,0.0,15518982.32021235,5439.195319029489,1145.2701984153612,0.0,93.57775849088621,0.35949850921114074,753.8305480585808,753.8305480585808,1.4833333333333334,1.0007940820421874,1.0067184495492303,0.9999979946898236,1.005349805952035
 01/24  18:00:00,7.489999999999998,21.153611082554992,30.13433295022636,0.0,0.0,0.0,-1105.0669881902402,0.0,0.0,11608999.821030559,3998.902875001123,835.3691704884665,0.0,114.18188072263638,0.320333683089203,683.2586832395563,683.2586832395563,1.0833333333333333,0.9828618197343566,0.9932458245670918,0.9879056515184936,0.9932135696017668
 01/24  19:00:00,6.941666666666667,21.141223481547623,38.75499579239665,0.0,0.0,0.0,1064.7194612657652,0.0,0.0,14636066.510861583,5083.730826148206,1082.1319807351133,0.0,93.38363923220018,0.32698876874323535,801.4516746772786,801.4516746772786,1.4333333333333333,0.9638403106714298,0.9793133577175757,0.9751324126064023,0.9804546182313612
 01/24  20:00:00,6.39,21.15476260920317,29.86139190699887,0.0,0.0,0.0,-1182.8907483832988,0.0,0.0,11615215.429373471,3975.60767067364,843.416810440664,0.0,110.45722502829565,0.35392219917876394,722.9264597555465,722.9264597555465,1.05,0.9454900904717954,0.9656080561817373,0.9629373399681916,0.9682102864468745
 01/24  21:00:00,5.841666666666666,21.147037858873784,36.991631760772286,0.0,0.0,0.0,439.431315463339,0.0,0.0,13789846.526607675,4713.594245066384,1030.9817786667143,0.0,96.0253167190878,0.3590481150109258,848.8756481435836,848.8756481435836,1.3333333333333333,0.9268298608432414,0.9518280776186535,0.9503197809887122,0.955772563167618
 01/24  22:00:00,5.8583333333333325,21.14177842170684,37.354514469410205,0.0,0.0,0.0,157.2355583286689,0.0,0.0,13228533.676209928,4557.83253796464,1016.9137129025631,0.0,106.66666666666667,0.3550346004299032,741.9174870292452,741.9174870292452,1.2833333333333334,0.9262226350008234,0.9512334463972074,0.9498673293136057,0.9553825363057151
 01/24  23:00:00,5.841666666666666,21.133648441671152,48.95287330849315,0.0,0.0,0.0,2006.3020493926986,0.0,0.0,16089121.234546065,5540.374397755577,1257.1808210481952,0.0,93.33333333333333,0.34286229304485166,848.9309651894042,848.9309651894042,1.6666666666666667,0.926403510003975,0.9514146672326799,0.9499708757435459,0.9556532811742663
 01/24  24:00:00,5.599999999999997,21.130295047178958,53.812327141557056,0.0,0.0,0.0,2455.5654920717393,0.0,0.0,16208848.98445667,5248.005364079045,1237.1664825687906,0.0,106.23612407679272,0.3578581716126221,1080.7379598369387,1080.7379598369387,1.6333333333333333,0.917974138399103,0.9449639217953357,0.9441608561973062,0.9499252158893243
 01/25  01:00:00,5.599999999999997,21.127094602574076,56.265134495429066,0.0,0.0,0.0,2683.835434672384,0.0,0.0,16892887.93954305,5789.692316082048,1353.6924612149148,0.0,94.42077238520329,0.3529238998508843,868.4202191217822,868.4202191217822,1.8,0.9178473103280919,0.9451369810793998,0.9441840873193669,0.9498968602338033
 01/25  02:00:00,4.98,21.137877519602284,52.93410140010945,0.0,0.0,0.0,603.7461180531342,0.0,0.0,13858941.213560862,4433.7359711612,1107.974819751813,70.30748955744049,106.66666666666667,0.3553474185399751,1078.9820173473454,1078.9820173473454,1.6,0.89791220071947,0.9311434421286727,0.9307466651313913,0.9365987974764592
 01/25  03:00:00,3.8316666666666674,21.138729435890106,67.92084463867657,0.0,0.0,0.0,1478.7326745868118,0.0,0.0,15388825.564205214,4636.107598997533,1262.287513653937,126.0773390668128,93.33333333333333,0.43478266948400623,1498.56007682526,1498.56007682526,1.9333333333333333,0.8589445953044726,0.9031116096741306,0.9045875697732357,0.9106922833006659
 01/25  04:00:00,3.299999999999998,21.138854111255267,70.12249484106705,0.0,0.0,0.0,2644.358161171747,0.0,0.0,16874838.251092866,4343.111833554675,1196.9814385563957,116.12559679457027,101.01194840017807,0.44467621821121833,2245.430497887013,2245.430497887013,1.85,0.8404099964173518,0.8854073028329328,0.8921080539421096,0.8984733731586644
 01/25  05:00:00,2.473333333333333,21.142607789767553,73.30115985415249,0.0,0.0,0.0,4071.1481127148686,0.0,0.0,19102539.036924023,4471.420918418814,1255.5747774490526,120.40052063487761,91.26399504147011,0.5436800247926494,2947.925072062333,2947.925072062333,1.9,0.8135330705538152,0.8686749688232168,0.8742461255562145,0.8808566710522268
 01/25  06:00:00,1.9583333333333333,21.137898901573685,69.33300689665997,0.0,0.0,0.0,3680.533101663102,0.0,0.0,18273846.967325926,4339.193424438931,1222.4561395752976,109.07036808205797,92.91713391558447,0.5119654928418874,2778.1630243708796,2778.1630243708796,1.8333333333333333,0.7949333410549558,0.8558456612344012,0.8619215447622957,0.8686848316020507
 01/25  07:00:00,2.5100000000000002,21.133001776416013,63.839548655985446,0.0,0.0,0.0,3135.3384333047356,0.0,0.0,16916445.76003145,4100.1867880817435,1138.2361264497488,95.83863945703173,101.09832846002136,0.44653916879083455,2477.7096911437175,2477.7096911437175,1.7333333333333334,0.8133417122844459,0.8657762910289996,0.8741092830012696,0.8806968087913657
 01/25  08:00:00,2.7999999999999985,21.130018262472216,74.03823741281526,0.0,0.0,0.0,3376.9974429346,0.0,0.0,17613891.473510288,4725.921459139358,1305.935529144472,100.28631929179929,90.63951233758219,0.482121185213578,2177.5721724781365,2177.5721724781365,1.9666666666666666,0.8234708931747814,0.870767348226492,0.8808267568268237,0.8873209245894309
 01/25  09:00:00,2.49,21.140402537477758,64.22956535514497,0.0,0.0,0.0,3686.14637381741,0.0,0.0,18122365.472900532,4266.703218760173,1184.9930951261997,81.3337325099341,95.99808299425962,0.4966977443455126,2760.1398390146032,2760.1398390146032,1.7333333333333334,0.8135165543405755,0.8687215188807014,0.8742325659111205,0.8808296922017861
 01/25  10:00:00,2.5100000000000002,21.143606587878367,74.07060716338152,0.0,0.0,0.0,4803.929451319098,0.0,0.0,20539414.593315817,4913.258584170885,1371.3448227357735,78.86216404479569,81.58922481922392,0.5902297767177249,3057.8797807956344,3057.8797807956344,1.95,0.8138728592072494,0.8671077251113734,0.8744758751712897,0.8810941931005892
 01/25  11:00:00,3.368333333333333,21.14217695102978,68.03076971686886,0.0,0.0,0.0,4158.024772183892,0.0,0.0,19068354.594959423,4643.691388911401,1270.0720051107933,59.10785356378026,94.55356267321051,0.5053330548215783,2729.359282035059,2729.359282035059,1.8166666666666667,0.8423430581375697,0.8871897446463198,0.8934164985544633,0.8997855870617494
 01/25  12:00:00,4.158333333333333,21.146801976969577,63.76488657241607,0.0,0.0,0.0,2803.210237315177,0.0,0.0,17336408.276350975,4394.9154772914035,1192.617183331458,50.55488471294637,105.71147733397461,0.42990491012627,2308.4666112483396,2308.4666112483396,1.7333333333333334,0.8692387119034813,0.9087962742248318,0.9113471340435164,0.9175206135880021
 01/25  13:00:00,5.0200000000000005,21.14571814055532,72.32022769915619,0.0,0.0,0.0,4841.018824645046,0.0,0.0,20794752.753561918,5660.441832062949,1434.7810076322396,32.50066804694434,92.46283081093387,0.4907655838172503,2342.2236054431346,2342.2236054431346,1.9666666666666666,0.898242758051907,0.9293320217996662,0.9308015277080901,0.936719373435914
 01/25  14:00:00,6.168333333333334,21.1462881033932,53.697709765932814,0.0,0.0,0.0,2856.597285502334,0.0,0.0,17366124.98463404,5261.000818736424,1216.074638608557,0.0,106.10139228343283,0.3811566956149495,1468.2006544482322,1468.2006544482322,1.6,0.9369933387481734,0.9583106160562623,0.9568960234984892,0.9626121844893333
 01/25  15:00:00,6.958333333333333,21.136765434267897,54.156789847314094,0.0,0.0,0.0,2872.5217775160836,0.0,0.0,17365147.15105521,5562.87064063122,1258.601002392029,0.0,102.27216157684028,0.376962287109721,1197.5404190511535,1197.5404190511535,1.6666666666666667,0.9637597960161769,0.9785002842712783,0.9749316315449315,0.9805192557562539
 01/25  16:00:00,7.510000000000002,21.141629682862604,57.74287836364353,0.0,0.0,0.0,4045.4964212595755,0.0,0.0,19101316.01587336,5761.338522748818,1297.9764804928166,0.0,99.70662290899801,0.42085996997074937,1614.2920316168988,1614.2920316168988,1.7,0.9828305751531679,0.9926176614927338,0.9876245672564863,0.9931965847012898
 01/25  17:00:00,7.800000000000003,21.13477004501853,41.88774248809463,0.0,0.0,0.0,940.7491504412804,0.0,0.0,14368424.213455575,5039.038801143252,1088.6866622988487,0.0,106.66666666666667,0.3372031865559846,672.6134400749573,672.6134400749573,1.4,0.9924821811859262,1.0003232363458503,0.9943381833759536,0.99996691078578
 01/25  18:00:00,7.489999999999998,21.14037418317763,41.996339588135264,0.0,0.0,0.0,1261.710287420731,0.0,0.0,15158069.603666885,5309.586850705172,1132.1143095412906,0.0,94.28433480948864,0.36154259354152135,783.675076929956,783.675076929956,1.4666666666666666,0.9830668071626381,0.9935009266112735,0.98795768091997,0.9934661616933312
 01/25  19:00:00,6.063333333333332,21.138224069639225,41.265337784878284,0.0,0.0,0.0,546.3666034716608,0.0,0.0,13835988.911836807,4795.6721428328565,1075.5171778886354,0.0,106.66666666666667,0.3238513880359203,739.0541584184585,739.0541584184585,1.4,0.9359430816223067,0.9586477302967192,0.9563267320260664,0.9621802087132604
 01/25  20:00:00,4.121666666666667,21.137468333070263,67.6008892458464,0.0,0.0,0.0,1593.7338913911954,0.0,0.0,15581318.733330617,4736.906709980983,1282.015395628249,112.46003183861762,93.33333333333333,0.49381208657460185,1495.2648280504932,1495.2648280504932,1.8666666666666667,0.8696320858249256,0.9113459986667453,0.9117224895892249,0.9177662058109965
 01/25  21:00:00,3.0416666666666665,21.14206398288552,57.69046126706261,0.0,0.0,0.0,163.4881212497751,0.0,0.0,13406978.55390921,4068.439812359306,1118.8663084464256,82.36391581286905,106.66666666666667,0.4099585230859819,1304.6647927183512,1304.6647927183512,1.6333333333333333,0.8321987145137462,0.8834817433609387,0.8867919384902632,0.8931115630009916
 01/25  22:00:00,1.9216666666666669,21.136152649102524,73.43441816126109,0.0,0.0,0.0,1776.6984338244968,0.0,0.0,15860239.295150606,4723.380373629628,1344.7686015967133,96.80526970836885,93.33333333333333,0.4257994110314099,1600.0070680768524,1600.0070680768524,2.033333333333333,0.7951957710829497,0.8570976200553858,0.862243814479676,0.8689597975194758
 01/25  23:00:00,1.1000000000000005,21.130636650637353,77.88387802264562,0.0,0.0,0.0,2392.8448027110153,0.0,0.0,16364421.291161869,4539.890024402137,1313.4545676625644,93.49202380144825,98.51218889422306,0.4943557039302382,1921.817443484454,1921.817443484454,1.95,0.766313415332857,0.8261673620126023,0.8430147897390601,0.8500659526555457
 01/25  24:00:00,0.8416666666666667,21.14984678857777,68.26874427553012,0.0,0.0,0.0,2373.183630730561,0.0,0.0,16276549.434400348,4166.907175033109,1215.588349559918,80.84028310679352,98.46126434453399,0.49551923018582206,2226.381180079521,2226.381180079521,1.7833333333333334,0.7577465324741169,0.8281434634466408,0.8373505005980689,0.8444735942593375
 01/26  01:00:00,0.29,21.154511747272174,75.09472863000197,0.0,0.0,0.0,3513.439685247978,0.0,0.0,18848920.031126887,4802.871868865194,1403.511761829867,86.29076758100025,80.11756980968387,0.5075975563690034,2620.837407792681,2620.837407792681,2.1,0.7389963370936551,0.8151904440745408,0.8251658076000066,0.832367679618384
 01/26  02:00:00,-0.3099999999999999,21.161062043172333,70.90391342142553,0.0,0.0,0.0,3096.876538850072,0.0,0.0,18007882.17737202,4747.196742379328,1401.5452933089468,91.98674854886758,76.01519675238997,0.43700444498407515,2426.796507499938,2426.796507499938,2.15,0.7185579366735939,0.8011018951651603,0.8118529999328918,0.8192694243062791
 01/26  03:00:00,-0.6,21.14188248211455,89.82343730845274,0.0,0.0,0.0,5366.556688743911,0.0,0.0,22133600.734299418,5404.353503437872,1617.4516448936406,101.39354676170028,66.24938629911655,0.5798296366316813,3282.782846708652,3282.782846708652,2.433333333333333,0.7088980607055929,0.7931608466982368,0.8053526408769318,0.8129669488052699
 01/26  04:00:00,-0.8583333333333333,21.127941828760576,85.88095177430702,0.0,0.0,0.0,5457.753161904709,0.0,0.0,22194201.68373505,5273.90021110565,1596.9161482809088,92.6353234734962,63.232897729902,0.598942257058593,3443.652870129802,3443.652870129802,2.3333333333333335,0.7003565796750155,0.7887667015432274,0.7997367068982781,0.8074934239553825
 01/26  05:00:00,-0.5316666666666668,21.134453020460622,100.99304585296315,0.0,0.0,0.0,6758.3451672470355,0.0,0.0,25177270.90697874,5877.769924605956,1770.3499059324527,109.93883961857728,55.671656390947774,0.6932012390806235,3928.772049291138,3928.772049291138,2.566666666666667,0.710861780094854,0.7937870983364512,0.8065173393278019,0.8141892788218087
 01/26  06:00:00,-0.3099999999999999,21.129449212369632,90.54524263667973,0.0,0.0,0.0,5425.369406875281,0.0,0.0,22360442.404180743,5412.091520379982,1621.8189207413845,98.43579794858441,64.02464043530034,0.6529923834080071,3348.3266146397314,3348.3266146397314,2.3333333333333335,0.7189633899688738,0.8025082976466283,0.8118398301814114,0.8194207411760349
 01/26  07:00:00,-0.29,21.134985588410665,100.880060499062,0.0,0.0,0.0,6689.698021198584,0.0,0.0,25051403.522811174,5881.419321180704,1762.1411486676202,114.06011371510581,55.95350211085032,0.7202324894457485,3880.845191026493,3880.845191026493,2.533333333333333,0.7192405819432257,0.8003407908171366,0.8120186695394206,0.8195947290365868
 01/26  08:00:00,0.3099999999999999,21.126546724484864,83.57150660055696,0.0,0.0,0.0,5271.549682963927,0.0,0.0,21819948.46405621,5190.715195530899,1530.9058933649608,126.77617288197183,66.83293495914351,0.569677815707293,3367.833481091263,3367.833481091263,2.3333333333333335,0.7394434337553238,0.8152635044374735,0.8255286142673017,0.8327736563262017
 01/26  09:00:00,0.8583333333333333,21.136091179524417,81.82512582781972,0.0,0.0,0.0,6108.427806160432,0.0,0.0,22802869.307367396,5216.816170239241,1490.5437414320409,121.76370540482257,70.08766077724131,0.5590030775941874,3667.6085352400682,3667.6085352400682,2.25,0.7581519562889028,0.8289800722274605,0.8377600687111785,0.8448753774245993
 01/26  10:00:00,0.22166666666666673,21.139056921363416,85.42016754741813,0.0,0.0,0.0,5329.1216971183,0.0,0.0,22358000.179055236,5367.651857050468,1585.9719636579393,90.5790694125982,69.72565726646165,0.5551265913735322,3370.3594883390815,3370.3594883390815,2.35,0.7372575910630932,0.8158889504181354,0.8240485950173212,0.8313532170571067
 01/26  11:00:00,1.1566666666666667,21.130267106911823,81.92290284599542,0.0,0.0,0.0,6058.52310426971,0.0,0.0,22979067.389477678,5507.976976491195,1580.240391004198,67.73382892710937,66.1814001993012,0.6256765942428466,3468.870779874317,3468.870779874317,2.2,0.767467946335955,0.8327238201831177,0.8439240615785099,0.8509412231500249
 01/26  12:00:00,3.368333333333333,21.126864062119765,62.24903588926953,0.0,0.0,0.0,5342.910211432085,0.0,0.0,20668951.80742089,5117.8728410177255,1338.5205356324154,50.92188746190557,66.66666666666667,0.3921792824624592,3059.211567716746,3059.211567716746,2.0,0.8431936099259931,0.891005891184403,0.8939437766956019,0.9003650760850512
 01/26  13:00:00,5.346666666666664,21.13594367980247,60.27634870728515,0.0,0.0,0.0,4746.583385695637,0.0,0.0,20014839.933483,5530.410892011176,1326.194335605787,20.128519310100316,79.19320661017376,0.5675299340723717,2316.9330876629256,2316.9330876629256,1.7166666666666666,0.909519330518515,0.9339765056340743,0.9381765792183551,0.9441729784037428
 01/26  14:00:00,7.2683333333333335,21.134110364386682,71.43427300397639,0.0,0.0,0.0,6399.742455709353,0.0,0.0,23404903.647872977,7142.391491493454,1597.8264530867189,0.0,72.228239661159,0.552055317506741,1950.391576270643,1950.391576270643,2.0,0.9748700233894708,0.9860844124166356,0.98212776846881,0.9877527485911377
 01/26  15:00:00,8.368333333333332,21.14059993632898,66.0938617169822,0.0,0.0,0.0,5627.649454529902,0.0,0.0,22095562.509800147,6794.943531745576,1491.8140658370646,0.0,79.5455352331892,0.5621719810282507,1779.495358963614,1779.495358963614,1.85,1.0119200780205564,1.0130992329085335,1.0070270706283357,1.0125848832617588
 01/26  16:00:00,9.468333333333332,21.1417758693313,60.14154470317102,0.0,0.0,0.0,4760.899337091712,0.0,0.0,20480816.89582798,6251.187107631773,1343.7995005454818,0.0,92.57441893577189,0.49321813057105907,1672.462571443023,1672.462571443023,1.7333333333333334,1.0496146399105502,1.0411455059293884,1.0325032573481943,1.0380602642312526
 01/26  17:00:00,9.69,21.144078889048533,40.94555903314654,0.0,0.0,0.0,1103.4896254820321,0.0,0.0,14921968.157912519,5276.696179269745,1078.9284043119067,0.0,101.45775233539956,0.3619084967829687,688.3615460052798,688.3615460052798,1.3666666666666667,1.0572672411085502,1.0489973451221961,1.0381747867763362,1.0435275878220145
 01/26  18:00:00,9.141666666666667,21.163027129796358,25.23357335006548,0.0,0.0,0.0,-2533.423067587719,0.0,0.0,9568500.944652991,3214.901419807538,658.9691736262805,0.0,134.64804555789328,0.2835313066750481,627.7440789592367,627.7440789592367,0.8833333333333333,1.0404803332227386,1.0364504498895342,1.0264615258090972,1.0320390847093097
 01/26  19:00:00,8.331666666666667,21.162527137340994,29.57741573266306,0.0,0.0,0.0,-1327.5390828932714,0.0,0.0,11463356.64413454,3869.513664812234,799.6331724264536,0.0,117.05099654297894,0.3726709583201065,752.3840208611838,752.3840208611838,1.0666666666666667,1.012904036934554,1.0164533964456257,1.0077336887646076,1.013408927814935
 01/26  20:00:00,7.2316666666666665,21.16861225431109,26.09891053897214,0.0,0.0,0.0,-2651.8285677312833,0.0,0.0,9974593.290138453,3329.6509313816223,706.9264360348513,0.0,126.49551854433913,0.33484591090037763,699.1723233494263,699.1723233494263,0.9333333333333333,0.975698900494909,0.9886422304411953,0.9826799693408204,0.9884419016931779
 01/26  21:00:00,6.39,21.16066330892726,31.179906428296327,0.0,0.0,0.0,-1122.6628017166436,0.0,0.0,11748618.666561354,3924.8202951999847,850.0858863597384,0.0,111.82143674304733,0.3937631045378001,833.5798193213037,833.5798193213037,1.1,0.9466965701213109,0.9666551258464222,0.9632858742768031,0.9690726376278764
 01/26  22:00:00,5.841666666666666,21.152961887357616,32.87724517047645,0.0,0.0,0.0,-1031.7905752542467,0.0,0.0,11918785.168854402,4109.988853991469,902.8341975633456,0.0,109.38750478492072,0.3596714956717067,748.8762149457402,748.8762149457402,1.1166666666666667,0.9277013871881958,0.952385269374889,0.9509008982079191,0.9564370282483362
 01/26  23:00:00,5.599999999999997,21.137371577339586,47.02743227295664,0.0,0.0,0.0,1547.841964451565,0.0,0.0,15517742.822436206,5373.00361459089,1214.8978987625428,0.0,93.33333333333333,0.37235020521743795,864.0284518974621,864.0284518974621,1.5833333333333333,0.9186834539163602,0.9457594110123257,0.9447010198800653,0.9506169860202284
 01/26  24:00:00,6.168333333333334,21.13675415422172,43.657894721676435,0.0,0.0,0.0,713.4694169691027,0.0,0.0,14154982.284964135,4924.030845319286,1103.4499738054508,0.0,106.66666666666667,0.37287486681633364,734.9670233772704,734.9670233772704,1.4,0.936686480644068,0.9588504119190068,0.9567620925479623,0.9626148315468995
 01/27  01:00:00,6.958333333333333,21.137823817212862,44.099142412568675,0.0,0.0,0.0,1484.254191436929,0.0,0.0,15444198.886328869,5395.3007304759785,1175.6874471698707,0.0,93.33333333333333,0.32054843716692866,806.1079697063618,806.1079697063618,1.5666666666666667,0.9640554139541745,0.9792423798211185,0.9751682997018017,0.9808658975561192
 01/27  02:00:00,7.199999999999997,21.143252155793718,36.08090442304783,0.0,0.0,0.0,-19.857389043061993,0.0,0.0,13151343.280758,4600.194914155825,986.3907226772444,0.0,106.66666666666667,0.3054119282599678,697.2561056771378,697.2561056771378,1.2833333333333334,0.9725484560094547,0.9856134335706831,0.9809675934562235,0.9863332034909266
 01/27  03:00:00,6.941666666666667,21.141476331758597,39.958084492429784,0.0,0.0,0.0,1036.2937842216613,0.0,0.0,14729772.635423366,5132.906415644054,1100.560177143521,0.0,93.33333333333333,0.3122271747677022,807.4265596643587,807.4265596643587,1.4666666666666666,0.9642852010860561,0.9796209916150601,0.9753836606295339,0.980787551004427
 01/27  04:00:00,6.958333333333333,21.141239146477414,38.623201530122316,0.0,0.0,0.0,231.61913979726765,0.0,0.0,13527777.389081616,4719.219420935582,1028.0200626870724,0.0,106.66666666666667,0.2841438765713525,706.3100187486723,706.3100187486723,1.3666666666666667,0.963816628977958,0.979026976510362,0.9750534394471353,0.9806632517011906
 01/27  05:00:00,6.941666666666667,21.1355959265738,46.322548395917174,0.0,0.0,0.0,1769.2408458994662,0.0,0.0,15886295.180025725,5536.474098833988,1214.8641313783476,0.0,93.33333333333333,0.34561424572662897,808.2843831546368,808.2843831546368,1.6,0.9640715745999446,0.9793183177756523,0.9751720481845979,0.9809031213719642
 01/27  06:00:00,6.6999999999999975,21.139941476883724,40.140324469671974,0.0,0.0,0.0,377.6295569931623,0.0,0.0,13735233.825052334,4780.972151833019,1052.8822200731952,0.0,106.66666666666667,0.2909204004933265,716.8987738402157,716.8987738402157,1.4,0.9554953370661317,0.9728692824255537,0.9694288189939245,0.9751930816572411
 01/27  07:00:00,6.39,21.136732339198918,46.198449549612974,0.0,0.0,0.0,1642.3318066746929,0.0,0.0,15712038.649816725,5450.796734836602,1210.967938513723,0.0,93.33333333333333,0.34275341116157737,832.1389313146416,832.1389313146416,1.6,0.945533408652887,0.9656048526109463,0.9627141830283273,0.9685196942602575
 01/27  08:00:00,6.099999999999997,21.143325888731923,38.427993445017,0.0,0.0,0.0,-0.4730472536447147,0.0,0.0,13255243.02555474,4589.435178780094,1021.211714311106,0.0,106.66666666666667,0.24165294476373395,739.2694381919351,739.2694381919351,1.4,0.9353008662889063,0.9579622285792617,0.9558738063790349,0.9617304470251172
 01/27  09:00:00,6.409999999999999,21.140831174296927,41.436673694418005,0.0,0.0,0.0,1113.8189040758568,0.0,0.0,14864656.01642953,5154.602371321173,1128.5301584777362,0.0,93.33333333333333,0.3182412008893399,830.7936592027922,830.7936592027922,1.5,0.9454239109825514,0.9654794713165634,0.9626847218656417,0.9682708284167375
 01/27  10:00:00,6.958333333333333,21.140975379809205,38.81050702570704,0.0,0.0,0.0,259.4521555067661,0.0,0.0,13572808.765527392,4732.3881502986,1031.6631795309884,0.0,106.66666666666667,0.28973694554954066,707.3976619743233,707.3976619743233,1.3666666666666667,0.9638063161654153,0.9790146017335779,0.97504551313833,0.9806560415725918
 01/27  11:00:00,7.510000000000002,21.13701447111027,43.856875071271205,0.0,0.0,0.0,1586.064059019566,0.0,0.0,15604452.211070647,5460.769515940479,1173.572089682019,0.0,93.33333333333333,0.3474737286394847,784.0474412299769,784.0474412299769,1.5333333333333334,0.9824438901781131,0.9928813980959313,0.9875596866421287,0.9930944040131523
 01/27  12:00:00,8.368333333333332,21.154471794428705,29.789047031629185,0.0,0.0,0.0,-1185.4409167762885,0.0,0.0,11767863.767458865,4095.5001748814166,831.5042097449483,0.0,113.17503610112695,0.3446806456842227,655.3525683730544,655.3525683730544,1.05,1.0112443812774836,1.0131516771859361,1.0070599431766405,1.0123120124135643
 01/27  13:00:00,8.021666666666667,21.158358738260503,31.261226524846915,0.0,0.0,0.0,-843.4175481119853,0.0,0.0,12193055.800070725,4136.934873223906,856.9032621939812,0.0,110.76042070575471,0.41491863994755335,766.5003914549762,766.5003914549762,1.0833333333333333,1.0022209656464534,1.0087913736413965,1.0005968055120842,1.006230789728954
 01/27  14:00:00,7.199999999999997,21.15719625561864,29.729039926979713,0.0,0.0,0.0,-1455.4081376593676,0.0,0.0,11446361.92386631,3931.816503701853,825.719465267277,0.0,114.1389380076369,0.34172159220876375,699.6138981168899,699.6138981168899,1.05,0.9729105357593705,0.9851567854467208,0.9813720190039913,0.9865877813258117
 01/27  15:00:00,8.078333333333335,21.151482800312564,33.60530564263161,0.0,0.0,0.0,-84.80013476733583,0.0,0.0,13198832.23180382,4567.271208545003,935.880465251783,0.0,102.19493772804269,0.39635934371564907,760.3232142387734,760.3232142387734,1.1833333333333333,1.0012397148110734,1.004375843453008,1.0004134833564267,1.005589714620678
 01/27  16:00:00,9.468333333333332,21.15985350731552,27.782886793264716,0.0,0.0,0.0,-1712.5050697964266,0.0,0.0,11164515.67944103,3880.007798197185,770.4150357807353,0.0,112.49005330190576,0.3947103140358144,615.4463309881594,615.4463309881594,0.9333333333333333,1.0486098166471498,1.0407471786810574,1.031974566430274,1.037535195446319
 01/27  17:00:00,10.0,21.164945175432685,29.879082798739976,0.0,0.0,0.0,-1652.5775818602103,0.0,0.0,11151610.132491626,3749.2791646305864,770.3057635975623,0.0,0.0,0.3188675733406404,682.3323950775158,682.3323950775158,1.0333333333333334,1.0682797089414215,1.0565487626312788,1.0453053951434363,1.0507906103562397
 01/27  18:00:00,9.69,21.173068494438706,20.93653961971258,0.0,0.0,0.0,-4004.2475929462116,0.0,0.0,8077349.1368090855,2726.7222263895965,548.8381552801401,0.0,143.31256963723666,0.27770074242010667,527.682196930298,527.682196930298,0.7166666666666667,1.059609918225591,1.0512584335385098,1.0393241543442167,1.0449372032328046
 01/27  19:00:00,8.573333333333332,21.159107196751997,27.311225063143926,0.0,0.0,0.0,-2210.185160136553,0.0,0.0,10139825.498336911,3412.535817973493,715.8741001138023,0.0,129.6629269073556,0.3049969165114815,650.4921793850149,650.4921793850149,0.95,1.021660266284323,1.0231559972697004,1.0138028638181953,1.0193074092500307
 01/27  20:00:00,6.921666666666666,21.16972831546909,30.913173010781883,0.0,0.0,0.0,-1792.2905394847853,0.0,0.0,11154699.34025624,3650.43640912022,795.7980213536455,0.0,123.86209871971816,0.2743676617927247,812.1141121095742,812.1141121095742,1.0833333333333333,0.9655927370787242,0.9815532501603053,0.9759688771999839,0.9816557103072359
 01/27  21:00:00,6.668333333333334,21.161528322533393,27.43845914535762,0.0,0.0,0.0,-2513.8152913774443,0.0,0.0,9794669.997648565,3202.7456506586045,708.3306325213327,0.0,130.98078287259594,0.31313351355448266,721.3207671116139,721.3207671116139,0.9166666666666666,0.9547025236959235,0.9708273722289225,0.9686662456258291,0.9743714703818671
 01/27  22:00:00,6.373333333333334,21.16875992589662,32.064911153346486,0.0,0.0,0.0,-1774.5026009836233,0.0,0.0,11072716.065641005,3573.5009176536164,804.4695549387213,0.0,125.88224816442536,0.26320500288932847,833.3192479082243,833.3192479082243,1.1,0.946968741709318,0.9676092861078179,0.963481516179117,0.9693110543696074
 01/27  23:00:00,5.8583333333333325,21.16799942909522,24.36717135816526,0.0,0.0,0.0,-3058.204138853684,0.0,0.0,9156831.604854528,2941.3861436827497,650.0223736876882,0.0,132.12345376455013,0.2514751793479582,752.3902121949409,752.3902121949409,0.9666666666666667,0.92809812765823,0.9520630632078949,0.9506732319258766,0.9566336853972274
 01/27  24:00:00,5.841666666666666,21.16817143986581,31.325740816183707,0.0,0.0,0.0,-1560.0309699942163,0.0,0.0,11394261.22509012,3724.085116065633,829.345751322661,0.0,117.40124455847031,0.36003056593164284,857.2393652205253,857.2393652205253,1.0833333333333333,0.9277468157906512,0.9525151276597591,0.9505664612303263,0.9564521544150736
 01/28  01:00:00,5.8583333333333325,21.15529071959394,28.556647162021317,0.0,0.0,0.0,-1661.87334633028,0.0,0.0,10926318.2083685,3695.9362325036573,803.6718229550045,0.0,113.8101553659321,0.39465412885712675,749.412421292303,749.412421292303,1.0,0.9273753438243848,0.9510788010219321,0.9504382410866065,0.9561959457285898
 01/28  02:00:00,5.841666666666666,21.173987458555075,28.903887827979826,0.0,0.0,0.0,-2131.7435941502686,0.0,0.0,10739953.645157916,3445.6936727599445,766.5944273821326,0.0,122.58080982774183,0.34105176927558534,856.7473401632221,856.7473401632221,1.0333333333333334,0.9276580072327536,0.9525391383806152,0.9504072913929882,0.9563173869154346
 01/28  03:00:00,5.290000000000001,21.158654424444276,27.868218146556803,0.0,0.0,0.0,-2035.939377196529,0.0,0.0,10462385.937386684,3480.0263522157684,776.2557695533583,4.804942563365633,116.21537835472095,0.35574066843594326,768.8128276038319,768.8128276038319,1.0166666666666666,0.9089636156339049,0.9387887892103042,0.9379973582390373,0.9439302151568553
 01/28  04:00:00,5.0,21.159497036868114,51.34391077456299,0.0,0.0,0.0,-516.2526759904033,0.0,0.0,13028489.611751754,3920.70649980961,987.0808163571096,107.7443393735175,101.05033238509462,0.42811044235738815,1350.5027767495098,1350.5027767495098,1.5,0.8979964622271428,0.9319066386612372,0.9305063051803562,0.9364944931856255
 01/28  05:00:00,5.0,21.15054366503176,44.656088246085645,0.0,0.0,0.0,-1111.7665804095218,0.0,0.0,11731031.64545007,3666.2350669967686,910.7934888820605,100.62553517694346,100.00394460418151,0.34980105037619896,1145.023828579171,1145.023828579171,1.4333333333333333,0.897865876812188,0.9308494824432215,0.9305266091365678,0.9365170618712287
 01/28  06:00:00,5.0,21.164931015993172,45.71781345252381,0.0,0.0,0.0,-1121.5570622921493,0.0,0.0,12206143.948082522,3660.650228973058,917.3702295678285,96.33397689892966,101.30331209256961,0.3091378981888217,1297.336773521342,1297.336773521342,1.4666666666666666,0.8977199819394914,0.9301564404987755,0.9305209118959195,0.9365106989627938
 01/28  07:00:00,4.4316666666666675,21.15037247262957,46.14175485498412,0.0,0.0,0.0,-1070.2258917665226,0.0,0.0,11846524.822575063,3675.8558120785133,929.100049411695,103.80776040759523,100.0,0.36070526629852934,1173.6956315356435,1173.6956315356435,1.4666666666666666,0.8795489119612824,0.9184756405499759,0.9182225631092028,0.9243160341262102
 01/28  08:00:00,3.5900000000000003,21.155717206386427,55.04470866802218,0.0,0.0,0.0,-125.15264867116542,0.0,0.0,13486061.521653946,3965.182139568884,1040.502831756793,116.58074454967708,100.0,0.3989165303081498,1461.8132500313327,1461.8132500313327,1.6333333333333333,0.8505476157052324,0.897308479824273,0.8989338872738843,0.9051350515886804
 01/28  09:00:00,3.299999999999998,21.139877336962698,57.350211839057,0.0,0.0,0.0,133.0111433267283,0.0,0.0,13415585.977488887,4055.669156290702,1093.4408665155984,121.56870516365429,100.0,0.37566043098195123,1355.7102646757764,1355.7102646757764,1.7333333333333334,0.8403188038213718,0.8891284251728084,0.8922328491560312,0.8984314645148689
 01/28  10:00:00,3.868333333333333,21.150661868961,59.00261221909863,0.0,0.0,0.0,400.0092755243997,0.0,0.0,14110808.489141148,4139.764734317398,1099.3979089928675,122.76103988841137,100.0,0.3596323576585699,1513.1578255814452,1513.1578255814452,1.7666666666666666,0.8585949851106192,0.9017998690159275,0.9043778994731628,0.9104479667123874
 01/28  11:00:00,5.0200000000000005,21.146940942738862,41.30977256895172,0.0,0.0,0.0,-709.8891547580172,0.0,0.0,12231876.977259818,3938.515952065634,933.291374411922,63.89652271655015,102.39557652126912,0.4046279184234876,1028.7939891048532,1028.7939891048532,1.3166666666666667,0.8975673969709075,0.9297867238145635,0.9304607325100258,0.9362523802947929
 01/28  12:00:00,5.599999999999997,21.158415980821246,34.72736218297096,0.0,0.0,0.0,-484.85410762658574,0.0,0.0,12878181.668448841,4322.2830058040245,954.0871688212751,0.0,103.70778265897643,0.3704733071629889,861.5648508783713,861.5648508783713,1.2,0.9182477099959827,0.9450405548422444,0.9446100405916366,0.9500666921618013
 01/28  13:00:00,5.8583333333333325,21.14633194591812,31.848787292411778,0.0,0.0,0.0,-690.3415738987349,0.0,0.0,12171758.96466431,4194.640548780059,908.6294880462628,0.0,104.05825812259533,0.35676309244279725,745.1166057468508,745.1166057468508,1.15,0.926667396727492,0.9510658078458888,0.950224064364307,0.9556715469977902
 01/28  14:00:00,6.409999999999999,21.164765537616848,31.597799362410374,0.0,0.0,0.0,-1156.1289306164408,0.0,0.0,11998856.55940839,3978.07150091009,859.9135124269894,0.0,111.88632934265026,0.38630478634902093,829.3123045080557,829.3123045080557,1.0833333333333333,0.945235952062865,0.9641820447023205,0.9624611228012239,0.9680348414550981
 01/28  15:00:00,7.526666666666667,21.15972944594882,26.37374111593073,0.0,0.0,0.0,-2136.714529023261,0.0,0.0,10342753.47524391,3465.3389862889744,729.6286075144823,0.0,122.3702495834096,0.35192404315777603,687.024830855996,687.024830855996,0.9666666666666667,0.9824943519747541,0.9908884749174359,0.987254283534806,0.9929224829239705
 01/28  16:00:00,10.056666666666667,21.171370011563113,28.25255612612686,0.0,0.0,0.0,-1801.6760438316735,0.0,0.0,11211120.187291706,3780.295834428564,757.0067727817924,0.0,55.6833882094331,0.3186181783939659,680.2452576652715,680.2452576652715,1.0333333333333334,1.0664804685972369,1.0521116375173212,1.044031551171411,1.0495705789108514
 01/28  17:00:00,11.958333333333334,21.15761938568385,26.294712442999398,0.0,0.0,0.0,-2084.974433160391,0.0,0.0,10410488.657151695,3592.032025491453,700.0207115449876,0.0,0.0,0.27979848071869795,520.151388833812,520.151388833812,0.9,1.1329020422005016,1.1050312475755575,1.089468371223673,1.094850048969613
 01/28  18:00:00,12.51,21.165630775769184,28.533217429349843,0.0,0.0,0.0,-1611.3765901869822,0.0,0.0,11164970.900124256,3800.8632085889026,739.1594866534837,0.0,0.0,0.3062635379566177,569.8609486520659,569.8609486520659,0.9166666666666666,1.15121300864331,1.1194835089627941,1.101832690161207,1.1074397641721079
 01/28  19:00:00,11.043333333333331,21.15559449529169,26.113205891981828,0.0,0.0,0.0,-2073.8013176385703,0.0,0.0,10230279.952607863,3480.5445042334354,686.9903841516649,0.0,27.676653900730667,0.2799672500253946,552.5691708804134,552.5691708804134,0.8666666666666667,1.1059915813049763,1.088489192096419,1.071142472711109,1.0765586590150569
 01/28  20:00:00,8.573333333333332,21.164835916018124,30.64881121307158,0.0,0.0,0.0,-1384.2425787029322,0.0,0.0,11484987.551289478,3802.7531636723375,790.5067161063358,0.0,125.01187171861535,0.26737177008253304,739.0166409060403,739.0166409060403,1.05,1.0203632847023854,1.0223343487133003,1.0131741537164938,1.0184634191001674
 01/28  21:00:00,7.2316666666666665,21.168271013983233,23.83645419192184,0.0,0.0,0.0,-3096.680274894907,0.0,0.0,9079799.624655405,2933.5138644228527,628.48731730204,0.0,134.55331412343577,0.24230076046553392,702.3906056314597,702.3906056314597,0.9666666666666667,0.9755191403934946,0.988851882991792,0.9824776555249822,0.9882169731996872
 01/28  22:00:00,6.39,21.169077549992615,30.978441939447105,0.0,0.0,0.0,-1593.7682490092586,0.0,0.0,11541034.68504889,3796.6291253181726,828.5133446970383,0.0,116.65047487083778,0.3551562933670759,836.8627962041933,836.8627962041933,1.0833333333333333,0.9460729540394975,0.9662495974641607,0.9629257138650636,0.9685884723559945
 01/28  23:00:00,4.963333333333333,21.1471416540349,41.16525815898841,0.0,0.0,0.0,-744.4801210701311,0.0,0.0,12189788.110888256,3949.8040115469266,931.5166475358387,68.94750094558974,100.71291110797281,0.4040943359673708,1032.8812060096614,1032.8812060096614,1.3166666666666667,0.8986667119187431,0.9328266056178,0.9311781844589888,0.937014244792096
 01/28  24:00:00,3.5900000000000003,21.163349817731653,50.20824453987946,0.0,0.0,0.0,-965.0963860272662,0.0,0.0,12411803.059930779,3665.2227680271017,958.9198573949458,113.34022858396193,100.0,0.36124370276832346,1378.7936536484365,1378.7936536484365,1.5333333333333334,0.8506631752565359,0.8978845829032455,0.8988984898375124,0.9051783997062492
 01/29  01:00:00,3.299999999999998,21.15033011739977,47.114591530922354,0.0,0.0,0.0,-1068.2616826537103,0.0,0.0,11867738.25626518,3634.5107136700653,949.0076992869737,102.18891229723788,100.0,0.392899230379555,1217.9116576521983,1217.9116576521983,1.4666666666666666,0.8403237916709275,0.8897929817195467,0.8920378784153249,0.8983919223941338
 01/29  02:00:00,3.0416666666666665,21.157533581634247,54.413922268922384,0.0,0.0,0.0,-324.0330437179577,0.0,0.0,13254398.13134847,3851.802352480396,1023.0284247192745,120.92883937866276,100.0,0.4166871778035936,1485.2976222353163,1485.2976222353163,1.6,0.8317850962324,0.8836139584299437,0.886430725775489,0.8927871262813384
 01/29  03:00:00,2.7999999999999985,21.142419987375334,55.480445315758466,0.0,0.0,0.0,-159.9759241782284,0.0,0.0,13045080.19309325,3893.62304001226,1052.9436984554586,129.31904630573217,100.0,0.3413025368789919,1377.8173023260067,1377.8173023260067,1.7333333333333334,0.8232541202888812,0.8767710353455385,0.8809076659393484,0.8872166431780084
 01/29  04:00:00,2.7999999999999985,21.14946815376817,62.08827494847922,0.0,0.0,0.0,549.9704846769571,0.0,0.0,14351175.633126426,4135.194792571864,1141.425818550081,126.2163961560709,100.0,0.427096273965963,1591.1445502475224,1591.1445502475224,1.7666666666666666,0.8231868559866592,0.8765277681238393,0.8808055399227713,0.8871557592142022
 01/29  05:00:00,2.231666666666667,21.13402294602994,68.02066135306467,0.0,0.0,0.0,820.876521163849,0.0,0.0,14342369.384220537,4261.847143872949,1208.143421331008,126.88767781506239,100.0,0.3956407314705361,1460.8016021327264,1460.8016021327264,1.9,0.8048522074837495,0.8636193594240816,0.868618916218931,0.8752117386406575
 01/29  06:00:00,1.7000000000000006,21.13895764852771,81.17268507264762,0.0,0.0,0.0,1726.9064991468408,0.0,0.0,15879379.18759102,4497.943216171041,1291.8760769368455,135.7764140011692,100.0,0.4901595279057013,1768.451980037048,1768.451980037048,2.0,0.7860845987824139,0.8431862328317556,0.8560712923918066,0.8628824928769532
 01/29  07:00:00,1.3900000000000001,21.125237416340692,74.01349931271263,0.0,0.0,0.0,2747.519144926977,0.0,0.0,16556884.39385992,4328.361886546713,1239.403120520113,124.22486853222262,96.62077808085382,0.49921956335745515,2185.465288932851,2185.465288932851,1.9,0.7763085072314954,0.8360610234463043,0.8496036643632977,0.856533300699509
 01/29  08:00:00,1.978333333333333,21.1433922048383,76.90866399547116,0.0,0.0,0.0,2104.9930476599684,0.0,0.0,16272961.358838225,4397.0299097508605,1257.4236525577041,119.59311915858613,100.75911664373467,0.49292194113191246,1987.0336035945513,1987.0336035945513,1.9166666666666667,0.7941675038749184,0.8458146016550718,0.8614062667266765,0.8681445046014421
 01/29  09:00:00,1.9216666666666669,21.136180567908646,78.25692456974576,0.0,0.0,0.0,2842.3683858760282,0.0,0.0,17123144.46383989,4582.248020548451,1303.5820302284353,130.77265245229458,92.13770305400018,0.5238838769621306,2152.1009814637223,2152.1009814637223,2.0,0.7948587005208884,0.8578418616032297,0.8618742423321097,0.8686175449131206
 01/29  10:00:00,1.978333333333333,21.138451764736512,76.54469865917754,0.0,0.0,0.0,2607.666216862683,0.0,0.0,17059782.355098475,4449.939203871353,1270.4388655102496,111.03544268070331,100.05460757598149,0.49198269728095567,2220.6352049446264,2220.6352049446264,1.9333333333333333,0.7945955923848078,0.8524766903282727,0.8617208266002396,0.8684823171820307
 01/29  11:00:00,4.504999999999999,21.146612892583388,55.270749581784536,0.0,0.0,0.0,798.9509571652394,0.0,0.0,14522730.945211858,4502.75594725503,1143.1584301556145,70.15472121759643,100.07007547546792,0.3875726813194939,1278.1518879854802,1278.1518879854802,1.65,0.8781234933461515,0.9148865404464354,0.9175187231643872,0.923417450081175
 01/29  12:00:00,6.9783333333333335,21.152157345162767,28.850077807366976,0.0,0.0,0.0,-1318.2447046944949,0.0,0.0,11371972.261401549,3872.445890943449,816.7965467412348,0.0,112.32804218866457,0.3901492230219697,703.5719013869868,703.5719013869868,1.0166666666666666,0.9632223390941562,0.9761326866833271,0.9745544609294383,0.9800319346826141
 01/29  13:00:00,8.626666666666665,21.170912468649494,28.781956674713108,0.0,0.0,0.0,-1792.1009066523052,0.0,0.0,11222001.124964602,3722.917869036436,769.2646107695674,0.0,121.71314764616835,0.3390674565281944,737.3630801342584,737.3630801342584,1.0333333333333334,1.019440818238893,1.0185335340696282,1.0121652977747897,1.0177207162320996
 01/29  14:00:00,10.020000000000003,21.159956459178336,25.547677084385835,0.0,0.0,0.0,-2128.2673477746816,0.0,0.0,10457255.470981961,3589.8732983201458,707.5483570870406,0.0,56.41767462729662,0.3017466701303307,593.9812185257999,593.9812185257999,0.9666666666666667,1.066939874850356,1.0545761612755837,1.0443147622206366,1.0498320696843682
 01/29  15:00:00,11.426666666666668,21.17038630406523,29.219370097620736,0.0,0.0,0.0,-1864.3904091946742,0.0,0.0,10997533.919354962,3688.209314376455,747.4345606600826,0.0,0.0,0.30728314073289303,617.0158622212929,617.0158622212929,0.9833333333333333,1.113707624682379,1.0896564738609353,1.0764153953714584,1.0816981104717553
 01/29  16:00:00,12.768333333333334,21.163770896501315,24.923248790847683,0.0,0.0,0.0,-2812.7621695858466,0.0,0.0,9719361.851638105,3320.9781431542337,647.3902438262431,0.0,0.0,0.25742578005512123,488.8333078154785,488.8333078154785,0.85,1.1594512469283829,1.1244807137931345,1.1075532352082702,1.1130544391413664
 01/29  17:00:00,13.300000000000008,21.16529113768681,16.22684091187779,0.0,0.0,0.0,-4570.097035376006,0.0,0.0,6479739.8279984705,2228.101277002538,432.0776715341365,0.0,0.0,0.21444848907541333,340.4430557598455,340.4430557598455,0.5666666666666667,1.1796704999550292,1.1402969653734987,1.1211278577191466,1.1269043558345275
 01/29  18:00:00,13.868333333333334,21.17220763270954,15.937622036755487,0.0,0.0,0.0,-4488.859971097965,0.0,0.0,6216089.07189417,2130.888487883526,417.44028444086797,0.0,0.0,0.19948679882022832,327.06432374631515,327.06432374631515,0.5666666666666667,1.1969340231140155,1.1538325647745824,1.1329737311114996,1.1388440972179954
 01/29  19:00:00,12.694999999999999,21.160542740354426,16.434024450344783,0.0,0.0,0.0,-4687.2101265171505,0.0,0.0,6555771.062511744,2253.437261419753,440.48938220287033,0.0,0.0,0.22516637851885116,356.6568425580719,356.6568425580719,0.6,1.1645710950954595,1.1692827141778752,1.1108062988610006,1.1165618612132375
 01/29  20:00:00,9.653333333333334,21.160597487950533,24.38299202117149,0.0,0.0,0.0,-2514.663426529651,0.0,0.0,9542660.468741795,3209.878361287852,644.0060902549765,0.0,86.9846935958156,0.329788706866309,613.5174035435094,613.5174035435094,0.8,1.0602234538197155,1.085887380675842,1.0397822993453893,1.0453230128931654
 01/29  21:00:00,8.041666666666666,21.168017240002662,27.481284407408044,0.0,0.0,0.0,-2809.5546583838413,0.0,0.0,9648753.864331152,3143.237430470635,686.6355218812861,0.0,138.01239750779217,0.2817243320514228,669.7455521249473,669.7455521249473,0.9,1.0021949135541062,1.007405238401642,1.0006890538122415,1.0062004521806913
 01/29  22:00:00,7.489999999999998,21.166864063789525,28.35983862464554,0.0,0.0,0.0,-1855.3338310533436,0.0,0.0,10690902.220513212,3487.210675595102,742.9172010916634,0.0,124.44494549328432,0.2880065510394533,790.4997796426857,790.4997796426857,1.0666666666666667,0.9836387416934859,0.9941615218181676,0.9879974878162253,0.9936594643175619
 01/29  23:00:00,7.199999999999997,21.17671124888638,24.121160353472654,0.0,0.0,0.0,-3428.1789246673425,0.0,0.0,9083875.61424981,2932.653416150789,630.8150127369656,0.0,136.06645226947498,0.25286327827928345,703.8060904928187,703.8060904928187,0.9333333333333333,0.9734221876000102,0.9860664303135694,0.981088574742063,0.9868307766394071
 01/29  24:00:00,6.631666666666667,21.164322728100966,29.797487659502735,0.0,0.0,0.0,-1621.8725986923944,0.0,0.0,10962886.837725714,3557.8108393027883,779.37285761219,0.0,122.42949171483049,0.2801054213541191,824.7262501728371,824.7262501728371,1.1,0.9547942534094047,0.973108688002186,0.9686676848089042,0.9743749337603625
 01/30  01:00:00,6.409999999999999,21.17356849710341,24.792829059646653,0.0,0.0,0.0,-3158.8792333264914,0.0,0.0,9304711.55691757,2996.9368813773913,656.7871498774682,0.0,132.84811703190672,0.27831909925349735,730.3024464711325,730.3024464711325,0.9333333333333333,0.9458553405815951,0.965023526747109,0.9625835302881575,0.9684032670064571
 01/30  02:00:00,6.131666666666666,21.16074565991415,30.67887187306853,0.0,0.0,0.0,-1122.979616914317,0.0,0.0,11721478.198781071,3866.9243548671598,844.4575841098492,0.0,111.5717856196971,0.41539041571164914,844.1042681364576,844.1042681364576,1.0666666666666667,0.9373392000571205,0.9600706878798503,0.956926130770088,0.9627443259110534
 01/30  03:00:00,4.98,21.16340278690962,36.467272304224416,0.0,0.0,0.0,-2069.9321649463845,0.0,0.0,10717706.653248118,3339.3274561931094,801.7082703414266,62.59124629084455,113.53922416526403,0.3562156741769676,1005.8355762124755,1005.8355762124755,1.1666666666666667,0.8982110996823593,0.931675163443921,0.9307258627837389,0.9367072386054097
 01/30  04:00:00,4.709999999999999,21.154423093866473,50.486527355162565,0.0,0.0,0.0,-364.29730523440134,0.0,0.0,12893329.913234705,3897.46533992998,984.265381455196,126.33406210159504,93.33333333333333,0.36671026794200956,1348.2340447844604,1348.2340447844604,1.6,0.8872318258107171,0.923199378316807,0.9233652441967578,0.9293799822112884
