Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 01/30  05:00:00,4.121666666666667,21.16136224551631,42.519193263174344,0.0,0.0,0.0,-1868.0802956683212,0.0,0.0,10952766.620505987,3269.911391154624,838.3678871280382,108.47316517579115,106.72399284445906,0.30386054534924833,1198.1724899053552,1198.1724899053552,1.3666666666666667,0.8692297314881281,0.9105462120541196,0.9114261501017045,0.9175583268753956
 01/30  06:00:00,3.0416666666666665,21.150018946752137,56.11708427702034,0.0,0.0,0.0,156.58953889394954,0.0,0.0,13621554.120851822,4038.4247410702897,1068.1420961738863,131.59719619119178,93.33333333333333,0.4847785350031354,1460.009293553384,1460.009293553384,1.6333333333333333,0.8315493884356392,0.8833524993313839,0.8862541660320222,0.8926182732058511
 01/30  07:00:00,2.49,21.148255960976368,54.5461420579211,0.0,0.0,0.0,-464.98800938215186,0.0,0.0,12686423.8375501,3750.8507497213473,1031.193094610525,109.70699515310153,106.66666666666667,0.35056598253385723,1337.506770625729,1337.506770625729,1.6333333333333333,0.813025498469968,0.8696897559451006,0.8740739290356433,0.8804749677417321
 01/30  08:00:00,2.5100000000000002,21.140701546227422,70.96583809150563,0.0,0.0,0.0,1651.4184580263138,0.0,0.0,15662888.648172718,4381.654244452158,1238.3518494659988,128.6133826814234,98.71986679889196,0.4042907186873327,1799.9370305997436,1799.9370305997436,1.95,0.8127798262764824,0.8657153688002063,0.873831390894518,0.8803570839709962
 01/30  09:00:00,2.231666666666667,21.143056141341443,75.17280458115621,0.0,0.0,0.0,3907.260305249334,0.0,0.0,19255405.449682105,4369.169141964686,1240.9596211435996,132.21511169907274,95.84466475323919,0.5198069013688571,3065.8657609679485,3065.8657609679485,1.9333333333333333,0.8047938311225646,0.8650559177611991,0.8684468897067361,0.8751011151786816
 01/30  10:00:00,2.526666666666666,21.141293134443398,68.22931824177911,0.0,0.0,0.0,1194.394427006385,0.0,0.0,14724652.858075846,4136.310651498071,1169.3721041855974,116.31708296069714,104.84814218504059,0.42262250633869003,1674.0715093841593,1674.0715093841593,1.8166666666666667,0.8126236605101137,0.8670747006107812,0.8737128867844725,0.8802713455151355
 01/30  11:00:00,4.746666666666667,21.145089280599343,51.84061842668616,0.0,0.0,0.0,670.9205726110803,0.0,0.0,14259893.074004397,4496.246017212853,1108.9508495726839,77.1914363091593,94.30761609465597,0.43515259699889103,1214.3734486209503,1214.3734486209503,1.5833333333333333,0.8865627022807316,0.9210352128747469,0.9231258867729455,0.9289335750992613
 01/30  12:00:00,6.9783333333333335,21.160811462757522,27.69284643593447,0.0,0.0,0.0,-1832.576107948382,0.0,0.0,10909463.120737087,3670.7868324673213,775.0067035187118,0.0,117.55053028954566,0.3972518325139527,699.9836596991703,699.9836596991703,0.9333333333333333,0.962892362912689,0.976224234134968,0.9741724277240719,0.979779395411969
 01/30  13:00:00,8.936666666666666,21.16457085218585,28.993143954775256,0.0,0.0,0.0,-1525.790214261692,0.0,0.0,11275651.430363363,3743.911459893933,770.5473553518974,0.0,121.87869358701782,0.32911860839764545,717.1096025074347,717.1096025074347,1.0333333333333334,1.0292639587723806,1.0250364087805788,1.0188499811269478,1.0242995729103224
 01/30  14:00:00,10.878333333333332,21.17062605062684,25.270092240345466,0.0,0.0,0.0,-2968.9534115435827,0.0,0.0,9568609.847855652,3187.5629170767456,649.9481917786395,0.0,0.0,0.27920124866327206,555.7901636281949,555.7901636281949,0.8666666666666667,1.0946140902122927,1.0749959297639333,1.0634064695333423,1.0686495575356905
 01/30  15:00:00,12.836666666666666,21.158383312863126,24.696047490146327,0.0,0.0,0.0,-2263.1014579744196,0.0,0.0,9871266.914204277,3379.778497737773,654.6313385530817,0.0,0.0,0.2749482088330118,484.100139834645,484.100139834645,0.85,1.1598333541109735,1.1232438548063544,1.107755972270671,1.113290351646103
 01/30  16:00:00,14.468333333333334,21.1596061492108,23.753488585840543,0.0,0.0,0.0,-2451.431655921042,0.0,0.0,9635282.83598689,3332.146714731892,635.1228239277572,0.0,0.0,0.24583994835709838,423.09311368673224,423.09311368673224,0.8333333333333334,1.216214366059945,1.1689680799479591,1.1463876298269071,1.1521912045350675
 01/30  17:00:00,15.0,21.16681784410183,16.058967626547304,0.0,0.0,0.0,-4664.078280522007,0.0,0.0,6432201.369452481,2237.1255274406885,435.14560038277807,0.0,0.0,0.20576417310131626,291.68451165042774,291.68451165042774,0.5666666666666667,1.236283216050972,1.1849756063788137,1.1601048521483315,1.1660585734425823
 01/30  18:00:00,15.31,21.183790188080174,15.364142230901143,0.0,0.0,0.0,-4887.965276437264,0.0,0.0,5792546.717050547,1974.7532905820847,392.0443067999509,0.0,0.0,0.16981989959323995,285.41715607080937,285.41715607080937,0.5333333333333333,1.2456709406009705,1.1918200326550092,1.1665764117006614,1.1726101150307278
 01/30  19:00:00,14.411666666666667,21.163560669265845,15.930578673095633,0.0,0.0,0.0,-4944.1409995937565,0.0,0.0,6237797.101584026,2145.3973802544874,422.3047394642371,0.0,0.0,0.19912243592935963,308.17939254048093,308.17939254048093,0.6,1.2203511877339401,1.1819493975216657,1.149128536911395,1.1550398479615889
 01/30  20:00:00,11.026666666666667,21.181370928044565,19.45267745068556,0.0,0.0,0.0,-4915.1376896176525,0.0,0.0,7302729.8765679505,2385.885798013081,485.3170725634642,0.0,33.28164135270872,0.21694919325380754,484.5730891292785,484.5730891292785,0.6666666666666666,1.1101471896090362,1.1046228034310073,1.0737467684534003,1.0793348739791684
 01/30  21:00:00,8.331666666666667,21.156672760181984,21.299717737867297,0.0,0.0,0.0,-3171.93186539032,0.0,0.0,8862456.465859797,3031.7855571687783,603.5004505339724,0.0,129.6244554164236,0.351877722917882,569.2130337208932,569.2130337208932,0.7,1.0133109251390633,1.017578843382025,1.0079128817624212,1.0135562930357098
 01/30  22:00:00,7.489999999999998,21.157737959466026,22.454711856290523,0.0,0.0,0.0,-3019.9254921875195,0.0,0.0,8493577.28764807,2794.6840289915854,592.1749231798897,0.0,140.67896837599343,0.2187298758269635,590.1560066464883,590.1560066464883,0.8166666666666667,0.9835203727322811,0.9938019039127511,0.9880507416002928,0.993592486924399
 01/30  23:00:00,7.199999999999997,21.166830239180936,29.855652429107053,0.0,0.0,0.0,-1623.7810871882286,0.0,0.0,10989735.22440621,3538.9096880245565,764.8232818655481,0.0,127.57418362101254,0.3252711729520627,794.3453890813854,794.3453890813854,0.9666666666666667,0.9722722735847068,0.9848408190333379,0.9805946360946277,0.9860654111082372
 01/30  24:00:00,6.631666666666667,21.16328496446976,25.265865917226495,0.0,0.0,0.0,-2541.730260728967,0.0,0.0,9660746.10343415,3151.8781303722712,683.7437326681033,0.0,127.75132361438654,0.3115412641437477,718.9072574678902,718.9072574678902,0.9333333333333333,0.9545615420762005,0.9730207188142924,0.9684594067212907,0.9741677629691371
 01/31  01:00:00,5.531666666666667,21.162989297270006,32.24427683452576,0.0,0.0,0.0,-911.1549384942628,0.0,0.0,12237525.864998257,4050.3179582898983,892.6577595290454,0.0,107.47933580015727,0.38205526262780837,864.9748205733134,864.9748205733134,1.1166666666666667,0.9165397067329042,0.9447233844069113,0.9432909062863967,0.9488783427977054
 01/31  02:00:00,6.136666666666667,21.14353896529529,32.22785736517549,0.0,0.0,0.0,-323.51253286490294,0.0,0.0,12593004.018527582,4354.340835087873,930.6026226304115,0.0,101.38076161164769,0.31425959401049336,735.3357939176205,735.3357939176205,1.2166666666666666,0.9340516813202212,0.9564009335229494,0.955198782251206,0.9605498937928673
 01/31  03:00:00,8.078333333333335,21.143676879356008,41.038690460122375,0.0,0.0,0.0,1164.5714073252398,0.0,0.0,14973610.300990295,5180.588889317467,1104.2343854549486,0.0,100.0,0.3277045225749114,758.089306627365,758.089306627365,1.4333333333333333,0.9995572064569492,1.005526407373634,0.9991984007947899,1.004440410701777
 01/31  04:00:00,7.763333333333334,21.13420433205677,36.667311877971834,0.0,0.0,0.0,703.6761490399755,0.0,0.0,13889306.093799897,4892.36016470659,1027.4396703982247,0.0,100.35558897944715,0.3580760746170594,672.6325837837588,672.6325837837588,1.3,0.9922320973549027,1.0005065682574983,0.9942688272208944,0.9995242722833377
 01/31  05:00:00,6.6999999999999975,21.144902040708438,53.171832266762,0.0,0.0,0.0,3009.890557367805,0.0,0.0,17829296.548439123,5605.382533048788,1261.8426600974722,0.0,94.70275375407151,0.38789158540672963,1362.4923975519596,1362.4923975519596,1.6666666666666667,0.9549047927314304,0.9724353709890572,0.968953791158448,0.9744365217816295
 01/31  06:00:00,6.39,21.148396352598862,56.92302914705912,0.0,0.0,0.0,3266.4636512114043,0.0,0.0,18859873.820878424,5628.1817508410395,1291.9297900452682,0.0,96.63468385639929,0.4387096549980878,1680.1363510137264,1680.1363510137264,1.6666666666666667,0.9450032726354252,0.9653718095422748,0.962112713718071,0.9677674803547037
 01/31  07:00:00,5.531666666666667,21.145441815976863,31.602716812947467,0.0,0.0,0.0,-553.5798689260264,0.0,0.0,12165755.003422169,4170.66021445433,908.788047431998,6.073641577672048,102.20179256591753,0.3349038237251959,754.343969630097,754.343969630097,1.1833333333333333,0.9162388061347554,0.944295762660908,0.943138386312082,0.9486774664928456
 01/31  08:00:00,5.568333333333333,21.146921091221245,45.9389626801567,0.0,0.0,0.0,1654.8043171705756,0.0,0.0,15722715.423008908,5012.219316013746,1142.1622997057268,0.0,98.22453856049637,0.37806958560430515,1178.905703556627,1178.905703556627,1.5,0.9158099318800129,0.9428483703252546,0.9428176529941935,0.9484044248760752
 01/31  09:00:00,6.409999999999999,21.146130168236716,58.755033603880356,0.0,0.0,0.0,4026.8956351691972,0.0,0.0,19204788.892421346,5520.873671004594,1285.9567129042066,0.0,101.53785065073457,0.4458768087446334,1844.2208449229038,1844.2208449229038,1.6666666666666667,0.9448345563112169,0.9641800233281136,0.9620238539488226,0.9675988933951903
 01/31  10:00:00,6.6999999999999975,21.145904676951066,40.26490472025547,0.0,0.0,0.0,907.5417663948688,0.0,0.0,14544852.456178794,4966.253108062433,1089.3562828130976,0.0,100.0,0.34861542044460253,813.5931623505021,813.5931623505021,1.4,0.9543781718355759,0.9721173022936214,0.9687640269781443,0.9740746158863867
 01/31  11:00:00,8.973333333333334,21.15711324554137,27.00264651590883,0.0,0.0,0.0,-1882.130130877439,0.0,0.0,10457358.322115975,3499.709465184606,727.0093931351565,0.0,89.52317801873161,0.297271162778479,629.9511559044365,629.9511559044365,0.9833333333333333,1.0276499074829883,1.0223214434689392,1.017998904865219,1.0232925287479018
 01/31  12:00:00,13.425,21.163245307043727,27.60110369240921,0.0,0.0,0.0,-1519.3524987414207,0.0,0.0,11273127.810463903,3868.3443599878856,738.7134312133616,0.0,0.0,0.2945164321896445,521.8337307839803,521.8337307839803,0.9166666666666666,1.1773289957541808,1.12791715001572,1.1198457753847664,1.1253760655622602
 01/31  13:00:00,16.426666666666666,21.16036582017223,24.09825383575388,0.0,0.0,0.0,-1920.4907691795456,0.0,0.0,10607826.064221758,3811.172182076932,703.2479662667498,0.0,0.0,0.2541010698679637,341.0184003340365,341.0184003340365,0.8166666666666667,1.2809018687010885,1.2184037663333411,1.19111949783112,1.1971733612082622
 01/31  14:00:00,17.76833333333333,21.167123599687844,23.321091225314785,0.0,0.0,0.0,-2827.3705833709955,0.0,0.0,9600321.357790101,3442.6276760894516,663.6520549719875,0.0,0.0,0.28381333344746484,296.6739344309287,296.6739344309287,0.8166666666666667,1.3263132161466633,1.2523597868572067,1.222652136472047,1.2290472727636028
 01/31  15:00:00,18.300000000000004,21.15619976027946,20.19923063290866,0.0,0.0,0.0,-3069.2491319949427,0.0,0.0,8969704.552193936,3307.5157937532817,641.8244382515248,0.0,0.0,0.2949480111649626,238.00715844036645,238.00715844036645,0.7,1.345795188011007,1.269373921229865,1.2361290349477505,1.242717816810541
 01/31  16:00:00,18.300000000000004,21.16213776355036,19.26403257456193,0.0,0.0,0.0,-3562.957897362082,0.0,0.0,7943095.138735871,2866.2655795941755,569.0820860715908,0.0,0.0,0.24656892916238835,239.78601468331027,239.78601468331027,0.7,1.34578279326108,1.2696209148906548,1.2361463654851028,1.2427299321121594
 01/31  17:00:00,18.041666666666668,21.172706636149186,12.687750685865563,0.0,0.0,0.0,-5304.529326108315,0.0,0.0,5130002.953129332,1831.243297449826,364.4482416470073,0.0,0.0,0.15636414590340714,168.3035684150721,168.3035684150721,0.4666666666666667,1.3383627931342552,1.2644493875264606,1.2309932487435051,1.2375210128230776
 01/31  18:00:00,16.663333333333334,21.186945211071897,11.716935266760613,0.0,0.0,0.0,-5317.665020381003,0.0,0.0,4155312.346373305,1384.848535066486,282.01529785023536,0.0,0.0,0.10614252883410774,200.3927949692744,200.3927949692744,0.4166666666666667,1.2964418097955415,1.2329853108490194,1.201809376300254,1.2080442555404576
 01/31  19:00:00,14.979999999999997,21.168874324599916,15.75934317834182,0.0,0.0,0.0,-4206.450715685748,0.0,0.0,6165051.14871316,2100.5456768723607,415.71635277205644,0.0,0.0,0.19026418823678945,299.35361565502666,299.35361565502666,0.5833333333333334,1.237256390602784,1.1866289077393073,1.1608896843429808,1.166744963639467
 01/31  20:00:00,14.141666666666664,21.178577034916938,15.749094501030424,0.0,0.0,0.0,-5133.177454917556,0.0,0.0,6121494.4015938835,2064.324240771033,409.0338392162573,0.0,0.0,0.18973401006154558,322.02441005555403,322.02441005555403,0.5833333333333334,1.207187614756809,1.1626928610578742,1.1401545659221848,1.1458796690435733
 01/31  21:00:00,13.899999999999995,21.156977315036475,16.877704901121223,0.0,0.0,0.0,-4130.583009062571,0.0,0.0,7153847.529987047,2504.339579228573,478.72723382919446,0.0,0.0,0.24811857855763092,325.47765358833954,325.47765358833954,0.6,1.1982396035063485,1.155668007992916,1.133981853331337,1.1396702546243211
 01/31  22:00:00,13.899999999999995,21.1543278424924,20.781549408585,0.0,0.0,0.0,-2841.6801579329067,0.0,0.0,9175545.141467221,3260.3041956141465,607.6541986119497,0.0,0.0,0.3250721624595961,390.5325298345217,390.5325298345217,0.7,1.1981045530044168,1.1552608361135799,1.1338781354133052,1.139558361211929
 01/31  23:00:00,14.158333333333333,21.159547874970517,23.353610889658853,0.0,0.0,0.0,-2275.7752902592224,0.0,0.0,9703913.794999784,3363.30269292478,640.1814439982619,0.0,0.0,0.31087727764392825,444.39149449230706,444.39149449230706,0.7833333333333333,1.2057037117557285,1.1571736484343964,1.139163372813915,1.1448391111363045
 01/31  24:00:00,13.83166666666667,21.163546421781444,19.714856327966015,0.0,0.0,0.0,-3816.2450913206053,0.0,0.0,8121572.964677712,2796.3928172037026,540.385644294197,0.0,0.0,0.26989066207231527,396.79842796404614,396.79842796404614,0.7,1.1969681569520065,1.1656943578634869,1.1331332275420467,1.1387851806938054
 02/01  01:00:00,13.300000000000008,21.171739752847213,13.252971956315145,0.0,0.0,0.0,-5280.570452040407,0.0,0.0,5454406.798794893,1869.9572403076882,363.55243942233085,0.0,0.0,0.18560381973359075,275.5658707836804,275.5658707836804,0.5,1.1776347282299289,1.1446893493238155,1.1198688401182186,1.12545828262547
 02/01  02:00:00,12.731666666666666,21.17643663082206,15.551905444903461,0.0,0.0,0.0,-4683.507796049052,0.0,0.0,5949190.070278926,1946.552981828222,389.663536017756,0.0,0.0,0.1795331489378159,355.2208664290629,355.2208664290629,0.5333333333333333,1.1604303058522025,1.1295426812554947,1.108088393989227,1.113595092811984
 02/01  03:00:00,13.078333333333335,21.182015387007223,15.449861156225808,0.0,0.0,0.0,-4811.570930481683,0.0,0.0,5801444.052316931,1889.640941514214,384.740191151753,0.0,0.0,0.17425425751394166,350.3643852528437,350.3643852528437,0.5833333333333334,1.1665925346954233,1.1148748032394566,1.1123166299958125,1.117840595323367
 02/01  04:00:00,13.899999999999995,21.155508992203004,20.459307162925477,0.0,0.0,0.0,-2991.3079768882794,0.0,0.0,8869612.764726069,3112.744731772577,587.9635825768077,0.0,0.0,0.30840212782007165,387.07872917094807,387.07872917094807,0.7,1.1974053948337524,1.1148748032394566,1.133440632769082,1.1390564361238478
 02/01  05:00:00,14.468333333333334,21.164794912481387,23.72078990092947,0.0,0.0,0.0,-2489.7009390323424,0.0,0.0,9498302.986694543,3252.155059425719,629.6598059858063,0.0,0.0,0.2657609717198983,425.1318284070116,425.1318284070116,0.85,1.2146170074909728,1.158169980853297,1.145482211176848,1.151042892655159
 02/01  06:00:00,14.69,21.174055284681813,26.94879317447932,0.0,0.0,0.0,-2168.0531119630905,0.0,0.0,10415400.900759922,3531.209856724801,691.3540031129211,0.0,0.0,0.27822546075785476,472.37541569113574,472.37541569113574,0.9333333333333333,1.2235550857623485,1.176536282420055,1.151687565150186,1.1572612086936056
 02/01  07:00:00,13.83166666666667,21.164455524318647,24.327810335123935,0.0,0.0,0.0,-2586.589512221736,0.0,0.0,9913873.98991086,3420.8285051743464,658.0539517922256,0.0,0.0,0.2770824345657059,448.04661342006705,448.04661342006705,0.85,1.1957771883794046,1.1563748731231696,1.1325638110337302,1.1379911805622556
 02/01  08:00:00,13.041666666666666,21.167532553175953,26.586022262296986,0.0,0.0,0.0,-1776.4559050956664,0.0,0.0,10708298.205670912,3634.7195435835606,708.1466364180118,0.0,0.0,0.3311252955204233,545.938089529776,545.938089529776,0.95,1.16840381946717,1.1332460487125464,1.1136489530400304,1.1190522217690437
 02/01  09:00:00,12.49,21.1727116933367,23.847989457769376,0.0,0.0,0.0,-2908.7036289478924,0.0,0.0,9599902.770507604,3248.8688592979693,633.8172838516749,0.0,0.0,0.2923108252407809,497.1837347528837,497.1837347528837,0.8333333333333334,1.149943913468101,1.1191818805276088,1.1010238862689326,1.1063780897235962
 02/01  10:00:00,12.199999999999994,21.161092144345105,24.215950616812613,0.0,0.0,0.0,-2348.5479046792334,0.0,0.0,9747620.721784597,3282.9623209912465,641.5169221104853,0.0,0.0,0.273720576956959,504.095641057018,504.095641057018,0.85,1.1393742748343005,1.1107130554972844,1.0938288008907502,1.0991376730758862
 02/01  11:00:00,11.941666666666665,21.160528349698023,20.509688432482317,0.0,0.0,0.0,-3175.090930565695,0.0,0.0,8314560.1189004,2793.0754442241023,544.0437805900962,0.0,0.0,0.2510638155173029,440.594258669076,440.594258669076,0.6833333333333333,1.1314112879328029,1.1062631268345504,1.0883189242302123,1.0936850932771796
 02/01  12:00:00,11.958333333333334,21.16337920450342,24.220979950727408,0.0,0.0,0.0,-2179.7548774695993,0.0,0.0,9526231.497400695,3185.3548458530836,628.6313588053873,0.0,0.0,0.2660089814151702,512.5477556226793,512.5477556226793,0.85,1.1308557574316416,1.1042209784113928,1.0880808383401066,1.0933294198513503
 02/01  13:00:00,13.078333333333335,21.158846158070112,20.279127705436363,0.0,0.0,0.0,-2945.0936567482463,0.0,0.0,8199642.732721584,2799.8652071595357,539.4479831678271,0.0,0.0,0.2548722112278469,402.8137827815381,402.8137827815381,0.7,1.1671760479913336,1.1241223431424852,1.1128394785086617,1.1182862306599468
 02/01  14:00:00,13.59,21.156256586876726,20.54821432255218,0.0,0.0,0.0,-2898.7512951214176,0.0,0.0,8293162.951855529,2839.057742994543,546.5612681890832,0.0,0.0,0.2471875900821732,383.9885894134781,383.9885894134781,0.7,1.186850594395625,1.1487510341320162,1.1263264577069672,1.1318470978709552
 02/01  15:00:00,13.041666666666666,21.165646218670716,20.33473557495772,0.0,0.0,0.0,-3873.341902327778,0.0,0.0,8493273.350177014,2924.2516206024693,562.461493996915,0.0,0.0,0.2827419146673898,403.45169925582866,403.45169925582866,0.7,1.1685878796980058,1.1378809522470816,1.113707388471277,1.1191750691206286
 02/01  16:00:00,12.231666666666666,21.16634438743067,19.689421802875533,0.0,0.0,0.0,-4047.8285066627664,0.0,0.0,7911911.161563503,2659.6983948765924,527.2895387765624,0.0,0.0,0.2685748991020367,429.49474551159886,429.49474551159886,0.7,1.1423040963149615,1.1377714591865458,1.0956863207551715,1.1011056256510963
 02/01  17:00:00,11.390000000000002,21.155640458365607,20.784161273967076,0.0,0.0,0.0,-2895.4053476430668,0.0,0.0,8589245.780197728,2916.6510884964973,570.3396343605552,0.0,0.0,0.300453378971265,454.62889867784895,454.62889867784895,0.7333333333333333,1.1131795409471885,1.1297723142291294,1.0758150541313516,1.0811842658842326
 02/01  18:00:00,10.531666666666666,21.166023888855218,23.986638182118803,0.0,0.0,0.0,-2554.465137854405,0.0,0.0,9028584.927124187,2930.4211237691734,603.7553081469883,0.0,0.0,0.250106584535806,558.0741511840126,558.0741511840126,0.8333333333333334,1.0845291927528213,1.0708821731909772,1.0565540341190702,1.0617012144037667
 02/01  19:00:00,9.431666666666667,21.17016227281224,28.594753189516783,0.0,0.0,0.0,-1764.0587300124812,0.0,0.0,10847671.338018632,3527.2585635214405,735.552594234406,0.0,130.1466470393345,0.2971234885171246,683.8928839932772,683.8928839932772,0.9833333333333333,1.0469444017773062,1.0417046806301051,1.0311087605444251,1.0361796578170834
 02/01  20:00:00,8.590000000000002,21.164612913402784,25.43301377849095,0.0,0.0,0.0,-2548.9277951228123,0.0,0.0,9491463.033792019,3052.2566962928727,650.5936428825546,0.0,138.98227589743473,0.2557233039579397,628.8740471220711,628.8740471220711,0.8833333333333333,1.0182397718982945,1.0196844536800491,1.0116923744737776,1.0167903112448096
 02/01  21:00:00,8.041666666666666,21.164134235500914,24.09060501960863,0.0,0.0,0.0,-2213.5514130715283,0.0,0.0,8854415.959138911,2774.0687042393915,603.0236383967319,0.0,143.77768295902834,0.23827095356083822,649.2828622984501,649.2828622984501,0.8666666666666667,0.9998255037317278,1.005902204741515,0.9992442722599326,1.0043961076544412
 02/01  22:00:00,7.800000000000003,21.159685675709518,24.936528855692508,0.0,0.0,0.0,-2197.6404260056597,0.0,0.0,9029271.681542479,2824.877592712674,621.1866490799888,0.0,143.91963960473376,0.2310831295699803,657.5919138174334,657.5919138174334,0.8833333333333333,0.991092096343276,0.9988974871070685,0.993349955930793,0.9985297720305594
 02/01  23:00:00,7.489999999999998,21.16572693660688,20.807814467252566,0.0,0.0,0.0,-3388.128396594563,0.0,0.0,7751501.040768833,2446.4654900485407,532.7903600233116,0.0,147.7133537379015,0.23122936995294374,575.076437516394,575.076437516394,0.7666666666666667,0.9815136353613557,0.9922083590900864,0.9866750768854686,0.9920551365063557
 02/01  24:00:00,6.941666666666667,21.16334510152113,25.630128881658585,0.0,0.0,0.0,-1768.5540660474255,0.0,0.0,9378693.741242392,2948.9304680374303,654.9423722699923,0.0,138.62473864662124,0.2624414993228789,687.3358392823135,687.3358392823135,0.9166666666666666,0.9624362661595708,0.9779379654920463,0.9739039819572235,0.9792649040606726
 02/02  01:00:00,6.6999999999999975,21.17012335428409,24.75195304567189,0.0,0.0,0.0,-2299.1167829314595,0.0,0.0,9146642.518817838,2851.5000206307404,632.8207007165781,0.0,139.74236951115626,0.2536777193728226,697.0487982925442,697.0487982925442,0.8666666666666667,0.9536904262859112,0.9711664484271106,0.9679511314447312,0.9733888648162571
 02/02  02:00:00,6.39,21.163984441025946,25.32145309080471,0.0,0.0,0.0,-1982.6890311382206,0.0,0.0,9410542.760200366,2952.678682349874,658.3522432565353,0.0,136.02499595952096,0.27707214811228886,707.5124039052714,707.5124039052714,0.9,0.9437719324189332,0.96418476591078,0.9612818559727698,0.9667693728958012
 02/02  03:00:00,6.099999999999997,21.16710253600523,24.06081204422836,0.0,0.0,0.0,-2623.187386908642,0.0,0.0,9051699.95547205,2814.7020396633425,627.8976825603219,0.0,136.87036398448552,0.28746773424736055,720.6122818241296,720.6122818241296,0.8833333333333333,0.9338150797452364,0.956253880887374,0.9544477496613147,0.9601133942716262
 02/02  04:00:00,6.099999999999997,21.171956659672148,22.79819357865285,0.0,0.0,0.0,-2927.8625245773233,0.0,0.0,8537302.90663759,2611.0055866942585,587.1664894768268,0.0,140.32755209299893,0.2714702131785686,721.0889313070242,721.0889313070242,0.85,0.9338350536930374,0.9561777855472761,0.9544526059058714,0.9601253298660299
 02/02  05:00:00,6.099999999999997,21.170181082166156,22.790246235533235,0.0,0.0,0.0,-2963.2974544475555,0.0,0.0,8541393.307938637,2612.747897452663,588.8126309446819,0.0,139.7572786545605,0.28755394351344443,720.6748505613716,720.6748505613716,0.8666666666666667,0.9337769561704696,0.9559920426941739,0.9544126381824364,0.9600800419469242
 02/02  06:00:00,6.099999999999997,21.182390321106247,25.69100723963722,0.0,0.0,0.0,-2887.4626572889274,0.0,0.0,9570700.494481992,2903.544567753193,653.6867042760331,0.0,134.19003112826118,0.3290498443586942,823.2730205596176,823.2730205596176,0.9,0.9337145058525503,0.9558315662006275,0.954364141268813,0.9600250399146487
 02/02  07:00:00,5.841666666666666,21.169028835126152,23.379884713943717,0.0,0.0,0.0,-3041.631887831399,0.0,0.0,8943237.83598477,2782.2896926474555,625.4639636310799,0.0,133.35257567560686,0.3013603789805054,729.3507841733456,729.3507841733456,0.8833333333333333,0.9254816056618026,0.9510010039761567,0.9488430817144518,0.9545514183245906
 02/02  08:00:00,5.8583333333333325,21.178372117507607,26.410293166218366,0.0,0.0,0.0,-2487.769826364521,0.0,0.0,10046577.85610951,3099.413667423154,695.3184268240426,0.0,127.40773776147232,0.28344109208735235,832.770092267612,832.770092267612,0.9833333333333333,0.9250991499283283,0.9498275160458886,0.9485850184494968,0.9542835601144433
 02/02  09:00:00,6.099999999999997,21.16831166022974,23.43452826157507,0.0,0.0,0.0,-2971.7307567980606,0.0,0.0,9028651.667961221,2825.719340516144,628.9926803478413,0.0,132.53665092324604,0.3373167453837698,720.2281050168687,720.2281050168687,0.85,0.9337528284397029,0.9565730039360034,0.9543861642013589,0.9600517842456932
 02/02  10:00:00,6.099999999999997,21.177414614315023,26.615021433116418,0.0,0.0,0.0,-2390.6393372114903,0.0,0.0,10190341.699650398,3168.8419211899454,704.4199472593954,0.0,126.20075912487677,0.2445735999411035,822.7731007680375,822.7731007680375,1.0333333333333334,0.9336878095936896,0.9566496484951902,0.9543469554003132,0.9600053975730513
 02/02  11:00:00,6.668333333333334,21.16679103418833,23.6655206924117,0.0,0.0,0.0,-2813.7942853789777,0.0,0.0,9227736.199537795,2927.881555575477,639.477261314049,0.0,130.96305818829617,0.28315087317716403,700.701284806466,700.701284806466,0.9166666666666666,0.9521041292059685,0.9691103396273708,0.9667149597857192,0.9723071779438218
 02/02  12:00:00,7.510000000000002,21.177227264847968,26.58871229935755,0.0,0.0,0.0,-2340.6150661964666,0.0,0.0,10314290.644315187,3271.120823473689,698.7302578596168,0.0,127.3231685003156,0.29295358937517324,766.03412783179,766.03412783179,0.9833333333333333,0.9809347942045773,0.9909897102718155,0.9861156725868768,0.9916028958737545
 02/02  13:00:00,7.800000000000003,21.158743993453495,25.673346036320172,0.0,0.0,0.0,-1920.8611514592544,0.0,0.0,10444475.47359703,3473.421277559632,724.5196541155835,0.0,120.64216254630246,0.33224002958881677,658.8298651517658,658.8298651517658,0.9666666666666667,0.991100229931422,0.9989401516593195,0.9930186489539786,0.9984722136913236
 02/02  14:00:00,8.058333333333334,21.166758358960017,29.054408930274924,0.0,0.0,0.0,-1267.8829042209156,0.0,0.0,11664180.85426734,3855.4633211402834,800.8509369373975,0.0,115.42691676482855,0.3603277384469927,741.8181184202643,741.8181184202643,1.0333333333333334,0.9993125412228901,1.004572719818812,0.9985786114635994,1.0040016787549588
 02/02  15:00:00,8.300000000000004,21.151503187411056,27.473457759967502,0.0,0.0,0.0,-1140.138518856489,0.0,0.0,11461785.767005406,3912.0234119422453,793.2775894171672,0.0,112.42240683195564,0.4052304286378779,640.0466407063597,640.0466407063597,0.9666666666666667,1.0078420536837227,1.0112447479234223,1.004373526986668,1.0097782145297278
 02/02  16:00:00,8.300000000000004,21.16564826716704,29.22243438605902,0.0,0.0,0.0,-1149.6230169688895,0.0,0.0,11782896.349666342,3908.8194863984095,805.1993932473395,0.0,114.94498615621852,0.3631350510260802,732.140232798031,732.140232798031,1.0333333333333334,1.0078651775021552,1.0114137282312996,1.004362304358803,1.0097640569842257
 02/02  17:00:00,8.610000000000001,21.164083423303772,23.978514987403383,0.0,0.0,0.0,-2501.0619726194614,0.0,0.0,9666392.964469263,3180.202553376366,654.384133346126,0.0,128.7128460558662,0.2498551305495639,631.7326515723397,631.7326515723397,0.9666666666666667,1.0183258153883956,1.0188859270587771,1.0113476975864497,1.0167647387148826
 02/02  18:00:00,8.900000000000002,21.172438818238206,27.671201864816066,0.0,0.0,0.0,-2225.5362030248275,0.0,0.0,10527741.307346633,3399.2379037817136,710.5490608061627,0.0,130.46913607146678,0.33042043498018075,710.0913966790874,710.0913966790874,0.9333333333333333,1.0286893108456063,1.0268221325830085,1.0184544606365185,1.023793043543665
 02/02  19:00:00,8.021666666666667,21.169299421382586,24.795973064139634,0.0,0.0,0.0,-2750.9341963366683,0.0,0.0,9537543.838965707,3084.507438159504,652.775358469727,0.0,133.76773623740604,0.3105107912676567,654.6465674360896,654.6465674360896,0.85,1.000308595484778,1.0070113140944426,0.9994176219624445,1.0047052861642303
 02/02  20:00:00,6.941666666666667,21.169990684275113,26.573075413957376,0.0,0.0,0.0,-2096.8134950763624,0.0,0.0,10211184.37422838,3225.416210065156,700.2865205151095,0.0,126.43289857119579,0.3086352531951911,794.9454287998049,794.9454287998049,1.0,0.963099467348395,0.9787868422408929,0.9741022588745704,0.9796940101130787
 02/02  21:00:00,6.131666666666666,21.171255130695233,24.516720159996616,0.0,0.0,0.0,-2838.1277239379824,0.0,0.0,9544971.371363197,3052.454142393029,672.8755149724032,0.0,127.83678480465568,0.2772911283527548,724.6639998547998,724.6639998547998,0.9333333333333333,0.936089332931534,0.9594111054285629,0.9559911351167845,0.9616766385035489
 02/02  22:00:00,5.599999999999997,21.168256609775373,27.38606391158801,0.0,0.0,0.0,-1904.4824612697391,0.0,0.0,10489650.99297085,3287.3990157730373,740.1749516818534,0.0,121.59831657006524,0.2847686975500862,849.491173435381,849.491173435381,1.0666666666666667,0.9171919185389505,0.9445020541215218,0.9433113066554556,0.9490914601673454
 02/02  23:00:00,5.290000000000001,21.173834040999864,24.203107242874687,0.0,0.0,0.0,-3097.8032374615627,0.0,0.0,9245134.906237166,2893.3310091751587,657.7846301933944,0.0,130.43095170015667,0.2612164318023961,755.0452873214497,755.0452873214497,0.9333333333333333,0.9072180007672958,0.9376891836686564,0.9366409470915393,0.9424720735059136
 02/02  24:00:00,4.6899999999999995,21.1638989021725,36.03552609824411,0.0,0.0,0.0,-1431.798650574067,0.0,0.0,11116322.66222047,3100.6245791846427,786.0313906534273,123.63713582550393,101.37372654427507,0.4385537402921338,1355.8280515021354,1355.8280515021354,1.2,0.8859587216352196,0.9214859108133562,0.9229203167729962,0.9284434037056376
 02/03  01:00:00,4.141666666666667,21.16620381955027,33.504010369109686,0.0,0.0,0.0,-2349.5916251424933,0.0,0.0,10102826.706232646,2877.937017513403,740.1377887920911,106.75131102752151,108.95172086056111,0.43325782364014565,1185.6253963059926,1185.6253963059926,1.05,0.8672470543205534,0.907953850595048,0.9103974427805599,0.9160697175676108
 02/03  02:00:00,3.9000000000000017,21.158246794873033,40.620525689109144,0.0,0.0,0.0,-848.5089166930062,0.0,0.0,11880420.873710815,3418.6390259676723,886.4995300392485,125.02949192421934,93.33333333333333,0.3138409834319071,1358.4539397266321,1358.4539397266321,1.4333333333333333,0.8586208061443265,0.9015694480231474,0.9045483997485314,0.9104754212603512
 02/03  03:00:00,4.158333333333333,21.164204923074113,35.38645013026673,0.0,0.0,0.0,-2162.560054531643,0.0,0.0,10334694.517680269,2964.860967789487,764.1368448772594,114.04353744325658,107.05429535428325,0.32052938083039245,1191.8711831371593,1191.8711831371593,1.2,0.8668035095601027,0.9074488302216803,0.9100343913020872,0.9158990555673319
 02/03  04:00:00,4.400000000000002,21.157267560351517,43.94209400477803,0.0,0.0,0.0,-685.3571277422365,0.0,0.0,12220785.25314131,3538.697980444855,907.1504868917826,136.94263265339515,93.85248697025753,0.3645633440986095,1358.4519479272255,1358.4519479272255,1.4666666666666666,0.875440394889183,0.9138301451696729,0.9157199158831749,0.9215935524232666
 02/03  05:00:00,4.400000000000002,21.160896063653112,40.08725226519117,0.0,0.0,0.0,-1775.144916744208,0.0,0.0,10933102.601584217,3189.531109494919,817.0596165077137,122.89884481485653,106.66666666666667,0.2579220850129648,1189.2521394211667,1189.2521394211667,1.4,0.8753326027981473,0.9136892177385768,0.9156277329246716,0.9215678596740308
 02/03  06:00:00,4.400000000000002,21.15064514289286,53.840220396514724,0.0,0.0,0.0,137.5638950952484,0.0,0.0,13509171.378676647,3938.7266890404017,1026.9046633028595,150.98211443790476,93.33333333333333,0.362811741613824,1425.0211677043126,1425.0211677043126,1.7,0.8754751457467015,0.9142144457496443,0.9156424612449896,0.9215186575760488
 02/03  07:00:00,4.141666666666667,21.143391816456703,59.01596882918854,0.0,0.0,0.0,75.38947026372965,0.0,0.0,13236926.722425684,3874.4808437760576,1049.5832206988882,145.84478436227639,106.66666666666667,0.3644256747475763,1331.8460421700272,1331.8460421700272,1.7,0.8674288876081468,0.9088646295092175,0.9101907850006491,0.916093459232725
 02/03  08:00:00,3.5900000000000003,21.13847122911136,68.19491816063196,0.0,0.0,0.0,1602.5266840281508,0.0,0.0,15383216.839311413,4249.572929181473,1165.2032466465353,155.91945680745027,98.87262089556052,0.42332302905629804,1746.1760106283323,1746.1760106283323,1.8833333333333333,0.8489635451298446,0.8931050407501567,0.8978599814661876,0.9039216847577252
 02/03  09:00:00,2.473333333333333,21.130342283227343,66.87503598955121,0.0,0.0,0.0,4294.580847873089,0.0,0.0,18617524.309344683,4292.298397785339,1185.7892301424092,150.8948749289789,86.28380659490853,0.5153573592715984,2891.9479950433965,2891.9479950433965,1.8666666666666667,0.8121978982036758,0.8717641544260369,0.8733350020961359,0.8798232791627011
 02/03  10:00:00,1.7000000000000006,21.14183368862053,69.24161978104078,0.0,0.0,0.0,3302.505035341838,0.0,0.0,17573350.24714471,4102.291295068575,1173.1474709852469,139.16379775832374,95.26793417582242,0.5048910913273169,2664.9830958497982,2664.9830958497982,1.8333333333333333,0.7850656660021597,0.8469377189821932,0.8553386663896034,0.862059418096486
 02/03  11:00:00,1.1316666666666664,21.133083259458086,73.20769757183479,0.0,0.0,0.0,2235.9341031887684,0.0,0.0,15909300.757485857,4149.738494444149,1203.0634223120944,135.5596455464042,98.78904808500907,0.46960232278121267,2034.4778558484707,2034.4778558484707,1.8833333333333333,0.7666133316336546,0.8413023580927279,0.8431350588423132,0.8500328189983293
 02/03  12:00:00,0.8583333333333333,21.14669227903332,71.79558377864018,0.0,0.0,0.0,2260.861200906647,0.0,0.0,16336507.154161772,4274.64938741043,1238.4719828314262,138.37978909123902,90.48595413257148,0.46415805024860846,2103.395547834872,2103.395547834872,1.9666666666666666,0.7561054885499157,0.825067844856952,0.8362590604277339,0.8432074075104322
 02/03  13:00:00,1.1000000000000005,21.152908703160442,63.70205944201011,0.0,0.0,0.0,2177.220730145427,0.0,0.0,16074228.636724373,4139.033177602352,1179.8766881335941,121.6368761368225,89.47259872987405,0.4243758733976744,2149.757853402002,2149.757853402002,1.8833333333333333,0.7645169329860437,0.8291455686445631,0.8418524531972149,0.8486884370505252
 02/03  14:00:00,1.1000000000000005,21.140241736877776,78.99773525034657,0.0,0.0,0.0,2380.2029559042576,0.0,0.0,16684617.312443303,4669.494059571048,1354.4659630981173,106.39170750155346,91.88352247313128,0.5169190918710389,1822.3192957782762,1822.3192957782762,2.0166666666666666,0.7645008635383225,0.8263446952590267,0.8417456942419558,0.8486442240781884
 02/03  15:00:00,1.1000000000000005,21.146636286002163,69.60406816920246,0.0,0.0,0.0,2262.649994694193,0.0,0.0,16341863.97670421,4490.9271197334665,1291.490273802776,81.43235576011647,90.92967597757676,0.4845860214505631,1883.1696190854682,1883.1696190854682,1.9,0.764545206500157,0.8296560325915848,0.8418023801293267,0.8487079386222309
 02/03  16:00:00,1.1000000000000005,21.152322559318346,62.00392041628444,0.0,0.0,0.0,2266.9503328854375,0.0,0.0,16255540.739977332,4360.178520872322,1240.3209439501397,63.14658810340673,89.20864579066524,0.4886914339031784,1990.264721914239,1990.264721914239,1.7833333333333334,0.764510391931104,0.833623827000862,0.8417954451119614,0.8487001534083204
 02/03  17:00:00,1.1000000000000005,21.14709170215037,67.98334491172388,0.0,0.0,0.0,2232.2623216718007,0.0,0.0,16352344.381020267,4567.407119566585,1314.020816535734,57.2034741391753,90.70995236976738,0.46249691381452585,1812.4807070776326,1812.4807070776326,1.9,0.7645241295813706,0.8336789513404615,0.8418113404760578,0.8487179402632766
 02/03  18:00:00,1.1000000000000005,21.13150144954978,80.4915875967331,0.0,0.0,0.0,2345.0911281774793,0.0,0.0,16609365.416990368,4944.16925216682,1446.2322159768032,70.77756241823043,93.33333333333333,0.448768775623586,1521.1722226721702,1521.1722226721702,2.1333333333333333,0.7644851507211292,0.8336750073997714,0.8418200830671378,0.8487277878863358
 02/03  19:00:00,1.1000000000000005,21.13103952253086,75.39640398748419,0.0,0.0,0.0,1381.2231908442918,0.0,0.0,14829331.887313835,4364.805556881909,1275.9643765833453,77.37377618784609,106.66666666666667,0.4534370504554598,1397.7763169578704,1397.7763169578704,1.8666666666666667,0.7644940508104944,0.8307572903464789,0.8417661058024967,0.8486673290419163
 02/03  20:00:00,1.1000000000000005,21.146983548129693,70.05311607648923,0.0,0.0,0.0,2246.1174682171977,0.0,0.0,16367029.74442941,4474.156233057202,1287.279262170109,91.1975494847367,89.87560425416247,0.49642812096069644,1911.8400808853194,1911.8400808853194,1.9166666666666667,0.7645772083808453,0.8300031981130587,0.8418247803895331,0.8487331393829415
 02/03  21:00:00,1.41,21.146689173754293,70.62505423886893,0.0,0.0,0.0,2282.6228731693195,0.0,0.0,16417110.83933317,4451.104182575035,1269.940557270162,106.03739561754554,90.55758487242987,0.5060260116957164,1952.5567508730844,1952.5567508730844,1.9,0.7746206942157312,0.8371583030234145,0.8484596007512584,0.8552644553802611
 02/03  22:00:00,1.7000000000000006,21.141323252305206,70.50072120915223,0.0,0.0,0.0,3194.7076900110155,0.0,0.0,17539892.953691766,4400.089825528882,1247.0303800032787,120.84759931840557,89.82274981226995,0.4963167058641545,2390.5796914594007,2390.5796914594007,1.9,0.7849195702773314,0.8459688024296556,0.8552511265022336,0.8619613054941117
 02/03  23:00:00,1.7000000000000006,21.15203543130998,63.700096242474174,0.0,0.0,0.0,2313.9810242006943,0.0,0.0,16367134.99367205,4261.229158265124,1190.9738424607692,117.2530179574847,88.52464219718908,0.5270192643149203,2136.9976485890274,2136.9976485890274,1.7833333333333334,0.784843316769556,0.844543381773787,0.8552285417591425,0.8619358908319632
 02/03  24:00:00,2.268333333333333,21.132054035824208,69.02962038789899,0.0,0.0,0.0,3225.16157148442,0.0,0.0,17272272.525924057,4239.774011382254,1192.6853360509078,124.68547914570982,95.13098698864285,0.4689856453981708,2417.873609573907,2417.873609573907,1.85,0.8034247619303231,0.8572381079965351,0.8674877423275784,0.8740292843130052
 02/04  01:00:00,2.49,21.140745954288086,70.9129258526448,0.0,0.0,0.0,3277.2969988493833,0.0,0.0,17725455.504705697,4450.598809339653,1237.05316323065,137.28259459591328,89.0201087640751,0.5110088647035609,2409.1885833972296,2409.1885833972296,1.9166666666666667,0.811987798760862,0.8658002961638853,0.8731797888919638,0.8796436912955705
 02/04  02:00:00,2.200000000000001,21.151488473828586,63.752691591045625,0.0,0.0,0.0,2387.1156269313187,0.0,0.0,16507685.699264677,4321.467136865422,1192.3485668000556,121.63442893910606,87.39311000607744,0.5317858645065905,2129.852595558773,2129.852595558773,1.7833333333333334,0.801724950434634,0.8559212349548196,0.8664042980002946,0.8729517333634879
 02/04  03:00:00,2.5100000000000002,21.14671329840233,70.19670160513506,0.0,0.0,0.0,2287.704886931476,0.0,0.0,16459347.204608576,4483.140801989633,1246.1010488644686,122.84170971483626,90.6962463416848,0.5004459258808006,1930.2457756839501,1930.2457756839501,1.9,0.8117454626021455,0.863808178510439,0.8730404180822497,0.8794948542345349
 02/04  04:00:00,2.49,21.149903424013257,68.07216877715626,0.0,0.0,0.0,2694.2613026582985,0.0,0.0,17026728.9763181,4592.406910472487,1262.0113960986075,126.28866296849738,82.56407361251026,0.5339319246557606,2071.833189063928,2071.833189063928,1.9166666666666667,0.8119615927960223,0.8644548483841262,0.8731976569504115,0.8796660301081537
 02/04  05:00:00,2.200000000000001,21.15133458888853,78.34200228620311,0.0,0.0,0.0,3410.2345907379563,0.0,0.0,18370409.772420462,4662.842815637549,1327.1563597399743,125.0157827986955,89.20127171573492,0.5539936414213256,2421.209962084426,2421.209962084426,1.9833333333333334,0.8017992506920639,0.8599398087444782,0.8663961167094784,0.872942942651656
 02/04  06:00:00,2.200000000000001,21.151559409544742,75.91117002156027,0.0,0.0,0.0,2993.634558110568,0.0,0.0,17581282.849001754,4727.418342430694,1330.0941014018686,126.80781532916151,84.26973200264338,0.5774657355284731,2121.227367318393,2121.227367318393,1.9666666666666666,0.8017990665209155,0.861281961554632,0.8664224689101374,0.8729727800735313
 02/04  07:00:00,1.9416666666666669,21.156069036597557,63.514029170517425,0.0,0.0,0.0,2753.0254071682693,0.0,0.0,17270648.954676375,4447.334701157103,1234.6597677003688,119.561207916814,82.23346982340813,0.4351116610117932,2312.1830817934356,2312.1830817934356,1.9666666666666666,0.7934370700324729,0.8532120266156009,0.8611644636861622,0.8676159671332232
 02/04  08:00:00,1.7000000000000006,21.15370736473064,86.92894779722046,0.0,0.0,0.0,4695.884372286805,0.0,0.0,21713412.03048629,5454.254819336747,1552.3460389198278,149.0312252154068,66.91168613545068,0.5424771690644069,2979.7505952966085,2979.7505952966085,2.4,0.785272865427633,0.8439046256466164,0.8556444356774284,0.8623591691811202
 02/04  09:00:00,1.9583333333333333,21.14971561989348,75.18253649315726,0.0,0.0,0.0,3178.646058552503,0.0,0.0,18560542.821264394,4918.508267934875,1383.6026315093695,141.17715815597748,75.80354299285082,0.5523831251829415,2358.533124801541,2358.533124801541,2.1,0.7936797924920904,0.853066613140736,0.8613155432578549,0.867806813816937
 02/04  10:00:00,2.200000000000001,21.14735117127074,73.2088771700812,0.0,0.0,0.0,4461.292843161264,0.0,0.0,20331542.781102937,4779.917683431346,1336.0298483417428,128.41379548725456,77.05346837568963,0.5407635575555944,3087.834966941906,3087.834966941906,2.0166666666666666,0.802415371400443,0.8594679398714136,0.8669024704014255,0.8734807465998314
 02/04  11:00:00,3.078333333333333,21.144458267487735,70.51053078630123,0.0,0.0,0.0,5086.07811875376,0.0,0.0,20944503.872778803,4903.900738442679,1338.6955670671734,91.8439165258326,77.12178355090548,0.5445963108260863,3172.6613300090708,3172.6613300090708,1.95,0.831668911921741,0.8800938763630858,0.8862641207741915,0.8926459508429201
 02/04  12:00:00,4.158333333333333,21.14585670588249,69.02606315548395,0.0,0.0,0.0,4945.5290538278605,0.0,0.0,20793967.285014823,5134.650438702633,1367.5174018686034,46.52542513681109,80.31101585387641,0.5794090166198694,2877.5865541635912,2877.5865541635912,1.8666666666666667,0.8687439258236718,0.907298983663018,0.9109361148138235,0.9170492586161313
 02/04  13:00:00,3.5733333333333333,21.130537981531436,80.10475078877894,0.0,0.0,0.0,6794.38752355834,0.0,0.0,23898265.13511665,6109.072938659597,1641.2002047612266,18.74404318903523,67.04063823030407,0.558885902646756,3104.251075543432,3104.251075543432,2.2333333333333334,0.8495188227772399,0.8963868620829557,0.8982083530403936,0.9044310967112881
 02/04  14:00:00,3.6266666666666665,21.13698687256135,73.87762078771021,0.0,0.0,0.0,6222.454545813644,0.0,0.0,22951453.51311534,5740.39191817466,1539.4268656882728,5.9090049966789975,71.9445577055832,0.5998125565565311,3112.291791938165,3112.291791938165,2.0166666666666666,0.8506565900187799,0.8943277765475675,0.8989346653173133,0.9051873133516374
 02/04  15:00:00,5.588333333333333,21.142791507442915,66.48065834162729,0.0,0.0,0.0,5321.367272264824,0.0,0.0,21476478.65884653,6167.0281803114185,1470.2966889380775,1.2921805326341456,79.87937323771857,0.5254715731500507,2113.2241968224057,2113.2241968224057,1.8833333333333333,0.9164983588026463,0.9410991944036942,0.9428760527126855,0.9487150957152403
 02/04  16:00:00,7.526666666666667,21.133498864319545,54.248038852889664,0.0,0.0,0.0,3175.964656363804,0.0,0.0,17433398.69189216,5567.118967992077,1248.853501543678,0.0,99.73445645269248,0.4301794235849543,1183.2090891909809,1183.2090891909809,1.6166666666666667,0.9815884697506011,0.9901635155405198,0.9867103281645566,0.992202347914449
 02/04  17:00:00,8.041666666666666,21.140592060655248,42.57313689612133,0.0,0.0,0.0,1462.8084018881937,0.0,0.0,15251213.275795188,5286.104729825501,1134.7097320718303,0.0,100.0,0.3552678304901351,745.4865473754018,745.4865473754018,1.45,1.0001435022624168,1.0061363420967717,0.9995713260881556,1.0048795628779323
 02/04  18:00:00,7.489999999999998,21.13939664758393,32.894897486293445,0.0,0.0,0.0,116.17954516873773,0.0,0.0,13041420.3918629,4588.2732564702155,946.5581537632042,0.0,101.26681909405349,0.30880448682295963,673.8809290257136,673.8809290257136,1.25,0.9821694918965117,0.992834042122483,0.9875404249795031,0.9927042617808347
 02/04  19:00:00,6.941666666666667,21.13974361121748,45.843804314627604,0.0,0.0,0.0,1588.0127202602375,0.0,0.0,15502372.92417462,5323.204988623252,1180.6010028351534,0.0,100.0,0.3292289828883568,792.7350484929509,792.7350484929509,1.55,0.9629851124648429,0.9784664547897131,0.9745583270348149,0.979992412628815
 02/04  20:00:00,6.958333333333333,21.149343177682052,64.7629434265143,0.0,0.0,0.0,5155.463890498143,0.0,0.0,21137609.767541427,5981.161409875801,1382.3508062489643,0.0,97.0451817349012,0.49111112245138133,2090.0275637445825,2090.0275637445825,1.8333333333333333,0.9640510387720825,0.9779749886364523,0.9748347702349667,0.9804608331303566
 02/04  21:00:00,7.510000000000002,21.142866957980367,62.57635678109328,0.0,0.0,0.0,4415.747313933711,0.0,0.0,20133311.488250483,6076.617603036415,1381.4408982416114,0.0,93.9794126768763,0.48486334808509113,1670.30615226338,1670.30615226338,1.7833333333333334,0.9822425927083505,0.9917853779081612,0.9870554887126901,0.9925840743597862
 02/04  22:00:00,7.489999999999998,21.144024543644992,64.79814823144203,0.0,0.0,0.0,5201.584321456651,0.0,0.0,21255340.19338119,6387.244940547747,1443.078432464394,0.0,84.78577073347314,0.5594765719416176,1820.6495594250214,1820.6495594250214,1.8,0.9822190768945761,0.9930660356943128,0.986997723204266,0.9925640103039126
 02/04  23:00:00,6.941666666666667,21.13432104981266,70.44774857610732,0.0,0.0,0.0,6245.506819414122,0.0,0.0,23292932.024707407,7023.921002695963,1580.0869007158055,0.0,70.8606091370446,0.5553052667663022,2019.301980556937,2019.301980556937,1.9833333333333334,0.9636016792212934,0.9785667123564257,0.9745081037974221,0.9801280114242434
 02/04  24:00:00,6.39,21.11960337521489,62.09103985777962,0.0,0.0,0.0,6183.0840798847685,0.0,0.0,22209507.87589841,6666.555787717979,1471.8749819227567,0.0,66.68773552212848,0.4161133295740718,2047.1878940110096,2047.1878940110096,1.9666666666666666,0.9450686485848572,0.9668944637361804,0.9619697638460285,0.9677013187920317
 02/05  01:00:00,5.841666666666666,21.12988118537397,87.22214877107486,0.0,0.0,0.0,8304.634782639483,0.0,0.0,27751379.83864739,8422.122993791503,1977.092120463642,0.0,50.80256994905744,0.6192320222390835,2341.373731642174,2341.373731642174,2.5,0.9260177728199147,0.9520805482102964,0.949413463970943,0.9550903210307159
 02/05  02:00:00,5.290000000000001,21.133966578070208,85.86578245465658,0.0,0.0,0.0,7872.009268796564,0.0,0.0,27242013.541989535,8089.84165311493,1923.114217465886,7.755987159356096,51.318746679878615,0.6108119528359677,2479.900141984534,2479.900141984534,2.466666666666667,0.9074135745096348,0.9383563730124471,0.9369645219369114,0.9427377211291674
 02/05  03:00:00,5.0,21.13084002143902,88.19129761748148,0.0,0.0,0.0,6776.442893437875,0.0,0.0,24414846.196742386,6147.679468502264,1609.0273311057972,143.59522490360396,60.354943009266044,0.5644499627855668,3340.9520613243762,3340.9520613243762,2.45,0.8973131788234671,0.9309628124368696,0.9300851944921642,0.935972580385319
