Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 02/05  04:00:00,5.3100000000000005,21.13460112735333,71.95586087295008,0.0,0.0,0.0,5896.934605077313,0.0,0.0,22943433.61645597,6884.34534510986,1628.1164949002741,0.0,70.49828088846236,0.5734605291459359,2009.5241332864987,2009.5241332864987,2.05,0.9077358057593147,0.9373453718873107,0.9370784010986805,0.9428984452178121
 02/05  05:00:00,5.8583333333333325,21.136123629138307,60.18193655321106,0.0,0.0,0.0,3861.388455984388,0.0,0.0,18805647.22560831,5894.908643274761,1385.444655957182,0.0,93.16135708382814,0.405003931721736,1372.0750438145058,1372.0750438145058,1.8333333333333333,0.9256874797225182,0.9501313369112268,0.9492568750643415,0.9549161126063017
 02/05  06:00:00,5.841666666666666,21.13235542413461,44.43520658946352,0.0,0.0,0.0,1190.02589461337,0.0,0.0,14521765.722069107,4966.571966306298,1137.4397562697354,0.0,106.66666666666667,0.16706059110002763,736.237810512252,736.237810512252,1.6333333333333333,0.9254347749133806,0.9505578905078366,0.9494626661919814,0.9550403636207603
 02/05  07:00:00,4.721666666666668,21.131942999943792,63.31717739801307,0.0,0.0,0.0,2244.7648991182255,0.0,0.0,16074002.613095198,4925.508762721644,1264.3932535098952,62.46538355076466,99.22593287668721,0.32841806103576615,1355.2985195392525,1355.2985195392525,1.8833333333333333,0.8887427223763115,0.9250302525235828,0.9244775498688648,0.9303809763429475
 02/05  08:00:00,4.158333333333333,21.13415155627614,70.22923294522137,0.0,0.0,0.0,3366.46992803462,0.0,0.0,17695163.87598844,4698.904787337964,1266.1213601345562,110.85656976057288,92.38311284134369,0.4617130093041229,2183.3025902686586,2183.3025902686586,1.9333333333333333,0.8683107837881118,0.9087821649151417,0.9106887396759453,0.9167809405615626
 02/05  09:00:00,5.278333333333334,21.138137260072007,64.15018868782302,0.0,0.0,0.0,4421.519977005129,0.0,0.0,19519899.218933515,5361.3089854188165,1315.087246541399,44.429185093615466,91.12992479773497,0.5273280230881244,2158.6763447412873,2158.6763447412873,1.75,0.9059037780352982,0.933592958723427,0.9357781739241366,0.9416357599631067
 02/05  10:00:00,6.9783333333333335,21.1292385990458,58.47709551741886,0.0,0.0,0.0,4490.886141296558,0.0,0.0,18778043.932814434,5683.950578073026,1289.4311128378636,0.0,94.97053188951189,0.5251473405524406,1539.786767285508,1539.786767285508,1.5833333333333333,0.9629576688932555,0.9764530549436222,0.9739965019257004,0.9795859920614789
 02/05  11:00:00,8.368333333333332,21.13339876144337,58.24507490259402,0.0,0.0,0.0,4379.265223536299,0.0,0.0,18794137.359128293,5806.451440529508,1283.3957310549056,0.0,96.98624983411788,0.5146818690866078,1402.512688019515,1402.512688019515,1.5833333333333333,1.0099931199123988,1.0125034401559385,1.0057336625585125,1.0111606922093084
 02/05  12:00:00,9.158333333333331,21.132940932093735,50.23414548190781,0.0,0.0,0.0,3055.1109650366084,0.0,0.0,17385336.76288657,5618.85669683127,1210.893103979098,0.0,102.27047010446287,0.4160891024175971,1090.7881066295595,1090.7881066295595,1.5333333333333334,1.0366932785633254,1.0331483732197408,1.0241159890589642,1.0294298576073193
 02/05  13:00:00,10.278333333333334,21.138879114499105,40.74022960037529,0.0,0.0,0.0,1681.8207412803158,0.0,0.0,15580152.791707736,5467.659600455442,1113.2975091162218,0.0,33.333333333333336,0.36227280718703825,652.323791781486,652.323791781486,1.4,1.0731540988437545,1.0607211607607892,1.0491022113103785,1.0540943824304727
 02/05  14:00:00,11.41,21.130657704908682,34.16781590793782,0.0,0.0,0.0,1100.4376027183646,0.0,0.0,14405928.622527223,5210.517687483327,996.9696741030942,0.0,0.0,0.2507757177683945,527.3671863001175,527.3671863001175,1.35,1.1124127163484963,1.0907022696972026,1.0758618597536176,1.0808247362845023
 02/05  15:00:00,12.526666666666669,21.156281241454863,31.04362544478484,0.0,0.0,0.0,-166.17959954033915,0.0,0.0,13060494.946599022,4619.674095197461,875.4342784314248,0.0,0.0,0.3512807731682425,555.8490167650966,555.8490167650966,1.1,1.1496755337695252,1.117121408985331,1.1010097916052444,1.1062869613000488
 02/05  16:00:00,13.300000000000008,21.16572390526117,23.204435600422748,0.0,0.0,0.0,-2643.570382378891,0.0,0.0,9559785.134024128,3327.6346788388505,637.1034533922773,0.0,0.0,0.3254137355103771,460.02760003219083,460.02760003219083,0.85,1.1782745187695667,1.1397804271566943,1.1202155226504167,1.12586132432507
 02/05  17:00:00,13.300000000000008,21.17121013588763,28.173045734599317,0.0,0.0,0.0,-1830.2125393358137,0.0,0.0,11060281.23850885,3810.0892011421406,739.3526556897725,0.0,0.0,0.2821809147473715,522.2539738719862,522.2539738719862,0.9666666666666667,1.1778646987866666,1.1401004686382676,1.1203317052064676,1.125678759693993
 02/05  18:00:00,13.300000000000008,21.176045285420223,19.621659637171614,0.0,0.0,0.0,-4209.6822028504685,0.0,0.0,7741305.922861546,2643.0253543812205,513.1881429629696,0.0,0.0,0.2135586713862908,393.820686302029,393.820686302029,0.7,1.1783942848489735,1.1406143420029367,1.1203865956140846,1.1260149536837538
 02/05  19:00:00,12.163333333333334,21.156390192678323,24.54023165713753,0.0,0.0,0.0,-1970.6191127177522,0.0,0.0,9925782.681974614,3391.90715755811,656.9650839493952,0.0,0.0,0.2630978317653433,496.2954289028084,496.2954289028084,0.85,1.141868994956238,1.1146283156259509,1.0954945972832286,1.100922701595713
 02/05  20:00:00,9.963333333333335,21.16756351069558,28.266308668295277,0.0,0.0,0.0,-1578.2353239618474,0.0,0.0,11010702.3236318,3654.743230327201,738.1130982029905,0.0,62.96426504246894,0.3316228711047768,664.0363003978024,664.0363003978024,0.9333333333333333,1.0668157118134411,1.057915918466983,1.0443415135679446,1.0497118294155323
 02/05  21:00:00,8.900000000000002,21.16976310170266,23.141253788952667,0.0,0.0,0.0,-3085.2339635306657,0.0,0.0,9068197.981758468,2971.3487591078297,608.6595574786822,0.0,135.57094930178275,0.3221452534910861,627.9771030500029,627.9771030500029,0.8333333333333334,1.0299737239809381,1.0280337231322116,1.0191887191608318,1.0247014897094386
 02/05  22:00:00,8.590000000000002,21.16872173342961,29.39925176784356,0.0,0.0,0.0,-1648.013682574026,0.0,0.0,11049348.45533353,3608.7946952517623,760.3451832004404,0.0,126.8677258550265,0.3259286994839823,725.4120917510159,725.4120917510159,0.9833333333333333,1.0191275294528652,1.0201135531221515,1.0121820156187418,1.017436701208959
 02/05  23:00:00,8.041666666666666,21.160747118071118,25.367925217803336,0.0,0.0,0.0,-2273.43314115116,0.0,0.0,9823461.7098159,3234.2003105958656,679.3416258578723,0.0,129.38162729880736,0.3037989618379387,656.7911387637635,656.7911387637635,0.9166666666666666,1.000799085892455,1.0064211443311257,0.9996894174180255,1.005080535274845
 02/05  24:00:00,7.2316666666666665,21.174682958562425,27.405170101910446,0.0,0.0,0.0,-2101.637688232318,0.0,0.0,10612106.23241809,3420.33842772506,731.0452663241232,0.0,123.42152342948053,0.28464262793627576,785.8474331237928,785.8474331237928,1.0333333333333334,0.9739626741820531,0.9875608326024541,0.9814334682734853,0.9870428532936298
 02/06  01:00:00,6.6999999999999975,21.16439066451856,24.54236647904451,0.0,0.0,0.0,-2559.821857162107,0.0,0.0,9584004.339743532,3107.3113998052922,672.6001313668662,0.0,127.31455912934584,0.2783428232220305,707.682092799338,707.682092799338,0.9666666666666667,0.9551520433022237,0.9724747002583067,0.968784581546689,0.9744626631479039
 02/06  02:00:00,6.39,21.170839954115,28.8934248446386,0.0,0.0,0.0,-1696.7361923798298,0.0,0.0,11164105.21777337,3610.7565452217136,785.9283433872816,0.0,117.77319265857227,0.34676947953279036,820.1592911507188,820.1592911507188,1.0333333333333334,0.944816670499588,0.9653081788218745,0.9618825960563023,0.9675792127139613
 02/06  03:00:00,6.409999999999999,21.14368513308438,31.53727765829141,0.0,0.0,0.0,-314.4054485466758,0.0,0.0,12543978.12325728,4317.326699428082,915.0077018674825,0.0,102.5333099602394,0.3147968326117304,715.6812907044272,715.6812907044272,1.2,0.9440233035412894,0.9640283515751759,0.9618141655651071,0.9671211507378329
 02/06  04:00:00,6.6999999999999975,21.153501079641888,34.3189832085073,0.0,0.0,0.0,81.31604362907044,0.0,0.0,13350664.237877386,4509.188628604858,958.7707873702382,0.0,102.05492762495088,0.34236182581271685,804.7017329955191,804.7017329955191,1.2333333333333334,0.954130572518182,0.9718583305377393,0.9686070995160863,0.9738577093258238
 02/06  05:00:00,6.39,21.141387212739854,33.43070364293603,0.0,0.0,0.0,-54.868246419688994,0.0,0.0,12910635.270798266,4449.117017637588,954.9414271859338,0.0,102.33316686712557,0.36905240777790416,715.544145516182,715.544145516182,1.2,0.9442358145390096,0.9646073171934735,0.9619299470066621,0.9672671228502219
 02/06  06:00:00,5.531666666666667,21.1428637204432,42.8484779736116,0.0,0.0,0.0,1219.966779712409,0.0,0.0,14875280.073475203,5007.496111325346,1140.7484885918661,0.0,100.0,0.40627199034849093,853.0183372658835,853.0183372658835,1.4166666666666667,0.9153312384311542,0.9433111033745507,0.9425666463774137,0.9480716143440684
 02/06  07:00:00,4.121666666666667,21.141432355687655,51.4211391134402,0.0,0.0,0.0,-5.1097189677413555,0.0,0.0,13034082.571962725,4086.3348571966208,1059.681210488109,85.39909037296745,100.0,0.35032584112910153,1113.1930105236027,1113.1930105236027,1.6333333333333333,0.8680812434808237,0.9090804768697865,0.9108254073059895,0.9167326711500153
 02/06  08:00:00,3.0416666666666665,21.147673111225043,61.51503440665173,0.0,0.0,0.0,776.1670980921403,0.0,0.0,14454026.898811808,4317.003737706484,1187.1143100918955,90.94182899097115,100.0,0.41478518915038015,1373.2985141883278,1373.2985141883278,1.7666666666666666,0.8306761848092523,0.8822227614839657,0.8857525017705242,0.8919329015974583
 02/06  09:00:00,1.9216666666666669,21.130567102722626,71.93039240571105,0.0,0.0,0.0,1259.6172941948093,0.0,0.0,14752592.247915367,4470.976106256153,1283.0684115837855,98.65199451892803,100.0,0.38847289058042284,1329.3341423247373,1329.3341423247373,1.9666666666666666,0.793992658327678,0.8556236708274076,0.8613648579608267,0.8680040255872922
 02/06  10:00:00,2.5466666666666673,21.138720114829066,72.35582073058718,0.0,0.0,0.0,1731.9993566083294,0.0,0.0,15645546.49884294,4679.925424814285,1325.376693235132,74.05918136738465,100.0,0.3936945841464823,1432.8399837888178,1432.8399837888178,1.9666666666666666,0.811413825020122,0.8648281911908495,0.8729225796018855,0.8794162038769079
 02/06  11:00:00,4.158333333333333,21.132768317549274,57.42516395034896,0.0,0.0,0.0,968.440552545595,0.0,0.0,14336821.533635765,4611.075249067508,1229.5701166164254,35.81538766294547,100.0,0.3835695994326103,1042.52668165078,1042.52668165078,1.7333333333333334,0.8674907730781614,0.9081251067154983,0.9103817370577907,0.91627431389281
 02/06  12:00:00,5.278333333333334,21.14305738690872,46.90918589421066,0.0,0.0,0.0,1203.681269511363,0.0,0.0,14908746.971324027,4903.44918434127,1166.7073564092098,5.347082110422651,100.0,0.38882431977973286,952.8759479943603,952.8759479943603,1.5166666666666666,0.904334667682533,0.9348497859541376,0.9351883203375729,0.9407807130346465
 02/06  13:00:00,6.668333333333334,21.126629350152133,42.384625456968166,0.0,0.0,0.0,1550.540803558523,0.0,0.0,14952398.261579396,5183.2429518624385,1145.8912244663118,0.0,100.0,0.4533009663461442,704.1085479736374,704.1085479736374,1.3666666666666667,0.9518386416228507,0.9699802367252954,0.9670610566153794,0.972423739786611
 02/06  14:00:00,7.510000000000002,21.140222393555828,41.77106861759936,0.0,0.0,0.0,1491.5372107930054,0.0,0.0,15205315.713763872,5207.582978513391,1127.512323517872,0.0,100.0,0.4020607728892745,768.8950419277114,768.8950419277114,1.4,0.9807562338593072,0.9915687534708898,0.9865568641693279,0.9917147661829995
 02/06  15:00:00,7.800000000000003,21.13097836054518,37.04417058061021,0.0,0.0,0.0,1062.0149465444188,0.0,0.0,14265768.233303644,4998.458275420473,1050.2590982086356,0.0,100.0,0.3545111670608521,661.8039026398837,661.8039026398837,1.35,0.991199866548759,0.9994672258360431,0.9936145290734141,0.998727812726246
 02/06  16:00:00,8.058333333333334,21.150890419614843,34.263396510711544,0.0,0.0,0.0,349.932982149239,0.0,0.0,13623859.260295926,4665.404114849914,958.1397760270488,0.0,102.50111873846566,0.32849039636651944,745.6063156191979,745.6063156191979,1.25,0.9997088158418911,1.005370894751143,0.9992350230590072,1.0044095067767036
 02/06  17:00:00,8.041666666666666,21.16179514486246,24.55796157913466,0.0,0.0,0.0,-2274.266116507662,0.0,0.0,9850324.166181758,3266.1371639509316,675.998233876392,0.0,125.89885023915663,0.3108938251127858,655.2369251590914,655.2369251590914,0.9333333333333333,1.0009184263530897,1.0067990007246737,0.9995933549195951,1.0051327585296452
 02/06  18:00:00,7.800000000000003,21.169733818817473,27.71211038683303,0.0,0.0,0.0,-1963.5822195842707,0.0,0.0,10312208.300374417,3290.576728813818,703.0722878893539,0.0,132.42297990369786,0.3019177870210017,758.9453956228436,758.9453956228436,0.9333333333333333,0.9925234390227828,1.0000275710803705,0.9941102905922385,0.9995677281770512
 02/06  19:00:00,7.489999999999998,21.178989864409434,22.79339523133025,0.0,0.0,0.0,-3574.5421358552026,0.0,0.0,8645552.39162482,2740.2609889024,586.9937278291019,0.0,139.16998964073792,0.3041500517963104,678.6763518313478,678.6763518313478,0.8166666666666667,0.9828501437743354,0.993191817153473,0.987378458453522,0.9930024459412541
 02/06  20:00:00,6.631666666666667,21.170840280911275,26.400990764363616,0.0,0.0,0.0,-2175.718191412398,0.0,0.0,10044584.342291327,3170.3515970207895,691.8587706121145,0.0,126.94431752628702,0.3325337470516174,810.7946010264736,810.7946010264736,0.9666666666666667,0.9540871118717577,0.9729496814575679,0.9680342250561881,0.9737521862840687
 02/06  21:00:00,6.099999999999997,21.17802775540001,23.074732214950032,0.0,0.0,0.0,-3493.9359597808952,0.0,0.0,8711849.56238252,2726.825085123122,604.3373173815492,0.0,136.29103115549793,0.30206708689575057,729.0482564972006,729.0482564972006,0.8333333333333334,0.9353191069991762,0.9579005888415241,0.955433139380885,0.9612353506964147
 02/06  22:00:00,6.099999999999997,21.171623812875403,26.311090377917086,0.0,0.0,0.0,-2260.043501469435,0.0,0.0,9920766.3875844,3097.4601944156034,687.3646105536158,0.0,127.7744803842213,0.3611275980788935,833.0182923160736,833.0182923160736,0.9333333333333333,0.9352852227799121,0.9578565587334945,0.9554129441479524,0.9612125550159573
 02/06  23:00:00,6.099999999999997,21.175651202106476,23.549541193592482,0.0,0.0,0.0,-3246.0518274913734,0.0,0.0,8992607.572909433,2843.4794468501113,627.8828637444494,0.0,133.04728935627546,0.22765616809390304,728.906625012523,728.906625012523,0.9333333333333333,0.935205826175499,0.9578441512545737,0.9553643938295809,0.9611576856906302
 02/06  24:00:00,5.841666666666666,21.16357781047022,28.715660831763664,0.0,0.0,0.0,-1368.1682488661027,0.0,0.0,11134041.964752227,3594.04660659437,793.652825092168,0.0,114.70280598973257,0.34740249485970864,842.5239967908296,842.5239967908296,1.0666666666666667,0.9265556321050216,0.9517838127459322,0.9496075810552873,0.9554183667939309
 02/07  01:00:00,5.599999999999997,21.15942793761705,27.775511097607087,0.0,0.0,0.0,-1607.649909867156,0.0,0.0,10938158.47044568,3642.146463778017,793.028051966314,0.0,113.9796092671416,0.40906772004154895,745.0018311007916,745.0018311007916,0.9333333333333333,0.9176053947948264,0.944464542276927,0.9436947510879734,0.9495243232424291
 02/07  02:00:00,5.290000000000001,21.145988043535485,37.4573840450302,0.0,0.0,0.0,571.1246007146624,0.0,0.0,13817428.403630761,4622.933920853479,1024.8216139440358,7.138219869127894,94.04984580457867,0.33867080016180495,911.9072237145406,911.9072237145406,1.3666666666666667,0.9073889596292005,0.9376580374910719,0.9372501369322329,0.9427639908475385
 02/07  03:00:00,4.6899999999999995,21.136826525167873,62.53123416333205,0.0,0.0,0.0,811.920990620278,0.0,0.0,14103995.38545353,4285.460259488814,1145.6111298043347,105.14914980229652,104.86577054009507,0.3914660054679434,1276.3207527667632,1276.3207527667632,1.75,0.8869552857278148,0.9234113890489227,0.9232131411676605,0.9290930812198676
 02/07  04:00:00,4.400000000000002,21.140818152758914,65.03726500626286,0.0,0.0,0.0,4654.383791034975,0.0,0.0,19510098.01387696,4404.369862975508,1162.2388482097028,133.64136321689753,89.07916393726003,0.5073200289213636,3107.2091377289184,3107.2091377289184,1.8,0.8771318856586876,0.9159861012930477,0.9165173490982376,0.9225743781195004
 02/07  05:00:00,4.141666666666667,21.144324280309036,73.94142031649376,0.0,0.0,0.0,4713.556300763611,0.0,0.0,20315702.210549545,4747.519796283707,1278.315580605657,136.5014721912565,84.68094085713219,0.576595295714339,3088.1164593395565,3088.1164593395565,1.95,0.8690436718293381,0.9089299125978575,0.9111298573968212,0.9172810285585263
 02/07  06:00:00,3.9000000000000017,21.131434703654957,67.15667980638926,0.0,0.0,0.0,3272.166841998157,0.0,0.0,17217489.766470812,4478.6392334710745,1204.863632655531,110.47771313207234,94.28391342564927,0.44712648802575444,2223.055618842385,2223.055618842385,1.85,0.8601388728038118,0.9029833940035993,0.905221392176144,0.9113894011623851
 02/07  07:00:00,3.9000000000000017,21.135093600642524,66.45628284937045,0.0,0.0,0.0,951.4516068480366,0.0,0.0,14193563.388508629,4308.146251468848,1185.7865444815443,105.38021605539548,106.66666666666667,0.32968872260446397,1281.098768387456,1281.098768387456,1.8666666666666667,0.8598119921805157,0.9029323231660784,0.9050768401213619,0.9112262412944987
 02/07  08:00:00,3.9000000000000017,21.132497789442443,77.98725854941362,0.0,0.0,0.0,2225.999056739655,0.0,0.0,16344704.240897002,4945.008780593039,1360.9029569615873,126.45663895597303,93.33333333333333,0.40668697996661063,1482.6749818726582,1482.6749818726582,2.1333333333333333,0.8598173444828113,0.9028716565441257,0.9050866144649004,0.9112372725647581
 02/07  09:00:00,3.9000000000000017,21.132399760305997,70.96040110629798,0.0,0.0,0.0,1232.5313913531834,0.0,0.0,14536616.254909888,4415.719323091031,1214.2896407831154,107.52509672737916,106.66666666666667,0.39640993260171326,1296.1676643260494,1296.1676643260494,1.8666666666666667,0.8598300944969169,0.9029287731432523,0.9050614482962056,0.9112091265749289
 02/07  10:00:00,4.158333333333333,21.134882657923406,69.98424886965176,0.0,0.0,0.0,1932.0677432567463,0.0,0.0,15935082.038197398,4959.197816286938,1352.778443658404,85.36559109325111,93.33333333333333,0.43188980262600635,1324.208659623537,1324.208659623537,1.9666666666666666,0.8681429866395777,0.9087405959922338,0.9106879656134288,0.9167006616328783
 02/07  11:00:00,4.709999999999999,21.136965940677374,58.378797934782405,0.0,0.0,0.0,752.2544271295502,0.0,0.0,13980341.42538275,4451.128916421263,1190.0718534299908,47.520500360364984,106.66666666666667,0.4202895937936528,1065.6036703998493,1065.6036703998493,1.6333333333333333,0.8866475405516397,0.9224228932429032,0.9230321602181083,0.9288779107614159
 02/07  12:00:00,5.568333333333333,21.132702884914316,46.76170225291309,0.0,0.0,0.0,2051.8517267632687,0.0,0.0,15925650.016260684,5442.044749815174,1239.8719573589738,0.0,93.33333333333333,0.4375988662850713,852.7995639358176,852.7995639358176,1.5333333333333334,0.9153720189984463,0.943096012591006,0.942622506283114,0.9481347068017209
 02/07  13:00:00,6.668333333333334,21.144081192095776,33.88597141343895,0.0,0.0,0.0,-59.294107148823485,0.0,0.0,12855863.215745425,4427.876375840565,949.1720347430474,0.0,106.77506768394218,0.29590332468250463,706.5229811683108,706.5229811683108,1.25,0.9525671872919371,0.9707377742451334,0.9676239038776541,0.9728882192209485
 02/07  14:00:00,7.510000000000002,21.151142407615158,32.22259315560912,0.0,0.0,0.0,-4.764321765125108,0.0,0.0,13061717.812314648,4464.085468726939,916.8034216855357,0.0,100.53558255717935,0.4488096072988464,771.9698558452097,771.9698558452097,1.1,0.9818534160336311,0.9913534248964313,0.9869925122151216,0.992442099216328
 02/07  15:00:00,7.489999999999998,21.158979575533852,27.537166492752217,0.0,0.0,0.0,-1555.8582014643355,0.0,0.0,11061600.569371616,3755.646421122381,777.1105198859841,0.0,116.13180426750965,0.397608564039585,678.2615227105271,678.2615227105271,0.9333333333333333,0.9823310039290928,0.9929220944404257,0.9871703354580796,0.992765350432775
 02/07  16:00:00,8.336666666666666,21.153380769383194,31.305515718469362,0.0,0.0,0.0,-236.20007214041738,0.0,0.0,12753791.877430258,4369.770704015403,884.4261362277692,0.0,104.48428114241479,0.44936546033690944,737.302253285757,737.302253285757,1.0666666666666667,1.0088001184820043,1.0097493676119422,1.0050245987911874,1.0105694745103146
 02/07  17:00:00,8.573333333333332,21.167612255807697,24.896408485669518,0.0,0.0,0.0,-2436.749287327511,0.0,0.0,9990244.907711755,3353.927751961952,683.3824466027423,0.0,126.27882538539502,0.2940381495166793,641.1843428403319,641.1843428403319,0.9333333333333333,1.0205363342848115,1.0226511871776347,1.0128627372768841,1.0184224618266577
 02/07  18:00:00,7.800000000000003,21.1642860302424,24.230976532433854,0.0,0.0,0.0,-2667.45413664723,0.0,0.0,9221261.124494005,3005.4349389062363,634.6429745698481,0.0,134.54567939620404,0.2953786885116009,669.7034186015449,669.7034186015449,0.8666666666666667,0.993610671066358,1.0009203845165984,0.9947369384546358,1.0003383359070963
 02/07  19:00:00,7.489999999999998,21.17187866908636,28.490536312113452,0.0,0.0,0.0,-1888.860998877262,0.0,0.0,10658918.617951855,3451.9204922816543,738.9733956113432,0.0,126.0263245757096,0.2806669230355012,776.0652081447716,776.0652081447716,1.0333333333333334,0.9831110352515042,0.9937806660482043,0.9877039756674068,0.9932586405019317
 02/07  20:00:00,6.631666666666667,21.169981345593445,23.207851338182788,0.0,0.0,0.0,-3145.914739062959,0.0,0.0,8808444.25899681,2803.5885556868616,609.9618063657623,0.0,135.12337087150934,0.259135003868824,712.8323631356218,712.8323631356218,0.9166666666666666,0.9548663178585765,0.9735461392011924,0.968556848839272,0.9743360444240451
 02/07  21:00:00,5.221666666666667,21.174704232426926,30.750451519008625,0.0,0.0,0.0,-2120.027391024617,0.0,0.0,10542691.130379487,3206.0496215293115,752.7022226227816,41.018199588147695,116.54140560363152,0.33957884075518974,1034.8952798876849,1034.8952798876849,1.0833333333333333,0.9069716655665867,0.9384403213050536,0.9366635677755533,0.9424933576125828
 02/07  22:00:00,3.8316666666666674,21.1553826848223,37.02306312161293,0.0,0.0,0.0,-1638.1061635918604,0.0,0.0,10688966.095869288,3221.5067363092885,828.5984948570261,103.40116042635968,100.60356536196724,0.28981386840554396,1176.5709162431817,1176.5709162431817,1.3333333333333333,0.8588167095293463,0.9019373614518429,0.904711490047786,0.9108409308426794
 02/07  23:00:00,2.473333333333333,21.157610189816243,54.93764835927462,0.0,0.0,0.0,-269.74286935266963,0.0,0.0,13128961.76329118,3853.558037162565,1050.533621984658,114.13308658389262,100.0,0.40492588656844064,1419.2121520825685,1419.2121520825685,1.6333333333333333,0.8130606271746318,0.8697512589493311,0.87410340532857,0.8805834760824903
 02/07  24:00:00,1.7000000000000006,21.13404171206385,68.47093663272831,0.0,0.0,0.0,841.692548023855,0.0,0.0,14137132.251703797,4255.109641012515,1224.8258928456487,120.88302624811416,100.0,0.3384853548992672,1383.5408116003039,1383.5408116003039,1.9666666666666666,0.7858365480296093,0.8492701429766918,0.8560137378316456,0.8627980249902211
 02/08  01:00:00,0.821666666666667,21.142864791013793,74.98026366638767,0.0,0.0,0.0,2875.535219877353,0.0,0.0,17214130.388014678,4513.235056524039,1309.2174183884213,119.17614574783411,89.38439709301404,0.5025564907938199,2248.9234372400183,2248.9234372400183,2.0,0.7572969214226433,0.8260969064669077,0.8371004431415744,0.8441637891380387
 02/08  02:00:00,-0.3099999999999999,21.16005142912036,64.01836294826259,0.0,0.0,0.0,2497.941357328863,0.0,0.0,16827570.991499487,4259.646047975217,1249.4086550555269,97.67270240741604,85.40991549358908,0.4430870670491411,2386.665058332603,2386.665058332603,1.9333333333333333,0.7181060690561331,0.8011836144977604,0.8114965052353625,0.8188195932730159
 02/08  03:00:00,-0.8583333333333333,21.156859014598265,73.32356334428506,0.0,0.0,0.0,3813.0936830140768,0.0,0.0,19061963.50284576,4883.579399636069,1466.673036036962,97.85785011672047,69.93304870723699,0.5463265895358745,2641.5868590633163,2641.5868590633163,2.1666666666666665,0.6993601036598968,0.7873098890711552,0.7992242742143397,0.8067421554969212
 02/08  04:00:00,-0.5316666666666668,21.157524807804133,66.60221879258145,0.0,0.0,0.0,2803.360274880938,0.0,0.0,17426582.945448305,4503.289074944117,1343.7102637518465,92.88909623431908,78.74485522490356,0.5106866406510584,2392.7796690625114,2392.7796690625114,1.9666666666666666,0.7096232180356167,0.7940086521940972,0.80592891472654,0.8133498981670972
 02/08  05:00:00,0.3099999999999999,21.164110177062252,72.137385201527,0.0,0.0,0.0,3866.8419945463497,0.0,0.0,19360407.528182812,4906.5621859604025,1428.6573334272136,115.34691171694577,70.54974502576387,0.5226885601687714,2711.702385976506,2711.702385976506,2.1666666666666665,0.7382871288482252,0.8146551707401987,0.8248213652826125,0.8318569811199333
 02/08  06:00:00,0.6,21.152380133956203,69.91575380383689,0.0,0.0,0.0,3171.097667587731,0.0,0.0,18041249.959457926,4770.832871968859,1378.705756269191,108.66414025036912,75.49355026138376,0.5117766437886283,2356.608586920002,2356.608586920002,2.066666666666667,0.7484170915057305,0.8207443760191142,0.8314929543293444,0.8384253515902487
 02/08  07:00:00,0.29,21.161432405910386,71.71028837158264,0.0,0.0,0.0,3598.5817046549714,0.0,0.0,19029292.539311532,4880.305728050499,1426.9551727859887,94.71183460533477,74.46257827748555,0.5439576091509412,2594.895512795892,2594.895512795892,2.066666666666667,0.7381591001317686,0.81498699768643,0.824685419075829,0.8317600312622931
 02/08  08:00:00,0.0,21.154636388559897,74.5058916098258,0.0,0.0,0.0,4002.7694003946845,0.0,0.0,19821742.420716617,5084.282729236619,1497.4396068861433,86.39646648738135,70.0,0.4033341098483803,2706.099375596746,2706.099375596746,2.3,0.728169512808559,0.8076179517792466,0.8180954717809426,0.8254175163930113
 02/08  09:00:00,-0.5683333333333335,21.15083637361644,83.46695894465766,0.0,0.0,0.0,5005.042990563383,0.0,0.0,20955794.414452408,5423.317504564519,1620.7263695862207,88.90037647116124,60.263052570546016,0.5621221096996325,2825.7069769341597,2825.7069769341597,2.4,0.7094573624020393,0.7954576513419938,0.8056831128196175,0.813270082822135
 02/08  10:00:00,-0.5316666666666668,21.148979669136967,89.90209356020439,0.0,0.0,0.0,5020.7248298065815,0.0,0.0,21120743.14349052,5769.641822778585,1716.5279455240304,71.85822385460916,55.91068086555969,0.6625113222323225,2570.9943378306643,2570.9943378306643,2.433333333333333,0.7100501775970118,0.7937908560193979,0.8059610497528945,0.8135711881527298
 02/08  11:00:00,0.8783333333333333,21.16236153259827,71.87536202262446,0.0,0.0,0.0,4131.597310053891,0.0,0.0,20015612.290199976,5301.198355446884,1514.3718811806004,37.38239569669892,69.37596719660132,0.5119876820288174,2559.798880885138,2559.798880885138,2.1333333333333333,0.7572165025843894,0.8278791790779993,0.8372230434140999,0.8441385819468968
 02/08  12:00:00,2.836666666666667,21.15212808612258,63.30831769005832,0.0,0.0,0.0,3465.1742804866826,0.0,0.0,18626842.14397918,5036.093388901288,1361.2399949116666,15.59014594431261,83.93849310435466,0.5004537070047123,2240.2766492352557,2240.2766492352557,1.8666666666666667,0.823175161318941,0.8740624483090087,0.8808210528201086,0.8872024726543112
 02/08  13:00:00,4.778333333333332,21.14859704510514,63.626325300954505,0.0,0.0,0.0,3622.6828562631,0.0,0.0,18624330.450789887,5172.696845332375,1330.5216701012025,2.0152646002521686,98.81350814057626,0.440922845599375,2002.7264607395039,2002.7264607395039,1.7833333333333334,0.8892793811832637,0.9223510462225338,0.9247796840407772,0.9307475201743896
 02/08  14:00:00,5.599999999999997,21.143266732852435,61.88273007828928,0.0,0.0,0.0,4175.484128821777,0.0,0.0,19314700.65504048,5676.470743794283,1349.5333550998687,0.0,96.02957919161553,0.48924052036928006,1758.8808430834447,1758.8808430834447,1.75,0.9182920250699751,0.9450252401942291,0.9440852469961911,0.9499181141785509
 02/08  15:00:00,5.290000000000001,21.140950091673343,67.74660097331898,0.0,0.0,0.0,5502.394828845401,0.0,0.0,21716248.186729606,6350.660306156545,1498.7630436696245,0.0,79.7209346122836,0.5697213221834261,2055.87049143671,2055.87049143671,1.8666666666666667,0.9083188910095195,0.9386132789844748,0.9373945012615462,0.9433434976289494
 02/08  16:00:00,5.3100000000000005,21.13782019717081,64.3423848203231,0.0,0.0,0.0,4733.046216176388,0.0,0.0,20438629.935379677,6234.4244273701415,1463.7721637004913,0.0,81.62945460615343,0.4617199270822832,1727.6865487539098,1727.6865487539098,1.9166666666666667,0.9084620696267413,0.9376141147342807,0.9375893110515132,0.9434870851190365
 02/08  17:00:00,5.290000000000001,21.142176254978917,37.68074212047843,0.0,0.0,0.0,94.34555349853278,0.0,0.0,13087638.5252059,4503.008100289776,1018.6934712372965,0.0,106.66666666666667,0.3416334741173795,759.4183528892686,759.4183528892686,1.3,0.9083507634484682,0.9382145918077883,0.9378847638866356,0.9436019693841281
 02/08  18:00:00,4.6899999999999995,21.15103081428504,45.48214177690825,0.0,0.0,0.0,12.11795501173862,0.0,0.0,13242924.033241302,4231.675520749545,1064.9237329486925,33.07665717294823,93.809418459802,0.38042298434004995,1168.1131116535068,1168.1131116535068,1.5,0.8881683792315234,0.9234365809791849,0.9242432681066699,0.9302612122168914
 02/08  19:00:00,3.8316666666666674,21.151340884731415,47.60389361961548,0.0,0.0,0.0,-776.8541423360895,0.0,0.0,12209689.35669717,3853.2772577957717,996.7197266270839,55.00386489282979,106.66666666666667,0.4228999716358325,1088.9273317016298,1088.9273317016298,1.4,0.8591840431894153,0.9026323171105948,0.9047578685428164,0.910988014864225
 02/08  20:00:00,3.0416666666666665,21.147344105958915,56.58002582870745,0.0,0.0,0.0,460.19958361456713,0.0,0.0,13930609.586534051,4297.768610988616,1134.3193134585786,86.92700053188516,93.33333333333333,0.5263962538534003,1334.2540666084044,1334.2540666084044,1.6,0.8319670253318685,0.8837095345910712,0.8865177996694531,0.892942608253966
 02/08  21:00:00,2.49,21.152729810823168,49.71923124407919,0.0,0.0,0.0,-929.6176749070679,0.0,0.0,12024931.063048225,3640.669951043151,973.655633900591,91.19813869955314,106.66666666666667,0.4321044392327083,1228.1167986800622,1228.1167986800622,1.4333333333333333,0.8133423596846867,0.8702533669766248,0.8741735580869854,0.8807161425678001
 02/08  22:00:00,1.9416666666666669,21.146944248863534,59.64819923540224,0.0,0.0,0.0,519.0846636189419,0.0,0.0,14013885.731843704,4171.655857283675,1146.5252998728336,115.2781124329073,93.33333333333333,0.34322120716803256,1480.7610231796084,1480.7610231796084,1.8666666666666667,0.7945954327669301,0.8563549500744868,0.8619181129698119,0.8684689887863308
 02/08  23:00:00,0.821666666666667,21.140388382433557,66.64706577612998,0.0,0.0,0.0,402.65770741143496,0.0,0.0,13644545.467241319,3983.150484057942,1163.457998865713,107.7418744216015,105.27156181286446,0.39174349703439276,1466.3279377456622,1466.3279377456622,1.8166666666666667,0.7578891387828313,0.82864581245233,0.8375432592061514,0.8446155791697302
 02/08  24:00:00,0.3099999999999999,21.13168365459915,77.77163434585833,0.0,0.0,0.0,2273.934701159088,0.0,0.0,16099281.800102148,4316.520792801971,1273.033109822973,113.74000437191714,100.0,0.48685198776439,2022.0853471814,2022.0853471814,1.9333333333333333,0.7387201898967339,0.8065348615750622,0.8247989100145254,0.8321074151798596
 02/09  01:00:00,0.8583333333333333,21.130910843542953,77.95858335030597,0.0,0.0,0.0,2382.0257583363796,0.0,0.0,16303731.97222855,4419.254950493942,1289.2058811156935,115.95120107170787,97.01461142818714,0.4986111124496982,1999.0998714811556,1999.0998714811556,1.9666666666666666,0.7573826320795268,0.8194990607506494,0.8370942820236993,0.8442013415296193
 02/09  02:00:00,1.1000000000000005,21.132168137336077,66.19738093414945,0.0,0.0,0.0,4201.884385611408,0.0,0.0,18476841.605716147,4203.909822627113,1200.5220325850785,108.65646713256784,91.63987379363431,0.5102637082671458,2971.19833244393,2971.19833244393,1.8,0.7659430999388365,0.8354421950659087,0.8427632150965092,0.8497852484577736
 02/09  03:00:00,0.8416666666666667,21.144901071166622,73.04665533794063,0.0,0.0,0.0,3613.5888666483224,0.0,0.0,18206064.30675164,4574.17540421247,1315.89136955827,121.19077354629485,82.20515669451362,0.5191021818423585,2577.1179694539032,2577.1179694539032,2.0166666666666666,0.757263301498547,0.8297548367394662,0.8371142389652573,0.8441365916566281
 02/09  04:00:00,0.8583333333333333,21.156163448472913,71.14786609663929,0.0,0.0,0.0,2674.5991672442565,0.0,0.0,16951744.093173336,4319.005890964279,1253.9148819334741,118.76084180593911,89.31434371977643,0.5021030788833339,2342.6504632383508,2342.6504632383508,1.9166666666666667,0.7571419192471031,0.8286180689468118,0.8370121653050211,0.8440274394138328
 02/09  05:00:00,1.1000000000000005,21.141491673361884,71.50863397402733,0.0,0.0,0.0,2916.15663679662,0.0,0.0,17125946.38943401,4451.992547067287,1277.0956203751568,108.8358873505942,88.82767228782373,0.5199212279370846,2276.1328386581436,2276.1328386581436,1.9166666666666667,0.7656625285512164,0.8337433804460748,0.8426228252126652,0.8495768012373682
 02/09  06:00:00,0.8416666666666667,21.164303664176938,65.0637811809253,0.0,0.0,0.0,3159.0241426167076,0.0,0.0,18042570.69807413,4594.394570409252,1300.140085466755,97.0429356721237,79.20858554862295,0.39451298993803097,2522.8340869723065,2522.8340869723065,2.066666666666667,0.7570805694031915,0.8287194982952198,0.837251593676505,0.8440740098231477
 02/09  07:00:00,0.8583333333333333,21.159385767271576,66.39392476949097,0.0,0.0,0.0,3399.2234761144578,0.0,0.0,18653552.841033943,4710.876252280274,1338.646921380248,95.14594927895531,76.23175166894414,0.4354292919799168,2638.9035550302947,2638.9035550302947,2.0833333333333335,0.7572224360987899,0.8281903206214064,0.8373325886228038,0.8441731458037406
 02/09  08:00:00,1.1000000000000005,21.15914120441262,69.38271946774411,0.0,0.0,0.0,3095.7628223105103,0.0,0.0,18032726.537428338,4812.11457320234,1368.0994883800465,103.02558169965268,76.99796555559747,0.44129467627948343,2331.6397434731766,2331.6397434731766,2.1166666666666667,0.765626450051509,0.833056662966104,0.8428720844024681,0.8496678414607203
 02/09  09:00:00,1.1000000000000005,21.137577010507368,88.55522941586504,0.0,0.0,0.0,5621.076347330251,0.0,0.0,22395852.97932893,5346.470835483539,1544.607737355068,130.6270637027562,70.74008719948918,0.6079219633908989,3357.3335493292025,3357.3335493292025,2.316666666666667,0.7660400179342519,0.8337622994934833,0.84287275634842,0.8498640830130949
 02/09  10:00:00,0.8416666666666667,21.136067398231724,78.37626600565797,0.0,0.0,0.0,5708.630144090051,0.0,0.0,22125835.818597287,5126.151069551155,1473.4577194314384,109.64680226972041,69.15834002616408,0.5693961386004609,3501.430068019414,3501.430068019414,2.183333333333333,0.7576481348661968,0.8290904661650037,0.8374321184973679,0.8445360092971191
 02/09  11:00:00,0.6,21.139193089583436,92.49022973332708,0.0,0.0,0.0,6197.28346738272,0.0,0.0,23643019.453509405,5799.1218347316835,1686.5579047404015,78.09099809360275,67.36228351946242,0.5995487958314921,3388.1785368042333,3388.1785368042333,2.433333333333333,0.749250116834237,0.8228459701741255,0.8318471592871383,0.8390376128322633
 02/09  12:00:00,0.8583333333333333,21.135669270133356,75.81410398379452,0.0,0.0,0.0,5564.797274788667,0.0,0.0,21766559.05811749,5296.053300652872,1515.0107583837926,32.55761594797822,75.46954179339437,0.5293396536336544,3178.249701914841,3178.249701914841,2.1166666666666667,0.7580894051200355,0.828952466076766,0.8377176467839774,0.84479360776025
 02/09  13:00:00,1.6683333333333337,21.136378567648208,76.51325939383108,0.0,0.0,0.0,6054.117583823592,0.0,0.0,22628474.136505876,5613.489629344743,1573.2261436142699,8.563334489180386,71.630616645604,0.5646538333107775,3181.745276338375,3181.745276338375,2.1166666666666667,0.7853435029077134,0.8474097968207384,0.8557250575218383,0.8625461173127261
 02/09  14:00:00,3.078333333333333,21.14059995883419,71.58958071309829,0.0,0.0,0.0,5538.001353085433,0.0,0.0,21680066.227705967,5568.571856082394,1500.5528337630408,0.3501993472756933,72.4970004475697,0.543640476768478,2884.087126666846,2884.087126666846,2.0,0.8328555835870762,0.8827659696384961,0.8870970752503868,0.8935800421578362
 02/09  15:00:00,3.5900000000000003,21.131427031324694,79.1054000584176,0.0,0.0,0.0,6466.191695072339,0.0,0.0,23414786.825316753,6062.0750311973425,1626.0179788706037,0.08012649691335931,72.0766974194116,0.55451502709664,3022.6810428074614,3022.6810428074614,2.183333333333333,0.8509845282149391,0.8969922305928784,0.8992486953955087,0.9055234348090803
 02/09  16:00:00,3.868333333333333,21.13178330393267,71.00488519532891,0.0,0.0,0.0,5566.603292580822,0.0,0.0,21627911.02304486,5666.575588182967,1498.8067948377063,0.07486783576281743,73.8656903787106,0.572236609049001,2789.278180043262,2789.278180043262,1.9666666666666666,0.8600536820524906,0.9018230014698297,0.9052483458919554,0.9114907694520548
 02/09  17:00:00,4.709999999999999,21.14851350351865,68.99419281668173,0.0,0.0,0.0,4705.97584322041,0.0,0.0,20494689.985417727,5320.904019297038,1408.5633382961391,0.06891232785773532,89.57088322213716,0.48965328446312795,2623.3626425235734,2623.3626425235734,1.9,0.8884623508299723,0.9227244664087056,0.9241756249060191,0.9302377075715709
 02/09  18:00:00,5.568333333333333,21.136763677352285,47.42367492772598,0.0,0.0,0.0,1593.7019993745023,0.0,0.0,15349228.368013574,5288.955844977627,1203.318100434603,0.0,96.55659877070512,0.3490882981918641,855.3821562014298,855.3821562014298,1.6,0.9166231923523721,0.9439354783495503,0.9433786364763991,0.9491850060008742
 02/09  19:00:00,5.531666666666667,21.144015053012186,58.11039496132863,0.0,0.0,0.0,3254.7746130094242,0.0,0.0,17966942.131368257,5349.549289828414,1268.272559181006,3.6993287709905984,102.8449246957411,0.39740947200226656,1632.7949990461339,1632.7949990461339,1.7166666666666666,0.9172029066496451,0.9451778725631644,0.9435704327818215,0.9494209909581331
 02/09  20:00:00,4.4316666666666675,21.14924889131371,70.73351432107879,0.0,0.0,0.0,4441.224882735362,0.0,0.0,20045371.564545766,4760.896014183373,1259.606552829067,126.1042617495155,83.52343517579344,0.5713877311480867,3070.264035467412,3070.264035467412,1.8833333333333333,0.8801615139257974,0.9194518438087776,0.9185663564028452,0.9247393129959394
 02/09  21:00:00,2.453333333333332,21.140364841834764,73.54706923658128,0.0,0.0,0.0,4346.252180135483,0.0,0.0,19592300.045811135,4498.275043972229,1257.2150380192504,134.5896258597385,87.27178820911777,0.5622369378328518,3147.000320200004,3147.000320200004,1.9,0.8138968388374042,0.8761443117977588,0.8745158755847695,0.881166104898983
 02/09  22:00:00,0.8416666666666667,21.142489993458607,70.77382886607566,0.0,0.0,0.0,3381.664964147102,0.0,0.0,18025033.570873354,4169.838057433432,1216.0946992816566,119.59301333831466,92.27201539916797,0.5386399230041602,2890.913827510321,2890.913827510321,1.8333333333333333,0.7582521299380586,0.8306028990090956,0.8377146366494931,0.8448859797277877
 02/09  23:00:00,0.6,21.14650063212462,68.96666750239972,0.0,0.0,0.0,4233.366291163986,0.0,0.0,19398933.403236046,4430.676474388573,1288.8163738844887,94.23857819708907,82.57779584709215,0.5210743313917157,3164.973984631752,3164.973984631752,1.9,0.7498627032330097,0.8225436688352867,0.8322148087947359,0.839461054987637
 02/09  24:00:00,0.29,21.145549326022092,71.3672548294948,0.0,0.0,0.0,4848.088034724347,0.0,0.0,20421111.669638306,4566.402628441053,1339.764445577671,92.54097070277027,78.1740937398085,0.5171275769188511,3408.9877690491494,3408.9877690491494,2.0,0.7396917687454313,0.8149291919241372,0.8255310349931989,0.8328926343464251
 02/10  01:00:00,-0.5683333333333335,21.150216796111902,80.82017006902967,0.0,0.0,0.0,3244.5345934810816,0.0,0.0,18867139.68424294,4967.863546471636,1489.8960868443717,90.5796474777998,75.8837833564664,0.50676568130315,2525.7978491351296,2525.7978491351296,2.2333333333333334,0.7103865624895901,0.7928131359318793,0.8063617308191855,0.8139963133837509
 02/10  02:00:00,-1.41,21.155774142163377,76.08512706482064,0.0,0.0,0.0,4339.331506565109,0.0,0.0,20207697.844141938,4938.499524410271,1496.6604506736455,54.400234187287225,74.46630925126648,0.4769805286317064,3015.6292709717695,3015.6292709717695,2.2,0.6814839173109009,0.7749847809328891,0.7874447674007806,0.795403879953137
 02/10  03:00:00,-1.9583333333333333,21.147694545397155,92.34224943438043,0.0,0.0,0.0,5859.7538295934755,0.0,0.0,22545701.96546446,5803.43964778249,1806.521640562724,37.93885340148982,51.182415515181134,0.606511260925263,3114.266102598734,3114.266102598734,2.566666666666667,0.6628677571230435,0.7622017059179859,0.7751400330672005,0.7833927207747149
 02/10  04:00:00,-2.5100000000000002,21.145218243114808,90.8166663178403,0.0,0.0,0.0,5337.900270336265,0.0,0.0,21907419.678406745,5605.432092474983,1743.0704155145136,61.25380858884738,53.333333333333336,0.6663378049162988,3089.2103554025766,3089.2103554025766,2.466666666666667,0.6441734737200344,0.7491606228450376,0.762896061070072,0.7714185724449127
 02/10  05:00:00,-2.49,21.150607867018277,90.60825807064012,0.0,0.0,0.0,5693.448108895139,0.0,0.0,22501432.339991666,5433.623355132613,1691.6212604731222,96.05189147219805,53.35079642040398,0.6888274910183331,3465.4581835600015,3465.4581835600015,2.433333333333333,0.6445225013003494,0.7483278858677396,0.7631250668910996,0.7716453526483752
 02/10  06:00:00,-2.7683333333333326,21.148272461087014,97.1186679942807,0.0,0.0,0.0,6239.340236559584,0.0,0.0,23607018.687451042,5702.071722317886,1786.7826384134082,102.6820155244671,47.648950472790894,0.6775780086886716,3623.6991523311676,3623.6991523311676,2.6333333333333333,0.6355725229442494,0.7432700702289161,0.7573392774055706,0.7659479603900283
 02/10  07:00:00,-3.61,21.14663776169831,96.75693196772706,0.0,0.0,0.0,5480.573747563397,0.0,0.0,22294574.141321406,5608.723245982304,1793.8665012658953,94.30985100593828,53.333333333333336,0.6335838037984506,3243.218941901929,3243.218941901929,2.6666666666666665,0.6068737226094003,0.7223631666519749,0.7387623624225508,0.7477038295371287
 02/10  08:00:00,-4.158333333333333,21.15366772558058,111.46841993055271,0.0,0.0,0.0,6643.93974197943,0.0,0.0,24936511.168045808,6075.102912931605,1989.4823325123648,93.43704880477391,46.666666666666664,0.6487856688517728,3759.7172686236686,3759.7172686236686,2.966666666666667,0.588291827946143,0.7089988983644521,0.7266360201493521,0.735967131105717
 02/10  09:00:00,-4.400000000000002,21.145972452434417,110.7611209014693,0.0,0.0,0.0,5765.0329863693605,0.0,0.0,23205830.134451464,5854.977846027435,1929.1503803397327,94.31270760822153,53.333333333333336,0.6088128116528448,3337.881228067369,3337.881228067369,2.933333333333333,0.5800245864235365,0.7027248801188072,0.7212611826217964,0.7307669338985947
 02/10  10:00:00,-3.5733333333333333,21.15432715825957,110.0916684819866,0.0,0.0,0.0,6522.65507380747,0.0,0.0,24619291.30403923,6157.825955561885,1978.2374563251076,85.59662052709596,46.666666666666664,0.659198569257743,3569.716517052318,3569.716517052318,2.933333333333333,0.6075804265134264,0.7204901815758595,0.7391845319649952,0.7481875926734515
 02/10  11:00:00,-1.6633333333333333,21.14779997164101,84.83538576681774,0.0,0.0,0.0,5061.645664315981,0.0,0.0,20996104.196165048,5579.307986663284,1703.9632143982778,34.86367118539519,54.03861289861786,0.6520753508503945,2789.1036565382215,2789.1036565382215,2.3333333333333335,0.6721056362244728,0.7662459618830046,0.7811514334819173,0.7893082915711338
 02/10  12:00:00,0.5883333333333334,21.158812012931264,82.68272905516947,0.0,0.0,0.0,4962.132799177058,0.0,0.0,20816616.204636104,5729.228065773667,1684.1287233611852,4.148742304661259,62.683426600486065,0.6442328524045713,2490.203729641583,2490.203729641583,2.2333333333333334,0.7481011318255185,0.8197128299984343,0.8311080838567214,0.838349210458024
 02/10  13:00:00,2.268333333333333,21.143269296121677,67.95554337103583,0.0,0.0,0.0,2946.751081083261,0.0,0.0,17422947.903975256,4803.279309963244,1360.027033271462,0.0662575015010305,96.96772531764132,0.45359921066499787,2000.7103767340163,2000.7103767340163,1.8666666666666667,0.8048918439825044,0.860968293532284,0.8686104000657143,0.8752880986288415
 02/10  14:00:00,3.368333333333333,21.147599159669866,67.8799190099292,0.0,0.0,0.0,4013.432633855357,0.0,0.0,19298377.183301076,4967.842584304586,1369.371666572755,0.06677533426978978,94.98906707379687,0.48589407373539395,2503.717453037643,2503.717453037643,1.8833333333333333,0.8428400838386696,0.888593704102645,0.8937685137644973,0.9001632181618979
 02/10  15:00:00,4.468333333333333,21.144728349464206,62.305893033434494,0.0,0.0,0.0,3518.3939081444055,0.0,0.0,18347827.123441946,4793.687136469453,1278.2116135787733,0.062433199190720365,101.32393912274031,0.4288354935030135,2312.072029871281,2312.072029871281,1.7666666666666666,0.8799021344683132,0.9156971605578905,0.9185057329118178,0.9246275667813428
 02/10  16:00:00,5.3100000000000005,21.14063957390922,60.502107571791136,0.0,0.0,0.0,3400.6368338624907,0.0,0.0,18510695.717362426,5697.978339577768,1345.187663120569,0.0,98.841012190194,0.4052485662645335,1506.8636217854357,1506.8636217854357,1.7833333333333334,0.9084443121280383,0.9375658309684033,0.9377702584588938,0.9436340701620658
 02/10  17:00:00,5.8583333333333325,21.14408174262744,50.19664050546856,0.0,0.0,0.0,2578.3402231511545,0.0,0.0,16534595.542023359,5148.868637147704,1178.1468188834087,0.0,101.60575906749159,0.3961008083835271,1372.7064213202834,1372.7064213202834,1.5333333333333334,0.9276870637172319,0.9519449807489985,0.9505973824479536,0.9564106508079517
 02/10  18:00:00,5.531666666666667,21.15590411806563,31.053662427780406,0.0,0.0,0.0,-1337.6773321743472,0.0,0.0,11468121.329708125,3936.3187838340627,863.9909593242622,0.0,110.69184298633705,0.38219094272509174,751.9105704931242,751.9105704931242,1.05,0.9179306290348669,0.9455298438051698,0.9444023439878377,0.9499571795868356
 02/10  19:00:00,4.6899999999999995,21.146548210212313,51.711795322760146,0.0,0.0,0.0,498.0099637311534,0.0,0.0,14004885.792739917,4538.451683006298,1144.4602877844773,23.61950173548815,93.33333333333333,0.4071374040360986,1146.3133113037402,1146.3133113037402,1.6,0.8881963291606431,0.9234267025834646,0.9241261716472273,0.9302116591511795
 02/10  20:00:00,3.5733333333333333,21.157541269252405,43.771000335954824,0.0,0.0,0.0,-1479.1143259673884,0.0,0.0,11421235.093526877,3567.665611408143,926.6197001489737,59.032317725886514,106.66666666666667,0.3194320747468772,1105.089156705852,1105.089156705852,1.4,0.8512143443381733,0.8967808683937112,0.899469956952226,0.9057884259917616
 02/10  21:00:00,2.49,21.153011281672054,52.4977729158913,0.0,0.0,0.0,-218.07119758480306,0.0,0.0,13064435.44826635,4003.0001082972244,1072.928059789756,82.04925880985735,93.33333333333333,0.4240341435435803,1331.3594410072571,1331.3594410072571,1.6,0.8136874289070567,0.8708214385428522,0.8743607794050692,0.8809593976612001
 02/10  22:00:00,1.0633333333333337,21.149306400391804,52.281193392375215,0.0,0.0,0.0,-596.119753951362,0.0,0.0,12495884.964274554,3772.338743470675,1061.060109661608,55.219556324118784,106.66666666666667,0.39227001787368543,1277.0661047224771,1277.0661047224771,1.5333333333333334,0.7667878051136893,0.8374909353059433,0.8434458499693098,0.850404423603104
 02/10  23:00:00,-0.3099999999999999,21.132948007170196,78.23002232464101,0.0,0.0,0.0,2205.9490095654387,0.0,0.0,16252675.993452827,4582.095549638346,1373.9339960586137,62.29655590138217,98.21912501510057,0.455925064962757,1850.2219611837654,1850.2219611837654,2.0166666666666666,0.7190142204235705,0.7962758705728845,0.8119131816329638,0.8194793274298496
 02/10  24:00:00,-0.8583333333333333,21.14935490488821,76.71174503137841,0.0,0.0,0.0,3452.3503634130698,0.0,0.0,18284982.40275355,4573.396620019408,1392.905870194622,63.16850210270925,86.91396064313537,0.5555805913978901,2611.9232706497355,2611.9232706497355,2.0,0.7003248420539562,0.7881860745165078,0.7996050669007835,0.8073952951560116
