Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 02/11  01:00:00,-0.8416666666666667,21.15551240578037,66.11896980537296,0.0,0.0,0.0,3316.5806386925356,0.0,0.0,17985618.5007158,4343.411765750186,1306.3846283927885,50.48911389289729,85.97646405179344,0.5075474198989266,2750.0221291452326,2750.0221291452326,1.85,0.700467816907964,0.7873760572458264,0.799817786803709,0.807545456445686
 02/11  02:00:00,-1.1683333333333334,21.150903343535244,85.87056604665484,0.0,0.0,0.0,4133.454098236514,0.0,0.0,20521346.992312554,5398.136624186746,1635.1881323345733,57.23187738577098,69.15361432231582,0.5162437188822632,2724.1290358575234,2724.1290358575234,2.4,0.6898640496690824,0.7784764264091745,0.7929474547416607,0.8007987851477727
 02/11  03:00:00,-1.3900000000000001,21.135712641619097,82.58641637633386,0.0,0.0,0.0,6140.281170131832,0.0,0.0,22852911.866137914,5238.324475282786,1581.4871591330464,54.738506068140175,70.39345166464675,0.49322439113919675,3680.567805872851,3680.567805872851,2.3333333333333335,0.6821283261824221,0.7747775665060244,0.7878749731992072,0.7958285370393176
 02/11  04:00:00,-1.41,21.129296303538457,82.03051296433298,0.0,0.0,0.0,5503.168152983006,0.0,0.0,21938391.719744578,5215.125879554003,1601.6476187890705,57.761814738410386,67.70431396168739,0.5558446505502174,3396.1336176810755,3396.1336176810755,2.3,0.6817180833786142,0.7750213888602225,0.7876101315908662,0.7955720247434992
 02/11  05:00:00,-1.3900000000000001,21.140475227116248,85.99658143064897,0.0,0.0,0.0,5502.7527812599355,0.0,0.0,22484466.703412693,5275.764830533791,1617.7378000860647,61.037548470652084,70.36802058767665,0.5614255858019582,3505.812276598269,3505.812276598269,2.3333333333333335,0.6819691786598187,0.7743934609574504,0.7877538379109025,0.7957027788120964
 02/11  06:00:00,-0.8416666666666667,21.14347479443692,91.71166703090294,0.0,0.0,0.0,4986.60519117373,0.0,0.0,21877608.50250041,5596.597936545135,1687.7958975631823,67.52255395674622,66.11110242563016,0.6001486655269306,3007.8037676707086,3007.8037676707086,2.433333333333333,0.7004546701124824,0.7871016779055634,0.799746236525525,0.8075423864732385
 02/11  07:00:00,-0.6,21.13242550782351,84.25179318697569,0.0,0.0,0.0,5593.626733481713,0.0,0.0,22382256.277103294,5393.555925090676,1606.064818332023,66.37760561194328,67.07393381972211,0.5648599409865337,3385.1104270770807,3385.1104270770807,2.316666666666667,0.7089537689382227,0.7927503330504576,0.8053665603079134,0.813043323336946
 02/11  08:00:00,-0.29,21.126182834570397,72.49874627100145,0.0,0.0,0.0,5321.685456995208,0.0,0.0,21202214.72409949,5109.736840197155,1473.0267671391014,73.33493101507838,66.66666666666667,0.5924560636328301,3271.9322097120125,3271.9322097120125,2.1,0.7192278000858974,0.801331330579912,0.8121164517094542,0.8196820914139101
 02/11  09:00:00,0.0,21.13130900889029,62.91044532425109,0.0,0.0,0.0,4880.84277356033,0.0,0.0,19916948.450042557,4498.869525782801,1307.7170303304838,83.73248308990716,67.61002853036737,0.5153213523593041,3401.0334139211723,3401.0334139211723,1.9,0.7295805072286462,0.8095438404074817,0.8188499726058932,0.8263387738158315
 02/11  10:00:00,0.3099999999999999,21.130431952869312,63.57392682474421,0.0,0.0,0.0,4999.058539972055,0.0,0.0,20170538.91943289,4667.496155616185,1340.023492937406,68.00208583766866,67.48967551093925,0.5360951126689176,3332.801917643384,3332.801917643384,1.9,0.7398867126519958,0.8166460094153092,0.825638136438247,0.8330169031722072
 02/11  11:00:00,1.4266666666666667,21.12600128273909,65.83035985629094,0.0,0.0,0.0,5510.709362231474,0.0,0.0,21129178.076100133,5197.899635336722,1432.1935019901111,33.79788833558553,66.66666666666667,0.5269992755927916,3161.4964050969415,3161.4964050969415,2.0,0.777227838288303,0.8426438767928441,0.8502768771107587,0.8572686855991777
 02/11  12:00:00,2.7683333333333326,21.137380440057136,72.13520652248164,0.0,0.0,0.0,4994.991001971136,0.0,0.0,20787672.112782873,5155.191180011241,1413.1588413992301,54.2721954206746,77.51316096756675,0.569950319504509,2981.0065624275144,2981.0065624275144,1.95,0.8227380095837716,0.875335660560646,0.8804154442605625,0.88696158837564
 02/11  13:00:00,3.868333333333333,21.14959993529793,67.60305574941529,0.0,0.0,0.0,3784.5681986628683,0.0,0.0,19496430.07358599,4657.685685253579,1265.5018925943627,55.15892849141924,102.2700977428466,0.4393857119819951,2867.1595515224694,2867.1595515224694,1.8333333333333333,0.8598236345530191,0.9017735648082561,0.905128553313576,0.9113537969886029
 02/11  14:00:00,5.278333333333334,21.131091855637916,53.63196485769454,0.0,0.0,0.0,1320.9178821606058,0.0,0.0,14847837.117233852,5019.378723247171,1212.912571919438,8.058595078575514,106.66666666666667,0.3336156911468175,877.4693351296065,877.4693351296065,1.6333333333333333,0.9059958490758174,0.9361894895511828,0.9361367956514238,0.941958526364008
 02/11  15:00:00,6.668333333333334,21.12932535301075,54.201994674563984,0.0,0.0,0.0,2502.7985653912415,0.0,0.0,16886572.912564706,5896.020167274104,1321.9855279462677,0.0,93.33333333333333,0.3441508580477495,808.9990499611013,808.9990499611013,1.7666666666666666,0.9535500640565632,0.9714094473379972,0.968106170323786,0.9737310595986368
 02/11  16:00:00,7.7683333333333335,21.147261473520715,34.00070695055546,0.0,0.0,0.0,-411.0542295043202,0.0,0.0,12652964.332039796,4442.363521574641,931.970665311594,0.0,109.02692888087032,0.33590131889090763,668.3175109348674,668.3175109348674,1.1833333333333333,0.9908929274345012,0.9986467445170794,0.9932935294838064,0.998700737677611
 02/11  17:00:00,8.300000000000004,21.16391024437824,29.40695854423861,0.0,0.0,0.0,-1434.0454204794098,0.0,0.0,11308755.30472659,3818.269865481579,791.0431933821807,0.0,118.44468883960043,0.3645498775052326,746.5312004481488,746.5312004481488,1.0666666666666667,1.0109477130267122,1.0136035515893185,1.0064149042079424,1.012090884832456
 02/11  18:00:00,8.041666666666666,21.169004541607553,26.82575689225094,0.0,0.0,0.0,-2899.6013487615933,0.0,0.0,9564941.136081051,3154.7789646310944,676.7902140217495,0.0,137.6656866028189,0.27756077993596945,661.5155271109522,661.5155271109522,0.8833333333333333,1.0029343059788904,1.0082045931436665,1.001211881006921,1.0067499511882088
 02/11  19:00:00,6.353333333333335,21.162794395306626,30.511611565415883,0.0,0.0,0.0,-1627.2934056832726,0.0,0.0,10703179.251382556,3420.0879895833086,770.3095417801611,3.839093403968764,125.63992799378417,0.32043591576197655,868.8948045058447,868.8948045058447,1.05,0.9476648977865939,0.9694367115301314,0.9639655649378773,0.9697242019851895
 02/11  20:00:00,4.6899999999999995,21.179890095155553,26.576779472980807,0.0,0.0,0.0,-3814.15192882525,0.0,0.0,8514960.283516232,2356.9963532097004,596.7292359758958,44.151403966965844,134.2768481041808,0.3253123846522602,1091.0635486350836,1091.0635486350836,0.9333333333333333,0.889003496424439,0.9241362646208202,0.9246403928914598,0.9307837618244146
 02/11  21:00:00,3.5733333333333333,21.171894863240052,32.35643206073514,0.0,0.0,0.0,-2401.165889378633,0.0,0.0,9897352.507509809,2706.744818783714,714.8127325094581,67.8924525750896,120.11877183327005,0.3031665943203389,1316.2144973700306,1316.2144973700306,1.2,0.851809437442201,0.8978708462037583,0.9002808222421539,0.9062356916808426
 02/11  22:00:00,3.368333333333333,21.17020928916275,35.186670627795806,0.0,0.0,0.0,-2801.939792151295,0.0,0.0,9747657.275826804,2840.3515412874112,753.2867124853972,76.66727834281222,116.13378147397523,0.355064476686796,1165.7702202149908,1165.7702202149908,1.1333333333333333,0.8422263379599397,0.8884208959299623,0.8937275754574262,0.8999321346072419
 02/11  23:00:00,3.9000000000000017,21.15527274054607,50.93957456731826,0.0,0.0,0.0,-470.63076636469145,0.0,0.0,12707791.902945228,3871.8619376220745,997.0844453341963,114.59694238155986,93.33333333333333,0.3671705865074643,1346.524508088061,1346.524508088061,1.6,0.8611069777534183,0.905221783411644,0.9058546438408281,0.9120997928882544
 02/11  24:00:00,3.3316666666666666,21.159920240714907,45.44177876951763,0.0,0.0,0.0,-1692.8306670432405,0.0,0.0,11198438.947747868,3358.5407005369034,878.9759739829053,108.30504861602093,106.66666666666667,0.3528536184329108,1235.8893733919983,1235.8893733919983,1.4,0.8427076615381666,0.8923999976921598,0.8936203351785796,0.8999875778323057
 02/12  01:00:00,3.058333333333333,21.15081042636519,54.7313306378804,0.0,0.0,0.0,55.33175682314904,0.0,0.0,13440382.764462126,3969.9979306112236,1047.2795184219997,129.80294408971147,93.33333333333333,0.48654831478773003,1497.4227563127545,1497.4227563127545,1.6,0.8319313095425325,0.8832159495214004,0.8864843383478377,0.892924876887182
 02/12  02:00:00,3.299999999999998,21.145991326455782,56.21593884898894,0.0,0.0,0.0,-220.58921535642196,0.0,0.0,12952575.930210462,3797.0813348036795,1028.3173256537843,124.98886761792734,106.66666666666667,0.3376739874437785,1407.1206111089778,1407.1206111089778,1.6666666666666667,0.8402858638449899,0.8891106844066479,0.8921435342848614,0.8984188152592443
 02/12  03:00:00,3.299999999999998,21.131630105787035,79.57508345402422,0.0,0.0,0.0,3387.71844541862,0.0,0.0,18122447.925939675,4701.94789003409,1297.7303504859153,148.44115611401537,93.5600021952035,0.5050310161100039,2383.6406104365174,2383.6406104365174,2.033333333333333,0.8403768606081528,0.8821051703452245,0.892065991716082,0.8984263502583713
 02/12  04:00:00,3.299999999999998,21.151470424641694,69.17074457733719,0.0,0.0,0.0,3237.879903307324,0.0,0.0,17961655.99972596,4167.614373171662,1153.9366518216366,122.67744424932997,102.59800377624394,0.4796490046143418,2781.844266055413,2781.844266055413,1.8,0.8405459623003432,0.8827240647306337,0.8921741445557281,0.898547531712958
 02/12  05:00:00,3.299999999999998,21.141070425676162,74.1076349805977,0.0,0.0,0.0,4273.398112059241,0.0,0.0,19523095.839019306,4642.814611415573,1268.5627205143549,144.45461980153294,84.34967854329426,0.5361378334082559,2974.073514310446,2974.073514310446,1.9666666666666666,0.8407063755595945,0.8842039939509536,0.8922703267752097,0.8986554864968509
 02/12  06:00:00,2.7316666666666674,21.1442228595599,70.99450388724132,0.0,0.0,0.0,5061.797411948466,0.0,0.0,20779970.974132344,4696.553534285713,1283.5182156560995,145.9345697724795,74.16554584884949,0.5255437448369819,3421.2931903349545,3421.2931903349545,2.0,0.8220895828803115,0.8733965644033558,0.879930293896942,0.8864835075344739
 02/12  07:00:00,2.200000000000001,21.139489316965957,77.08560524537285,0.0,0.0,0.0,5715.268330332489,0.0,0.0,22092109.405588213,5047.002590749943,1393.9034654016948,145.7547968335334,71.0006120363819,0.5486620556737551,3566.139426403411,3566.139426403411,2.15,0.8034390700959532,0.8612322477603557,0.8676597566252493,0.8743064528358615
 02/12  08:00:00,1.9416666666666669,21.134848165899715,83.93387271477114,0.0,0.0,0.0,6337.295211072914,0.0,0.0,23267950.87138588,5232.6146676958715,1472.7862269605562,148.93093589498702,71.94312793548,0.549245857701733,3795.349155709682,3795.349155709682,2.283333333333333,0.7949693041282858,0.8562922159281001,0.8620479556469489,0.8687619933289044
 02/12  09:00:00,1.7000000000000006,21.139459609515256,76.71669334249243,0.0,0.0,0.0,5657.674930804945,0.0,0.0,21935008.413144942,4997.083751266324,1403.121613908701,131.06834152719506,72.12134872579067,0.5669306465085902,3554.80535830023,3554.80535830023,2.1166666666666667,0.7866311764256938,0.8497362610654521,0.8565511648706584,0.8633450516128124
 02/12  10:00:00,1.9583333333333333,21.14575588445324,70.34873319366861,0.0,0.0,0.0,4882.967191011963,0.0,0.0,20508599.17849902,4641.57420559957,1297.3467113737959,120.94207503234722,75.56980160039635,0.5425274415621179,3374.7593492743054,3374.7593492743054,1.95,0.7954707139651288,0.8551448638648734,0.8622886362315422,0.8690867869739431
 02/12  11:00:00,3.6466666666666665,21.140889114731092,69.2065238602812,0.0,0.0,0.0,2550.2483302133624,0.0,0.0,16826310.968182594,4514.250738820275,1234.1296831034426,104.42214829713012,95.95224546506711,0.4438543905447067,2093.205789177291,2093.205789177291,1.8833333333333333,0.8504393447310744,0.893797656706562,0.8988302712444891,0.905148960501368
 02/12  12:00:00,6.136666666666667,21.140967772507313,56.55489330615434,0.0,0.0,0.0,3193.9904172534707,0.0,0.0,18036587.354629748,5559.090026153293,1285.4371369158328,0.0,101.34163119848102,0.38468073204265446,1436.8082970603834,1436.8082970603834,1.7166666666666666,0.9349146649854732,0.9564759742334721,0.9555037874173157,0.9612045870275004
 02/12  13:00:00,8.078333333333335,21.138587335118405,53.934497489821595,0.0,0.0,0.0,3548.9646232097098,0.0,0.0,18105978.859112676,5647.527913762871,1248.09436316828,0.0,100.28162198998798,0.3958645002928503,1379.5706180340298,1379.5706180340298,1.6333333333333333,1.0009490833976207,1.0050960624733611,0.9998958829169283,1.005376969143713
 02/12  14:00:00,8.900000000000002,21.153123201158586,29.52637560874657,0.0,0.0,0.0,-1023.9261422299858,0.0,0.0,11862330.462165367,4150.118583463295,829.8316973801315,0.0,112.8113132806174,0.3562482671271226,628.7493102249641,628.7493102249641,1.0333333333333334,1.02974041671463,1.0277837521223712,1.0194936010618731,1.024733301071589
 02/12  15:00:00,9.468333333333332,21.162399449907998,28.644589258795943,0.0,0.0,0.0,-1335.166007218801,0.0,0.0,11354854.698999312,3835.774428546982,772.3327949425886,0.0,119.27629331329967,0.34440008687641854,694.6037853660931,694.6037853660931,1.0333333333333334,1.0486779864752138,1.0409222569300558,1.0319672096303154,1.0374489533226088
 02/12  16:00:00,10.0,21.168523883872734,26.620292023050986,0.0,0.0,0.0,-2758.379954063508,0.0,0.0,9765243.982630294,3249.695001705747,677.0496115530824,0.0,0.0,0.2833117905379635,587.8435307503709,587.8435307503709,0.8833333333333333,1.067397277184633,1.055844474461295,1.044863239183352,1.0501715656260662
 02/12  17:00:00,9.69,21.15741700839782,20.858749829603948,0.0,0.0,0.0,-3282.245832574092,0.0,0.0,8654745.605594907,2987.0149852354066,580.1091746131899,0.0,134.18683071307254,0.32906584643463727,517.6930309999835,517.6930309999835,0.7,1.0588006466552362,1.0512487116143832,1.0386797276330304,1.044287456124277
 02/12  18:00:00,9.141666666666667,21.16358709225923,20.328903996956292,0.0,0.0,0.0,-3925.7363909028977,0.0,0.0,8036436.327087542,2707.1136440963173,547.8535032700534,0.0,139.66876146722723,0.301656192663864,536.7570675362346,536.7570675362346,0.7,1.0404146828970282,1.0463528859895246,1.0262272769483223,1.0318746240774772
 02/12  19:00:00,8.590000000000002,21.16087812807127,29.517500324150365,0.0,0.0,0.0,-1469.7894631321037,0.0,0.0,11100194.12425068,3661.7414281513943,762.4356648121055,0.0,127.24452994475779,0.3413747538646196,730.1441734933276,730.1441734933276,0.95,1.020491987087751,1.0216464635283007,1.012981938932105,1.0185044278706537
 02/12  20:00:00,6.905,21.16352986490757,26.90014054258784,0.0,0.0,0.0,-2483.3134972592698,0.0,0.0,9833043.512851795,3188.7843898209753,692.1774052671462,0.0,135.15304195679818,0.28237349688830843,701.937436826003,701.937436826003,0.8666666666666667,0.9655957960085219,0.9823578564314793,0.9761727497396236,0.9817046507016747
 02/12  21:00:00,5.290000000000001,21.16312154604662,32.762433920180506,0.0,0.0,0.0,-1549.867544989121,0.0,0.0,11005364.555396553,3443.5615971565294,802.8273461624111,6.553185874901021,123.20516301770441,0.36118537531070133,934.444295937841,934.444295937841,1.0333333333333334,0.9090165145624793,0.938932361436819,0.9380175256555419,0.9438929674963948
 02/12  22:00:00,4.4316666666666675,21.17320863291421,29.00673521985926,0.0,0.0,0.0,-3203.9211836656673,0.0,0.0,9083444.794655899,2555.15890580047,650.3114529249202,43.709873343357295,129.21385149836132,0.3221480678526445,1104.2148993438786,1104.2148993438786,0.9833333333333333,0.8800462546776129,0.9185954660369846,0.9186678462920514,0.9247388219555392
 02/12  23:00:00,4.158333333333333,21.1699588084474,31.746599459195743,0.0,0.0,0.0,-2131.5331523649975,0.0,0.0,10263100.198088558,2914.7750944626555,750.8212728278888,37.53348586225913,118.63433660650065,0.2912228600638587,1221.7909061028558,1221.7909061028558,1.2,0.8693577531549028,0.9085645608540253,0.9119696207011672,0.9177230726301941
 02/12  24:00:00,4.709999999999999,21.16234887285593,35.65568759587804,0.0,0.0,0.0,-1951.808735944156,0.0,0.0,10737479.294370072,3321.5784627304615,838.4822469691304,34.38502528773568,112.81768718799948,0.3271171022316706,1037.8576723754663,1037.8576723754663,1.2,0.8873925990602637,0.9221742954645151,0.9238474673264526,0.9296514648441341
 02/13  01:00:00,5.0,21.16206207108849,36.111357674283944,0.0,0.0,0.0,-1247.4421448112853,0.0,0.0,11518389.494786514,3462.054460732015,862.2453356764987,43.19061909981119,106.50115385022804,0.3476278911557012,1190.4879658239463,1190.4879658239463,1.2833333333333334,0.8976551915363629,0.9297325559348818,0.9307745788429076,0.9363860330876412
 02/13  02:00:00,4.6899999999999995,21.17099317864348,30.58548604281258,0.0,0.0,0.0,-2863.256103976521,0.0,0.0,9606208.236023774,2785.383701513493,706.697580970915,62.43377735399123,118.89819276829157,0.3467045260914473,1104.778541845795,1104.778541845795,1.05,0.8875584059601664,0.9227170511439355,0.9240790153818311,0.9296813385237178
 02/13  03:00:00,4.141666666666667,21.152387216923735,51.17591682684558,0.0,0.0,0.0,-120.86184162021382,0.0,0.0,13133016.193579238,3957.4919162298997,1020.4817896614736,113.16996517975424,94.3555326869492,0.44184478842417657,1344.458209111861,1344.458209111861,1.55,0.8685638014126563,0.9095883634584992,0.9110064372934078,0.9170529170922727
 02/13  04:00:00,4.158333333333333,21.14983249210788,50.82349584219015,0.0,0.0,0.0,-623.5504687658589,0.0,0.0,12444802.746761635,3771.9834745651906,979.2170597801024,106.70882943956312,106.66666666666667,0.2643721772292878,1213.7923894167513,1213.7923894167513,1.6333333333333333,0.8681611040060423,0.9093798872947698,0.9107560500125472,0.916670642023762
 02/13  05:00:00,4.400000000000002,21.147805752259494,55.17562569901557,0.0,0.0,0.0,397.9709912423355,0.0,0.0,13878249.280668473,4260.094272676239,1092.0792010911257,107.9876789202893,93.33333333333333,0.4326997432637015,1315.8713192812872,1315.8713192812872,1.6666666666666667,0.8767426759527629,0.9153170480480829,0.9164556582529377,0.922446267325459
 02/13  06:00:00,3.8316666666666674,21.153306741962883,47.446064331155895,0.0,0.0,0.0,-996.6325764399566,0.0,0.0,11973383.68628392,3702.3473319338236,960.2228154527169,79.86218610554558,106.66666666666667,0.4174822076433855,1127.0310728935833,1127.0310728935833,1.4,0.8586468415763966,0.9026057696961587,0.9043308178179446,0.910507481449729
 02/13  07:00:00,3.299999999999998,21.14162878857103,62.53688969583214,0.0,0.0,0.0,1141.5895429194634,0.0,0.0,14929515.596083466,4562.800658505561,1232.0637473581842,86.0542018677962,93.33333333333333,0.41993564881685663,1397.2485537219227,1397.2485537219227,1.8333333333333333,0.8398773063383707,0.8888505559369018,0.8918467671847687,0.8981121471407025
 02/13  08:00:00,3.299999999999998,21.14378582746533,56.48938786617009,0.0,0.0,0.0,-12.843871025450062,0.0,0.0,13131063.452173369,4003.82323943758,1088.3597293633452,88.38850067555445,106.66666666666667,0.3128875666268608,1238.1410715957647,1238.1410715957647,1.7,0.8398565843778294,0.8887357120953597,0.8918730518520397,0.8980891908946202
 02/13  09:00:00,3.0416666666666665,21.145050655196822,59.84611832472614,0.0,0.0,0.0,734.940972486798,0.0,0.0,14353437.089450633,4317.887826901104,1159.9497560196673,111.74766642322038,93.33333333333333,0.3464768447969013,1432.150908906828,1432.150908906828,1.8666666666666667,0.8314390850485265,0.883036284142086,0.8863399972660274,0.8925384160216162
 02/13  10:00:00,3.058333333333333,21.14707599009221,53.273395357678034,0.0,0.0,0.0,-343.32383334612626,0.0,0.0,12766977.874215765,3890.6795005041427,1049.9233068663102,84.08238607825706,106.66666666666667,0.3257515484803163,1218.1873426491507,1218.1873426491507,1.6333333333333333,0.8311391313720021,0.8822466491555875,0.8861004910934281,0.8923284923503153
 02/13  11:00:00,4.178333333333333,21.14254156028883,59.28978524305147,0.0,0.0,0.0,1023.1545302334358,0.0,0.0,14784753.729723494,4575.288388288301,1195.396255918085,81.74803116304386,93.33333333333333,0.39458480374187915,1329.077738364951,1329.077738364951,1.8,0.8681700379565314,0.9085986931769302,0.9107429064041701,0.916722113299898
 02/13  12:00:00,5.568333333333333,21.138393885598752,40.194059896643545,0.0,0.0,0.0,510.0901391864948,0.0,0.0,13687163.747004565,4693.415597608319,1067.19712654727,0.0,106.66666666666667,0.3517586798586276,747.3728642359426,747.3728642359426,1.35,0.9154067120010196,0.9431212673524492,0.9425413699576294,0.9482900395965176
 02/13  13:00:00,6.668333333333334,21.149415768153595,34.9022125190879,0.0,0.0,0.0,142.609652319989,0.0,0.0,13374978.360975139,4553.69076286727,975.0102831504283,0.0,100.52071942619388,0.39811102240916374,807.5921721826784,807.5921721826784,1.2333333333333334,0.9530746788053824,0.9702328019693437,0.9677228882928589,0.9732101437054043
 02/13  14:00:00,7.510000000000002,21.16455071006863,26.439008197799378,0.0,0.0,0.0,-2168.7583103139145,0.0,0.0,10481467.469163198,3511.6357144265744,735.080733436388,0.0,121.60014020655171,0.3549923449423282,677.0665834576272,677.0665834576272,0.9333333333333333,0.9819774531027307,0.991578330354722,0.9869022529285909,0.9924996164358969
 02/13  15:00:00,8.058333333333334,21.165815578420727,27.69516648453205,0.0,0.0,0.0,-1661.679415634523,0.0,0.0,10892740.401576651,3576.790460690729,746.2359277294543,0.0,120.84110896113067,0.29980559199730944,751.7555898045154,751.7555898045154,1.0666666666666667,1.0009014458963224,1.0058572419290093,0.9995853150163375,1.00514480853736
 02/13  16:00:00,8.610000000000001,21.167542157019525,25.820401413882646,0.0,0.0,0.0,-2580.620742325601,0.0,0.0,9898803.079354556,3279.1162283028507,680.4925549931593,0.0,132.03022685691894,0.29703296389517964,636.4334872169364,636.4334872169364,0.8833333333333333,1.019331037868161,1.019196531210044,1.0122572716990117,1.0175980124140993
 02/13  17:00:00,8.900000000000002,21.163662963227146,29.7852153622379,0.0,0.0,0.0,-1548.8580636028782,0.0,0.0,11049649.621156625,3630.528158472361,765.6041923730597,0.0,127.24875137390345,0.3324200509745877,715.6869025427618,715.6869025427618,1.0,1.0298531834677471,1.0274820241289213,1.0193752247381436,1.0247121469752483
 02/13  18:00:00,9.158333333333331,21.168466413046133,17.215536020718506,0.0,0.0,0.0,-4584.349436302635,0.0,0.0,6348890.525334843,2055.728646150566,430.7854832166859,0.0,159.20957714235445,0.1889983526421611,444.92091005629567,444.92091005629567,0.6,1.038124966462717,1.0321753424729012,1.0248716336948571,1.0303418453412798
 02/13  19:00:00,8.831666666666669,21.14097580972558,18.39652147958893,0.0,0.0,0.0,-3098.3964209540823,0.0,0.0,7172018.535299034,2409.3004656852995,490.75934490097336,0.0,149.6479448128425,0.21653331666884276,453.82992890637775,453.82992890637775,0.65,1.0294659474118704,1.027618984820009,1.019118567854706,1.0245174362129228
 02/13  20:00:00,6.285,21.167065844406814,29.578834725091678,0.0,0.0,0.0,-1894.8590036352903,0.0,0.0,10230870.3053656,3095.878468304468,711.4084807812721,19.99333120012671,130.6788983407538,0.32228246293673735,943.1928178058242,943.1928178058242,0.9833333333333333,0.9457357596534517,0.9687187821253569,0.9627528538764121,0.9683736616984813
 02/13  21:00:00,4.141666666666667,21.183217681513817,25.60262332309236,0.0,0.0,0.0,-4118.106792496692,0.0,0.0,8077195.801797304,2044.1550487671052,530.2764668762471,71.00941854048537,138.6272504732784,0.29266954449550436,1185.8844693291944,1185.8844693291944,0.9333333333333333,0.8693989348567835,0.9097085522501823,0.9115275836131435,0.9177071562899964
 02/13  22:00:00,3.5900000000000003,21.17405943893891,30.352308649335903,0.0,0.0,0.0,-2610.944525717971,0.0,0.0,9537679.465739617,2482.183941972427,652.4166717683362,78.01795851476578,124.04116901955413,0.37488466237994483,1349.765261988034,1349.765261988034,1.0666666666666667,0.8507503466846524,0.8961615610776088,0.8991159154832827,0.9054257102944013
 02/13  23:00:00,2.163333333333333,21.174664945314746,31.542348370911437,0.0,0.0,0.0,-3220.3053113231476,0.0,0.0,9147249.609944187,2515.735354993607,696.8918571261225,77.03812748431852,120.20272300502569,0.3439133164138506,1210.9393558516458,1210.9393558516458,1.0666666666666667,0.8037872929002849,0.8630438979197069,0.8682695854313451,0.8746663458467296
 02/13  24:00:00,1.1000000000000005,21.153988497229626,54.569859765050154,0.0,0.0,0.0,-249.25688813551096,0.0,0.0,12983912.07148072,3792.950710987599,1064.9238790502882,114.88721247948139,93.33333333333333,0.37372403083613,1483.3162477542817,1483.3162477542817,1.7,0.7655927888637638,0.8351311800500774,0.8426594072031814,0.8495983442445642
 02/14  01:00:00,0.8416666666666667,21.14970755843932,54.92345961660579,0.0,0.0,0.0,-593.8989819136448,0.0,0.0,12443820.932730027,3620.3098168656456,1034.9277387323293,107.2377470730187,106.66666666666667,0.3616551301623421,1384.0471061732585,1384.0471061732585,1.6333333333333333,0.7572024199176421,0.8292996180244747,0.8371470905175974,0.8440887111306316
 02/14  02:00:00,0.6,21.14401336613202,64.90466328281634,0.0,0.0,0.0,879.8379459343424,0.0,0.0,14545340.43902183,4201.2653565360415,1217.340733513328,118.91601440194209,93.33333333333333,0.4493139956275758,1619.4929496563825,1619.4929496563825,1.8666666666666667,0.7485063655025749,0.8226311203663431,0.8314215458670225,0.8384458322507531
 02/14  03:00:00,0.8583333333333333,21.135344705384462,69.26692777086006,0.0,0.0,0.0,1967.1419369536684,0.0,0.0,15643801.723483494,4127.551461613658,1204.061494447573,95.97063359062001,102.80388854552474,0.4291658999486233,1998.9366864096405,1998.9366864096405,1.8333333333333333,0.7569805101009661,0.8242814862421513,0.8368592997522928,0.8439403181722063
 02/14  04:00:00,1.1000000000000005,21.145080192879657,69.60461143228062,0.0,0.0,0.0,4220.416372028358,0.0,0.0,19362224.73315373,4453.001849791477,1286.3912244038215,78.87897469034768,88.5164224276272,0.5548389570272529,3040.044620518271,3040.044620518271,1.8333333333333333,0.7657768571286443,0.8347966950527403,0.8426353477658199,0.8496415240040017
 02/14  05:00:00,1.1000000000000005,21.1388069237147,75.94195879107292,0.0,0.0,0.0,4379.195860280705,0.0,0.0,19883985.222329777,4691.189301500447,1362.8411566714979,73.77605500231066,89.07541562282874,0.5546229218858564,2985.7237452322393,2985.7237452322393,1.9333333333333333,0.7657227074718679,0.8340235698336078,0.8425875221203782,0.8495881277024561
 02/14  06:00:00,1.1000000000000005,21.146601646590923,66.33520344873232,0.0,0.0,0.0,3692.9835849365763,0.0,0.0,18448827.282491993,4335.133189361952,1254.1238197046634,68.8947273674494,88.9488495339357,0.5253281599162943,2830.0851722680754,2830.0851722680754,1.7833333333333334,0.7658521246404746,0.8344954696352589,0.8426820421680562,0.8496939298714438
 02/14  07:00:00,0.8416666666666667,21.136476868338793,78.03747863605449,0.0,0.0,0.0,2329.38913130123,0.0,0.0,16410966.007189244,4661.182434664001,1359.4992390896123,71.45276515215996,97.52982834655762,0.4760326752446723,1759.2779908309794,1759.2779908309794,1.9833333333333334,0.7569929442971507,0.8245548457960725,0.8368692497629824,0.8439067725040452
 02/14  08:00:00,-0.019999999999999993,21.15112426748922,67.74794382090387,0.0,0.0,0.0,2443.0550967405666,0.0,0.0,16597787.281631185,4416.523333329012,1293.4785003142424,69.42952409290291,88.46553027145214,0.4974023993072286,2112.884219341632,2112.884219341632,1.8833333333333333,0.728151592668642,0.8048531931678763,0.8178837921474266,0.8252348307669782
 02/14  09:00:00,-0.8583333333333333,21.153200779527136,69.86973836297017,0.0,0.0,0.0,3353.2823202804934,0.0,0.0,18493699.413636427,4684.577032993338,1396.50721186174,69.23637878481108,77.63413399647659,0.4534158440878397,2577.7405024186764,2577.7405024186764,2.1,0.6992834934989445,0.7875698162423104,0.7991312635588084,0.806644825563811
 02/14  10:00:00,0.03666666666666664,21.151126319839058,63.067613338424884,0.0,0.0,0.0,2600.494629821682,0.0,0.0,16471314.688982833,4363.494820641773,1273.0895072922556,60.51248940355617,87.98172532260247,0.4349867069172565,2130.276130127449,2130.276130127449,1.8833333333333333,0.7280050231249061,0.8036791120857507,0.8179566027155745,0.8251875608911237
 02/14  11:00:00,2.5466666666666673,21.14112912445402,73.77406205240472,0.0,0.0,0.0,4426.633909466063,0.0,0.0,19782679.830755576,4840.191838491021,1353.0579413769606,68.03351229286363,89.2224287132928,0.5222154091035314,2790.4642969339643,2790.4642969339643,1.95,0.8131870114578382,0.8633400226015584,0.8740360533774504,0.8805991333934932
 02/14  12:00:00,4.778333333333332,21.14319532072505,65.84684749384978,0.0,0.0,0.0,4158.973154313024,0.0,0.0,19255233.06335866,5092.459496872417,1301.9336260691464,41.0743475653143,92.84849776685036,0.512931787252559,2327.3601239140453,2327.3601239140453,1.7666666666666666,0.8890569536911967,0.9209843129365223,0.9245580023353175,0.9304970129616521
 02/14  13:00:00,6.168333333333334,21.144625143361694,60.687986118441856,0.0,0.0,0.0,3937.593805445587,0.0,0.0,19106736.416515537,5685.7715884250165,1336.1401137457492,0.0,99.87699072290685,0.41221196366953056,1646.433736667629,1646.433736667629,1.7833333333333334,0.9361493124567952,0.9570146306142088,0.9562985424220021,0.9618917642236867
 02/14  14:00:00,7.2683333333333335,21.14260901223512,52.806187392974,0.0,0.0,0.0,3029.8710258408023,0.0,0.0,17681211.89013428,5576.513624285348,1254.4163596830917,0.0,100.58861128828536,0.41536944722723673,1272.3495084319015,1272.3495084319015,1.6,0.9730603508175514,0.9852803879243306,0.9811904139243566,0.9866866115460555
 02/14  15:00:00,8.368333333333332,21.132894562976276,41.66111913130749,0.0,0.0,0.0,1150.4814048930964,0.0,0.0,14576299.141458852,5103.266014482393,1094.5319172249292,0.0,106.66666666666667,0.3337495071088497,640.3039171963003,640.3039171963003,1.4,1.0095084449478133,1.0128637400533766,1.005872365117867,1.01132623329728
 02/14  16:00:00,8.900000000000002,21.143919048139644,36.2101599992739,0.0,0.0,0.0,786.4011212461356,0.0,0.0,14275661.809589623,4998.434345753391,1013.3881172327382,0.0,98.08356688366608,0.40222231106718076,710.0357257971845,710.0357257971845,1.2666666666666666,1.0289911001956953,1.0272941136184561,1.0190582408105167,1.0241805824245824
 02/14  17:00:00,8.590000000000002,21.1625889166612,27.09604022492369,0.0,0.0,0.0,-1922.2478663430936,0.0,0.0,10774798.595412195,3683.5879132013606,750.7023874213158,0.0,121.00342454627847,0.3737673898438985,635.8928610909735,635.8928610909735,0.9333333333333333,1.0196376706779984,1.0207156503237893,1.0123494590621753,1.0178683588972064
 02/14  18:00:00,7.7316666666666665,21.16025055551303,30.535051496178905,0.0,0.0,0.0,-1107.8849216841006,0.0,0.0,11594897.027422167,3892.766256783504,819.0765994397311,0.0,116.86534842840898,0.35906512141092006,765.0346246423638,765.0346246423638,1.0666666666666667,0.9917787767794086,1.0004629198297874,0.9936476567667545,0.9991694576039138
 02/14  19:00:00,6.631666666666667,21.144173582118146,42.08537558021136,0.0,0.0,0.0,74.86122129235494,0.0,0.0,13656052.301296614,4711.9476732296225,1055.6584734754067,0.0,111.8507531673797,0.34544198486396327,712.7820696070851,712.7820696070851,1.3666666666666667,0.9541820574445704,0.9721523497996462,0.9684637298446082,0.9742197858095685
 02/14  20:00:00,5.841666666666666,21.139998756675578,61.82152413889226,0.0,0.0,0.0,4341.07422617488,0.0,0.0,19838434.521814972,5843.533066016243,1371.081082200659,0.0,94.75431273472825,0.45301146033555834,1816.4406696002488,1816.4406696002488,1.8,0.9265810148413547,0.9515045226771267,0.9498186816445883,0.9555618205749724
 02/14  21:00:00,5.599999999999997,21.14228779969275,66.55203825103503,0.0,0.0,0.0,5404.576374295587,0.0,0.0,21617767.76715474,6345.893601027941,1488.1092719468045,0.0,79.18340373647705,0.5606797001097756,2042.0999666710363,2042.0999666710363,1.85,0.9184113842847146,0.9455386008689087,0.9441370481068149,0.9500069770940758
 02/14  22:00:00,5.599999999999997,21.14481829316063,60.656823656431094,0.0,0.0,0.0,4031.120302974398,0.0,0.0,19219117.767055526,5777.744415812072,1360.6154336359152,0.0,90.53265521808224,0.5163779488740329,1685.9066717037376,1685.9066717037376,1.7166666666666666,0.9182266772632591,0.945249785361676,0.9440374354855358,0.9498687516433706
 02/14  23:00:00,5.8583333333333325,21.148255857703596,57.730237779516564,0.0,0.0,0.0,3696.6664219506047,0.0,0.0,18669192.467199735,5497.15419999766,1287.5037510495958,0.0,101.04671032270447,0.44646057463529437,1700.2304810544624,1700.2304810544624,1.65,0.9261962007048397,0.9509159700494637,0.9495929729855627,0.9552754832076983
 02/14  24:00:00,6.409999999999999,21.127329957212034,44.76888176993084,0.0,0.0,0.0,1532.3672123467938,0.0,0.0,15072610.43001952,5253.810161617997,1171.9408543024254,0.0,100.0,0.3994904150090934,714.699422922738,714.699422922738,1.4666666666666666,0.9440729559463301,0.9642844023033225,0.961768132344832,0.9674802209286807
 02/15  01:00:00,6.6999999999999975,21.14701939880981,39.210242944665694,0.0,0.0,0.0,775.1679942410168,0.0,0.0,14277498.26360131,4875.067018310035,1061.5173872026496,0.0,100.55081079207544,0.3612487403582324,802.7938869914011,802.7938869914011,1.35,0.9544138803314282,0.9720397871002076,0.9688167771112917,0.974130492218552
 02/15  02:00:00,6.6999999999999975,21.150364905430763,28.865053670355834,0.0,0.0,0.0,-1055.521688983702,0.0,0.0,11560799.719095606,3951.1541438711342,831.0970279519624,0.0,108.90361087337057,0.4481610531384679,702.2632865009385,702.2632865009385,0.9666666666666667,0.9547209080044577,0.9716718046708955,0.9686488397064309,0.97428101743264
 02/15  03:00:00,6.39,21.16379565690519,31.04307116073864,0.0,0.0,0.0,-996.231580582005,0.0,0.0,12025381.99857178,3983.7730159017074,858.5362201615504,0.0,110.30847742297105,0.42797719379236226,814.7776783728813,814.7776783728813,1.0333333333333334,0.9446948514498507,0.9649745200697839,0.9618692785099039,0.9675633561562299
 02/15  04:00:00,5.531666666666667,21.157960189793794,27.046060995528084,0.0,0.0,0.0,-1883.4356759367781,0.0,0.0,10479727.20727657,3461.929312447255,768.4160367097463,0.49287163574734655,116.35112717931608,0.3844498360313096,744.1185946748101,744.1185946748101,0.9666666666666667,0.9163479880936664,0.9446789229330719,0.9428334623859744,0.9486797456393881
 02/15  05:00:00,5.0,21.169791095440498,33.275358023467824,0.0,0.0,0.0,-1630.8007979810975,0.0,0.0,11227454.799516859,3353.374714581529,833.0501238301033,21.392853280038292,110.84199044411983,0.3486492944667742,1136.7427574857586,1136.7427574857586,1.1666666666666667,0.8969304214951582,0.929098343112145,0.9303628409122225,0.9358196871735807
 02/15  06:00:00,4.4316666666666675,21.15246331732074,34.962478720842924,0.0,0.0,0.0,-1309.6346963734056,0.0,0.0,11240180.703586813,3543.485252389698,893.0600813511649,27.312807773368718,102.23323250895042,0.35403379947400515,1019.4362721200271,1019.4362721200271,1.2166666666666666,0.8786350468486759,0.9163974791951256,0.9179759779811413,0.9237774855901528
 02/15  07:00:00,4.158333333333333,21.16020503107224,40.591892086440346,0.0,0.0,0.0,-649.3705751885853,0.0,0.0,12463402.494003717,3846.309970383058,991.0949552908836,22.12401777389379,100.06759708872849,0.26375763915946815,1160.3041275340554,1160.3041275340554,1.4333333333333333,0.8679337437460573,0.908400202165462,0.91078150115044,0.9168315701512569
 02/15  08:00:00,4.141666666666667,21.142274039449813,45.410888491699076,0.0,0.0,0.0,-137.6528444948684,0.0,0.0,12924418.987879973,4171.911401110256,1074.7779076021848,14.371746180866252,100.03155789157206,0.3588355949591738,1004.762399379099,1004.762399379099,1.4833333333333334,0.8680674005430155,0.9086961453956838,0.9108121424063175,0.916801400527673
 02/15  09:00:00,4.158333333333333,21.140193073621766,66.86909181823928,0.0,0.0,0.0,1583.9603446347444,0.0,0.0,15580507.558609392,4730.603311735219,1290.7791245340543,70.76123953315047,100.0,0.36942928357197,1375.8233299895708,1375.8233299895708,1.9,0.8678747093767382,0.9086167807659515,0.9104789345630139,0.9164964483272868
 02/15  10:00:00,5.0200000000000005,21.13660237046939,48.94613402580381,0.0,0.0,0.0,462.6950366460796,0.0,0.0,13598751.400346907,4366.595603129191,1071.1216010410567,67.19613935461832,100.08520951285178,0.35834226055012064,1052.4339419456583,1052.4339419456583,1.55,0.8964711144284153,0.9292727799667404,0.9297448128710429,0.9354373623927289
 02/15  11:00:00,5.290000000000001,21.147324123746717,41.15100214035747,0.0,0.0,0.0,744.5843945955858,0.0,0.0,14368885.89746213,4835.33334433201,1098.6451701314713,0.0,100.0,0.3324341394422371,859.3535342657259,859.3535342657259,1.4333333333333333,0.9070598141752129,0.9372622203310708,0.9370283482161496,0.9426114481789724
 02/15  12:00:00,5.0,21.13523688238503,75.32843985102048,0.0,0.0,0.0,2761.373659141133,0.0,0.0,17376693.280010495,4726.545577032822,1267.5789211279653,145.62097846698725,96.91420555160279,0.4523752209149421,2028.2235459130463,2028.2235459130463,2.0,0.896835974655773,0.9298502152926801,0.9298006066625841,0.9356567381584585
 02/15  13:00:00,5.3100000000000005,21.136248735123502,45.949792396582446,0.0,0.0,0.0,1265.9759168659532,0.0,0.0,15268046.126544664,4889.985878409044,1130.2189469099583,0.0,105.7817197794316,0.33728833055629504,1079.1721897554023,1079.1721897554023,1.4833333333333334,0.9070513370732897,0.9368057531372499,0.9368630907626997,0.9426805469391125
 02/15  14:00:00,6.736666666666666,21.15212640517005,36.21535971924197,0.0,0.0,0.0,225.8323320771839,0.0,0.0,13654168.554516,4623.674947559816,994.9371447406169,0.0,101.68694072240174,0.3518264341386334,801.7827407925907,801.7827407925907,1.2666666666666666,0.9535753957399504,0.970576234695907,0.968260493255791,0.9735542801587566
 02/15  15:00:00,8.626666666666665,21.161883316086563,25.0877190771385,0.0,0.0,0.0,-2291.589127792554,0.0,0.0,10106357.283534057,3378.4918003828393,690.204820081061,0.0,125.75326214715325,0.3303398442274812,634.2910600789818,634.2910600789818,0.9166666666666666,1.0184489218124915,1.017573236053373,1.0114796157511576,1.016950141785501
 02/15  16:00:00,10.020000000000003,21.17132109565292,29.158875062214708,0.0,0.0,0.0,-1927.0984945845287,0.0,0.0,10833116.593583664,3546.132541058095,740.3500443794019,0.0,58.96022118830783,0.3051071904577397,663.9483682313643,663.9483682313643,0.9833333333333333,1.0654401229859503,1.0533206938210722,1.0436035331284679,1.0487619983502416
 02/15  17:00:00,9.411666666666665,21.15546459018108,27.312718721185696,0.0,0.0,0.0,-1711.1284847758593,0.0,0.0,10819225.45634839,3688.5420820517525,748.4293429875434,0.0,93.62801365601852,0.33170245512752133,604.3403169752165,604.3403169752165,0.9666666666666667,1.048414833569416,1.0439399946548344,1.0319986491275919,1.0372714380580736
 02/15  18:00:00,7.473333333333334,21.160180971729833,30.018912237179897,0.0,0.0,0.0,-1200.7809707320373,0.0,0.0,11503599.523852788,3787.102662419244,801.3420904593776,0.0,119.11734206628607,0.354348819227291,775.3800177719415,775.3800177719415,1.0166666666666666,0.9827028629581448,0.9944502753777805,0.9875498697987213,0.9930263710001899
 02/15  19:00:00,6.6999999999999975,21.166503089001477,21.55436398541728,0.0,0.0,0.0,-3670.8876754835715,0.0,0.0,8251704.170163692,2683.9243082948237,581.759737664767,0.0,139.10238252724412,0.2183431860014755,608.4294682657218,608.4294682657218,0.85,0.9556493417767074,0.9740039107671172,0.9691943804538785,0.9748615456824063
 02/15  20:00:00,6.39,21.17703609067565,27.352993600294532,0.0,0.0,0.0,-2386.1869272080135,0.0,0.0,10342572.713102102,3274.4334750931007,720.5351533691348,0.0,126.35541424065262,0.2807936743605691,823.2419005397747,823.2419005397747,1.0333333333333334,0.9452675037833763,0.9657589058418093,0.962157197651096,0.967890271780613
 02/15  21:00:00,5.841666666666666,21.159901951929236,26.646681684186394,0.0,0.0,0.0,-2101.7683864315195,0.0,0.0,10320339.560696684,3396.931587081034,747.9636706737359,0.0,119.6708482889277,0.36418328173900555,740.0579164887864,740.0579164887864,0.9666666666666667,0.9265268963435156,0.9516295954469614,0.9496444142929584,0.9554556852770106
 02/15  22:00:00,5.599999999999997,21.168857657964402,29.980664144657663,0.0,0.0,0.0,-1545.3782814455917,0.0,0.0,11372089.410928972,3675.3279772197725,817.9265427476649,0.0,115.53499107839771,0.3859865784201119,855.2153179482863,855.2153179482863,1.0333333333333334,0.9177032610142064,0.9445845837005676,0.9437497768220974,0.9495867463498124
 02/15  23:00:00,5.599999999999997,21.16741444314406,24.264551776849732,0.0,0.0,0.0,-2941.642066812197,0.0,0.0,9180249.77150561,2906.0359053499756,654.3079114933445,0.0,131.11282826234626,0.2637047629550988,749.7890453102019,749.7890453102019,0.9666666666666667,0.9181808780463017,0.9451675119905258,0.9439953240985642,0.9498646853091324
 02/15  24:00:00,5.599999999999997,21.176857172320034,27.589176451715936,0.0,0.0,0.0,-2383.9581963088053,0.0,0.0,10342122.05793904,3241.6453897947113,730.3008600591018,0.0,125.46867060078124,0.29094635046926104,856.0166998058475,856.0166998058475,1.0333333333333334,0.9179556640845717,0.9450056967205016,0.9438521036512999,0.9497030363432896
 02/16  01:00:00,5.290000000000001,21.161868065624592,26.281050727933735,0.0,0.0,0.0,-2324.602998343417,0.0,0.0,10003256.5516392,3247.3525670246977,732.5810002373795,4.728785363877511,120.58940748386628,0.353260785827974,759.4936566125258,759.4936566125258,0.9666666666666667,0.9078076314054578,0.9379512177421827,0.9370998754163209,0.9429945843916674
 02/16  02:00:00,5.3100000000000005,21.174622065566844,28.27776668234428,0.0,0.0,0.0,-2153.854572860105,0.0,0.0,10610119.00080466,3337.1261560829867,757.2497532599858,0.0,122.56990606232655,0.3207610344467184,867.6057493987361,867.6057493987361,1.0333333333333334,0.9074493609167732,0.93662041168524,0.9368420933337682,0.9427328469301597
 02/16  03:00:00,5.599999999999997,21.16703068371184,24.26258174137608,0.0,0.0,0.0,-2904.3867161369494,0.0,0.0,9227801.088748783,2913.898368792833,656.5182069761347,0.0,130.65780502647615,0.264080602189623,748.2205019515706,748.2205019515706,0.9666666666666667,0.9178332871205939,0.9448853449954816,0.9437577513555238,0.9495986409397624
 02/16  04:00:00,5.290000000000001,21.172915210956635,28.820236150989423,0.0,0.0,0.0,-1977.9861982318728,0.0,0.0,10874000.23022318,3443.9836405565097,778.6620888341216,0.0,119.85475346366593,0.34118091569602266,866.5828290963793,866.5828290963793,1.0333333333333334,0.9075909342082377,0.9378701225566529,0.9369416399937261,0.9428161012210219
 02/16  05:00:00,4.6899999999999995,21.142159929816835,57.20054944667057,0.0,0.0,0.0,-71.28085739448434,0.0,0.0,13147737.238559416,3956.6057934278087,1034.8002149733136,151.4632923274817,100.0,0.37735756400182274,1298.0735871408638,1298.0735871408638,1.7,0.8866572139278629,0.9231244650175562,0.9230281086807778,0.9289003959312035
 02/16  06:00:00,4.400000000000002,21.151877643776633,59.094453677091956,0.0,0.0,0.0,282.4609346037032,0.0,0.0,13819679.362060782,3990.560003036163,1055.1470237088545,150.791836684163,100.0,0.37559647161692755,1494.5585778596885,1494.5585778596885,1.7333333333333334,0.876330048317599,0.9150980461269064,0.9161183531429115,0.9220759330305867
 02/16  07:00:00,3.8316666666666674,21.144762345202153,54.13704768536829,0.0,0.0,0.0,-367.67757729216635,0.0,0.0,12768016.265229996,3802.9558741634955,1006.2098470176232,139.9846559177393,100.0,0.3800494437627157,1312.2226299855495,1312.2226299855495,1.6333333333333333,0.8580964641649822,0.9025787706179592,0.9039682042462974,0.9100393186501506
 02/16  08:00:00,3.0416666666666665,21.142569194246093,71.48797009115744,0.0,0.0,0.0,1325.9055380145087,0.0,0.0,15265322.07706425,4315.731131798848,1209.2268308039227,152.40165986073146,100.0,0.3840319821125099,1685.2147606505998,1685.2147606505998,1.9666666666666666,0.8310836286285774,0.8822535687585062,0.8859673476538956,0.8923073397442626
 02/16  09:00:00,2.49,21.143136847747545,72.74319163100503,0.0,0.0,0.0,2589.7488236963245,0.0,0.0,17238039.253921904,4326.371774730716,1220.869837002478,149.8919203397294,94.70056413997389,0.48960052445298496,2394.536670122136,2394.536670122136,1.9166666666666667,0.8127827197802179,0.8655940406789703,0.8737881373503705,0.8803104904665842
 02/16  10:00:00,2.5100000000000002,21.140165658654958,78.67909615053364,0.0,0.0,0.0,5692.988671228243,0.0,0.0,22128858.33958956,4987.292686564708,1373.8471186790762,172.68326150687608,70.74285748155809,0.5543061662147797,3589.3623402963754,3589.3623402963754,2.1666666666666665,0.8132233412982729,0.8673728536968927,0.8741635096068996,0.8806311083194166
 02/16  11:00:00,3.058333333333333,21.14073397359623,73.96698157554705,0.0,0.0,0.0,5545.381909788586,0.0,0.0,21730418.217979107,4892.799116446647,1319.4382324888763,173.85069536514706,70.28655992187376,0.5647504935799402,3546.748767189143,3546.748767189143,2.066666666666667,0.8318390975839863,0.8816136607569353,0.8864868588006689,0.892834307807236
 02/16  12:00:00,3.868333333333333,21.136981607546605,79.10686264596936,0.0,0.0,0.0,6015.835905580879,0.0,0.0,22632350.241289783,5211.273458213631,1387.030765975196,177.76477159927327,70.01438028562048,0.5610306150099654,3557.459240095556,3557.459240095556,2.183333333333333,0.8590379182623693,0.9016809667849652,0.9045604217946425,0.9107315895980699
 02/16  13:00:00,4.709999999999999,21.136472312332,77.81029664605805,0.0,0.0,0.0,6103.4291065641055,0.0,0.0,22825785.205922786,5484.717409012056,1430.3056441697554,139.24725713546516,70.43472064895869,0.5544334022221702,3354.672233868808,3354.672233868808,2.1666666666666665,0.8877397485786689,0.921933700403881,0.9237666586542003,0.9296969813584444
 02/16  14:00:00,5.3100000000000005,21.138579799046944,68.48539373633615,0.0,0.0,0.0,5848.989316120143,0.0,0.0,22408266.008418698,6571.122642525149,1540.802490625657,0.0,74.11345633490582,0.5778794204212705,2103.8097840750584,2103.8097840750584,1.9,0.9082665928814585,0.9365908756139512,0.9373648601807336,0.9432939292752618
 02/16  15:00:00,6.426666666666666,21.143605205519453,62.70331898580648,0.0,0.0,0.0,4504.597916753206,0.0,0.0,20146851.20515256,6042.748346043066,1396.953469088074,0.0,88.87557883906729,0.5105611830320399,1730.6408474016066,1730.6408474016066,1.7666666666666666,0.9451560155736942,0.963206879127596,0.9621569507120941,0.9678124945445606
 02/16  16:00:00,7.199999999999997,21.149436629226727,60.045329152071886,0.0,0.0,0.0,4369.075783528826,0.0,0.0,19635603.762962256,5543.5223992117635,1279.153018296514,0.0,106.94788450132566,0.44967009508579997,1921.660919373878,1921.660919373878,1.6666666666666667,0.9718628029253092,0.9850485262088925,0.9802114703011564,0.9856840073447226
 02/16  17:00:00,7.510000000000002,21.138553362004142,34.30223191797163,0.0,0.0,0.0,190.53303484853822,0.0,0.0,13286612.656550791,4680.964655849016,974.0689466964253,0.0,100.3696796897335,0.3348562874133301,678.313905705024,678.313905705024,1.25,0.9819169197673044,0.9926321225274498,0.9873005312386526,0.9925389190061469
 02/16  18:00:00,7.489999999999998,21.157157460682463,34.14721973005639,0.0,0.0,0.0,-325.1596475973803,0.0,0.0,13003195.21179336,4436.013975070818,932.9109033588122,0.0,106.26015009504775,0.3640416355413227,776.0513232822974,776.0513232822974,1.1833333333333333,0.9824459627282501,0.9931157897194238,0.9875520564031355,0.9928984429199811
 02/16  19:00:00,6.631666666666667,21.147082827457986,31.204918717600922,0.0,0.0,0.0,-722.1210227237432,0.0,0.0,12164924.543029346,4203.4723496215565,890.9415743723941,0.0,105.216600739183,0.40063684088863893,709.299887097931,709.299887097931,1.0833333333333333,0.9537940905776873,0.9719978069134615,0.9684269838175127,0.9737224437942229
 02/16  20:00:00,5.221666666666667,21.167948120750555,33.096143524084574,0.0,0.0,0.0,-1461.7817020444045,0.0,0.0,11561267.148104934,3631.9178246628203,848.5305860561103,21.44677478279334,111.25582495237684,0.40613529283048083,993.1265465963065,993.1265465963065,1.1,0.9062792893378266,0.9376643759128781,0.9363531411747567,0.9420681831902019
