Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 02/22  18:00:00,11.941666666666665,21.17374625219095,15.668827553427157,0.0,0.0,0.0,-4660.407221571717,0.0,0.0,5850942.034098683,1930.1271068502692,391.12849069102646,0.0,0.0,0.18558169044803002,375.27543054861655,375.27543054861655,0.5833333333333334,1.1349017844918177,1.1127314071382406,1.0905051246219868,1.0961613227319267
 02/22  19:00:00,11.390000000000002,21.174317854502256,15.818093021649348,0.0,0.0,0.0,-4894.7370977902865,0.0,0.0,5981932.862743236,1969.7766301259655,397.8539574897633,0.0,0.0,0.19330339844648325,390.24178799921975,390.24178799921975,0.5666666666666667,1.1163591263762733,1.1127314071382406,1.0778467799983826,1.0834645775708074
 02/22  20:00:00,10.221666666666666,21.18877561258779,15.315685853962645,0.0,0.0,0.0,-5411.6702027097,0.0,0.0,5506924.121661339,1733.0019619201046,365.04152649144237,0.0,58.49518255073331,0.16731318455835273,425.0868113434438,425.0868113434438,0.5833333333333334,1.0788141056275975,1.1127314071382406,1.0523080909850693,1.057892782216372
 02/22  21:00:00,8.573333333333332,21.178970204783198,16.487722572569357,0.0,0.0,0.0,-4733.175670331406,0.0,0.0,6303130.49245422,2051.357760017425,430.31114602347685,0.0,154.41114875042942,0.22794425624785292,466.8946504936302,466.8946504936302,0.5833333333333334,1.0228377429931264,1.0709604353133382,1.0143602331656358,1.0199922884373234
 02/22  22:00:00,6.663333333333333,21.158726045342412,21.754101057215248,0.0,0.0,0.0,-3438.263744066869,0.0,0.0,8332740.050021696,2740.1541787837486,585.3384785525327,0.0,137.21793727445194,0.31171945961597225,615.0517404469423,615.0517404469423,0.7166666666666667,0.95813487078995,0.9765342659639327,0.9708548621287124,0.9765883272506459
 02/22  23:00:00,4.721666666666668,21.1610765614157,32.84832192846356,0.0,0.0,0.0,-2231.694841873778,0.0,0.0,9441184.539945401,2632.7165367622392,662.1975937027687,60.54400197003749,133.1244663721646,0.304510519890272,1113.2005739891,1113.2005739891,1.0,0.8906488051445369,0.9281015032863168,0.925674155645426,0.9316584186359818
 02/22  24:00:00,3.9000000000000017,21.167171188325906,37.32169518168611,0.0,0.0,0.0,-1908.603513619199,0.0,0.0,10643976.683058772,2893.4320458834404,761.1078051687199,105.46423784781241,112.96459287225716,0.40195563897091896,1399.820054469034,1399.820054469034,1.2,0.8605075028334915,0.9029104575587577,0.9057601827524672,0.9117985988131171
 02/23  01:00:00,3.9000000000000017,21.16924646604436,36.95880852020085,0.0,0.0,0.0,-2697.5721708262263,0.0,0.0,9987673.04049092,2869.457630066825,753.4540128749704,107.90525503641305,112.22863362384827,0.39562679535065615,1204.4019002895022,1204.4019002895022,1.1333333333333333,0.8601402902602938,0.9024572875173772,0.9055392185596925,0.9116721668345728
 02/23  02:00:00,3.9000000000000017,21.163429243432674,41.644325788098975,0.0,0.0,0.0,-1415.654339321951,0.0,0.0,11372674.855492279,3253.0357130813295,857.7815459779828,117.5232865186024,101.16487776664302,0.4165976817640191,1366.7113409794072,1366.7113409794072,1.3166666666666667,0.8601401597918042,0.9020532788755802,0.9055441767863835,0.9117153598021326
 02/23  03:00:00,3.5900000000000003,21.157528708242978,46.918374508417926,0.0,0.0,0.0,-1434.7800568938644,0.0,0.0,11571042.46089254,3391.2044027255643,889.5598413622023,118.604097318212,107.01666128620163,0.34889143543528905,1283.9080847397574,1283.9080847397574,1.4333333333333333,0.8500501531381981,0.896717864940477,0.8985905170780776,0.9047757142444043
 02/23  04:00:00,2.7316666666666674,21.14313151398464,63.9785287219095,0.0,0.0,0.0,945.4954013359268,0.0,0.0,14728631.219983298,4264.610981060121,1175.9202726166836,147.6381323967453,93.33333333333333,0.43663412394377216,1611.89230294382,1611.89230294382,1.8666666666666667,0.8213031720500751,0.8757822044299565,0.8795775170211262,0.8858817668539241
 02/23  05:00:00,1.9416666666666669,21.14612740736112,57.644186740813375,0.0,0.0,0.0,-247.6672455834031,0.0,0.0,12965999.434904542,3758.698381326234,1061.7861065049965,120.27734529839817,106.66666666666667,0.4095818597607334,1409.6817145554087,1409.6817145554087,1.6333333333333333,0.7941071060236801,0.8557352497739537,0.8615040531256085,0.868070864104299
 02/23  06:00:00,1.9583333333333333,21.139803499100722,70.16338964782345,0.0,0.0,0.0,1344.6172820827924,0.0,0.0,15283248.132721396,4415.151606291232,1264.0347168452997,141.78010959359122,93.33333333333333,0.46352884296869507,1646.150864995271,1646.150864995271,1.9333333333333333,0.7937829343848832,0.8546128234181796,0.8612845977723131,0.8678915774586383
 02/23  07:00:00,1.9416666666666669,21.14011224407169,64.94664600820894,0.0,0.0,0.0,386.7780913568606,0.0,0.0,13719252.741944319,3953.8258925265036,1133.640784430644,126.28947947382736,106.66666666666667,0.3020196004623696,1474.4043763304214,1474.4043763304214,1.8666666666666667,0.7940645927378079,0.855369511653166,0.861426138597006,0.8681138051663866
 02/23  08:00:00,1.7000000000000006,21.13534120953366,80.0293558966621,0.0,0.0,0.0,1907.1504665942784,0.0,0.0,16113611.35335387,4659.5997303017775,1342.2783328203222,141.2378420681157,93.33333333333333,0.44375794648348404,1687.8834365703647,1687.8834365703647,2.1333333333333333,0.7854234029036464,0.8487927503136462,0.855690134336257,0.8624549167519403
 02/23  09:00:00,1.1316666666666664,21.136686440908186,73.22212726063545,0.0,0.0,0.0,1522.65203860458,0.0,0.0,15164597.19370357,4249.576875607367,1226.611747774368,125.65246132625697,98.57727998402041,0.4886836081737385,1732.8179895057765,1732.8179895057765,1.8833333333333333,0.7672410490152057,0.8303670205140057,0.8436158818345597,0.8505689960103807
 02/23  10:00:00,1.9949999999999997,21.14077502203599,76.57748130595931,0.0,0.0,0.0,1563.8956801501686,0.0,0.0,15713855.877526358,4437.852396830423,1270.6841656654713,130.24320084378127,100.0,0.4550903080976429,1723.9589986795906,1723.9589986795906,1.9666666666666666,0.7931712960420015,0.848129120828039,0.860792399544612,0.8674756384754038
 02/23  11:00:00,5.056666666666667,21.144022604074358,43.67385202401699,0.0,0.0,0.0,-385.86014245297605,0.0,0.0,12622902.135906136,4002.9933035872373,965.3999580709035,67.05137899184537,103.43127930719315,0.3904580544015168,1043.89751458766,1043.89751458766,1.3833333333333333,0.8959381185437432,0.926779594191592,0.929449220026658,0.9351269104528631
 02/23  12:00:00,7.836666666666667,21.169153630821594,29.226242223282767,0.0,0.0,0.0,-1611.7694150228442,0.0,0.0,11405254.969993051,3745.428850214646,788.858159249545,0.0,119.08493604359705,0.35678669814963976,762.0594721769888,762.0594721769888,1.0333333333333334,0.991284572413894,0.9967852382134244,0.9931916068130564,0.9987278269681963
 02/23  13:00:00,9.468333333333332,21.16559471902313,23.927802136164026,0.0,0.0,0.0,-2767.597065529941,0.0,0.0,9530414.169599341,3160.3580560686996,641.2483260117912,0.0,128.02990455258654,0.24692476396932353,608.4597686395215,608.4597686395215,0.9666666666666667,1.0477108727022493,1.040282161425987,1.0312440359801978,1.0367074628520845
 02/23  14:00:00,10.568333333333333,21.169834283228152,29.257633850505663,0.0,0.0,0.0,-1722.1545838575655,0.0,0.0,11366555.177762058,3812.5569839760146,765.6096233242041,0.0,0.0,0.3187768230059342,646.0504018216326,646.0504018216326,0.9833333333333333,1.0846353289225152,1.0679592221659813,1.0564995780433168,1.0617867277499584
 02/23  15:00:00,11.978333333333332,21.163326392179588,25.244678141326624,0.0,0.0,0.0,-2637.4238975599756,0.0,0.0,9755216.654789083,3292.374880039706,657.8958096197948,0.0,0.0,0.28065314733411145,513.8088474397196,513.8088474397196,0.8666666666666667,1.1313281501831896,1.1019891419403194,1.0884302941466155,1.0937010215012135
 02/23  16:00:00,13.058333333333335,21.16329027309957,24.430434727813726,0.0,0.0,0.0,-2428.4688093280342,0.0,0.0,9839683.15570263,3375.6022253460137,648.8621419632565,0.0,0.0,0.2684741681216973,472.3714681886759,472.3714681886759,0.8333333333333334,1.1691454243645722,1.13249350820011,1.1141761733716393,1.1196880225255676
 02/23  17:00:00,13.610000000000001,21.180026290272117,15.732446066758614,0.0,0.0,0.0,-5367.065193428351,0.0,0.0,6023372.192692915,2031.1849193228147,403.7458451765861,0.0,0.0,0.18887276365533048,330.34203579417414,330.34203579417414,0.5833333333333334,1.1882366163720588,1.1440113992414136,1.1270614652207236,1.1327994098090113
 02/23  18:00:00,13.59,21.188815344473067,11.962614391002479,0.0,0.0,0.0,-6136.480050158668,0.0,0.0,4257113.05546515,1386.2182458646619,284.36909943736185,0.0,0.0,0.11885184788362514,265.92408025372725,265.92408025372725,0.4666666666666667,1.1904062049689086,1.1499909138828148,1.128545664392488,1.1343306371411004
 02/23  19:00:00,13.041666666666666,21.163278100429558,13.407923931142372,0.0,0.0,0.0,-4477.38025864717,0.0,0.0,5494468.485459493,1912.7709499228072,370.4963289920277,0.0,0.0,0.19361969854099506,276.039038063841,276.039038063841,0.5,1.1718157086085375,1.1363519068493264,1.1157764265659758,1.1214879769318855
 02/23  20:00:00,11.35333333333333,21.17772775484862,16.150404074664767,0.0,0.0,0.0,-4820.084579693708,0.0,0.0,6298993.94693598,2102.7595751400827,418.30464011976267,0.0,0.0,0.21049430634102703,387.5972356967504,387.5972356967504,0.55,1.1192627998565359,1.125241354595232,1.0798769953573673,1.0854530151061694
 02/23  21:00:00,8.295,21.173836475337737,15.988554079767912,0.0,0.0,0.0,-4257.184507997893,0.0,0.0,5950564.438716683,1879.2418187605101,402.0125636584447,0.0,159.5756833066782,0.2021215834666088,471.254894168769,471.254894168769,0.5666666666666667,1.0165272600214135,1.0491253011404134,1.010137752699351,1.0157601336660762
 02/23  22:00:00,6.131666666666666,21.158853871717223,22.363252647359577,0.0,0.0,0.0,-3067.716933078179,0.0,0.0,8197462.33021727,2640.755104370482,586.8726838274582,0.0,140.84177190215686,0.2571920450059888,631.1637340180021,631.1637340180021,0.7666666666666667,0.9389159515043493,0.9613939376799112,0.9580218299146881,0.9637538587659503
 02/23  23:00:00,5.599999999999997,21.16267259695281,31.90493405884497,0.0,0.0,0.0,-1495.3853882402027,0.0,0.0,11155989.090508372,3561.762040771916,816.7318996281705,0.0,122.45318587310499,0.3517120293611297,858.2450149784448,858.2450149784448,1.0333333333333334,0.9184639592795648,0.9451508015111963,0.9443398028488534,0.9501556824548647
 02/23  24:00:00,5.599999999999997,21.17096588368314,25.031415760978817,0.0,0.0,0.0,-2966.3952544454523,0.0,0.0,9391388.38228298,2998.511754845406,672.4278643633011,0.0,130.58704488306637,0.291213703484528,753.7227019160389,753.7227019160389,0.9333333333333333,0.9183475026388184,0.9451746760554236,0.9441902742827132,0.9500479233940062
 02/24  01:00:00,4.98,21.152996146260723,43.39051360997545,0.0,0.0,0.0,-210.5880736139758,0.0,0.0,13035203.35483908,4119.351673496544,981.3414217282639,62.469781604154,98.64005865835216,0.4255401826423485,1126.1001761477316,1126.1001761477316,1.3833333333333333,0.8976435070294159,0.9314431779769452,0.9305140321300747,0.9362674840089871
 02/24  02:00:00,4.400000000000002,21.14441475965005,55.54389421345366,0.0,0.0,0.0,-46.60521313346302,0.0,0.0,13208542.7855409,3934.094655472072,1043.17141055814,116.31917633075491,106.66666666666667,0.36251493650860617,1323.6625879953303,1323.6625879953303,1.6333333333333333,0.8767176002583258,0.9157593994469462,0.916426308121567,0.9223141943644223
 02/24  03:00:00,4.400000000000002,21.13779395536977,67.18825710656651,0.0,0.0,0.0,1558.6603699730088,0.0,0.0,15554502.04165421,4648.571786474888,1251.11560077634,130.6002837731763,93.33333333333333,0.4193187923534226,1509.899804086023,1509.899804086023,1.9333333333333333,0.8766454904081584,0.9153540105759322,0.9163788290737875,0.9222968730445885
 02/24  04:00:00,4.400000000000002,21.14056857800313,57.704160179122496,0.0,0.0,0.0,349.6852873438271,0.0,0.0,13663111.736274198,4105.795845978715,1101.1953512378054,100.2119191858954,106.66666666666667,0.3732424636232733,1300.145737044955,1300.145737044955,1.6666666666666667,0.876567768068704,0.91541985924279,0.9163072022717267,0.9222131283637641
 02/24  05:00:00,4.141666666666667,21.13511263050938,68.22450294550704,0.0,0.0,0.0,1864.500318504094,0.0,0.0,15973728.300434228,4847.5333981937765,1316.9030369631396,94.6252894260442,93.33333333333333,0.43646678320375637,1448.6728699381226,1448.6728699381226,1.9333333333333333,0.8682296611756273,0.9094625056860121,0.9107569256421002,0.916731814502726
 02/24  06:00:00,3.5900000000000003,21.145971645320994,51.774165603412484,0.0,0.0,0.0,-233.37398889191294,0.0,0.0,12946580.03229151,3970.717642769024,1051.2631461749681,66.1400727133923,106.66666666666667,0.3205977734779657,1178.2988488633061,1178.2988488633061,1.6,0.8497132996667502,0.8964899932640572,0.8984300055930576,0.904490249338674
 02/24  07:00:00,3.299999999999998,21.14551629503167,56.4039456618259,0.0,0.0,0.0,670.029615515164,0.0,0.0,14316732.989086289,4411.7016860987405,1162.3284576498709,67.86827764875181,93.33333333333333,0.4900896258253764,1295.6857064307062,1295.6857064307062,1.6333333333333333,0.8393698806375366,0.8886877503112761,0.8914379942081087,0.89769100071595
 02/24  08:00:00,2.473333333333333,21.14526662895349,53.914437571584685,0.0,0.0,0.0,-149.3378445996321,0.0,0.0,13052185.847661939,3958.344050404234,1087.203311731803,62.843020485939434,106.66666666666667,0.3667032058699364,1219.7914480703346,1219.7914480703346,1.6,0.8127814968504588,0.8700539704117568,0.8738778860749645,0.8802495682239508
 02/24  09:00:00,1.1316666666666664,21.13429683244524,75.93939337694965,0.0,0.0,0.0,2013.4759380324124,0.0,0.0,16198843.602811677,4803.951893304422,1401.7323672827167,75.37823976148849,93.33333333333333,0.4351932482356864,1555.644601695851,1555.644601695851,2.066666666666667,0.7668800698079384,0.8361265752942407,0.8434542765437956,0.8503574891524083
 02/24  10:00:00,1.9949999999999997,21.138595783983128,62.05993686516304,0.0,0.0,0.0,546.251330263187,0.0,0.0,13878713.28272783,4202.061409073751,1192.7753253929484,57.74401941490873,106.66666666666667,0.3814658900986977,1261.7701275250763,1261.7701275250763,1.7333333333333334,0.7927353797263484,0.8528427326847198,0.8605784538790553,0.8671898320948763
 02/24  11:00:00,5.625,21.149542299427626,41.773842917594315,0.0,0.0,0.0,199.49711364545317,0.0,0.0,13637260.733985381,4465.929204641919,1029.1859563937326,26.477546928019255,97.11949017858299,0.40167709319724565,970.5065027617231,970.5065027617231,1.3833333333333333,0.914322563073685,0.9392914431635407,0.9418978402977257,0.9474324772100929
 02/24  12:00:00,8.936666666666666,21.154212435085014,28.746392046136393,0.0,0.0,0.0,-1119.4854772454516,0.0,0.0,11789047.848324317,4071.0334921057056,814.214241464128,0.0,106.90031830451929,0.3843806638977849,620.4955631863611,620.4955631863611,0.9833333333333333,1.0277135485939048,1.0247210198910708,1.0181154047911862,1.0232912544207313
 02/24  13:00:00,11.136666666666667,21.16296178350963,28.32444472846153,0.0,0.0,0.0,-1398.583511577011,0.0,0.0,11363077.627272526,3840.2396506245004,758.8695418317621,0.0,0.0,0.3216544407637065,616.8830386266459,616.8830386266459,1.0166666666666666,1.1024475114299601,1.0801073991518415,1.0686475194571043,1.0739205402488978
 02/24  14:00:00,12.768333333333334,21.17172123866222,24.880719598860694,0.0,0.0,0.0,-2997.694486565989,0.0,0.0,9486823.214144565,3198.1494104929857,639.0750980676098,0.0,0.0,0.2596197266292627,481.5135446212256,481.5135446212256,0.8666666666666667,1.1583151327332109,1.1223724953292586,1.1068615508061341,1.112199143977395
 02/24  15:00:00,14.178333333333335,21.162698685326067,23.85353939767591,0.0,0.0,0.0,-2725.27875242579,0.0,0.0,9638302.615229014,3313.17211712446,633.4098377164387,0.0,0.0,0.2284729112528766,427.3077442473337,427.3077442473337,0.8333333333333334,1.2049437107482093,1.159267413691778,1.1387771857651467,1.1443768009422266
 02/24  16:00:00,15.568333333333333,21.17010126457309,15.691928688680957,0.0,0.0,0.0,-4940.9269649720245,0.0,0.0,6132316.32088272,2111.022814050117,415.43582181026795,0.0,0.0,0.1867767439522812,274.9468302243632,274.9468302243632,0.5666666666666667,1.2525141373340694,1.1970135335631897,1.1713558110317026,1.1773414118733974
 02/24  17:00:00,15.841666666666667,21.17892619348705,12.601394679558098,0.0,0.0,0.0,-5400.878478535292,0.0,0.0,4932399.976139668,1715.2908013012639,338.0440482156766,0.0,0.0,0.15189683090710637,214.34808325418928,214.34808325418928,0.4666666666666667,1.2656999266058289,1.2080961669168937,1.180463199777983,1.1865641620577463
 02/24  18:00:00,15.600000000000007,21.18569877034691,11.974662895511111,0.0,0.0,0.0,-5665.982493075534,0.0,0.0,4337572.863745788,1459.4029449918853,293.8108606792129,0.0,0.0,0.11947513359559725,222.13500781486462,222.13500781486462,0.43333333333333335,1.2571116375597626,1.2011177210338884,1.1744504858743166,1.1805645432490983
 02/24  19:00:00,15.290000000000001,21.18530954668519,11.86261054911028,0.0,0.0,0.0,-4981.251402324345,0.0,0.0,4234907.646609011,1406.9355423872878,284.85102984735636,0.0,0.0,0.11367851157876996,228.12393918554113,228.12393918554113,0.4,1.2483696848434152,1.1943832420359435,1.168349995143342,1.1744389044553567
 02/24  20:00:00,13.294999999999998,21.17020028866958,12.506647448912531,0.0,0.0,0.0,-5059.846196180035,0.0,0.0,4764866.772573713,1589.2411790388655,317.1471196394921,0.0,0.0,0.14699542633295437,274.14238866471015,274.14238866471015,0.45,1.1872661465356071,1.149697100032347,1.1264453040815257,1.1321923196547634
 02/24  21:00:00,9.685,21.172820433443814,13.115785225746574,0.0,0.0,0.0,-5170.996688840996,0.0,0.0,5037994.3468777025,1652.0683377855182,342.13281665146627,0.0,95.58044883619938,0.1785069614492877,347.60993367884646,347.60993367884646,0.5,1.0654906330671114,1.1024164959133207,1.0433215474667363,1.0488807146268233
 02/24  22:00:00,7.489999999999998,21.16147491675963,20.838330432677324,0.0,0.0,0.0,-3328.3650452843635,0.0,0.0,8446223.080954598,2819.306992349672,577.9137089373263,0.0,134.3980954113981,0.32800952294300967,585.9927129507166,585.9927129507166,0.6666666666666666,0.9836006451689749,0.995681263065949,0.9878808309709206,0.9935368647270318
 02/24  23:00:00,7.199999999999997,21.156318002597008,25.443158628601342,0.0,0.0,0.0,-1962.9216574271559,0.0,0.0,9556537.27520471,3103.3548395945545,665.9980316764326,0.0,132.60462962229158,0.2939493057637724,692.368034725784,692.368034725784,0.8833333333333333,0.9724728541346378,0.9851080795601994,0.9806028426061518,0.9861293111210317
 02/24  24:00:00,6.631666666666667,21.17202132312122,25.34532288398764,0.0,0.0,0.0,-3076.9215774037602,0.0,0.0,9259727.219472792,2944.2041143423744,653.9030777712668,0.0,136.11218354438623,0.27223301439647807,713.6029263533885,713.6029263533885,0.9,0.9541805953479776,0.9724867463875466,0.9682594505148878,0.9738748617792486
 02/25  01:00:00,5.841666666666666,21.159003132401093,31.011683345091456,0.0,0.0,0.0,-892.2889103125199,0.0,0.0,11957095.570643418,3935.4763547675548,864.2089097657612,0.0,108.70461788949969,0.4134007239617289,846.7423229706469,846.7423229706469,1.0833333333333333,0.9262766691794069,0.9514362624193299,0.9495087790661917,0.9552908786342177
 02/25  02:00:00,5.599999999999997,21.157373215846622,29.129625546244696,0.0,0.0,0.0,-1440.4521704815754,0.0,0.0,11312921.843181035,3793.7893247603747,826.3324386821238,0.0,111.9394913369732,0.3298968252558282,748.0328821195911,748.0328821195911,1.05,0.9172940770135146,0.9440680275511265,0.9440534620915408,0.949348327715845
 02/25  03:00:00,5.290000000000001,21.144789975524468,39.60483462821828,0.0,0.0,0.0,707.8723883484064,0.0,0.0,14187902.858375136,4723.209131740391,1063.1757978543937,9.017496412663801,94.56644314006356,0.3762733139294819,937.9621364774225,937.9621364774225,1.3833333333333333,0.907058958161524,0.9372526656087454,0.9370430013576825,0.9425230702983103
 02/25  04:00:00,4.6899999999999995,21.134763582167412,64.27424293849299,0.0,0.0,0.0,2012.9507203012356,0.0,0.0,15686778.611632437,4264.459204383172,1145.9055983474386,114.97141262411814,104.23018930022494,0.40888953078615836,1832.4323946116046,1832.4323946116046,1.7666666666666666,0.8866757544310953,0.9233975237062781,0.9229672313051084,0.9288720905319721
 02/25  05:00:00,4.141666666666667,21.130675250935823,64.07135739203872,0.0,0.0,0.0,3266.1232452507093,0.0,0.0,17103875.223304253,4351.997594820766,1158.628856833531,108.76362483556233,95.69434034469947,0.44125683814237937,2275.5517245164365,2275.5517245164365,1.7833333333333334,0.8681376614768765,0.9075211493526354,0.9105213182687031,0.9165832247766752
 02/25  06:00:00,3.9000000000000017,21.129931869573895,70.08688830910994,0.0,0.0,0.0,4432.1118496028275,0.0,0.0,19031205.446102712,4722.891932933215,1267.2328798985134,116.83460898668757,86.73435984944061,0.4971652938042028,2625.2927330056923,2625.2927330056923,1.9333333333333333,0.8596712173824972,0.9005547154703681,0.9048829693512872,0.9110076890589589
 02/25  07:00:00,3.5900000000000003,21.14720265071471,64.22523486333219,0.0,0.0,0.0,4039.307041846006,0.0,0.0,18985111.35420284,4259.993309761523,1157.9821285191604,116.02095636961506,91.77403541648249,0.5331806400511917,3033.0527887833096,3033.0527887833096,1.75,0.8498425840458215,0.8963079708951287,0.8983382708877313,0.9045697124706307
 02/25  08:00:00,3.0416666666666665,21.145817425691835,70.03098643932186,0.0,0.0,0.0,4906.975497539306,0.0,0.0,20593725.990195163,4612.058014336337,1260.4968243560643,141.18991260709876,77.25118876659742,0.5427652058574244,3341.403359853623,3341.403359853623,1.9333333333333333,0.8313941256787035,0.8808256597993325,0.8860665147439007,0.8924542430394472
 02/25  09:00:00,2.7999999999999985,21.143406505792537,71.13789744096307,0.0,0.0,0.0,5180.956514927892,0.0,0.0,21015419.73094847,4698.822859573789,1286.4548565046211,148.19117047660475,74.45633024765502,0.5317289175731428,3425.6053061036773,3425.6053061036773,2.0,0.822960796238151,0.8736042630316605,0.8804781484128863,0.8869298575772864
 02/25  10:00:00,4.504999999999999,21.137211662253815,69.7807858932937,0.0,0.0,0.0,4423.381461024653,0.0,0.0,19683439.6253354,5105.003937567473,1313.0113701320909,99.1228871077451,85.09112239401426,0.4977404179651065,2492.9347958720878,2492.9347958720878,1.9333333333333333,0.8786786232132687,0.9098968873027311,0.9176153441653769,0.9236314073671466
 02/25  11:00:00,7.546666666666668,21.13121551485677,55.45055054194299,0.0,0.0,0.0,3398.73638612153,0.0,0.0,17759815.691101674,5591.149105540776,1262.2348894569814,0.0,103.23344349789672,0.3714024988680306,1229.1507000746583,1229.1507000746583,1.6666666666666667,0.9807191793667644,0.9895124438026079,0.9863401783272485,0.9917293395200201
 02/25  12:00:00,10.604999999999999,21.155050847438176,39.28865505027265,0.0,0.0,0.0,1090.2568571039942,0.0,0.0,14547161.126244284,4700.185057498238,963.337124666979,0.0,36.68452704032564,0.3834715800877781,928.659188844763,928.659188844763,1.2333333333333334,1.083663674362255,1.0645129838736027,1.0559250991189737,1.061153560838335
 02/25  13:00:00,13.336666666666668,21.162897170558118,24.431315141960976,0.0,0.0,0.0,-2405.5773294351297,0.0,0.0,10078924.01328281,3484.4793539574866,667.6676875964563,0.0,0.0,0.2851709934529653,460.9729659774674,460.9729659774674,0.8833333333333333,1.1763384032205386,1.1356208871101428,1.119179271244307,1.124579532016625
 02/25  14:00:00,14.709999999999999,21.167486649034604,27.682868091927674,0.0,0.0,0.0,-1887.8211428419065,0.0,0.0,10895600.843156254,3748.7027602351677,726.4906091461094,0.0,0.0,0.27596382261729685,466.61316100568564,466.61316100568564,0.9666666666666667,1.2241680091653346,1.173193732709898,1.1521500920074605,1.1576858285682405
 02/25  15:00:00,15.568333333333333,21.1633956251783,23.92606980617439,0.0,0.0,0.0,-2380.448351883376,0.0,0.0,9952051.852395134,3495.859271417715,657.7945362194362,0.0,0.0,0.2387603265119393,371.7735008799005,371.7735008799005,0.8166666666666667,1.252892852909251,1.197271842287516,1.1717294560846219,1.1776622236009107
 02/25  16:00:00,16.10000000000001,21.16955898918145,19.39419994598415,0.0,0.0,0.0,-3913.4374163471784,0.0,0.0,7881125.771811788,2770.1040152954365,534.606432176644,0.0,0.0,0.21998965468312534,307.5598555350482,307.5598555350482,0.7,1.272571938091987,1.2130415308674136,1.185234574937497,1.1913386456825443
 02/25  17:00:00,16.41,21.177543884843235,12.513793697480777,0.0,0.0,0.0,-5502.857298241334,0.0,0.0,4864548.118606995,1694.5902113176844,336.0676716565264,0.0,0.0,0.1473651116016611,202.50290114786011,202.50290114786011,0.4666666666666667,1.28192356968096,1.2199583547805806,1.1916991391630924,1.1978975687263913
 02/25  18:00:00,16.131666666666668,21.166376995799528,9.027938032343805,0.0,0.0,0.0,-5127.2271988186985,0.0,0.0,3304066.219788503,1120.5796166653372,225.7720743231163,0.0,0.0,0.09203466549238823,155.35993907096574,155.35993907096574,0.3333333333333333,1.2779147827167645,1.2178785125099738,1.188845862678908,1.195070747695821
 02/25  19:00:00,14.979999999999997,21.181386312976294,12.000041112475088,0.0,0.0,0.0,-5031.853680291167,0.0,0.0,4378474.348167242,1464.035492049607,292.68767278486223,0.0,0.0,0.12078798366903502,231.83392252269292,231.83392252269292,0.38333333333333336,1.23923033476058,1.1876967817160946,1.162072111657392,1.168070500174458
 02/25  20:00:00,14.399999999999993,21.177372951693865,12.174331225071048,0.0,0.0,0.0,-5384.376121238588,0.0,0.0,4512487.880185966,1498.7931331099987,301.5635769552275,0.0,0.0,0.12980425094446554,244.2709276135045,244.2709276135045,0.45,1.215378005072077,1.1690443177640175,1.1457724589548115,1.1515693714587008
 02/25  21:00:00,14.399999999999993,21.185303161501345,12.142460973821576,0.0,0.0,0.0,-5809.501169272609,0.0,0.0,4478729.564616609,1486.678502017196,299.2552603766739,0.0,0.0,0.1281555590070949,247.1215484864205,247.1215484864205,0.4666666666666667,1.215335881179655,1.1689922989219388,1.1457529413985976,1.1515470945551034
 02/25  22:00:00,13.573333333333332,21.182503008465474,12.09449815421368,0.0,0.0,0.0,-5675.4534307273025,0.0,0.0,4437199.518405856,1454.6708917619883,293.3668421705904,0.0,0.0,0.12567437637184967,262.0923517888421,262.0923517888421,0.4166666666666667,1.1922855880393288,1.1520291575003108,1.1298804280100596,1.1355913445486163
 02/25  23:00:00,12.231666666666666,21.183291110648764,15.245063569472107,0.0,0.0,0.0,-4955.078374753516,0.0,0.0,5562754.4280965915,1784.418825565324,367.9897362198466,0.0,0.0,0.16365979663471117,366.7510913257774,366.7510913257774,0.5666666666666667,1.144728735737013,1.1160192018002517,1.0973047318628095,1.10286250317155
 02/25  24:00:00,11.131666666666668,21.17380040365315,16.005195027454405,0.0,0.0,0.0,-4733.078290544889,0.0,0.0,6164242.421386865,2020.624875906215,408.7610273965476,0.0,0.0,0.20298244258146694,398.8929383366158,398.8929383366158,0.5833333333333334,1.1073545362778139,1.1057366686602672,1.071772283649271,1.077272550807031
 02/26  01:00:00,10.29,21.183092546551165,15.6792518639342,0.0,0.0,0.0,-4894.448062325626,0.0,0.0,5818323.941645875,1850.169269235409,387.5735445289221,0.0,0.0,0.186120954370083,419.34301562570033,419.34301562570033,0.5833333333333334,1.0778537695800527,1.1057366686602672,1.0516903656398904,1.0571658315890917
 02/26  02:00:00,10.31,21.175474053243178,16.471007300254527,0.0,0.0,0.0,-4764.887914235611,0.0,0.0,6490921.701187414,2140.889999947548,434.2117775779722,0.0,0.0,0.22707955221773077,415.0770947166007,415.0770947166007,0.5833333333333334,1.0761559254677848,1.1057366686602672,1.050533791229775,1.0559864429955352
 02/26  03:00:00,10.600000000000001,21.159827109510832,20.50929963443253,0.0,0.0,0.0,-3444.9618926424764,0.0,0.0,8509518.953012329,2882.5470847566203,565.6401229747611,0.0,0.0,0.3109883071400191,488.5430597021977,488.5430597021977,0.7,1.0867112172811557,1.1057366686602672,1.0577102567448198,1.0631449776523167
 02/26  04:00:00,10.85833333333333,21.155406733463412,20.89532558954218,0.0,0.0,0.0,-2998.2433363966875,0.0,0.0,8932201.648940945,3068.8574448710697,589.4995211716789,0.0,0.0,0.3309579608093038,479.8817097331628,479.8817097331628,0.7,1.0947559768406065,1.1057366686602672,1.0631829894459972,1.0686138668279372
 02/26  05:00:00,10.531666666666666,21.15881814027807,25.340464971554,0.0,0.0,0.0,-2038.123368096565,0.0,0.0,9677188.784244644,3199.8941727200486,654.0910142152524,0.0,0.0,0.2545451191707231,567.5525383670416,567.5525383670416,0.9166666666666666,1.085087044302911,1.0716368157771397,1.0570384204200705,1.0621436520511147
 02/26  06:00:00,9.69,21.170545578049975,28.0345613498563,0.0,0.0,0.0,-1765.330564575138,0.0,0.0,10952550.71846671,3607.468605067393,732.1022101312917,0.0,127.23784633266942,0.3354823446144633,684.9741442898919,684.9741442898919,0.9333333333333333,1.0560777143933644,1.04792891457479,1.0371177224665893,1.042387857851121
 02/26  07:00:00,9.400000000000002,21.15818226761976,25.841863307409053,0.0,0.0,0.0,-2064.134412598874,0.0,0.0,10131942.252548411,3364.8468120956163,687.987151368737,0.0,131.05121435123533,0.2861049240840996,609.092106285899,609.092106285899,0.9166666666666666,1.0456425243242775,1.0395669341601768,1.0302161529019083,1.0353423721348711
 02/26  08:00:00,9.400000000000002,21.172915681774573,28.180738639665822,0.0,0.0,0.0,-2066.689875165016,0.0,0.0,10697408.636773882,3464.5875303288567,719.9984403001889,0.0,131.60858998453463,0.299242917805063,695.8764665317848,695.8764665317848,0.95,1.04547546546956,1.0396025900286965,1.0299936048259133,1.0352041085251058
 02/26  09:00:00,9.709999999999999,21.161458023563686,25.00490076275328,0.0,0.0,0.0,-2376.589469001085,0.0,0.0,9708973.424560968,3199.812784471803,656.8126111399332,0.0,130.10325216849867,0.2844788585661845,598.9576128289768,598.9576128289768,0.9,1.0556228423693281,1.0465360763850409,1.0369215228218422,1.042091886252036
 02/26  10:00:00,8.55333333333333,21.16049154762405,32.3564161346685,0.0,0.0,0.0,-572.154394231919,0.0,0.0,12691831.67419075,4297.040085980081,883.6894778705856,0.0,110.5174888848848,0.35679712652458184,733.4197352440918,733.4197352440918,1.1333333333333333,1.0196684973432812,1.0224371200419344,1.0125214659371111,1.0178624987534934
 02/26  11:00:00,6.631666666666667,21.125016931891317,51.32847409403517,0.0,0.0,0.0,2770.851507291625,0.0,0.0,16479481.258308727,5399.7798817300245,1228.4197036341488,0.0,101.03838571193674,0.35357392364386475,1020.4385883532403,1020.4385883532403,1.6333333333333333,0.9532721826489572,0.9714065207645807,0.9678936284731139,0.9734597150115482
 02/26  12:00:00,6.099999999999997,21.146407729405777,40.56662419020271,0.0,0.0,0.0,848.5593605365061,0.0,0.0,14308915.538046215,4815.69208768275,1074.4073649000986,0.0,102.24306377277048,0.3371138544703264,835.2256460621652,835.2256460621652,1.4,0.9340565402746389,0.9568686895562261,0.9550784011107779,0.9605588037908978
 02/26  13:00:00,6.409999999999999,21.15551865802885,27.28955339198525,0.0,0.0,0.0,-1569.9433234386495,0.0,0.0,10899781.251807954,3640.650024226341,780.4692245340758,0.0,114.5295570090845,0.3947332244388537,718.6781604580382,718.6781604580382,0.9666666666666667,0.9443831752175608,0.9635723958817783,0.961630255729156,0.9673222348293263
 02/26  14:00:00,5.253333333333334,21.141337805938868,57.8686187376746,0.0,0.0,0.0,3305.3691788430287,0.0,0.0,18690942.03165494,5514.194635308723,1341.6930754516927,1.1162842700301847,87.38960879704626,0.4351188793242022,1772.956881616599,1772.956881616599,1.7833333333333334,0.9074924009527828,0.9382149836331071,0.937245449192369,0.9428858489195816
 02/26  15:00:00,2.453333333333332,21.132976898045026,65.07706401266745,0.0,0.0,0.0,4795.504082041409,0.0,0.0,20067323.45031191,5091.274189115392,1391.5628267722636,4.854605974080392,78.9518093329846,0.5072839176715305,2744.2727831556626,2744.2727831556626,1.8833333333333333,0.8130185466007588,0.8711967918526095,0.8739925635933816,0.8805627687383076
 02/26  16:00:00,1.6683333333333337,21.143074298308875,64.32344343977654,0.0,0.0,0.0,2016.8046260336298,0.0,0.0,16197463.062393418,4699.493230950059,1337.0894237988302,8.775131897194916,95.95815588768806,0.41266996694886665,1639.3321552835257,1639.3321552835257,1.85,0.7834532038786062,0.8465155296039193,0.8544974648613233,0.8612021018229041
 02/26  17:00:00,3.078333333333333,21.140734110375963,44.33899231420687,0.0,0.0,0.0,20.279111035257422,0.0,0.0,12943437.052587247,4161.46393471686,1095.3052164096937,1.3435481742211348,100.0,0.3522195819692986,1015.5216576300825,1015.5216576300825,1.5,0.8301775514451281,0.8807018516086533,0.8856593898152902,0.8920079069827235
 02/26  18:00:00,3.5900000000000003,21.15496140961289,42.89595483948584,0.0,0.0,0.0,-73.12620850614816,0.0,0.0,13122936.302434873,4104.604109167215,1074.5633728684033,0.05461149887219479,100.0,0.3167767334517436,1139.623496225071,1139.623496225071,1.4833333333333334,0.8496303078622023,0.8951364966868791,0.8986180128019294,0.9047593461973402
 02/26  19:00:00,2.7316666666666674,21.140312625087276,58.82523980799897,0.0,0.0,0.0,2574.1867241865257,0.0,0.0,17143104.110749364,4729.313071253068,1284.9517620140084,0.8435981287391007,90.06499258308232,0.4799576178302265,1994.8486204178291,1994.8486204178291,1.7,0.8215764480258081,0.8754113781466437,0.8797324921013593,0.8861610404458389
 02/26  20:00:00,1.9416666666666669,21.137918091193413,77.1125343526348,0.0,0.0,0.0,5830.066553660482,0.0,0.0,22277745.33908409,5427.492024888948,1522.2118304664702,44.171068975242896,74.04694661098516,0.5464383932121204,3180.829507740059,3180.829507740059,2.1333333333333333,0.7943764150770198,0.8552856267016498,0.8616300048794389,0.8683077047170126
 02/26  21:00:00,1.3900000000000001,21.13941271256665,71.01135099233962,0.0,0.0,0.0,3399.508843171476,0.0,0.0,17871495.722386744,4486.086562192651,1290.1926468885633,73.44835448793556,93.04627314845338,0.4860406280608031,2434.6755389422974,2434.6755389422974,1.8833333333333333,0.7755279650009456,0.8377965585286039,0.849056246225368,0.8559244325625633
 02/26  22:00:00,0.5316666666666668,21.136825116255014,71.31149324123818,0.0,0.0,0.0,3361.130418707679,0.0,0.0,17666189.045197688,4504.683458236535,1312.724834292865,83.56762519005292,88.60589999790795,0.4891094848234539,2372.082829716987,2372.082829716987,1.95,0.7466274807091259,0.8210820025081061,0.8300169340201898,0.8371479598183938
 02/26  23:00:00,0.0,21.160042697223272,59.34995722798409,0.0,0.0,0.0,2409.3200446408205,0.0,0.0,16549449.548057564,4227.368196591082,1221.8029043224522,84.14565857123593,84.26920897786825,0.42560715033296714,2290.2963039897654,2290.2963039897654,1.8833333333333333,0.7278247946347711,0.8074845655245534,0.8178574170928221,0.8250382069322082
 02/26  24:00:00,-0.5683333333333335,21.158981392965032,72.94663515740574,0.0,0.0,0.0,4268.068215471258,0.0,0.0,19966665.806432046,5025.033337591912,1488.5632187239016,95.40073440411217,66.35269793592353,0.5034584346604334,2798.3540297364702,2798.3540297364702,2.25,0.7089260994654725,0.794208826313793,0.8055567477410028,0.8128502953048395
 02/27  01:00:00,-0.5316666666666668,21.153203594224955,77.11842583434183,0.0,0.0,0.0,4451.481851759692,0.0,0.0,20040786.69177486,5280.469164458035,1565.9272687115251,106.43756293638862,60.699350437177635,0.5387720397729849,2607.246461098626,2607.246461098626,2.35,0.709247470340541,0.7923409651730159,0.8057907035500115,0.8130670607689828
 02/27  02:00:00,-0.3099999999999999,21.15923911654865,72.53151198145065,0.0,0.0,0.0,3333.5171786081473,0.0,0.0,18400040.56461049,4849.480066544693,1441.8670975789885,99.1303471808389,73.71188500946305,0.4785057569836447,2393.3995691617843,2393.3995691617843,2.1666666666666665,0.7175051772270078,0.8001064596809513,0.8110908033563611,0.8184335792702183
 02/27  03:00:00,-0.6,21.13044060521753,90.27889687193678,0.0,0.0,0.0,6049.483039389679,0.0,0.0,23062679.797723014,5450.853559543673,1651.9627846209346,103.6992628653681,60.50478969237877,0.623835861754096,3486.020517494536,3486.020517494536,2.433333333333333,0.7079580223366494,0.7934217246561623,0.8046579380866804,0.8122288866854294
 02/27  04:00:00,-0.8583333333333333,21.130189908289687,97.57013140662045,0.0,0.0,0.0,6371.168543940895,0.0,0.0,24652769.448118195,5729.496626981532,1728.5777160895589,105.6615315732972,60.0,0.6484285956000707,3793.8297784364304,3793.8297784364304,2.533333333333333,0.6994647708665885,0.788780119589895,0.7989933519436151,0.8067258482008313
 02/27  05:00:00,-1.6683333333333337,21.127716279186572,99.79238630244183,0.0,0.0,0.0,6921.200892339918,0.0,0.0,25510909.507558238,5852.175981232677,1796.5287443674536,101.8584572769801,53.333333333333336,0.6660658413739693,4006.965599415291,4006.965599415291,2.6333333333333333,0.6721878521840053,0.770328785022663,0.7811542215324885,0.7892160760686671
 02/27  06:00:00,-2.200000000000001,21.139644661558567,101.65941683629518,0.0,0.0,0.0,6421.064928342332,0.0,0.0,24578624.079429902,5910.450060752729,1841.5963557413177,98.49741025055843,53.333333333333336,0.691471176019664,3635.625901376632,3635.625901376632,2.6666666666666665,0.6537253118903247,0.754798044739965,0.7691282870299875,0.7773885190585256
 02/27  07:00:00,-2.5100000000000002,21.130396123547843,101.31768668168898,0.0,0.0,0.0,6521.910436296727,0.0,0.0,25059879.182060704,5776.280574630364,1811.027498352189,84.82528962188461,58.02169303026189,0.6473581752475984,3914.326200768303,3914.326200768303,2.65,0.6436121376797985,0.7487346846782871,0.7625293515308244,0.770950110932332
 02/27  08:00:00,-2.7999999999999985,21.151842990793202,112.67713978948744,0.0,0.0,0.0,7022.225526288241,0.0,0.0,25969568.083385244,6371.121794914973,2025.648072863152,86.83818301882239,46.666666666666664,0.6418428083716905,3728.263268524681,3728.263268524681,3.0,0.6334795864402013,0.7401887561039631,0.755948179882175,0.7645359008359777
 02/27  09:00:00,-2.7999999999999985,21.145266827981366,106.65859460222342,0.0,0.0,0.0,5829.178557369641,0.0,0.0,23317788.784805514,6143.062474994459,1956.711353735057,68.60858874503147,53.333333333333336,0.5367191939200047,2991.094446650986,2991.094446650986,2.933333333333333,0.6334547218563862,0.7399753308088133,0.7559395463674164,0.7645586868103699
 02/27  10:00:00,-1.9216666666666669,21.15340958312763,104.94717232267243,0.0,0.0,0.0,6600.9631041001685,0.0,0.0,24739514.869184308,6459.451414260068,1993.4889173421718,50.610641151175365,46.666666666666664,0.6653628091029172,3208.869073704582,3208.869073704582,2.8333333333333335,0.6627242000589171,0.7591524406940906,0.7750943351802368,0.7831781225811969
 02/27  11:00:00,-0.5316666666666668,21.127706982132278,91.48538107572789,0.0,0.0,0.0,5738.7332248518705,0.0,0.0,23057407.094701108,5862.564840358736,1760.473998760575,24.565765085933364,60.731049122844816,0.6308023590386702,3104.4608817116728,3104.4608817116728,2.4,0.7101427441380362,0.7929618044022406,0.8060029348862945,0.8136212207862459
 02/27  12:00:00,0.5683333333333335,21.132573326623167,75.95987853751147,0.0,0.0,0.0,5928.794224272587,0.0,0.0,22656864.263735883,5590.04491975441,1626.8986625409862,1.1498453655824954,61.76442719971976,0.5805227089793615,3238.3461874060135,3238.3461874060135,2.15,0.7474136148591718,0.8212706577560884,0.8306140866694082,0.8378036928069589
 02/27  13:00:00,1.6683333333333337,21.125812628250404,64.65718387117043,0.0,0.0,0.0,5014.237066575078,0.0,0.0,20479461.511886217,5248.675556065328,1455.771269940333,0.07394726730481405,67.00776796518534,0.458284483113149,2809.8018913219325,2809.8018913219325,2.0,0.7848875063655195,0.8485531251803587,0.8553140868031452,0.8621500903728528
 02/27  14:00:00,2.5100000000000002,21.1273525365014,63.194661339799055,0.0,0.0,0.0,5381.680976683247,0.0,0.0,20921683.21335493,5284.182259719362,1423.3113223802516,0.07275908223813866,68.24502344334847,0.5248869377373183,2927.983507871081,2927.983507871081,1.9,0.8138321717189858,0.8696463533139833,0.8744482719413277,0.8810601068760369
 02/27  15:00:00,3.368333333333333,21.138033767200866,68.27343678347964,0.0,0.0,0.0,5273.321109585197,0.0,0.0,21096933.007555645,5260.01042798581,1423.636082948762,0.07093057706320742,80.84191455206495,0.5608377448819887,2914.2477708459182,2914.2477708459182,1.8833333333333333,0.8426873657368644,0.890033534758756,0.8936288851933033,0.8999992970269449
 02/27  16:00:00,4.468333333333333,21.13822448915773,73.16613951866204,0.0,0.0,0.0,5836.786789993764,0.0,0.0,22261342.36213395,5887.310298141516,1534.0339004549444,0.07640927685917122,72.25783042111652,0.5555413602865279,2779.154227461544,2779.154227461544,2.033333333333333,0.8801101925152939,0.916454187066291,0.9186194687805903,0.924691593963593
 02/27  17:00:00,4.6899999999999995,21.14456056316416,69.4153221935081,0.0,0.0,0.0,4516.671683513202,0.0,0.0,20779847.67068234,5438.928990094536,1429.6931815092396,0.07041601083829954,85.07839548059863,0.5262577434765279,2622.747681439524,2622.747681439524,1.9,0.8881730581457493,0.9239418893807402,0.9239660576235037,0.9300309288419133
 02/27  18:00:00,4.709999999999999,21.15262212256767,38.92525953696684,0.0,0.0,0.0,-1006.2558405329435,0.0,0.0,11567546.456536356,3708.73670409184,932.8887721296818,0.048126405842239116,111.3441432567228,0.34128020539083365,986.4527763433704,986.4527763433704,1.2666666666666666,0.8882949808426275,0.9232725607135733,0.9242087013015094,0.9302273008168697
 02/27  19:00:00,4.4316666666666675,21.153685494418806,28.37662069548379,0.0,0.0,0.0,-2705.509988330417,0.0,0.0,8766789.442804351,2668.2107280764594,684.097584734865,8.023852863657227,131.3440043935843,0.3271714277540582,894.5441205504151,894.5441205504151,0.8833333333333333,0.881519727440865,0.9202636408521591,0.9197318334216382,0.9257675928036335
 02/27  20:00:00,3.9000000000000017,21.152434534472423,36.693951622501885,0.0,0.0,0.0,-1388.4552844791867,0.0,0.0,11102071.913423019,3514.202158000744,900.0735309107538,40.42963513675924,100.87360691239088,0.2836232576313052,1059.0147635006138,1059.0147635006138,1.3166666666666667,0.8607315654668954,0.9032800608292629,0.9059799614027189,0.9121856491726298
 02/27  21:00:00,3.3316666666666666,21.16976696574753,36.05194139628764,0.0,0.0,0.0,-1682.5771533890704,0.0,0.0,11191165.648300182,3330.587667090424,876.7749008265479,35.12421397662553,106.70239765583116,0.42055846079306625,1222.5358007168086,1222.5358007168086,1.1666666666666667,0.8424074081787327,0.8901841644442714,0.8939249566622266,0.8999434413834124
 02/27  22:00:00,2.49,21.154756381431536,37.68786068782346,0.0,0.0,0.0,-1551.3750349791487,0.0,0.0,11056400.201076094,3476.124199527684,929.9227578055572,20.959127022612627,103.36694896241107,0.3717157429990442,1068.6324844234105,1068.6324844234105,1.2666666666666666,0.8136299999220891,0.8689388665995081,0.8746992835232608,0.8811169554007237
 02/27  23:00:00,2.200000000000001,21.155228569454778,53.324801434692795,0.0,0.0,0.0,-68.31282642811614,0.0,0.0,13458341.508521413,4192.707137221268,1135.6112192680082,24.411053416321742,100.0,0.45723887521642126,1232.4576753027318,1232.4576753027318,1.5333333333333334,0.8030229256464351,0.8619477298777879,0.8673882407054966,0.8740575664756602
 02/27  24:00:00,1.9416666666666669,21.1335776026448,62.59624212894344,0.0,0.0,0.0,873.1367855581843,0.0,0.0,14365265.777416738,4501.300193960384,1260.0781982012713,33.45883677621619,100.0,0.3874223829532294,1241.1603172444165,1241.1603172444165,1.8,0.7947431669432937,0.8563743573956824,0.8619348353883988,0.8685982034030609
 02/28  01:00:00,1.7000000000000006,21.130891605108115,68.97255902738338,0.0,0.0,0.0,3293.1747752263987,0.0,0.0,17266073.503280114,4466.625603586394,1266.0373459404614,64.82022936253672,95.96791341236245,0.4654778756536552,2286.8735116314688,2286.8735116314688,1.85,0.786358274758145,0.844519053514728,0.8562377052989947,0.8630681338369427
 02/28  02:00:00,1.9583333333333333,21.14674440884205,70.50770666271175,0.0,0.0,0.0,4007.2982390071147,0.0,0.0,19146461.683205485,4538.106730222168,1287.3690462543666,76.3783437439959,90.81824499709772,0.5408988622572392,2886.8360993167375,2886.8360993167375,1.85,0.7949949360428683,0.8526973368213101,0.8619607586835691,0.8687236553755036
 02/28  03:00:00,1.9416666666666669,21.13937157018476,74.60254418570678,0.0,0.0,0.0,5725.282855537448,0.0,0.0,22082082.737791814,5256.624464684821,1459.2763512378078,76.58695556049767,70.46673672637687,0.5420530720760811,3333.2109317066734,3333.2109317066734,2.1,0.7947307962657589,0.8550861003497149,0.8618905993060096,0.8685803776822941
 02/28  04:00:00,1.7000000000000006,21.13435850722267,83.1406456525473,0.0,0.0,0.0,6342.168572466572,0.0,0.0,23255610.691564877,5451.612367156036,1531.6706520563914,105.70789355602237,70.01889734403899,0.5427680515736625,3555.6081088291808,3555.6081088291808,2.283333333333333,0.7862619681704411,0.8495313998803966,0.856311870998198,0.8630630937861352
 02/28  05:00:00,1.9583333333333333,21.126950812265754,80.69110822882456,0.0,0.0,0.0,6115.722561446135,0.0,0.0,22880889.908642303,5492.478443024213,1533.409361902754,124.71350613278437,61.66706369582687,0.5352545486594628,3445.9927432199943,3445.9927432199943,2.3333333333333335,0.7947286405814113,0.8554427678066182,0.8618997516056315,0.8685992889907472
 02/28  06:00:00,1.9416666666666669,21.127224461426906,66.95576224855219,0.0,0.0,0.0,5392.021035644932,0.0,0.0,20954439.579653967,4894.301606110459,1339.6894377167994,116.26732173108596,66.97784036856211,0.5094844100210402,3338.524282347702,3338.524282347702,2.033333333333333,0.7947313279940172,0.8561640751122034,0.8618600013649529,0.8685737141066248
 02/28  07:00:00,1.7000000000000006,21.13730003820158,75.37888343406388,0.0,0.0,0.0,5706.485166425223,0.0,0.0,22035859.41065654,4959.37363202888,1402.1751380823143,123.19452669210315,71.29960518775873,0.5783349470182865,3599.116694429213,3599.116694429213,2.0833333333333335,0.7862696188350154,0.8494775669399404,0.8562681329888716,0.8630731737049787
 02/28  08:00:00,1.7000000000000006,21.133782994028287,78.93674151268371,0.0,0.0,0.0,6071.996488569296,0.0,0.0,22627309.794462822,5258.484218125692,1476.167502637474,112.30507055516665,69.14553646127938,0.5612464811189334,3527.2375547939305,3527.2375547939305,2.2,0.7862988933720645,0.8495358427848062,0.8563320110747473,0.8631004978700726
 02/28  09:00:00,1.9583333333333333,21.135355909734336,69.4685456026,0.0,0.0,0.0,4832.833720210963,0.0,0.0,20600462.744459085,4968.7205254340615,1391.870858163987,79.83653001267754,70.4706157868279,0.5928777440447638,3106.7311532858484,3106.7311532858484,1.9333333333333333,0.7949459738015955,0.855661717224352,0.8620069389930901,0.8687537454333355
 02/28  10:00:00,2.7683333333333326,21.133196576034837,60.56681068408645,0.0,0.0,0.0,4708.91782340296,0.0,0.0,19677496.81081101,4733.036381769814,1281.5721269104117,48.350262483902064,73.32763749003766,0.6011888379770294,2995.5575535829507,2995.5575535829507,1.7,0.8223837287881691,0.8754428039400385,0.8801035779545462,0.8866424453644258
 02/28  11:00:00,3.868333333333333,21.136189255169352,59.10087762553269,0.0,0.0,0.0,4304.921321547893,0.0,0.0,18815662.722491827,4576.5043552106745,1228.2038038680885,22.625591165843446,88.42954894077754,0.5578522552961123,2737.2778220282353,2737.2778220282353,1.6666666666666667,0.8595305148163025,0.9024767465059501,0.9047951660402404,0.911044970181743
 02/28  12:00:00,5.588333333333333,21.133195698249995,59.40018777331139,0.0,0.0,0.0,4762.171032528191,0.0,0.0,19792049.503048517,5566.030797662608,1321.9841905109986,1.9137878669266069,85.41328169412199,0.57293359152939,2133.251299083804,2133.251299083804,1.6666666666666667,0.9172312372771206,0.9445318652697412,0.9433227873721239,0.9492251475223152
 02/28  13:00:00,7.2683333333333335,21.128220244949016,59.856847414687216,0.0,0.0,0.0,5312.103991993575,0.0,0.0,20740791.361747164,6157.595831816481,1367.2182154700386,0.0,80.69523916720728,0.5965238041639636,1928.2068746183643,1928.2068746183643,1.6666666666666667,0.974408037980284,0.9875203272785036,0.9816829174007319,0.9873308655072637
 02/28  14:00:00,8.626666666666665,21.136224688876148,62.81371290260575,0.0,0.0,0.0,5164.548521802877,0.0,0.0,21076808.768356588,6565.035591700709,1428.8681265952264,0.0,82.10585146061426,0.5279699291481754,1618.8568042547079,1618.8568042547079,1.8,1.0199874388673884,1.0180114919604122,1.0125192420907492,1.0179886254520238
