Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 02/28  15:00:00,9.400000000000002,21.150004151292208,65.47808348059701,0.0,0.0,0.0,5515.482017710716,0.0,0.0,21993994.294747833,6620.336391187691,1440.8701358688902,0.0,88.60514199877831,0.5470815961886025,1816.8307411858223,1816.8307411858223,1.8166666666666667,1.0467175474281116,1.0402158563943338,1.0305438956685617,1.036032893335394
 02/28  16:00:00,9.709999999999999,21.143493022972265,49.41867677744549,0.0,0.0,0.0,2864.75201959402,0.0,0.0,17326659.386736985,5565.135257211716,1174.1523983199338,0.0,95.73323538712505,0.35150678642187094,1186.6883976432903,1186.6883976432903,1.5666666666666667,1.0568757197145346,1.047897522039811,1.0376614006220801,1.043083052476159
 02/28  17:00:00,10.0,21.137476389236433,33.044386562341025,0.0,0.0,0.0,341.0895109848624,0.0,0.0,13457366.025675148,4855.793068571515,947.403313945763,0.0,0.0,0.3865336259977943,580.9942977911124,580.9942977911124,1.15,1.0667165666601515,1.0561253501718775,1.0446814840311975,1.0497551568889396
 02/28  18:00:00,9.431666666666667,21.15997701207975,32.07998064531098,0.0,0.0,0.0,-586.7104318067665,0.0,0.0,12629686.575846074,4378.671985781882,875.5237612601809,0.0,111.4611860553517,0.35160169741405345,689.2239812480623,689.2239812480623,1.1166666666666667,1.0489203115325358,1.0430228373474635,1.0324953503419037,1.0377126573931241
 02/28  19:00:00,8.900000000000002,21.15647286034967,26.79873186670045,0.0,0.0,0.0,-1854.9906954126084,0.0,0.0,10555644.865956752,3627.0523200991393,733.2230787786604,0.0,123.69829899666516,0.3420994534188663,626.4472121393943,626.4472121393943,0.9333333333333333,1.0307000969889228,1.0285189757917876,1.0199044738702696,1.0254035851823586
 02/28  20:00:00,8.900000000000002,21.161209755483032,29.265730150888846,0.0,0.0,0.0,-1125.3793394682464,0.0,0.0,11629776.944776883,3950.7480802258137,802.6376544374804,0.0,115.24613181310141,0.36756567829622677,713.6457679426335,713.6457679426335,1.0666666666666667,1.0303084962316074,1.0282621092328061,1.0194852839588264,1.0250443501578574
 02/28  21:00:00,8.590000000000002,21.170388253386136,24.70327966676372,0.0,0.0,0.0,-2757.4623502277964,0.0,0.0,9725186.020352595,3262.554652786059,669.0026206498696,0.0,129.11962490455736,0.2831436559118907,637.0616108444132,637.0616108444132,0.9333333333333333,1.0204979428128909,1.0216486174517287,1.012827614030915,1.0184110478935695
 02/28  22:00:00,8.610000000000001,21.16668953912265,27.590913700301503,0.0,0.0,0.0,-1735.1002767397983,0.0,0.0,10771495.248136863,3582.8672805496126,737.392700196584,0.0,122.54786586959149,0.29381981201943036,725.9866188950249,725.9866188950249,1.0666666666666667,1.0202976034701565,1.0204227042461949,1.0126655007906036,1.0182584536291057
 02/28  23:00:00,8.900000000000002,21.163194284395754,26.7567532604801,0.0,0.0,0.0,-1988.6609099976602,0.0,0.0,10663426.06740621,3655.4931349040603,739.4162668134279,0.0,122.13547843511999,0.361356239142679,623.424713594571,623.424713594571,0.9333333333333333,1.0299337609275676,1.027954978940696,1.0192834397207498,1.0248152961338228
 02/28  24:00:00,9.158333333333331,21.15419762786531,31.43496176723791,0.0,0.0,0.0,-329.19945552236555,0.0,0.0,12730525.776351018,4406.622573292461,879.7946652169643,0.0,106.59029526465704,0.42982520432699867,698.9950515271481,698.9950515271481,1.0833333333333333,1.0379317168553226,1.0331981898431957,1.0247970148058567,1.0302188233524372
 03/01  01:00:00,6.248333333333335,21.166947586727073,27.434117820630057,0.0,0.0,0.0,-2410.020174026109,0.0,0.0,10054543.08403162,3255.699991331895,727.8970737146569,13.84616977351867,120.78714374741558,0.34680050938238494,805.2073177914558,805.2073177914558,0.9666666666666667,0.9456914358460975,0.9713602396885863,0.9627292295508241,0.9684407309618194
 03/01  02:00:00,2.7316666666666674,21.149441929069106,54.746680771699516,0.0,0.0,0.0,258.1402944647979,0.0,0.0,13559760.849190142,4097.557062878876,1113.6468756413617,83.68104942886933,94.67754472752577,0.4178110225132167,1380.7410125076697,1380.7410125076697,1.65,0.8217417025495893,0.8760207636793399,0.8799200134938007,0.8863444517432604
 03/01  03:00:00,2.200000000000001,21.137107328965843,66.86624750683356,0.0,0.0,0.0,736.2516382769682,0.0,0.0,13983633.4309272,4209.18311191187,1197.68204268637,91.51833004104007,106.66666666666667,0.36573705047355365,1347.2669234807552,1347.2669234807552,1.8333333333333333,0.8027926812384227,0.8616371141437884,0.8672075784829681,0.8738413746682354
 03/01  04:00:00,2.7683333333333326,21.150483013122578,52.47268987017159,0.0,0.0,0.0,113.22020588044155,0.0,0.0,13372896.795854053,4089.172472402494,1096.3312484406715,83.70660609680006,93.33333333333333,0.3831584157189525,1316.2924272150506,1316.2924272150506,1.6666666666666667,0.8209035003696581,0.8741889374050129,0.8793534000095841,0.8857954048814634
 03/01  05:00:00,3.299999999999998,21.153380104942507,46.3731025743151,0.0,0.0,0.0,-962.31322509348,0.0,0.0,11915563.328270182,3675.0177855371653,968.3113931999561,67.85683322155293,106.66666666666667,0.3333671350540169,1127.0620321303352,1127.0620321303352,1.4666666666666666,0.8395528681774483,0.8879773444900777,0.8917599071236813,0.8980269422069669
 03/01  06:00:00,3.299999999999998,21.13320056385844,68.09905625023465,0.0,0.0,0.0,3053.858711584382,0.0,0.0,17227875.85330848,4777.059043442106,1305.4198496518695,83.34753690342282,90.62852934565989,0.45356723602405147,1982.2473407529528,1982.2473407529528,1.9333333333333333,0.8399031800572601,0.8886398494712748,0.891833745409416,0.8981052826520262
 03/01  07:00:00,3.61,21.14282744290741,66.91036309130575,0.0,0.0,0.0,3178.4452295910373,0.0,0.0,17661863.141796604,4418.3228130470225,1210.652856137632,70.61785933259152,100.71221944098914,0.48889423998674236,2411.8619195684396,2411.8619195684396,1.75,0.8502242563256999,0.8919928083025895,0.8986155848745635,0.9048751573810861
 03/01  08:00:00,3.5900000000000003,21.141564855941688,72.28451384487252,0.0,0.0,0.0,5392.261921431676,0.0,0.0,21286489.981078047,5062.073067643455,1369.6490612958817,72.25906022560622,80.52971196925624,0.5814961199475124,3155.352531175179,3155.352531175179,1.9333333333333333,0.8504483044044415,0.8966120574905961,0.8987512229801484,0.9050373902096196
 03/01  09:00:00,3.61,21.143353141052597,63.51152421854673,0.0,0.0,0.0,3009.1179121769032,0.0,0.0,17144723.22051889,4392.887655642896,1195.0890728811348,72.24001519577028,96.59946414051191,0.46405095365644883,2282.9767504703177,2282.9767504703177,1.75,0.8502666463405429,0.8945721486196306,0.8986517987324343,0.9049190447060637
 03/01  10:00:00,4.158333333333333,21.134731509233283,70.60564972813113,0.0,0.0,0.0,1921.8290231436451,0.0,0.0,15934412.535078483,4866.486287581886,1325.5718280449942,105.85129746290082,93.33333333333333,0.4133218414666197,1428.5094899873066,1428.5094899873066,2.0,0.8681871881669507,0.9088111817779307,0.9107127791493672,0.9167403377597164
 03/01  11:00:00,4.400000000000002,21.13885984303907,61.205069550055285,0.0,0.0,0.0,548.8102556703767,0.0,0.0,13766265.043184265,4141.937997913711,1121.4918078240814,115.71275670486602,106.66666666666667,0.36798454498155075,1307.4116350560491,1307.4116350560491,1.7333333333333334,0.8767068008696887,0.9153779826676307,0.916374220993268,0.9223381324458989
 03/01  12:00:00,5.278333333333334,21.14154915057275,70.97156016451451,0.0,0.0,0.0,4764.660390611358,0.0,0.0,20490274.9295125,5866.112240799621,1432.0097828057635,49.68433412099627,83.86164245408993,0.49246809166616506,2092.8725571449277,2092.8725571449277,1.9666666666666666,0.9065491888017486,0.9345512451362951,0.9362174956922601,0.9421462963139391
 03/01  13:00:00,6.9783333333333335,21.135613612992156,57.4707249177495,0.0,0.0,0.0,3651.699934514193,0.0,0.0,18742421.31985541,5945.433238304734,1342.7690429700544,0.0,91.18931609419194,0.4214300710723459,1353.9556033392976,1353.9556033392976,1.7333333333333334,0.9631607134273776,0.9774016831794593,0.9744305800096187,0.9799200934640507
 03/01  14:00:00,8.626666666666665,21.145551246315637,34.32024500820033,0.0,0.0,0.0,639.6073270742355,0.0,0.0,14036664.469279435,4892.553971701346,977.6898678283106,0.0,96.17865772997675,0.41378290161752845,720.4942438513826,720.4942438513826,1.2,1.0183078717816232,1.0177006445340775,1.0119822392218805,1.0169629462207517
 03/01  15:00:00,10.020000000000003,21.13889754474049,34.55168584230267,0.0,0.0,0.0,507.6447019399066,0.0,0.0,13652517.526918387,4862.638285069102,970.4283034517483,0.0,53.333333333333336,0.2757742610907307,580.1351137479875,580.1351137479875,1.2833333333333334,1.0654084711580922,1.0550595490853434,1.0438724506840422,1.0488562160084778
 03/01  16:00:00,8.585,21.147628581728636,33.2329761470974,0.0,0.0,0.0,375.42092106869677,0.0,0.0,13585983.314539239,4735.190463101521,945.0954785860685,0.0,85.22427227922542,0.42943977271653105,728.8603954509186,728.8603954509186,1.15,1.0219379682615657,1.0250110305100493,1.014300451563981,1.0195014192242335
 03/01  17:00:00,7.2683333333333335,21.16141774470589,27.229813338305114,0.0,0.0,0.0,-1795.516406833489,0.0,0.0,10793959.066036638,3653.972801806211,761.6326030521179,0.0,118.25797083153776,0.366059929793604,686.0092477475233,686.0092477475233,0.95,0.9738260575756065,0.984972586646245,0.9814993150079218,0.987101096288487
 03/01  18:00:00,8.368333333333332,21.15911170176022,25.57518531437961,0.0,0.0,0.0,-2096.534202105195,0.0,0.0,9974661.8514273,3324.074641984854,689.0933834816719,0.0,128.3235161049504,0.3040965908676268,645.2482758258569,645.2482758258569,0.9166666666666666,1.0109741939357904,1.0127191047888113,1.006568276775789,1.0119980266988724
 03/01  19:00:00,8.590000000000002,21.169811853420264,24.109123729483716,0.0,0.0,0.0,-2873.4154362413296,0.0,0.0,8900930.249472553,2869.6735258449658,606.9873486174165,0.0,141.97036425621548,0.2569638409807344,638.7583498903368,638.7583498903368,0.8166666666666667,1.0206435162749643,1.0207982144381431,1.0129706744485747,1.0185032086945824
 03/01  20:00:00,8.041666666666666,21.154599617986403,27.06073954421508,0.0,0.0,0.0,-1463.1148448922982,0.0,0.0,11014960.588452319,3777.4533509523453,769.5217949423692,0.0,115.12796008605712,0.36578385266902724,656.8082340016368,656.8082340016368,0.9833333333333333,1.0011076496137417,1.0069162097727686,0.9998554434859618,1.0053462607311199
 03/01  21:00:00,6.353333333333335,21.158310438029673,33.0190731360701,0.0,0.0,0.0,-395.1198282403755,0.0,0.0,12726715.673073366,4299.46002195043,919.6882699160477,0.0,104.17676162387498,0.35976548187736274,818.9223868747238,818.9223868747238,1.1666666666666667,0.945565186779365,0.9671147866628803,0.9628496626239741,0.9682303917532332
 03/01  22:00:00,4.4316666666666675,21.149124992504216,39.869897861619805,0.0,0.0,0.0,-939.717203310617,0.0,0.0,11558013.97285377,3614.3149630405,913.6616610502452,82.17190045348934,100.0,0.2678456254063479,1113.4972224359915,1113.4972224359915,1.4666666666666666,0.8790635146256089,0.9167154467100725,0.9182153303443158,0.9242709891931271
 03/01  23:00:00,3.5900000000000003,21.159581619756455,49.41686060948832,0.0,0.0,0.0,-505.7990369411263,0.0,0.0,12690233.981803088,3782.073638625295,991.9580485479055,108.10965241031042,100.0,0.3957029642220344,1334.2804865993699,1334.2804865993699,1.5333333333333334,0.8497518379417565,0.8955294921849544,0.8985341677192459,0.9047693315815761
 03/01  24:00:00,3.0416666666666665,21.151006500578394,42.65806545603979,0.0,0.0,0.0,-1085.6098719380059,0.0,0.0,11449088.331960501,3496.6341934705515,920.7624582746594,98.15014540856617,100.0,0.33353866808971516,1174.45337468206,1174.45337468206,1.45,0.8312042020369276,0.8817827016843276,0.8862528707700151,0.8926018137396164
 03/02  01:00:00,3.368333333333333,21.15728862463272,52.35286557624047,0.0,0.0,0.0,-232.2858751662968,0.0,0.0,13079641.726686394,3876.5154493160876,1032.6178512791826,108.70683017149598,100.0,0.35529459351865833,1363.1233948509523,1363.1233948509523,1.6333333333333333,0.8407262096804967,0.8885514752878708,0.8925522448138881,0.8987735304690608
 03/02  02:00:00,4.778333333333332,21.133958163550737,65.35052870722538,0.0,0.0,0.0,2033.3873336343484,0.0,0.0,15750182.397507956,4792.214281312897,1239.4168719404179,91.5863158031136,100.29544754655474,0.3903184478375331,1387.043794661593,1387.043794661593,1.85,0.8882455290210509,0.9224261626195336,0.9240855877327205,0.9300195951174612
 03/02  03:00:00,5.8583333333333325,21.13724258630908,70.60989978400963,0.0,0.0,0.0,5777.59013360634,0.0,0.0,22557337.983078077,6579.462214193972,1541.149375623368,0.0,81.18574229044279,0.5215444394463051,2107.6293043664227,2107.6293043664227,1.9666666666666666,0.9263626179941354,0.9499853081900866,0.9495303443019318,0.9552882022815934
 03/02  04:00:00,6.409999999999999,21.120524026322105,66.95913898160583,0.0,0.0,0.0,6746.691047161736,0.0,0.0,23612054.01095105,7211.836955672261,1603.1528352729422,0.0,60.75636379418144,0.5235075726032011,2038.7006595338805,2038.7006595338805,2.066666666666667,0.9450080253440014,0.9658331924950858,0.962024771092321,0.9676814282056004
 03/02  05:00:00,6.6999999999999975,21.118655074948318,70.40937962328628,0.0,0.0,0.0,6640.985452219642,0.0,0.0,24078400.663889676,7297.37896882666,1635.6565245393645,0.0,64.37566778208523,0.5711101067657022,2109.3688640807986,2109.3688640807986,2.05,0.9550995077800284,0.9734658531563584,0.9688026973962577,0.9744503292494922
 03/02  06:00:00,6.39,21.129698331197016,60.01428846186626,0.0,0.0,0.0,5163.331793571737,0.0,0.0,20578508.04447142,6077.590763578422,1375.8522147566293,0.0,79.06631077838848,0.6046684461080574,1960.8353333318423,1960.8353333318423,1.6666666666666667,0.9450006371394549,0.9665962578465532,0.9619204927263703,0.9676448794375739
 03/02  07:00:00,4.085,21.13411355898103,60.98751494554241,0.0,0.0,0.0,3084.008536667889,0.0,0.0,16991006.893155657,4835.572793550195,1261.1436550744252,36.048994456803285,93.0968140503276,0.46697441851314136,1817.9492492298675,1817.9492492298675,1.7333333333333334,0.8689286476553566,0.9146148242199439,0.9111594312195481,0.9172571800888716
 03/02  08:00:00,2.200000000000001,21.145232014782152,52.07925763282491,0.0,0.0,0.0,-100.6477064508906,0.0,0.0,12878538.87240704,4038.354484788305,1112.1057685067742,31.727093031698924,106.66666666666667,0.3079820389895123,1088.215129609761,1088.215129609761,1.6333333333333333,0.8019661304274327,0.860328153528075,0.8669514063340832,0.8734003088144916
 03/02  09:00:00,1.631666666666667,21.142532059672664,56.72635792279551,0.0,0.0,0.0,1038.2892005509116,0.0,0.0,14598847.524255533,4573.275646910691,1270.2676291135454,14.247264389923709,93.33333333333333,0.3094958802041757,1229.1078112137543,1229.1078112137543,1.8666666666666667,0.7835548535256817,0.8471979669703191,0.8548156402118344,0.8614065095215728
 03/02  10:00:00,1.6683333333333337,21.14666915089579,47.221615694714586,0.0,0.0,0.0,-269.5274195519897,0.0,0.0,12658110.494083215,3981.438699458074,1096.243336648281,0.14663304512259728,106.66666666666667,0.2520291384547805,1054.913528099847,1054.913528099847,1.6,0.782885229786538,0.846490334073516,0.8543739206773245,0.8610085126261247
 03/02  11:00:00,2.7683333333333326,21.143088959378247,48.83630344160315,0.0,0.0,0.0,889.4060629983704,0.0,0.0,14221260.275472749,4503.246436554784,1199.6313405867527,0.0608372108368022,93.33333333333333,0.4088264220205658,1165.2554108761713,1165.2554108761713,1.6,0.8203008118505811,0.8735764296850296,0.8791118836650872,0.8855712854614812
 03/02  12:00:00,3.868333333333333,21.14653095261575,41.2547892890948,0.0,0.0,0.0,-318.6865815311476,0.0,0.0,12462257.079030983,3985.007670344989,1033.7433541650191,0.052387235321019084,106.66666666666667,0.3255325389461265,984.7910688483319,984.7910688483319,1.4,0.8572806771308928,0.900450743629989,0.9037446983812569,0.909916250322129
 03/02  13:00:00,4.709999999999999,21.134805301348933,55.52575390975285,0.0,0.0,0.0,1896.383228984937,0.0,0.0,15505612.628296688,4807.338261548456,1251.4663796973841,0.06189895656367795,96.66868759067265,0.3634707630952668,1297.0428741717965,1297.0428741717965,1.7333333333333334,0.8866264121969372,0.9220858589873592,0.9231639819944653,0.9290308370220008
 03/02  14:00:00,5.0,21.13390376701687,58.90995366757245,0.0,0.0,0.0,2913.143830676617,0.0,0.0,16918470.57799327,5101.212782129649,1309.9347777207215,0.0597415995612765,92.06098303473782,0.4466641496786384,1522.276496653653,1522.276496653653,1.7333333333333334,0.8970887759929339,0.9305928091308536,0.9300213813780632,0.9358737938742626
 03/02  15:00:00,4.6899999999999995,21.158049785204774,31.936165184890115,0.0,0.0,0.0,-1514.0800574501084,0.0,0.0,11001444.324656961,3489.0925932939194,859.3781326619397,0.11074705643369336,107.7529933889375,0.31574112517887803,959.3726247432118,959.3726247432118,1.15,0.887009472298377,0.9225654710403731,0.9236782287809336,0.9292547813870993
 03/02  16:00:00,4.400000000000002,21.15872185770276,35.26967637823576,0.0,0.0,0.0,-818.8775433721177,0.0,0.0,11920761.022545759,3707.048470976205,929.2199573751833,2.528259134770176,100.8366705610134,0.3713559998263646,1114.0037586636763,1114.0037586636763,1.25,0.8771430369095287,0.9147915674156315,0.9169730897508549,0.9227730348946364
 03/02  17:00:00,3.5733333333333333,21.155786108264127,36.49611019967054,0.0,0.0,0.0,-1278.3102838340371,0.0,0.0,11292993.817881068,3562.9673228244883,924.9115681796299,13.978271511416704,106.8525192499263,0.30052975500563933,1025.0267002175517,1025.0267002175517,1.2833333333333334,0.8506286454612512,0.8960419210519569,0.8993216928399422,0.9054228668761776
 03/02  18:00:00,2.7999999999999985,21.149253238361858,45.485008898750415,0.0,0.0,0.0,181.002150339284,0.0,0.0,13229892.121348886,4154.173481530972,1101.322455244354,22.431055035955943,93.33333333333333,0.3324711782634013,1206.4870215267715,1206.4870215267715,1.5833333333333333,0.8230573383453049,0.8758345821762812,0.8809019359080839,0.8873927467142546
 03/02  19:00:00,2.7999999999999985,21.166916930051162,28.38955622378986,0.0,0.0,0.0,-2608.4831223710285,0.0,0.0,9171028.953523679,2672.6727247387566,708.840419219813,13.337282413855622,123.55831083504638,0.3043616096859842,1054.4420334284116,1054.4420334284116,0.9833333333333333,0.82396752836864,0.8765063840743879,0.8813950812148746,0.8878550041281947
 03/02  20:00:00,2.231666666666667,21.169437782702023,29.34347748426872,0.0,0.0,0.0,-2654.768501462985,0.0,0.0,9677661.053500935,2868.3560316537373,771.1614406744086,11.447761820513199,115.49743859227996,0.36117044344755095,1061.2959551135898,1061.2959551135898,1.0166666666666666,0.8047800219185736,0.8631277147513479,0.8688595618931815,0.8752133174577298
 03/02  21:00:00,1.3900000000000001,21.15591829631235,38.90332412332061,0.0,0.0,0.0,-595.9535752749226,0.0,0.0,12124117.913617903,3704.7014635521937,1024.1079233165758,9.430908422259098,93.49903827867755,0.30744432707329505,1230.0617525347407,1230.0617525347407,1.4333333333333333,0.7755461720765412,0.8416720353662352,0.8495157579659545,0.8561008345079709
 03/02  22:00:00,0.5316666666666668,21.155524521869083,41.01362022890234,0.0,0.0,0.0,-1232.772909559422,0.0,0.0,11419855.497857248,3507.5390308351207,991.4691737131463,12.992864565177035,106.66666666666667,0.35739408471660916,1110.2581530051787,1110.2581530051787,1.35,0.746867730069494,0.8209462606129124,0.8305318133706598,0.8375790653127667
 03/02  23:00:00,0.0,21.147434450893783,55.383171776906124,0.0,0.0,0.0,477.72442299028626,0.0,0.0,13862554.279725535,4258.464948479168,1214.9801622537539,22.738287679273444,93.33333333333333,0.25817736282817416,1294.6671542749625,1294.6671542749625,1.8666666666666667,0.7276930681099505,0.8070718736854546,0.8179477625352018,0.8251250982767739
 03/02  24:00:00,0.0,21.14656631367837,54.00576616135605,0.0,0.0,0.0,-260.20466511868096,0.0,0.0,12730284.126028672,3904.9591947834465,1136.4655901200304,23.053988920335538,106.66666666666667,0.34022486964036625,1161.6237136746092,1161.6237136746092,1.6333333333333333,0.7277072138028852,0.8076431202443854,0.8177318928574272,0.8249421670979057
 03/03  01:00:00,0.0,21.133097511919477,78.15817958885762,0.0,0.0,0.0,2157.7121839238293,0.0,0.0,16223624.911807798,4935.246482421725,1474.617843067657,30.55112640969406,93.33333333333333,0.4368198710243805,1446.2857149130077,1446.2857149130077,2.1,0.7279139510360704,0.8076221028311515,0.8177590342059876,0.8251097798920778
 03/03  02:00:00,-0.8783333333333333,21.146223408422706,65.57546392526358,0.0,0.0,0.0,3271.6399316506227,0.0,0.0,17523417.093672626,4350.710239054688,1308.0232794722476,56.31820104642314,85.68550753538321,0.47801670355095816,2504.738367139449,2504.738367139449,1.9,0.69935543026386,0.7873633015137013,0.799031828097381,0.8066747690283929
 03/03  03:00:00,-1.1316666666666664,21.154525451540188,69.38894852916657,0.0,0.0,0.0,3021.4957633738213,0.0,0.0,17825569.63598264,4549.085964337688,1379.2571594465405,68.64512866991444,79.55339347095008,0.5053714809125043,2460.0734421766615,2460.0734421766615,2.0166666666666666,0.6892200074639487,0.778592782785371,0.7924545113885917,0.8001583806518145
 03/03  04:00:00,-0.6,21.14194406146613,90.0048513975212,0.0,0.0,0.0,5708.138013229554,0.0,0.0,22933103.811212525,5587.55390704028,1692.7151324771717,62.304344286459205,64.50500875928319,0.6013483025844667,3298.751106658514,3298.751106658514,2.433333333333333,0.7079444639258708,0.7929939778871374,0.8046461636177483,0.8122651514202396
 03/03  05:00:00,-0.8583333333333333,21.149886427696973,72.89227303872441,0.0,0.0,0.0,3317.923981937324,0.0,0.0,18516512.816894732,4986.622807221244,1494.0475787035946,47.133322252107554,74.4415428321197,0.5045263112744943,2304.03833764253,2304.03833764253,2.1333333333333333,0.6991995100249017,0.7858481670478449,0.7990790611804555,0.8066050454024517
 03/03  06:00:00,-1.1000000000000005,21.154578682020617,81.78351393963939,0.0,0.0,0.0,4145.098556019734,0.0,0.0,20356468.397792645,5204.376815503212,1584.743405736325,40.4469114267714,73.08856872976591,0.5830508747123765,2733.777430172556,2733.777430172556,2.2,0.6908650046020637,0.7802628278415671,0.7934480294136184,0.8011881407652719
 03/03  07:00:00,-1.1000000000000005,21.13729792610948,88.17491644909687,0.0,0.0,0.0,5347.5909605792685,0.0,0.0,22237877.972191744,5567.883252607062,1699.000818411457,49.31862464561634,63.933240324779504,0.5504590371309174,3093.2678551830886,3093.2678551830886,2.45,0.6910690527537681,0.780375196526625,0.7936419597180103,0.8014363604006937
 03/03  08:00:00,-1.1000000000000005,21.151283194830636,73.89315870579982,0.0,0.0,0.0,3415.6441843730126,0.0,0.0,18421281.025690284,4726.989345140021,1445.9354088133296,63.52326918378195,75.36637356011742,0.5072961303796524,2521.548451806951,2521.548451806951,2.1,0.6910036076840524,0.7801344285003032,0.7935217861025432,0.801338849236022
 03/03  09:00:00,-1.1000000000000005,21.162782029812288,73.72359916966555,0.0,0.0,0.0,4030.039717677884,0.0,0.0,19692004.315627243,5071.841529723164,1532.6597752564433,62.46805506461626,67.69288551599031,0.5595859708398637,2665.0908111747285,2665.0908111747285,2.1666666666666665,0.6906247362933796,0.7808387712265106,0.7934638694233144,0.8010616450683195
 03/03  10:00:00,-0.8416666666666667,21.14685748049927,67.83375798814964,0.0,0.0,0.0,4763.690985690732,0.0,0.0,19696851.55222766,5509.535985327451,1597.8686163392263,30.5129278250694,53.333333333333336,0.4036430891340506,2312.253412492402,2312.253412492402,2.4,0.6990483372697047,0.7865754569191442,0.7993058295505965,0.8065525545139468
 03/03  11:00:00,0.019999999999999993,21.152190675035065,68.70364720799577,0.0,0.0,0.0,3772.7040653770246,0.0,0.0,18877673.210538674,5241.7544495855145,1510.166423452061,8.748349096941427,69.65971967932354,0.5378899796098918,2187.4303101980067,2187.4303101980067,2.066666666666667,0.727904909891948,0.8068829587474605,0.8178909311800738,0.8251141535484673
 03/03  12:00:00,-0.2783333333333334,21.16446236939679,64.53120740120512,0.0,0.0,0.0,3681.1070857395534,0.0,0.0,18832472.81312479,5009.717515396129,1450.90539198352,1.2317880193818183,72.30868575746345,0.5022869745522157,2393.5006960122537,2393.5006960122537,2.0,0.7192746061338319,0.802478682442307,0.8121791456106696,0.8195367714906308
 03/03  13:00:00,-1.1000000000000005,21.146952990865046,65.7159302795272,0.0,0.0,0.0,4721.569814252873,0.0,0.0,19562211.081366446,5514.206920279633,1600.4505200140331,0.08294517376101572,53.333333333333336,0.4788494362105093,2268.735035227445,2268.735035227445,2.2666666666666666,0.6905769449161326,0.780730521576218,0.7936773322113528,0.8011165295255586
 03/03  14:00:00,-0.8416666666666667,21.1561871087302,69.59798832723827,0.0,0.0,0.0,5472.67183503393,0.0,0.0,21102068.52023426,5785.787407278421,1679.7156237425675,0.08661674507902993,46.666666666666664,0.5432531147582254,2573.009545395176,2573.009545395176,2.3333333333333335,0.6991828197886015,0.786766856887146,0.799236517363756,0.8066317009329105
 03/03  15:00:00,-0.29,21.14818565819456,59.067502375211284,0.0,0.0,0.0,4428.296850908579,0.0,0.0,18707777.879126027,5257.840105818922,1500.1500770628695,0.07824326337339765,53.333333333333336,0.46908776565340926,2216.4114482141626,2216.4114482141626,2.1,0.7179130020954805,0.8002035169394331,0.8114624025935796,0.8187060699389078
 03/03  16:00:00,0.5683333333333335,21.153757685203608,58.006572764555784,0.0,0.0,0.0,2177.0789247566677,0.0,0.0,16063049.95582115,4654.969145081116,1331.5514720295655,0.06750286468304677,81.1027731653606,0.4549148397888724,1731.7524546513855,1731.7524546513855,1.8,0.7465858326217402,0.8204610064749439,0.8300868046856053,0.8371696278788332
 03/03  17:00:00,1.6683333333333337,21.134777880243178,56.57319957968032,0.0,0.0,0.0,703.690418048463,0.0,0.0,13941267.36248191,4467.506201308019,1248.507357048654,0.06188882114614937,100.0,0.36326463862469077,1087.2250231972844,1087.2250231972844,1.7333333333333334,0.7834915742509482,0.8472453721873272,0.8545566555802396,0.8611869527807773
 03/03  18:00:00,2.200000000000001,21.1594596152524,43.430173887862466,0.0,0.0,0.0,-543.0389929813566,0.0,0.0,12515727.673975369,3852.3098017370294,1045.3643070780536,0.05345780732455791,102.63073159824097,0.360840115409132,1187.259868038032,1187.259868038032,1.4166666666666667,0.8027117788514927,0.8611291369111055,0.8674027512293908,0.8739032547269097
 03/03  19:00:00,2.5100000000000002,21.153546977805284,46.109400239815464,0.0,0.0,0.0,-1280.0175354449739,0.0,0.0,11489353.792444792,3467.3962405801435,965.1250057193645,0.0472427489046539,124.97209679187387,0.34572303511490965,1086.4269303566136,1086.4269303566136,1.2833333333333334,0.813456358713934,0.8673163356631997,0.8743751499361926,0.880884549495972
 03/03  20:00:00,2.231666666666667,21.13675273712246,58.954626625650114,0.0,0.0,0.0,750.7810106277853,0.0,0.0,14014028.746028397,4439.917640647638,1250.780166250786,0.060511493416467325,106.66666666666667,0.358434461017491,1109.1642680368489,1109.1642680368489,1.7,0.8047084418859304,0.8637483345372406,0.8685241626079844,0.8750552967777029
 03/03  21:00:00,0.821666666666667,21.134672602641434,67.6264767145369,0.0,0.0,0.0,2000.158671679018,0.0,0.0,15875093.358383348,4730.496573445666,1374.658991414861,0.06690062572084879,98.42744511884925,0.4197889159791142,1515.5595461508753,1515.5595461508753,1.8833333333333333,0.757417427965257,0.8303264899876158,0.8372490107315234,0.8442571288591461
 03/03  22:00:00,-0.8783333333333333,21.138593125370733,67.7669240774692,0.0,0.0,0.0,3716.1156136474146,0.0,0.0,17922260.401308738,4526.7781490024645,1367.6123856449854,0.06811016934510276,89.91348443603407,0.5151591407787651,2469.644504325114,2469.644504325114,1.8333333333333333,0.6997493312155789,0.7908280303737452,0.799199388354937,0.8069503057704377
 03/03  23:00:00,-0.821666666666667,21.14338793960515,71.22984302781889,0.0,0.0,0.0,5155.183719705487,0.0,0.0,20906328.58530111,4917.303251566835,1485.3569936466067,0.9697385065178404,74.0902406509619,0.5315893340507646,3223.89254274022,3223.89254274022,2.0,0.7005310265614683,0.7861656180510633,0.7997481777300031,0.8075332192316697
 03/03  24:00:00,-0.3099999999999999,21.14232388223028,86.57639193510519,0.0,0.0,0.0,5779.08480321089,0.0,0.0,22975698.21828979,5772.374361554152,1717.6283882106547,21.487742602585964,64.3797957051805,0.5849479466888664,3177.907284841837,3177.907284841837,2.3833333333333333,0.718298331002751,0.7991877776152149,0.8114832029848653,0.8190132005820482
 03/04  01:00:00,-0.29,21.133230523625688,81.6150781165811,0.0,0.0,0.0,5390.334815811665,0.0,0.0,21808778.906719137,5437.5995136305655,1619.6200715728287,15.912059491367978,72.81496494901809,0.5299038157629014,3026.396124583234,3026.396124583234,2.2666666666666666,0.7185467979813034,0.8004884999903782,0.8116344908054366,0.8191306700183835
 03/04  02:00:00,0.3099999999999999,21.145596093185677,73.91204329204454,0.0,0.0,0.0,4666.18625428469,0.0,0.0,20502680.365460802,5100.117134063469,1499.5446784449211,9.117594515575444,77.8570714035006,0.545990058765737,2861.847654027005,2861.847654027005,2.033333333333333,0.7387715798730352,0.8136770268764905,0.8248800828137298,0.8321763210228098
 03/04  03:00:00,0.8583333333333333,21.14797301904408,69.1290552008621,0.0,0.0,0.0,4611.365610421255,0.0,0.0,20091296.54629426,4781.489049878757,1396.911101429387,5.430617390577535,84.72741838092703,0.576362908095365,2974.1164466776854,2974.1164466776854,1.85,0.7575570273470891,0.8268755912864543,0.8372165146793,0.8443221309524085
 03/04  04:00:00,0.22166666666666673,21.154549091265903,62.14135420058777,0.0,0.0,0.0,3405.7619514645853,0.0,0.0,18103995.5842072,4668.44148951456,1358.149066988422,0.0685926414498815,81.45860856004681,0.4810437314305945,2421.159817454845,2421.159817454845,1.85,0.7366152755711319,0.8156256246879423,0.823580259587123,0.8307522184752837
 03/04  05:00:00,-1.1683333333333334,21.157943916033858,77.49334008488918,0.0,0.0,0.0,4406.825988896599,0.0,0.0,20387159.562356927,5396.756687006335,1631.8438642949272,4.954783679948862,67.57774828176593,0.5229782389455648,2592.8499133227647,2592.8499133227647,2.2666666666666666,0.6889226129423792,0.7783367606694143,0.7923365948748265,0.7999810237361118
 03/04  06:00:00,-1.9583333333333333,21.154397002227043,69.46519347072292,0.0,0.0,0.0,3167.950838163398,0.0,0.0,17950087.76288128,4741.231764874422,1469.5765270405168,42.198165392052694,73.75064083117142,0.41621112852997666,2369.34796069599,2369.34796069599,2.15,0.6620825206243327,0.7607598219326942,0.7747389954510455,0.7828575524170719
 03/04  07:00:00,-1.9416666666666669,21.16200018046034,73.70586989845373,0.0,0.0,0.0,3514.2130225296364,0.0,0.0,18854353.48141402,4743.182334382758,1471.1394312975435,76.52769114581046,73.63707235632953,0.49978951949395667,2676.5493215608744,2676.5493215608744,2.15,0.6620472974785337,0.7604043146246794,0.7747096237581983,0.7827899289762557
 03/04  08:00:00,-2.268333333333333,21.155753064186836,77.13524055861791,0.0,0.0,0.0,3878.3621822420664,0.0,0.0,19599255.10425881,4896.767112888901,1527.9120633034436,72.60687261608425,70.33886017691644,0.5042898863342855,2811.4583554411997,2811.4583554411997,2.25,0.6518047917152691,0.7538122489589226,0.7680030563146422,0.7762595420298404
 03/04  09:00:00,-3.6266666666666665,21.15085308134418,88.62375076601396,0.0,0.0,0.0,5105.905846249595,0.0,0.0,21336607.606098708,5237.770160192618,1686.119394283369,62.75772901618115,60.48511307210462,0.592249819131856,3147.585948764886,3147.585948764886,2.466666666666667,0.6060672327135097,0.7228166801412723,0.7381273535011519,0.7470913677031272
 03/04  10:00:00,-3.263333333333334,21.157205350871013,94.30172224767372,0.0,0.0,0.0,5161.273224522794,0.0,0.0,21518061.05535111,5603.506615091204,1774.6757929322825,74.17994655152856,53.333333333333336,0.6236920934707195,2893.8264546892015,2893.8264546892015,2.6,0.6170394793025732,0.7270705066593425,0.7452431364979298,0.7540192034236921
 03/04  11:00:00,-0.1850000000000001,21.150609433709967,84.13254416599463,0.0,0.0,0.0,4733.191357100538,0.0,0.0,20042360.702752184,5391.224991699639,1617.629933633002,86.90077025513477,57.68254723222976,0.6370861282887085,2520.012933635102,2520.012933635102,2.3,0.7204538654623333,0.7999649804280223,0.812860099410209,0.8203415212143209
 03/04  12:00:00,1.7000000000000006,21.141503333177944,61.071581073669094,0.0,0.0,0.0,3118.8053669159726,0.0,0.0,17093955.722926155,4276.709567278499,1200.1706232064203,63.16686086202296,93.37048166015741,0.4759865420939314,2374.1706075183906,2374.1706075183906,1.7333333333333334,0.7855710841265401,0.8488225137568725,0.8557166155617907,0.8624846225346035
 03/04  13:00:00,1.7000000000000006,21.14522740871861,79.34966954881571,0.0,0.0,0.0,4575.272017998446,0.0,0.0,20415017.760046996,5133.429191696404,1460.1640871380482,82.04579616400247,78.471691395908,0.5528534723378108,2794.054273993915,2794.054273993915,2.1166666666666667,0.7858440630847984,0.8455622843136987,0.8559299767201726,0.8627234520682748
 03/04  14:00:00,1.1316666666666664,21.14102576610407,70.97450107281699,0.0,0.0,0.0,4382.976809762985,0.0,0.0,19751433.017693482,4659.921814757939,1337.9682511352069,88.6191147817146,79.48561636353779,0.5390638358163188,3023.122694613331,3023.122694613331,1.95,0.7675695483440836,0.8362106864868537,0.8438754422012349,0.8508590108770214
 03/04  15:00:00,1.1683333333333334,21.14699160456953,73.10386138083706,0.0,0.0,0.0,4094.5948660306476,0.0,0.0,19197699.2034687,4623.714087428156,1340.3260244641863,87.51000245180742,86.19983218211115,0.5259610217386921,2816.763511458502,2816.763511458502,1.95,0.7673732720112777,0.8358359443050514,0.8437121203228404,0.8506717043422697
 03/04  16:00:00,1.7000000000000006,21.14760706001564,68.48825555375338,0.0,0.0,0.0,4012.1993305797764,0.0,0.0,19215179.430092547,4559.411544985632,1294.360041736564,75.19306451935616,87.0619775331551,0.5343810166260817,2897.490556199269,2897.490556199269,1.8666666666666667,0.7861179310642026,0.8494257311668805,0.8561387412191144,0.8629133938896341
 03/04  17:00:00,2.268333333333333,21.136916042078997,73.24854844675232,0.0,0.0,0.0,3732.5484312701196,0.0,0.0,18549951.891725786,4937.5584463897885,1394.3942572092415,56.53144947399967,87.81527512735494,0.4937233114481115,2312.1165489408036,2312.1165489408036,2.0,0.8048214632094884,0.8617946230261108,0.8685262011303467,0.87517191110562
 03/04  18:00:00,2.49,21.136225937990464,65.14627583847741,0.0,0.0,0.0,2137.7352197994674,0.0,0.0,15933875.991206232,4494.532293497064,1263.026575379825,35.50557921509086,103.19819956725182,0.39585528862840497,1759.2922235706537,1759.2922235706537,1.8,0.8132678507759823,0.8696997138133944,0.8741422870531704,0.8807021889226585
 03/04  19:00:00,2.200000000000001,21.135014158593233,68.52153940558176,0.0,0.0,0.0,2655.2304721528935,0.0,0.0,16830420.31985939,4693.810690285528,1325.6425241416453,39.93614822669545,97.78430640356892,0.3868602740857476,1920.1535929353709,1920.1535929353709,1.9333333333333333,0.8032589290752257,0.8619696617988748,0.867528044741921,0.8741945309592675
 03/04  20:00:00,1.9416666666666669,21.135766198286397,70.06202152335135,0.0,0.0,0.0,3749.8642852902685,0.0,0.0,18426489.280321743,4746.3974322186505,1348.9952479486628,31.64509938629241,93.97556750532422,0.46516458817872175,2415.748650733495,2415.748650733495,1.9,0.7946209055002088,0.8546843311819572,0.8617533860582571,0.8684945898494225
 03/04  21:00:00,1.7000000000000006,21.139525579984042,67.76270304511692,0.0,0.0,0.0,3460.237148479454,0.0,0.0,18072185.26399831,4566.097568913601,1302.7232435259748,38.88382321443344,93.12996646498765,0.5087622676208817,2462.6283186029386,2462.6283186029386,1.8166666666666667,0.7862299703099526,0.8480285121476056,0.8561858782670587,0.863009953602053
 03/04  22:00:00,1.7000000000000006,21.14141935301488,73.53153680223552,0.0,0.0,0.0,5372.495326348685,0.0,0.0,21334017.249324568,5070.988256032428,1425.7795732041793,74.1076024739996,74.08442811897957,0.540940671237805,3225.890066830794,3225.890066830794,2.05,0.7863155031727672,0.8478998682358412,0.856283571438549,0.8630709941685304
 03/04  23:00:00,1.3900000000000001,21.134599588186067,78.41806106832652,0.0,0.0,0.0,6030.321375318974,0.0,0.0,22661008.814714357,5275.860488237542,1503.154966425622,94.5021887820756,66.07024729940767,0.5517002040899477,3550.894395419003,3550.894395419003,2.2,0.7760118368999892,0.8426864036002155,0.8494743980722117,0.8563755259824828
 03/04  24:00:00,1.1000000000000005,21.123450899143513,80.03312175270496,0.0,0.0,0.0,5995.634602220282,0.0,0.0,22332325.77079289,5370.162460799139,1529.248375205647,105.93619252087744,66.66666666666667,0.5242140783414793,3363.3468296202486,3363.3468296202486,2.3,0.7659138466813554,0.8348229706180545,0.8428504820773931,0.8498186844889319
 03/05  01:00:00,1.41,21.11750167233835,94.84910349878328,0.0,0.0,0.0,6782.680889958566,0.0,0.0,24048422.858945686,6047.889643336522,1744.50094247537,91.62557644631566,66.66666666666667,0.5492819333362832,3284.972365875399,3284.972365875399,2.566666666666667,0.7760045942563812,0.8407913250541683,0.8495315465902744,0.8563967801443116
 03/05  02:00:00,1.7000000000000006,21.12102291677152,75.48245783945131,0.0,0.0,0.0,6169.934692672815,0.0,0.0,22475979.989236247,5509.693830843226,1530.643915394697,86.17809539680145,66.66666666666667,0.45238964387858266,3260.833217269201,3260.833217269201,2.3333333333333335,0.7859447601085066,0.8490834029333196,0.8562437461553966,0.8628350315662826
 03/05  03:00:00,1.9583333333333333,21.12830529282561,67.54565270604456,0.0,0.0,0.0,5101.704304109704,0.0,0.0,20394824.79365162,4799.588583494771,1327.428051599346,103.10266993112286,72.7978218770843,0.5425740273313026,3173.3642292340282,3173.3642292340282,1.95,0.7946368539806967,0.8554265024463414,0.8617644972706564,0.8684636328251539
 03/05  04:00:00,2.200000000000001,21.131051397552074,82.53517452275787,0.0,0.0,0.0,6587.184731565435,0.0,0.0,23917941.59138598,5635.66758912975,1566.2817189087732,106.80686646466857,63.333333333333336,0.5602290270516088,3624.274649678098,3624.274649678098,2.316666666666667,0.8027050933904695,0.8615440796889238,0.8671040688794053,0.8737124626920024
 03/05  05:00:00,1.3733333333333335,21.120238885191522,85.2666382026693,0.0,0.0,0.0,6441.819187261172,0.0,0.0,23356904.28362998,5818.907643336033,1660.8947426538375,73.84242497679864,66.66666666666667,0.5162324948917245,3243.9157214081756,3243.9157214081756,2.433333333333333,0.775305516230091,0.8420340617807242,0.8491186232154476,0.8559197985106547
 03/05  06:00:00,0.6,21.110938019583024,109.53842042945625,0.0,0.0,0.0,7736.278493633591,0.0,0.0,26196434.730495367,6476.504261344613,1907.9441205320559,53.825242634860125,66.66666666666667,0.6666666666666666,3591.910461604988,3591.910461604988,2.6666666666666665,0.7488594067595432,0.8229417735478645,0.8314603416725241,0.8386423694318874
 03/05  07:00:00,0.6,21.121643574349882,96.75787044680384,0.0,0.0,0.0,6672.090771646949,0.0,0.0,24350083.079333648,6250.333796178436,1827.7053688427673,45.21599993284234,63.333333333333336,0.5686873619428923,3195.7019117610694,3195.7019117610694,2.6,0.748738454783458,0.8227328330760854,0.8315091242952211,0.8386330138995479
 03/05  08:00:00,0.6,21.127688941517096,67.16081733712106,0.0,0.0,0.0,5476.035525101035,0.0,0.0,21411424.875127945,5229.708265216654,1478.4989037750252,20.336893834717973,66.66666666666667,0.5690986132484792,3141.92183815013,3141.92183815013,2.0,0.7487613785850704,0.8227742250021209,0.8314474429219736,0.8386274436187545
 03/05  09:00:00,0.8583333333333333,21.139153547519797,72.59859900544663,0.0,0.0,0.0,5393.336069851058,0.0,0.0,21660610.02218873,5375.338530235969,1553.2399571468522,0.07749935076838224,67.79108609125645,0.5886636095001472,3054.8415978061844,3054.8415978061844,2.033333333333333,0.7573311354134128,0.8285650887225064,0.837133018790469,0.8441729061530429
 03/05  10:00:00,1.1000000000000005,21.141479105862285,74.54365477568886,0.0,0.0,0.0,4466.322697511556,0.0,0.0,20413358.88013234,5253.222966159359,1513.6315501166016,0.07480904732387192,79.02638428328365,0.5542950284724787,2655.8950180235706,2655.8950180235706,2.0166666666666666,0.7655226110807845,0.8326181910572183,0.8425015054481229,0.8494926719161506
 03/05  11:00:00,1.1000000000000005,21.149183330969777,69.5215950592582,0.0,0.0,0.0,4746.897779151332,0.0,0.0,20471143.48921097,5275.123409358162,1497.7022504055217,0.07530285357392073,71.48474072570934,0.5335584099670387,2696.406011442608,2696.406011442608,2.0166666666666666,0.7654739310241914,0.8338344925993391,0.8425540818448348,0.8494473371112947
 03/05  12:00:00,1.1000000000000005,21.153960922359385,69.47569918017234,0.0,0.0,0.0,2978.0617836622328,0.0,0.0,18297272.777957134,5105.8773982856555,1467.352783328008,0.07255001910857119,81.93247104368899,0.4488237104739733,2054.1526109914034,2054.1526109914034,2.033333333333333,0.7652070426019754,0.8344587614693013,0.842454131986216,0.849292520851942
 03/05  13:00:00,1.41,21.14138732986898,64.35575763672308,0.0,0.0,0.0,3970.864487532926,0.0,0.0,18528758.02605438,4727.541155202025,1347.8441416678522,0.06710548326590991,87.90799596711923,0.47526796423475015,2446.92344627788,2446.92344627788,1.85,0.7755997686222214,0.8410652488147452,0.849125787265826,0.8560036116667751
 03/05  14:00:00,1.3900000000000001,21.154412906776365,72.26426022564509,0.0,0.0,0.0,3399.6901867005354,0.0,0.0,18640276.537330456,5224.577070409322,1495.493790500271,0.07355051959753621,82.38528130219699,0.48324823174257203,2041.0010528271657,2041.0010528271657,2.05,0.7751490244555795,0.8419742646279822,0.8489250356528655,0.8557308684722987
 03/05  15:00:00,1.1000000000000005,21.142614049981013,70.9505934899664,0.0,0.0,0.0,5255.8887345472385,0.0,0.0,21150867.925481226,5197.0411911413385,1487.0539822268659,0.07434847769492384,73.57723013210267,0.5196313201652968,3005.5991979278956,3005.5991979278956,2.0,0.7659079301798389,0.8350678627729661,0.8427291902875423,0.8497471846289011
 03/05  16:00:00,1.1000000000000005,21.14134102175304,67.66970811789824,0.0,0.0,0.0,3356.6225316998275,0.0,0.0,17805465.655013442,4698.199780488183,1358.0335573233363,0.06690553887904332,93.42723816472645,0.5124413357135276,2222.868695195699,2222.868695195699,1.8,0.7656370358567577,0.834108585704665,0.8425760001807835,0.8495750937480795
 03/05  17:00:00,0.8416666666666667,21.131186119222473,66.64183296762594,0.0,0.0,0.0,3269.6722862327783,0.0,0.0,17195257.98093515,4599.640820488825,1333.7517292210116,0.06564684393801892,96.27590975085644,0.42703598928861497,2112.6410920050826,2112.6410920050826,1.85,0.7575005162622525,0.8297736784899209,0.8372107487458421,0.8443175951255906
 03/05  18:00:00,0.6,21.14171945284809,65.17521046315426,0.0,0.0,0.0,1389.8467991119833,0.0,0.0,15148266.14625776,4609.346062505925,1342.1101318340002,0.06550997965323851,100.0,0.39193448126067326,1402.786574974843,1402.786574974843,1.85,0.7488816841851998,0.8228515837134831,0.8316680040398968,0.8387700248746218
 03/05  19:00:00,0.6,21.16002309967407,32.799563252464495,0.0,0.0,0.0,-3313.1116486210453,0.0,0.0,9429176.168373637,2751.5999438692434,781.9863509141304,0.04037726399102808,124.79483573954431,0.2845703065969269,1088.4439378597265,1088.4439378597265,1.0833333333333333,0.7501398928061742,0.823768292960952,0.8325604039091418,0.8397375430970693
 03/05  20:00:00,0.6,21.145813109681164,61.65461184112862,0.0,0.0,0.0,962.1584122929994,0.0,0.0,14690872.695583051,4455.086503101823,1288.849943991699,9.72417371162849,100.0,0.41782079077680173,1383.2612952615214,1383.2612952615214,1.7666666666666666,0.7487306011867754,0.8229472907690687,0.8315551680051706,0.8386089352018842
 03/05  21:00:00,0.6,21.142130393399565,52.88821664164104,0.0,0.0,0.0,-106.06549738251293,0.0,0.0,12883523.914082667,4006.1155134825804,1127.2165616187733,37.931237522918906,100.0,0.3414627697113516,1189.1885783092364,1189.1885783092364,1.6666666666666667,0.7485710532413129,0.8228915516212487,0.8314844410754868,0.8385175459918417
 03/05  22:00:00,0.29,21.15598482917255,55.603294822572686,0.0,0.0,0.0,-133.71417644035924,0.0,0.0,13284104.63836089,3979.5055327450436,1132.5489941220826,50.19324267618018,100.0,0.3799369583620471,1345.2946851551926,1345.2946851551926,1.6666666666666667,0.7383607596579921,0.8157919124872315,0.8247196223023677,0.8318876946799086
 03/05  23:00:00,0.0,21.138960021991917,59.481709333179914,0.0,0.0,0.0,271.49287990247444,0.0,0.0,13435934.645908512,4084.3836045493904,1197.0837283324377,59.580332826705785,100.0,0.3822156515447194,1296.5811220086252,1296.5811220086252,1.7666666666666666,0.7281560765423483,0.8081386243907479,0.8180121756846848,0.8252666146315679
 03/05  24:00:00,0.0,21.149529544841943,76.03863157902336,0.0,0.0,0.0,3244.469970657587,0.0,0.0,18101283.25758138,4613.495100483487,1374.7204836322119,77.0300013115749,89.26749841261015,0.5378329082515118,2450.1625978835673,2450.1625978835673,1.9833333333333334,0.7283680494175253,0.8047805230016796,0.8180256089774322,0.8253943761095986
 03/06  01:00:00,0.0,21.140238096591894,89.74867000383684,0.0,0.0,0.0,5062.32823859149,0.0,0.0,21820405.5092425,5458.096814678261,1624.0854629848202,91.0030757854169,69.2044739264746,0.5951437273569058,3045.518677113079,3045.518677113079,2.3833333333333333,0.7286425805917018,0.8057569820333977,0.8182511413791981,0.8256737927292331
 03/06  02:00:00,0.0,21.16088159546094,71.4743975044074,0.0,0.0,0.0,3466.118027783453,0.0,0.0,18604111.000744436,4702.047297989907,1384.7494475880937,92.8715166960108,77.09137567611296,0.49608940359912557,2605.725757076559,2605.725757076559,2.066666666666667,0.7281910194936425,0.8080061688499807,0.8180299636936205,0.8253306059371962
 03/06  03:00:00,-0.3099999999999999,21.149459855053017,88.25147088685749,0.0,0.0,0.0,4149.985224011269,0.0,0.0,20753355.160367757,5429.278625301162,1621.4590979251734,95.93530520972087,68.1833906726454,0.5589749732100037,2695.446797416151,2695.446797416151,2.4,0.7178847198588039,0.7971486619045377,0.8112621183514085,0.8186825160927794
 03/06  04:00:00,-0.6,21.13926634167897,87.98219924443288,0.0,0.0,0.0,4503.627433807697,0.0,0.0,20952998.560310934,5283.441746000337,1593.4781015684528,82.86070212468287,73.1118667292701,0.5804888164940132,2874.8666534678546,2874.8666534678546,2.316666666666667,0.7079838023509663,0.7928395719050937,0.8046794116462606,0.812258552135392
 03/06  05:00:00,-0.8583333333333333,21.146435335668674,88.08838041750963,0.0,0.0,0.0,4659.818745953516,0.0,0.0,21613513.00628126,5217.277627598845,1581.7423557832478,85.76588359878542,73.57231835718274,0.5763318520424346,3170.6412323516315,3170.6412323516315,2.316666666666667,0.699444205885462,0.7880196354366658,0.7990788500626766,0.8067597162429497
 03/06  06:00:00,-1.1000000000000005,21.140823678304738,84.84297849966184,0.0,0.0,0.0,5510.910244101395,0.0,0.0,21798535.49520225,5220.60785390632,1590.2001171569843,86.69042336739429,65.17756901059073,0.6042115190119693,3262.2801541171293,3262.2801541171293,2.3333333333333335,0.6910669225097348,0.7811936823671701,0.7935673796527093,0.8013669515575117
 03/06  07:00:00,-1.1000000000000005,21.14811677176032,90.56894285626633,0.0,0.0,0.0,5068.232294570577,0.0,0.0,21571472.499195542,5346.567788672468,1640.5157439799013,88.10862832569548,64.33435013323478,0.6136775306099252,3066.4314508390044,3066.4314508390044,2.4,0.6910357180653611,0.7815943769216516,0.7934679865627302,0.8012979115047547
 03/06  08:00:00,-1.1000000000000005,21.14402142892856,91.05339924780473,0.0,0.0,0.0,5452.66845676755,0.0,0.0,21988635.360088147,5308.8498643690955,1630.4933949709446,112.79261920821612,60.275436522802195,0.6472995428757164,3266.1930042120043,3266.1930042120043,2.4,0.6910911656179095,0.7819974846133382,0.7934873224032585,0.801319550095143
 03/06  09:00:00,-1.1000000000000005,21.149175793372,83.43147919401024,0.0,0.0,0.0,4843.588812459594,0.0,0.0,20394797.114192195,5176.653765265061,1572.3348792270883,124.06238708831111,53.475351147755674,0.5843600865606383,2889.7856558618414,2889.7856558618414,2.3666666666666667,0.6909718369057158,0.781756059298395,0.7934106288812812,0.8012342207774338
 03/06  10:00:00,-1.1000000000000005,21.153331692446745,93.16511415013409,0.0,0.0,0.0,5495.715086999318,0.0,0.0,22213842.987163264,5622.1978386945275,1708.803381468933,108.52099096307496,53.333333333333336,0.6175946645458021,3084.474331036519,3084.474331036519,2.533333333333333,0.6908511091250893,0.781611399484064,0.7933230225953855,0.8011366850015575
