Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 03/06  11:00:00,-1.1000000000000005,21.14355914603711,91.00915246205568,0.0,0.0,0.0,5515.9535131424545,0.0,0.0,22137497.561917204,5496.4024842581575,1687.8703980872717,71.80115386992371,60.02969991769057,0.6442183089114402,3136.5246267874154,3136.5246267874154,2.4,0.6911340879520844,0.7820562763857957,0.7935179333140164,0.8013536212655772
 03/06  12:00:00,-0.8416666666666667,21.14614311762712,80.42918446015933,0.0,0.0,0.0,4542.3603401356495,0.0,0.0,20287644.38111523,5245.297115547773,1593.9181237504513,37.60702780547197,66.24147407694123,0.5494712566750588,2706.5766920175315,2706.5766920175315,2.25,0.6996463221946229,0.7873872896498889,0.7991626918163238,0.8068725311827156
 03/06  13:00:00,-0.29,21.16222398367191,71.88035831513734,0.0,0.0,0.0,4113.515257539421,0.0,0.0,19938349.53315883,5275.667692409356,1552.5109757339374,23.76006556757,68.70510511439562,0.4905162799724544,2550.433055408214,2550.433055408214,2.183333333333333,0.7178808504902948,0.8001371050346288,0.811356639658866,0.8186702548148695
 03/06  14:00:00,0.0,21.151523107347227,67.6621321129222,0.0,0.0,0.0,3210.900818046256,0.0,0.0,18076807.767117657,4860.1577882474385,1416.3229506673108,51.45421317069663,76.13449942282264,0.4899899467230891,2261.898228839342,2261.898228839342,2.033333333333333,0.727965280251844,0.8074808121343683,0.8180112022554391,0.8251578322496501
 03/06  15:00:00,0.0,21.162824018535236,72.12443758141022,0.0,0.0,0.0,4035.2859805422913,0.0,0.0,19760236.761357456,5155.83829522563,1508.7894302078314,58.644649622443374,69.05853847613395,0.5145823907816509,2612.7507075929248,2612.7507075929248,2.1666666666666665,0.7280343064613976,0.8075814504086055,0.8180611844954566,0.8252132822350168
 03/06  16:00:00,0.5683333333333335,21.153331229944705,63.6534096442991,0.0,0.0,0.0,3015.5930117009866,0.0,0.0,17728423.588637054,4874.171437302762,1386.29887259789,21.82081277935165,78.02238802534679,0.49420588903261853,2133.6351028528366,2133.6351028528366,1.9333333333333333,0.7469244277848542,0.8204639902931194,0.8304586749940214,0.837481893985827
 03/06  17:00:00,0.8416666666666667,21.145309868325672,67.04154380115979,0.0,0.0,0.0,3653.6427483404714,0.0,0.0,18186071.985041738,4797.351393107372,1381.782319111267,6.886512702503307,85.98052142875738,0.510271005805169,2302.1630759282375,2302.1630759282375,1.8666666666666667,0.7571112479049378,0.8282132737449184,0.8369686410084324,0.8440045084628579
 03/06  18:00:00,0.6,21.14974674768394,61.95212685888417,0.0,0.0,0.0,1244.4632528087395,0.0,0.0,15242625.073323,4465.6826246990995,1290.3310078517884,3.5591072813255704,98.71976761429377,0.4238177704759743,1557.568192297164,1557.568192297164,1.7666666666666666,0.7486158652988041,0.8225384427542275,0.83146052752023,0.838570046752737
 03/06  19:00:00,0.6,21.227166299141597,25.938262248121493,0.0,0.0,0.0,-6601.421280781646,0.0,0.0,7007477.905779408,1903.7126055622032,546.3733052275845,20.938019127319592,148.04649630497838,0.19861260731154468,924.7011754376647,924.7011754376647,0.8166666666666667,0.7503781966987642,0.8239109494282605,0.8325901076453032,0.8398717389649556
 03/06  20:00:00,-0.019999999999999993,21.1326799644824,72.20594209108262,0.0,0.0,0.0,1002.6952359412293,0.0,0.0,14438345.67293524,4364.099016210934,1297.8278440673068,75.71133634505928,100.0,0.4252812963151411,1400.3918913450877,1400.3918913450877,1.9333333333333333,0.7288816489968512,0.8091336419622313,0.8184426386228154,0.8258262401838218
 03/06  21:00:00,-1.4266666666666667,21.13745772200413,78.20631613500694,0.0,0.0,0.0,2693.7844131783545,0.0,0.0,17203574.658256095,4379.656730095789,1347.5985294728232,72.3348088921153,96.3178733073348,0.5077851971629043,2357.337261576191,2357.337261576191,1.9666666666666666,0.6816106710871025,0.7710598301844733,0.7873142587465658,0.7953064237899756
 03/06  22:00:00,-2.200000000000001,21.140248430162547,74.43305986272962,0.0,0.0,0.0,1154.0964240012302,0.0,0.0,14303169.554960243,4143.959740248334,1287.7442024864356,70.92395426298276,100.0,0.4672960025584273,1559.45334931325,1559.45334931325,1.9,0.6540223298424116,0.7465833935311613,0.76928767828342,0.7776053290222873
 03/06  23:00:00,-1.9416666666666669,21.136035639592883,86.54256521030929,0.0,0.0,0.0,1846.4360899223286,0.0,0.0,15875521.142430477,4572.909899848734,1425.6902595934482,96.60966850545013,93.33333333333333,0.5238004878212457,1719.1430572907002,1719.1430572907002,2.1333333333333333,0.6622190047269342,0.7577244769755935,0.7746428986844764,0.7828598510081421
 03/06  24:00:00,-1.3900000000000001,21.137494642563368,76.40818901686289,0.0,0.0,0.0,706.2332917818411,0.0,0.0,13977536.940080836,3994.9774380212175,1230.1631289666682,102.1210316534239,106.66666666666667,0.46487999053637963,1536.3029241848376,1536.3029241848376,1.8666666666666667,0.6806640357145921,0.7677713622236697,0.786673569064407,0.7946354654266796
 03/07  01:00:00,-1.41,21.146160019571052,76.82019566022481,0.0,0.0,0.0,2352.6940670203535,0.0,0.0,16554051.354947355,4314.437501609052,1319.0647205256735,115.72068277423841,89.73157621570182,0.49782612059952136,2212.585246317052,2212.585246317052,2.033333333333333,0.6809743239683966,0.7694171436352976,0.7869525030025056,0.794853589877146
 03/07  02:00:00,-1.7000000000000006,21.15864893587309,72.58438191718437,0.0,0.0,0.0,3554.3510401531394,0.0,0.0,18529119.305218972,4586.590847119003,1406.5846630408412,121.62810383221661,72.428479328644,0.5263217412040715,2730.055689883054,2730.055689883054,2.1666666666666665,0.6705821375931812,0.7666399236306631,0.7803655838406975,0.7882419083736332
 03/07  03:00:00,-2.268333333333333,21.16056465657093,83.39187659512564,0.0,0.0,0.0,4019.677381080587,0.0,0.0,19600364.415852785,4950.877446582098,1543.6995019457456,125.83995686737418,64.586991274799,0.537618281326479,2802.5603672201046,2802.5603672201046,2.3833333333333333,0.6518059177289793,0.7540384136133673,0.7679838345963099,0.7762612208657141
 03/07  04:00:00,-2.7999999999999985,21.14923839942634,88.34371195736746,0.0,0.0,0.0,4930.6886597755865,0.0,0.0,20719721.76526112,5236.498680876286,1630.163646583552,129.62931551014807,53.333333333333336,0.7056543807389559,2974.771487756543,2974.771487756543,2.4,0.6334213857548828,0.7407719976057566,0.7558313705224149,0.7644387134536293
 03/07  05:00:00,-2.7999999999999985,21.155761155884203,99.85993305834472,0.0,0.0,0.0,6130.320359646909,0.0,0.0,23401235.39026167,5724.325696202329,1785.8548090466422,138.85818895198966,46.666666666666664,0.6262659046727527,3471.5019148471165,3471.5019148471165,2.7666666666666666,0.6333994616595341,0.7405364892093858,0.7559226993290431,0.7644230617462594
 03/07  06:00:00,-3.058333333333333,21.147522448341896,96.35149871451718,0.0,0.0,0.0,5339.352189585074,0.0,0.0,21912046.752762184,5545.074654728088,1754.1288109452257,125.36824895036811,53.333333333333336,0.6259530600094216,3099.0134189419987,3099.0134189419987,2.6666666666666665,0.6248659241503582,0.7347549337384761,0.7504048596515183,0.7590100112533851
 03/07  07:00:00,-3.61,21.15457900059181,113.57001742466464,0.0,0.0,0.0,6547.178681212978,0.0,0.0,24726951.604291227,6057.5462430571415,1964.8957141459775,131.37791186455934,46.666666666666664,0.6558109537566892,3628.3620240736814,3628.3620240736814,3.0,0.6062763949374493,0.7215486722475878,0.7382380487834947,0.7472438493748259
 03/07  08:00:00,-3.9000000000000017,21.147807133127063,118.97730933175063,0.0,0.0,0.0,5652.770454293432,0.0,0.0,23079223.823492046,5966.615643953045,1948.775444222451,128.02219415669026,53.333333333333336,0.7177752299354815,3109.553559445299,3109.553559445299,2.933333333333333,0.5963631829291199,0.7096781846583966,0.731721034187575,0.7409039092060881
 03/07  09:00:00,-3.9000000000000017,21.15568253610888,125.9691834938747,0.0,0.0,0.0,6631.5730369420025,0.0,0.0,25221493.38707834,6292.408097206642,2055.302300102498,128.50717436793988,46.666666666666664,0.7666666666666667,3576.743194190327,3576.743194190327,3.066666666666667,0.5964032436837915,0.7040174792039312,0.7317115956445238,0.7408934346861644
 03/07  10:00:00,-3.9000000000000017,21.13689272574491,107.84822817078894,0.0,0.0,0.0,6629.74420613102,0.0,0.0,25425942.67355688,5727.9029034346695,1869.9378970796665,95.47739879028254,55.97621523678763,0.7044055389196539,4143.572834318925,4143.572834318925,2.7333333333333334,0.596665903960478,0.7104731360513281,0.7319771425913992,0.741142168112887
 03/07  11:00:00,-3.5900000000000003,21.137831813945716,107.16784733658795,0.0,0.0,0.0,7605.0644167214205,0.0,0.0,26916166.73077686,5948.851660458386,1925.6103945599239,49.50624477247037,56.68811000621231,0.6588205073856973,4439.1006832186995,4439.1006832186995,2.7666666666666666,0.6069965691385669,0.7205530991795944,0.7387043434390808,0.7477207420278653
 03/07  12:00:00,-3.0416666666666665,21.1282751754805,102.44003157974326,0.0,0.0,0.0,7522.391472810705,0.0,0.0,26910857.58071319,6191.71068528865,1953.7641199650175,11.450390990322013,51.67322585368681,0.636606970491385,4220.552276139676,4220.552276139676,2.75,0.6256443472739737,0.7343359035341723,0.7508858109134509,0.7595756008655374
 03/07  13:00:00,-2.231666666666667,21.131561278038493,97.3762427454089,0.0,0.0,0.0,6243.390080685467,0.0,0.0,24412012.257937163,5954.568679678317,1858.7166008582967,2.48117844520779,60.0,0.6389487078092492,3515.020728317608,3515.020728317608,2.533333333333333,0.6527042719247665,0.7523700112535302,0.7684121258672351,0.7767827838227702
 03/07  14:00:00,-1.1316666666666664,21.12883790773064,101.1294130606599,0.0,0.0,0.0,6735.167673814949,0.0,0.0,25178627.03873187,6314.643614020506,1932.66949719334,0.09494742411520742,54.435854972107116,0.6987581869417367,3447.357900536788,3447.357900536788,2.566666666666667,0.690052023696217,0.7788724162349502,0.792831680210242,0.8007126021495169
 03/07  15:00:00,0.019999999999999993,21.132699683638506,81.9775777632123,0.0,0.0,0.0,4910.873442671743,0.0,0.0,21605389.60396067,5595.405670073427,1654.3438232542426,0.08165023102032884,71.39105770248753,0.5905337598530053,2822.010797492892,2822.010797492892,2.216666666666667,0.7290219431973496,0.8068812374510627,0.8185787550620847,0.825899580441439
 03/07  16:00:00,1.9949999999999997,21.146110064343766,69.13274637509065,0.0,0.0,0.0,4890.9014072314685,0.0,0.0,20634562.085046194,5058.449631680703,1424.8299907587527,0.07083578470349898,82.38869049152109,0.520010431790248,2932.793020342513,2932.793020342513,1.9166666666666667,0.7953719879499299,0.8515317833261942,0.8622549133826838,0.8690342992351926
 03/07  17:00:00,3.61,21.147932651855164,70.19209066664206,0.0,0.0,0.0,4539.958631420849,0.0,0.0,20239815.222861264,5117.9092153946285,1408.586438087185,0.0679446243644565,96.11971761838318,0.43756091141250175,2668.8764291048456,2668.8764291048456,1.95,0.8507032037784106,0.8951740283838721,0.8990737238844339,0.9053628786194673
 03/07  18:00:00,4.468333333333333,21.142393085663638,46.817036048321526,0.0,0.0,0.0,31.537059952986116,0.0,0.0,12881819.609937053,4184.504628609833,1077.9608760226965,0.05446318474720579,104.911013556087,0.35690065183969294,1015.6480711778553,1015.6480711778553,1.4833333333333334,0.8792922554292556,0.9168309538529184,0.9182098729315089,0.9242315750711804
 03/07  19:00:00,4.6899999999999995,21.17343612061882,22.418117368212403,0.0,0.0,0.0,-4657.314851358595,0.0,0.0,6848191.667441518,2096.5683014382125,535.33019175196,0.02751362413003106,148.6727346649477,0.22873178165054714,696.6016250806758,696.6016250806758,0.7,0.8921357925776889,0.9264622634905649,0.9267473053397601,0.9328733164874432
 03/07  20:00:00,3.5733333333333333,21.16398781204197,32.69130702985085,0.0,0.0,0.0,-2172.2661193981417,0.0,0.0,10439096.08732837,3274.815275931215,847.8059865992717,0.044345472279610346,112.0457890436949,0.37153153420218915,1000.8492833606867,1000.8492833606867,1.0833333333333333,0.8514988286861701,0.8970524055420824,0.8999801953503824,0.9060473002009691
 03/07  21:00:00,2.231666666666667,21.163459542141872,35.00250049374795,0.0,0.0,0.0,-1454.819219667709,0.0,0.0,11157094.312621467,3349.277869033311,907.2233273730403,10.027998359093688,103.77757130204304,0.4101121218494183,1209.3342517982005,1209.3342517982005,1.2,0.8054003151460098,0.863559116394924,0.8693858146840224,0.8757077386723646
 03/07  22:00:00,1.7000000000000006,21.176995469904494,28.404715572347932,0.0,0.0,0.0,-3252.784002231166,0.0,0.0,8933089.111825107,2512.6341061461508,696.2583988184524,24.22583283030118,125.31066096635807,0.29617826424857147,1109.9724354324378,1109.9724354324378,1.0333333333333334,0.7864130061741328,0.8488453141766441,0.8568344612222257,0.8633107299458845
 03/07  23:00:00,1.7000000000000006,21.1643008062508,30.497198616001025,0.0,0.0,0.0,-2541.0155640051544,0.0,0.0,9321289.90884675,2680.8088146734517,749.1064027441754,22.56024763137913,121.69884159226872,0.3369381195106705,1102.3663106689532,1102.3663106689532,1.05,0.7863034888536997,0.8486104536054312,0.8567346405847941,0.8632228905608456
 03/07  24:00:00,0.5116666666666668,21.158508750918152,43.587801604453645,0.0,0.0,0.0,-886.1642902056609,0.0,0.0,12005726.058053251,3619.3511583787567,1040.2145903488204,26.720097079704132,95.12845733538593,0.3976716069380901,1292.4675939062513,1292.4675939062513,1.4166666666666667,0.7476759449001259,0.8218609195748269,0.8310422302909678,0.8381690956145056
 03/08  01:00:00,-1.1683333333333334,21.150219652787804,53.92554352684104,0.0,0.0,0.0,-676.0273174483251,0.0,0.0,12412540.588257262,3670.554572143555,1098.3703838378367,40.51339309461012,106.66666666666667,0.3577792078572813,1318.090627024489,1318.090627024489,1.6,0.6897248318441846,0.7814396518645323,0.7927472013078469,0.8005297144659809
 03/08  02:00:00,-1.9583333333333333,21.14379904566018,79.8485258850903,0.0,0.0,0.0,2191.5490349869747,0.0,0.0,16389605.947043046,4503.8078626749775,1409.1204800928665,59.01224681787112,93.45467925506564,0.4968174516163449,1967.3334717347448,1967.3334717347448,2.05,0.6625982907350898,0.7581793267910566,0.7749011324258926,0.7831297542582256
 03/08  03:00:00,-2.5100000000000002,21.148146875917273,79.24727765606498,0.0,0.0,0.0,3159.276914579014,0.0,0.0,18080902.68261526,4538.32672424515,1439.6223244895307,59.9116745851023,83.59281569782979,0.5384327597301404,2578.8237288014448,2578.8237288014448,2.066666666666667,0.6439909891319621,0.748631758891104,0.762734232070207,0.7712256265588802
 03/08  04:00:00,-2.49,21.13955277700236,97.9931752305508,0.0,0.0,0.0,6036.9261468998275,0.0,0.0,23770293.162424117,5641.613432671931,1782.44110327022,76.9671124183445,57.63264189066022,0.6454629768500112,3648.050752022124,3648.050752022124,2.566666666666667,0.6442449308857195,0.7477897623254904,0.7629612216097179,0.7714317251107057
 03/08  05:00:00,-2.200000000000001,21.125670184685678,91.41255800059493,0.0,0.0,0.0,5496.740824610825,0.0,0.0,22688374.14245359,5416.071679968721,1690.9453525464205,91.87623887530951,60.0,0.5620066017768307,3473.583698646099,3473.583698646099,2.533333333333333,0.6541315242148443,0.7555021990095069,0.7694080407604118,0.7777621928901189
 03/08  06:00:00,-2.7683333333333326,21.137359478115158,87.70883622653416,0.0,0.0,0.0,5740.542856694521,0.0,0.0,22866913.75116708,5108.203836948845,1630.059425947606,86.66119926772312,61.688792902664346,0.6096326127670515,3802.489225757429,3802.489225757429,2.3666666666666667,0.6352524220360573,0.7430869385992874,0.7570829314128258,0.7657034222337701
 03/08  07:00:00,-3.299999999999998,21.125183263264432,99.21101557119125,0.0,0.0,0.0,6885.58551628694,0.0,0.0,25295161.886576977,5648.378596084256,1803.189740335155,80.52749154783413,53.333333333333336,0.6848933396252205,4170.7803831668525,4170.7803831668525,2.6,0.6169008735866497,0.7293449448783924,0.7450810953400953,0.7539674271207985
 03/08  08:00:00,-3.299999999999998,21.12920442915971,98.97161810356106,0.0,0.0,0.0,6548.7550516734245,0.0,0.0,25113540.68275213,5549.5150792345985,1765.9872601853458,78.64823237775548,60.0,0.6859890230761392,4170.642642094391,4170.642642094391,2.533333333333333,0.6169176731772558,0.7292128417276251,0.7450962654577874,0.7539842825483268
 03/08  09:00:00,-3.299999999999998,21.12840416074391,107.85066335167727,0.0,0.0,0.0,7926.079423449848,0.0,0.0,28023936.747946296,6077.537685495895,1942.1326936346995,62.6502074862334,52.215169899502534,0.6678133592064309,4710.510216308897,4710.510216308897,2.816666666666667,0.6169531378457495,0.728941461517009,0.745200149604986,0.7540207473789533
 03/08  10:00:00,-2.163333333333333,21.12564677913923,92.12048544153159,0.0,0.0,0.0,5904.254146746103,0.0,0.0,23448426.547899105,5704.693070392139,1765.2875104118657,42.11344915279861,60.0,0.5739560989951638,3435.768559885454,3435.768559885454,2.533333333333333,0.6545439611263542,0.7529552464467517,0.7697150484338054,0.7780219860591512
 03/08  11:00:00,0.03666666666666664,21.12936046997383,77.17809221285411,0.0,0.0,0.0,5672.995121211601,0.0,0.0,22365579.644931834,5405.480601615904,1593.8553352624224,35.376302963215835,62.199620814432954,0.6016345660948266,3313.572682775581,3313.572682775581,2.1666666666666665,0.728965768738821,0.8072864440685417,0.8184881859385157,0.8258437818326981
 03/08  12:00:00,1.6683333333333337,21.130847409926837,74.75413452066924,0.0,0.0,0.0,6085.414560333093,0.0,0.0,22935725.30839458,5642.322542554508,1584.632312327109,15.417160226687285,61.6379007100583,0.6012700917572625,3283.91867287821,3283.91867287821,2.1,0.7845995948651141,0.8479113172390299,0.8551298486105282,0.8619157587807471
 03/08  13:00:00,2.7683333333333326,21.129719754078884,60.48318190857788,0.0,0.0,0.0,4495.05298404167,0.0,0.0,19400324.458986003,4904.09617896009,1338.1373723356726,0.1508464330538493,78.42093410004537,0.538965125504111,2670.2700966921275,2670.2700966921275,1.7666666666666666,0.8219210561930574,0.8749527816847927,0.8798478412648538,0.8863300266675137
 03/08  14:00:00,3.868333333333333,21.142338703160412,69.05182968991897,0.0,0.0,0.0,4606.8458753231835,0.0,0.0,20332714.486917883,5311.475384534176,1430.847469931618,0.07026349224238496,85.64561307878081,0.47482429875983884,2533.3972298894105,2533.3972298894105,1.9333333333333333,0.8586941027307545,0.9001354729189563,0.9043431412094158,0.9104962166429132
 03/08  15:00:00,5.0200000000000005,21.151521930074757,67.65576181028831,0.0,0.0,0.0,4847.049308251225,0.0,0.0,20773944.004813842,5452.363535123905,1386.133554438879,0.034383883129583105,98.95269835496315,0.48486108258649546,2467.547675747707,2467.547675747707,1.8333333333333333,0.8977617506364124,0.9289845656140152,0.9304703941008505,0.9363283698184388
 03/08  16:00:00,5.8583333333333325,21.150854662607856,54.60634293791953,0.0,0.0,0.0,2707.2017661030095,0.0,0.0,17555157.49878762,4953.110757515134,1167.5831011311902,0.0,113.74763669137738,0.3894514549509822,1771.5629570604453,1771.5629570604453,1.5333333333333334,0.9264769280667224,0.9508143063446547,0.9497364475142558,0.9554589484634989
 03/08  17:00:00,6.099999999999997,21.144685438660865,39.433499967785636,0.0,0.0,0.0,656.052372890672,0.0,0.0,14178334.075346317,4872.4429567712195,1069.3733806319058,0.0,96.63948476869265,0.4006413274406715,825.0961266070675,825.0961266070675,1.35,0.9349760331469797,0.9574748427394201,0.9557045359886477,0.9612386827727409
 03/08  18:00:00,6.409999999999999,21.168372384805522,26.09047757321175,0.0,0.0,0.0,-2656.3377118715744,0.0,0.0,9911536.310031135,3278.359575465721,711.7808421228284,0.0,125.54772344852066,0.33531736816879826,712.9826976844957,712.9826976844957,0.9333333333333333,0.945604580848497,0.9646261662490975,0.9624512736534804,0.9682538722777964
 03/08  19:00:00,6.39,21.1606391188311,32.02008976682426,0.0,0.0,0.0,-1153.5854522054121,0.0,0.0,11683222.794408446,3876.2553406300526,852.3348997794417,0.0,115.13345211865902,0.34795188923881626,816.5728321196525,816.5728321196525,1.1333333333333333,0.946098285581279,0.9660069069597287,0.9629422723702888,0.9686286614051042
 03/08  20:00:00,4.963333333333333,21.148069491041248,42.31213282640311,0.0,0.0,0.0,-494.3090946688278,0.0,0.0,12603374.364744624,4166.986120228325,1003.4459592408234,12.360641131821474,106.87636142451133,0.3460594897426584,914.9513298071173,914.9513298071173,1.35,0.8984722680200096,0.9321178517591188,0.9311117060302402,0.9368957083274504
 03/08  21:00:00,3.0216666666666665,21.1375147269762,64.71948945397118,0.0,0.0,0.0,1958.5995991695672,0.0,0.0,16042851.16092418,4825.415212215005,1328.6941624692445,17.703507865074226,98.55706796481495,0.4029296123929054,1513.8219655197236,1513.8219655197236,1.85,0.8321290104194977,0.8842454847600838,0.8867521207871313,0.8930838460256466
 03/08  22:00:00,1.3733333333333335,21.143250653566575,72.37012922505258,0.0,0.0,0.0,4762.474439483074,0.0,0.0,20336788.28003975,5037.625479292624,1447.1272888189926,9.529588771088982,82.92501416171936,0.5632737210168947,2894.4450100375298,2894.4450100375298,1.9333333333333333,0.7765200010470382,0.8432345242413875,0.849816167955817,0.8567979204227444
 03/08  23:00:00,0.29,21.13715295625674,70.47240864499881,0.0,0.0,0.0,5161.516847187106,0.0,0.0,20920653.1870938,5066.315984755715,1469.5581361190089,4.67013185555708,75.88307685055182,0.5105945711356152,3133.08446497836,3133.08446497836,2.0,0.7393717722545764,0.8166708697532887,0.825356548664303,0.8326589582997009
 03/08  24:00:00,0.3099999999999999,21.129516069988515,70.95509427915368,0.0,0.0,0.0,5936.924549375044,0.0,0.0,21831061.527018882,5229.958902329147,1519.1557682596551,2.4641600106431705,67.42253164364485,0.5770397829035245,3342.3068698073967,3342.3068698073967,2.0166666666666666,0.7396854709115561,0.8160549086215276,0.8255045251807128,0.8328563692266873
 03/09  01:00:00,0.6,21.137643926467792,76.11934785525465,0.0,0.0,0.0,5875.766918029369,0.0,0.0,22312719.011669282,5424.209027630925,1559.599118614172,18.24056750510058,70.52187021561957,0.5667872934384596,3265.670760291847,3265.670760291847,2.1166666666666667,0.7492654407862562,0.8212560161541752,0.8318633459175386,0.8390455028115194
 03/09  02:00:00,0.6,21.139482603696273,74.32021845701448,0.0,0.0,0.0,5674.500664186784,0.0,0.0,21941089.82079241,5377.7394418868,1550.4546533651105,4.350390108291657,70.64286208117865,0.5463441336505064,3165.1220349965,3165.1220349965,2.0833333333333335,0.7492316956611662,0.8214664588011469,0.8318104542491389,0.8389912967577496
 03/09  03:00:00,-0.019999999999999993,21.13410816941767,82.05713978509603,0.0,0.0,0.0,6366.631021420141,0.0,0.0,23299600.156328224,5659.617290069339,1656.8213371676675,0.08229670599046217,70.06057711048501,0.571855025112962,3376.970364414995,3376.970364414995,2.2333333333333334,0.7285170453366543,0.8088643117020476,0.8182214712888656,0.8256231482378205
 03/09  04:00:00,-1.1683333333333334,21.129202254312993,73.79186302229661,0.0,0.0,0.0,5230.353801027553,0.0,0.0,21284488.665803522,5184.010682097725,1566.050968236384,0.07858457463921775,69.51997129889219,0.5607498380701171,3166.99141846672,3166.99141846672,2.1,0.6897588990509399,0.7814533642854464,0.7927651654504001,0.8006277818380849
 03/09  05:00:00,-1.9583333333333333,21.12486670805531,126.88285985855329,0.0,0.0,0.0,11065.525934634334,0.0,0.0,34108217.66371009,7499.537853972435,2328.0800765680297,0.1139764160423499,36.666666666666664,0.7616090076419229,5667.170262387578,5667.170262387578,3.2,0.6631066773776263,0.7661330081019774,0.7752929765723007,0.7835627636615631
 03/09  06:00:00,-1.9416666666666669,21.13342839461494,133.76691294358898,0.0,0.0,0.0,11934.913953588535,0.0,0.0,35295178.03890572,7785.507918576498,2417.7517674167234,0.1180785836445569,33.333333333333336,0.8309091528992257,5832.66414788854,5832.66414788854,3.283333333333333,0.6634709493662402,0.7632706527915285,0.7755072543318321,0.7837842963458356
 03/09  07:00:00,-1.7000000000000006,21.12728741758463,121.75200174259196,0.0,0.0,0.0,9105.21439996144,0.0,0.0,31027234.694031004,7156.349836580906,2209.1505805130146,0.1078997471587644,46.666666666666664,0.7575032589975312,4826.728541683664,4826.728541683664,3.0,0.6715864452208611,0.7681312410533838,0.7807790805253674,0.7889375676809908
 03/09  08:00:00,-1.7000000000000006,21.123937900415097,121.55453003179738,0.0,0.0,0.0,9498.21692996102,0.0,0.0,32185376.461077668,7088.2218251323475,2189.028651224156,0.10672268095470268,50.0,0.7398778521269319,5287.609187068713,5287.609187068713,2.9833333333333334,0.6717053635114701,0.7680600701833494,0.7808750210994315,0.7890330109836525
 03/09  09:00:00,-1.3900000000000001,21.11331994383138,125.9691834938747,0.0,0.0,0.0,9648.327019011218,0.0,0.0,32499305.001876093,7354.043819487253,2257.2566982562444,0.1097545184825366,46.666666666666664,0.7666666666666667,5155.496403826823,5155.496403826823,3.066666666666667,0.6820959519412129,0.7676772179141621,0.7876633860997078,0.795700681868107
 03/09  10:00:00,-0.5316666666666668,21.13837020473495,113.34452268899169,0.0,0.0,0.0,8120.4355068626855,0.0,0.0,28189523.291982103,7104.518253522993,2137.0473121964405,0.10415956442107117,47.42599705290052,0.6937808740840248,3868.8981541319313,3868.8981541319313,2.9166666666666665,0.7106498523043082,0.7916285397105278,0.8064472334434877,0.8140950622490793
 03/09  11:00:00,1.136666666666667,21.11625660605861,93.91947105379026,0.0,0.0,0.0,7326.865584760854,0.0,0.0,24950426.515554372,6437.0602626661985,1874.2643921389968,0.09020432404609054,66.66666666666667,0.4995002284931283,3227.4995810840574,3227.4995810840574,2.6,0.7663903032052531,0.831886304896059,0.8432084969233912,0.850222507968798
 03/09  12:00:00,4.525,21.125456976670026,68.39821968910395,0.0,0.0,0.0,5764.245375711746,0.0,0.0,21823363.384373486,6040.547778769232,1522.390870723856,0.048489110259357336,72.23911155211484,0.5741722521894983,2473.8985909482803,2473.8985909482803,1.9666666666666666,0.8801967692688003,0.9145767092376461,0.9187084721660493,0.9247753919640131
 03/09  13:00:00,7.526666666666667,21.126575855682045,60.192665672203205,0.0,0.0,0.0,5410.163018964344,0.0,0.0,20767600.034205854,6293.446896596313,1381.980672041635,0.0,79.26612108446808,0.5477121876944472,1822.3176090739073,1822.3176090739073,1.7333333333333334,0.9828636622684037,0.9864423990507806,0.9873778910802213,0.9929930550043904
 03/09  14:00:00,9.488333333333333,21.12688267491796,65.81834783111624,0.0,0.0,0.0,6353.452378013241,0.0,0.0,22836884.513718203,7217.461693044669,1525.361208925346,0.0,54.55925944826477,0.528244140006371,1700.8271580602975,1700.8271580602975,1.9333333333333333,1.0489061170799852,1.0405932663710795,1.0320436981472483,1.0375158798225605
 03/09  15:00:00,9.979999999999997,21.14240191619664,63.65867272337458,0.0,0.0,0.0,4963.990482158866,0.0,0.0,21463772.881476607,6766.114163439013,1437.7927740285495,0.0,40.76233022638596,0.5374187655694767,1556.8137836224084,1556.8137836224084,1.8,1.066735884566673,1.0575369340204754,1.044174711276692,1.0495992889025052
 03/09  16:00:00,9.400000000000002,21.130772741104416,46.30214613882155,0.0,0.0,0.0,2177.59543897742,0.0,0.0,15927052.29694661,5429.072896071037,1140.5547457022556,0.0,103.99434552496781,0.3876297280091592,851.6927905332722,851.6927905332722,1.4666666666666666,1.0466316556460324,1.0404129924572993,1.030745087476174,1.0362597367534876
 03/09  17:00:00,9.709999999999999,21.161690983399964,32.223314484160696,0.0,0.0,0.0,-817.849922219986,0.0,0.0,12283339.914023437,4241.716120549574,859.9743042703275,0.0,109.41003946609213,0.3484527527437478,670.95517870009,670.95517870009,1.1,1.057020598412289,1.0477623963199865,1.0378162616527538,1.0431517867108946
 03/09  18:00:00,9.69,21.164971275277416,25.664728144376447,0.0,0.0,0.0,-2851.7496348961567,0.0,0.0,9236831.44161493,3067.6079002474603,643.9817032874295,0.0,140.9915616102874,0.28020268711837254,589.2903846023061,589.2903846023061,0.8666666666666667,1.0582601214268599,1.049328139792093,1.0385810527712762,1.0439947017391629
 03/09  19:00:00,9.400000000000002,21.15488541016559,26.717345131490376,0.0,0.0,0.0,-1822.5097060524588,0.0,0.0,10298640.206575828,3536.4812269934696,712.8998567393542,0.0,128.37809102003538,0.25202350981897176,599.6606931535916,599.6606931535916,0.9833333333333333,1.0478510375343302,1.0415350102022076,1.0317121531129525,1.0369913207431722
 03/09  20:00:00,8.005,21.170825220213974,29.362883954288737,0.0,0.0,0.0,-1745.2345185565257,0.0,0.0,11106683.580789044,3698.138961715258,777.0552294374095,0.0,122.25971607717445,0.3158317714632276,742.868885432866,742.868885432866,1.05,1.0023524139716864,1.0099396426345486,1.000686882346147,1.0062634942673798
 03/09  21:00:00,6.131666666666666,21.16310256154126,26.303931291767622,0.0,0.0,0.0,-2495.1475580539127,0.0,0.0,9782271.519256977,3225.3369823429302,708.1991795726892,0.0,126.53245285899933,0.3090790442713117,720.5080944100936,720.5080944100936,0.95,0.9381233097972532,0.9609143713327486,0.9574395944254005,0.963267124340443
 03/09  22:00:00,5.599999999999997,21.16963828746681,30.82736462954845,0.0,0.0,0.0,-1859.5060227730235,0.0,0.0,10691266.014998287,3396.4366592197543,780.8038137710079,0.0,126.91377423687567,0.33566266548161877,841.9820806244577,841.9820806244577,1.0,0.9186196426556188,0.945149472715501,0.9445125437057798,0.950251282708002
 03/09  23:00:00,5.290000000000001,21.16104725139932,28.167004400910994,0.0,0.0,0.0,-2545.3258265647105,0.0,0.0,9522100.310879108,3023.685532090027,711.6472922684914,0.0012292827678402638,134.09268175553902,0.32250214632106733,747.6545668263374,747.6545668263374,0.9166666666666666,0.9087689255251648,0.9380821352404815,0.9379054795980186,0.9437159365288504
 03/09  24:00:00,4.121666666666667,21.176762718497002,30.740394306576032,0.0,0.0,0.0,-2468.0389490534744,0.0,0.0,10116607.053458007,2931.8216283020115,754.96364176711,0.03946976715174334,123.76567305424729,0.3223006554219619,1114.4819656391462,1114.4819656391462,1.0666666666666667,0.8698064183913293,0.9111353409633477,0.9118084418101784,0.9179511138813159
 03/10  01:00:00,2.7316666666666674,21.158119809944058,32.030487892794284,0.0,0.0,0.0,-1938.0833382062885,0.0,0.0,10426751.748628927,3251.480094500375,862.7335429671062,0.045478359377295434,107.3625296785436,0.40946541519925334,1018.7132328277562,1018.7132328277562,1.0833333333333333,0.8219885886789171,0.8754424088434346,0.8803679215444349,0.886513601754203
 03/10  02:00:00,1.9416666666666669,21.146939061477998,57.02828839200274,0.0,0.0,0.0,922.916103403344,0.0,0.0,14641305.082414718,4384.1648045479615,1224.9741501129824,0.060522973683437974,101.9925484551964,0.3779939197143933,1411.8863965527887,1411.8863965527887,1.6833333333333333,0.794240538504068,0.8555619613480113,0.8616556422734497,0.8683354621264588
 03/10  03:00:00,2.268333333333333,21.141995119441162,65.2429027879463,0.0,0.0,0.0,2958.0313724406255,0.0,0.0,17506541.779902812,4707.099185983775,1334.3834376079772,0.06472179248025642,99.66264175770013,0.47106493887864337,2100.7767783422996,2100.7767783422996,1.7833333333333334,0.8045901597252975,0.8617616345367115,0.8684189477992764,0.8750130953635521
 03/10  04:00:00,2.7999999999999985,21.134700739446235,69.24683433433155,0.0,0.0,0.0,2155.599012780108,0.0,0.0,16299544.463267446,5014.321202963317,1410.8397683140827,0.067294947703836,100.0,0.34238708674989976,1373.9898010060133,1373.9898010060133,1.9666666666666666,0.8228291541514298,0.8761353710022299,0.8805025681160065,0.8869412338506113
 03/10  05:00:00,2.49,21.128744978712145,68.99907789709326,0.0,0.0,0.0,2567.464808819183,0.0,0.0,16497481.628979893,4925.357751858031,1388.1471967530408,0.06681419528287943,99.04490820771306,0.3605833707164373,1529.1428229887272,1529.1428229887272,1.95,0.8128959800678308,0.8694361112896007,0.8738811938274854,0.8804241788363198
 03/10  06:00:00,2.5100000000000002,21.123336437439853,70.20462206801395,0.0,0.0,0.0,2010.8833595359854,0.0,0.0,15740378.04830173,5011.539831958598,1418.6048379538968,0.06773246352948162,100.0,0.3375214117544856,1177.3496669323176,1177.3496669323176,2.0,0.8125093779178835,0.8683193958587216,0.8736583775308379,0.8801963468837438
 03/10  07:00:00,3.368333333333333,21.138659778693953,65.59425359317501,0.0,0.0,0.0,1701.1472151139208,0.0,0.0,15630279.430408336,4859.464002827981,1343.5482951165643,20.850452407156236,100.0,0.41356852608484196,1280.61408624215,1280.61408624215,1.8333333333333333,0.8409042898616973,0.8886429054931291,0.8925340394466953,0.8987362379405749
 03/10  08:00:00,3.5900000000000003,21.13762048676909,65.16969413572971,0.0,0.0,0.0,2755.0275677661025,0.0,0.0,17044961.183899064,4663.851125154335,1281.2130168980912,45.82463135998873,98.21761257328338,0.4302182275573132,1961.5455930494034,1961.5455930494034,1.8333333333333333,0.8498225434665727,0.8961791590755043,0.8984362473209584,0.9046356657129925
 03/10  09:00:00,3.61,21.14755648682587,67.25222609314997,0.0,0.0,0.0,4722.153569862871,0.0,0.0,20366064.373176914,5034.764702370701,1365.1566484878563,28.41120487556187,82.82609158454193,0.5578173162415773,2830.4892318950724,2830.4892318950724,1.85,0.8504332655289556,0.8935325595940307,0.8987523672352958,0.9050205606942144
 03/10  10:00:00,4.468333333333333,21.142168821887275,65.27032651723412,0.0,0.0,0.0,4230.781754399677,0.0,0.0,19298948.69443942,5040.256981342387,1345.7923845572184,1.1855948725211747,92.2050336183004,0.4829391268747935,2392.2769019853918,2392.2769019853918,1.8166666666666667,0.8787910429990489,0.91476800992804,0.917691792342119,0.9237046124787393
 03/10  11:00:00,6.136666666666667,21.14534418558926,51.79939022006374,0.0,0.0,0.0,2578.229593698265,0.0,0.0,17096269.5106415,5261.235746190159,1216.6951612831915,0.0,103.40641362579451,0.41170893702536365,1351.8406120123514,1351.8406120123514,1.55,0.9338251443949173,0.955776124826221,0.9547994909115982,0.9604608860291299
 03/10  12:00:00,7.7683333333333335,21.138514927084383,50.26020684798024,0.0,0.0,0.0,2642.2169599491403,0.0,0.0,17120015.627388008,5645.916041901021,1240.9046124191857,0.0,97.83976350751111,0.3897489982431862,1020.6244703357897,1020.6244703357897,1.6,0.9894015775504417,0.9976319116169752,0.9922571223383844,0.9976149311499912
 03/10  13:00:00,9.488333333333333,21.147360617229328,64.2959676480676,0.0,0.0,0.0,5402.8238222705,0.0,0.0,21551261.781777494,6360.075166111993,1396.0066726221776,0.0,72.89492387482923,0.5002006480311769,1848.1209734973309,1848.1209734973309,1.8166666666666667,1.0487317187789413,1.0397036191474427,1.0319433439418138,1.0373990086183384
 03/10  14:00:00,11.426666666666668,21.151445103310248,41.72793407936039,0.0,0.0,0.0,1361.444771016754,0.0,0.0,15057304.054087354,4891.9776985597255,999.3755465725368,0.0,0.0,0.3818494923068833,929.9300970184896,929.9300970184896,1.2833333333333334,1.1128208859858395,1.087872464537106,1.0757562007190333,1.081017836075852
 03/10  15:00:00,12.199999999999994,21.16057433521012,28.174595226937193,0.0,0.0,0.0,-1028.0984180318308,0.0,0.0,11789525.661467904,4110.364995226892,786.8591826923148,0.0,0.0,0.32294386639508166,560.1872073022313,560.1872073022313,1.0666666666666667,1.1404566239278267,1.1114140090102256,1.0943984303694232,1.0998776056841395
 03/10  16:00:00,12.51,21.171811516155646,23.84070853051951,0.0,0.0,0.0,-2882.3063554078108,0.0,0.0,9619593.814036667,3315.007210527854,641.0650435152806,0.0,0.0,0.278224750711057,479.76297963521625,479.76297963521625,0.8666666666666667,1.1506800653838887,1.118678047986447,1.1014289032409876,1.1068890275485737
 03/10  17:00:00,12.49,21.1627717038549,28.491579948466697,0.0,0.0,0.0,-1499.0121638311111,0.0,0.0,11015399.822699806,3752.140110681245,741.863288830225,0.0,0.0,0.2913950331976067,549.2238345164931,549.2238345164931,1.0,1.1507260560654975,1.1197594291607829,1.1017788916505535,1.1070008632134363
 03/10  18:00:00,12.199999999999994,21.16256167223436,24.69165406504983,0.0,0.0,0.0,-2553.09581297688,0.0,0.0,9638481.27255423,3288.058861318628,644.5924819109393,0.0,0.0,0.26777586664271547,493.7119872645076,493.7119872645076,0.85,1.1409438451141798,1.1118384307337783,1.0949111638235327,1.1002938318342028
 03/10  19:00:00,11.631666666666666,21.17707365852231,15.824209743263236,0.0,0.0,0.0,-4691.657866161332,0.0,0.0,5987099.03384472,1980.378269925825,399.6932940097925,0.0,0.0,0.1936198248696394,375.18357758663814,375.18357758663814,0.55,1.1250693293398204,1.1027095765479138,1.0837929239192483,1.089375029602519
 03/10  20:00:00,10.531666666666666,21.16137742969471,17.431043353040877,0.0,0.0,0.0,-4230.458899178015,0.0,0.0,7250530.951525966,2507.0625607562597,490.06427033189016,0.0,0.0,0.2767435378394359,402.520142404633,402.520142404633,0.6166666666666667,1.0869760857054502,1.0954373111940507,1.0578534832822726,1.0633670730475422
 03/10  21:00:00,9.69,21.16271412892417,20.413256486575666,0.0,0.0,0.0,-3766.1166649602237,0.0,0.0,8230392.2039365955,2776.931971058359,556.1308231079493,0.0,138.7960274028235,0.3060198629858824,507.83507163121556,507.83507163121556,0.7,1.0576213689701097,1.0954373111940507,1.0379200161948154,1.043426742749092
 03/10  22:00:00,8.831666666666669,21.177608025388665,19.686516915523267,0.0,0.0,0.0,-4433.892065029828,0.0,0.0,7577624.270005765,2464.97913737841,512.4556408563328,0.0,146.315074943323,0.268424625283385,534.6541585628851,534.6541585628851,0.6666666666666666,1.0293692329913857,1.0954373111940507,1.0187909002474531,1.02431951175126
 03/10  23:00:00,8.300000000000004,21.15967944794767,20.50464104836997,0.0,0.0,0.0,-2966.9041885638376,0.0,0.0,8200112.066648863,2728.402021184002,559.1158687116109,0.0,137.85053758505555,0.3107473120747223,553.2622595425199,553.2622595425199,0.7,1.0099620348818488,1.0529108579128645,1.0056645001182756,1.011232763155879
 03/10  24:00:00,8.300000000000004,21.152674596950582,21.532931214988366,0.0,0.0,0.0,-2776.8811976457014,0.0,0.0,9117946.196879147,3132.2607960682903,618.7929515893364,0.0,127.21156462114297,0.36394217689428515,552.2904616736834,552.2904616736834,0.7,1.009706393361634,1.0128943801055224,1.0054849048234453,1.011040259335479
 03/11  01:00:00,8.300000000000004,21.16187489624519,21.81998900034771,0.0,0.0,0.0,-3084.8059920635346,0.0,0.0,8475638.11719509,2806.7225007997945,580.7958782272797,0.0,140.30881797840115,0.24699604859502575,550.4481897021695,550.4481897021695,0.7666666666666667,1.009182840598053,1.012606537983379,1.0053494414034683,1.010723798679428
 03/11  02:00:00,8.041666666666666,21.160532233549972,25.427147594456574,0.0,0.0,0.0,-2441.91385148071,0.0,0.0,9451903.425122386,3058.507414491839,657.3611576720826,0.0,136.05015487900468,0.29128149402016973,650.3002361992544,650.3002361992544,0.8833333333333333,1.0006207809083423,1.0062103137366722,0.9996580700291504,1.0049714735663904
 03/11  03:00:00,7.489999999999998,21.169924028603294,29.42189441287081,0.0,0.0,0.0,-1851.0746862981157,0.0,0.0,10715409.676543131,3417.587450173656,749.6933160036009,0.0,129.5649154540624,0.3186103845156617,765.1192012283626,765.1192012283626,0.9833333333333333,0.9816756818499558,0.9922093003440363,0.9869275372128868,0.9922342889693103
 03/11  04:00:00,7.199999999999997,21.16060973405441,26.565131092245565,0.0,0.0,0.0,-2428.3942330575624,0.0,0.0,9690614.393314328,3108.3943108631456,687.1362417823574,0.0,134.5320522482467,0.2946615035725631,680.5577930812308,680.5577930812308,0.9166666666666666,0.9713828383236203,0.9840306733422604,0.9799913376669166,0.9853369908663522
 03/11  05:00:00,5.753333333333335,21.174993725921066,29.06899189134091,0.0,0.0,0.0,-2244.8783257783466,0.0,0.0,10384555.418565089,3169.345835686542,732.5054202958079,14.559973580504712,124.38689937064595,0.3055005328987577,923.9615649539878,923.9615649539878,1.0333333333333334,0.9248157277006378,0.9526476995137086,0.9486305387197577,0.9542575400981368
 03/11  06:00:00,4.141666666666667,21.156110980013054,33.6240415660358,0.0,0.0,0.0,-1709.807223704888,0.0,0.0,10708265.145284439,3242.833973055593,824.6422742007521,62.354393418459765,103.42942107643067,0.3921088591011678,1092.2407425651886,1092.2407425651886,1.15,0.8679308141449147,0.9084576674839272,0.9108650855088594,0.9165793159681378
 03/11  07:00:00,4.158333333333333,21.161285583202773,41.20416530729421,0.0,0.0,0.0,-778.063734645703,0.0,0.0,12272116.167854305,3663.7096002826424,946.315482241134,69.21525135309257,100.0,0.2503117337061652,1248.1482546679233,1248.1482546679233,1.4833333333333334,0.8673900797500601,0.9079350531973718,0.910423108268221,0.9163876645315397
 03/11  08:00:00,4.400000000000002,21.15053110418228,36.52714220225959,0.0,0.0,0.0,-1130.8798812349016,0.0,0.0,11419875.764096387,3547.829584923048,897.2456005278491,54.64777777659351,100.0,0.2714372367977946,1065.2328219421584,1065.2328219421584,1.35,0.8760219676535073,0.9143109610671384,0.9161868849911748,0.9219155194042454
 03/11  09:00:00,4.400000000000002,21.15882320169894,40.83819738114692,0.0,0.0,0.0,-516.6590521920123,0.0,0.0,12634730.894639105,3857.474563156714,989.9957333525475,36.2707093980505,100.0,0.3114309619501087,1175.2346382437886,1175.2346382437886,1.4166666666666667,0.8758331121077176,0.9141454026468842,0.9160709210806707,0.921816900137436
 03/11  10:00:00,5.588333333333333,21.15136977759921,30.1873419553526,0.0,0.0,0.0,-1194.1908314093987,0.0,0.0,11372772.659828594,3742.013938383211,845.4606713041499,4.734085365713113,108.21305251495316,0.3847153365790187,801.8925060505458,801.8925060505458,1.0666666666666667,0.9144772365667074,0.9403040696338747,0.94172395514602,0.9474069510182573
 03/11  11:00:00,7.836666666666667,21.169820365923794,28.39693721729387,0.0,0.0,0.0,-1633.0424424149485,0.0,0.0,11222373.751122275,3667.3700012419617,770.5384398155674,0.0,119.25869739679368,0.32767989470555364,752.3785453171336,752.3785453171336,1.0333333333333334,0.9907937914443709,0.9965323254123992,0.9928250880288125,0.9983113330086204
 03/11  12:00:00,10.036666666666665,21.16435457517913,23.794486394421078,0.0,0.0,0.0,-2553.6843284298043,0.0,0.0,9693503.49228254,3246.780766462255,647.2409224592503,0.0,62.27012020896463,0.2565988378800171,578.9506296312181,578.9506296312181,0.95,1.0654469369879895,1.0525487915321847,1.043272997585775,1.0486778866823936
 03/11  13:00:00,11.41,21.171996108350232,27.070517258109213,0.0,0.0,0.0,-1804.453169152486,0.0,0.0,11072603.001348965,3756.634398438889,731.8646434917042,0.0,0.0,0.28459875682726565,601.0269592080188,601.0269592080188,1.0166666666666666,1.1130445741078436,1.090162625858271,1.075667648445688,1.0810743616839453
 03/11  14:00:00,11.958333333333334,21.16258182097399,24.459867075210433,0.0,0.0,0.0,-2405.021534084548,0.0,0.0,9964592.159915967,3406.9514644244673,661.0325771664028,0.0,0.0,0.30378257449476515,504.05658038916226,504.05658038916226,0.8666666666666667,1.1315955239503848,1.1040304134075778,1.088517108895431,1.0938070062141834
 03/11  15:00:00,12.51,21.170012053065307,28.533055786681608,0.0,0.0,0.0,-1736.06800896941,0.0,0.0,11063490.353251008,3739.8200238264108,742.085162637057,0.0,0.0,0.29127881650098875,550.4072861110911,550.4072861110911,0.9833333333333333,1.1497587267837437,1.1179776360155027,1.101140625113754,1.106317147431756
 03/11  16:00:00,12.49,21.167206061122947,24.54675621993938,0.0,0.0,0.0,-2937.321788157321,0.0,0.0,9539452.504811121,3234.877145203054,638.5874099828335,0.0,0.0,0.25852632946326154,483.6656173994342,483.6656173994342,0.8666666666666667,1.150866812762153,1.1203883484102586,1.101776754174762,1.1070744300175503
 03/11  17:00:00,11.941666666666665,21.156913023641,23.822440687942404,0.0,0.0,0.0,-2207.683467738078,0.0,0.0,9405195.66557384,3187.4806984745787,625.6234136819824,0.0,0.0,0.2790990982368033,504.06212508789645,504.06212508789645,0.8166666666666667,1.1329586690729136,1.1078123357184488,1.0892868559150448,1.0948026856844648
 03/11  18:00:00,12.526666666666669,21.189436449705763,12.470122843091685,0.0,0.0,0.0,-6298.503017970935,0.0,0.0,4645513.135923162,1534.6558557864817,311.6502317976926,0.0,0.0,0.14510595823114703,279.6749250893865,279.6749250893865,0.4666666666666667,1.1486514234402732,1.1174607627971698,1.0999677479793932,1.1055546470841946
 03/11  19:00:00,12.731666666666666,21.168108496986083,12.98680479318992,0.0,0.0,0.0,-4471.401111167689,0.0,0.0,5125352.816801504,1744.7304136943792,343.41290915374884,0.0,0.0,0.17183462624960083,276.3557690975491,276.3557690975491,0.4666666666666667,1.1616384975279685,1.1280512467622554,1.1088438857986225,1.1144714171894095
 03/11  20:00:00,11.631666666666666,21.174401475222293,15.668683638365557,0.0,0.0,0.0,-4893.4204055750315,0.0,0.0,5840027.0478835255,1897.7903046305507,386.2492991669425,0.0,0.0,0.1683228023095285,372.60928953480624,372.60928953480624,0.5666666666666667,1.1239531426161962,1.1025933465963942,1.0831033471018434,1.0885932945282544
 03/11  21:00:00,10.531666666666666,21.162768611035784,20.920645295268073,0.0,0.0,0.0,-3290.8728060015983,0.0,0.0,8373592.08698825,2840.0410856578073,563.0805377551038,0.0,0.0,0.28446836684116733,482.5946509634404,482.5946509634404,0.7166666666666667,1.0866377848593436,1.0844710368848782,1.0576536680705142,1.0631196286679203
 03/11  22:00:00,10.568333333333333,21.171761287830396,16.865789429770704,0.0,0.0,0.0,-4964.220351258378,0.0,0.0,6541578.798007399,2178.9049674666207,439.9165264113315,0.0,0.0,0.22160068165940353,399.7658350287195,399.7658350287195,0.5833333333333334,1.0838585852825553,1.059766333038695,1.0559523754737221,1.0613037341416185
 03/11  23:00:00,10.221666666666666,21.159604680032253,16.642162364899125,0.0,0.0,0.0,-4124.884922603308,0.0,0.0,6577067.483496937,2194.6470395257265,443.7314753909751,0.0,49.813726687047776,0.23593363915011298,407.9754037302435,407.9754037302435,0.6,1.077192565591481,1.0604149392203377,1.0512327109563733,1.0567138624504782
 03/11  24:00:00,8.573333333333332,21.18009633270381,19.005821317967023,0.0,0.0,0.0,-4136.157889876957,0.0,0.0,7015468.098113313,2201.484285729714,473.25207088732117,0.0,153.3577388665527,0.23321130566723644,542.495468905981,542.495468905981,0.6666666666666666,1.0213574175463767,1.0604149392203377,1.0133927330257309,1.0189021915086616
 03/12  01:00:00,7.489999999999998,21.167809505400086,17.420516595195263,0.0,0.0,0.0,-4131.169552186516,0.0,0.0,7047782.726472359,2339.4387020187946,486.07149309511004,0.0,144.76020516487324,0.27619897417563377,480.1229635755248,480.1229635755248,0.5833333333333334,0.9828999820531723,1.0046667991743476,0.9874190208055204,0.9930042387522027
 03/12  02:00:00,6.941666666666667,21.154547780801796,21.505028498430185,0.0,0.0,0.0,-2580.5338191851547,0.0,0.0,8146292.35879288,2620.4790891524776,566.4316766868445,0.0,142.63659324706114,0.23454139922864942,589.049965833652,589.049965833652,0.7833333333333333,0.9636210440754664,0.9788723045254849,0.9746852859878531,0.9801311999649187
 03/12  03:00:00,6.6999999999999975,21.160559119128212,26.40747424388037,0.0,0.0,0.0,-2103.1692329789007,0.0,0.0,9410972.599091401,2972.352298200803,669.6086520050999,0.0,138.00861717998538,0.27884464183121666,695.5712941729598,695.5712941729598,0.9,0.9543502586035425,0.9713894048856268,0.9685903964645619,0.973954571724788
 03/12  04:00:00,6.39,21.173454738545438,28.797213242418202,0.0,0.0,0.0,-2118.4911192803875,0.0,0.0,10529710.732664507,3320.171899961099,741.4630590892008,0.0,127.63356952761053,0.31687512565830994,810.2809466583288,810.2809466583288,0.9833333333333333,0.9445620249137848,0.9647137176201955,0.9617818387218103,0.967368553703015
 03/12  05:00:00,6.099999999999997,21.16190279469117,25.62784011648295,0.0,0.0,0.0,-2305.4163212087547,0.0,0.0,9984735.130217755,3248.496430615024,715.3375038772642,0.0,123.10716887679489,0.3270123016616124,721.5993524198782,721.5993524198782,0.9666666666666667,0.9342606575754686,0.9568825749469649,0.9547937462473066,0.9605096438318441
 03/12  06:00:00,5.531666666666667,21.167187913904375,30.308538930147893,0.0,0.0,0.0,-1347.0815802494878,0.0,0.0,11612360.626788896,3759.3706032863165,837.0209755941162,0.0,112.93957128006134,0.4025086524891061,846.5657422022796,846.5657422022796,1.0333333333333334,0.9156220987262691,0.9440889351070706,0.942354093806872,0.9481396078552999
 03/12  07:00:00,5.3100000000000005,21.15539605054731,27.834190942638095,0.0,0.0,0.0,-1604.6649626874055,0.0,0.0,10866944.656405546,3594.752271307538,799.0482445046576,0.0,113.35649237767134,0.41257565470550633,750.1019626999531,750.1019626999531,0.9666666666666667,0.906839853664259,0.9358907635596101,0.9364864779420933,0.9423260918750221
